DateTime,load_kWh,heatdemand_kWhth,production_kWh,spot price [Rp/kWh],cop_monthly,battery_installed,grid_import_kWh,grid_export_kWh,battery_charge_kWh,battery_discharge_kWh,battery_soc_kWh,prod_for_local_demand_kWh,woodchip_boiler_heat_kWhth,heatpump_heat_kWhth,heatpump_elec_kWh,heatpump_on,heatpump_nominal_kWhth,Q_HP_kWhth,E_elec_HP_kWh,ptes_charge_kWhth,ptes_discharge_kWhth,ptes_soc_kWhth,ptes_volume_m3,woodchip_heat_supply_share,heatpump_heat_supply_share,ptes_discharge_supply_share
2024-01-01 00:00:00,573.902,876.5,517.925,2.404822,2.95,1.0,0.0,376.3388542906016,0.0,612.9640571480018,4387.035942851999,517.925,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,434.0,1512066.0,5000.0,0.0,0.5048488305761551,0.49515116942384485
2024-01-01 00:15:00,604.828,935.75,507.975,2.404822,2.95,1.0,0.0,376.3388542906016,0.0,655.9914255690543,3731.0445172829445,507.975,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,493.25,1511572.75,5000.0,0.0,0.47288271440021373,0.5271172855997863
2024-01-01 00:30:00,589.457,919.5,508.125,2.404822,2.95,1.0,0.0,376.3388542906016,0.0,639.6535308322123,3091.3909864507323,508.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,477.0,1511095.75,5000.0,0.0,0.4812398042414356,0.5187601957585645
2024-01-01 00:45:00,608.048,974.5,508.125,2.404822,2.95,1.0,0.0,376.3388542906016,0.0,659.2230045164227,2432.1679819343094,508.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,532.0,1510563.75,5000.0,0.0,0.45407901487942537,0.5459209851205746
2024-01-01 01:00:00,560.433,914.0,508.1,2.036274,2.95,1.0,0.0,376.3388542906016,0.0,609.1282676743175,1823.0397142599918,508.1,471.5,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1510563.75,5000.0,0.5158643326039387,0.4841356673960613,0.0
2024-01-01 01:15:00,604.892,938.25,528.125,2.036274,2.95,1.0,0.0,376.3388542906016,0.0,634.8482676743175,1188.1914465856744,528.125,495.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1510563.75,5000.0,0.5283772981614708,0.47162270183852917,0.0
2024-01-01 01:30:00,605.178,969.25,518.125,2.036274,2.95,1.0,219.43998003421098,376.3388542906016,0.0,414.6861834277796,773.5052631578948,518.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,526.75,1510037.0,5000.0,0.0,0.4565385607428424,0.5434614392571576
2024-01-01 01:45:00,627.955,948.25,518.125,2.036274,2.95,1.0,376.3388542906016,376.3388542906016,0.0,273.5052631578948,500.0,518.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,505.75,1509531.25,5000.0,0.0,0.466649090429739,0.533350909570261
2024-01-01 02:00:00,582.556,1047.0,518.1,1.326032,2.95,1.0,214.45600000000002,0.0,0.0,0.0,500.0,518.1,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,604.5,1508926.75,5000.0,0.0,0.42263610315186245,0.5773638968481375
2024-01-01 02:15:00,596.351,954.5,507.925,1.326032,2.95,1.0,238.426,0.0,0.0,0.0,500.0,507.925,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,512.0,1508414.75,5000.0,0.0,0.463593504452593,0.536406495547407
2024-01-01 02:30:00,684.592,994.5,507.95,1.326032,2.95,1.0,326.642,0.0,0.0,0.0,500.0,507.95,552.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1508414.75,5000.0,0.555052790346908,0.444947209653092,0.0
2024-01-01 02:45:00,672.787,1019.0,507.975,1.326032,2.95,1.0,314.812,0.0,0.0,0.0,500.0,507.975,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,576.5,1507838.25,5000.0,0.0,0.4342492639842983,0.5657507360157017
2024-01-01 03:00:00,611.856,985.5,518.1,1.052862,2.95,1.0,376.3388542906016,0.0,132.58285429060163,0.0,625.9537115760716,518.1,543.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1507838.25,5000.0,0.5509893455098934,0.4490106544901065,0.0
2024-01-01 03:15:00,571.8,884.0,378.125,1.052862,2.95,1.0,376.3388542906016,0.0,32.66385429060165,0.0,656.9843731521431,378.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,441.5,1507396.75,5000.0,0.0,0.5005656108597285,0.4994343891402715
2024-01-01 03:30:00,550.63,1039.25,348.1,1.052862,2.95,1.0,376.3388542906016,0.0,23.80885429060163,0.0,679.6027847282147,348.1,596.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1507396.75,5000.0,0.5742121722395959,0.42578782776040414,0.0
2024-01-01 03:45:00,503.902,1067.75,318.125,1.052862,2.95,1.0,376.3388542906016,0.0,40.561854290601616,0.0,718.1365463042863,318.125,625.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1507396.75,5000.0,0.5855771482088504,0.4144228517911496,0.0
2024-01-01 04:00:00,483.266,1017.75,318.125,1.05101,2.95,1.0,376.3388542906016,0.0,61.19785429060158,0.0,776.2745078803578,318.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,575.25,1506821.5,5000.0,0.0,0.43478260869565216,0.5652173913043478
2024-01-01 04:15:00,459.65,976.5,318.1,1.05101,2.95,1.0,376.3388542906016,0.0,84.78885429060165,0.0,856.8239194564293,318.1,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,534.0,1506287.5,5000.0,0.0,0.45314900153609833,0.5468509984639017
2024-01-01 04:30:00,419.23,1020.0,318.125,1.05101,2.95,1.0,376.3388542906016,0.0,125.23385429060158,0.0,975.7960810325008,318.125,577.5,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1506287.5,5000.0,0.5661764705882353,0.4338235294117647,0.0
2024-01-01 04:45:00,408.473,982.75,318.1,1.05101,2.95,1.0,376.3388542906016,0.0,135.9658542906016,0.0,1104.9636426085722,318.1,540.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1506287.5,5000.0,0.549732892393793,0.4502671076062071,0.0
2024-01-01 05:00:00,397.089,1075.5,317.95,1.054714,2.95,1.0,376.3388542906016,0.0,147.1998542906016,0.0,1244.8035041846438,317.95,633.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1506287.5,5000.0,0.5885634588563459,0.41143654114365413,0.0
2024-01-01 05:15:00,440.289,1063.25,347.95,1.054714,2.95,1.0,376.3388542906016,0.0,133.9998542906016,0.0,1372.1033657607154,347.95,620.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1506287.5,5000.0,0.5838231836350811,0.4161768163649189,0.0
2024-01-01 05:30:00,422.941,1110.25,327.975,1.054714,2.95,1.0,376.3388542906016,0.0,131.37285429060165,0.0,1496.907577336787,327.975,667.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1506287.5,5000.0,0.6014411168655708,0.39855888313442916,0.0
2024-01-01 05:45:00,402.18,1039.25,318.125,1.054714,2.95,1.0,376.3388542906016,0.0,142.2838542906016,0.0,1632.0772389128585,318.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,596.75,1505690.75,5000.0,0.0,0.42578782776040414,0.5742121722395959
2024-01-01 06:00:00,404.986,1133.5,298.125,1.050084,2.95,1.0,376.3388542906016,0.0,119.47785429060161,0.0,1745.58120048893,298.125,691.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1505690.75,5000.0,0.6096162329069255,0.39038376709307454,0.0
2024-01-01 06:15:00,428.261,1267.25,318.15,1.050084,2.95,1.0,376.3388542906016,0.0,116.22785429060156,0.0,1855.9976620650016,318.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,824.75,1504866.0,5000.0,0.0,0.3491812980864076,0.6508187019135925
2024-01-01 06:30:00,439.451,1258.5,398.125,1.050084,2.95,1.0,376.3388542906016,0.0,185.01285429060158,0.0,2031.759873641073,398.125,816.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1504866.0,5000.0,0.6483909415971395,0.35160905840286055,0.0
2024-01-01 06:45:00,427.618,1285.75,438.125,1.050084,2.95,1.0,376.3388542906016,0.0,236.8458542906016,0.0,2256.7634352171444,427.618,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,843.25,1504022.75,5000.0,0.0,0.3441571067470348,0.6558428932529652
2024-01-01 07:00:00,437.551,1264.75,478.125,0.769506,2.95,1.0,376.3388542906016,0.0,266.9128542906016,0.0,2510.330646793216,437.551,822.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1504022.75,5000.0,0.6501284838900968,0.34987151610990314,0.0
2024-01-01 07:15:00,454.55,1269.75,538.1,0.769506,2.95,1.0,376.3388542906016,0.0,309.8888542906016,0.0,2804.7250583692876,454.55,827.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1504022.75,5000.0,0.6515062020082694,0.34849379799173064,0.0
2024-01-01 07:30:00,413.583,1245.25,498.125,0.769506,2.95,1.0,376.3388542906016,0.0,310.8808542906016,0.0,3100.061869945359,413.583,802.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1504022.75,5000.0,0.6446496687412167,0.3553503312587834,0.0
2024-01-01 07:45:00,427.926,1256.75,478.1,0.769506,2.95,1.0,376.3388542906016,0.0,276.51285429060164,0.0,3362.7490815214305,427.926,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,814.25,1503208.5,5000.0,0.0,0.35209866719713545,0.6479013328028645
2024-01-01 08:00:00,443.187,1267.75,438.125,0.788026,2.95,1.0,376.3388542906016,0.0,221.2768542906016,0.0,3572.962093097502,438.125,825.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1503208.5,5000.0,0.6509564188522974,0.3490435811477026,0.0
2024-01-01 08:15:00,457.012,1215.0,418.025,0.788026,2.95,1.0,376.3388542906016,0.0,187.35185429060158,0.0,3750.9463546735733,418.025,772.5,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1503208.5,5000.0,0.6358024691358025,0.36419753086419754,0.0
2024-01-01 08:30:00,461.238,1272.25,457.975,0.788026,2.95,1.0,376.3388542906016,0.0,223.07585429060163,0.0,3962.8684162496447,457.975,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,829.75,1502378.75,5000.0,0.0,0.3478089998034977,0.6521910001965022
2024-01-01 08:45:00,447.948,1221.5,457.95,0.788026,2.95,1.0,376.3388542906016,0.0,236.3408542906016,0.0,4187.392227825716,447.948,779.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1502378.75,5000.0,0.6377404830126893,0.3622595169873107,0.0
2024-01-01 09:00:00,488.062,1234.0,498.05,0.984338,2.95,1.0,376.3388542906016,0.0,236.3268542906016,0.0,4411.902739401788,488.062,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,791.5,1501587.25,5000.0,0.0,0.3585899513776337,0.6414100486223663
2024-01-01 09:15:00,496.75,1233.25,478.1,0.984338,2.95,1.0,376.3388542906016,0.0,207.68885429060163,0.0,4609.207150977859,478.1,790.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1501587.25,5000.0,0.6411919724305696,0.35880802756943037,0.0
2024-01-01 09:30:00,528.316,1237.0,508.1,0.984338,2.95,1.0,376.3388542906016,0.0,206.1228542906016,0.0,4805.0238625539305,508.1,794.5,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1501587.25,5000.0,0.6422797089733225,0.35772029102667746,0.0
2024-01-01 09:45:00,526.637,1252.0,508.1,0.984338,2.95,1.0,376.3388542906016,0.0,207.80185429060168,0.0,5002.435624130002,508.1,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,809.5,1500777.75,5000.0,0.0,0.3534345047923323,0.6465654952076677
2024-01-01 10:00:00,475.468,1197.5,478.1,0.90285,2.95,1.0,376.3388542906016,0.0,228.9708542906016,0.0,5219.957936507936,475.468,755.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1500777.75,5000.0,0.6304801670146137,0.3695198329853862,0.0
2024-01-01 10:15:00,497.194,1200.0,508.1,0.90285,2.95,1.0,376.3388542906016,0.0,237.2448542906016,0.0,5445.340547282145,497.194,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,757.5,1500020.25,5000.0,0.0,0.36875,0.63125
2024-01-01 10:30:00,501.918,1106.25,508.1,0.90285,2.95,1.0,376.3388542906016,0.0,232.52085429060162,0.0,5666.235358858216,501.918,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,663.75,1499356.5,5000.0,0.0,0.4,0.6
2024-01-01 10:45:00,506.925,1135.75,508.1,0.90285,2.95,1.0,376.3388542906016,0.0,227.5138542906016,0.0,5882.373520434288,506.925,693.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1499356.5,5000.0,0.6103896103896104,0.38961038961038963,0.0
2024-01-01 11:00:00,510.447,1133.5,528.1,0.763024,2.95,1.0,376.3388542906016,0.0,243.99185429060162,0.0,6114.16578201036,510.447,691.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1499356.5,5000.0,0.6096162329069255,0.39038376709307454,0.0
2024-01-01 11:15:00,501.6,1098.25,538.1,0.763024,2.95,1.0,376.3388542906016,0.0,262.8388542906016,0.0,6363.862693586431,501.6,655.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1499356.5,5000.0,0.5970862736171182,0.40291372638288186,0.0
2024-01-01 11:30:00,483.265,1091.75,528.125,0.763024,2.95,1.0,376.3388542906016,0.0,271.1988542906016,0.0,6621.5016051625025,483.265,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,649.25,1498707.25,5000.0,0.0,0.40531257155942296,0.5946874284405771
2024-01-01 11:45:00,485.663,1084.25,527.925,0.763024,2.95,1.0,376.3388542906016,0.0,268.60085429060155,0.0,6876.672416738574,485.663,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,641.75,1498065.5,5000.0,0.0,0.40811620936130966,0.5918837906386903
2024-01-01 12:00:00,479.631,1057.25,557.95,0.991746,2.95,1.0,376.3388542906016,0.0,304.6578542906017,0.0,7166.0973783146455,479.631,614.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1498065.5,5000.0,0.5814613383778671,0.4185386616221329,0.0
2024-01-01 12:15:00,482.23,1141.0,517.975,0.991746,2.95,1.0,376.3388542906016,0.0,262.0838542906016,0.0,7415.077039890717,482.23,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,698.5,1497367.0,5000.0,0.0,0.387817703768624,0.612182296231376
2024-01-01 12:30:00,501.79,1101.5,518.125,0.991746,2.95,1.0,376.3388542906016,0.0,242.67385429060158,0.0,7645.617201466788,501.79,659.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1497367.0,5000.0,0.5982750794371312,0.4017249205628688,0.0
2024-01-01 12:45:00,493.246,1150.5,518.1,0.991746,2.95,1.0,376.3388542906016,0.0,251.19285429060164,0.0,7884.25041304286,493.246,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,708.0,1496659.0,5000.0,0.0,0.38461538461538464,0.6153846153846154
2024-01-01 13:00:00,485.223,1000.75,528.125,0.862106,2.95,1.0,376.3388542906016,0.0,269.2408542906016,0.0,8140.029224618931,485.223,558.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1496659.0,5000.0,0.5578316262802898,0.44216837371971024,0.0
2024-01-01 13:15:00,480.649,1050.75,538.125,0.862106,2.95,1.0,376.3388542906016,0.0,283.8148542906016,0.0,8409.653336195002,480.649,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,608.25,1496050.75,5000.0,0.0,0.4211277658815132,0.5788722341184868
2024-01-01 13:30:00,448.997,1050.0,508.125,0.862106,2.95,1.0,376.3388542906016,0.0,285.4668542906016,0.0,8680.846847771074,448.997,607.5,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1496050.75,5000.0,0.5785714285714286,0.42142857142857143,0.0
2024-01-01 13:45:00,466.785,998.75,528.125,0.862106,2.95,1.0,376.3388542906016,0.0,287.6788542906016,0.0,8954.141759347145,466.785,556.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1496050.75,5000.0,0.5569461827284106,0.4430538172715895,0.0
2024-01-01 14:00:00,433.669,1034.0,518.1,1.065826,2.95,1.0,65.56899999999996,0.0,0.0,0.0,8954.141759347145,433.669,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,591.5,1495459.25,5000.0,0.0,0.42794970986460346,0.5720502901353965
2024-01-01 14:15:00,431.396,1089.5,518.125,1.065826,2.95,1.0,341.7497674492461,0.0,278.4787674492461,0.0,9218.696588423929,431.396,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,647.0,1494812.25,5000.0,0.0,0.406149609912804,0.593850390087196
2024-01-01 14:30:00,468.255,1026.0,538.025,1.065826,2.95,1.0,376.3388542906016,0.0,296.1088542906016,0.0,9500.0,468.255,583.5,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1494812.25,5000.0,0.5687134502923976,0.43128654970760233,0.0
2024-01-01 14:45:00,439.2,1092.0,517.95,1.065826,2.95,1.0,376.3388542906016,305.08885429060166,0.0,0.0,9500.0,439.2,649.5,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1494812.25,5000.0,0.5947802197802198,0.4052197802197802,0.0
2024-01-01 15:00:00,465.282,969.0,517.975,1.889966,2.95,1.0,376.3388542906016,279.03185429060164,0.0,0.0,9500.0,465.282,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,526.5,1494285.75,5000.0,0.0,0.456656346749226,0.5433436532507739
2024-01-01 15:15:00,499.317,1078.0,548.05,1.889966,2.95,1.0,101.26700000000005,0.0,0.0,0.0,9500.0,499.317,635.5,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1494285.75,5000.0,0.589517625231911,0.4104823747680891,0.0
2024-01-01 15:30:00,483.822,1103.0,548.125,1.889966,2.95,1.0,376.3388542906016,290.6418542906016,0.0,0.0,9500.0,483.822,660.5,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1494285.75,5000.0,0.5988213961922031,0.4011786038077969,0.0
2024-01-01 15:45:00,489.107,1065.0,568.1,1.889966,2.95,1.0,71.007,0.0,0.0,0.0,9500.0,489.107,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,622.5,1493663.25,5000.0,0.0,0.4154929577464789,0.5845070422535211
2024-01-01 16:00:00,505.875,1159.25,568.125,2.693734,2.95,1.0,87.75,0.0,0.0,0.0,9500.0,505.875,716.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1493663.25,5000.0,0.6182876860038818,0.38171231399611816,0.0
2024-01-01 16:15:00,509.899,1157.0,568.1,2.693734,2.95,1.0,91.79899999999998,0.0,0.0,0.0,9500.0,509.899,714.5,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1493663.25,5000.0,0.6175453759723423,0.38245462402765773,0.0
2024-01-01 16:30:00,538.981,1146.75,638.125,2.693734,2.95,1.0,50.855999999999995,0.0,0.0,0.0,9500.0,538.981,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,704.25,1492959.0,5000.0,0.0,0.3858731196860693,0.6141268803139307
2024-01-01 16:45:00,567.269,1127.25,648.125,2.693734,2.95,1.0,69.144,0.0,0.0,0.0,9500.0,567.269,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,684.75,1492274.25,5000.0,0.0,0.3925482368596141,0.6074517631403858
2024-01-01 17:00:00,580.417,1213.25,658.1,3.89846,2.95,1.0,376.3388542906016,304.0218542906016,0.0,0.0,9500.0,580.417,770.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1492274.25,5000.0,0.63527714815578,0.3647228518442201,0.0
2024-01-01 17:15:00,588.766,1150.75,628.05,3.89846,2.95,1.0,376.3388542906016,265.6228542906016,0.0,0.0,9500.0,588.766,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,708.25,1491566.0,5000.0,0.0,0.3845318270693026,0.6154681729306973
2024-01-01 17:30:00,609.0,1205.5,627.95,3.89846,2.95,1.0,131.05,0.0,0.0,0.0,9500.0,609.0,763.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1491566.0,5000.0,0.6329323931978432,0.3670676068021568,0.0
2024-01-01 17:45:00,608.72,1148.0,597.95,3.89846,2.95,1.0,160.76999999999998,0.0,0.0,0.0,9500.0,597.95,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,705.5,1490860.5,5000.0,0.0,0.3854529616724739,0.6145470383275261
2024-01-01 18:00:00,619.666,1224.25,598.0,4.521658,2.95,1.0,0.0,376.3388542906016,0.0,576.8472150427386,8923.152784957261,598.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,781.75,1490078.75,5000.0,0.0,0.3614457831325301,0.6385542168674698
2024-01-01 18:15:00,617.374,1134.5,588.125,4.521658,2.95,1.0,0.0,376.3388542906016,0.0,584.8293203058964,8338.323464651365,588.125,692.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1490078.75,5000.0,0.6099603349493169,0.3900396650506831,0.0
2024-01-01 18:30:00,620.814,1190.75,588.1,4.521658,2.95,1.0,0.0,376.3388542906016,0.0,588.4766887269491,7749.846775924416,588.1,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,748.25,1489330.5,5000.0,0.0,0.37161452865840855,0.6283854713415914
2024-01-01 18:45:00,649.157,1228.0,598.1,4.521658,2.95,1.0,0.0,376.3388542906016,0.0,607.7851097795807,7142.061666144835,598.1,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,785.5,1488545.0,5000.0,0.0,0.36034201954397393,0.6396579804560261
2024-01-01 19:00:00,643.787,1096.0,588.1,4.010506,2.95,1.0,0.0,376.3388542906016,0.0,612.658793990107,6529.402872154727,588.1,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,653.5,1487891.5,5000.0,0.0,0.40374087591240876,0.5962591240875912
2024-01-01 19:15:00,625.156,1157.5,588.1,4.010506,2.95,1.0,201.87937943409412,376.3388542906016,0.0,380.54260511211305,6148.860267042614,588.1,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,715.0,1487176.5,5000.0,0.0,0.38228941684665224,0.6177105831533477
2024-01-01 19:30:00,628.266,1173.0,598.075,4.010506,2.95,1.0,0.0,376.3388542906016,0.0,585.8208992532648,5563.03936778935,598.075,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,730.5,1486446.0,5000.0,0.0,0.3772378516624041,0.6227621483375959
2024-01-01 19:45:00,629.209,1131.75,588.1,4.010506,2.95,1.0,0.0,376.3388542906016,0.0,597.3135308322121,4965.725836957138,588.1,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,689.25,1485756.75,5000.0,0.0,0.390987408880053,0.609012591119947
2024-01-01 20:00:00,604.344,1100.25,587.975,3.943834,2.95,1.0,166.36900000000003,0.0,0.0,0.0,4965.725836957138,587.975,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,657.75,1485099.0,5000.0,0.0,0.4021813224267212,0.5978186775732788
2024-01-01 20:15:00,580.655,1144.0,517.925,3.943834,2.95,1.0,376.3388542906016,163.60885429060158,0.0,0.0,4965.725836957138,517.925,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,701.5,1484397.5,5000.0,0.0,0.3868006993006993,0.6131993006993007
2024-01-01 20:30:00,593.937,1078.0,507.925,3.943834,2.95,1.0,236.012,0.0,0.0,0.0,4965.725836957138,507.925,635.5,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1484397.5,5000.0,0.589517625231911,0.4104823747680891,0.0
2024-01-01 20:45:00,581.894,1104.5,498.075,3.943834,2.95,1.0,233.81900000000002,0.0,0.0,0.0,4965.725836957138,498.075,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,662.0,1483735.5,5000.0,0.0,0.4006337709370756,0.5993662290629244
2024-01-01 21:00:00,551.255,1131.5,498.1,3.241,2.95,1.0,376.3388542906016,0.0,173.18385429060163,0.0,5130.25049853321,498.1,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,689.0,1483046.5,5000.0,0.0,0.3910737958462218,0.6089262041537782
2024-01-01 21:15:00,565.631,1055.5,508.1,3.241,2.95,1.0,376.3388542906016,0.0,168.80785429060165,0.0,5290.617960109282,508.1,613.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1483046.5,5000.0,0.5807674088109901,0.41923259118900996,0.0
2024-01-01 21:30:00,593.365,1140.75,528.125,3.241,2.95,1.0,376.3388542906016,0.0,161.0988542906016,0.0,5443.661871685354,528.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,698.25,1482348.25,5000.0,0.0,0.3879026955950033,0.6120973044049968
2024-01-01 21:45:00,543.942,1090.25,498.1,3.241,2.95,1.0,376.3388542906016,0.0,180.49685429060162,0.0,5615.133883261426,498.1,647.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1482348.25,5000.0,0.5941297867461591,0.4058702132538409,0.0
2024-01-01 22:00:00,521.672,1016.75,458.125,3.149326,2.95,1.0,376.3388542906016,0.0,162.79185429060158,0.0,5769.786144837497,458.125,574.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1482348.25,5000.0,0.5647897713302188,0.43521022866978115,0.0
2024-01-01 22:15:00,524.078,908.0,438.125,3.149326,2.95,1.0,376.3388542906016,0.0,140.38585429060163,0.0,5903.152706413569,438.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,465.5,1481882.75,5000.0,0.0,0.4873348017621145,0.5126651982378855
2024-01-01 22:30:00,510.823,991.25,428.1,3.149326,2.95,1.0,376.3388542906016,0.0,143.61585429060165,0.0,6039.58776798964,428.1,548.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1481882.75,5000.0,0.5535939470365699,0.44640605296343,0.0
2024-01-01 22:45:00,549.788,821.5,438.0,3.149326,2.95,1.0,376.3388542906016,0.0,114.55085429060159,0.0,6148.411079565712,438.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,379.0,1481503.75,5000.0,0.0,0.5386488131466829,0.4613511868533171
2024-01-01 23:00:00,543.493,848.75,447.95,2.414082,2.95,1.0,376.3388542906016,0.0,130.79585429060154,0.0,6272.667141141783,447.95,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,406.25,1481097.5,5000.0,0.0,0.5213549337260678,0.4786450662739323
2024-01-01 23:15:00,546.826,885.0,437.95,2.414082,2.95,1.0,376.3388542906016,0.0,117.46285429060157,0.0,6384.256852717855,437.95,442.5,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1481097.5,5000.0,0.5,0.5,0.0
2024-01-01 23:30:00,535.226,939.25,448.125,2.414082,2.95,1.0,376.3388542906016,0.0,139.2378542906016,0.0,6516.532814293926,448.125,496.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1481097.5,5000.0,0.5288794250731967,0.4711205749268033,0.0
2024-01-01 23:45:00,499.617,937.5,448.1,2.414082,2.95,1.0,376.3388542906016,0.0,174.8218542906016,0.0,6682.6135758699975,448.1,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,495.0,1480602.5,5000.0,0.0,0.472,0.528
2024-01-02 00:00:00,527.219,941.0,448.125,2.069432,2.95,1.0,376.3388542906016,0.0,147.24485429060155,0.0,6822.496187446069,448.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,498.5,1480104.0,5000.0,0.0,0.47024442082890544,0.5297555791710946
2024-01-02 00:15:00,591.106,664.5,438.1,2.069432,2.95,1.0,376.3388542906016,0.0,73.33285429060163,0.0,6892.162399022141,438.1,222.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1480104.0,5000.0,0.3340857787810384,0.6659142212189616,0.0
2024-01-02 00:30:00,583.844,684.75,458.125,2.069432,2.95,1.0,376.3388542906016,0.0,100.61985429060155,0.0,6987.751260598212,458.125,242.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1480104.0,5000.0,0.3537787513691128,0.6462212486308871,0.0
2024-01-02 00:45:00,577.57,741.25,438.125,2.069432,2.95,1.0,376.3388542906016,0.0,86.89385429060155,0.0,7070.300422174283,438.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,298.75,1479805.25,5000.0,0.0,0.596964586846543,0.403035413153457
2024-01-02 01:00:00,571.823,719.0,458.125,1.3027,2.95,1.0,376.3388542906016,0.0,112.64085429060162,0.0,7177.309233750355,458.125,276.5,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1479805.25,5000.0,0.38456189151599446,0.6154381084840056,0.0
2024-01-02 01:15:00,566.449,693.5,458.1,1.3027,2.95,1.0,376.3388542906016,0.0,117.98985429060167,0.0,7289.399595326427,458.1,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,251.0,1479554.25,5000.0,0.0,0.6380677721701514,0.3619322278298486
2024-01-02 01:30:00,571.403,680.25,458.125,1.3027,2.95,1.0,376.3388542906016,0.0,113.06085429060158,0.0,7396.807406902498,458.125,237.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1479554.25,5000.0,0.34950385887541346,0.6504961411245865,0.0
2024-01-02 01:45:00,613.36,698.0,488.025,1.3027,2.95,1.0,376.3388542906016,0.0,101.00385429060157,0.0,7492.7610684785695,488.025,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,255.5,1479298.75,5000.0,0.0,0.6339541547277937,0.3660458452722063
2024-01-02 02:00:00,522.746,744.0,477.95,1.053326,2.95,1.0,376.3388542906016,0.0,181.5428542906016,0.0,7665.2267800546415,477.95,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,301.5,1478997.25,5000.0,0.0,0.594758064516129,0.40524193548387094
2024-01-02 02:15:00,575.118,687.5,517.925,1.053326,2.95,1.0,376.3388542906016,0.0,169.1458542906015,0.0,7825.915341630713,517.925,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,245.0,1478752.25,5000.0,0.0,0.6436363636363637,0.3563636363636364
2024-01-02 02:30:00,682.447,746.0,508.1,1.053326,2.95,1.0,376.3388542906016,0.0,51.99185429060162,0.0,7875.307603206784,508.1,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,303.5,1478448.75,5000.0,0.0,0.5931635388739946,0.40683646112600536
2024-01-02 02:45:00,629.789,785.75,508.125,1.053326,2.95,1.0,376.3388542906016,0.0,104.67485429060162,0.0,7974.748714782855,508.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,343.25,1478105.5,5000.0,0.0,0.5631562201718103,0.4368437798281896
2024-01-02 03:00:00,586.475,796.25,508.1,0.898863,2.95,1.0,376.3388542906016,0.0,147.9638542906016,0.0,8115.314376358927,508.1,353.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1478105.5,5000.0,0.44427001569858715,0.5557299843014128,0.0
2024-01-02 03:15:00,515.117,794.25,348.125,0.898863,2.95,1.0,376.3388542906016,0.0,59.34685429060164,0.0,8171.693887934998,348.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,351.75,1477753.75,5000.0,0.0,0.5571293673276676,0.4428706326723324
2024-01-02 03:30:00,505.892,703.75,318.125,0.898863,2.95,1.0,376.3388542906016,0.0,38.57185429060161,0.0,8208.33714951107,318.125,261.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1477753.75,5000.0,0.37122557726465366,0.6287744227353463,0.0
2024-01-02 03:45:00,491.844,707.75,298.125,0.898863,2.95,1.0,376.3388542906016,0.0,32.61985429060161,0.0,8239.326011087142,298.125,265.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1477753.75,5000.0,0.3747792299540798,0.6252207700459201,0.0
2024-01-02 04:00:00,470.401,760.75,298.125,0.9314305,2.95,1.0,376.3388542906016,0.0,54.06285429060159,0.0,8290.685722663213,298.125,318.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1477753.75,5000.0,0.4183371672691423,0.5816628327308577,0.0
2024-01-02 04:15:00,435.582,695.5,298.125,0.9314305,2.95,1.0,376.3388542906016,0.0,88.88185429060161,0.0,8375.123484239284,298.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,253.0,1477500.75,5000.0,0.0,0.6362329259525521,0.3637670740474479
2024-01-02 04:30:00,397.888,704.75,298.125,0.9314305,2.95,1.0,376.3388542906016,0.0,126.57585429060163,0.0,8495.370545815356,298.125,262.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1477500.75,5000.0,0.3721177722596665,0.6278822277403334,0.0
2024-01-02 04:45:00,415.528,764.75,318.125,0.9314305,2.95,1.0,376.3388542906016,0.0,128.93585429060158,0.0,8617.859607391429,318.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,322.25,1477178.5,5000.0,0.0,0.5786204642039883,0.4213795357960118
2024-01-02 05:00:00,421.239,771.5,308.125,1.057048,2.95,1.0,376.3388542906016,0.0,113.22485429060163,0.0,8725.4232189675,308.125,329.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1477178.5,5000.0,0.42644199611147116,0.5735580038885288,0.0
2024-01-02 05:15:00,434.223,847.25,318.125,1.057048,2.95,1.0,376.3388542906016,0.0,110.24085429060159,0.0,8830.152030543572,318.125,404.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1477178.5,5000.0,0.47772204190026557,0.5222779580997344,0.0
2024-01-02 05:30:00,426.775,793.25,307.95,1.057048,2.95,1.0,376.3388542906016,0.0,107.51385429060161,0.0,8932.290192119643,307.95,350.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1477178.5,5000.0,0.4421682949889694,0.5578317050110305,0.0
2024-01-02 05:45:00,416.17,842.75,297.975,1.057048,2.95,1.0,376.3388542906016,0.0,108.14385429060161,0.0,9035.026853695714,297.975,400.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1477178.5,5000.0,0.47493325422723226,0.5250667457727677,0.0
2024-01-02 06:00:00,455.965,953.0,298.0,1.8507645,2.95,1.0,376.3388542906016,0.0,68.37385429060163,0.0,9099.982015271786,298.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,510.5,1476668.0,5000.0,0.0,0.46432318992654775,0.5356768100734522
2024-01-02 06:15:00,437.953,884.0,288.15,1.8507645,2.95,1.0,376.3388542906016,0.0,76.5358542906016,0.0,9172.691076847857,288.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,441.5,1476226.5,5000.0,0.0,0.5005656108597285,0.4994343891402715
2024-01-02 06:30:00,463.429,933.0,368.125,1.8507645,2.95,1.0,376.3388542906016,0.0,131.03485429060163,0.0,9297.174188423929,368.125,490.5,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1476226.5,5000.0,0.5257234726688103,0.4742765273311897,0.0
2024-01-02 06:45:00,440.963,944.25,428.125,1.8507645,2.95,1.0,376.3388542906016,0.0,213.50085429060158,0.0,9500.0,428.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,501.75,1475724.75,5000.0,0.0,0.4686258935663225,0.5313741064336776
2024-01-02 07:00:00,459.634,954.75,488.1,3.774108,2.95,1.0,376.3388542906016,254.8048542906016,0.0,0.0,9500.0,459.634,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,512.25,1475212.5,5000.0,0.0,0.4634721131186174,0.5365278868813825
2024-01-02 07:15:00,454.243,923.75,498.125,3.774108,2.95,1.0,106.118,0.0,0.0,0.0,9500.0,454.243,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,481.25,1474731.25,5000.0,0.0,0.4790257104194858,0.5209742895805142
2024-01-02 07:30:00,440.892,1020.25,498.1,3.774108,2.95,1.0,92.79199999999997,0.0,0.0,0.0,9500.0,440.892,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,577.75,1474153.5,5000.0,0.0,0.43371722617005637,0.5662827738299436
2024-01-02 07:45:00,447.933,973.25,488.125,3.774108,2.95,1.0,109.80799999999999,0.0,0.0,0.0,9500.0,447.933,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,530.75,1473622.75,5000.0,0.0,0.45466221423067044,0.5453377857693296
2024-01-02 08:00:00,477.553,862.5,478.1,4.499898,2.95,1.0,149.45299999999997,0.0,0.0,0.0,9500.0,477.553,420.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1473622.75,5000.0,0.48695652173913045,0.5130434782608696,0.0
2024-01-02 08:15:00,522.351,971.0,498.125,4.499898,2.95,1.0,174.226,0.0,0.0,0.0,9500.0,498.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,528.5,1473094.25,5000.0,0.0,0.4557157569515963,0.5442842430484037
2024-01-02 08:30:00,505.509,916.5,488.125,4.499898,2.95,1.0,167.38400000000001,0.0,0.0,0.0,9500.0,488.125,474.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1473094.25,5000.0,0.5171849427168577,0.4828150572831424,0.0
2024-01-02 08:45:00,487.37,954.25,468.125,4.499898,2.95,1.0,169.245,0.0,0.0,0.0,9500.0,468.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,511.75,1472582.5,5000.0,0.0,0.4637149593921928,0.5362850406078071
2024-01-02 09:00:00,467.342,952.75,478.125,4.8209205,2.95,1.0,139.21699999999998,0.0,0.0,0.0,9500.0,467.342,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,510.25,1472072.25,5000.0,0.0,0.46444502755182365,0.5355549724481763
2024-01-02 09:15:00,477.608,897.25,478.125,4.8209205,2.95,1.0,376.3388542906016,226.8558542906016,0.0,0.0,9500.0,477.608,454.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1472072.25,5000.0,0.5068264140429088,0.4931735859570911,0.0
2024-01-02 09:30:00,510.274,890.5,508.125,4.8209205,2.95,1.0,152.149,0.0,0.0,0.0,9500.0,508.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,448.0,1471624.25,5000.0,0.0,0.49691184727681076,0.5030881527231892
2024-01-02 09:45:00,479.267,876.75,478.1,4.8209205,2.95,1.0,151.16699999999997,0.0,0.0,0.0,9500.0,478.1,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,434.25,1471190.0,5000.0,0.0,0.504704875962361,0.49529512403763903
2024-01-02 10:00:00,530.96,871.75,517.95,4.8283645,2.95,1.0,163.01,0.0,0.0,0.0,9500.0,517.95,429.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1471190.0,5000.0,0.49240034413535994,0.5075996558646401,0.0
2024-01-02 10:15:00,484.527,831.0,477.95,4.8283645,2.95,1.0,156.577,0.0,0.0,0.0,9500.0,477.95,388.5,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1471190.0,5000.0,0.4675090252707581,0.5324909747292419,0.0
2024-01-02 10:30:00,542.6,735.0,518.0,4.8283645,2.95,1.0,174.6,0.0,0.0,0.0,9500.0,518.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,292.5,1470897.5,5000.0,0.0,0.6020408163265306,0.3979591836734694
2024-01-02 10:45:00,515.255,881.25,498.1,4.8283645,2.95,1.0,167.15499999999997,0.0,0.0,0.0,9500.0,498.1,438.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1470897.5,5000.0,0.4978723404255319,0.502127659574468,0.0
2024-01-02 11:00:00,518.966,873.0,498.125,5.1987035,2.95,1.0,170.841,0.0,0.0,0.0,9500.0,498.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,430.5,1470467.0,5000.0,0.0,0.506872852233677,0.49312714776632305
2024-01-02 11:15:00,525.576,857.25,498.1,5.1987035,2.95,1.0,376.3388542906016,198.8628542906016,0.0,0.0,9500.0,498.1,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,414.75,1470052.25,5000.0,0.0,0.5161854768153981,0.48381452318460194
2024-01-02 11:30:00,539.129,821.0,518.125,5.1987035,2.95,1.0,171.00400000000002,0.0,0.0,0.0,9500.0,518.125,378.5,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1470052.25,5000.0,0.4610231425091352,0.5389768574908648,0.0
2024-01-02 11:45:00,502.866,739.5,478.1,5.1987035,2.95,1.0,174.76599999999996,0.0,0.0,0.0,9500.0,478.1,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,297.0,1469755.25,5000.0,0.0,0.5983772819472617,0.40162271805273836
2024-01-02 12:00:00,519.751,700.5,518.125,5.4424945,2.95,1.0,151.62599999999998,0.0,0.0,0.0,9500.0,518.125,258.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1469755.25,5000.0,0.3683083511777302,0.6316916488222698,0.0
2024-01-02 12:15:00,473.046,730.0,488.1,5.4424945,2.95,1.0,134.94599999999997,0.0,0.0,0.0,9500.0,473.046,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,287.5,1469467.75,5000.0,0.0,0.6061643835616438,0.3938356164383562
2024-01-02 12:30:00,494.09,787.5,498.125,5.4424945,2.95,1.0,145.96499999999997,0.0,0.0,0.0,9500.0,494.09,345.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1469467.75,5000.0,0.4380952380952381,0.5619047619047619,0.0
2024-01-02 12:45:00,501.561,732.0,508.125,5.4424945,2.95,1.0,143.43599999999998,0.0,0.0,0.0,9500.0,501.561,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,289.5,1469178.25,5000.0,0.0,0.6045081967213115,0.39549180327868855
2024-01-02 13:00:00,484.33,732.5,518.1,5.6918685,2.95,1.0,116.22999999999996,0.0,0.0,0.0,9500.0,484.33,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,290.0,1468888.25,5000.0,0.0,0.6040955631399317,0.39590443686006827
2024-01-02 13:15:00,465.515,748.0,498.125,5.6918685,2.95,1.0,117.38999999999999,0.0,0.0,0.0,9500.0,465.515,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,305.5,1468582.75,5000.0,0.0,0.5915775401069518,0.40842245989304815
2024-01-02 13:30:00,492.818,776.0,518.075,5.6918685,2.95,1.0,124.74299999999994,0.0,0.0,0.0,9500.0,492.818,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,333.5,1468249.25,5000.0,0.0,0.5702319587628866,0.42976804123711343
2024-01-02 13:45:00,457.222,744.25,497.95,5.6918685,2.95,1.0,109.27199999999999,0.0,0.0,0.0,9500.0,457.222,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,301.75,1467947.5,5000.0,0.0,0.5945582801477998,0.4054417198522002
2024-01-02 14:00:00,461.339,716.25,487.975,6.046389,2.95,1.0,269.3543772308314,376.3388542906016,0.0,242.47208111554755,9257.527918884452,461.339,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,273.75,1467673.75,5000.0,0.0,0.6178010471204188,0.38219895287958117
2024-01-02 14:15:00,466.991,668.25,497.975,6.046389,2.95,1.0,0.0,0.0,0.0,125.27999999999997,9132.247918884452,466.991,225.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1467673.75,5000.0,0.3378226711560045,0.6621773288439955,0.0
2024-01-02 14:30:00,476.71,732.0,498.15,6.046389,2.95,1.0,376.3388542906016,376.3388542906016,0.0,135.32631578947368,8996.921603094977,476.71,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,289.5,1467384.25,5000.0,0.0,0.6045081967213115,0.39549180327868855
2024-01-02 14:45:00,487.267,705.25,508.125,6.046389,2.95,1.0,0.0,376.3388542906016,0.0,532.0851097795806,8464.836493315397,487.267,262.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1467384.25,5000.0,0.37256292095001775,0.6274370790499822,0.0
2024-01-02 15:00:00,456.118,708.5,488.15,6.275292,2.95,1.0,0.0,376.3388542906016,0.0,520.3230045164228,7944.513488798973,456.118,266.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1467384.25,5000.0,0.37544107268877913,0.6245589273112209,0.0
2024-01-02 15:15:00,466.18,805.75,558.125,6.275292,2.95,1.0,0.0,376.3388542906016,0.0,457.2566887269491,7487.256800072024,466.18,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,363.25,1467021.0,5000.0,0.0,0.5491777846726652,0.4508222153273348
2024-01-02 15:30:00,490.007,777.5,578.15,6.275292,2.95,1.0,0.0,376.3388542906016,0.0,461.258793990107,7025.998006081917,490.007,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,335.0,1466686.0,5000.0,0.0,0.5691318327974276,0.43086816720257237
2024-01-02 15:45:00,509.634,756.0,588.125,6.275292,2.95,1.0,0.0,376.3388542906016,0.0,471.41879399010696,6554.57921209181,509.634,313.5,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1466686.0,5000.0,0.4146825396825397,0.5853174603174603,0.0
2024-01-02 16:00:00,494.72,670.25,578.125,6.7470555,2.95,1.0,0.0,376.3388542906016,0.0,466.2461624111596,6088.333049680651,494.72,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,227.75,1466458.25,5000.0,0.0,0.660201417381574,0.33979858261842594
2024-01-02 16:15:00,539.729,735.25,588.15,6.7470555,2.95,1.0,0.0,376.3388542906016,0.0,503.0714255690544,5585.261624111597,539.729,292.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1466458.25,5000.0,0.39816388983339,0.60183611016661,0.0
2024-01-02 16:30:00,534.378,735.5,628.125,6.7470555,2.95,1.0,0.0,376.3388542906016,0.0,455.35984662168596,5129.90177748991,534.378,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,293.0,1466165.25,5000.0,0.0,0.601631543167913,0.398368456832087
2024-01-02 16:45:00,534.92,734.5,638.1,6.7470555,2.95,1.0,0.0,376.3388542906016,0.0,445.43037293747534,4684.471404552435,534.92,292.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1466165.25,5000.0,0.3975493533015657,0.6024506466984343,0.0
2024-01-02 17:00:00,569.773,749.5,657.925,7.05319,2.95,1.0,0.0,376.3388542906016,0.0,461.2493203058965,4223.2220842465385,569.773,307.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1466165.25,5000.0,0.409606404269513,0.590393595730487,0.0
2024-01-02 17:15:00,558.138,665.5,627.95,7.05319,2.95,1.0,0.0,376.3388542906016,0.0,480.5545834637912,3742.667500782747,558.138,223.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1466165.25,5000.0,0.3350864012021037,0.6649135987978964,0.0
2024-01-02 17:30:00,598.277,762.25,657.95,7.05319,2.95,1.0,0.0,376.3388542906016,0.0,491.2272150427386,3251.4402857400087,598.277,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,319.75,1465845.5,5000.0,0.0,0.5805182026894063,0.41948179731059365
2024-01-02 17:45:00,605.516,755.75,628.075,7.05319,2.95,1.0,0.0,376.3388542906016,0.0,530.2945834637911,2721.1457022762174,605.516,313.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1465845.5,5000.0,0.4144889182930863,0.5855110817069137,0.0
2024-01-02 18:00:00,610.308,760.0,628.125,6.312512,2.95,1.0,0.0,376.3388542906016,0.0,535.2861624111596,2185.8595398650577,610.308,317.5,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1465845.5,5000.0,0.41776315789473684,0.5822368421052632,0.0
2024-01-02 18:15:00,664.949,740.25,648.1,6.312512,2.95,1.0,0.0,376.3388542906016,0.0,571.776688726949,1614.0828511381087,648.1,297.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1465845.5,5000.0,0.4022289766970618,0.5977710233029382,0.0
2024-01-02 18:30:00,643.961,733.75,638.1,6.312512,2.95,1.0,0.0,376.3388542906016,0.0,560.2103729374754,1053.8724782006334,638.1,291.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1465845.5,5000.0,0.3969335604770017,0.6030664395229983,0.0
2024-01-02 18:45:00,637.94,767.0,638.1,6.312512,2.95,1.0,0.0,376.3388542906016,0.0,553.8724782006333,500.0,637.94,324.5,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1465845.5,5000.0,0.4230769230769231,0.5769230769230769,0.0
2024-01-02 19:00:00,628.294,682.0,648.125,5.5857915,2.95,1.0,376.3388542906016,246.16985429060162,0.0,0.0,500.0,628.294,239.5,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1465845.5,5000.0,0.35117302052785926,0.6488269794721407,0.0
2024-01-02 19:15:00,605.04,735.75,648.1,5.5857915,2.95,1.0,106.93999999999994,0.0,0.0,0.0,500.0,605.04,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,293.25,1465552.25,5000.0,0.0,0.601427115188583,0.3985728848114169
2024-01-02 19:30:00,597.58,706.75,648.1,5.5857915,2.95,1.0,99.48000000000002,0.0,0.0,0.0,500.0,597.58,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,264.25,1465288.0,5000.0,0.0,0.62610541209763,0.37389458790237
2024-01-02 19:45:00,600.804,684.75,657.975,5.5857915,2.95,1.0,92.82899999999995,0.0,0.0,0.0,500.0,600.804,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,242.25,1465045.75,5000.0,0.0,0.6462212486308871,0.3537787513691128
2024-01-02 20:00:00,587.859,765.75,657.95,4.490593,2.95,1.0,376.3388542906016,0.0,296.4298542906016,0.0,781.6083615760715,587.859,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,323.25,1464722.5,5000.0,0.0,0.5778648383937316,0.42213516160626835
2024-01-02 20:15:00,571.564,691.75,597.95,4.490593,2.95,1.0,376.3388542906016,0.0,252.72485429060168,0.0,1021.6969731521431,571.564,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,249.25,1464473.25,5000.0,0.0,0.6396819660281894,0.3603180339718106
2024-01-02 20:30:00,542.615,707.25,568.0,4.490593,2.95,1.0,376.3388542906016,0.0,251.7238542906016,0.0,1260.8346347282145,542.615,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,264.75,1464208.5,5000.0,0.0,0.6256627783669141,0.3743372216330859
2024-01-02 20:45:00,532.161,725.5,568.125,4.490593,2.95,1.0,376.3388542906016,0.0,262.30285429060166,0.0,1510.022346304286,532.161,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,283.0,1463925.5,5000.0,0.0,0.6099241902136457,0.39007580978635426
2024-01-02 21:00:00,507.03,683.0,578.1,3.081816,2.95,1.0,376.3388542906016,0.0,297.40885429060165,0.0,1792.5607578803574,507.03,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,240.5,1463685.0,5000.0,0.0,0.6478770131771596,0.35212298682284043
2024-01-02 21:15:00,539.713,668.5,568.125,3.081816,2.95,1.0,376.3388542906016,0.0,254.75085429060164,0.0,2034.574069456429,539.713,226.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1463685.0,5000.0,0.3380703066566941,0.6619296933433059,0.0
2024-01-02 21:30:00,550.614,642.25,578.075,3.081816,2.95,1.0,376.3388542906016,0.0,253.79985429060162,0.0,2275.6839310325004,550.614,199.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1463685.0,5000.0,0.3110159595173219,0.6889840404826781,0.0
2024-01-02 21:45:00,527.795,690.25,578.125,3.081816,2.95,1.0,376.3388542906016,0.0,276.66885429060164,0.0,2538.519342608572,527.795,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,247.75,1463437.25,5000.0,0.0,0.6410720753350235,0.35892792466497647
2024-01-02 22:00:00,515.99,668.5,548.125,2.67984,2.95,1.0,376.3388542906016,0.0,258.4738542906016,0.0,2784.0695041846434,515.99,226.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1463437.25,5000.0,0.3380703066566941,0.6619296933433059,0.0
2024-01-02 22:15:00,487.608,587.25,518.1,2.67984,2.95,1.0,376.3388542906016,0.0,256.8308542906016,0.0,3028.058815760715,487.608,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,144.75,1463292.5,5000.0,0.0,0.7535121328224776,0.24648786717752236
2024-01-02 22:30:00,504.07,564.0,537.95,2.67984,2.95,1.0,376.3388542906016,0.0,260.21885429060166,0.0,3275.2667273367865,504.07,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,121.5,1463171.0,5000.0,0.0,0.7845744680851063,0.2154255319148936
2024-01-02 22:45:00,548.583,541.75,547.975,2.67984,2.95,1.0,376.3388542906016,0.0,225.73085429060166,0.0,3489.711038912858,547.975,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,99.25,1463071.75,5000.0,0.0,0.8167974157821873,0.18320258421781263
2024-01-02 23:00:00,528.425,577.5,527.95,1.6758305,2.95,1.0,376.3388542906016,0.0,225.8638542906017,0.0,3704.2817004889293,527.95,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,135.0,1462936.75,5000.0,0.0,0.7662337662337663,0.23376623376623376
2024-01-02 23:15:00,518.065,521.25,518.1,1.6758305,2.95,1.0,376.3388542906016,0.0,226.37385429060157,0.0,3919.336862065001,518.065,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,78.75,1462858.0,5000.0,0.0,0.8489208633093526,0.1510791366906475
2024-01-02 23:30:00,511.317,509.75,528.125,1.6758305,2.95,1.0,376.3388542906016,0.0,243.1468542906016,0.0,4150.326373641073,511.317,67.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1462858.0,5000.0,0.13192741539970573,0.8680725846002942,0.0
2024-01-02 23:45:00,482.231,510.0,528.1,1.6758305,2.95,1.0,376.3388542906016,0.0,272.20785429060163,0.0,4408.923835217144,482.231,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,67.5,1462790.5,5000.0,0.0,0.8676470588235294,0.1323529411764706
2024-01-03 00:00:00,496.933,478.75,528.125,1.813129,2.95,1.0,376.3388542906016,0.0,257.5308542906016,0.0,4653.578146793216,496.933,36.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1462790.5,5000.0,0.07571801566579635,0.9242819843342036,0.0
2024-01-03 00:15:00,532.822,486.25,518.1,1.813129,2.95,1.0,376.3388542906016,0.0,211.61685429060162,0.0,4854.614158369287,518.1,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,43.75,1462746.75,5000.0,0.0,0.910025706940874,0.08997429305912596
2024-01-03 00:30:00,523.957,497.25,518.125,1.813129,2.95,1.0,376.3388542906016,0.0,220.5068542906016,0.0,5064.095669945358,518.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,54.75,1462692.0,5000.0,0.0,0.889894419306184,0.11010558069381599
2024-01-03 00:45:00,539.483,500.25,518.125,1.813129,2.95,1.0,376.3388542906016,0.0,204.98085429060166,0.0,5258.82748152143,518.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,57.75,1462634.25,5000.0,0.0,0.8845577211394303,0.11544227886056972
2024-01-03 01:00:00,494.943,504.75,518.025,1.4113508,2.95,1.0,376.3388542906016,0.0,249.4208542906016,0.0,5495.777293097502,494.943,62.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1462634.25,5000.0,0.12332838038632987,0.8766716196136701,0.0
2024-01-03 01:15:00,504.787,496.75,517.975,1.4113508,2.95,1.0,376.3388542906016,0.0,239.52685429060165,0.0,5723.327804673573,504.787,54.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1462634.25,5000.0,0.10920986411675894,0.8907901358832411,0.0
2024-01-03 01:30:00,542.374,520.5,507.975,1.4113508,2.95,1.0,376.3388542906016,0.0,191.9398542906016,0.0,5905.6706662496445,507.975,78.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1462634.25,5000.0,0.14985590778097982,0.8501440922190202,0.0
2024-01-03 01:45:00,552.478,519.75,518.025,1.4113508,2.95,1.0,376.3388542906016,0.0,191.88585429060163,0.0,6087.962227825716,518.025,77.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1462634.25,5000.0,0.14862914862914864,0.8513708513708513,0.0
2024-01-03 02:00:00,513.743,536.75,528.125,1.058047,2.95,1.0,376.3388542906016,0.0,240.72085429060155,0.0,6316.647039401787,513.743,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,94.25,1462540.0,5000.0,0.0,0.824406148113647,0.17559385188635304
2024-01-03 02:15:00,537.785,503.5,548.125,1.058047,2.95,1.0,376.3388542906016,0.0,236.67885429060163,0.0,6541.491950977858,537.785,61.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1462540.0,5000.0,0.1211519364448858,0.8788480635551142,0.0
2024-01-03 02:30:00,617.963,560.75,528.1,1.058047,2.95,1.0,376.3388542906016,0.0,136.47585429060166,0.0,6671.14401255393,528.1,118.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1462540.0,5000.0,0.2108782880071333,0.7891217119928667,0.0
2024-01-03 02:45:00,591.294,619.0,518.125,1.058047,2.95,1.0,376.3388542906016,0.0,153.16985429060162,0.0,6816.655374130001,518.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,176.5,1462363.5,5000.0,0.0,0.7148626817447497,0.2851373182552504
2024-01-03 03:00:00,538.356,619.0,528.1,1.0552504,2.95,1.0,376.3388542906016,0.0,216.08285429060163,0.0,7021.934085706072,528.1,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,176.5,1462187.0,5000.0,0.0,0.7148626817447497,0.2851373182552504
2024-01-03 03:15:00,508.603,597.75,538.125,1.0552504,2.95,1.0,376.3388542906016,0.0,255.8608542906016,0.0,7265.001897282144,508.603,155.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1462187.0,5000.0,0.25972396486825594,0.740276035131744,0.0
2024-01-03 03:30:00,462.845,585.5,348.125,1.0552504,2.95,1.0,376.3388542906016,0.0,111.61885429060158,0.0,7371.039808858215,348.125,143.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1462187.0,5000.0,0.24423569598633646,0.7557643040136636,0.0
