DateTime,load_kWh,heatdemand_kWhth,production_kWh,spot price [Rp/kWh],cop_monthly,battery_installed,grid_import_kWh,grid_export_kWh,battery_charge_kWh,battery_discharge_kWh,battery_soc_kWh,prod_for_local_demand_kWh,woodchip_boiler_heat_kWhth,heatpump_heat_kWhth,heatpump_elec_kWh,heatpump_on,heatpump_nominal_kWhth,Q_HP_kWhth,E_elec_HP_kWh,ptes_charge_kWhth,ptes_discharge_kWhth,ptes_soc_kWhth,ptes_volume_m3,woodchip_heat_supply_share,heatpump_heat_supply_share,ptes_discharge_supply_share
2024-01-03 03:45:00,444.811,611.25,318.1,1.0552504,2.95,1.0,376.3388542906016,0.0,99.62785429060165,0.0,7465.686270434287,318.1,168.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1462187.0,5000.0,0.27607361963190186,0.7239263803680982,0.0
2024-01-03 04:00:00,417.363,635.0,287.975,1.053386,2.95,1.0,376.3388542906016,0.0,96.95085429060163,0.0,7557.789582010359,287.975,192.5,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1462187.0,5000.0,0.3031496062992126,0.6968503937007874,0.0
2024-01-03 04:15:00,420.076,615.75,277.975,1.053386,2.95,1.0,376.3388542906016,0.0,84.2378542906016,0.0,7637.81554358643,277.975,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,173.25,1462013.75,5000.0,0.0,0.7186358099878197,0.28136419001218027
2024-01-03 04:30:00,398.044,665.0,287.95,1.053386,2.95,1.0,376.3388542906016,0.0,116.24485429060161,0.0,7748.2481551625015,287.95,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,222.5,1461791.25,5000.0,0.0,0.6654135338345865,0.33458646616541354
2024-01-03 04:45:00,392.12,669.0,308.15,1.053386,2.95,1.0,376.3388542906016,0.0,142.36885429060158,0.0,7883.498566738573,308.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,226.5,1461564.75,5000.0,0.0,0.6614349775784754,0.33856502242152464
2024-01-03 05:00:00,387.239,657.75,318.125,2.2009242,2.95,1.0,376.3388542906016,0.0,157.22485429060163,0.0,8032.862178314645,318.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,215.25,1461349.5,5000.0,0.0,0.6727480045610034,0.3272519954389966
2024-01-03 05:15:00,371.453,751.5,318.15,2.2009242,2.95,1.0,376.3388542906016,0.0,173.0358542906016,0.0,8197.246239890716,318.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,309.0,1461040.5,5000.0,0.0,0.5888223552894212,0.4111776447105788
2024-01-03 05:30:00,400.451,787.0,298.15,2.2009242,2.95,1.0,376.3388542906016,0.0,124.03785429060156,0.0,8315.082201466787,298.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,344.5,1460696.0,5000.0,0.0,0.5622617534942821,0.4377382465057179
2024-01-03 05:45:00,428.161,825.25,298.125,2.2009242,2.95,1.0,376.3388542906016,0.0,96.3028542906016,0.0,8406.569913042858,298.125,382.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1460696.0,5000.0,0.46379884883368677,0.5362011511663133,0.0
2024-01-03 06:00:00,444.582,892.0,288.15,4.8390502,2.95,1.0,376.3388542906016,0.0,69.90685429060159,0.0,8472.98142461893,288.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,449.5,1460246.5,5000.0,0.0,0.4960762331838565,0.5039237668161435
2024-01-03 06:15:00,445.067,970.25,288.15,4.8390502,2.95,1.0,376.3388542906016,0.0,69.42185429060157,0.0,8538.932186195003,288.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,527.75,1459718.75,5000.0,0.0,0.4560680237052306,0.5439319762947694
2024-01-03 06:30:00,464.112,943.25,378.15,4.8390502,2.95,1.0,376.3388542906016,0.0,140.37685429060156,0.0,8672.290197771075,378.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,500.75,1459218.0,5000.0,0.0,0.4691227140206732,0.5308772859793268
2024-01-03 06:45:00,476.029,981.75,448.125,4.8390502,2.95,1.0,376.3388542906016,0.0,198.4348542906016,0.0,8860.803309347148,448.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,539.25,1458678.75,5000.0,0.0,0.4507257448433919,0.5492742551566081
2024-01-03 07:00:00,482.507,897.75,498.125,5.5950644,2.95,1.0,134.382,0.0,0.0,0.0,8860.803309347148,482.507,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,455.25,1458223.5,5000.0,0.0,0.4928989139515455,0.5071010860484545
2024-01-03 07:15:00,485.377,844.25,528.1,5.5950644,2.95,1.0,107.27699999999999,0.0,0.0,0.0,8860.803309347148,485.377,401.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1458223.5,5000.0,0.47586615339058336,0.5241338466094166,0.0
2024-01-03 07:30:00,499.458,966.75,528.125,5.5950644,2.95,1.0,121.33300000000003,0.0,0.0,0.0,8860.803309347148,499.458,524.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1458223.5,5000.0,0.5422808378588053,0.45771916214119474,0.0
2024-01-03 07:45:00,514.426,954.75,518.05,5.5950644,2.95,1.0,146.3760000000001,0.0,0.0,0.0,8860.803309347148,514.426,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,512.25,1457711.25,5000.0,0.0,0.4634721131186174,0.5365278868813825
2024-01-03 08:00:00,553.258,898.75,517.95,5.7861654,2.95,1.0,185.308,0.0,0.0,0.0,8860.803309347148,517.95,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,456.25,1457255.0,5000.0,0.0,0.49235048678720444,0.5076495132127955
2024-01-03 08:15:00,536.874,930.25,497.95,5.7861654,2.95,1.0,188.92400000000004,0.0,0.0,0.0,8860.803309347148,497.95,487.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1457255.0,5000.0,0.5243214189733942,0.47567858102660576,0.0
2024-01-03 08:30:00,537.146,890.5,498.05,5.7861654,2.95,1.0,189.09599999999995,0.0,0.0,0.0,8860.803309347148,498.05,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,448.0,1456807.0,5000.0,0.0,0.49691184727681076,0.5030881527231892
2024-01-03 08:45:00,528.884,856.0,488.125,5.7861654,2.95,1.0,190.75900000000001,0.0,0.0,0.0,8860.803309347148,488.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,413.5,1456393.5,5000.0,0.0,0.5169392523364486,0.4830607476635514
2024-01-03 09:00:00,533.107,903.75,518.125,5.8616736,2.95,1.0,164.98199999999997,0.0,0.0,0.0,8860.803309347148,518.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,461.25,1455932.25,5000.0,0.0,0.4896265560165975,0.5103734439834025
2024-01-03 09:15:00,568.559,862.25,518.125,5.8616736,2.95,1.0,200.43399999999997,0.0,0.0,0.0,8860.803309347148,518.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,419.75,1455512.5,5000.0,0.0,0.5131922296317774,0.48680777036822265
2024-01-03 09:30:00,547.263,834.5,508.125,5.8616736,2.95,1.0,98.48747463113753,0.0,0.0,95.42160565143422,8765.381703695713,508.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,392.0,1455120.5,5000.0,0.0,0.530257639304973,0.46974236069502695
2024-01-03 09:45:00,543.52,827.25,518.125,5.8616736,2.95,1.0,175.39499999999998,0.0,0.0,0.0,8765.381703695713,518.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,384.75,1454735.75,5000.0,0.0,0.5349048050770625,0.46509519492293744
2024-01-03 10:00:00,535.879,857.25,518.125,5.462692,2.95,1.0,167.75400000000002,0.0,0.0,0.0,8765.381703695713,518.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,414.75,1454321.0,5000.0,0.0,0.5161854768153981,0.48381452318460194
2024-01-03 10:15:00,541.065,808.75,518.125,5.462692,2.95,1.0,376.3388542906016,203.39885429060155,0.0,0.0,8765.381703695713,518.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,366.25,1453954.75,5000.0,0.0,0.5471406491499228,0.4528593508500773
2024-01-03 10:30:00,551.107,748.25,518.125,5.462692,2.95,1.0,182.98199999999997,0.0,0.0,0.0,8765.381703695713,518.125,305.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1453954.75,5000.0,0.4086201135983963,0.5913798864016038,0.0
2024-01-03 10:45:00,547.555,725.75,508.125,5.462692,2.95,1.0,189.42999999999995,0.0,0.0,0.0,8765.381703695713,508.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,283.25,1453671.5,5000.0,0.0,0.609714088873579,0.39028591112642097
2024-01-03 11:00:00,538.527,768.25,518.15,5.2408284,2.95,1.0,376.3388542906016,0.0,205.96185429060154,0.0,8961.045465271785,518.15,325.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1453671.5,5000.0,0.4240156199153921,0.5759843800846078,0.0
2024-01-03 11:15:00,558.899,739.0,518.1,5.2408284,2.95,1.0,376.3388542906016,0.0,185.53985429060162,0.0,9137.308326847857,518.1,296.5,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1453671.5,5000.0,0.40121786197564274,0.5987821380243572,0.0
2024-01-03 11:30:00,554.76,773.25,517.975,5.2408284,2.95,1.0,376.3388542906016,0.0,189.55385429060163,0.0,9317.384488423928,517.975,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,330.75,1453340.75,5000.0,0.0,0.5722599418040737,0.4277400581959263
2024-01-03 11:45:00,542.062,762.75,507.95,5.2408284,2.95,1.0,376.3388542906016,0.0,192.22685429060158,0.0,9500.0,507.95,320.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1453340.75,5000.0,0.4198623402163225,0.5801376597836775,0.0
2024-01-03 12:00:00,542.159,763.5,517.95,5.5959966,2.95,1.0,376.3388542906016,202.12985429060166,0.0,0.0,9500.0,517.95,321.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1453340.75,5000.0,0.4204322200392927,0.5795677799607073,0.0
2024-01-03 12:15:00,528.347,680.75,518.125,5.5959966,2.95,1.0,376.3388542906016,216.11685429060162,0.0,0.0,9500.0,518.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,238.25,1453102.5,5000.0,0.0,0.6500183621006244,0.3499816378993757
2024-01-03 12:30:00,521.671,703.0,518.125,5.5959966,2.95,1.0,376.3388542906016,222.79285429060155,0.0,0.0,9500.0,518.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,260.5,1452842.0,5000.0,0.0,0.6294452347083926,0.3705547652916074
2024-01-03 12:45:00,476.309,684.5,468.125,5.5959966,2.95,1.0,158.18400000000003,0.0,0.0,0.0,9500.0,468.125,242.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1452842.0,5000.0,0.3535427319211103,0.6464572680788897,0.0
2024-01-03 13:00:00,481.52,750.0,478.15,6.0555712,2.95,1.0,153.37,0.0,0.0,0.0,9500.0,478.15,307.5,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1452842.0,5000.0,0.41,0.59,0.0
2024-01-03 13:15:00,474.332,751.25,468.125,6.0555712,2.95,1.0,156.207,0.0,0.0,0.0,9500.0,468.125,308.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1452842.0,5000.0,0.41098169717138106,0.589018302828619,0.0
2024-01-03 13:30:00,474.417,688.75,488.15,6.0555712,2.95,1.0,136.267,0.0,0.0,0.0,9500.0,474.417,246.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1452842.0,5000.0,0.35753176043557167,0.6424682395644283,0.0
2024-01-03 13:45:00,463.928,623.75,468.15,6.0555712,2.95,1.0,145.77800000000002,0.0,0.0,0.0,9500.0,463.928,181.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1452842.0,5000.0,0.2905811623246493,0.7094188376753507,0.0
2024-01-03 14:00:00,492.887,698.0,488.125,6.6829418,2.95,1.0,154.762,0.0,0.0,0.0,9500.0,488.125,255.5,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1452842.0,5000.0,0.3660458452722063,0.6339541547277937,0.0
2024-01-03 14:15:00,477.307,624.5,488.15,6.6829418,2.95,1.0,139.15700000000004,0.0,0.0,0.0,9500.0,477.307,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,182.0,1452660.0,5000.0,0.0,0.7085668534827863,0.29143314651721375
2024-01-03 14:30:00,469.981,645.25,468.15,6.6829418,2.95,1.0,151.83100000000002,0.0,0.0,0.0,9500.0,468.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,202.75,1452457.25,5000.0,0.0,0.6857807051530415,0.31421929484695854
2024-01-03 14:45:00,476.571,633.25,487.975,6.6829418,2.95,1.0,138.596,0.0,0.0,0.0,9500.0,476.571,190.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1452457.25,5000.0,0.3012238452427951,0.6987761547572049,0.0
2024-01-03 15:00:00,480.163,730.0,477.975,7.2888718,2.95,1.0,152.188,0.0,0.0,0.0,9500.0,477.975,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,287.5,1452169.75,5000.0,0.0,0.6061643835616438,0.3938356164383562
2024-01-03 15:15:00,502.35,757.5,537.95,7.2888718,2.95,1.0,114.4,0.0,0.0,0.0,9500.0,502.35,315.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1452169.75,5000.0,0.4158415841584158,0.5841584158415841,0.0
2024-01-03 15:30:00,518.405,717.75,558.125,7.2888718,2.95,1.0,110.27999999999997,0.0,0.0,0.0,9500.0,518.405,275.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1452169.75,5000.0,0.3834900731452456,0.6165099268547545,0.0
2024-01-03 15:45:00,550.561,703.75,578.125,7.2888718,2.95,1.0,376.3388542906016,253.90285429060157,0.0,0.0,9500.0,550.561,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,261.25,1451908.5,5000.0,0.0,0.6287744227353463,0.37122557726465366
2024-01-03 16:00:00,567.455,749.5,578.125,7.0604828,2.95,1.0,376.3388542906016,237.00885429060156,0.0,0.0,9500.0,567.455,307.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1451908.5,5000.0,0.409606404269513,0.590393595730487,0.0
2024-01-03 16:15:00,555.996,772.75,578.125,7.0604828,2.95,1.0,127.87099999999998,0.0,0.0,0.0,9500.0,555.996,330.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1451908.5,5000.0,0.42736978324166935,0.5726302167583306,0.0
2024-01-03 16:30:00,532.158,713.25,628.125,7.0604828,2.95,1.0,376.3388542906016,322.3058542906016,0.0,0.0,9500.0,532.158,270.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1451908.5,5000.0,0.37960042060988436,0.6203995793901157,0.0
2024-01-03 16:45:00,548.822,681.75,648.125,7.0604828,2.95,1.0,50.697,0.0,0.0,0.0,9500.0,548.822,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,239.25,1451669.25,5000.0,0.0,0.6490649064906491,0.3509350935093509
2024-01-03 17:00:00,567.803,747.5,638.125,7.6058198,2.95,1.0,0.0,376.3388542906016,0.0,480.01774135852804,9019.982258641472,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,305.0,1451364.25,5000.0,0.0,0.5919732441471572,0.4080267558528428
2024-01-03 17:15:00,589.4,767.0,648.125,7.6058198,2.95,1.0,169.01446696830658,376.3388542906016,0.0,314.31514454978424,8705.667114091688,0.0,324.5,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1451364.25,5000.0,0.4230769230769231,0.5769230769230769,0.0
2024-01-03 17:30:00,609.224,698.5,638.125,7.6058198,2.95,1.0,0.0,376.3388542906016,0.0,523.6187939901071,8182.048320101581,0.0,256.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1451364.25,5000.0,0.36649964209019326,0.6335003579098067,0.0
2024-01-03 17:45:00,619.098,725.5,627.975,7.6058198,2.95,1.0,141.12299999999993,0.0,0.0,0.0,8182.048320101581,0.0,283.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1451364.25,5000.0,0.39007580978635426,0.6099241902136457,0.0
2024-01-03 18:00:00,639.628,790.0,657.95,8.0131912,2.95,1.0,0.0,376.3388542906016,0.0,534.7545834637912,7647.29373663779,0.0,347.5,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1451364.25,5000.0,0.439873417721519,0.560126582278481,0.0
2024-01-03 18:15:00,642.642,695.0,627.95,8.0131912,2.95,1.0,0.0,376.3388542906016,0.0,569.5061624111596,7077.787574226631,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,252.5,1451111.75,5000.0,0.0,0.6366906474820144,0.36330935251798563
2024-01-03 18:30:00,636.156,696.5,628.075,8.0131912,2.95,1.0,0.0,376.3388542906016,0.0,562.5472150427385,6515.240359183892,0.0,254.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1451111.75,5000.0,0.3646805455850682,0.6353194544149318,0.0
2024-01-03 18:45:00,635.746,686.25,648.1,8.0131912,2.95,1.0,0.0,376.3388542906016,0.0,541.036688726949,5974.203670456943,0.0,243.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1451111.75,5000.0,0.3551912568306011,0.644808743169399,0.0
2024-01-03 19:00:00,606.651,671.25,628.125,7.6477688,2.95,1.0,0.0,376.3388542906016,0.0,531.436688726949,5442.766981729994,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,228.75,1450883.0,5000.0,0.0,0.659217877094972,0.3407821229050279
2024-01-03 19:15:00,593.544,652.75,638.1,7.6477688,2.95,1.0,0.0,376.3388542906016,0.0,507.1398466216859,4935.627135108308,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,210.25,1450672.75,5000.0,0.0,0.6779011872845653,0.3220988127154347
2024-01-03 19:30:00,591.367,688.0,638.125,7.6477688,2.95,1.0,0.0,376.3388542906016,0.0,504.82195188484377,4430.805183223464,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,245.5,1450427.25,5000.0,0.0,0.6431686046511628,0.35683139534883723
2024-01-03 19:45:00,568.643,703.25,628.1,7.6477688,2.95,1.0,0.0,376.3388542906016,0.0,491.4545834637912,3939.350599759673,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,260.75,1450166.5,5000.0,0.0,0.6292214717383576,0.37077852826164237
2024-01-03 20:00:00,560.345,576.25,628.1,7.7102262,2.95,1.0,0.0,376.3388542906016,0.0,482.7198466216859,3456.630753137987,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,133.75,1450032.75,5000.0,0.0,0.7678958785249458,0.23210412147505424
2024-01-03 20:15:00,543.574,594.75,568.125,7.7102262,2.95,1.0,0.0,376.3388542906016,0.0,528.197741358528,2928.433011779459,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,152.25,1449880.5,5000.0,0.0,0.7440100882723834,0.25598991172761665
2024-01-03 20:30:00,542.492,646.75,558.025,7.7102262,2.95,1.0,0.0,376.3388542906016,0.0,537.6903729374753,2390.7426388419835,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,204.25,1449676.25,5000.0,0.0,0.6841901816776189,0.31580981832238114
2024-01-03 20:45:00,519.691,712.75,567.95,7.7102262,2.95,1.0,0.0,376.3388542906016,0.0,503.2419518848438,1887.5006869571396,0.0,270.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1449676.25,5000.0,0.379165205191161,0.620834794808839,0.0
2024-01-03 21:00:00,516.03,676.75,597.925,6.2448078,2.95,1.0,376.3388542906016,0.0,308.2338542906016,0.0,2180.322848533211,516.03,234.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1449676.25,5000.0,0.34613963797561875,0.6538603620243812,0.0
2024-01-03 21:15:00,565.572,750.0,618.05,6.2448078,2.95,1.0,376.3388542906016,0.0,278.81685429060155,0.0,2445.1988601092826,565.572,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,307.5,1449368.75,5000.0,0.0,0.59,0.41
2024-01-03 21:30:00,539.337,764.25,598.1,6.2448078,2.95,1.0,376.3388542906016,0.0,285.10185429060164,0.0,2716.045621685354,539.337,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,321.75,1449047.0,5000.0,0.0,0.5789990186457311,0.4210009813542689
2024-01-03 21:45:00,515.678,686.75,578.125,6.2448078,2.95,1.0,376.3388542906016,0.0,288.7858542906016,0.0,2990.3921832614255,515.678,244.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1449047.0,5000.0,0.35566072078631233,0.6443392792136876,0.0
2024-01-03 22:00:00,504.137,666.5,548.1,6.1282828,2.95,1.0,376.3388542906016,0.0,270.3018542906016,0.0,3247.178944837497,504.137,224.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1449047.0,5000.0,0.3360840210052513,0.6639159789947486,0.0
2024-01-03 22:15:00,498.324,589.25,528.125,6.1282828,2.95,1.0,376.3388542906016,0.0,256.1398542906016,0.0,3490.5118064135686,498.324,146.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1449047.0,5000.0,0.24904539669070852,0.7509546033092914,0.0
2024-01-03 22:30:00,503.715,543.5,538.125,6.1282828,2.95,1.0,376.3388542906016,0.0,260.7488542906016,0.0,3738.22321798964,503.715,101.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1449047.0,5000.0,0.1858325666973321,0.8141674333026679,0.0
2024-01-03 22:45:00,506.462,546.0,548.125,6.1282828,2.95,1.0,376.3388542906016,0.0,268.0018542906016,0.0,3992.8249795657116,506.462,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,103.5,1448943.5,5000.0,0.0,0.8104395604395604,0.18956043956043955
2024-01-03 23:00:00,495.72,537.5,558.05,4.9751514,2.95,1.0,376.3388542906016,0.0,288.66885429060153,0.0,4267.060391141783,495.72,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,95.0,1448848.5,5000.0,0.0,0.8232558139534883,0.17674418604651163
2024-01-03 23:15:00,528.48,512.25,547.975,4.9751514,2.95,1.0,376.3388542906016,0.0,245.8338542906016,0.0,4500.602552717854,528.48,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,69.75,1448778.75,5000.0,0.0,0.8638360175695461,0.13616398243045388
2024-01-03 23:30:00,506.831,525.5,537.95,4.9751514,2.95,1.0,376.3388542906016,0.0,257.45785429060163,0.0,4745.187514293926,506.831,83.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1448778.75,5000.0,0.15794481446241673,0.8420551855375833,0.0
2024-01-03 23:45:00,468.396,494.75,547.975,4.9751514,2.95,1.0,376.3388542906016,0.0,305.9178542906016,0.0,5035.809475869998,468.396,52.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1448778.75,5000.0,0.1056088933804952,0.8943911066195048,0.0
2024-01-04 00:00:00,494.416,464.0,548.1,4.5102859,2.95,1.0,376.3388542906016,0.0,280.02285429060163,0.0,5301.83118744607,494.416,21.5,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1448778.75,5000.0,0.04633620689655173,0.9536637931034483,0.0
2024-01-04 00:15:00,545.665,430.5,528.125,4.5102859,2.95,1.0,376.3388542906016,0.0,208.79885429060164,0.0,5500.190099022141,528.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,12.0,0.0,1448788.35,5000.0,0.0,1.0278745644599303,0.0
2024-01-04 00:30:00,506.01,513.5,508.125,4.5102859,2.95,1.0,376.3388542906016,0.0,228.4538542906016,0.0,5717.221260598212,506.01,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,71.0,1448717.35,5000.0,0.0,0.8617332035053554,0.1382667964946446
2024-01-04 00:45:00,543.938,464.0,538.125,4.5102859,2.95,1.0,376.3388542906016,0.0,220.52585429060161,0.0,5926.720822174284,538.125,21.5,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1448717.35,5000.0,0.04633620689655173,0.9536637931034483,0.0
2024-01-04 01:00:00,521.748,479.0,518.125,3.8173987,2.95,1.0,376.3388542906016,0.0,222.71585429060156,0.0,6138.300883750356,518.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,36.5,1448680.85,5000.0,0.0,0.9237995824634656,0.07620041753653445
2024-01-04 01:15:00,522.123,515.25,538.125,3.8173987,2.95,1.0,376.3388542906016,0.0,242.34085429060156,0.0,6368.524695326427,522.123,72.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1448680.85,5000.0,0.14119359534206696,0.858806404657933,0.0
2024-01-04 01:30:00,530.516,531.5,518.1,3.8173987,2.95,1.0,376.3388542906016,0.0,213.92285429060166,0.0,6571.751406902498,518.1,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,89.0,1448591.85,5000.0,0.0,0.8325493885230479,0.16745061147695203
2024-01-04 01:45:00,561.114,525.75,517.95,3.8173987,2.95,1.0,376.3388542906016,0.0,183.17485429060162,0.0,6745.767518478569,517.95,83.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1448591.85,5000.0,0.15834522111269614,0.8416547788873039,0.0
2024-01-04 02:00:00,520.279,614.5,517.95,3.3582678,2.95,1.0,376.3388542906016,0.0,224.00985429060165,0.0,6958.576880054641,517.95,172.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1448591.85,5000.0,0.27990235964198534,0.7200976403580146,0.0
2024-01-04 02:15:00,541.546,581.25,537.925,3.3582678,2.95,1.0,376.3388542906016,0.0,222.7178542906015,0.0,7170.158841630712,537.925,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,138.75,1448453.1,5000.0,0.0,0.7612903225806451,0.23870967741935484
2024-01-04 02:30:00,606.585,607.5,498.075,3.3582678,2.95,1.0,376.3388542906016,0.0,117.82885429060156,0.0,7282.096253206783,498.075,165.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1448453.1,5000.0,0.2716049382716049,0.7283950617283951,0.0
2024-01-04 02:45:00,618.062,585.25,538.1,3.3582678,2.95,1.0,376.3388542906016,0.0,146.3768542906016,0.0,7421.154264782855,538.1,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,142.75,1448310.35,5000.0,0.0,0.756087142246903,0.24391285775309696
2024-01-04 03:00:00,518.011,619.5,498.125,2.8050756,2.95,1.0,376.3388542906016,0.0,206.45285429060164,0.0,7617.284476358926,498.125,177.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1448310.35,5000.0,0.2857142857142857,0.7142857142857143,0.0
2024-01-04 03:15:00,514.027,619.25,538.1,2.8050756,2.95,1.0,376.3388542906016,0.0,250.41185429060158,0.0,7855.175737934998,514.027,176.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1448310.35,5000.0,0.2854259184497376,0.7145740815502624,0.0
2024-01-04 03:30:00,455.927,603.5,338.15,2.8050756,2.95,1.0,376.3388542906016,0.0,108.56185429060156,0.0,7958.30949951107,338.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,161.0,1448149.35,5000.0,0.0,0.7332228666114333,0.2667771333885667
2024-01-04 03:45:00,453.225,587.0,298.125,2.8050756,2.95,1.0,376.3388542906016,0.0,71.23885429060158,0.0,8025.986411087141,298.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,144.5,1448004.85,5000.0,0.0,0.7538330494037478,0.24616695059625213
2024-01-04 04:00:00,435.329,565.0,298.125,3.045351,2.95,1.0,376.3388542906016,0.0,89.1348542906016,0.0,8110.664522663213,298.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,122.5,1447882.35,5000.0,0.0,0.7831858407079646,0.2168141592920354
2024-01-04 04:15:00,400.786,583.0,268.15,3.045351,2.95,1.0,376.3388542906016,0.0,93.70285429060158,0.0,8199.682234239284,268.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,140.5,1447741.85,5000.0,0.0,0.7590051457975986,0.24099485420240138
2024-01-04 04:30:00,399.816,585.5,297.95,3.045351,2.95,1.0,376.3388542906016,0.0,124.47285429060162,0.0,8317.931445815357,297.95,143.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1447741.85,5000.0,0.24423569598633646,0.7557643040136636,0.0
2024-01-04 04:45:00,400.955,560.75,307.975,3.045351,2.95,1.0,376.3388542906016,0.0,133.35885429060164,0.0,8444.622357391429,307.975,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,118.25,1447623.6,5000.0,0.0,0.7891217119928667,0.2108782880071333
2024-01-04 05:00:00,401.215,622.25,317.975,5.1100431,2.95,1.0,376.3388542906016,0.0,143.09885429060165,0.0,8580.566268967501,317.975,179.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1447623.6,5000.0,0.28887103254319,0.71112896745681,0.0
2024-01-04 05:15:00,395.399,640.0,308.15,5.1100431,2.95,1.0,376.3388542906016,0.0,139.08985429060158,0.0,8712.701630543572,308.15,197.5,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1447623.6,5000.0,0.30859375,0.69140625,0.0
2024-01-04 05:30:00,379.95,691.0,298.125,5.1100431,2.95,1.0,376.3388542906016,0.0,144.5138542906016,0.0,8849.989792119643,298.125,248.5,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1447623.6,5000.0,0.35962373371924744,0.6403762662807525,0.0
2024-01-04 05:45:00,393.686,843.75,298.15,5.1100431,2.95,1.0,376.3388542906016,0.0,130.8028542906016,0.0,8974.252503695714,298.15,401.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1447623.6,5000.0,0.47555555555555556,0.5244444444444445,0.0
2024-01-04 06:00:00,420.557,825.25,288.15,6.5870849,2.95,1.0,376.3388542906016,0.0,93.93185429060156,0.0,9063.487765271786,288.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,382.75,1447240.85,5000.0,0.0,0.5362011511663133,0.46379884883368677
2024-01-04 06:15:00,449.916,889.25,288.15,6.5870849,2.95,1.0,376.3388542906016,0.0,64.57285429060158,0.0,9124.831976847858,288.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,446.75,1446794.1,5000.0,0.0,0.49761034579701996,0.50238965420298
2024-01-04 06:30:00,438.413,912.0,378.125,6.5870849,2.95,1.0,376.3388542906016,0.0,166.0508542906016,0.0,9282.58028842393,378.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,469.5,1446324.6,5000.0,0.0,0.48519736842105265,0.5148026315789473
2024-01-04 06:45:00,445.601,841.5,448.125,6.5870849,2.95,1.0,376.3388542906016,0.0,228.8628542906016,0.0,9500.0,445.601,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,399.0,1445925.6,5000.0,0.0,0.5258467023172906,0.4741532976827095
2024-01-04 07:00:00,472.355,799.0,498.125,7.8406147,2.95,1.0,124.23000000000002,0.0,0.0,0.0,9500.0,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,356.5,1445569.1,5000.0,0.0,0.5538172715894869,0.44618272841051315
2024-01-04 07:15:00,482.374,818.75,538.125,7.8406147,2.95,1.0,376.3388542906016,282.0898542906016,0.0,0.0,9500.0,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,376.25,1445192.85,5000.0,0.0,0.5404580152671755,0.4595419847328244
2024-01-04 07:30:00,504.815,840.75,548.1,7.8406147,2.95,1.0,106.71499999999997,0.0,0.0,0.0,9500.0,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,398.25,1444794.6,5000.0,0.0,0.5263157894736842,0.47368421052631576
2024-01-04 07:45:00,514.797,881.75,528.125,7.8406147,2.95,1.0,136.67200000000003,0.0,0.0,0.0,9500.0,0.0,439.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1444794.6,5000.0,0.4981570740005671,0.5018429259994329,0.0
2024-01-04 08:00:00,534.794,813.75,528.1,8.446891,2.95,1.0,156.69399999999996,0.0,0.0,0.0,9500.0,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,371.25,1444423.35,5000.0,0.0,0.543778801843318,0.45622119815668205
2024-01-04 08:15:00,539.752,824.25,507.95,8.446891,2.95,1.0,181.80199999999996,0.0,0.0,0.0,9500.0,0.0,381.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1444423.35,5000.0,0.46314831665150136,0.5368516833484986,0.0
2024-01-04 08:30:00,559.468,880.5,507.975,8.446891,2.95,1.0,376.3388542906016,174.84585429060166,0.0,0.0,9500.0,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,438.0,1443985.35,5000.0,0.0,0.5025553662691652,0.49744463373083475
2024-01-04 08:45:00,570.376,842.25,508.0,8.446891,2.95,1.0,212.37599999999998,0.0,0.0,0.0,9500.0,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,399.75,1443585.6,5000.0,0.0,0.5253784505788067,0.4746215494211932
2024-01-04 09:00:00,565.485,832.25,508.125,8.7495635,2.95,1.0,207.36,0.0,0.0,0.0,9500.0,0.0,389.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1443585.6,5000.0,0.4683088014418744,0.5316911985581255,0.0
2024-01-04 09:15:00,562.227,844.75,518.15,8.7495635,2.95,1.0,194.077,0.0,0.0,0.0,9500.0,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,402.25,1443183.35,5000.0,0.0,0.5238236164545723,0.47617638354542763
2024-01-04 09:30:00,579.641,823.25,528.125,8.7495635,2.95,1.0,201.51599999999996,0.0,0.0,0.0,9500.0,0.0,380.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1443183.35,5000.0,0.4624962040692378,0.5375037959307623,0.0
2024-01-04 09:45:00,580.222,854.5,528.125,8.7495635,2.95,1.0,202.09699999999998,0.0,0.0,0.0,9500.0,0.0,412.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1443183.35,5000.0,0.4821533060269163,0.5178466939730837,0.0
2024-01-04 10:00:00,557.953,752.0,508.125,8.530708,2.95,1.0,199.82799999999997,0.0,0.0,0.0,9500.0,0.0,309.5,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1443183.35,5000.0,0.4115691489361702,0.5884308510638298,0.0
2024-01-04 10:15:00,568.48,803.75,518.1,8.530708,2.95,1.0,200.38,0.0,0.0,0.0,9500.0,0.0,361.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1443183.35,5000.0,0.4494556765163297,0.5505443234836703,0.0
2024-01-04 10:30:00,569.794,794.0,518.15,8.530708,2.95,1.0,201.644,0.0,0.0,0.0,9500.0,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,351.5,1442831.85,5000.0,0.0,0.5573047858942065,0.44269521410579343
2024-01-04 10:45:00,573.023,806.0,518.1,8.530708,2.95,1.0,204.923,0.0,0.0,0.0,9500.0,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,363.5,1442468.35,5000.0,0.0,0.5490074441687345,0.4509925558312655
2024-01-04 11:00:00,561.266,757.75,508.125,8.2308294,2.95,1.0,203.14099999999996,0.0,0.0,0.0,9500.0,0.0,315.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1442468.35,5000.0,0.4160343121082151,0.5839656878917849,0.0
2024-01-04 11:15:00,587.483,754.5,518.075,8.2308294,2.95,1.0,219.4079999999999,0.0,0.0,0.0,9500.0,0.0,312.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1442468.35,5000.0,0.4135188866799205,0.5864811133200796,0.0
2024-01-04 11:30:00,600.077,740.75,517.925,8.2308294,2.95,1.0,232.15200000000004,0.0,0.0,0.0,9500.0,0.0,298.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1442468.35,5000.0,0.40263246709416134,0.5973675329058387,0.0
2024-01-04 11:45:00,594.52,736.5,497.95,8.2308294,2.95,1.0,246.57,0.0,0.0,0.0,9500.0,0.0,294.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1442468.35,5000.0,0.39918533604887985,0.6008146639511202,0.0
2024-01-04 12:00:00,592.505,695.0,518.0,8.0585389,2.95,1.0,224.505,0.0,0.0,0.0,9500.0,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,252.5,1442215.85,5000.0,0.0,0.6366906474820144,0.36330935251798563
2024-01-04 12:15:00,537.811,665.75,508.125,8.0585389,2.95,1.0,179.68600000000004,0.0,0.0,0.0,9500.0,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,223.25,1441992.6,5000.0,0.0,0.6646639128802103,0.33533608711978974
2024-01-04 12:30:00,539.612,643.5,508.125,8.0585389,2.95,1.0,181.48699999999997,0.0,0.0,0.0,9500.0,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,201.0,1441791.6,5000.0,0.0,0.6876456876456877,0.3123543123543124
2024-01-04 12:45:00,520.814,654.75,478.15,8.0585389,2.95,1.0,192.664,0.0,0.0,0.0,9500.0,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,212.25,1441579.35,5000.0,0.0,0.6758304696449027,0.3241695303550974
2024-01-04 13:00:00,529.369,670.75,468.125,8.130249,2.95,1.0,211.24400000000003,0.0,0.0,0.0,9500.0,0.0,228.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1441579.35,5000.0,0.3402907193440179,0.6597092806559821,0.0
2024-01-04 13:15:00,522.434,655.75,478.15,8.130249,2.95,1.0,194.284,0.0,0.0,0.0,9500.0,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,213.25,1441366.1,5000.0,0.0,0.6747998475028594,0.3252001524971407
2024-01-04 13:30:00,500.037,632.75,458.125,8.130249,2.95,1.0,191.91199999999998,0.0,0.0,0.0,9500.0,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,190.25,1441175.85,5000.0,0.0,0.6993283287238246,0.30067167127617545
2024-01-04 13:45:00,535.124,655.0,478.1,8.130249,2.95,1.0,376.3388542906016,169.3148542906016,0.0,0.0,9500.0,0.0,212.5,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1441175.85,5000.0,0.3244274809160305,0.6755725190839694,0.0
2024-01-04 14:00:00,528.632,685.75,468.125,8.5269828,2.95,1.0,376.3388542906016,165.83185429060165,0.0,0.0,9500.0,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,243.25,1440932.6,5000.0,0.0,0.6452788917243893,0.35472110827561065
2024-01-04 14:15:00,524.589,697.25,468.125,8.5269828,2.95,1.0,206.46400000000006,0.0,0.0,0.0,9500.0,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,254.75,1440677.85,5000.0,0.0,0.6346360702760846,0.3653639297239154
2024-01-04 14:30:00,533.254,748.5,478.0,8.5269828,2.95,1.0,205.25400000000002,0.0,0.0,0.0,9500.0,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,306.0,1440371.85,5000.0,0.0,0.591182364729459,0.4088176352705411
2024-01-04 14:45:00,524.178,746.25,467.95,8.5269828,2.95,1.0,206.228,0.0,0.0,0.0,9500.0,0.0,303.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1440371.85,5000.0,0.40703517587939697,0.592964824120603,0.0
2024-01-04 15:00:00,523.714,789.0,457.95,8.7346627,2.95,1.0,215.76400000000007,0.0,0.0,0.0,9500.0,0.0,346.5,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1440371.85,5000.0,0.4391634980988593,0.5608365019011406,0.0
2024-01-04 15:15:00,547.91,769.5,538.075,8.7346627,2.95,1.0,159.83499999999992,0.0,0.0,0.0,9500.0,0.0,327.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1440371.85,5000.0,0.4249512670565302,0.5750487329434698,0.0
2024-01-04 15:30:00,558.651,775.75,558.15,8.7346627,2.95,1.0,150.50099999999998,0.0,0.0,0.0,9500.0,0.0,333.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1440371.85,5000.0,0.4295842732839188,0.5704157267160812,0.0
2024-01-04 15:45:00,552.599,772.75,578.125,8.7346627,2.95,1.0,124.47400000000005,0.0,0.0,0.0,9500.0,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,330.25,1440041.6,5000.0,0.0,0.5726302167583306,0.42736978324166935
2024-01-04 16:00:00,564.839,772.75,588.125,9.7721309,2.95,1.0,0.0,376.3388542906016,0.0,529.5293203058965,8970.470679694103,0.0,330.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1440041.6,5000.0,0.42736978324166935,0.5726302167583306,0.0
2024-01-04 16:15:00,548.533,735.0,558.125,9.7721309,2.95,1.0,208.11843017585159,376.3388542906016,0.0,324.8720253839474,8645.598654310155,0.0,292.5,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1440041.6,5000.0,0.3979591836734694,0.6020408163265306,0.0
2024-01-04 16:30:00,568.803,785.25,638.125,9.7721309,2.95,1.0,0.0,0.0,0.0,84.92421052631579,8560.674443783839,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,342.75,1439698.85,5000.0,0.0,0.5635148042024832,0.4364851957975167
2024-01-04 16:45:00,574.183,881.0,638.125,9.7721309,2.95,1.0,0.0,0.0,0.0,90.58736842105263,8470.087075362786,0.0,438.5,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1439698.85,5000.0,0.4977298524404086,0.5022701475595914,0.0
2024-01-04 17:00:00,573.315,775.75,638.125,10.0636278,2.95,1.0,0.0,376.3388542906016,0.0,485.819846621686,7984.267228741101,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,333.25,1439365.6,5000.0,0.0,0.5704157267160812,0.4295842732839188
2024-01-04 17:15:00,602.741,869.0,648.1,10.0636278,2.95,1.0,0.0,376.3388542906016,0.0,506.2945834637911,7477.972645277309,0.0,426.5,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1439365.6,5000.0,0.4907940161104718,0.5092059838895282,0.0
2024-01-04 17:30:00,584.852,885.25,628.0,10.0636278,2.95,1.0,0.0,376.3388542906016,0.0,508.6219518848438,6969.3506933924655,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,442.75,1438922.85,5000.0,0.0,0.4998587969500141,0.5001412030499859
2024-01-04 17:45:00,622.062,742.75,627.925,10.0636278,2.95,1.0,0.0,376.3388542906016,0.0,547.8693203058965,6421.481373086569,0.0,300.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1438922.85,5000.0,0.4042409962975429,0.595759003702457,0.0
2024-01-04 18:00:00,663.131,811.25,637.95,10.1595517,2.95,1.0,0.0,376.3388542906016,0.0,580.5472150427385,5840.93415804383,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,368.75,1438554.1,5000.0,0.0,0.5454545454545454,0.45454545454545453
2024-01-04 18:15:00,668.781,740.75,628.025,10.1595517,2.95,1.0,0.0,376.3388542906016,0.0,596.9419518848438,5243.992206158987,0.0,298.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1438554.1,5000.0,0.40263246709416134,0.5973675329058387,0.0
2024-01-04 18:30:00,652.466,789.0,628.1,10.1595517,2.95,1.0,0.0,376.3388542906016,0.0,579.6893203058964,4664.302885853091,0.0,346.5,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1438554.1,5000.0,0.4391634980988593,0.5608365019011406,0.0
2024-01-04 18:45:00,695.898,827.0,658.075,10.1595517,2.95,1.0,0.0,376.3388542906016,0.0,593.8545834637912,4070.4483023892994,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,384.5,1438169.6,5000.0,0.0,0.5350665054413543,0.4649334945586457
2024-01-04 19:00:00,640.472,767.0,628.1,10.0664217,2.95,1.0,0.0,376.3388542906016,0.0,567.0640571480017,3503.384245241298,0.0,324.5,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1438169.6,5000.0,0.4230769230769231,0.5769230769230769,0.0
2024-01-04 19:15:00,633.084,769.5,618.1,10.0664217,2.95,1.0,0.0,376.3388542906016,0.0,569.8135308322121,2933.5707144090857,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,327.0,1437842.6,5000.0,0.0,0.5750487329434698,0.4249512670565302
2024-01-04 19:30:00,635.191,812.0,628.1,10.0664217,2.95,1.0,0.0,376.3388542906016,0.0,561.5051097795807,2372.065604629505,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,369.5,1437473.1,5000.0,0.0,0.5449507389162561,0.45504926108374383
2024-01-04 19:45:00,633.745,795.0,628.1,10.0664217,2.95,1.0,0.0,376.3388542906016,0.0,559.9830045164227,1812.082600113082,0.0,352.5,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1437473.1,5000.0,0.44339622641509435,0.5566037735849056,0.0
2024-01-04 20:00:00,641.863,793.0,628.1,9.2282517,2.95,1.0,163.76300000000003,0.0,0.0,0.0,1812.082600113082,0.0,350.5,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1437473.1,5000.0,0.44199243379571246,0.5580075662042875,0.0
2024-01-04 20:15:00,609.556,810.25,558.075,9.2282517,2.95,1.0,201.481,0.0,0.0,0.0,1812.082600113082,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,367.75,1437105.35,5000.0,0.0,0.5461277383523604,0.4538722616476396
2024-01-04 20:30:00,590.478,760.25,537.95,9.2282517,2.95,1.0,202.5279999999999,0.0,0.0,0.0,1812.082600113082,0.0,317.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1437105.35,5000.0,0.4179546201907267,0.5820453798092733,0.0
2024-01-04 20:45:00,568.411,812.0,527.95,9.2282517,2.95,1.0,190.4609999999999,0.0,0.0,0.0,1812.082600113082,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,369.5,1436735.85,5000.0,0.0,0.5449507389162561,0.45504926108374383
2024-01-04 21:00:00,557.43,742.0,547.975,8.8892585,2.95,1.0,159.45499999999993,0.0,0.0,0.0,1812.082600113082,0.0,299.5,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1436735.85,5000.0,0.4036388140161725,0.5963611859838275,0.0
2024-01-04 21:15:00,578.278,780.5,528.1,8.8892585,2.95,1.0,200.178,0.0,0.0,0.0,1812.082600113082,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,338.0,1436397.85,5000.0,0.0,0.566944266495836,0.433055733504164
2024-01-04 21:30:00,581.099,742.25,548.1,8.8892585,2.95,1.0,376.3388542906016,193.33985429060158,0.0,0.0,1812.082600113082,0.0,299.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1436397.85,5000.0,0.40383967665880766,0.5961603233411923,0.0
2024-01-04 21:45:00,543.226,653.75,538.1,8.8892585,2.95,1.0,155.12599999999998,0.0,0.0,0.0,1812.082600113082,0.0,211.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1436397.85,5000.0,0.3231357552581262,0.6768642447418738,0.0
2024-01-04 22:00:00,521.301,594.75,498.125,8.623838,2.95,1.0,376.3388542906016,0.0,203.16285429060156,0.0,2005.0873116891535,0.0,152.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1436397.85,5000.0,0.25598991172761665,0.7440100882723834,0.0
2024-01-04 22:15:00,522.626,614.5,478.1,8.623838,2.95,1.0,376.3388542906016,0.0,181.81285429060165,0.0,2177.809523809524,0.0,172.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1436397.85,5000.0,0.27990235964198534,0.7200976403580146,0.0
2024-01-04 22:30:00,505.831,733.25,478.125,8.623838,2.95,1.0,376.3388542906016,0.0,198.63285429060159,0.0,2366.5107348412967,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,290.75,1436107.1,5000.0,0.0,0.6034776679168087,0.39652233208319126
2024-01-04 22:45:00,522.034,616.0,468.125,8.623838,2.95,1.0,376.3388542906016,0.0,172.4298542906016,0.0,2530.319096417368,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,173.5,1435933.6,5000.0,0.0,0.7183441558441559,0.28165584415584416
2024-01-04 23:00:00,529.328,695.0,478.1,8.1917148,2.95,1.0,376.3388542906016,0.0,175.11085429060165,0.0,2696.6744079934397,0.0,252.5,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1435933.6,5000.0,0.36330935251798563,0.6366906474820144,0.0
2024-01-04 23:15:00,560.892,624.5,487.975,8.1917148,2.95,1.0,376.3388542906016,0.0,153.42185429060157,0.0,2842.425169569511,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,182.0,1435751.6,5000.0,0.0,0.7085668534827863,0.29143314651721375
2024-01-04 23:30:00,505.702,631.25,467.95,8.1917148,2.95,1.0,376.3388542906016,0.0,188.5868542906016,0.0,3021.5826811455827,0.0,188.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1435751.6,5000.0,0.299009900990099,0.700990099009901,0.0
2024-01-04 23:45:00,501.506,584.25,487.975,8.1917148,2.95,1.0,376.3388542906016,0.0,212.80785429060165,0.0,3223.7501427216544,0.0,141.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1435751.6,5000.0,0.24261874197689345,0.7573812580231065,0.0
2024-01-05 00:00:00,518.45,523.5,468.15,8.08976,2.95,1.0,376.3388542906016,0.0,176.03885429060153,0.0,3390.987054297726,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,81.0,1435670.6,5000.0,0.0,0.8452722063037249,0.15472779369627507
2024-01-05 00:15:00,547.538,660.0,468.125,8.08976,2.95,1.0,376.3388542906016,0.0,146.9258542906016,0.0,3530.5666158737977,0.0,217.5,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1435670.6,5000.0,0.32954545454545453,0.6704545454545454,0.0
2024-01-05 00:30:00,556.275,615.5,488.1,8.08976,2.95,1.0,376.3388542906016,0.0,158.16385429060165,0.0,3680.822277449869,0.0,173.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1435670.6,5000.0,0.28107229894394803,0.718927701056052,0.0
2024-01-05 00:45:00,560.354,563.0,478.125,8.08976,2.95,1.0,376.3388542906016,0.0,144.10985429060156,0.0,3817.7266390259406,0.0,120.5,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1435670.6,5000.0,0.21403197158081705,0.7859680284191829,0.0
2024-01-05 01:00:00,512.382,595.5,468.125,7.608848,2.95,1.0,376.3388542906016,0.0,182.08185429060165,0.0,3990.7044006020124,0.0,153.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1435670.6,5000.0,0.25692695214105793,0.743073047858942,0.0
2024-01-05 01:15:00,540.665,609.5,488.125,7.608848,2.95,1.0,376.3388542906016,0.0,173.79885429060164,0.0,4155.813312178084,0.0,167.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1435670.6,5000.0,0.27399507793273176,0.7260049220672683,0.0
2024-01-05 01:30:00,520.539,637.75,468.125,7.608848,2.95,1.0,376.3388542906016,0.0,173.92485429060162,0.0,4321.0419237541555,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,195.25,1435475.35,5000.0,0.0,0.6938455507644061,0.3061544492355939
2024-01-05 01:45:00,550.257,619.25,478.125,7.608848,2.95,1.0,376.3388542906016,0.0,154.20685429060165,0.0,4467.538435330227,0.0,176.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1435475.35,5000.0,0.2854259184497376,0.7145740815502624,0.0
2024-01-05 02:00:00,515.011,639.0,478.125,7.296628,2.95,1.0,376.3388542906016,0.0,189.45285429060164,0.0,4647.518646906298,478.125,196.5,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1435475.35,5000.0,0.3075117370892019,0.6924882629107981,0.0
2024-01-05 02:15:00,533.852,697.0,478.125,7.296628,2.95,1.0,376.3388542906016,0.0,170.61185429060163,0.0,4809.59990848237,478.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,254.5,1435220.85,5000.0,0.0,0.6348637015781923,0.3651362984218077
2024-01-05 02:30:00,621.745,754.5,478.0,7.296628,2.95,1.0,376.3388542906016,0.0,82.5938542906016,0.0,4888.064070058441,478.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,312.0,1434908.85,5000.0,0.0,0.5864811133200796,0.4135188866799205
2024-01-05 02:45:00,577.805,677.5,457.95,7.296628,2.95,1.0,376.3388542906016,0.0,106.48385429060164,0.0,4989.223731634513,457.95,235.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1434908.85,5000.0,0.34686346863468637,0.6531365313653137,0.0
2024-01-05 03:00:00,561.317,663.25,497.925,7.195972,2.95,1.0,376.3388542906016,0.0,162.9468542906016,0.0,5144.023243210584,497.925,220.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1434908.85,5000.0,0.33283075763286846,0.6671692423671316,0.0
2024-01-05 03:15:00,503.345,693.5,468.1,7.195972,2.95,1.0,376.3388542906016,0.0,191.0938542906016,0.0,5325.562404786656,468.1,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,251.0,1434657.85,5000.0,0.0,0.6380677721701514,0.3619322278298486
2024-01-05 03:30:00,477.42,723.0,308.1,7.195972,2.95,1.0,376.3388542906016,0.0,57.01885429060161,0.0,5379.7303163627275,308.1,280.5,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1434657.85,5000.0,0.3879668049792531,0.6120331950207469,0.0
2024-01-05 03:45:00,461.63,736.0,258.15,7.195972,2.95,1.0,376.3388542906016,0.0,22.858854290601585,0.0,5401.446227938799,258.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,293.5,1434364.35,5000.0,0.0,0.6012228260869565,0.39877717391304346
2024-01-05 04:00:00,435.689,625.75,238.125,7.152168,2.95,1.0,376.3388542906016,0.0,28.77485429060158,0.0,5428.782339514871,238.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,183.25,1434181.1,5000.0,0.0,0.7071514182980424,0.29284858170195766
2024-01-05 04:15:00,436.467,689.5,238.15,7.152168,2.95,1.0,376.3388542906016,0.0,28.021854290601595,0.0,5455.403101090942,238.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,247.0,1433934.1,5000.0,0.0,0.6417693981145758,0.3582306018854242
2024-01-05 04:30:00,408.193,671.75,238.125,7.152168,2.95,1.0,376.3388542906016,0.0,56.27085429060162,0.0,5508.860412667013,238.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,229.25,1433704.85,5000.0,0.0,0.6587272050614068,0.34127279493859325
2024-01-05 04:45:00,423.523,703.25,258.15,7.152168,2.95,1.0,376.3388542906016,0.0,60.965854290601555,0.0,5566.777974243085,258.15,260.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1433704.85,5000.0,0.37077852826164237,0.6292214717383576,0.0
2024-01-05 05:00:00,408.478,755.25,258.15,7.72628,2.95,1.0,376.3388542906016,0.0,76.01085429060157,0.0,5638.988285819157,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,312.75,1433392.1,5000.0,0.0,0.5858987090367428,0.4141012909632572
2024-01-05 05:15:00,420.764,777.75,258.125,7.72628,2.95,1.0,376.3388542906016,0.0,63.69985429060159,0.0,5699.503147395229,0.0,335.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1433392.1,5000.0,0.43105110896817744,0.5689488910318226,0.0
2024-01-05 05:30:00,415.391,823.25,258.15,7.72628,2.95,1.0,376.3388542906016,0.0,69.09785429060156,0.0,5765.1461089713,0.0,380.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1433392.1,5000.0,0.4624962040692378,0.5375037959307623,0.0
2024-01-05 05:45:00,405.224,983.5,248.15,7.72628,2.95,1.0,376.3388542906016,0.0,69.26485429060165,0.0,5830.947720547372,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,541.0,1432851.1,5000.0,0.0,0.4499237417386884,0.5500762582613117
2024-01-05 06:00:00,442.108,969.5,258.15,8.251928,2.95,1.0,376.3388542906016,0.0,42.380854290601576,0.0,5871.209532123444,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,527.0,1432324.1,5000.0,0.0,0.4564208354822073,0.5435791645177926
2024-01-05 06:15:00,456.975,967.5,248.15,8.251928,2.95,1.0,376.3388542906016,0.0,17.513854290601557,0.0,5887.847693699515,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,525.0,1431799.1,5000.0,0.0,0.4573643410852713,0.5426356589147286
2024-01-05 06:30:00,478.629,953.75,368.15,8.251928,2.95,1.0,376.3388542906016,0.0,115.85985429060156,0.0,5997.914555275586,0.0,511.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1431799.1,5000.0,0.5360419397116645,0.4639580602883355,0.0
2024-01-05 06:45:00,473.889,918.75,448.15,8.251928,2.95,1.0,376.3388542906016,0.0,200.59985429060157,0.0,6188.484416851657,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,476.25,1431322.85,5000.0,0.0,0.4816326530612245,0.5183673469387755
2024-01-05 07:00:00,476.748,852.75,488.15,9.321864,2.95,1.0,376.3388542906016,237.7408542906016,0.0,0.0,6188.484416851657,0.0,410.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1431322.85,5000.0,0.4810905892700088,0.5189094107299912,0.0
2024-01-05 07:15:00,518.339,911.5,518.125,9.321864,2.95,1.0,150.21400000000006,0.0,0.0,0.0,6188.484416851657,0.0,469.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1431322.85,5000.0,0.5145364783324191,0.4854635216675809,0.0
2024-01-05 07:30:00,492.16,885.75,498.125,9.321864,2.95,1.0,144.03500000000003,0.0,0.0,0.0,6188.484416851657,0.0,443.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1431322.85,5000.0,0.5004233700254022,0.4995766299745978,0.0
2024-01-05 07:45:00,531.021,900.5,488.1,9.321864,2.95,1.0,376.3388542906016,183.41785429060167,0.0,0.0,6188.484416851657,0.0,458.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1431322.85,5000.0,0.5086063298167685,0.49139367018323155,0.0
2024-01-05 08:00:00,548.309,864.5,487.95,9.699324,2.95,1.0,376.3388542906016,165.97985429060162,0.0,0.0,6188.484416851657,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,422.0,1430900.85,5000.0,0.0,0.5118565644881434,0.48814343551185657
