DateTime,load_kWh,heatdemand_kWhth,production_kWh,spot price [Rp/kWh],cop_monthly,battery_installed,grid_import_kWh,grid_export_kWh,battery_charge_kWh,battery_discharge_kWh,battery_soc_kWh,prod_for_local_demand_kWh,woodchip_boiler_heat_kWhth,heatpump_heat_kWhth,heatpump_elec_kWh,heatpump_on,heatpump_nominal_kWhth,Q_HP_kWhth,E_elec_HP_kWh,ptes_charge_kWhth,ptes_discharge_kWhth,ptes_soc_kWhth,ptes_volume_m3,woodchip_heat_supply_share,heatpump_heat_supply_share,ptes_discharge_supply_share
2024-01-05 08:15:00,553.17,919.25,477.975,9.699324,2.95,1.0,376.3388542906016,151.14385429060167,0.0,0.0,6188.484416851657,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,476.75,1430424.1,5000.0,0.0,0.48137068262170246,0.5186293173782975
2024-01-05 08:30:00,566.207,878.0,488.0,9.699324,2.95,1.0,228.207,0.0,0.0,0.0,6188.484416851657,0.0,435.5,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1430424.1,5000.0,0.4960136674259681,0.5039863325740319,0.0
2024-01-05 08:45:00,552.16,915.0,488.125,9.699324,2.95,1.0,214.03499999999997,0.0,0.0,0.0,6188.484416851657,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,472.5,1429951.6,5000.0,0.0,0.48360655737704916,0.5163934426229508
2024-01-05 09:00:00,556.31,918.5,478.125,9.391764,2.95,1.0,228.18499999999995,0.0,0.0,0.0,6188.484416851657,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,476.0,1429475.6,5000.0,0.0,0.4817637452367991,0.5182362547632009
2024-01-05 09:15:00,589.341,905.25,498.1,9.391764,2.95,1.0,376.3388542906016,135.09785429060162,0.0,0.0,6188.484416851657,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,462.75,1429012.85,5000.0,0.0,0.4888152444076222,0.5111847555923777
2024-01-05 09:30:00,582.192,939.5,498.125,9.391764,2.95,1.0,234.067,0.0,0.0,0.0,6188.484416851657,0.0,497.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1429012.85,5000.0,0.5290047897817989,0.4709952102182012,0.0
2024-01-05 09:45:00,562.363,824.25,498.125,9.391764,2.95,1.0,214.23800000000006,0.0,0.0,0.0,6188.484416851657,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,381.75,1428631.1,5000.0,0.0,0.5368516833484986,0.46314831665150136
2024-01-05 10:00:00,553.89,813.75,498.15,9.151308,2.95,1.0,376.3388542906016,170.5988542906016,0.0,0.0,6188.484416851657,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,371.25,1428259.85,5000.0,0.0,0.543778801843318,0.45622119815668205
2024-01-05 10:15:00,543.308,755.75,478.125,9.151308,2.95,1.0,215.183,0.0,0.0,0.0,6188.484416851657,0.0,313.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1428259.85,5000.0,0.4144889182930863,0.5855110817069137,0.0
2024-01-05 10:30:00,543.002,763.0,488.125,9.151308,2.95,1.0,204.87699999999995,0.0,0.0,0.0,6188.484416851657,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,320.5,1427939.35,5000.0,0.0,0.5799475753604194,0.4200524246395806
2024-01-05 10:45:00,584.719,732.0,508.125,9.151308,2.95,1.0,226.59400000000005,0.0,0.0,0.0,6188.484416851657,0.0,289.5,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1427939.35,5000.0,0.39549180327868855,0.6045081967213115,0.0
2024-01-05 11:00:00,591.433,771.0,498.125,9.134532,2.95,1.0,243.308,0.0,0.0,0.0,6188.484416851657,0.0,328.5,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1427939.35,5000.0,0.4260700389105058,0.5739299610894941,0.0
2024-01-05 11:15:00,540.199,752.0,478.1,9.134532,2.95,1.0,212.09899999999993,0.0,0.0,0.0,6188.484416851657,0.0,309.5,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1427939.35,5000.0,0.4115691489361702,0.5884308510638298,0.0
2024-01-05 11:30:00,591.644,780.0,498.125,9.134532,2.95,1.0,243.519,0.0,0.0,0.0,6188.484416851657,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,337.5,1427601.85,5000.0,0.0,0.5673076923076923,0.4326923076923077
2024-01-05 11:45:00,589.57,793.0,488.125,9.134532,2.95,1.0,251.44500000000005,0.0,0.0,0.0,6188.484416851657,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,350.5,1427251.35,5000.0,0.0,0.5580075662042875,0.44199243379571246
2024-01-05 12:00:00,592.086,746.75,528.075,8.622864,2.95,1.0,376.3388542906016,0.0,162.32785429060164,0.0,6342.695878427729,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,304.25,1426947.1,5000.0,0.0,0.5925677937730164,0.4074322062269836
2024-01-05 12:15:00,524.411,805.25,477.95,8.622864,2.95,1.0,376.3388542906016,0.0,179.87785429060165,0.0,6513.579840003801,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,362.75,1426584.35,5000.0,0.0,0.5495187829866501,0.45048121701334987
2024-01-05 12:30:00,576.99,771.0,497.975,8.622864,2.95,1.0,376.3388542906016,0.0,147.32385429060162,0.0,6653.537501579873,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,328.5,1426255.85,5000.0,0.0,0.5739299610894941,0.4260700389105058
2024-01-05 12:45:00,537.548,728.75,448.025,8.622864,2.95,1.0,376.3388542906016,0.0,136.81585429060158,0.0,6783.512563155944,0.0,286.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1426255.85,5000.0,0.3927958833619211,0.6072041166380789,0.0
2024-01-05 13:00:00,534.927,754.75,438.125,8.741228,2.95,1.0,376.3388542906016,0.0,129.53685429060158,0.0,6906.572574732016,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,312.25,1425943.6,5000.0,0.0,0.5862868499503147,0.41371315004968534
2024-01-05 13:15:00,534.415,738.5,448.125,8.741228,2.95,1.0,376.3388542906016,0.0,140.04885429060164,0.0,7039.618986308087,0.0,296.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1425943.6,5000.0,0.4008124576844956,0.5991875423155044,0.0
2024-01-05 13:30:00,530.81,680.0,438.125,8.741228,2.95,1.0,376.3388542906016,0.0,133.65385429060166,0.0,7166.590147884159,0.0,237.5,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1425943.6,5000.0,0.3492647058823529,0.6507352941176471,0.0
2024-01-05 13:45:00,530.287,647.0,448.125,8.741228,2.95,1.0,376.3388542906016,0.0,144.17685429060157,0.0,7303.55815946023,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,204.5,1425739.1,5000.0,0.0,0.6839258114374034,0.3160741885625966
2024-01-05 14:00:00,530.398,724.25,448.125,8.861456,2.95,1.0,232.27300000000002,0.0,0.0,0.0,7303.55815946023,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,281.75,1425457.35,5000.0,0.0,0.6109768726268554,0.38902312737314465
2024-01-05 14:15:00,537.775,665.25,458.125,8.861456,2.95,1.0,229.65,0.0,0.0,0.0,7303.55815946023,0.0,222.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1425457.35,5000.0,0.33483652762119503,0.6651634723788049,0.0
2024-01-05 14:30:00,532.634,627.5,448.125,8.861456,2.95,1.0,234.50900000000001,0.0,0.0,0.0,7303.55815946023,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,185.0,1425272.35,5000.0,0.0,0.7051792828685259,0.2948207171314741
2024-01-05 14:45:00,531.307,791.0,448.125,8.861456,2.95,1.0,233.18200000000002,0.0,0.0,0.0,7303.55815946023,0.0,348.5,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1425272.35,5000.0,0.44058154235145386,0.5594184576485461,0.0
2024-01-05 15:00:00,529.934,788.5,458.125,9.265944,2.95,1.0,221.80899999999997,0.0,0.0,0.0,7303.55815946023,0.0,346.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1425272.35,5000.0,0.43880786303107167,0.5611921369689283,0.0
2024-01-05 15:15:00,481.604,700.75,498.125,9.265944,2.95,1.0,376.3388542906016,242.85985429060162,0.0,0.0,7303.55815946023,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,258.25,1425014.1,5000.0,0.0,0.6314662861220122,0.3685337138779879
2024-01-05 15:30:00,503.95,675.25,538.125,9.265944,2.95,1.0,115.82499999999999,0.0,0.0,0.0,7303.55815946023,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,232.75,1424781.35,5000.0,0.0,0.655312847093669,0.344687152906331
2024-01-05 15:45:00,550.977,768.5,558.125,9.265944,2.95,1.0,142.85199999999998,0.0,0.0,0.0,7303.55815946023,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,326.0,1424455.35,5000.0,0.0,0.5757970071567989,0.42420299284320107
2024-01-05 16:00:00,581.609,798.5,568.0,9.405744,2.95,1.0,163.60900000000004,0.0,0.0,0.0,7303.55815946023,0.0,356.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1424455.35,5000.0,0.445835942391985,0.554164057608015,0.0
2024-01-05 16:15:00,582.769,767.0,567.975,9.405744,2.95,1.0,164.79399999999998,0.0,0.0,0.0,7303.55815946023,0.0,324.5,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1424455.35,5000.0,0.4230769230769231,0.5769230769230769,0.0
2024-01-05 16:30:00,587.19,817.75,617.95,9.405744,2.95,1.0,376.3388542906016,257.0988542906016,0.0,0.0,7303.55815946023,0.0,375.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1424455.35,5000.0,0.45888107612350965,0.5411189238764904,0.0
2024-01-05 16:45:00,595.106,785.25,618.05,9.405744,2.95,1.0,376.3388542906016,249.28285429060156,0.0,0.0,7303.55815946023,0.0,342.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1424455.35,5000.0,0.4364851957975167,0.5635148042024832,0.0
2024-01-05 17:00:00,585.747,787.25,618.125,10.16346,2.95,1.0,0.0,376.3388542906016,0.0,519.958793990107,6783.599365470123,0.0,344.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1424455.35,5000.0,0.43791679898380437,0.5620832010161956,0.0
2024-01-05 17:15:00,622.636,715.25,638.125,10.16346,2.95,1.0,0.0,376.3388542906016,0.0,537.7366887269491,6245.862676743174,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,272.75,1424182.6,5000.0,0.0,0.6186648025166026,0.3813351974833974
2024-01-05 17:30:00,614.267,798.0,628.125,10.16346,2.95,1.0,0.0,376.3388542906016,0.0,539.4535308322123,5706.409145910962,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,355.5,1423827.1,5000.0,0.0,0.5545112781954887,0.44548872180451127
2024-01-05 17:45:00,635.407,806.25,618.125,10.16346,2.95,1.0,0.0,376.3388542906016,0.0,572.2324782006333,5134.176667710329,0.0,363.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1423827.1,5000.0,0.4511627906976744,0.5488372093023256,0.0
2024-01-05 18:00:00,629.711,770.5,608.15,10.28462,2.95,1.0,0.0,376.3388542906016,0.0,576.7366887269491,4557.43997898338,0.0,328.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1423827.1,5000.0,0.42569759896171316,0.5743024010382868,0.0
2024-01-05 18:15:00,670.488,756.0,628.1,10.28462,2.95,1.0,0.0,376.3388542906016,0.0,598.6598466216859,3958.780132361694,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,313.5,1423513.6,5000.0,0.0,0.5853174603174603,0.4146825396825397
2024-01-05 18:30:00,667.441,721.25,628.125,10.28462,2.95,1.0,0.0,376.3388542906016,0.0,595.4261624111597,3363.3539699505345,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,278.75,1423234.85,5000.0,0.0,0.6135181975736569,0.38648180242634317
2024-01-05 18:45:00,634.193,662.25,618.1,10.28462,2.95,1.0,0.0,376.3388542906016,0.0,570.9808992532649,2792.3730706972697,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,219.75,1423015.1,5000.0,0.0,0.6681766704416761,0.3318233295583239
2024-01-05 19:00:00,631.949,728.75,618.125,9.862424,2.95,1.0,0.0,376.3388542906016,0.0,568.5924782006332,2223.7805924966365,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,286.25,1422728.85,5000.0,0.0,0.6072041166380789,0.3927958833619211
2024-01-05 19:15:00,628.714,707.0,618.05,9.862424,2.95,1.0,0.0,376.3388542906016,0.0,565.2661624111597,1658.5144300854768,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,264.5,1422464.35,5000.0,0.0,0.6258840169731259,0.3741159830268741
2024-01-05 19:30:00,635.303,741.0,617.95,9.862424,2.95,1.0,0.0,376.3388542906016,0.0,572.3072150427384,1086.2072150427384,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,298.5,1422165.85,5000.0,0.0,0.597165991902834,0.402834008097166
2024-01-05 19:45:00,638.508,796.5,607.95,9.862424,2.95,1.0,0.0,376.3388542906016,0.0,586.2072150427385,500.0,0.0,354.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1422165.85,5000.0,0.4444444444444444,0.5555555555555556,0.0
2024-01-05 20:00:00,619.397,747.75,627.975,9.1569,2.95,1.0,141.42200000000003,0.0,0.0,0.0,500.0,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,305.25,1421860.6,5000.0,0.0,0.5917753259779338,0.4082246740220662
2024-01-05 20:15:00,568.099,800.5,538.125,9.1569,2.95,1.0,179.97400000000005,0.0,0.0,0.0,500.0,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,358.0,1421502.6,5000.0,0.0,0.5527795128044972,0.44722048719550284
2024-01-05 20:30:00,570.427,749.5,528.1,9.1569,2.95,1.0,376.3388542906016,184.0118542906016,0.0,0.0,500.0,0.0,307.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1421502.6,5000.0,0.409606404269513,0.590393595730487,0.0
2024-01-05 20:45:00,540.922,662.0,518.125,9.1569,2.95,1.0,172.79700000000003,0.0,0.0,0.0,500.0,0.0,219.5,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1421502.6,5000.0,0.33157099697885195,0.668429003021148,0.0
2024-01-05 21:00:00,533.119,731.75,518.125,8.664804,2.95,1.0,164.99400000000003,0.0,0.0,0.0,500.0,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,289.25,1421213.35,5000.0,0.0,0.6047147249743765,0.3952852750256235
2024-01-05 21:15:00,593.004,681.5,548.1,8.664804,2.95,1.0,194.904,0.0,0.0,0.0,500.0,0.0,239.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1421213.35,5000.0,0.35069699192956716,0.6493030080704328,0.0
2024-01-05 21:30:00,569.85,588.75,528.125,8.664804,2.95,1.0,376.3388542906016,184.61385429060158,0.0,0.0,500.0,0.0,146.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1421213.35,5000.0,0.2484076433121019,0.7515923566878981,0.0
2024-01-05 21:45:00,565.284,682.5,538.125,8.664804,2.95,1.0,177.159,0.0,0.0,0.0,500.0,0.0,240.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1421213.35,5000.0,0.3516483516483517,0.6483516483516484,0.0
2024-01-05 22:00:00,530.613,623.0,478.125,8.25286,2.95,1.0,202.48800000000006,0.0,0.0,0.0,500.0,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,180.5,1421032.85,5000.0,0.0,0.7102728731942215,0.2897271268057785
2024-01-05 22:15:00,546.8,632.75,478.125,8.25286,2.95,1.0,218.67499999999995,0.0,0.0,0.0,500.0,0.0,190.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1421032.85,5000.0,0.30067167127617545,0.6993283287238246,0.0
2024-01-05 22:30:00,518.645,568.75,467.975,8.25286,2.95,1.0,200.66999999999996,0.0,0.0,0.0,500.0,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,126.25,1420906.6,5000.0,0.0,0.778021978021978,0.22197802197802197
2024-01-05 22:45:00,548.111,625.75,467.95,8.25286,2.95,1.0,376.3388542906016,146.1778542906016,0.0,0.0,500.0,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,183.25,1420723.35,5000.0,0.0,0.7071514182980424,0.29284858170195766
2024-01-05 23:00:00,554.732,576.0,477.95,8.003084,2.95,1.0,376.3388542906016,0.0,149.55685429060162,0.0,642.0790115760715,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,133.5,1420589.85,5000.0,0.0,0.7682291666666666,0.23177083333333334
2024-01-05 23:15:00,563.503,531.25,468.125,8.003084,2.95,1.0,376.3388542906016,0.0,130.96085429060156,0.0,766.491823152143,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,88.75,1420501.1,5000.0,0.0,0.8329411764705882,0.16705882352941176
2024-01-05 23:30:00,548.633,533.75,488.125,8.003084,2.95,1.0,376.3388542906016,0.0,165.83085429060156,0.0,924.0311347282144,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,91.25,1420409.85,5000.0,0.0,0.8290398126463701,0.17096018735362997
2024-01-05 23:45:00,512.885,532.0,478.1,8.003084,2.95,1.0,376.3388542906016,0.0,191.55385429060163,0.0,1106.007296304286,0.0,89.5,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1420409.85,5000.0,0.16823308270676693,0.831766917293233,0.0
2024-01-06 00:00:00,511.331,530.25,468.125,7.515648,2.95,1.0,376.3388542906016,0.0,183.13285429060159,0.0,1279.9835078803576,468.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,87.75,1420322.1,5000.0,0.0,0.8345120226308345,0.16548797736916548
2024-01-06 00:15:00,579.718,527.0,488.125,7.515648,2.95,1.0,376.3388542906016,0.0,134.74585429060164,0.0,1407.9920694564291,488.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,84.5,1420237.6,5000.0,0.0,0.8396584440227703,0.1603415559772296
2024-01-06 00:30:00,546.637,508.75,458.15,7.515648,2.95,1.0,376.3388542906016,0.0,137.85185429060164,0.0,1538.9513310325008,458.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,66.25,1420171.35,5000.0,0.0,0.8697788697788698,0.13022113022113022
2024-01-06 00:45:00,569.314,583.5,488.125,7.515648,2.95,1.0,376.3388542906016,0.0,145.14985429060164,0.0,1676.8436926085724,488.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,141.0,1420030.35,5000.0,0.0,0.7583547557840618,0.2416452442159383
2024-01-06 01:00:00,500.493,601.25,458.125,7.085064,2.95,1.0,376.3388542906016,0.0,183.9708542906016,0.0,1851.616004184644,458.125,158.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1420030.35,5000.0,0.26403326403326405,0.735966735966736,0.0
2024-01-06 01:15:00,554.302,589.25,478.125,7.085064,2.95,1.0,376.3388542906016,0.0,150.16185429060158,0.0,1994.2697657607155,478.125,146.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1420030.35,5000.0,0.24904539669070852,0.7509546033092914,0.0
2024-01-06 01:30:00,568.88,596.5,468.125,7.085064,2.95,1.0,376.3388542906016,0.0,125.58385429060161,0.0,2113.574427336787,468.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,154.0,1419876.35,5000.0,0.0,0.7418273260687342,0.2581726739312657
2024-01-06 01:45:00,595.101,647.5,478.025,7.085064,2.95,1.0,376.3388542906016,0.0,109.26285429060158,0.0,2217.374138912858,478.025,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,205.0,1419671.35,5000.0,0.0,0.6833976833976834,0.3166023166023166
2024-01-06 02:00:00,565.765,630.5,477.95,7.048716,2.95,1.0,376.3388542906016,0.0,138.5238542906016,0.0,2348.9718004889296,477.95,188.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1419671.35,5000.0,0.29817605075337034,0.7018239492466296,0.0
2024-01-06 02:15:00,556.094,693.5,467.95,7.048716,2.95,1.0,376.3388542906016,0.0,138.19485429060154,0.0,2480.256912065001,467.95,251.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1419671.35,5000.0,0.3619322278298486,0.6380677721701514,0.0
2024-01-06 02:30:00,646.152,624.5,458.1,7.048716,2.95,1.0,376.3388542906016,0.0,38.28685429060158,0.0,2516.6294236410727,458.1,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,182.0,1419489.35,5000.0,0.0,0.7085668534827863,0.29143314651721375
2024-01-06 02:45:00,633.913,651.75,478.125,7.048716,2.95,1.0,376.3388542906016,0.0,70.55085429060159,0.0,2583.6527352171443,478.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,209.25,1419280.1,5000.0,0.0,0.6789413118527042,0.32105868814729577
2024-01-06 03:00:00,563.134,660.5,458.125,6.851132,2.95,1.0,376.3388542906016,0.0,121.32985429060159,0.0,2698.9160967932157,458.125,218.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1419280.1,5000.0,0.3300529901589705,0.6699470098410295,0.0
2024-01-06 03:15:00,513.294,712.5,468.125,6.851132,2.95,1.0,376.3388542906016,0.0,181.16985429060162,0.0,2871.027458369287,468.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,270.0,1419010.1,5000.0,0.0,0.6210526315789474,0.37894736842105264
2024-01-06 03:30:00,509.615,660.5,308.125,6.851132,2.95,1.0,376.3388542906016,0.0,24.848854290601594,0.0,2894.6338699453586,308.125,218.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1419010.1,5000.0,0.3300529901589705,0.6699470098410295,0.0
2024-01-06 03:45:00,448.034,699.0,248.15,6.851132,2.95,1.0,376.3388542906016,0.0,26.454854290601588,0.0,2919.76598152143,248.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,256.5,1418753.6,5000.0,0.0,0.6330472103004292,0.3669527896995708
2024-01-06 04:00:00,460.496,604.5,238.125,6.869772,2.95,1.0,376.3388542906016,0.0,3.967854290601622,0.0,2923.5354430975017,238.125,162.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1418753.6,5000.0,0.2679900744416873,0.7320099255583127,0.0
2024-01-06 04:15:00,418.441,667.0,228.15,6.869772,2.95,1.0,376.3388542906016,0.0,36.04785429060166,0.0,2957.7809046735733,228.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,224.5,1418529.1,5000.0,0.0,0.6634182908545727,0.3365817091454273
2024-01-06 04:30:00,414.612,660.0,228.15,6.869772,2.95,1.0,376.3388542906016,0.0,39.876854290601614,0.0,2995.663916249645,228.15,217.5,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1418529.1,5000.0,0.32954545454545453,0.6704545454545454,0.0
2024-01-06 04:45:00,426.015,691.25,248.15,6.869772,2.95,1.0,376.3388542906016,0.0,48.473854290601594,0.0,3041.7140778257162,248.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,248.75,1418280.35,5000.0,0.0,0.6401446654611211,0.35985533453887886
2024-01-06 05:00:00,404.521,732.25,238.125,6.992796,2.95,1.0,376.3388542906016,0.0,59.94285429060159,0.0,3098.6597894017877,238.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,289.75,1417990.6,5000.0,0.0,0.604301809491294,0.395698190508706
2024-01-06 05:15:00,410.731,753.0,258.15,6.992796,2.95,1.0,376.3388542906016,0.0,73.75785429060159,0.0,3168.729750977859,258.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,310.5,1417680.1,5000.0,0.0,0.5876494023904383,0.4123505976095618
2024-01-06 05:30:00,404.345,779.25,248.15,6.992796,2.95,1.0,376.3388542906016,0.0,70.14385429060155,0.0,3235.366412553931,248.15,336.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1417680.1,5000.0,0.43214629451395575,0.5678537054860443,0.0
2024-01-06 05:45:00,409.419,901.0,238.125,6.992796,2.95,1.0,376.3388542906016,0.0,55.04485429060162,0.0,3287.6590241300023,238.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,458.5,1417221.6,5000.0,0.0,0.4911209766925638,0.5088790233074362
2024-01-06 06:00:00,421.887,863.0,238.15,7.01796,2.95,1.0,376.3388542906016,0.0,42.601854290601636,0.0,3328.1307857060738,238.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,420.5,1416801.1,5000.0,0.0,0.5127462340672074,0.48725376593279257
2024-01-06 06:15:00,428.409,961.5,238.15,7.01796,2.95,1.0,376.3388542906016,0.0,36.07985429060159,0.0,3362.406647282145,238.15,519.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1416801.1,5000.0,0.5397815912636506,0.46021840873634945,0.0
2024-01-06 06:30:00,444.657,954.25,368.025,7.01796,2.95,1.0,376.3388542906016,0.0,149.7068542906016,0.0,3504.6281588582165,368.025,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,511.75,1416289.35,5000.0,0.0,0.4637149593921928,0.5362850406078071
2024-01-06 06:45:00,453.59,894.75,427.975,7.01796,2.95,1.0,376.3388542906016,0.0,200.72385429060165,0.0,3695.315820434288,427.975,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,452.25,1415837.1,5000.0,0.0,0.4945515507124895,0.5054484492875104
2024-01-06 07:00:00,456.083,817.75,477.975,7.46066,2.95,1.0,376.3388542906016,0.0,248.2308542906016,0.0,3931.1351320103595,456.083,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,375.25,1415461.85,5000.0,0.0,0.5411189238764904,0.45888107612350965
2024-01-06 07:15:00,468.635,803.25,508.125,7.46066,2.95,1.0,376.3388542906016,0.0,265.8288542906016,0.0,4183.672543586431,468.635,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,360.75,1415101.1,5000.0,0.0,0.5508870214752568,0.44911297852474324
2024-01-06 07:30:00,454.12,800.5,488.1,7.46066,2.95,1.0,376.3388542906016,0.0,260.3188542906016,0.0,4430.975455162503,454.12,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,358.0,1414743.1,5000.0,0.0,0.5527795128044972,0.44722048719550284
2024-01-06 07:45:00,483.479,836.75,498.125,7.46066,2.95,1.0,376.3388542906016,0.0,240.98485429060162,0.0,4659.911066738574,483.479,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,394.25,1414348.85,5000.0,0.0,0.5288317896623842,0.4711682103376158
2024-01-06 08:00:00,472.805,787.25,468.125,7.826004,2.95,1.0,376.3388542906016,0.0,221.6588542906016,0.0,4870.486978314645,0.0,344.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1414348.85,5000.0,0.43791679898380437,0.5620832010161956,0.0
2024-01-06 08:15:00,499.709,860.25,478.1,7.826004,2.95,1.0,376.3388542906016,0.0,204.72985429060162,0.0,5064.980339890717,0.0,417.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1414348.85,5000.0,0.48561464690496947,0.5143853530950305,0.0
2024-01-06 08:30:00,520.982,854.25,468.125,7.826004,2.95,1.0,376.3388542906016,0.0,173.48185429060163,0.0,5229.788101466788,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,411.75,1413937.1,5000.0,0.0,0.517998244073749,0.4820017559262511
2024-01-06 08:45:00,518.102,879.25,478.125,7.826004,2.95,1.0,376.3388542906016,0.0,186.36185429060163,0.0,5406.831863042859,0.0,436.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1413937.1,5000.0,0.4967301677566108,0.5032698322433893,0.0
2024-01-06 09:00:00,529.656,853.0,468.15,8.22956,2.95,1.0,376.3388542906016,164.83285429060163,0.0,0.0,5406.831863042859,0.0,410.5,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1413937.1,5000.0,0.48124267291910905,0.518757327080891,0.0
2024-01-06 09:15:00,557.729,986.75,478.125,8.22956,2.95,1.0,229.60400000000004,0.0,0.0,0.0,5406.831863042859,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,544.25,1413392.85,5000.0,0.0,0.4484418545730935,0.5515581454269065
2024-01-06 09:30:00,557.944,881.0,478.125,8.22956,2.95,1.0,347.9376255100625,0.0,118.11862551006256,0.0,5519.044557277419,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,438.5,1412954.35,5000.0,0.0,0.5022701475595914,0.4977298524404086
2024-01-06 09:45:00,598.812,944.0,518.125,8.22956,2.95,1.0,230.687,0.0,0.0,0.0,5519.044557277419,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,501.5,1412452.85,5000.0,0.0,0.46875,0.53125
2024-01-06 10:00:00,553.671,880.5,498.125,8.410368,2.95,1.0,205.54600000000005,0.0,0.0,0.0,5519.044557277419,0.0,438.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1412452.85,5000.0,0.49744463373083475,0.5025553662691652,0.0
2024-01-06 10:15:00,568.145,844.0,478.1,8.410368,2.95,1.0,240.04499999999996,0.0,0.0,0.0,5519.044557277419,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,401.5,1412051.35,5000.0,0.0,0.5242890995260664,0.47571090047393366
2024-01-06 10:30:00,576.888,784.0,468.125,8.410368,2.95,1.0,258.76300000000003,0.0,0.0,0.0,5519.044557277419,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,341.5,1411709.85,5000.0,0.0,0.5644132653061225,0.43558673469387754
2024-01-06 10:45:00,548.594,832.75,468.125,8.410368,2.95,1.0,376.3388542906016,145.86985429060155,0.0,0.0,5519.044557277419,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,390.25,1411319.6,5000.0,0.0,0.5313719603722605,0.4686280396277394
2024-01-06 11:00:00,550.124,772.75,468.1,8.601428,2.95,1.0,232.024,0.0,0.0,0.0,5519.044557277419,0.0,330.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1411319.6,5000.0,0.42736978324166935,0.5726302167583306,0.0
2024-01-06 11:15:00,561.838,879.5,458.125,8.601428,2.95,1.0,253.71299999999997,0.0,0.0,0.0,5519.044557277419,0.0,437.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1411319.6,5000.0,0.4968732234223991,0.503126776577601,0.0
2024-01-06 11:30:00,592.125,853.25,488.125,8.601428,2.95,1.0,254.0,0.0,0.0,0.0,5519.044557277419,0.0,410.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1411319.6,5000.0,0.481394667447993,0.518605332552007,0.0
2024-01-06 11:45:00,605.031,840.75,498.025,8.601428,2.95,1.0,257.006,0.0,0.0,0.0,5519.044557277419,0.0,398.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1411319.6,5000.0,0.47368421052631576,0.5263157894736842,0.0
2024-01-06 12:00:00,574.156,828.5,487.95,8.484928,2.95,1.0,376.3388542906016,140.13285429060164,0.0,0.0,5519.044557277419,0.0,386.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1411319.6,5000.0,0.4659022329511165,0.5340977670488836,0.0
2024-01-06 12:15:00,558.627,829.0,457.975,8.484928,2.95,1.0,250.65199999999993,0.0,0.0,0.0,5519.044557277419,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,386.5,1410933.1,5000.0,0.0,0.5337756332931243,0.4662243667068758
2024-01-06 12:30:00,586.343,776.5,478.1,8.484928,2.95,1.0,258.24299999999994,0.0,0.0,0.0,5519.044557277419,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,334.0,1410599.1,5000.0,0.0,0.5698647778493239,0.4301352221506761
2024-01-06 12:45:00,567.624,797.25,458.125,8.484928,2.95,1.0,259.499,0.0,0.0,0.0,5519.044557277419,0.0,354.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1410599.1,5000.0,0.444967074317968,0.555032925682032,0.0
2024-01-06 13:00:00,577.992,821.75,438.125,8.359108,2.95,1.0,289.86699999999996,0.0,0.0,0.0,5519.044557277419,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,379.25,1410219.85,5000.0,0.0,0.5384849406753879,0.4615150593246121
2024-01-06 13:15:00,567.627,838.5,438.125,8.359108,2.95,1.0,279.50199999999995,0.0,0.0,0.0,5519.044557277419,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,396.0,1409823.85,5000.0,0.0,0.5277280858676208,0.47227191413237923
2024-01-06 13:30:00,539.448,830.25,408.125,8.359108,2.95,1.0,376.3388542906016,95.01585429060162,0.0,0.0,5519.044557277419,0.0,387.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1409823.85,5000.0,0.4670280036133695,0.5329719963866305,0.0
2024-01-06 13:45:00,564.809,785.75,428.15,8.359108,2.95,1.0,286.659,0.0,0.0,0.0,5519.044557277419,0.0,343.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1409823.85,5000.0,0.4368437798281896,0.5631562201718103,0.0
2024-01-06 14:00:00,529.244,814.0,418.125,8.408504,2.95,1.0,261.119,0.0,0.0,0.0,5519.044557277419,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,371.5,1409452.35,5000.0,0.0,0.5436117936117936,0.4563882063882064
2024-01-06 14:15:00,539.703,818.25,418.125,8.408504,2.95,1.0,271.578,0.0,0.0,0.0,5519.044557277419,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,375.75,1409076.6,5000.0,0.0,0.5407882676443629,0.459211732355637
2024-01-06 14:30:00,547.891,805.0,418.125,8.408504,2.95,1.0,376.3388542906016,96.57285429060164,0.0,0.0,5519.044557277419,0.0,362.5,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1409076.6,5000.0,0.4503105590062112,0.5496894409937888,0.0
2024-01-06 14:45:00,561.202,832.75,428.125,8.408504,2.95,1.0,283.077,0.0,0.0,0.0,5519.044557277419,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,390.25,1408686.35,5000.0,0.0,0.5313719603722605,0.4686280396277394
2024-01-06 15:00:00,557.498,842.75,428.15,8.510092,2.95,1.0,279.34800000000007,0.0,0.0,0.0,5519.044557277419,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,400.25,1408286.1,5000.0,0.0,0.5250667457727677,0.47493325422723226
2024-01-06 15:15:00,548.315,873.0,508.1,8.510092,2.95,1.0,376.3388542906016,186.12385429060157,0.0,0.0,5519.044557277419,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,430.5,1407855.6,5000.0,0.0,0.506872852233677,0.49312714776632305
2024-01-06 15:30:00,549.37,892.75,518.125,8.510092,2.95,1.0,181.245,0.0,0.0,0.0,5519.044557277419,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,450.25,1407405.35,5000.0,0.0,0.4956594791374965,0.5043405208625035
2024-01-06 15:45:00,575.844,794.75,548.125,8.510092,2.95,1.0,177.71900000000005,0.0,0.0,0.0,5519.044557277419,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,352.25,1407053.1,5000.0,0.0,0.5567788612771312,0.44322113872286883
2024-01-06 16:00:00,568.531,807.25,528.1,8.859592,2.95,1.0,190.43099999999993,0.0,0.0,0.0,5519.044557277419,0.0,364.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1407053.1,5000.0,0.4518426757510065,0.5481573242489935,0.0
2024-01-06 16:15:00,549.382,825.5,538.1,8.859592,2.95,1.0,161.28199999999993,0.0,0.0,0.0,5519.044557277419,0.0,383.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1407053.1,5000.0,0.4639612356147789,0.536038764385221,0.0
2024-01-06 16:30:00,561.326,747.5,598.125,8.859592,2.95,1.0,113.20100000000002,0.0,0.0,0.0,5519.044557277419,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,305.0,1406748.1,5000.0,0.0,0.5919732441471572,0.4080267558528428
2024-01-06 16:45:00,581.278,779.25,627.975,8.859592,2.95,1.0,103.303,0.0,0.0,0.0,5519.044557277419,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,336.75,1406411.35,5000.0,0.0,0.5678537054860443,0.43214629451395575
2024-01-06 17:00:00,538.707,826.5,597.95,9.118688,2.95,1.0,0.0,376.3388542906016,0.0,491.67984662168584,5027.364710655733,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,384.0,1406027.35,5000.0,0.0,0.5353901996370236,0.4646098003629764
2024-01-06 17:15:00,587.352,832.25,627.95,9.118688,2.95,1.0,0.0,376.3388542906016,0.0,511.3061624111595,4516.058548244573,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,389.75,1405637.6,5000.0,0.0,0.5316911985581255,0.4683088014418744
2024-01-06 17:30:00,614.285,782.5,598.1,9.118688,2.95,1.0,0.0,376.3388542906016,0.0,571.077741358528,3944.9808068860452,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,340.0,1405297.6,5000.0,0.0,0.5654952076677316,0.43450479233226835
2024-01-06 17:45:00,607.693,867.75,588.1,9.118688,2.95,1.0,0.0,376.3388542906016,0.0,574.6651097795806,3370.3156971064645,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,425.25,1404872.35,5000.0,0.0,0.5099394987035436,0.49006050129645634
2024-01-06 18:00:00,627.88,779.75,598.125,8.97982,2.95,1.0,179.755,0.0,0.0,0.0,3370.3156971064645,0.0,337.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1404872.35,5000.0,0.4325104200064123,0.5674895799935877,0.0
2024-01-06 18:15:00,621.934,881.75,598.1,8.97982,2.95,1.0,376.3388542906016,202.50485429060166,0.0,0.0,3370.3156971064645,0.0,439.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1404872.35,5000.0,0.4981570740005671,0.5018429259994329,0.0
2024-01-06 18:30:00,660.258,837.5,618.1,8.97982,2.95,1.0,192.15800000000002,0.0,0.0,0.0,3370.3156971064645,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,395.0,1404477.35,5000.0,0.0,0.5283582089552239,0.4716417910447761
2024-01-06 18:45:00,642.176,817.25,598.1,8.97982,2.95,1.0,194.07600000000002,0.0,0.0,0.0,3370.3156971064645,0.0,374.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1404477.35,5000.0,0.4585500152951973,0.5414499847048027,0.0
2024-01-06 19:00:00,622.389,830.5,598.1,8.601428,2.95,1.0,174.289,0.0,0.0,0.0,3370.3156971064645,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,388.0,1404089.35,5000.0,0.0,0.5328115593016255,0.46718844069837445
2024-01-06 19:15:00,593.889,812.5,598.1,8.601428,2.95,1.0,145.789,0.0,0.0,0.0,3370.3156971064645,0.0,370.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1404089.35,5000.0,0.4553846153846154,0.5446153846153846,0.0
2024-01-06 19:30:00,593.855,815.75,598.1,8.601428,2.95,1.0,145.755,0.0,0.0,0.0,3370.3156971064645,0.0,373.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1404089.35,5000.0,0.4575543977934416,0.5424456022065584,0.0
2024-01-06 19:45:00,600.875,785.75,608.1,8.601428,2.95,1.0,142.77499999999998,0.0,0.0,0.0,3370.3156971064645,0.0,343.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1404089.35,5000.0,0.4368437798281896,0.5631562201718103,0.0
2024-01-06 20:00:00,588.297,798.0,598.1,8.40664,2.95,1.0,140.197,0.0,0.0,0.0,3370.3156971064645,0.0,355.5,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1404089.35,5000.0,0.44548872180451127,0.5545112781954887,0.0
2024-01-06 20:15:00,541.319,824.75,507.95,8.40664,2.95,1.0,376.3388542906016,192.96985429060163,0.0,0.0,3370.3156971064645,0.0,382.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1404089.35,5000.0,0.4634737799333131,0.5365262200666868,0.0
2024-01-06 20:30:00,539.485,778.0,517.95,8.40664,2.95,1.0,376.3388542906016,204.80385429060163,0.0,0.0,3370.3156971064645,0.0,335.5,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1404089.35,5000.0,0.43123393316195374,0.5687660668380463,0.0
2024-01-06 20:45:00,536.57,767.75,517.975,8.40664,2.95,1.0,168.59500000000003,0.0,0.0,0.0,3370.3156971064645,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,325.25,1403764.1,5000.0,0.0,0.5763594920221426,0.42364050797785735
2024-01-06 21:00:00,520.374,759.25,508.1,8.09908,2.95,1.0,376.3388542906016,0.0,214.0648542906016,0.0,3573.677308682536,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,316.75,1403447.35,5000.0,0.0,0.5828119855120184,0.41718801448798154
2024-01-06 21:15:00,556.121,804.5,508.1,8.09908,2.95,1.0,376.3388542906016,0.0,178.31785429060164,0.0,3743.0792702586077,0.0,362.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1403447.35,5000.0,0.4499689247980112,0.5500310752019888,0.0
2024-01-06 21:30:00,531.966,763.5,508.125,8.09908,2.95,1.0,376.3388542906016,0.0,202.4978542906016,0.0,3935.4522318346794,0.0,321.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1403447.35,5000.0,0.4204322200392927,0.5795677799607073,0.0
2024-01-06 21:45:00,529.572,665.25,508.1,8.09908,2.95,1.0,376.3388542906016,0.0,204.86685429060162,0.0,4130.075743410751,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,222.75,1403224.6,5000.0,0.0,0.6651634723788049,0.33483652762119503
2024-01-06 22:00:00,508.373,651.75,468.125,8.059004,2.95,1.0,376.3388542906016,0.0,186.0908542906016,0.0,4306.862054986822,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,209.25,1403015.35,5000.0,0.0,0.6789413118527042,0.32105868814729577
2024-01-06 22:15:00,517.209,688.0,448.125,8.059004,2.95,1.0,376.3388542906016,0.0,157.25485429060166,0.0,4456.254166562893,0.0,245.5,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1403015.35,5000.0,0.35683139534883723,0.6431686046511628,0.0
2024-01-06 22:30:00,533.463,652.5,448.125,8.059004,2.95,1.0,376.3388542906016,0.0,141.00085429060164,0.0,4590.204978138965,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,210.0,1402805.35,5000.0,0.0,0.6781609195402298,0.3218390804597701
2024-01-06 22:45:00,540.307,602.75,428.15,8.059004,2.95,1.0,376.3388542906016,0.0,114.18185429060156,0.0,4698.677739715036,0.0,160.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1402805.35,5000.0,0.26586478639568645,0.7341352136043136,0.0
2024-01-06 23:00:00,544.629,628.0,458.125,7.686204,2.95,1.0,376.3388542906016,0.0,139.83485429060158,0.0,4831.520851291108,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,185.5,1402619.85,5000.0,0.0,0.7046178343949044,0.29538216560509556
2024-01-06 23:15:00,569.086,584.75,458.125,7.686204,2.95,1.0,376.3388542906016,0.0,115.37785429060159,0.0,4941.129812867179,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,142.25,1402477.6,5000.0,0.0,0.7567336468576314,0.24326635314236852
2024-01-06 23:30:00,511.782,619.0,448.125,7.686204,2.95,1.0,376.3388542906016,0.0,162.68185429060162,0.0,5095.677574443251,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,176.5,1402301.1,5000.0,0.0,0.7148626817447497,0.2851373182552504
2024-01-06 23:45:00,479.976,570.25,438.125,7.686204,2.95,1.0,376.3388542906016,0.0,184.4878542906016,0.0,5270.941036019322,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,127.75,1402173.35,5000.0,0.0,0.775975449364314,0.2240245506356861
2024-01-07 00:00:00,531.543,593.5,458.1,7.922,2.95,1.0,376.3388542906016,0.0,152.89585429060162,0.0,5416.1920975953935,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,151.0,1402022.35,5000.0,0.0,0.7455770850884583,0.2544229149115417
2024-01-07 00:15:00,555.83,628.25,447.95,7.922,2.95,1.0,376.3388542906016,0.0,118.45885429060155,0.0,5528.728009171465,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,185.75,1401836.6,5000.0,0.0,0.7043374452845205,0.29566255471547953
2024-01-07 00:30:00,510.231,569.5,437.95,7.922,2.95,1.0,376.3388542906016,0.0,154.0578542906016,0.0,5675.082970747536,0.0,127.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1401836.6,5000.0,0.22300263388937663,0.7769973661106233,0.0
2024-01-07 00:45:00,552.985,608.25,458.0,7.922,2.95,1.0,376.3388542906016,0.0,131.3538542906016,0.0,5799.869132323607,0.0,165.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1401836.6,5000.0,0.2725030826140567,0.7274969173859432,0.0
2024-01-07 01:00:00,520.124,614.5,448.125,7.523104,2.95,1.0,376.3388542906016,0.0,154.33985429060158,0.0,5946.491993899678,448.125,172.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1401836.6,5000.0,0.27990235964198534,0.7200976403580146,0.0
2024-01-07 01:15:00,544.404,615.0,458.15,7.523104,2.95,1.0,376.3388542906016,0.0,140.08485429060158,0.0,6079.57260547575,458.15,172.5,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1401836.6,5000.0,0.2804878048780488,0.7195121951219512,0.0
2024-01-07 01:30:00,518.37,603.75,438.125,7.523104,2.95,1.0,376.3388542906016,0.0,146.0938542906016,0.0,6218.3617670518215,438.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,161.25,1401675.35,5000.0,0.0,0.7329192546583851,0.2670807453416149
2024-01-07 01:45:00,564.103,684.0,448.125,7.523104,2.95,1.0,376.3388542906016,0.0,110.36085429060165,0.0,6323.204578627893,448.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,241.5,1401433.85,5000.0,0.0,0.6469298245614035,0.3530701754385965
2024-01-07 02:00:00,537.788,637.5,458.15,7.225796,2.95,1.0,376.3388542906016,0.0,146.70085429060157,0.0,6462.570390203965,458.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,195.0,1401238.85,5000.0,0.0,0.6941176470588235,0.3058823529411765
2024-01-07 02:15:00,545.466,661.25,458.125,7.225796,2.95,1.0,376.3388542906016,0.0,138.9978542906016,0.0,6594.618351780036,458.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,218.75,1401020.1,5000.0,0.0,0.6691871455576559,0.33081285444234404
2024-01-07 02:30:00,648.079,685.75,428.15,7.225796,2.95,1.0,376.3388542906016,0.0,6.409854290601629,0.0,6600.707713356108,428.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,243.25,1400776.85,5000.0,0.0,0.6452788917243893,0.35472110827561065
2024-01-07 02:45:00,648.767,726.75,458.15,7.225796,2.95,1.0,376.3388542906016,0.0,35.72185429060153,0.0,6634.64347493218,458.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,284.25,1400492.6,5000.0,0.0,0.608875128998968,0.391124871001032
2024-01-07 03:00:00,576.345,714.5,448.125,6.905188,2.95,1.0,376.3388542906016,0.0,98.11885429060158,0.0,6727.8563865082515,448.125,272.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1400492.6,5000.0,0.3806857942617215,0.6193142057382786,0.0
2024-01-07 03:15:00,523.33,683.25,438.125,6.905188,2.95,1.0,376.3388542906016,0.0,141.13385429060156,0.0,6861.933548084323,438.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,240.75,1400251.85,5000.0,0.0,0.6476399560922064,0.35236004390779363
2024-01-07 03:30:00,518.884,662.25,288.15,6.905188,2.95,1.0,376.3388542906016,0.0,0.0,4.6264691677878265,6857.307078916535,288.15,219.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1400251.85,5000.0,0.3318233295583239,0.6681766704416761,0.0
2024-01-07 03:45:00,468.968,692.25,228.15,6.905188,2.95,1.0,376.3388542906016,0.0,0.0,15.241206009893034,6842.065873015873,228.15,249.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1400251.85,5000.0,0.3607800650054171,0.6392199349945829,0.0
2024-01-07 04:00:00,466.797,637.75,228.15,6.732768,2.95,1.0,376.3388542906016,0.0,0.0,12.955942851998364,6829.109930054643,228.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,195.25,1400056.6,5000.0,0.0,0.6938455507644061,0.3061544492355939
2024-01-07 04:15:00,427.345,722.0,208.15,6.732768,2.95,1.0,376.3388542906016,0.0,7.143854290601553,0.0,6835.896591630714,208.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,279.5,1399777.1,5000.0,0.0,0.6128808864265928,0.3871191135734072
2024-01-07 04:30:00,410.89,691.25,208.15,6.732768,2.95,1.0,376.3388542906016,0.0,23.598854290601594,0.0,6858.315503206786,208.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,248.75,1399528.35,5000.0,0.0,0.6401446654611211,0.35985533453887886
2024-01-07 04:45:00,403.48,692.0,228.175,6.732768,2.95,1.0,376.3388542906016,0.0,51.033854290601596,0.0,6906.797664782857,228.175,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,249.5,1399278.85,5000.0,0.0,0.6394508670520231,0.36054913294797686
2024-01-07 05:00:00,406.042,674.25,228.15,6.90146,2.95,1.0,376.3388542906016,0.0,48.446854290601664,0.0,6952.822176358929,228.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,231.75,1399047.1,5000.0,0.0,0.6562847608453838,0.3437152391546162
2024-01-07 05:15:00,436.673,744.25,248.15,6.90146,2.95,1.0,376.3388542906016,0.0,37.81585429060158,0.0,6988.747237935,248.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,301.75,1398745.35,5000.0,0.0,0.5945582801477998,0.4054417198522002
2024-01-07 05:30:00,407.307,721.5,238.175,6.90146,2.95,1.0,376.3388542906016,0.0,57.2068542906016,0.0,7043.093749511072,238.175,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,279.0,1398466.35,5000.0,0.0,0.6133056133056133,0.3866943866943867
2024-01-07 05:45:00,403.068,833.75,238.15,6.90146,2.95,1.0,376.3388542906016,0.0,61.420854290601596,0.0,7101.443561087143,238.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,391.25,1398075.1,5000.0,0.0,0.5307346326836582,0.46926536731634183
2024-01-07 06:00:00,423.354,900.0,218.1,7.090656,2.95,1.0,376.3388542906016,0.0,21.084854290601584,0.0,7121.474172663215,218.1,457.5,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1398075.1,5000.0,0.5083333333333333,0.49166666666666664,0.0
2024-01-07 06:15:00,425.464,855.75,218.0,7.090656,2.95,1.0,376.3388542906016,0.0,18.874854290601604,0.0,7139.405284239286,218.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,413.25,1397661.85,5000.0,0.0,0.5170902716914987,0.4829097283085013
2024-01-07 06:30:00,429.665,910.0,337.975,7.090656,2.95,1.0,376.3388542906016,0.0,134.6488542906016,0.0,7267.321695815357,337.975,467.5,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1397661.85,5000.0,0.5137362637362637,0.48626373626373626,0.0
2024-01-07 06:45:00,442.838,912.5,428.1,7.090656,2.95,1.0,376.3388542906016,0.0,211.6008542906016,0.0,7468.342507391429,428.1,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,470.0,1397191.85,5000.0,0.0,0.4849315068493151,0.5150684931506849
2024-01-07 07:00:00,437.919,969.0,468.15,7.40474,2.95,1.0,376.3388542906016,0.0,256.5698542906016,0.0,7712.0838689675,437.919,526.5,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1397191.85,5000.0,0.5433436532507739,0.456656346749226,0.0
2024-01-07 07:15:00,399.006,850.0,468.125,7.40474,2.95,1.0,376.3388542906016,0.0,295.45785429060163,0.0,7992.768830543571,399.006,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,407.5,1396784.35,5000.0,0.0,0.5205882352941177,0.47941176470588237
2024-01-07 07:30:00,430.05,858.0,498.125,7.40474,2.95,1.0,376.3388542906016,0.0,294.4138542906016,0.0,8272.461992119643,430.05,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,415.5,1396368.85,5000.0,0.0,0.5157342657342657,0.48426573426573427
2024-01-07 07:45:00,420.614,916.0,468.15,7.40474,2.95,1.0,376.3388542906016,0.0,273.8748542906016,0.0,8532.643103695715,420.614,473.5,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1396368.85,5000.0,0.5169213973799127,0.48307860262008734,0.0
2024-01-07 08:00:00,425.782,837.5,468.125,7.691796,2.95,1.0,376.3388542906016,0.0,268.6818542906016,0.0,8787.890865271786,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,395.0,1395973.85,5000.0,0.0,0.5283582089552239,0.4716417910447761
2024-01-07 08:15:00,434.92,884.5,458.15,7.691796,2.95,1.0,376.3388542906016,0.0,249.56885429060156,0.0,9024.981276847857,0.0,442.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1395973.85,5000.0,0.49971735443753534,0.5002826455624647,0.0
2024-01-07 08:30:00,435.007,884.25,468.125,7.691796,2.95,1.0,376.3388542906016,0.0,259.4568542906016,0.0,9271.465288423928,0.0,441.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1395973.85,5000.0,0.49957591178965227,0.5004240882103478,0.0
2024-01-07 08:45:00,443.926,829.0,458.15,7.691796,2.95,1.0,376.3388542906016,0.0,240.5628542906016,0.0,9500.0,0.0,386.5,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1395973.85,5000.0,0.4662243667068758,0.5337756332931243,0.0
2024-01-07 09:00:00,440.968,827.25,458.125,8.317168,2.95,1.0,132.84300000000002,0.0,0.0,0.0,9500.0,0.0,384.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1395973.85,5000.0,0.46509519492293744,0.5349048050770625,0.0
2024-01-07 09:15:00,481.561,840.25,488.125,8.317168,2.95,1.0,143.43599999999998,0.0,0.0,0.0,9500.0,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,397.75,1395576.1,5000.0,0.0,0.5266289794703957,0.4733710205296043
2024-01-07 09:30:00,479.636,820.25,458.15,8.317168,2.95,1.0,171.48600000000005,0.0,0.0,0.0,9500.0,0.0,377.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1395576.1,5000.0,0.4605303261200853,0.5394696738799146,0.0
2024-01-07 09:45:00,510.738,876.25,478.125,8.317168,2.95,1.0,182.613,0.0,0.0,0.0,9500.0,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,433.75,1395142.35,5000.0,0.0,0.5049928673323824,0.4950071326676177
2024-01-07 10:00:00,516.746,784.5,478.125,8.726316,2.95,1.0,188.62099999999998,0.0,0.0,0.0,9500.0,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,342.0,1394800.35,5000.0,0.0,0.5640535372848948,0.4359464627151052
2024-01-07 10:15:00,483.608,790.25,458.125,8.726316,2.95,1.0,175.483,0.0,0.0,0.0,9500.0,0.0,347.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1394800.35,5000.0,0.44005061689338815,0.5599493831066118,0.0
2024-01-07 10:30:00,485.195,864.25,468.125,8.726316,2.95,1.0,376.3388542906016,209.2688542906016,0.0,0.0,9500.0,0.0,421.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1394800.35,5000.0,0.4879953717095748,0.5120046282904253,0.0
2024-01-07 10:45:00,507.372,856.5,478.125,8.726316,2.95,1.0,179.247,0.0,0.0,0.0,9500.0,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,414.0,1394386.35,5000.0,0.0,0.5166374781085814,0.48336252189141854
2024-01-07 11:00:00,493.767,912.0,458.125,8.89128,2.95,1.0,376.3388542906016,190.6968542906016,0.0,0.0,9500.0,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,469.5,1393916.85,5000.0,0.0,0.48519736842105265,0.5148026315789473
2024-01-07 11:15:00,515.869,808.0,478.125,8.89128,2.95,1.0,376.3388542906016,188.59485429060157,0.0,0.0,9500.0,0.0,365.5,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1393916.85,5000.0,0.45235148514851486,0.5476485148514851,0.0
2024-01-07 11:30:00,496.668,854.25,458.125,8.89128,2.95,1.0,188.543,0.0,0.0,0.0,9500.0,0.0,411.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1393916.85,5000.0,0.4820017559262511,0.517998244073749,0.0
2024-01-07 11:45:00,485.182,750.0,468.125,8.89128,2.95,1.0,376.3388542906016,209.2818542906016,0.0,0.0,9500.0,0.0,307.5,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1393916.85,5000.0,0.41,0.59,0.0
2024-01-07 12:00:00,474.428,787.0,458.125,8.855864,2.95,1.0,166.303,0.0,0.0,0.0,9500.0,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,344.5,1393572.35,5000.0,0.0,0.5622617534942821,0.4377382465057179
2024-01-07 12:15:00,517.788,749.75,478.15,8.855864,2.95,1.0,376.3388542906016,186.70085429060157,0.0,0.0,9500.0,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,307.25,1393265.1,5000.0,0.0,0.5901967322440813,0.40980326775591863
2024-01-07 12:30:00,529.506,741.0,478.125,8.855864,2.95,1.0,376.3388542906016,174.95785429060163,0.0,0.0,9500.0,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,298.5,1392966.6,5000.0,0.0,0.597165991902834,0.402834008097166
2024-01-07 12:45:00,523.796,703.5,438.125,8.855864,2.95,1.0,235.67100000000005,0.0,0.0,0.0,9500.0,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,261.0,1392705.6,5000.0,0.0,0.6289978678038379,0.37100213219616207
