DateTime,load_kWh,heatdemand_kWhth,production_kWh,spot price [Rp/kWh],cop_monthly,battery_installed,grid_import_kWh,grid_export_kWh,battery_charge_kWh,battery_discharge_kWh,battery_soc_kWh,prod_for_local_demand_kWh,woodchip_boiler_heat_kWhth,heatpump_heat_kWhth,heatpump_elec_kWh,heatpump_on,heatpump_nominal_kWhth,Q_HP_kWhth,E_elec_HP_kWh,ptes_charge_kWhth,ptes_discharge_kWhth,ptes_soc_kWhth,ptes_volume_m3,woodchip_heat_supply_share,heatpump_heat_supply_share,ptes_discharge_supply_share
2024-01-07 13:00:00,493.001,745.0,418.05,8.567876,2.95,1.0,224.95099999999996,0.0,0.0,0.0,9500.0,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,302.5,1392403.1,5000.0,0.0,0.5939597315436241,0.40604026845637586
2024-01-07 13:15:00,487.866,782.5,417.95,8.567876,2.95,1.0,219.916,0.0,0.0,0.0,9500.0,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,340.0,1392063.1,5000.0,0.0,0.5654952076677316,0.43450479233226835
2024-01-07 13:30:00,465.926,832.0,417.975,8.567876,2.95,1.0,197.95099999999996,0.0,0.0,0.0,9500.0,0.0,389.5,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1392063.1,5000.0,0.46814903846153844,0.5318509615384616,0.0
2024-01-07 13:45:00,490.371,818.75,438.075,8.567876,2.95,1.0,202.296,0.0,0.0,0.0,9500.0,0.0,376.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1392063.1,5000.0,0.4595419847328244,0.5404580152671755,0.0
2024-01-07 14:00:00,438.895,819.75,408.125,8.562284,2.95,1.0,180.76999999999998,0.0,0.0,0.0,9500.0,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,377.25,1391685.85,5000.0,0.0,0.5397987191216834,0.4602012808783166
2024-01-07 14:15:00,465.773,876.25,428.125,8.562284,2.95,1.0,187.64800000000002,0.0,0.0,0.0,9500.0,0.0,433.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1391685.85,5000.0,0.4950071326676177,0.5049928673323824,0.0
2024-01-07 14:30:00,456.66,819.25,418.15,8.562284,2.95,1.0,376.3388542906016,187.82885429060156,0.0,0.0,9500.0,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,376.75,1391309.1,5000.0,0.0,0.5401281660054928,0.45987183399450715
2024-01-07 14:45:00,507.169,812.75,438.125,8.562284,2.95,1.0,219.04399999999998,0.0,0.0,0.0,9500.0,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,370.25,1390938.85,5000.0,0.0,0.5444478621962473,0.4555521378037527
2024-01-07 15:00:00,500.465,776.0,418.125,8.604224,2.95,1.0,232.33999999999997,0.0,0.0,0.0,9500.0,0.0,333.5,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1390938.85,5000.0,0.42976804123711343,0.5702319587628866,0.0
2024-01-07 15:15:00,507.755,767.75,498.125,8.604224,2.95,1.0,159.63,0.0,0.0,0.0,9500.0,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,325.25,1390613.6,5000.0,0.0,0.5763594920221426,0.42364050797785735
2024-01-07 15:30:00,465.255,839.75,498.125,8.604224,2.95,1.0,117.13,0.0,0.0,0.0,9500.0,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,397.25,1390216.35,5000.0,0.0,0.5269425424233403,0.47305745757665973
2024-01-07 15:45:00,518.36,800.5,548.125,8.604224,2.95,1.0,376.3388542906016,256.1038542906016,0.0,0.0,9500.0,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,358.0,1389858.35,5000.0,0.0,0.5527795128044972,0.44722048719550284
2024-01-07 16:00:00,507.676,789.75,528.1,9.018032,2.95,1.0,129.57599999999996,0.0,0.0,0.0,9500.0,0.0,347.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1389858.35,5000.0,0.439696106362773,0.560303893637227,0.0
2024-01-07 16:15:00,530.487,889.75,528.1,9.018032,2.95,1.0,152.38699999999994,0.0,0.0,0.0,9500.0,0.0,447.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1389858.35,5000.0,0.502669289126159,0.49733071087384095,0.0
2024-01-07 16:30:00,547.019,872.5,598.125,9.018032,2.95,1.0,98.894,0.0,0.0,0.0,9500.0,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,430.0,1389428.35,5000.0,0.0,0.5071633237822349,0.49283667621776506
2024-01-07 16:45:00,570.343,949.0,598.125,9.018032,2.95,1.0,122.21799999999996,0.0,0.0,0.0,9500.0,0.0,506.5,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1389428.35,5000.0,0.5337197049525817,0.46628029504741836,0.0
2024-01-07 17:00:00,552.336,815.75,588.125,9.764564,2.95,1.0,114.21100000000001,0.0,0.0,0.0,9500.0,0.0,373.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1389428.35,5000.0,0.4575543977934416,0.5424456022065584,0.0
2024-01-07 17:15:00,572.589,827.5,598.1,9.764564,2.95,1.0,124.48900000000003,0.0,0.0,0.0,9500.0,0.0,385.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1389428.35,5000.0,0.4652567975830816,0.5347432024169184,0.0
2024-01-07 17:30:00,582.426,784.75,598.125,9.764564,2.95,1.0,134.30100000000004,0.0,0.0,0.0,9500.0,0.0,342.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1389428.35,5000.0,0.43612615482637784,0.5638738451736222,0.0
2024-01-07 17:45:00,608.239,771.5,598.125,9.764564,2.95,1.0,376.3388542906016,216.22485429060157,0.0,0.0,9500.0,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,329.0,1389099.35,5000.0,0.0,0.5735580038885288,0.42644199611147116
2024-01-07 18:00:00,590.172,800.75,578.125,10.080512,2.95,1.0,0.0,0.0,0.0,170.57578947368424,9329.424210526317,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,358.25,1388741.1,5000.0,0.0,0.5526069310021855,0.44739306899781456
2024-01-07 18:15:00,623.999,895.0,597.95,10.080512,2.95,1.0,0.0,376.3388542906016,0.0,581.4608992532649,8747.963311273052,0.0,452.5,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1388741.1,5000.0,0.505586592178771,0.49441340782122906,0.0
2024-01-07 18:30:00,623.696,820.75,597.95,10.080512,2.95,1.0,0.0,0.0,0.0,184.9957894736842,8562.967521799368,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,378.25,1388362.85,5000.0,0.0,0.5391410295461468,0.46085897045385316
2024-01-07 18:45:00,602.992,838.25,577.975,10.080512,2.95,1.0,58.674099043710044,376.3388542906016,0.0,518.6123739440964,8044.355147855272,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,395.75,1387967.1,5000.0,0.0,0.5278854756934089,0.4721145243065911
2024-01-07 19:00:00,585.022,903.0,588.1,9.7627,2.95,1.0,146.92200000000003,0.0,0.0,0.0,8044.355147855272,0.0,460.5,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1387967.1,5000.0,0.5099667774086378,0.4900332225913621,0.0
2024-01-07 19:15:00,568.992,834.0,588.1,9.7627,2.95,1.0,130.89199999999994,0.0,0.0,0.0,8044.355147855272,0.0,391.5,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1387967.1,5000.0,0.4694244604316547,0.5305755395683454,0.0
2024-01-07 19:30:00,585.329,833.5,588.125,9.7627,2.95,1.0,147.20399999999995,0.0,0.0,0.0,8044.355147855272,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,391.0,1387576.1,5000.0,0.0,0.5308938212357528,0.46910617876424715
2024-01-07 19:45:00,579.885,802.5,578.1,9.7627,2.95,1.0,151.78499999999997,0.0,0.0,0.0,8044.355147855272,0.0,360.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1387576.1,5000.0,0.4485981308411215,0.5514018691588785,0.0
2024-01-07 20:00:00,547.762,850.25,578.1,9.4831,2.95,1.0,376.3388542906016,256.6768542906017,0.0,0.0,8044.355147855272,0.0,407.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1387576.1,5000.0,0.47956483387239046,0.5204351661276095,0.0
2024-01-07 20:15:00,545.819,844.5,508.125,9.4831,2.95,1.0,187.69399999999996,0.0,0.0,0.0,8044.355147855272,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,402.0,1387174.1,5000.0,0.0,0.5239786856127886,0.47602131438721135
2024-01-07 20:30:00,554.114,827.25,498.1,9.4831,2.95,1.0,206.014,0.0,0.0,0.0,8044.355147855272,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,384.75,1386789.35,5000.0,0.0,0.5349048050770625,0.46509519492293744
2024-01-07 20:45:00,499.756,809.0,468.1,9.4831,2.95,1.0,181.65599999999995,0.0,0.0,0.0,8044.355147855272,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,366.5,1386422.85,5000.0,0.0,0.5469715698393078,0.4530284301606922
2024-01-07 21:00:00,511.0,830.25,478.125,9.171812,2.95,1.0,182.875,0.0,0.0,0.0,8044.355147855272,0.0,387.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1386422.85,5000.0,0.4670280036133695,0.5329719963866305,0.0
2024-01-07 21:15:00,540.042,813.25,498.1,9.171812,2.95,1.0,191.942,0.0,0.0,0.0,8044.355147855272,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,370.75,1386052.1,5000.0,0.0,0.5441131263449124,0.4558868736550876
2024-01-07 21:30:00,531.928,836.75,478.1,9.171812,2.95,1.0,203.82799999999997,0.0,0.0,0.0,8044.355147855272,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,394.25,1385657.85,5000.0,0.0,0.5288317896623842,0.4711682103376158
2024-01-07 21:45:00,536.314,735.0,498.125,9.171812,2.95,1.0,188.18899999999996,0.0,0.0,0.0,8044.355147855272,0.0,292.5,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1385657.85,5000.0,0.3979591836734694,0.6020408163265306,0.0
2024-01-07 22:00:00,479.089,700.25,418.1,8.953724,2.95,1.0,376.3388542906016,0.0,165.34985429060163,0.0,8201.437509431344,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,257.75,1385400.1,5000.0,0.0,0.6319171724384148,0.36808282756158517
2024-01-07 22:15:00,512.802,699.75,427.975,8.953724,2.95,1.0,376.3388542906016,0.0,141.5118542906016,0.0,8335.873771007415,0.0,257.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1385400.1,5000.0,0.36763129689174706,0.632368703108253,0.0
2024-01-07 22:30:00,503.039,688.5,417.95,8.953724,2.95,1.0,376.3388542906016,0.0,141.2498542906016,0.0,8470.061132583487,0.0,246.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1385400.1,5000.0,0.3572984749455338,0.6427015250544662,0.0
2024-01-07 22:45:00,508.668,639.25,418.0,8.953724,2.95,1.0,376.3388542906016,0.0,135.6708542906016,0.0,8598.948444159558,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,196.75,1385203.35,5000.0,0.0,0.6922174423152131,0.30778255768478685
2024-01-07 23:00:00,512.638,676.75,418.125,8.600496,2.95,1.0,376.3388542906016,0.0,131.82585429060157,0.0,8724.18300573563,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,234.25,1384969.1,5000.0,0.0,0.6538603620243812,0.34613963797561875
2024-01-07 23:15:00,546.22,622.5,428.125,8.600496,2.95,1.0,376.3388542906016,0.0,108.24385429060158,0.0,8827.014667311701,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,180.0,1384789.1,5000.0,0.0,0.7108433734939759,0.2891566265060241
2024-01-07 23:30:00,516.898,617.0,418.125,8.600496,2.95,1.0,376.3388542906016,0.0,127.56585429060158,0.0,8948.202228887772,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,174.5,1384614.6,5000.0,0.0,0.7171799027552674,0.28282009724473256
2024-01-07 23:45:00,492.889,659.5,418.1,8.600496,2.95,1.0,376.3388542906016,0.0,151.54985429060162,0.0,9092.174590463845,0.0,217.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1384614.6,5000.0,0.3290371493555724,0.6709628506444276,0.0
2024-01-08 00:00:00,499.818,681.25,408.125,8.3194904,2.95,1.0,376.3388542906016,0.0,134.64585429060162,0.0,9220.088152039916,0.0,238.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1384614.6,5000.0,0.3504587155963303,0.6495412844036698,0.0
2024-01-08 00:15:00,564.078,689.25,418.125,8.3194904,2.95,1.0,376.3388542906016,0.0,80.38585429060163,0.0,9296.454713615987,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,246.75,1384367.85,5000.0,0.0,0.6420021762785637,0.35799782372143635
2024-01-08 00:30:00,540.812,724.75,418.125,8.3194904,2.95,1.0,376.3388542906016,0.0,103.65185429060159,0.0,9394.92397519206,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,282.25,1384085.6,5000.0,0.0,0.6105553639185927,0.3894446360814074
2024-01-08 00:45:00,532.91,647.0,368.125,8.3194904,2.95,1.0,376.3388542906016,0.0,61.553854290601635,0.0,9453.40013676813,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,204.5,1383881.1,5000.0,0.0,0.6839258114374034,0.3160741885625966
2024-01-08 01:00:00,533.047,719.0,348.125,8.232926,2.95,1.0,376.3388542906016,0.0,41.41685429060158,0.0,9492.746148344202,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,276.5,1383604.6,5000.0,0.0,0.6154381084840056,0.38456189151599446
2024-01-08 01:15:00,564.049,706.75,338.15,8.232926,2.95,1.0,376.3388542906016,0.0,0.43985429060160186,0.0,9493.164009920274,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,264.25,1383340.35,5000.0,0.0,0.62610541209763,0.37389458790237
2024-01-08 01:30:00,552.008,684.5,308.125,8.232926,2.95,1.0,376.3388542906016,0.0,0.0,18.467521799366775,9474.696488120908,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,242.0,1383098.35,5000.0,0.0,0.6464572680788897,0.3535427319211103
2024-01-08 01:45:00,588.274,649.0,338.125,8.232926,2.95,1.0,376.3388542906016,0.0,0.0,25.063311273050946,9449.633176847858,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,206.5,1382891.85,5000.0,0.0,0.6818181818181818,0.3181818181818182
2024-01-08 02:00:00,527.072,711.5,338.15,8.056074,2.95,1.0,376.3388542906016,0.0,37.41685429060158,0.0,9485.179188423928,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,269.0,1382622.85,5000.0,0.0,0.6219255094869993,0.3780744905130007
2024-01-08 02:15:00,558.838,778.75,348.1,8.056074,2.95,1.0,376.3388542906016,0.0,15.60085429060166,0.0,9500.0,0.0,336.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1382622.85,5000.0,0.4317817014446228,0.5682182985553772,0.0
2024-01-08 02:30:00,656.074,767.75,348.15,8.056074,2.95,1.0,376.3388542906016,0.0,0.0,85.87910074673346,9414.120899253267,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,325.25,1382297.6,5000.0,0.0,0.5763594920221426,0.42364050797785735
2024-01-08 02:45:00,625.303,733.0,338.15,8.056074,2.95,1.0,376.3388542906016,0.0,0.0,64.01489022041939,9350.106009032846,0.0,290.5,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1382297.6,5000.0,0.39631650750341063,0.6036834924965894,0.0
2024-01-08 03:00:00,560.745,737.0,298.15,7.9192464,2.95,1.0,376.3388542906016,0.0,0.0,38.16436390462992,9311.941645128194,0.0,294.5,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1382297.6,5000.0,0.3995929443690638,0.6004070556309362,0.0
2024-01-08 03:15:00,543.577,731.75,268.125,7.9192464,2.95,1.0,376.3388542906016,0.0,0.0,51.698048115156205,9260.24359701304,0.0,289.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1382297.6,5000.0,0.3952852750256235,0.6047147249743765,0.0
2024-01-08 03:30:00,520.583,790.0,138.15,7.9192464,2.95,1.0,376.3388542906016,0.0,0.0,164.30962706252464,9095.933969950514,0.0,347.5,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1382297.6,5000.0,0.439873417721519,0.560126582278481,0.0
2024-01-08 03:45:00,496.428,855.75,78.125,7.9192464,2.95,1.0,376.3388542906016,0.0,0.0,202.06752179936674,8893.86644815113,0.0,413.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1382297.6,5000.0,0.4829097283085013,0.5170902716914987,0.0
2024-01-08 04:00:00,476.756,732.0,58.275,7.9173848,2.95,1.0,376.3388542906016,0.0,0.0,202.25489022041936,8691.611557930686,0.0,289.5,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1382297.6,5000.0,0.39549180327868855,0.6045081967213115,0.0
2024-01-08 04:15:00,437.151,733.0,58.3,7.9173848,2.95,1.0,376.3388542906016,0.0,0.0,160.53910074673516,8531.07245718396,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,290.5,1382007.1,5000.0,0.0,0.6036834924965894,0.39631650750341063
2024-01-08 04:30:00,425.398,730.25,58.3,7.9173848,2.95,1.0,376.3388542906016,0.0,0.0,148.16752179936668,8382.90493538457,0.0,287.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1382007.1,5000.0,0.3940431359123588,0.6059568640876413,0.0
2024-01-08 04:45:00,441.311,789.0,88.3,7.9173848,2.95,1.0,376.3388542906016,0.0,0.0,133.3391007467351,8249.565834637826,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,346.5,1381660.6,5000.0,0.0,0.5608365019011406,0.4391634980988593
2024-01-08 05:00:00,418.02,880.25,168.3,8.2440956,2.95,1.0,376.3388542906016,0.0,0.0,24.611732325682492,8224.95410231212,0.0,437.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1381660.6,5000.0,0.4973019028685033,0.5026980971314967,0.0
2024-01-08 05:15:00,416.394,898.75,168.3,8.2440956,2.95,1.0,376.3388542906016,0.0,0.0,22.900153378314098,8202.053948933804,0.0,456.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1381660.6,5000.0,0.5076495132127955,0.49235048678720444,0.0
2024-01-08 05:30:00,409.772,908.5,148.3,8.2440956,2.95,1.0,376.3388542906016,0.0,0.0,36.98225864147198,8165.071690292309,0.0,466.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1381660.6,5000.0,0.5129334067143644,0.4870665932856357,0.0
2024-01-08 05:45:00,461.669,1149.75,118.3,8.2440956,2.95,1.0,376.3388542906016,0.0,0.0,123.18962706252461,8041.882063229779,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,707.25,1380953.35,5000.0,0.0,0.38486627527723416,0.6151337247227658
2024-01-08 06:00:00,474.545,986.0,78.3,9.3517476,2.95,1.0,376.3388542906016,0.0,0.0,178.8485744309457,7863.033488798821,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,543.5,1380409.85,5000.0,0.0,0.4487829614604463,0.5512170385395537
2024-01-08 06:15:00,492.318,993.5,68.325,9.3517476,2.95,1.0,376.3388542906016,0.0,0.0,208.0569954835772,7654.97649331524,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,551.0,1379858.85,5000.0,0.0,0.44539506794162054,0.5546049320583795
2024-01-08 06:30:00,553.714,1039.5,138.3,9.3517476,2.95,1.0,376.3388542906016,0.0,0.0,199.02646916778778,7455.9500241474525,0.0,597.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1379858.85,5000.0,0.5743145743145743,0.42568542568542567,0.0
2024-01-08 06:45:00,564.081,1074.0,458.175,9.3517476,2.95,1.0,376.3388542906016,0.0,120.4328542906016,0.0,7570.361235723518,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,631.5,1379227.35,5000.0,0.0,0.41201117318435754,0.5879888268156425
2024-01-08 07:00:00,544.828,1030.5,438.125,10.0861488,2.95,1.0,376.3388542906016,0.0,119.63585429060163,0.0,7684.015297299578,0.0,588.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1379227.35,5000.0,0.5705967976710334,0.4294032023289665,0.0
2024-01-08 07:15:00,543.949,951.25,438.125,10.0861488,2.95,1.0,376.3388542906016,0.0,120.51485429060165,0.0,7798.504408875694,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,508.75,1378718.6,5000.0,0.0,0.4651773981603154,0.5348226018396847
2024-01-08 07:30:00,575.741,1097.5,398.125,10.0861488,2.95,1.0,376.3388542906016,0.0,48.72285429060162,0.0,7844.791120451766,0.0,655.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1378718.6,5000.0,0.5968109339407744,0.4031890660592255,0.0
2024-01-08 07:45:00,595.926,1016.0,418.125,10.0861488,2.95,1.0,376.3388542906016,0.0,48.53785429060156,0.0,7890.902082027837,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,573.5,1378145.1,5000.0,0.0,0.43553149606299213,0.5644685039370079
2024-01-08 08:00:00,595.801,1067.5,418.15,10.9676164,2.95,1.0,376.3388542906016,0.0,48.687854290601535,0.0,7937.155543603909,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,625.0,1377520.1,5000.0,0.0,0.41451990632318503,0.585480093676815
2024-01-08 08:15:00,618.015,1074.25,438.125,10.9676164,2.95,1.0,376.3388542906016,0.0,46.448854290601616,0.0,7981.28195517998,0.0,631.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1377520.1,5000.0,0.5880847102629742,0.41191528973702585,0.0
2024-01-08 08:30:00,611.446,1027.5,418.125,10.9676164,2.95,1.0,376.3388542906016,0.0,33.017854290601576,0.0,8012.648916756052,0.0,585.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1377520.1,5000.0,0.5693430656934306,0.4306569343065693,0.0
2024-01-08 08:45:00,636.426,1022.75,368.15,10.9676164,2.95,1.0,376.3388542906016,0.0,0.0,44.14436390462996,7968.504552851422,0.0,580.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1377520.1,5000.0,0.5673429479344904,0.43265705206550964,0.0
2024-01-08 09:00:00,613.906,1004.25,338.125,10.9480696,2.95,1.0,376.3388542906016,0.0,0.0,52.04436390462984,7916.460188946792,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,561.75,1376958.35,5000.0,0.0,0.4406273338312173,0.5593726661687827
2024-01-08 09:15:00,628.533,1034.0,358.125,10.9480696,2.95,1.0,376.3388542906016,0.0,0.0,46.3885744309457,7870.071614515847,0.0,591.5,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1376958.35,5000.0,0.5720502901353965,0.42794970986460346,0.0
2024-01-08 09:30:00,627.5,1049.5,348.125,10.9480696,2.95,1.0,376.3388542906016,0.0,0.0,55.827521799366735,7814.24409271648,0.0,607.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1376958.35,5000.0,0.578370652691758,0.42162934730824203,0.0
2024-01-08 09:45:00,638.312,1047.5,358.125,10.9480696,2.95,1.0,376.3388542906016,0.0,0.0,56.68225864147201,7757.561834075008,0.0,605.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1376958.35,5000.0,0.5775656324582339,0.4224343675417661,0.0
2024-01-08 10:00:00,576.973,1009.75,318.125,10.4752232,2.95,1.0,376.3388542906016,0.0,0.0,34.22015337831406,7723.341680696694,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,567.25,1376391.1,5000.0,0.0,0.43822728398118344,0.5617727160188165
2024-01-08 10:15:00,631.326,1031.75,348.125,10.4752232,2.95,1.0,376.3388542906016,0.0,0.0,59.85489022041939,7663.486790476275,0.0,589.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1376391.1,5000.0,0.5711170341652532,0.4288829658347468,0.0
2024-01-08 10:30:00,672.181,997.0,398.125,10.4752232,2.95,1.0,376.3388542906016,0.0,0.0,50.22857443094573,7613.258216045329,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,554.5,1375836.6,5000.0,0.0,0.44383149448345033,0.5561685055165496
2024-01-08 10:45:00,660.315,1092.25,398.15,10.4752232,2.95,1.0,376.3388542906016,0.0,0.0,37.711732325682604,7575.546483719647,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,649.75,1375186.85,5000.0,0.0,0.40512703135729,0.59487296864271
2024-01-08 11:00:00,656.614,1007.5,378.125,10.3895896,2.95,1.0,376.3388542906016,0.0,0.0,54.894890220419406,7520.651593499228,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,565.0,1374621.85,5000.0,0.0,0.4392059553349876,0.5607940446650124
2024-01-08 11:15:00,687.737,998.75,418.125,10.3895896,2.95,1.0,376.3388542906016,0.0,0.0,45.55067969410354,7475.100913805124,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,556.25,1374065.6,5000.0,0.0,0.4430538172715895,0.5569461827284106
2024-01-08 11:30:00,691.896,971.0,418.125,10.3895896,2.95,1.0,376.3388542906016,0.0,0.0,49.92857443094564,7425.172339374179,0.0,528.5,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1374065.6,5000.0,0.5442842430484037,0.4557157569515963,0.0
2024-01-08 11:45:00,697.268,932.25,458.125,10.3895896,2.95,1.0,376.3388542906016,0.0,0.0,13.47804811515624,7411.694291259022,0.0,489.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1374065.6,5000.0,0.5253419147224457,0.4746580852775543,0.0
2024-01-08 12:00:00,731.877,949.25,478.125,9.7808464,2.95,1.0,376.3388542906016,0.0,0.0,28.855942851998265,7382.838348407024,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,506.75,1373558.85,5000.0,0.0,0.46615749275744006,0.5338425072425599
2024-01-08 12:15:00,617.689,943.75,398.125,9.7808464,2.95,1.0,376.3388542906016,0.0,6.774854290601638,0.0,7389.274459983095,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,501.25,1373057.6,5000.0,0.0,0.4688741721854305,0.5311258278145695
2024-01-08 12:30:00,628.923,924.0,378.125,9.7808464,2.95,1.0,376.3388542906016,0.0,0.0,25.74646916778779,7363.527990815307,0.0,481.5,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1373057.6,5000.0,0.5211038961038961,0.4788961038961039,0.0
2024-01-08 12:45:00,603.083,1019.5,338.125,9.7808464,2.95,1.0,376.3388542906016,0.0,0.0,40.651732325682495,7322.876258489625,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,577.0,1372480.6,5000.0,0.0,0.4340362923001471,0.5659637076998528
2024-01-08 13:00:00,597.505,1043.0,328.125,9.7696768,2.95,1.0,376.3388542906016,0.0,0.0,45.30646916778778,7277.569789321838,0.0,600.5,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1372480.6,5000.0,0.5757430488974113,0.4242569511025887,0.0
2024-01-08 13:15:00,591.65,1034.5,328.15,9.7696768,2.95,1.0,376.3388542906016,0.0,0.0,39.11699548357726,7238.452793838261,0.0,592.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1372480.6,5000.0,0.5722571290478492,0.4277428709521508,0.0
2024-01-08 13:30:00,615.124,1001.5,318.125,9.7696768,2.95,1.0,376.3388542906016,0.0,0.0,74.37910074673519,7164.0736930915255,0.0,559.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1372480.6,5000.0,0.5581627558662007,0.4418372441337993,0.0
2024-01-08 13:45:00,612.96,1039.75,278.125,9.7696768,2.95,1.0,376.3388542906016,0.0,0.0,114.20646916778783,7049.867223923738,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,597.25,1371883.35,5000.0,0.0,0.42558307285405145,0.5744169271459485
2024-01-08 14:00:00,628.018,1011.0,278.15,10.0377472,2.95,1.0,376.3388542906016,0.0,0.0,130.03067969410364,6919.836544229634,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,568.5,1371314.85,5000.0,0.0,0.43768545994065283,0.5623145400593472
2024-01-08 14:15:00,601.302,1028.25,258.125,10.0377472,2.95,1.0,376.3388542906016,0.0,0.0,122.98752179936676,6796.849022430267,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,585.75,1370729.1,5000.0,0.0,0.43034281546316555,0.5696571845368344
2024-01-08 14:30:00,606.477,1030.25,258.15,10.0377472,2.95,1.0,376.3388542906016,0.0,0.0,128.4085744309457,6668.440447999321,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,587.75,1370141.35,5000.0,0.0,0.4295074011162339,0.570492598883766
2024-01-08 14:45:00,623.762,997.25,268.125,10.0377472,2.95,1.0,376.3388542906016,0.0,0.0,136.10331127305088,6532.33713672627,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,554.75,1369586.6,5000.0,0.0,0.44372023063424415,0.5562797693657558
2024-01-08 15:00:00,595.249,1038.25,258.15,10.3374648,2.95,1.0,376.3388542906016,0.0,0.0,116.58962706252468,6415.747509663745,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,595.75,1368990.85,5000.0,0.0,0.4261979292078016,0.5738020707921984
2024-01-08 15:15:00,593.942,963.25,248.125,10.3374648,2.95,1.0,376.3388542906016,0.0,0.0,125.7664691677878,6289.981040495958,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,520.75,1368470.1,5000.0,0.0,0.45938229950687776,0.5406177004931222
2024-01-08 15:30:00,609.069,1043.75,258.15,10.3374648,2.95,1.0,376.3388542906016,0.0,0.0,131.13699548357724,6158.844045012381,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,601.25,1367868.85,5000.0,0.0,0.4239520958083832,0.5760479041916168
2024-01-08 15:45:00,619.312,971.5,268.125,10.3374648,2.95,1.0,376.3388542906016,0.0,0.0,131.41910074673518,6027.4249442656455,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,529.0,1367339.85,5000.0,0.0,0.4554812146165723,0.5445187853834277
2024-01-08 16:00:00,607.222,1038.5,268.15,11.0979284,2.95,1.0,376.3388542906016,0.0,0.0,118.6664691677878,5908.758475097858,0.0,596.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1367339.85,5000.0,0.5739046701974001,0.4260953298025999,0.0
2024-01-08 16:15:00,617.71,946.25,268.125,11.0979284,2.95,1.0,376.3388542906016,0.0,0.0,129.73278495726152,5779.025690140596,0.0,503.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1367339.85,5000.0,0.5323645970937912,0.4676354029062087,0.0
2024-01-08 16:30:00,602.426,945.75,258.15,11.0979284,2.95,1.0,376.3388542906016,0.0,0.0,124.14436390462997,5654.881326235966,0.0,503.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1367339.85,5000.0,0.5321173671689136,0.46788263283108644,0.0
2024-01-08 16:45:00,616.055,950.5,258.125,11.0979284,2.95,1.0,376.3388542906016,0.0,0.0,138.5169954835772,5516.364330752389,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,508.0,1366831.85,5000.0,0.0,0.4655444502893214,0.5344555497106785
2024-01-08 17:00:00,613.263,973.25,268.15,12.7268284,2.95,1.0,376.3388542906016,0.0,0.0,125.02541653620891,5391.3389142161805,0.0,530.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1366831.85,5000.0,0.5453377857693296,0.45466221423067044,0.0
2024-01-08 17:15:00,629.007,961.75,288.125,12.7268284,2.95,1.0,376.3388542906016,0.0,0.0,120.57173232568248,5270.767181890498,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,519.25,1366312.6,5000.0,0.0,0.4600987782687809,0.5399012217312191
2024-01-08 17:30:00,595.599,1011.75,318.15,12.7268284,2.95,1.0,376.3388542906016,0.0,0.0,53.80015337831418,5216.967028512184,0.0,569.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1366312.6,5000.0,0.5626389918458117,0.43736100815418827,0.0
2024-01-08 17:45:00,626.406,1001.0,368.125,12.7268284,2.95,1.0,376.3388542906016,0.0,0.0,33.623311273050895,5183.343717239133,0.0,558.5,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1366312.6,5000.0,0.557942057942058,0.4420579420579421,0.0
2024-01-08 18:00:00,645.498,991.25,418.125,12.7594064,2.95,1.0,376.3388542906016,0.0,0.0,1.088574430945731,5182.255142808188,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,548.75,1365763.85,5000.0,0.0,0.44640605296343,0.5535939470365699
2024-01-08 18:15:00,654.281,962.75,418.125,12.7594064,2.95,1.0,376.3388542906016,0.0,0.0,10.333837588840366,5171.921305219347,0.0,520.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1365763.85,5000.0,0.5403791223058946,0.4596208776941054,0.0
2024-01-08 18:30:00,643.254,970.25,418.125,12.7594064,2.95,1.0,376.3388542906016,0.0,1.2098542906015837,0.0,5173.070666795419,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,527.75,1365236.1,5000.0,0.0,0.4560680237052306,0.5439319762947694
2024-01-08 18:45:00,635.983,981.25,408.1,12.7594064,2.95,1.0,376.3388542906016,0.0,0.0,1.6254165362087598,5171.44525025921,0.0,538.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1365236.1,5000.0,0.5490445859872611,0.45095541401273886,0.0
2024-01-08 19:00:00,646.348,870.5,408.125,11.9672956,2.95,1.0,376.3388542906016,0.0,0.0,12.509627062524583,5158.935623196686,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,428.0,1364808.1,5000.0,0.0,0.5083285468121769,0.49167145318782307
2024-01-08 19:15:00,602.607,914.75,378.125,11.9672956,2.95,1.0,376.3388542906016,0.0,1.8568542906016319,0.0,5160.699634772757,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,472.25,1364335.85,5000.0,0.0,0.48373872642798577,0.5162612735720142
2024-01-08 19:30:00,619.045,904.25,368.125,11.9672956,2.95,1.0,376.3388542906016,0.0,0.0,25.874890220419324,5134.8247445523375,0.0,461.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1364335.85,5000.0,0.5106441802598839,0.4893558197401161,0.0
2024-01-08 19:45:00,636.452,893.5,398.1,11.9672956,2.95,1.0,376.3388542906016,0.0,0.0,12.645416536208813,5122.179328016129,0.0,451.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1364335.85,5000.0,0.5047565752658086,0.49524342473419136,0.0
2024-01-08 20:00:00,601.941,899.25,378.125,10.848474,2.95,1.0,376.3388542906016,0.0,2.522854290601572,0.0,5124.576039592201,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,456.75,1363879.1,5000.0,0.0,0.4920767306088407,0.5079232693911593
2024-01-08 20:15:00,602.08,950.75,398.125,10.848474,2.95,1.0,376.3388542906016,0.0,22.383854290601562,0.0,5145.840701168272,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,508.25,1363370.85,5000.0,0.0,0.46542203523534054,0.5345779647646595
2024-01-08 20:30:00,600.737,932.75,418.125,10.848474,2.95,1.0,376.3388542906016,0.0,43.726854290601636,0.0,5187.381212744343,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,490.25,1362880.6,5000.0,0.0,0.47440364513535244,0.5255963548646475
2024-01-08 20:45:00,567.251,974.0,418.125,10.848474,2.95,1.0,376.3388542906016,0.0,77.21285429060163,0.0,5260.733424320415,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,531.5,1362349.1,5000.0,0.0,0.45431211498973306,0.545687885010267
2024-01-08 21:00:00,549.869,891.25,408.125,9.6886972,2.95,1.0,376.3388542906016,0.0,84.59485429060157,0.0,5341.098535896486,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,448.75,1361900.35,5000.0,0.0,0.4964936886395512,0.5035063113604488
2024-01-08 21:15:00,574.499,927.5,408.125,9.6886972,2.95,1.0,376.3388542906016,0.0,59.96485429060158,0.0,5398.065147472557,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,485.0,1361415.35,5000.0,0.0,0.477088948787062,0.522911051212938
2024-01-08 21:30:00,572.144,966.0,398.125,9.6886972,2.95,1.0,376.3388542906016,0.0,52.3198542906016,0.0,5447.7690090486285,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,523.5,1360891.85,5000.0,0.0,0.4580745341614907,0.5419254658385093
2024-01-08 21:45:00,565.364,806.0,408.125,9.6886972,2.95,1.0,376.3388542906016,0.0,69.09985429060157,0.0,5513.4138706247,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,363.5,1360528.35,5000.0,0.0,0.5490074441687345,0.4509925558312655
2024-01-08 22:00:00,539.184,767.75,298.15,9.5863092,2.95,1.0,376.3388542906016,0.0,0.0,15.468574430945674,5497.945296193755,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,325.25,1360203.1,5000.0,0.0,0.5763594920221426,0.42364050797785735
2024-01-08 22:15:00,523.144,721.75,258.125,9.5863092,2.95,1.0,376.3388542906016,0.0,0.0,40.71594285199832,5457.229353341757,0.0,279.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1360203.1,5000.0,0.38690682369241425,0.6130931763075858,0.0
2024-01-08 22:30:00,519.882,647.5,248.15,9.5863092,2.95,1.0,376.3388542906016,0.0,0.0,47.78225864147197,5409.447094700285,0.0,205.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1360203.1,5000.0,0.3166023166023166,0.6833976833976834,0.0
2024-01-08 22:45:00,558.053,671.25,248.15,9.5863092,2.95,1.0,376.3388542906016,0.0,0.0,87.96225864147202,5321.484836058813,0.0,228.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1360203.1,5000.0,0.3407821229050279,0.659217877094972,0.0
2024-01-08 23:00:00,559.142,761.5,248.125,9.3945644,2.95,1.0,376.3388542906016,0.0,0.0,89.13489022041942,5232.349945838394,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,319.0,1359884.1,5000.0,0.0,0.5810899540380827,0.4189100459619173
2024-01-08 23:15:00,555.743,746.0,258.15,9.3945644,2.95,1.0,376.3388542906016,0.0,0.0,75.00436390462997,5157.345581933764,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,303.5,1359580.6,5000.0,0.0,0.5931635388739946,0.40683646112600536
2024-01-08 23:30:00,553.525,741.25,258.15,9.3945644,2.95,1.0,376.3388542906016,0.0,0.0,72.66962706252463,5084.67595487124,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,298.75,1359281.85,5000.0,0.0,0.596964586846543,0.403035413153457
2024-01-08 23:45:00,520.6,655.75,248.125,9.3945644,2.95,1.0,376.3388542906016,0.0,0.0,48.56436390462992,5036.11159096661,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,213.25,1359068.6,5000.0,0.0,0.6747998475028594,0.3252001524971407
2024-01-09 00:00:00,531.991,684.5,258.15,8.7812277,2.95,1.0,376.3388542906016,0.0,0.0,50.00225864147201,4986.109332325138,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,242.0,1358826.6,5000.0,0.0,0.6464572680788897,0.3535427319211103
2024-01-09 00:15:00,569.315,699.5,238.15,8.7812277,2.95,1.0,376.3388542906016,0.0,0.0,110.34331127305103,4875.766021052087,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,257.0,1358569.6,5000.0,0.0,0.6325947105075054,0.3674052894924946
2024-01-09 00:30:00,570.884,752.0,248.125,8.7812277,2.95,1.0,376.3388542906016,0.0,0.0,101.49489022041938,4774.2711308316675,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,309.5,1358260.1,5000.0,0.0,0.5884308510638298,0.4115691489361702
2024-01-09 00:45:00,594.198,741.25,258.15,8.7812277,2.95,1.0,376.3388542906016,0.0,0.0,115.48331127305096,4658.787819558616,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,298.75,1357961.35,5000.0,0.0,0.596964586846543,0.403035413153457
2024-01-09 01:00:00,548.99,749.5,248.15,8.7495635,2.95,1.0,376.3388542906016,0.0,0.0,78.42225864147204,4580.365560917133,0.0,307.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1357961.35,5000.0,0.409606404269513,0.590393595730487,0.0
2024-01-09 01:15:00,548.518,768.25,248.15,8.7495635,2.95,1.0,376.3388542906016,0.0,0.0,77.9254165362089,4502.44014438094,0.0,325.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1357961.35,5000.0,0.4240156199153921,0.5759843800846078,0.0
2024-01-09 01:30:00,561.626,764.0,258.125,8.7495635,2.95,1.0,376.3388542906016,0.0,0.0,81.22331127305092,4421.216833107894,0.0,321.5,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1357961.35,5000.0,0.42081151832460734,0.5791884816753927,0.0
2024-01-09 01:45:00,587.228,791.25,258.15,8.7495635,2.95,1.0,376.3388542906016,0.0,0.0,108.14646916778777,4313.070363940096,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,348.75,1357612.6,5000.0,0.0,0.5592417061611374,0.44075829383886256
2024-01-09 02:00:00,557.975,759.5,258.15,8.6676091,2.95,1.0,376.3388542906016,0.0,0.0,77.35383758884046,4235.716526351251,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,317.0,1357295.6,5000.0,0.0,0.5826201448321264,0.4173798551678736
2024-01-09 02:15:00,561.567,803.5,258.125,8.6676091,2.95,1.0,376.3388542906016,0.0,0.0,81.16120600989306,4154.555320341351,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,361.0,1356934.6,5000.0,0.0,0.5507156191661481,0.4492843808338519
2024-01-09 02:30:00,640.728,760.5,248.125,8.6676091,2.95,1.0,376.3388542906016,0.0,0.0,175.01489022041932,3979.540430120942,0.0,318.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1356934.6,5000.0,0.4181459566074951,0.5818540433925049,0.0
2024-01-09 02:45:00,616.745,853.75,248.15,8.6676091,2.95,1.0,376.3388542906016,0.0,0.0,149.74331127305098,3829.7971188479028,0.0,411.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1356934.6,5000.0,0.4816983894582723,0.5183016105417276,0.0
2024-01-09 03:00:00,585.789,823.5,258.125,8.5633035,2.95,1.0,376.3388542906016,0.0,0.0,106.6580481151562,3723.1390707327464,0.0,381.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1356934.6,5000.0,0.46265938069216755,0.5373406193078324,0.0
2024-01-09 03:15:00,533.355,738.0,248.15,8.5633035,2.95,1.0,376.3388542906016,0.0,0.0,61.96436390462994,3661.1747068281165,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,295.5,1356639.1,5000.0,0.0,0.5995934959349594,0.40040650406504064
2024-01-09 03:30:00,523.507,826.25,128.15,8.5633035,2.95,1.0,376.3388542906016,0.0,0.0,177.9138375888404,3483.260869239276,0.0,383.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1356639.1,5000.0,0.46444780635400906,0.5355521936459909,0.0
2024-01-09 03:45:00,503.073,920.75,78.15,8.5633035,2.95,1.0,376.3388542906016,0.0,0.0,209.03594285199833,3274.2249263872777,0.0,478.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1356639.1,5000.0,0.5194135215856639,0.48058647841433616,0.0
2024-01-09 04:00:00,478.096,823.5,58.3,8.5530592,2.95,1.0,376.3388542906016,0.0,0.0,203.6391007467352,3070.5858256405427,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,381.0,1356258.1,5000.0,0.0,0.5373406193078324,0.46265938069216755
2024-01-09 04:15:00,459.161,883.5,48.475,8.5530592,2.95,1.0,376.3388542906016,0.0,0.0,194.04962706252456,2876.5361985780182,0.0,441.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1356258.1,5000.0,0.499151103565365,0.5008488964346349,0.0
2024-01-09 04:30:00,451.875,844.25,58.55,8.5530592,2.95,1.0,376.3388542906016,0.0,0.0,175.77489022041942,2700.761308357599,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,401.75,1355856.35,5000.0,0.0,0.5241338466094166,0.47586615339058336
2024-01-09 04:45:00,443.568,842.5,58.55,8.5530592,2.95,1.0,376.3388542906016,0.0,0.0,167.0306796941036,2533.7306286634953,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,400.0,1355456.35,5000.0,0.0,0.5252225519287834,0.47477744807121663
2024-01-09 05:00:00,432.885,984.0,68.575,8.9190601,2.95,1.0,376.3388542906016,0.0,0.0,145.23278495726143,2388.4978437062337,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,541.5,1354914.85,5000.0,0.0,0.4496951219512195,0.5503048780487805
2024-01-09 05:15:00,450.525,925.25,78.55,8.9190601,2.95,1.0,376.3388542906016,0.0,0.0,153.30120600989295,2235.1966376963405,0.0,482.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1354914.85,5000.0,0.5217508781410429,0.478249121858957,0.0
2024-01-09 05:30:00,446.569,970.25,78.55,8.9190601,2.95,1.0,376.3388542906016,0.0,0.0,149.13699548357727,2086.0596422127633,0.0,527.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1354914.85,5000.0,0.5439319762947694,0.4560680237052306,0.0
2024-01-09 05:45:00,441.238,1041.0,68.55,8.9190601,2.95,1.0,376.3388542906016,0.0,0.0,154.0517323256825,1932.0079098870808,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,598.5,1354316.35,5000.0,0.0,0.4250720461095101,0.5749279538904899
2024-01-09 06:00:00,472.847,985.5,68.575,10.0170628,2.95,1.0,376.3388542906016,0.0,0.0,187.29804811515615,1744.7098617719246,0.0,543.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1354316.35,5000.0,0.5509893455098934,0.4490106544901065,0.0
2024-01-09 06:15:00,484.381,1004.0,68.475,10.0170628,2.95,1.0,376.3388542906016,0.0,0.0,199.54436390462985,1545.1654978672948,0.0,561.5,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1354316.35,5000.0,0.5592629482071713,0.4407370517928287,0.0
2024-01-09 06:30:00,515.109,1001.75,88.4,10.0170628,2.95,1.0,376.3388542906016,0.0,0.0,210.91594285199838,1334.2495550152964,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,559.25,1353757.1,5000.0,0.0,0.4417269777888695,0.5582730222111305
2024-01-09 06:45:00,534.339,1084.25,178.375,10.0170628,2.95,1.0,376.3388542906016,0.0,0.0,136.4475217993668,1197.8020332159297,0.0,641.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1353757.1,5000.0,0.5918837906386903,0.40811620936130966,0.0
2024-01-09 07:00:00,549.158,1036.25,238.35,11.8265787,2.95,1.0,376.3388542906016,0.0,0.0,88.91489022041937,1108.8871429955102,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,593.75,1353163.35,5000.0,0.0,0.4270205066344994,0.5729794933655006
2024-01-09 07:15:00,549.53,1136.5,248.25,11.8265787,2.95,1.0,376.3388542906016,0.0,0.0,78.88541653620881,1030.0017264593014,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,694.0,1352469.35,5000.0,0.0,0.3893532776066872,0.6106467223933129
2024-01-09 07:30:00,586.26,1098.5,288.25,11.8265787,2.95,1.0,376.3388542906016,0.0,0.0,75.44331127305094,954.5584151862504,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,656.0,1351813.35,5000.0,0.0,0.40282203004096495,0.597177969959035
2024-01-09 07:45:00,604.566,1092.75,348.225,11.8265787,2.95,1.0,376.3388542906016,0.0,0.0,31.58120600989306,922.9772091763573,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,650.25,1351163.1,5000.0,0.0,0.40494166094715167,0.5950583390528483
2024-01-09 08:00:00,607.52,1060.75,358.225,12.6433288,2.95,1.0,376.3388542906016,0.0,0.0,24.164363904629848,898.8128452717275,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,618.25,1350544.85,5000.0,0.0,0.41715767145887345,0.5828423285411266
2024-01-09 08:15:00,616.738,1116.0,368.225,12.6433288,2.95,1.0,376.3388542906016,0.0,0.0,23.341206009893085,875.4716392618344,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,673.5,1349871.35,5000.0,0.0,0.396505376344086,0.603494623655914
2024-01-09 08:30:00,634.827,1039.5,348.225,12.6433288,2.95,1.0,376.3388542906016,0.0,0.0,63.43489022041934,812.0367490414151,0.0,597.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1349871.35,5000.0,0.5743145743145743,0.42568542568542567,0.0
2024-01-09 08:45:00,640.807,1008.25,358.225,12.6433288,2.95,1.0,376.3388542906016,0.0,0.0,59.20331127305094,752.8334377683641,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,565.75,1349305.6,5000.0,0.0,0.4388792462186958,0.5611207537813042
2024-01-09 09:00:00,636.417,1038.25,348.225,11.9588233,2.95,1.0,376.3388542906016,0.0,0.0,65.1085744309457,687.7248633374184,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,595.75,1348709.85,5000.0,0.0,0.4261979292078016,0.5738020707921984
2024-01-09 09:15:00,649.206,1039.75,348.225,11.9588233,2.95,1.0,376.3388542906016,0.0,0.0,78.57067969410357,609.1541836433098,0.0,597.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1348709.85,5000.0,0.5744169271459485,0.42558307285405145,0.0
2024-01-09 09:30:00,625.522,1085.25,338.225,11.9588233,2.95,1.0,376.3388542906016,0.0,0.0,64.16646916778781,544.9877144755228,0.0,343.7187499976717,442.5,150.0,1.0,577.5,442.5,150.0,0.0,299.0312500023283,1348410.8187499999,5000.0,0.3167184980397804,0.4077401520387008,0.27554134992151885
2024-01-09 09:45:00,593.968,1057.25,348.225,11.9588233,2.95,1.0,376.3388542906016,0.0,0.0,20.425416536208775,524.5622979393302,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,614.75,1347796.0687499999,5000.0,0.0,0.4185386616221329,0.5814613383778671
2024-01-09 10:00:00,613.416,1029.5,408.225,10.486438,2.95,1.0,376.3388542906016,0.0,21.147854290601572,0.0,544.6527595153966,0.0,587.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1347796.0687499999,5000.0,0.5701796988829528,0.4298203011170471,0.0
2024-01-09 10:15:00,603.472,956.75,388.225,10.486438,2.95,1.0,376.3388542906016,0.0,11.091854290601646,0.0,555.1900210914682,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,514.25,1347281.8187499999,5000.0,0.0,0.4625032662660047,0.5374967337339953
2024-01-09 10:30:00,615.661,1020.75,418.225,10.486438,2.95,1.0,376.3388542906016,0.0,28.90285429060168,0.0,582.6477326675304,0.0,578.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1347281.8187499999,5000.0,0.5664952240999265,0.43350477590007347,0.0
2024-01-09 10:45:00,619.383,944.5,428.2,10.486438,2.95,1.0,376.3388542906016,0.0,35.15585429060155,0.0,616.0457942435969,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,502.0,1346779.8187499999,5000.0,0.0,0.4685018528321863,0.5314981471678136
2024-01-09 11:00:00,599.855,915.5,438.225,9.9565283,2.95,1.0,376.3388542906016,0.0,64.70885429060161,0.0,677.5192058196626,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,473.0,1346306.8187499999,5000.0,0.0,0.4833424358274167,0.5166575641725832
2024-01-09 11:15:00,601.911,944.75,428.225,9.9565283,2.95,1.0,376.3388542906016,0.0,52.65285429060168,0.0,727.5394173957247,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,502.25,1345804.5687499999,5000.0,0.0,0.4683778777454353,0.5316221222545647
2024-01-09 11:30:00,640.566,896.25,428.225,9.9565283,2.95,1.0,376.3388542906016,0.0,13.997854290601595,0.0,740.8373789717953,0.0,453.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1345804.5687499999,5000.0,0.5062761506276151,0.49372384937238495,0.0
2024-01-09 11:45:00,635.943,890.0,418.225,9.9565283,2.95,1.0,376.3388542906016,0.0,8.620854290601642,0.0,749.0271905478658,0.0,447.5,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1345804.5687499999,5000.0,0.5028089887640449,0.49719101123595505,0.0
2024-01-09 12:00:00,594.07,924.0,398.225,9.4955348,2.95,1.0,376.3388542906016,0.0,30.493854290601575,0.0,777.9963521239333,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,481.5,1345323.0687499999,5000.0,0.0,0.4788961038961039,0.5211038961038961
2024-01-09 12:15:00,579.952,923.5,408.225,9.4955348,2.95,1.0,376.3388542906016,0.0,54.61185429060163,0.0,829.8776137000023,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,481.0,1344842.0687499999,5000.0,0.0,0.47915538711423933,0.5208446128857607
2024-01-09 12:30:00,548.211,794.25,418.225,9.4955348,2.95,1.0,376.3388542906016,0.0,96.35285429060161,0.0,921.4128252760565,0.0,351.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1344842.0687499999,5000.0,0.4428706326723324,0.5571293673276676,0.0
2024-01-09 12:45:00,538.839,932.0,418.225,9.4955348,2.95,1.0,376.3388542906016,0.0,105.72485429060157,0.0,1021.8514368521282,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,489.5,1344352.5687499999,5000.0,0.0,0.4747854077253219,0.5252145922746781
2024-01-09 13:00:00,515.952,842.75,418.2,9.5719014,2.95,1.0,376.3388542906016,0.0,128.5868542906016,0.0,1144.0089484281998,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,400.25,1343952.3187499999,5000.0,0.0,0.5250667457727677,0.47493325422723226
2024-01-09 13:15:00,524.961,861.25,418.225,9.5719014,2.95,1.0,376.3388542906016,0.0,119.60285429060161,0.0,1257.63166000427,0.0,418.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1343952.3187499999,5000.0,0.4862119013062409,0.5137880986937591,0.0
2024-01-09 13:30:00,538.4,876.0,418.225,9.5719014,2.95,1.0,376.3388542906016,0.0,106.16385429060165,0.0,1358.487321580331,0.0,433.5,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1343952.3187499999,5000.0,0.4948630136986301,0.5051369863013698,0.0
2024-01-09 13:45:00,562.446,926.0,428.225,9.5719014,2.95,1.0,376.3388542906016,0.0,92.1178542906016,0.0,1445.9992831564014,0.0,483.5,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1343952.3187499999,5000.0,0.5221382289416847,0.47786177105831534,0.0
2024-01-09 14:00:00,569.903,946.25,428.225,10.3122849,2.95,1.0,376.3388542906016,0.0,84.6608542906016,0.0,1526.4270947324694,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,503.75,1343448.5687499999,5000.0,0.0,0.4676354029062087,0.5323645970937912
2024-01-09 14:15:00,552.767,939.25,418.225,10.3122849,2.95,1.0,376.3388542906016,0.0,91.79685429060157,0.0,1613.6341063085347,0.0,496.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1343448.5687499999,5000.0,0.5288794250731967,0.4711205749268033,0.0
2024-01-09 14:30:00,527.479,895.75,418.2,10.3122849,2.95,1.0,376.3388542906016,0.0,117.05985429060155,0.0,1724.8409678846074,0.0,453.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1343448.5687499999,5000.0,0.5060005581914597,0.49399944180854033,0.0
2024-01-09 14:45:00,528.855,1011.5,428.225,10.3122849,2.95,1.0,376.3388542906016,0.0,125.70885429060161,0.0,1844.2643794606702,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,569.0,1342879.5687499999,5000.0,0.0,0.4374691052891745,0.5625308947108255
2024-01-09 15:00:00,561.818,921.0,448.225,11.0210042,2.95,1.0,376.3388542906016,0.0,112.74585429060164,0.0,1951.3729410367305,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,478.5,1342401.0687499999,5000.0,0.0,0.4804560260586319,0.5195439739413681
2024-01-09 15:15:00,531.255,953.75,438.2,11.0210042,2.95,1.0,376.3388542906016,0.0,133.2838542906016,0.0,2077.9926026128014,0.0,511.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1342401.0687499999,5000.0,0.5360419397116645,0.4639580602883355,0.0
2024-01-09 15:30:00,547.221,1028.5,478.225,11.0210042,2.95,1.0,376.3388542906016,0.0,157.34285429060162,0.0,2227.4683141888745,0.0,586.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1342401.0687499999,5000.0,0.5697617890131259,0.4302382109868741,0.0
2024-01-09 15:45:00,563.436,967.5,478.2,11.0210042,2.95,1.0,376.3388542906016,0.0,141.10285429060156,0.0,2361.516025764946,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,525.0,1341876.0687499999,5000.0,0.0,0.4573643410852713,0.5426356589147286
2024-01-09 16:00:00,575.294,983.0,478.225,12.0165639,2.95,1.0,376.3388542906016,0.0,129.26985429060164,0.0,2484.322387341017,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,540.5,1341335.5687499999,5000.0,0.0,0.4501525940996948,0.5498474059003052
