DateTime,load_kWh,heatdemand_kWhth,production_kWh,spot price [Rp/kWh],cop_monthly,battery_installed,grid_import_kWh,grid_export_kWh,battery_charge_kWh,battery_discharge_kWh,battery_soc_kWh,prod_for_local_demand_kWh,woodchip_boiler_heat_kWhth,heatpump_heat_kWhth,heatpump_elec_kWh,heatpump_on,heatpump_nominal_kWhth,Q_HP_kWhth,E_elec_HP_kWh,ptes_charge_kWhth,ptes_discharge_kWhth,ptes_soc_kWhth,ptes_volume_m3,woodchip_heat_supply_share,heatpump_heat_supply_share,ptes_discharge_supply_share
2024-01-09 16:15:00,583.095,908.75,488.2,12.0165639,2.95,1.0,376.3388542906016,0.0,131.44385429060156,0.0,2609.1940489170884,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,466.25,1340869.3187499999,5000.0,0.0,0.48693259972489683,0.5130674002751031
2024-01-09 16:30:00,593.834,963.5,528.225,12.0165639,2.95,1.0,376.3388542906016,0.0,160.72985429060168,0.0,2761.887410493162,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,521.0,1340348.3187499999,5000.0,0.0,0.45926310326933056,0.5407368967306694
2024-01-09 16:45:00,603.75,1029.0,538.2,12.0165639,2.95,1.0,376.3388542906016,0.0,160.78885429060165,0.0,2914.6368220692348,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,586.5,1339761.8187499999,5000.0,0.0,0.43002915451895046,0.5699708454810496
2024-01-09 17:00:00,602.579,1014.0,548.2,13.2915136,2.95,1.0,376.3388542906016,0.0,171.9598542906017,0.0,3077.9986836453045,0.0,571.5,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1339761.8187499999,5000.0,0.5636094674556213,0.4363905325443787,0.0
2024-01-09 17:15:00,619.42,982.25,548.2,13.2915136,2.95,1.0,376.3388542906016,0.0,155.1188542906017,0.0,3225.361595221375,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,539.75,1339222.0687499999,5000.0,0.0,0.4504963094935098,0.5495036905064902
2024-01-09 17:30:00,626.479,1028.0,548.2,13.2915136,2.95,1.0,376.3388542906016,0.0,148.0598542906016,0.0,3366.0184567974447,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,585.5,1338636.5687499999,5000.0,0.0,0.43044747081712065,0.5695525291828794
2024-01-09 17:45:00,621.512,901.75,518.2,13.2915136,2.95,1.0,376.3388542906016,0.0,123.0268542906017,0.0,3482.893968373517,0.0,459.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1338636.5687499999,5000.0,0.5092874965345162,0.4907125034654838,0.0
2024-01-09 18:00:00,657.207,961.25,498.2,13.3222465,2.95,1.0,376.3388542906016,0.0,67.3318542906016,0.0,3546.8592299495876,0.0,518.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1338636.5687499999,5000.0,0.5396618985695709,0.46033810143042914,0.0
2024-01-09 18:15:00,647.704,891.75,478.2,13.3222465,2.95,1.0,376.3388542906016,0.0,56.83485429060164,0.0,3600.8523415256595,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,449.25,1338187.3187499999,5000.0,0.0,0.496215306980656,0.503784693019344
2024-01-09 18:30:00,647.897,858.75,468.225,13.3222465,2.95,1.0,376.3388542906016,0.0,46.66685429060158,0.0,3645.1858531017306,0.0,416.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1338187.3187499999,5000.0,0.4847161572052402,0.5152838427947598,0.0
2024-01-09 18:45:00,641.876,870.25,478.2,13.3222465,2.95,1.0,376.3388542906016,0.0,62.662854290601615,0.0,3704.715564677802,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,427.75,1337759.5687499999,5000.0,0.0,0.5084745762711864,0.4915254237288136
2024-01-09 19:00:00,623.69,869.5,488.225,12.3816335,2.95,1.0,376.3388542906016,0.0,90.87385429060157,0.0,3791.045726253873,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,427.0,1337332.5687499999,5000.0,0.0,0.5089131684876366,0.49108683151236343
2024-01-09 19:15:00,608.511,976.75,508.2,12.3816335,2.95,1.0,376.3388542906016,0.0,126.02785429060162,0.0,3910.772187829945,0.0,534.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1337332.5687499999,5000.0,0.5469669823393908,0.45303301766060916,0.0
2024-01-09 19:30:00,607.496,918.25,518.2,12.3816335,2.95,1.0,376.3388542906016,0.0,137.04285429060167,0.0,4040.9628994060163,0.0,475.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1337332.5687499999,5000.0,0.5181050912060986,0.48189490879390146,0.0
2024-01-09 19:45:00,638.426,900.5,538.2,12.3816335,2.95,1.0,376.3388542906016,0.0,126.1128542906016,0.0,4160.770110982088,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,458.0,1336874.5687499999,5000.0,0.0,0.49139367018323155,0.5086063298167685
2024-01-09 20:00:00,605.531,909.0,518.2,10.7928357,2.95,1.0,376.3388542906016,0.0,139.0078542906017,0.0,4292.82757255816,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,466.5,1336408.0687499999,5000.0,0.0,0.4867986798679868,0.5132013201320133
2024-01-09 20:15:00,610.189,935.25,508.225,10.7928357,2.95,1.0,376.3388542906016,0.0,124.37485429060166,0.0,4410.983684134231,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,492.75,1335915.3187499999,5000.0,0.0,0.4731355252606255,0.5268644747393745
2024-01-09 20:30:00,569.659,935.0,488.2,10.7928357,2.95,1.0,376.3388542906016,0.0,144.8798542906016,0.0,4548.619545710302,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,492.5,1335422.8187499999,5000.0,0.0,0.4732620320855615,0.5267379679144385
2024-01-09 20:45:00,564.389,967.0,468.225,10.7928357,2.95,1.0,376.3388542906016,0.0,130.17485429060162,0.0,4672.285657286374,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,524.5,1334898.3187499999,5000.0,0.0,0.4576008273009307,0.5423991726990692
2024-01-09 21:00:00,570.38,923.0,478.2,10.1465135,2.95,1.0,376.3388542906016,0.0,134.1588542906016,0.0,4799.736568862446,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,480.5,1334417.8187499999,5000.0,0.0,0.47941495124593714,0.5205850487540629
2024-01-09 21:15:00,600.277,883.75,468.225,10.1465135,2.95,1.0,376.3388542906016,0.0,94.28685429060158,0.0,4889.309080438517,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,441.25,1333976.5687499999,5000.0,0.0,0.5007072135785007,0.49929278642149927
2024-01-09 21:30:00,609.35,858.75,478.2,10.1465135,2.95,1.0,376.3388542906016,0.0,95.18885429060157,0.0,4979.738492014589,0.0,416.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1333976.5687499999,5000.0,0.4847161572052402,0.5152838427947598,0.0
2024-01-09 21:45:00,576.282,822.75,488.225,10.1465135,2.95,1.0,376.3388542906016,0.0,138.2818542906016,0.0,5111.10625359066,0.0,380.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1333976.5687499999,5000.0,0.4621695533272562,0.5378304466727438,0.0
2024-01-09 22:00:00,530.087,840.0,368.225,9.620329,2.95,1.0,376.3388542906016,0.0,64.47685429060164,0.0,5172.359265166731,0.0,397.5,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1333976.5687499999,5000.0,0.4732142857142857,0.5267857142857143,0.0
2024-01-09 22:15:00,538.43,775.0,318.225,9.620329,2.95,1.0,376.3388542906016,0.0,6.1338542906016755,0.0,5178.186426742802,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,332.5,1333644.0687499999,5000.0,0.0,0.5709677419354838,0.4290322580645161
2024-01-09 22:30:00,558.736,778.0,308.225,9.620329,2.95,1.0,376.3388542906016,0.0,0.0,25.44436390462986,5152.742063492064,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,335.5,1333308.5687499999,5000.0,0.0,0.5687660668380463,0.43123393316195374
2024-01-09 22:45:00,567.843,689.25,298.225,9.620329,2.95,1.0,376.3388542906016,0.0,0.0,45.5569954835772,5107.185067354595,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,246.75,1333061.8187499999,5000.0,0.0,0.6420021762785637,0.35799782372143635
2024-01-09 23:00:00,535.177,797.0,308.225,9.1937936,2.95,1.0,376.3388542906016,0.0,0.0,0.6454165362088373,5106.539650818387,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,354.5,1332707.3187499999,5000.0,0.0,0.555207026348808,0.44479297365119197
2024-01-09 23:15:00,561.339,719.75,318.225,9.1937936,2.95,1.0,376.3388542906016,0.0,0.0,17.658048115156245,5088.881602703231,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,277.25,1332430.0687499999,5000.0,0.0,0.6147968044459882,0.38520319555401183
2024-01-09 23:30:00,540.991,754.75,348.225,9.1937936,2.95,1.0,376.3388542906016,0.0,33.57285429060164,0.0,5120.775814279302,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,312.25,1332117.8187499999,5000.0,0.0,0.5862868499503147,0.41371315004968534
2024-01-09 23:45:00,527.184,660.75,358.225,9.1937936,2.95,1.0,376.3388542906016,0.0,57.379854290601656,0.0,5175.286675855374,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,218.25,1331899.5687499999,5000.0,0.0,0.6696935300794552,0.33030646992054485
2024-01-10 00:00:00,528.242,822.5,338.225,8.7403632,2.95,1.0,376.3388542906016,0.0,36.321854290601664,0.0,5209.792437431446,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,380.0,1331519.5687499999,5000.0,0.0,0.5379939209726444,0.46200607902735563
2024-01-10 00:15:00,576.232,755.5,338.225,8.7403632,2.95,1.0,376.3388542906016,0.0,0.0,12.282258641471943,5197.510178789977,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,313.0,1331206.5687499999,5000.0,0.0,0.585704831237591,0.414295168762409
2024-01-10 00:30:00,559.076,832.25,328.225,8.7403632,2.95,1.0,376.3388542906016,0.0,0.0,4.7496270625246275,5192.7605517274515,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,389.75,1330816.8187499999,5000.0,0.0,0.5316911985581255,0.4683088014418744
2024-01-10 00:45:00,582.372,806.0,348.225,8.7403632,2.95,1.0,376.3388542906016,0.0,0.0,8.219100746735087,5184.541450980714,0.0,363.5,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1330816.8187499999,5000.0,0.4509925558312655,0.5490074441687345,0.0
2024-01-10 01:00:00,534.659,869.25,348.225,8.5200336,2.95,1.0,376.3388542906016,0.0,39.904854290601634,0.0,5222.4510625567855,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,426.75,1330390.0687499999,5000.0,0.0,0.5090595340811044,0.4909404659188956
2024-01-10 01:15:00,540.654,845.0,358.2,8.5200336,2.95,1.0,376.3388542906016,0.0,43.884854290601595,0.0,5264.141674132859,0.0,402.5,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1330390.0687499999,5000.0,0.47633136094674555,0.5236686390532544,0.0
2024-01-10 01:30:00,567.31,784.25,368.225,8.5200336,2.95,1.0,376.3388542906016,0.0,27.25385429060168,0.0,5290.032835708933,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,341.75,1330048.3187499999,5000.0,0.0,0.5642333439591967,0.43576665604080334
2024-01-10 01:45:00,615.633,790.25,368.225,8.5200336,2.95,1.0,376.3388542906016,0.0,0.0,22.178048115156226,5267.854787593838,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,347.75,1329700.5687499999,5000.0,0.0,0.5599493831066118,0.44005061689338815
2024-01-10 02:00:00,561.439,764.5,168.225,8.4574824,2.95,1.0,376.3388542906016,0.0,0.0,175.65804811515616,5092.1967394786825,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,322.0,1329378.5687499999,5000.0,0.0,0.578809679529104,0.421190320470896
2024-01-10 02:15:00,557.533,825.75,108.25,8.4574824,2.95,1.0,376.3388542906016,0.0,0.0,234.67804811515623,4857.518691363526,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,383.25,1328995.3187499999,5000.0,0.0,0.5358764759309719,0.4641235240690282
2024-01-10 02:30:00,657.466,776.25,78.25,8.4574824,2.95,1.0,376.3388542906016,0.0,0.0,371.44962706252466,4486.069064301001,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,333.75,1328661.5687499999,5000.0,0.0,0.5700483091787439,0.42995169082125606
2024-01-10 02:45:00,643.059,796.0,68.325,8.4574824,2.95,1.0,376.3388542906016,0.0,0.0,366.73173232568246,4119.337331975319,0.0,353.5,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1328661.5687499999,5000.0,0.44409547738693467,0.5559045226130653,0.0
2024-01-10 03:00:00,579.177,856.5,68.4,8.33238,2.95,1.0,376.3388542906016,0.0,0.0,299.40857443094575,3819.9287575443736,0.0,414.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1328661.5687499999,5000.0,0.48336252189141854,0.5166374781085814,0.0
2024-01-10 03:15:00,536.433,917.0,88.4,8.33238,2.95,1.0,376.3388542906016,0.0,0.0,233.362258641472,3586.5664989029015,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,474.5,1328187.0687499999,5000.0,0.0,0.4825517993456925,0.5174482006543075
2024-01-10 03:30:00,526.162,840.25,98.4,8.33238,2.95,1.0,376.3388542906016,0.0,0.0,212.02436390462995,3374.5421349982716,0.0,397.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1328187.0687499999,5000.0,0.4733710205296043,0.5266289794703957,0.0
2024-01-10 03:45:00,509.044,951.5,98.375,8.33238,2.95,1.0,376.3388542906016,0.0,0.0,194.03173232568253,3180.510402672589,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,509.0,1327678.0687499999,5000.0,0.0,0.46505517603783497,0.534944823962165
2024-01-10 04:00:00,468.787,880.0,68.4,8.3295792,2.95,1.0,376.3388542906016,0.0,0.0,183.20857443094562,2997.3018282416433,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,437.5,1327240.5687499999,5000.0,0.0,0.5028409090909091,0.4971590909090909
2024-01-10 04:15:00,461.671,959.75,68.4,8.3295792,2.95,1.0,376.3388542906016,0.0,0.0,175.71804811515617,2821.583780126487,0.0,517.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1327240.5687499999,5000.0,0.5389424329252409,0.46105756707475903,0.0
2024-01-10 04:30:00,450.138,878.25,238.4,8.3295792,2.95,1.0,376.3388542906016,0.0,14.60085429060166,0.0,2835.4545917025584,0.0,435.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1327240.5687499999,5000.0,0.4961571306575576,0.5038428693424424,0.0
2024-01-10 04:45:00,443.414,891.25,328.325,8.3295792,2.95,1.0,376.3388542906016,0.0,111.2498542906016,0.0,2941.14195327863,0.0,448.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1327240.5687499999,5000.0,0.5035063113604488,0.4964936886395512,0.0
2024-01-10 05:00:00,437.383,927.5,348.225,8.58912,2.95,1.0,376.3388542906016,0.0,137.18085429060164,0.0,3071.4637648547014,0.0,485.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1327240.5687499999,5000.0,0.522911051212938,0.477088948787062,0.0
2024-01-10 05:15:00,449.254,893.25,328.25,8.58912,2.95,1.0,376.3388542906016,0.0,105.33485429060158,0.0,3171.531876430773,0.0,450.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1327240.5687499999,5000.0,0.5046179680940386,0.49538203190596136,0.0
2024-01-10 05:30:00,454.192,949.75,308.25,8.58912,2.95,1.0,376.3388542906016,0.0,80.3968542906016,0.0,3247.908888006845,0.0,507.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1327240.5687499999,5000.0,0.5340879178731245,0.4659120821268755,0.0
2024-01-10 05:45:00,452.156,1096.5,248.225,8.58912,2.95,1.0,376.3388542906016,0.0,22.407854290601563,0.0,3269.1963495829164,0.0,654.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1327240.5687499999,5000.0,0.5964432284541724,0.40355677154582764,0.0
2024-01-10 06:00:00,469.004,1080.5,248.25,9.770124,2.95,1.0,376.3388542906016,0.0,5.584854290601584,0.0,3274.501961158988,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,638.0,1326602.5687499999,5000.0,0.0,0.4095326237852846,0.5904673762147155
2024-01-10 06:15:00,503.443,1060.0,248.25,9.770124,2.95,1.0,376.3388542906016,0.0,0.0,30.372784957261455,3244.1291762017263,0.0,617.5,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1326602.5687499999,5000.0,0.5825471698113207,0.41745283018867924,0.0
2024-01-10 06:30:00,525.732,1045.5,278.225,9.770124,2.95,1.0,376.3388542906016,0.0,0.0,22.282258641471945,3221.8469175602545,0.0,603.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1326602.5687499999,5000.0,0.5767575322812052,0.4232424677187948,0.0
2024-01-10 06:45:00,541.159,1065.0,318.25,9.770124,2.95,1.0,376.3388542906016,0.0,3.429854290601611,0.0,3225.105279136326,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,622.5,1325980.0687499999,5000.0,0.0,0.4154929577464789,0.5845070422535211
2024-01-10 07:00:00,526.496,1050.25,348.225,11.5094208,2.95,1.0,376.3388542906016,0.0,48.067854290601645,0.0,3270.7697407123974,0.0,607.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1325980.0687499999,5000.0,0.5786717448226613,0.42132825517733874,0.0
2024-01-10 07:15:00,555.729,1025.5,378.225,11.5094208,2.95,1.0,376.3388542906016,0.0,48.834854290601584,0.0,3317.162852288469,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,583.0,1325397.0687499999,5000.0,0.0,0.43149683081423695,0.568503169185763
2024-01-10 07:30:00,576.429,1033.75,388.225,11.5094208,2.95,1.0,376.3388542906016,0.0,38.13485429060165,0.0,3353.3909638645405,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,591.25,1324805.8187499999,5000.0,0.0,0.4280532043530834,0.5719467956469165
2024-01-10 07:45:00,581.54,1043.0,378.225,11.5094208,2.95,1.0,376.3388542906016,0.0,23.023854290601662,0.0,3375.263625440612,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,600.5,1324205.3187499999,5000.0,0.0,0.4242569511025887,0.5757430488974113
2024-01-10 08:00:00,619.958,1050.25,378.2,12.8482032,2.95,1.0,376.3388542906016,0.0,0.0,16.230679694103557,3359.0329457465086,0.0,607.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1324205.3187499999,5000.0,0.5786717448226613,0.42132825517733874,0.0
2024-01-10 08:15:00,640.045,1047.5,378.225,12.8482032,2.95,1.0,376.3388542906016,0.0,0.0,37.34857443094562,3321.684371315563,0.0,605.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1324205.3187499999,5000.0,0.5775656324582339,0.4224343675417661,0.0
2024-01-10 08:30:00,634.56,1093.75,378.225,12.8482032,2.95,1.0,376.3388542906016,0.0,0.0,31.574890220419285,3290.109481095144,0.0,651.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1324205.3187499999,5000.0,0.5954285714285714,0.4045714285714286,0.0
2024-01-10 08:45:00,607.07,1065.25,368.2,12.8482032,2.95,1.0,376.3388542906016,0.0,0.0,13.190679694103641,3276.9188014010406,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,622.75,1323582.5687499999,5000.0,0.0,0.4153954470781507,0.5846045529218493
2024-01-10 09:00:00,608.148,1039.0,398.225,11.7689616,2.95,1.0,376.3388542906016,0.0,16.4158542906016,0.0,3292.5138629771122,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,596.5,1322986.0687499999,5000.0,0.0,0.4258902791145332,0.5741097208854667
2024-01-10 09:15:00,619.411,1031.25,398.225,11.7689616,2.95,1.0,376.3388542906016,0.0,5.152854290601681,0.0,3297.409074553184,0.0,588.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1322986.0687499999,5000.0,0.5709090909090909,0.4290909090909091,0.0
2024-01-10 09:30:00,606.926,971.0,368.225,11.7689616,2.95,1.0,376.3388542906016,0.0,0.0,13.012784957261495,3284.3962895959226,0.0,528.5,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1322986.0687499999,5000.0,0.5442842430484037,0.4557157569515963,0.0
2024-01-10 09:45:00,597.468,961.75,368.225,11.7689616,2.95,1.0,376.3388542906016,0.0,0.0,3.0569954835771953,3281.339294112345,0.0,519.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1322986.0687499999,5000.0,0.5399012217312191,0.4600987782687809,0.0
2024-01-10 10:00:00,588.729,881.0,358.2,10.722396,2.95,1.0,376.3388542906016,0.0,0.0,4.410679694103632,3276.9286144182415,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,438.5,1322547.5687499999,5000.0,0.0,0.5022701475595914,0.4977298524404086
2024-01-10 10:15:00,615.172,922.5,358.225,10.722396,2.95,1.0,376.3388542906016,0.0,0.0,32.21910074673516,3244.7095136715066,0.0,480.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1322547.5687499999,5000.0,0.5203252032520326,0.4796747967479675,0.0
2024-01-10 10:30:00,609.76,954.75,388.225,10.722396,2.95,1.0,376.3388542906016,0.0,4.803854290601635,0.0,3249.273175247578,0.0,512.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1322547.5687499999,5000.0,0.5365278868813825,0.4634721131186174,0.0
2024-01-10 10:45:00,577.481,1027.0,408.225,10.722396,2.95,1.0,376.3388542906016,0.0,57.08285429060163,0.0,3303.5018868236493,0.0,584.5,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1322547.5687499999,5000.0,0.5691333982473223,0.4308666017526777,0.0
2024-01-10 11:00:00,569.035,994.5,428.2,10.1398296,2.95,1.0,376.3388542906016,0.0,85.50385429060162,0.0,3384.730548399721,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,552.0,1321995.5687499999,5000.0,0.0,0.444947209653092,0.555052790346908
2024-01-10 11:15:00,584.806,979.25,428.225,10.1398296,2.95,1.0,376.3388542906016,0.0,69.75785429060159,0.0,3451.0005099757927,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,536.75,1321458.8187499999,5000.0,0.0,0.45187643604799593,0.5481235639520041
2024-01-10 11:30:00,586.072,950.0,418.2,10.1398296,2.95,1.0,376.3388542906016,0.0,58.46685429060159,0.0,3506.5440215518643,0.0,507.5,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1321458.8187499999,5000.0,0.5342105263157895,0.46578947368421053,0.0
2024-01-10 11:45:00,592.961,898.0,398.225,10.1398296,2.95,1.0,376.3388542906016,0.0,31.602854290601613,0.0,3536.566733127936,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,455.5,1321003.3187499999,5000.0,0.0,0.4927616926503341,0.5072383073496659
2024-01-10 12:00:00,561.279,856.0,388.225,9.7159752,2.95,1.0,376.3388542906016,0.0,53.28485429060163,0.0,3587.1873447040075,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,413.5,1320589.8187499999,5000.0,0.0,0.5169392523364486,0.4830607476635514
2024-01-10 12:15:00,548.121,830.75,398.225,9.7159752,2.95,1.0,376.3388542906016,0.0,76.44285429060164,0.0,3659.808056280079,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,388.25,1320201.5687499999,5000.0,0.0,0.5326512187782124,0.4673487812217875
2024-01-10 12:30:00,538.438,806.5,398.2,9.7159752,2.95,1.0,376.3388542906016,0.0,86.1008542906016,0.0,3741.603867856151,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,364.0,1319837.5687499999,5000.0,0.0,0.5486670799752015,0.4513329200247985
2024-01-10 12:45:00,530.145,875.25,408.225,9.7159752,2.95,1.0,376.3388542906016,0.0,104.41885429060164,0.0,3840.8017794322222,0.0,432.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1319837.5687499999,5000.0,0.4944301628106255,0.5055698371893744,0.0
2024-01-10 13:00:00,532.93,871.25,408.225,9.6945024,2.95,1.0,376.3388542906016,0.0,101.63385429060168,0.0,3937.353941008294,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,428.75,1319408.8187499999,5000.0,0.0,0.5078909612625538,0.4921090387374462
2024-01-10 13:15:00,530.182,793.75,398.2,9.6945024,2.95,1.0,376.3388542906016,0.0,94.35685429060158,0.0,4026.9929525843654,0.0,351.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1319408.8187499999,5000.0,0.44251968503937006,0.5574803149606299,0.0
2024-01-10 13:30:00,534.556,810.0,408.225,9.6945024,2.95,1.0,376.3388542906016,0.0,100.00785429060159,0.0,4122.000414160437,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,367.5,1319041.3187499999,5000.0,0.0,0.5462962962962963,0.4537037037037037
2024-01-10 13:45:00,554.93,856.75,418.225,9.6945024,2.95,1.0,376.3388542906016,0.0,89.63385429060168,0.0,4207.152575736508,0.0,414.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1319041.3187499999,5000.0,0.4835132769185877,0.5164867230814123,0.0
2024-01-10 14:00:00,524.724,870.0,398.225,10.1360952,2.95,1.0,376.3388542906016,0.0,99.83985429060158,0.0,4302.000437312579,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,427.5,1318613.8187499999,5000.0,0.0,0.5086206896551724,0.49137931034482757
2024-01-10 14:15:00,518.668,797.0,408.225,10.1360952,2.95,1.0,376.3388542906016,0.0,115.89585429060162,0.0,4412.101498888651,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,354.5,1318259.3187499999,5000.0,0.0,0.555207026348808,0.44479297365119197
2024-01-10 14:30:00,523.712,817.25,408.225,10.1360952,2.95,1.0,376.3388542906016,0.0,110.85185429060164,0.0,4517.410760464722,0.0,374.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1318259.3187499999,5000.0,0.4585500152951973,0.5414499847048027,0.0
2024-01-10 14:45:00,489.671,876.0,398.225,10.1360952,2.95,1.0,376.3388542906016,0.0,134.89285429060163,0.0,4645.558972040794,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,433.5,1317825.8187499999,5000.0,0.0,0.5051369863013698,0.4948630136986301
2024-01-10 15:00:00,532.968,943.5,408.225,10.9922064,2.95,1.0,376.3388542906016,0.0,101.59585429060166,0.0,4742.075033616866,0.0,501.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1317825.8187499999,5000.0,0.5310015898251192,0.46899841017488075,0.0
2024-01-10 15:15:00,520.529,959.75,428.2,10.9922064,2.95,1.0,376.3388542906016,0.0,134.0098542906016,0.0,4869.3843951929375,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,517.25,1317308.5687499999,5000.0,0.0,0.46105756707475903,0.5389424329252409
2024-01-10 15:30:00,550.84,990.5,438.225,10.9922064,2.95,1.0,376.3388542906016,0.0,113.7238542906016,0.0,4977.422056769009,0.0,548.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1317308.5687499999,5000.0,0.5532559313478042,0.44674406865219585,0.0
2024-01-10 15:45:00,557.094,1015.75,398.225,10.9922064,2.95,1.0,376.3388542906016,0.0,67.46985429060157,0.0,5041.51841834508,0.0,573.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1317308.5687499999,5000.0,0.5643613093773074,0.4356386906226926,0.0
2024-01-10 16:00:00,597.018,1002.25,418.2,11.6756016,2.95,1.0,376.3388542906016,0.0,47.52085429060156,0.0,5086.6632299211515,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,559.75,1316748.8187499999,5000.0,0.0,0.44150661012721376,0.5584933898727862
2024-01-10 16:15:00,590.441,937.25,418.225,11.6756016,2.95,1.0,376.3388542906016,0.0,54.122854290601595,0.0,5138.0799414972225,0.0,494.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1316748.8187499999,5000.0,0.5278740997599359,0.472125900240064,0.0
2024-01-10 16:30:00,594.371,938.0,528.2,11.6756016,2.95,1.0,376.3388542906016,0.0,160.16785429060167,0.0,5290.239403073294,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,495.5,1316253.3187499999,5000.0,0.0,0.47174840085287845,0.5282515991471215
2024-01-10 16:45:00,600.471,971.0,548.2,11.6756016,2.95,1.0,376.3388542906016,0.0,174.06785429060164,0.0,5455.603864649365,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,528.5,1315724.8187499999,5000.0,0.0,0.4557157569515963,0.5442842430484037
2024-01-10 17:00:00,574.866,942.5,538.2,12.8145936,2.95,1.0,376.3388542906016,0.0,189.67285429060166,0.0,5635.793076225437,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,500.0,1315224.8187499999,5000.0,0.0,0.46949602122015915,0.5305039787798409
2024-01-10 17:15:00,604.082,819.25,528.2,12.8145936,2.95,1.0,376.3388542906016,0.0,150.45685429060165,0.0,5778.727087801509,0.0,376.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1315224.8187499999,5000.0,0.45987183399450715,0.5401281660054928,0.0
2024-01-10 17:30:00,627.035,914.0,498.2,12.8145936,2.95,1.0,376.3388542906016,0.0,97.50385429060162,0.0,5871.355749377581,0.0,471.5,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1315224.8187499999,5000.0,0.5158643326039387,0.4841356673960613,0.0
2024-01-10 17:45:00,621.212,875.5,478.2,12.8145936,2.95,1.0,376.3388542906016,0.0,83.3268542906016,0.0,5950.516260953652,0.0,433.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1315224.8187499999,5000.0,0.4945745288406625,0.5054254711593376,0.0
2024-01-10 18:00:00,638.573,878.25,478.225,12.893016,2.95,1.0,376.3388542906016,0.0,65.99085429060165,0.0,6013.207572529724,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,435.75,1314789.0687499999,5000.0,0.0,0.5038428693424424,0.4961571306575576
2024-01-10 18:15:00,636.379,856.25,488.2,12.893016,2.95,1.0,376.3388542906016,0.0,78.15985429060157,0.0,6087.4594341057955,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,413.75,1314375.3187499999,5000.0,0.0,0.5167883211678832,0.4832116788321168
2024-01-10 18:30:00,645.383,934.0,518.2,12.893016,2.95,1.0,376.3388542906016,0.0,99.15585429060161,0.0,6181.657495681867,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,491.5,1313883.8187499999,5000.0,0.0,0.4737687366167024,0.5262312633832976
2024-01-10 18:45:00,667.271,916.75,538.2,12.893016,2.95,1.0,376.3388542906016,0.0,97.26785429060169,0.0,6274.061957257938,0.0,474.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1313883.8187499999,5000.0,0.517316607581129,0.48268339241887104,0.0
2024-01-10 19:00:00,656.064,963.25,528.2,11.9939592,2.95,1.0,376.3388542906016,0.0,98.47485429060168,0.0,6367.61306883401,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,520.75,1313363.0687499999,5000.0,0.0,0.45938229950687776,0.5406177004931222
2024-01-10 19:15:00,631.278,985.75,498.2,11.9939592,2.95,1.0,376.3388542906016,0.0,93.26085429060157,0.0,6456.210880410082,0.0,543.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1313363.0687499999,5000.0,0.5511032208977935,0.44889677910220643,0.0
2024-01-10 19:30:00,655.238,916.75,498.2,11.9939592,2.95,1.0,376.3388542906016,0.0,69.30085429060154,0.0,6522.046691986153,0.0,474.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1313363.0687499999,5000.0,0.517316607581129,0.48268339241887104,0.0
2024-01-10 19:45:00,654.364,919.5,498.2,11.9939592,2.95,1.0,376.3388542906016,0.0,70.17485429060156,0.0,6588.7128035622245,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,477.0,1312886.0687499999,5000.0,0.0,0.4812398042414356,0.5187601957585645
2024-01-10 20:00:00,631.184,883.5,488.2,10.8549672,2.95,1.0,376.3388542906016,0.0,83.35485429060162,0.0,6667.899915138296,0.0,441.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1312886.0687499999,5000.0,0.499151103565365,0.5008488964346349,0.0
2024-01-10 20:15:00,599.066,911.25,478.225,10.8549672,2.95,1.0,376.3388542906016,0.0,105.4978542906016,0.0,6768.1228767143675,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,468.75,1312417.3187499999,5000.0,0.0,0.48559670781893005,0.51440329218107
2024-01-10 20:30:00,592.45,841.0,498.2,10.8549672,2.95,1.0,376.3388542906016,0.0,132.08885429060155,0.0,6893.607288290439,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,398.5,1312018.8187499999,5000.0,0.0,0.5261593341260404,0.47384066587395957
2024-01-10 20:45:00,559.9,882.0,478.2,10.8549672,2.95,1.0,376.3388542906016,0.0,144.6388542906016,0.0,7031.01419986651,0.0,439.5,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1312018.8187499999,5000.0,0.49829931972789115,0.5017006802721088,0.0
2024-01-10 21:00:00,556.254,909.25,478.225,9.8700192,2.95,1.0,376.3388542906016,0.0,148.3098542906016,0.0,7171.908561442582,0.0,466.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1312018.8187499999,5000.0,0.5133351663458895,0.4866648336541105,0.0
2024-01-10 21:15:00,608.918,950.75,488.2,9.8700192,2.95,1.0,376.3388542906016,0.0,105.62085429060159,0.0,7272.248373018654,0.0,508.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1312018.8187499999,5000.0,0.5345779647646595,0.46542203523534054,0.0
2024-01-10 21:30:00,603.374,919.75,488.225,9.8700192,2.95,1.0,376.3388542906016,0.0,111.1898542906016,0.0,7377.878734594726,0.0,477.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1312018.8187499999,5000.0,0.518891002989943,0.4811089970100571,0.0
2024-01-10 21:45:00,581.724,874.75,478.2,9.8700192,2.95,1.0,376.3388542906016,0.0,122.81485429060155,0.0,7494.552846170797,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,432.25,1311586.5687499999,5000.0,0.0,0.5058588168048014,0.4941411831951986
2024-01-10 22:00:00,520.042,832.75,358.225,9.5628648,2.95,1.0,376.3388542906016,0.0,64.5218542906016,0.0,7555.848607746869,0.0,390.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1311586.5687499999,5000.0,0.4686280396277394,0.5313719603722605,0.0
2024-01-10 22:15:00,585.415,857.75,338.225,9.5628648,2.95,1.0,376.3388542906016,0.0,0.0,21.94857443094562,7533.900033315923,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,415.25,1311171.3187499999,5000.0,0.0,0.5158845817545905,0.4841154182454095
2024-01-10 22:30:00,568.991,732.75,318.225,9.5628648,2.95,1.0,376.3388542906016,0.0,0.0,25.712784957261434,7508.187248358661,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,290.25,1310881.0687499999,5000.0,0.0,0.6038894575230297,0.3961105424769703
2024-01-10 22:45:00,593.663,764.5,318.225,9.5628648,2.95,1.0,376.3388542906016,0.0,0.0,51.68331127305093,7456.50393708561,0.0,322.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1310881.0687499999,5000.0,0.421190320470896,0.578809679529104,0.0
2024-01-10 23:00:00,582.755,769.25,318.2,9.1054008,2.95,1.0,376.3388542906016,0.0,0.0,40.22752179936674,7416.276415286244,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,326.75,1310554.3187499999,5000.0,0.0,0.5752356191095223,0.42476438089047774
2024-01-10 23:15:00,603.619,689.25,318.225,9.1054008,2.95,1.0,376.3388542906016,0.0,0.0,62.16331127305095,7354.113104013193,0.0,246.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1310554.3187499999,5000.0,0.35799782372143635,0.6420021762785637,0.0
2024-01-10 23:30:00,591.465,714.5,338.225,9.1054008,2.95,1.0,376.3388542906016,0.0,0.0,28.316995483577273,7325.796108529616,0.0,272.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1310554.3187499999,5000.0,0.3806857942617215,0.6193142057382786,0.0
2024-01-10 23:45:00,533.804,795.5,318.225,9.1054008,2.95,1.0,376.3388542906016,0.0,10.759854290601652,0.0,7336.017970105687,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,353.0,1310201.3187499999,5000.0,0.0,0.5562539283469516,0.4437460716530484
2024-01-11 00:00:00,542.349,741.25,298.2,8.6199078,2.95,1.0,376.3388542906016,0.0,0.0,18.747521799366794,7317.27044830632,0.0,298.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1310201.3187499999,5000.0,0.403035413153457,0.596964586846543,0.0
2024-01-11 00:15:00,591.46,765.25,288.25,8.6199078,2.95,1.0,376.3388542906016,0.0,0.0,80.9169954835773,7236.353452822743,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,322.75,1309878.5687499999,5000.0,0.0,0.5782424044429925,0.42175759555700754
2024-01-11 00:30:00,560.492,801.5,288.225,8.6199078,2.95,1.0,376.3388542906016,0.0,0.0,48.34541653620878,7188.008036286534,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,359.0,1309519.5687499999,5000.0,0.0,0.5520898315658141,0.4479101684341859
2024-01-11 00:45:00,572.906,784.0,278.225,8.6199078,2.95,1.0,376.3388542906016,0.0,0.0,71.93910074673508,7116.068935539799,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,341.5,1309178.0687499999,5000.0,0.0,0.5644132653061225,0.43558673469387754
2024-01-11 01:00:00,546.641,747.5,288.25,8.3584438,2.95,1.0,376.3388542906016,0.0,0.0,33.73910074673512,7082.329834793064,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,305.0,1308873.0687499999,5000.0,0.0,0.5919732441471572,0.4080267558528428
2024-01-11 01:15:00,542.987,832.75,288.225,8.3584438,2.95,1.0,376.3388542906016,0.0,0.0,29.919100746735097,7052.410734046329,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,390.25,1308482.8187499999,5000.0,0.0,0.5313719603722605,0.4686280396277394
2024-01-11 01:30:00,576.655,765.0,298.25,8.3584438,2.95,1.0,376.3388542906016,0.0,0.0,54.80646916778776,6997.6042648785415,0.0,322.5,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1308482.8187499999,5000.0,0.4215686274509804,0.5784313725490197,0.0
2024-01-11 01:45:00,617.093,727.0,318.225,8.3584438,2.95,1.0,376.3388542906016,0.0,0.0,76.34646916778773,6921.257795710754,0.0,284.5,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1308482.8187499999,5000.0,0.391334250343879,0.6086657496561211,0.0
2024-01-11 02:00:00,531.054,710.0,148.25,8.1408684,2.95,1.0,376.3388542906016,0.0,0.0,164.70015337831407,6756.55764233244,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,267.5,1308215.3187499999,5000.0,0.0,0.6232394366197183,0.3767605633802817
2024-01-11 02:15:00,547.223,736.0,98.25,8.1408684,2.95,1.0,376.3388542906016,0.0,0.0,234.3517323256825,6522.205910006757,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,293.5,1307921.8187499999,5000.0,0.0,0.6012228260869565,0.39877717391304346
2024-01-11 02:30:00,658.297,794.5,78.25,8.1408684,2.95,1.0,376.3388542906016,0.0,0.0,372.32436390462993,6149.881546102128,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,352.0,1307569.8187499999,5000.0,0.0,0.5569540591567024,0.4430459408432977
2024-01-11 02:45:00,615.671,760.75,68.35,8.1408684,2.95,1.0,376.3388542906016,0.0,0.0,337.87594285199833,5812.00560325013,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,318.25,1307251.5687499999,5000.0,0.0,0.5816628327308577,0.4183371672691423
2024-01-11 03:00:00,567.384,808.5,68.4,8.054025,2.95,1.0,376.3388542906016,0.0,0.0,286.9948902204194,5525.01071302971,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,366.0,1306885.5687499999,5000.0,0.0,0.5473098330241187,0.45269016697588127
2024-01-11 03:15:00,545.502,744.5,88.4,8.054025,2.95,1.0,376.3388542906016,0.0,0.0,242.90857443094566,5282.102138598764,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,302.0,1306583.5687499999,5000.0,0.0,0.5943586299529886,0.4056413700470114
2024-01-11 03:30:00,519.98,810.0,88.4,8.054025,2.95,1.0,376.3388542906016,0.0,0.0,216.043311273051,5066.0588273257135,0.0,367.5,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1306583.5687499999,5000.0,0.4537037037037037,0.5462962962962963,0.0
2024-01-11 03:45:00,479.096,771.5,78.4,8.054025,2.95,1.0,376.3388542906016,0.0,0.0,183.53383758884044,4882.524989736873,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,329.0,1306254.5687499999,5000.0,0.0,0.5735580038885288,0.42644199611147116
2024-01-11 04:00:00,455.124,729.0,68.425,8.0951122,2.95,1.0,376.3388542906016,0.0,0.0,168.80015337831418,4713.724836358559,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,286.5,1305968.0687499999,5000.0,0.0,0.6069958847736625,0.39300411522633744
2024-01-11 04:15:00,440.631,738.5,58.4,8.0951122,2.95,1.0,376.3388542906016,0.0,0.0,164.09699548357727,4549.627840874981,0.0,296.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1305968.0687499999,5000.0,0.4008124576844956,0.5991875423155044,0.0
2024-01-11 04:30:00,430.527,776.25,88.4,8.0951122,2.95,1.0,376.3388542906016,0.0,0.0,121.88225864147195,4427.74558223351,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,333.75,1305634.3187499999,5000.0,0.0,0.5700483091787439,0.42995169082125606
2024-01-11 04:45:00,427.567,833.0,268.4,8.0951122,2.95,1.0,376.3388542906016,0.0,67.17185429060157,0.0,4491.558843809581,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,390.5,1305243.8187499999,5000.0,0.0,0.5312124849939976,0.4687875150060024
2024-01-11 05:00:00,441.766,935.5,338.3,8.4350154,2.95,1.0,376.3388542906016,0.0,122.8728542906016,0.0,4608.288055385652,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,493.0,1304750.8187499999,5000.0,0.0,0.4730090860502405,0.5269909139497595
2024-01-11 05:15:00,426.929,882.25,338.25,8.4350154,2.95,1.0,376.3388542906016,0.0,137.65985429060163,0.0,4739.064916961724,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,439.75,1304311.0687499999,5000.0,0.0,0.501558515160102,0.498441484839898
2024-01-11 05:30:00,433.788,952.5,328.25,8.4350154,2.95,1.0,376.3388542906016,0.0,120.80085429060159,0.0,4853.825728537795,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,510.0,1303801.0687499999,5000.0,0.0,0.4645669291338583,0.5354330708661418
2024-01-11 05:45:00,423.961,1063.75,288.25,8.4350154,2.95,1.0,376.3388542906016,0.0,90.62785429060159,0.0,4939.922190113866,0.0,621.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1303801.0687499999,5000.0,0.5840188014101058,0.41598119858989424,0.0
2024-01-11 06:00:00,459.778,947.25,248.25,9.7890254,2.95,1.0,376.3388542906016,0.0,14.810854290601583,0.0,4953.992501689938,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,504.75,1303296.3187499999,5000.0,0.0,0.4671417260490895,0.5328582739509106
2024-01-11 06:15:00,494.341,1020.25,248.225,9.7890254,2.95,1.0,376.3388542906016,0.0,0.0,20.818048115156195,4933.174453574782,0.0,577.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1303296.3187499999,5000.0,0.5662827738299436,0.43371722617005637,0.0
2024-01-11 06:30:00,496.199,1036.25,238.225,9.7890254,2.95,1.0,376.3388542906016,0.0,0.0,33.30015337831415,4899.874300196468,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,593.75,1302702.5687499999,5000.0,0.0,0.4270205066344994,0.5729794933655006
2024-01-11 06:45:00,513.958,1041.5,298.25,9.7890254,2.95,1.0,376.3388542906016,0.0,10.630854290601633,0.0,4909.973611772539,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,599.0,1302103.5687499999,5000.0,0.0,0.42486797887662026,0.5751320211233797
2024-01-11 07:00:00,541.682,983.5,338.225,11.341001,2.95,1.0,376.3388542906016,0.0,22.88185429060161,0.0,4931.71137334861,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,541.0,1301562.5687499999,5000.0,0.0,0.4499237417386884,0.5500762582613117
2024-01-11 07:15:00,552.436,962.0,368.225,11.341001,2.95,1.0,376.3388542906016,0.0,42.12785429060159,0.0,4971.732834924682,0.0,519.5,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1301562.5687499999,5000.0,0.5400207900207901,0.45997920997921,0.0
2024-01-11 07:30:00,560.824,1045.75,378.25,11.341001,2.95,1.0,376.3388542906016,0.0,43.76485429060165,0.0,5013.309446500745,0.0,603.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1301562.5687499999,5000.0,0.5768587138417404,0.42314128615825963,0.0
2024-01-11 07:45:00,592.642,1038.0,388.225,11.341001,2.95,1.0,376.3388542906016,0.0,21.921854290601573,0.0,5034.135208076812,0.0,595.5,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1301562.5687499999,5000.0,0.5736994219653179,0.4263005780346821,0.0
2024-01-11 08:00:00,594.308,1067.0,368.225,13.2991796,2.95,1.0,376.3388542906016,0.0,0.2558542906016328,0.0,5034.37826965288,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,624.5,1300938.0687499999,5000.0,0.0,0.4147141518275539,0.5852858481724461
2024-01-11 08:15:00,628.854,1016.0,378.225,13.2991796,2.95,1.0,376.3388542906016,0.0,0.0,25.568574430945702,5008.809695221935,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,573.5,1300364.5687499999,5000.0,0.0,0.43553149606299213,0.5644685039370079
2024-01-11 08:30:00,626.744,1018.0,358.225,13.2991796,2.95,1.0,376.3388542906016,0.0,0.0,44.40015337831411,4964.409541843626,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,575.5,1299789.0687499999,5000.0,0.0,0.4346758349705305,0.5653241650294696
2024-01-11 08:45:00,640.817,1080.5,358.225,13.2991796,2.95,1.0,376.3388542906016,0.0,0.0,59.213837588840406,4905.195704254787,0.0,638.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1299789.0687499999,5000.0,0.5904673762147155,0.4095326237852846,0.0
2024-01-11 09:00:00,647.274,984.5,348.25,12.1496718,2.95,1.0,376.3388542906016,0.0,0.0,76.51067969410359,4828.6850245606765,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,542.0,1299247.0687499999,5000.0,0.0,0.4494667343829355,0.5505332656170645
2024-01-11 09:15:00,627.668,955.25,338.225,12.1496718,2.95,1.0,376.3388542906016,0.0,0.0,66.42541653620883,4762.259608024469,0.0,512.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1299247.0687499999,5000.0,0.5367704789322167,0.4632295210677833,0.0
2024-01-11 09:30:00,643.859,1002.5,338.225,12.1496718,2.95,1.0,376.3388542906016,0.0,0.0,83.4685744309457,4678.791033593523,0.0,560.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1299247.0687499999,5000.0,0.5586034912718204,0.44139650872817954,0.0
2024-01-11 09:45:00,669.481,1019.5,338.225,12.1496718,2.95,1.0,376.3388542906016,0.0,0.0,110.43910074673514,4568.351932846781,0.0,577.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1299247.0687499999,5000.0,0.5659637076998528,0.4340362923001471,0.0
2024-01-11 10:00:00,662.802,928.5,348.25,10.780721,2.95,1.0,376.3388542906016,0.0,0.0,92.85594285199834,4475.495989994779,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,486.0,1298761.0687499999,5000.0,0.0,0.4765751211631664,0.5234248788368336
2024-01-11 10:15:00,634.658,955.25,328.225,10.780721,2.95,1.0,376.3388542906016,0.0,0.0,84.30962706252463,4391.1863629322615,0.0,512.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1298761.0687499999,5000.0,0.5367704789322167,0.4632295210677833,0.0
2024-01-11 10:30:00,649.899,929.5,348.225,10.780721,2.95,1.0,376.3388542906016,0.0,0.0,79.30015337831408,4311.886209553959,0.0,487.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1298761.0687499999,5000.0,0.5239376008606778,0.4760623991393222,0.0
2024-01-11 10:45:00,621.477,1003.5,328.25,10.780721,2.95,1.0,376.3388542906016,0.0,0.0,70.40857443094566,4241.477635123003,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,561.0,1298200.0687499999,5000.0,0.0,0.44095665171898357,0.5590433482810164
2024-01-11 11:00:00,643.469,996.25,348.225,9.8768026,2.95,1.0,376.3388542906016,0.0,0.0,72.53173232568255,4168.9459027973135,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,553.75,1297646.3187499999,5000.0,0.0,0.44416562107904645,0.5558343789209536
2024-01-11 11:15:00,635.325,983.5,338.25,9.8768026,2.95,1.0,376.3388542906016,0.0,0.0,74.4591007467352,4094.4868020505746,0.0,541.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1297646.3187499999,5000.0,0.5500762582613117,0.4499237417386884,0.0
2024-01-11 11:30:00,651.457,906.25,338.225,9.8768026,2.95,1.0,376.3388542906016,0.0,0.0,91.46646916778776,4003.0203328827993,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,463.75,1297182.5687499999,5000.0,0.0,0.4882758620689655,0.5117241379310344
2024-01-11 11:45:00,658.194,942.25,358.225,9.8768026,2.95,1.0,376.3388542906016,0.0,0.0,77.50541653620877,3925.514916346605,0.0,499.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1297182.5687499999,5000.0,0.5303794109843459,0.469620589015654,0.0
2024-01-11 12:00:00,650.29,977.25,368.225,9.4014984,2.95,1.0,376.3388542906016,0.0,0.0,58.65910074673509,3866.855815599869,0.0,534.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1297182.5687499999,5000.0,0.5471987720644667,0.4528012279355334,0.0
2024-01-11 12:15:00,611.521,995.5,388.225,9.4014984,2.95,1.0,376.3388542906016,0.0,3.0428542906016673,0.0,3869.7465271759356,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,553.0,1296629.5687499999,5000.0,0.0,0.4445002511300854,0.5554997488699146
2024-01-11 12:30:00,592.908,853.25,398.225,9.4014984,2.95,1.0,376.3388542906016,0.0,31.65585429060161,0.0,3899.819588752005,0.0,410.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1296629.5687499999,5000.0,0.481394667447993,0.518605332552007,0.0
2024-01-11 12:45:00,586.105,995.25,408.225,9.4014984,2.95,1.0,376.3388542906016,0.0,48.45885429060161,0.0,3945.855500328071,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,552.75,1296076.8187499999,5000.0,0.0,0.4446119065561417,0.5553880934438583
2024-01-11 13:00:00,583.946,925.25,418.2,9.3996308,2.95,1.0,376.3388542906016,0.0,60.592854290601565,0.0,4003.4187119041235,0.0,482.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1296076.8187499999,5000.0,0.5217508781410429,0.478249121858957,0.0
2024-01-11 13:15:00,580.875,865.75,398.225,9.3996308,2.95,1.0,376.3388542906016,0.0,43.688854290601626,0.0,4044.923123480192,0.0,423.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1296076.8187499999,5000.0,0.48888247184522093,0.5111175281547791,0.0
2024-01-11 13:30:00,575.48,881.0,398.2,9.3996308,2.95,1.0,376.3388542906016,0.0,49.05885429060157,0.0,4091.5290350562645,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,438.5,1295638.3187499999,5000.0,0.0,0.5022701475595914,0.4977298524404086
2024-01-11 13:45:00,583.096,900.5,388.225,9.3996308,2.95,1.0,376.3388542906016,0.0,31.467854290601622,0.0,4121.423496632335,0.0,458.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1295638.3187499999,5000.0,0.5086063298167685,0.49139367018323155,0.0
2024-01-11 14:00:00,579.616,906.0,388.225,9.8245098,2.95,1.0,376.3388542906016,0.0,34.94785429060164,0.0,4154.623958208387,0.0,463.5,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1295638.3187499999,5000.0,0.5115894039735099,0.48841059602649006,0.0
2024-01-11 14:15:00,546.13,905.75,378.225,9.8245098,2.95,1.0,376.3388542906016,0.0,58.43385429060163,0.0,4210.13611978446,0.0,463.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1295638.3187499999,5000.0,0.5114545956389732,0.4885454043610268,0.0
2024-01-11 14:30:00,566.873,880.5,398.2,9.8245098,2.95,1.0,376.3388542906016,0.0,57.665854290601544,0.0,4264.9186813605265,0.0,438.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1295638.3187499999,5000.0,0.49744463373083475,0.5025553662691652,0.0
2024-01-11 14:45:00,551.791,904.0,408.225,9.8245098,2.95,1.0,376.3388542906016,0.0,82.77285429060157,0.0,4343.55289293659,0.0,461.5,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1295638.3187499999,5000.0,0.5105088495575221,0.4894911504424779,0.0
2024-01-11 15:00:00,536.704,896.5,388.225,10.8909094,2.95,1.0,376.3388542906016,0.0,77.85985429060167,0.0,4417.519754512665,0.0,454.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1295638.3187499999,5000.0,0.5064138315672058,0.4935861684327942,0.0
2024-01-11 15:15:00,559.737,890.0,428.2,10.8909094,2.95,1.0,376.3388542906016,0.0,94.80185429060163,0.0,4507.581516088721,0.0,447.5,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1295638.3187499999,5000.0,0.5028089887640449,0.49719101123595505,0.0
2024-01-11 15:30:00,579.072,940.25,438.2,10.8909094,2.95,1.0,376.3388542906016,0.0,85.46685429060159,0.0,4588.775027664793,0.0,497.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1295638.3187499999,5000.0,0.5293804839138527,0.4706195160861473,0.0
2024-01-11 15:45:00,598.7,894.5,458.2,10.8909094,2.95,1.0,376.3388542906016,0.0,85.83885429060155,0.0,4670.321939240857,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,452.0,1295186.3187499999,5000.0,0.0,0.4946897708216881,0.5053102291783119
2024-01-11 16:00:00,597.078,946.5,448.225,11.7303956,2.95,1.0,376.3388542906016,0.0,77.48585429060165,0.0,4743.933500816922,0.0,504.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1295186.3187499999,5000.0,0.5324881141045958,0.4675118858954041,0.0
2024-01-11 16:15:00,592.728,970.25,458.225,11.7303956,2.95,1.0,376.3388542906016,0.0,91.83585429060167,0.0,4831.177562392993,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,527.75,1294658.5687499999,5000.0,0.0,0.4560680237052306,0.5439319762947694
2024-01-11 16:30:00,600.095,933.75,518.225,11.7303956,2.95,1.0,376.3388542906016,0.0,144.4688542906016,0.0,4968.422973969056,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,491.25,1294167.3187499999,5000.0,0.0,0.4738955823293173,0.5261044176706827
2024-01-11 16:45:00,598.599,931.75,508.2,11.7303956,2.95,1.0,376.3388542906016,0.0,135.93985429060155,0.0,5097.565835545109,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,489.25,1293678.0687499999,5000.0,0.0,0.47491279849745105,0.525087201502549
2024-01-11 17:00:00,623.518,912.25,528.225,13.0040988,2.95,1.0,376.3388542906016,0.0,131.0458542906016,0.0,5222.059397121186,0.0,469.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1293678.0687499999,5000.0,0.5149355987941902,0.4850644012058098,0.0
