DateTime,load_kWh,heatdemand_kWhth,production_kWh,spot price [Rp/kWh],cop_monthly,battery_installed,grid_import_kWh,grid_export_kWh,battery_charge_kWh,battery_discharge_kWh,battery_soc_kWh,prod_for_local_demand_kWh,woodchip_boiler_heat_kWhth,heatpump_heat_kWhth,heatpump_elec_kWh,heatpump_on,heatpump_nominal_kWhth,Q_HP_kWhth,E_elec_HP_kWh,ptes_charge_kWhth,ptes_discharge_kWhth,ptes_soc_kWhth,ptes_volume_m3,woodchip_heat_supply_share,heatpump_heat_supply_share,ptes_discharge_supply_share
2024-01-11 17:15:00,608.388,967.75,518.2,13.0040988,2.95,1.0,376.3388542906016,0.0,136.15085429060161,0.0,5351.4027086972565,0.0,525.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1293678.0687499999,5000.0,0.5427538103849134,0.45724618961508656,0.0
2024-01-11 17:30:00,642.413,992.0,518.225,13.0040988,2.95,1.0,376.3388542906016,0.0,102.15085429060161,0.0,5448.446020273324,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,549.5,1293128.5687499999,5000.0,0.0,0.44606854838709675,0.5539314516129032
2024-01-11 17:45:00,639.464,923.5,478.225,13.0040988,2.95,1.0,376.3388542906016,0.0,65.09985429060157,0.0,5510.290881849396,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,481.0,1292647.5687499999,5000.0,0.0,0.47915538711423933,0.5208446128857607
2024-01-11 18:00:00,660.938,955.25,458.2,13.0946774,2.95,1.0,376.3388542906016,0.0,23.600854290601603,0.0,5532.711693425466,0.0,512.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1292647.5687499999,5000.0,0.5367704789322167,0.4632295210677833,0.0
2024-01-11 18:15:00,655.652,947.75,448.2,13.0946774,2.95,1.0,376.3388542906016,0.0,18.886854290601548,0.0,5550.654205001549,0.0,505.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1292647.5687499999,5000.0,0.5331047217093116,0.4668952782906885,0.0
2024-01-11 18:30:00,670.606,943.75,448.225,13.0946774,2.95,1.0,376.3388542906016,0.0,3.957854290601631,0.0,5554.414166577633,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,501.25,1292146.3187499999,5000.0,0.0,0.4688741721854305,0.5311258278145695
2024-01-11 18:45:00,651.869,922.25,458.225,13.0946774,2.95,1.0,376.3388542906016,0.0,32.6948542906016,0.0,5585.474278153713,0.0,479.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1292146.3187499999,5000.0,0.5201951748441312,0.4798048251558688,0.0
2024-01-11 19:00:00,644.38,1011.25,438.225,12.4214076,2.95,1.0,376.3388542906016,0.0,20.18385429060163,0.0,5604.648939729792,0.0,568.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1292146.3187499999,5000.0,0.5624227441285538,0.43757725587144625,0.0
2024-01-11 19:15:00,646.122,939.75,448.2,12.4214076,2.95,1.0,376.3388542906016,0.0,28.416854290601634,0.0,5631.644951305854,0.0,497.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1292146.3187499999,5000.0,0.5291300877893057,0.47086991221069435,0.0
2024-01-11 19:30:00,641.411,950.25,428.225,12.4214076,2.95,1.0,376.3388542906016,0.0,13.152854290601681,0.0,5644.140162881937,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,507.75,1291638.5687499999,5000.0,0.0,0.46566692975532753,0.5343330702446725
2024-01-11 19:45:00,642.411,898.25,428.225,12.4214076,2.95,1.0,376.3388542906016,0.0,12.152854290601681,0.0,5655.6853744579785,0.0,455.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1291638.5687499999,5000.0,0.5073754522682995,0.4926245477317005,0.0
2024-01-11 20:00:00,618.726,933.75,418.2,10.8918432,2.95,1.0,376.3388542906016,0.0,25.812854290601592,0.0,5680.207586034063,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,491.25,1291147.3187499999,5000.0,0.0,0.4738955823293173,0.5261044176706827
2024-01-11 20:15:00,615.832,897.25,418.225,10.8918432,2.95,1.0,376.3388542906016,0.0,28.731854290601632,0.0,5707.502847610129,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,454.75,1290692.5687499999,5000.0,0.0,0.4931735859570911,0.5068264140429088
2024-01-11 20:30:00,604.415,897.0,428.225,10.8918432,2.95,1.0,376.3388542906016,0.0,50.14885429060166,0.0,5755.1442591862,0.0,454.5,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1290692.5687499999,5000.0,0.5066889632107023,0.49331103678929766,0.0
2024-01-11 20:45:00,593.703,897.0,418.225,10.8918432,2.95,1.0,376.3388542906016,0.0,50.86085429060165,0.0,5803.462070762267,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,454.5,1290238.0687499999,5000.0,0.0,0.49331103678929766,0.5066889632107023
2024-01-11 21:00:00,566.302,932.5,408.2,9.8497224,2.95,1.0,376.3388542906016,0.0,68.23685429060157,0.0,5868.287082338342,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,490.0,1289748.0687499999,5000.0,0.0,0.4745308310991957,0.5254691689008043
2024-01-11 21:15:00,603.231,864.75,418.225,9.8497224,2.95,1.0,376.3388542906016,0.0,41.33285429060163,0.0,5907.553293914418,0.0,422.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1289748.0687499999,5000.0,0.48829141370338247,0.5117085862966175,0.0
2024-01-11 21:30:00,594.266,820.0,408.2,9.8497224,2.95,1.0,376.3388542906016,0.0,40.27285429060163,0.0,5945.812505490508,0.0,377.5,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1289748.0687499999,5000.0,0.4603658536585366,0.5396341463414634,0.0
2024-01-11 21:45:00,551.545,858.0,398.225,9.8497224,2.95,1.0,376.3388542906016,0.0,73.01885429060167,0.0,6015.1804170665855,0.0,415.5,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1289748.0687499999,5000.0,0.48426573426573427,0.5157342657342657,0.0
2024-01-11 22:00:00,546.549,829.75,298.225,9.515422,2.95,1.0,376.3388542906016,0.0,0.0,23.14225864147195,5992.038158425111,0.0,387.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1289748.0687499999,5000.0,0.46670683940946067,0.5332931605905393,0.0
2024-01-11 22:15:00,567.55,745.0,248.225,9.515422,2.95,1.0,376.3388542906016,0.0,0.0,97.88015337831403,5894.1580050467965,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,302.5,1289445.5687499999,5000.0,0.0,0.5939597315436241,0.40604026845637586
2024-01-11 22:30:00,538.706,696.25,228.225,9.515422,2.95,1.0,376.3388542906016,0.0,0.0,88.57067969410357,5805.58732535269,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,253.75,1289191.8187499999,5000.0,0.0,0.6355475763016158,0.3644524236983842
2024-01-11 22:45:00,574.179,705.75,228.25,9.515422,2.95,1.0,376.3388542906016,0.0,0.0,125.88436390462986,5679.70296144806,0.0,263.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1289191.8187499999,5000.0,0.37300743889479276,0.6269925611052072,0.0
2024-01-11 23:00:00,558.757,700.75,228.225,8.8440198,2.95,1.0,376.3388542906016,0.0,0.0,109.67699548357719,5570.025965964483,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,258.25,1288933.5687499999,5000.0,0.0,0.6314662861220122,0.3685337138779879
2024-01-11 23:15:00,567.925,777.25,228.225,8.8440198,2.95,1.0,376.3388542906016,0.0,0.0,119.32752179936666,5450.698444165117,0.0,334.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1288933.5687499999,5000.0,0.43068510775168867,0.5693148922483113,0.0
2024-01-11 23:30:00,567.975,773.75,248.225,8.8440198,2.95,1.0,376.3388542906016,0.0,0.0,98.32752179936674,5352.37092236575,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,331.25,1288602.3187499999,5000.0,0.0,0.5718901453957996,0.4281098546042003
2024-01-11 23:45:00,517.34,777.25,248.225,8.8440198,2.95,1.0,376.3388542906016,0.0,0.0,45.027521799366745,5307.343400566382,0.0,334.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1288602.3187499999,5000.0,0.43068510775168867,0.5693148922483113,0.0
2024-01-12 00:00:00,535.791,754.25,258.225,8.21865,2.95,1.0,376.3388542906016,0.0,0.0,53.92331127305098,5253.420089293331,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,311.75,1288290.5687499999,5000.0,0.0,0.5866755054690089,0.41332449453099107
2024-01-12 00:15:00,583.033,729.0,248.225,8.21865,2.95,1.0,376.3388542906016,0.0,0.0,114.1780481151562,5139.242041178176,0.0,286.5,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1288290.5687499999,5000.0,0.39300411522633744,0.6069958847736625,0.0
2024-01-12 00:30:00,596.745,775.0,258.25,8.21865,2.95,1.0,376.3388542906016,0.0,0.0,118.05910074673517,5021.18294043144,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,332.5,1287958.0687499999,5000.0,0.0,0.5709677419354838,0.4290322580645161
2024-01-12 00:45:00,589.271,783.75,258.225,8.21865,2.95,1.0,376.3388542906016,0.0,0.0,110.21804811515615,4910.964892316284,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,341.25,1287616.8187499999,5000.0,0.0,0.5645933014354066,0.4354066985645933
2024-01-12 01:00:00,537.363,701.75,258.25,7.997055,2.95,1.0,376.3388542906016,0.0,0.0,55.551732325682586,4855.413159990601,0.0,259.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1287616.8187499999,5000.0,0.3694335589597435,0.6305664410402565,0.0
2024-01-12 01:15:00,565.468,777.0,258.225,7.997055,2.95,1.0,376.3388542906016,0.0,0.0,85.16225864147194,4770.25090134913,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,334.5,1287282.3187499999,5000.0,0.0,0.5694980694980695,0.4305019305019305
2024-01-12 01:30:00,594.457,799.25,258.225,7.997055,2.95,1.0,376.3388542906016,0.0,0.0,115.67699548357723,4654.573905865553,0.0,356.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1287282.3187499999,5000.0,0.44635595871129186,0.5536440412887081,0.0
2024-01-12 01:45:00,616.199,819.0,248.25,7.997055,2.95,1.0,376.3388542906016,0.0,0.0,149.0633112730509,4505.5105945925025,0.0,376.5,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1287282.3187499999,5000.0,0.4597069597069597,0.5402930402930403,0.0
2024-01-12 02:00:00,605.841,827.5,138.225,7.978355,2.95,1.0,376.3388542906016,0.0,0.0,253.9759428519983,4251.534651740505,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,385.0,1286897.3187499999,5000.0,0.0,0.5347432024169184,0.4652567975830816
2024-01-12 02:15:00,598.905,813.0,88.25,7.978355,2.95,1.0,376.3388542906016,0.0,0.0,299.2801533783141,3952.254498362192,0.0,370.5,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1286897.3187499999,5000.0,0.45571955719557194,0.544280442804428,0.0
2024-01-12 02:30:00,679.286,856.5,78.25,7.978355,2.95,1.0,376.3388542906016,0.0,0.0,394.4180481151562,3557.836450247036,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,414.0,1286483.3187499999,5000.0,0.0,0.5166374781085814,0.48336252189141854
2024-01-12 02:45:00,649.798,884.75,68.375,7.978355,2.95,1.0,376.3388542906016,0.0,0.0,373.7727849572615,3184.063665289774,0.0,442.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1286483.3187499999,5000.0,0.4998587171517378,0.5001412828482622,0.0
2024-01-12 03:00:00,628.024,858.5,78.4,7.84652,2.95,1.0,376.3388542906016,0.0,0.0,340.3001533783141,2843.7635119114602,0.0,416.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1286483.3187499999,5000.0,0.48456610366919045,0.5154338963308096,0.0
2024-01-12 03:15:00,572.279,932.75,78.375,7.84652,2.95,1.0,376.3388542906016,0.0,0.0,281.64752179936676,2562.1159901120955,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,490.25,1285993.0687499999,5000.0,0.0,0.47440364513535244,0.5255963548646475
2024-01-12 03:30:00,516.155,884.25,78.375,7.84652,2.95,1.0,376.3388542906016,0.0,0.0,222.5696270625246,2339.5463630495688,0.0,441.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1285993.0687499999,5000.0,0.49957591178965227,0.5004240882103478,0.0
2024-01-12 03:45:00,509.015,899.25,68.4,7.84652,2.95,1.0,376.3388542906016,0.0,0.0,225.55383758884045,2113.992525460726,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,456.75,1285536.3187499999,5000.0,0.0,0.4920767306088407,0.5079232693911593
2024-01-12 04:00:00,506.87,856.5,58.375,7.897945,2.95,1.0,376.3388542906016,0.0,0.0,233.8485744309457,1880.1439510297823,0.0,414.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1285536.3187499999,5000.0,0.48336252189141854,0.5166374781085814,0.0
2024-01-12 04:15:00,497.907,894.25,58.375,7.897945,2.95,1.0,376.3388542906016,0.0,0.0,224.41383758884035,1655.7301134409427,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,451.75,1285084.5687499999,5000.0,0.0,0.4948280682135868,0.5051719317864132
2024-01-12 04:30:00,473.028,865.25,58.4,7.897945,2.95,1.0,376.3388542906016,0.0,0.0,198.1991007467352,1457.5310126942077,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,422.75,1284661.8187499999,5000.0,0.0,0.5114128864490032,0.4885871135509968
2024-01-12 04:45:00,466.138,856.25,58.375,7.897945,2.95,1.0,376.3388542906016,0.0,0.0,190.97278495726138,1266.5582277369467,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,413.75,1284248.0687499999,5000.0,0.0,0.5167883211678832,0.4832116788321168
2024-01-12 05:00:00,463.968,1008.25,168.4,8.092425,2.95,1.0,376.3388542906016,0.0,0.0,72.87278495726146,1193.685442779688,0.0,565.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1284248.0687499999,5000.0,0.5611207537813042,0.4388792462186958,0.0
2024-01-12 05:15:00,452.063,1024.0,278.375,8.092425,2.95,1.0,376.3388542906016,0.0,52.650854290601615,0.0,1243.7037543557599,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,581.5,1283666.5687499999,5000.0,0.0,0.43212890625,0.56787109375
2024-01-12 05:30:00,471.97,1040.75,308.3,8.092425,2.95,1.0,376.3388542906016,0.0,62.66885429060159,0.0,1303.2391659318328,0.0,598.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1283666.5687499999,5000.0,0.5748258467451357,0.4251741532548643,0.0
2024-01-12 05:45:00,494.5,1192.25,318.25,8.092425,2.95,1.0,376.3388542906016,0.0,50.0888542906016,0.0,1350.8235775079065,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,749.75,1282916.8187499999,5000.0,0.0,0.3711469909834347,0.6288530090165653
2024-01-12 06:00:00,481.962,1138.25,268.25,9.14804,2.95,1.0,376.3388542906016,0.0,12.626854290601614,0.0,1362.8190890839778,0.0,695.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1282916.8187499999,5000.0,0.6112453327476389,0.3887546672523611,0.0
2024-01-12 06:15:00,546.689,1125.5,278.225,9.14804,2.95,1.0,376.3388542906016,0.0,0.0,44.342258641471936,1318.476830442507,0.0,683.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1282916.8187499999,5000.0,0.6068414038205242,0.3931585961794758,0.0
2024-01-12 06:30:00,549.615,1163.75,248.25,9.14804,2.95,1.0,376.3388542906016,0.0,0.0,78.97489022041938,1239.5019402220878,0.0,721.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1282916.8187499999,5000.0,0.6197636949516648,0.3802363050483351,0.0
2024-01-12 06:45:00,567.748,1154.0,268.225,9.14804,2.95,1.0,376.3388542906016,0.0,0.0,77.03594285199834,1162.465997370089,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,711.5,1282205.3187499999,5000.0,0.0,0.3834488734835355,0.6165511265164645
2024-01-12 07:00:00,587.003,1096.0,288.225,10.745955,2.95,1.0,376.3388542906016,0.0,0.0,76.25173232568255,1086.2142650444075,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,653.5,1281551.8187499999,5000.0,0.0,0.40374087591240876,0.5962591240875912
2024-01-12 07:15:00,605.154,1118.5,338.225,10.745955,2.95,1.0,376.3388542906016,0.0,0.0,42.72646916778776,1043.48779587662,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,676.0,1280875.8187499999,5000.0,0.0,0.3956191327670988,0.6043808672329012
2024-01-12 07:30:00,597.765,1132.5,338.225,10.745955,2.95,1.0,376.3388542906016,0.0,0.0,34.94857443094565,1008.5392214456751,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,690.0,1280185.8187499999,5000.0,0.0,0.39072847682119205,0.609271523178808
2024-01-12 07:45:00,644.884,1108.75,358.225,10.745955,2.95,1.0,376.3388542906016,0.0,0.0,63.49489022041936,945.0443312252573,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,666.25,1279519.5687499999,5000.0,0.0,0.399098083427283,0.6009019165727171
2024-01-12 08:00:00,614.117,1207.25,368.225,12.4729,2.95,1.0,376.3388542906016,0.0,0.0,20.582258641471935,924.4620725837849,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,764.75,1278754.8187499999,5000.0,0.0,0.3665355145992959,0.6334644854007041
2024-01-12 08:15:00,626.927,1225.0,378.225,12.4729,2.95,1.0,376.3388542906016,0.0,0.0,23.540153378314102,900.9219192054707,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,782.5,1277972.3187499999,5000.0,0.0,0.36122448979591837,0.6387755102040816
2024-01-12 08:30:00,642.105,1156.5,378.225,12.4729,2.95,1.0,376.3388542906016,0.0,0.0,39.516995483577254,861.4049237218933,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,714.0,1277258.3187499999,5000.0,0.0,0.38261997405966275,0.6173800259403373
2024-01-12 08:45:00,638.847,1165.0,388.2,12.4729,2.95,1.0,376.3388542906016,0.0,0.0,25.587521799366726,835.8174019225262,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,722.5,1276535.8187499999,5000.0,0.0,0.3798283261802575,0.6201716738197425
2024-01-12 09:00:00,635.173,1074.5,418.225,11.542575,2.95,1.0,376.3388542906016,0.0,9.390854290601624,0.0,844.7387134985979,0.0,632.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1276535.8187499999,5000.0,0.5881805490926012,0.4118194509073988,0.0
2024-01-12 09:15:00,634.532,1135.0,408.225,11.542575,2.95,1.0,376.3388542906016,0.0,0.0318542906015864,0.0,844.7689750746695,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,692.5,1275843.3187499999,5000.0,0.0,0.3898678414096916,0.6101321585903083
2024-01-12 09:30:00,641.481,1098.0,408.225,11.542575,2.95,1.0,376.3388542906016,0.0,0.0,7.281206009893021,837.4877690647766,0.0,655.5,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1275843.3187499999,5000.0,0.5969945355191257,0.4030054644808743,0.0
2024-01-12 09:45:00,628.218,1006.0,388.2,11.542575,2.95,1.0,376.3388542906016,0.0,0.0,14.399100746735126,823.0886683180415,0.0,563.5,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1275843.3187499999,5000.0,0.5601391650099403,0.4398608349900596,0.0
2024-01-12 10:00:00,601.192,1100.5,388.225,10.52249,2.95,1.0,376.3388542906016,0.0,13.371854290601618,0.0,835.791929894113,0.0,658.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1275843.3187499999,5000.0,0.5979100408905044,0.4020899591094957,0.0
2024-01-12 10:15:00,596.043,1046.25,368.225,10.52249,2.95,1.0,376.3388542906016,0.0,0.0,1.556995483577243,834.2349344105355,0.0,603.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1275843.3187499999,5000.0,0.5770609318996416,0.4229390681003584,0.0
2024-01-12 10:30:00,584.188,1031.0,378.2,10.52249,2.95,1.0,376.3388542906016,0.0,20.350854290601603,0.0,853.568245986607,0.0,588.5,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1275843.3187499999,5000.0,0.5708050436469447,0.42919495635305527,0.0
2024-01-12 10:45:00,578.96,997.0,358.225,10.52249,2.95,1.0,376.3388542906016,0.0,5.603854290601589,0.0,858.8919075626791,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,554.5,1275288.8187499999,5000.0,0.0,0.44383149448345033,0.5561685055165496
2024-01-12 11:00:00,608.511,953.0,378.225,9.876405,2.95,1.0,376.3388542906016,0.0,0.0,4.154890220419308,854.7370173422601,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,510.5,1274778.3187499999,5000.0,0.0,0.46432318992654775,0.5356768100734522
2024-01-12 11:15:00,613.698,939.75,378.2,9.876405,2.95,1.0,376.3388542906016,0.0,0.0,9.64120600989304,845.0958113323668,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,497.25,1274281.0687499999,5000.0,0.0,0.47086991221069435,0.5291300877893057
2024-01-12 11:30:00,624.625,960.25,388.225,9.876405,2.95,1.0,376.3388542906016,0.0,0.0,10.590679694103553,834.5051316382624,0.0,517.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1274281.0687499999,5000.0,0.5391825045561052,0.46081749544389483,0.0
2024-01-12 11:45:00,645.317,907.75,378.225,9.876405,2.95,1.0,376.3388542906016,0.0,0.0,42.89804811515619,791.6070835231067,0.0,465.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1274281.0687499999,5000.0,0.5125309832002203,0.48746901679977966,0.0
2024-01-12 12:00:00,604.559,945.25,378.225,9.442565,2.95,1.0,376.3388542906016,0.0,0.00485429060165643,0.0,791.6116950991782,0.0,502.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1274281.0687499999,5000.0,0.5318698756942608,0.46813012430573925,0.0
2024-01-12 12:15:00,577.36,892.0,388.2,9.442565,2.95,1.0,376.3388542906016,0.0,37.17885429060158,0.0,826.931606675249,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,449.5,1273831.5687499999,5000.0,0.0,0.4960762331838565,0.5039237668161435
2024-01-12 12:30:00,573.766,833.25,378.225,9.442565,2.95,1.0,376.3388542906016,0.0,30.797854290601663,0.0,856.1895682513205,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,390.75,1273440.8187499999,5000.0,0.0,0.5310531053105311,0.46894689468946893
2024-01-12 12:45:00,564.659,888.5,388.225,9.442565,2.95,1.0,376.3388542906016,0.0,49.904854290601634,0.0,903.5991798273899,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,446.0,1272994.8187499999,5000.0,0.0,0.498030388294879,0.501969611705121
2024-01-12 13:00:00,570.388,873.25,378.2,9.199465,2.95,1.0,376.3388542906016,0.0,34.15085429060156,0.0,936.0424914034611,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,430.75,1272564.0687499999,5000.0,0.0,0.5067277411966791,0.49327225880332093
2024-01-12 13:15:00,552.315,806.25,378.225,9.199465,2.95,1.0,376.3388542906016,0.0,52.24885429060157,0.0,985.6789029795327,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,363.75,1272200.3187499999,5000.0,0.0,0.5488372093023256,0.4511627906976744
2024-01-12 13:30:00,553.21,819.0,388.225,9.199465,2.95,1.0,376.3388542906016,0.0,61.35385429060159,0.0,1043.9650645556048,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,376.5,1271823.8187499999,5000.0,0.0,0.5402930402930403,0.4597069597069597
2024-01-12 13:45:00,554.335,927.5,398.25,9.199465,2.95,1.0,376.3388542906016,0.0,70.25385429060157,0.0,1110.706226131675,0.0,485.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1271823.8187499999,5000.0,0.522911051212938,0.477088948787062,0.0
2024-01-12 14:00:00,532.445,900.0,378.225,9.43976,2.95,1.0,376.3388542906016,0.0,72.11885429060158,0.0,1179.219137707747,0.0,457.5,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1271823.8187499999,5000.0,0.5083333333333333,0.49166666666666664,0.0
2024-01-12 14:15:00,547.886,866.5,398.225,9.43976,2.95,1.0,376.3388542906016,0.0,76.67785429060166,0.0,1252.0630992838196,0.0,424.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1271823.8187499999,5000.0,0.4893248701673399,0.5106751298326602,0.0
2024-01-12 14:30:00,547.397,939.5,388.2,9.43976,2.95,1.0,376.3388542906016,0.0,67.14185429060154,0.0,1315.8478608598925,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,497.0,1271326.8187499999,5000.0,0.0,0.4709952102182012,0.5290047897817989
2024-01-12 14:45:00,544.71,916.0,378.225,9.43976,2.95,1.0,376.3388542906016,0.0,59.85385429060159,0.0,1372.7090224359654,0.0,473.5,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1271326.8187499999,5000.0,0.5169213973799127,0.48307860262008734,0.0
2024-01-12 15:00:00,539.777,1017.5,378.225,9.92035,2.95,1.0,376.3388542906016,0.0,64.78685429060158,0.0,1434.2565340120382,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,575.0,1270751.8187499999,5000.0,0.0,0.4348894348894349,0.5651105651105651
2024-01-12 15:15:00,562.732,966.0,428.225,9.92035,2.95,1.0,376.3388542906016,0.0,91.83185429060165,0.0,1521.4967955881111,0.0,523.5,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1270751.8187499999,5000.0,0.5419254658385093,0.4580745341614907,0.0
2024-01-12 15:30:00,548.937,1075.25,438.225,9.92035,2.95,1.0,376.3388542906016,0.0,115.62685429060161,0.0,1631.3423071641846,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,632.75,1270119.0687499999,5000.0,0.0,0.41153220181353173,0.5884677981864682
2024-01-12 15:45:00,551.53,1036.0,438.2,9.92035,2.95,1.0,376.3388542906016,0.0,113.00885429060162,0.0,1738.700718740256,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,593.5,1269525.5687499999,5000.0,0.0,0.42712355212355213,0.5728764478764479
2024-01-12 16:00:00,584.797,979.0,448.2,10.44769,2.95,1.0,376.3388542906016,0.0,89.74185429060157,0.0,1823.95548031633,0.0,536.5,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1269525.5687499999,5000.0,0.5480081716036772,0.4519918283963228,0.0
2024-01-12 16:15:00,579.664,1047.75,458.2,10.44769,2.95,1.0,376.3388542906016,0.0,104.8748542906016,0.0,1923.5865918924028,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,605.25,1268920.3187499999,5000.0,0.0,0.42233357193987114,0.5776664280601288
2024-01-12 16:30:00,572.529,904.0,498.225,10.44769,2.95,1.0,376.3388542906016,0.0,152.03485429060163,0.0,2068.019703468475,0.0,461.5,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1268920.3187499999,5000.0,0.5105088495575221,0.4894911504424779,0.0
2024-01-12 16:45:00,569.477,974.0,498.2,10.44769,2.95,1.0,376.3388542906016,0.0,155.06185429060162,0.0,2215.3284650445457,0.0,531.5,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1268920.3187499999,5000.0,0.545687885010267,0.45431211498973306,0.0
2024-01-12 17:00:00,577.132,945.75,498.225,11.409805,2.95,1.0,376.3388542906016,0.0,147.43185429060168,0.0,2355.3887266206184,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,503.25,1268417.0687499999,5000.0,0.0,0.46788263283108644,0.5321173671689136
2024-01-12 17:15:00,598.421,968.5,528.2,11.409805,2.95,1.0,376.3388542906016,0.0,156.1178542906016,0.0,2503.7006881966918,0.0,526.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1268417.0687499999,5000.0,0.5431078988125968,0.4568921011874032,0.0
2024-01-12 17:30:00,616.017,1012.75,508.2,11.409805,2.95,1.0,376.3388542906016,0.0,118.52185429060154,0.0,2616.296449772766,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,570.25,1267846.8187499999,5000.0,0.0,0.4369291532954826,0.5630708467045175
2024-01-12 17:45:00,627.108,993.25,498.225,11.409805,2.95,1.0,376.3388542906016,0.0,97.45585429060168,0.0,2708.8795113488377,0.0,550.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1267846.8187499999,5000.0,0.554492826579411,0.445507173420589,0.0
2024-01-12 18:00:00,664.402,1011.25,518.2,11.692175,2.95,1.0,376.3388542906016,0.0,80.1368542906016,0.0,2785.0095238095237,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,568.75,1267278.0687499999,5000.0,0.0,0.43757725587144625,0.5624227441285538
2024-01-12 18:15:00,672.772,995.0,508.225,11.692175,2.95,1.0,376.3388542906016,0.0,61.79185429060158,0.0,2843.71178450098,0.0,552.5,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1267278.0687499999,5000.0,0.5552763819095478,0.44472361809045224,0.0
2024-01-12 18:30:00,675.362,994.25,498.225,11.692175,2.95,1.0,376.3388542906016,0.0,49.20185429060166,0.0,2890.453546077055,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,551.75,1266726.3187499999,5000.0,0.0,0.4450590897661554,0.5549409102338446
2024-01-12 18:45:00,686.564,981.25,498.2,11.692175,2.95,1.0,376.3388542906016,0.0,37.97485429060163,0.0,2926.5296576531255,0.0,538.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1266726.3187499999,5000.0,0.5490445859872611,0.45095541401273886,0.0
2024-01-12 19:00:00,668.956,1044.5,518.2,11.114345,2.95,1.0,376.3388542906016,0.0,75.58285429060163,0.0,2998.3333692292,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,602.0,1266124.3187499999,5000.0,0.0,0.42364767831498323,0.5763523216850167
2024-01-12 19:15:00,650.985,940.75,498.2,11.114345,2.95,1.0,376.3388542906016,0.0,73.55385429060158,0.0,3068.209530805272,0.0,498.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1266124.3187499999,5000.0,0.5296306138719107,0.4703693861280893,0.0
2024-01-12 19:30:00,672.657,1014.75,498.2,11.114345,2.95,1.0,376.3388542906016,0.0,51.88185429060155,0.0,3117.497292381344,0.0,572.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1266124.3187499999,5000.0,0.5639320029563932,0.4360679970436068,0.0
2024-01-12 19:45:00,665.283,1027.75,498.2,11.114345,2.95,1.0,376.3388542906016,0.0,59.255854290601576,0.0,3173.790353957418,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,585.25,1265539.0687499999,5000.0,0.0,0.4305521770858672,0.5694478229141328
2024-01-12 20:00:00,648.894,986.75,498.2,10.0793,2.95,1.0,376.3388542906016,0.0,75.64485429060159,0.0,3245.6529655334907,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,544.25,1264994.8187499999,5000.0,0.0,0.4484418545730935,0.5515581454269065
2024-01-12 20:15:00,628.462,969.0,498.2,10.0793,2.95,1.0,376.3388542906016,0.0,96.0768542906016,0.0,3336.925977109562,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,526.5,1264468.3187499999,5000.0,0.0,0.456656346749226,0.5433436532507739
2024-01-12 20:30:00,598.07,999.0,498.225,10.0793,2.95,1.0,376.3388542906016,0.0,126.49385429060158,0.0,3457.095138685633,0.0,556.5,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1264468.3187499999,5000.0,0.5570570570570571,0.44294294294294295,0.0
2024-01-12 20:45:00,579.53,969.75,498.2,10.0793,2.95,1.0,376.3388542906016,0.0,145.00885429060162,0.0,3594.853550261705,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,527.25,1263941.0687499999,5000.0,0.0,0.4563031709203403,0.5436968290796597
2024-01-12 21:00:00,558.324,914.25,498.225,9.13495,2.95,1.0,376.3388542906016,0.0,166.23985429060167,0.0,3752.7814118377764,0.0,471.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1263941.0687499999,5000.0,0.5159967186218212,0.48400328137817883,0.0
2024-01-12 21:15:00,616.706,923.0,498.2,9.13495,2.95,1.0,376.3388542906016,0.0,107.83285429060157,0.0,3855.222623413848,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,480.5,1263460.5687499999,5000.0,0.0,0.47941495124593714,0.5205850487540629
2024-01-12 21:30:00,598.772,907.5,478.2,9.13495,2.95,1.0,376.3388542906016,0.0,105.76685429060154,0.0,3955.7011349899194,0.0,465.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1263460.5687499999,5000.0,0.512396694214876,0.48760330578512395,0.0
2024-01-12 21:45:00,586.127,909.25,478.2,9.13495,2.95,1.0,376.3388542906016,0.0,118.41185429060164,0.0,4068.1923965659917,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,466.75,1262993.8187499999,5000.0,0.0,0.4866648336541105,0.5133351663458895
2024-01-12 22:00:00,580.58,868.75,398.2,8.831075,2.95,1.0,376.3388542906016,0.0,43.95885429060155,0.0,4109.953308142062,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,426.25,1262567.5687499999,5000.0,0.0,0.5093525179856115,0.4906474820143885
2024-01-12 22:15:00,584.892,868.25,338.225,8.831075,2.95,1.0,376.3388542906016,0.0,0.0,21.39804811515624,4088.555260026906,0.0,425.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1262567.5687499999,5000.0,0.49035416066801035,0.5096458393319896,0.0
2024-01-12 22:30:00,587.24,831.25,308.225,8.831075,2.95,1.0,376.3388542906016,0.0,0.0,55.44857443094567,4033.1066855959607,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,388.75,1262178.8187499999,5000.0,0.0,0.5323308270676692,0.46766917293233085
2024-01-12 22:45:00,609.922,783.0,308.225,8.831075,2.95,1.0,376.3388542906016,0.0,0.0,79.3243639046299,3953.7823216913307,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,340.5,1261838.3187499999,5000.0,0.0,0.5651340996168582,0.43486590038314177
2024-01-12 23:00:00,600.06,804.75,318.225,8.3776,2.95,1.0,376.3388542906016,0.0,0.0,58.41699548357718,3895.3653262077532,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,362.25,1261476.0687499999,5000.0,0.0,0.5498602050326188,0.45013979496738116
2024-01-12 23:15:00,623.317,810.75,348.2,8.3776,2.95,1.0,376.3388542906016,0.0,0.0,51.34541653620886,3844.0199096715446,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,368.25,1261107.8187499999,5000.0,0.0,0.545790934320074,0.45420906567992597
2024-01-12 23:30:00,603.518,786.0,328.225,8.3776,2.95,1.0,376.3388542906016,0.0,0.0,51.53067969410358,3792.489229977441,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,343.5,1260764.3187499999,5000.0,0.0,0.5629770992366412,0.43702290076335876
2024-01-12 23:45:00,571.356,829.25,328.225,8.3776,2.95,1.0,376.3388542906016,0.0,0.0,17.675942851998283,3774.813287125443,0.0,386.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1260764.3187499999,5000.0,0.4663852879107627,0.5336147120892373,0.0
2024-01-13 00:00:00,571.229,826.25,328.225,8.68615,2.95,1.0,376.3388542906016,0.0,0.0,17.542258641472017,3757.271028483971,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,383.75,1260380.5687499999,5000.0,0.0,0.5355521936459909,0.46444780635400906
2024-01-13 00:15:00,596.924,849.75,318.225,8.68615,2.95,1.0,376.3388542906016,0.0,0.0,55.11594285199827,3702.1550856319723,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,407.25,1259973.3187499999,5000.0,0.0,0.5207413945278023,0.47925860547219773
2024-01-13 00:30:00,609.13,796.75,328.225,8.68615,2.95,1.0,376.3388542906016,0.0,0.0,57.43804811515618,3644.717037516816,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,354.25,1259619.0687499999,5000.0,0.0,0.5553812362723565,0.44461876372764353
2024-01-13 00:45:00,603.87,813.0,328.25,8.68615,2.95,1.0,376.3388542906016,0.0,0.0,51.874890220419374,3592.8421472963973,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,370.5,1259248.5687499999,5000.0,0.0,0.544280442804428,0.45571955719557194
2024-01-13 01:00:00,605.313,843.5,328.225,8.187795,2.95,1.0,376.3388542906016,0.0,0.0,53.42015337831407,3539.421993918083,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,401.0,1258847.5687499999,5000.0,0.0,0.5245998814463545,0.4754001185536455
2024-01-13 01:15:00,599.313,818.5,318.225,8.187795,2.95,1.0,376.3388542906016,0.0,0.0,57.63067969410354,3481.7913142239786,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,376.0,1258471.5687499999,5000.0,0.0,0.5406230910201588,0.4593769089798412
2024-01-13 01:30:00,648.581,811.75,338.2,8.187795,2.95,1.0,376.3388542906016,0.0,0.0,88.46541653620888,3393.3258976877687,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,369.25,1258102.3187499999,5000.0,0.0,0.5451185709886048,0.4548814290113951
2024-01-13 01:45:00,653.929,889.75,318.25,8.187795,2.95,1.0,376.3388542906016,0.0,0.0,115.09489022041934,3278.2310074673505,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,447.25,1257655.0687499999,5000.0,0.0,0.49733071087384095,0.502669289126159
2024-01-13 02:00:00,608.753,848.25,138.225,8.127955,2.95,1.0,376.3388542906016,0.0,0.0,257.0412060098931,3021.1898014574576,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,405.75,1257249.3187499999,5000.0,0.0,0.5216622458001768,0.47833775419982316
2024-01-13 02:15:00,603.81,802.0,98.225,8.127955,2.95,1.0,376.3388542906016,0.0,0.0,293.9433112730509,2727.2464901844073,0.0,359.5,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1257249.3187499999,5000.0,0.44825436408977554,0.5517456359102244,0.0
2024-01-13 02:30:00,698.118,901.25,68.3,8.127955,2.95,1.0,376.3388542906016,0.0,0.0,424.7148902204195,2302.5315999639884,0.0,458.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1257249.3187499999,5000.0,0.5090152565880721,0.4909847434119279,0.0
2024-01-13 02:45:00,680.085,884.0,68.4,8.127955,2.95,1.0,376.3388542906016,0.0,0.0,405.62752179936683,1896.9040781646218,0.0,441.5,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1257249.3187499999,5000.0,0.4994343891402715,0.5005656108597285,0.0
2024-01-13 03:00:00,621.076,873.5,68.375,8.09897,2.95,1.0,376.3388542906016,0.0,0.0,343.5391007467352,1553.3649774178862,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,431.0,1256818.3187499999,5000.0,0.0,0.5065827132226675,0.4934172867773326
2024-01-13 03:15:00,586.478,928.75,78.375,8.09897,2.95,1.0,376.3388542906016,0.0,0.0,296.59383758884036,1256.771139829046,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,486.25,1256332.0687499999,5000.0,0.0,0.47644683714670255,0.5235531628532974
2024-01-13 03:30:00,561.293,897.25,98.4,8.09897,2.95,1.0,376.3388542906016,0.0,0.0,249.00436390462994,1007.7667759244157,0.0,454.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1256332.0687499999,5000.0,0.5068264140429088,0.4931735859570911,0.0
2024-01-13 03:45:00,513.695,894.0,78.375,8.09897,2.95,1.0,376.3388542906016,0.0,0.0,219.98015337831416,787.7866225461017,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,451.5,1255880.5687499999,5000.0,0.0,0.4949664429530201,0.5050335570469798
2024-01-13 04:00:00,519.526,915.0,68.4,8.06531,2.95,1.0,376.3388542906016,0.0,0.0,236.6180481151562,551.1685744309457,0.0,472.5,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1255880.5687499999,5000.0,0.5163934426229508,0.48360655737704916,0.0
2024-01-13 04:15:00,503.349,966.5,228.4,8.06531,2.95,1.0,376.3388542906016,0.0,0.0,51.16857443094568,500.0,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,524.0,1255356.5687499999,5000.0,0.0,0.4578375581996896,0.5421624418003104
2024-01-13 04:30:00,485.846,1012.75,368.325,8.06531,2.95,1.0,376.3388542906016,0.0,108.81785429060159,0.0,603.3769615760715,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,570.25,1254786.3187499999,5000.0,0.0,0.4369291532954826,0.5630708467045175
2024-01-13 04:45:00,471.469,882.0,408.225,8.06531,2.95,1.0,376.3388542906016,0.0,163.09485429060163,0.0,758.317073152143,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,439.5,1254346.8187499999,5000.0,0.0,0.5017006802721088,0.49829931972789115
2024-01-13 05:00:00,469.116,1042.25,398.225,8.127955,2.95,1.0,376.3388542906016,0.0,155.44785429060164,0.0,905.9925347282147,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,599.75,1253747.0687499999,5000.0,0.0,0.42456224514272006,0.5754377548572799
2024-01-13 05:15:00,468.305,1037.5,368.225,8.127955,2.95,1.0,376.3388542906016,0.0,126.25885429060162,0.0,1025.9384463042861,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,595.0,1253152.0687499999,5000.0,0.0,0.42650602409638555,0.5734939759036145
2024-01-13 05:30:00,480.161,1032.25,328.25,8.127955,2.95,1.0,376.3388542906016,0.0,74.4278542906016,0.0,1096.6449078803576,0.0,589.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1253152.0687499999,5000.0,0.5713247759748123,0.4286752240251877,0.0
2024-01-13 05:45:00,475.066,1105.75,298.225,8.127955,2.95,1.0,376.3388542906016,0.0,49.49785429060165,0.0,1143.6678694564291,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,663.25,1252488.8187499999,5000.0,0.0,0.40018087271082975,0.5998191272891702
2024-01-13 06:00:00,480.109,1159.5,278.25,8.230805,2.95,1.0,376.3388542906016,0.0,24.479854290601622,0.0,1166.9237310325007,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,717.0,1251771.8187499999,5000.0,0.0,0.3816300129366106,0.6183699870633894
2024-01-13 06:15:00,495.884,1189.75,298.2,8.230805,2.95,1.0,376.3388542906016,0.0,28.654854290601577,0.0,1194.1458426085721,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,747.25,1251024.5687499999,5000.0,0.0,0.37192687539399033,0.6280731246060096
2024-01-13 06:30:00,510.608,1141.75,318.225,8.230805,2.95,1.0,376.3388542906016,0.0,33.95585429060162,0.0,1226.4039041846436,0.0,699.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1251024.5687499999,5000.0,0.6124370483906284,0.3875629516093716,0.0
2024-01-13 06:45:00,518.498,1105.75,368.25,8.230805,2.95,1.0,376.3388542906016,0.0,76.09085429060156,0.0,1298.690215760715,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,663.25,1250361.3187499999,5000.0,0.0,0.40018087271082975,0.5998191272891702
2024-01-13 07:00:00,539.778,1166.0,418.225,8.270075,2.95,1.0,376.3388542906016,0.0,104.7858542906016,0.0,1398.2367773367866,0.0,723.5,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1250361.3187499999,5000.0,0.6204974271012007,0.3795025728987993,0.0
2024-01-13 07:15:00,514.869,1206.5,408.225,8.270075,2.95,1.0,376.3388542906016,0.0,119.6948542906016,0.0,1511.9468889128582,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,764.0,1249597.3187499999,5000.0,0.0,0.3667633651056776,0.6332366348943225
2024-01-13 07:30:00,552.804,1137.0,418.225,8.270075,2.95,1.0,376.3388542906016,0.0,91.75985429060165,0.0,1599.1187504889297,0.0,694.5,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1249597.3187499999,5000.0,0.6108179419525066,0.3891820580474934,0.0
2024-01-13 07:45:00,572.293,1074.25,408.225,8.270075,2.95,1.0,376.3388542906016,0.0,62.27085429060162,0.0,1658.2760620650013,0.0,631.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1249597.3187499999,5000.0,0.5880847102629742,0.41191528973702585,0.0
2024-01-13 08:00:00,573.92,1232.5,408.2,8.434635,2.95,1.0,376.3388542906016,0.0,60.61885429060163,0.0,1715.8639736410728,0.0,790.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1249597.3187499999,5000.0,0.640973630831643,0.359026369168357,0.0
2024-01-13 08:15:00,579.843,1148.25,398.225,8.434635,2.95,1.0,376.3388542906016,0.0,44.720854290601665,0.0,1758.3487852171443,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,705.75,1248891.5687499999,5000.0,0.0,0.3853690398432397,0.6146309601567603
2024-01-13 08:30:00,580.922,1089.25,378.225,8.434635,2.95,1.0,376.3388542906016,0.0,23.6418542906016,0.0,1780.8085467932158,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,646.75,1248244.8187499999,5000.0,0.0,0.4062428276336929,0.5937571723663071
2024-01-13 08:45:00,572.199,1103.25,398.225,8.434635,2.95,1.0,376.3388542906016,0.0,52.36485429060167,0.0,1830.5551583692873,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,660.75,1247584.0687499999,5000.0,0.0,0.40108769544527534,0.5989123045547247
2024-01-13 09:00:00,591.679,1099.25,408.225,8.694565,2.95,1.0,376.3388542906016,0.0,42.88485429060165,0.0,1871.2957699453589,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,656.75,1246927.3187499999,5000.0,0.0,0.4025471912667728,0.5974528087332271
2024-01-13 09:15:00,600.302,1123.75,408.2,8.694565,2.95,1.0,376.3388542906016,0.0,34.23685429060157,0.0,1903.8207815214303,0.0,681.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1246927.3187499999,5000.0,0.6062291434927698,0.39377085650723026,0.0
2024-01-13 09:30:00,576.31,1080.25,358.225,8.694565,2.95,1.0,376.3388542906016,0.0,8.25385429060168,0.0,1911.6619430975018,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,637.75,1246289.5687499999,5000.0,0.0,0.4096274010645684,0.5903725989354316
2024-01-13 09:45:00,585.593,1134.0,378.225,8.694565,2.95,1.0,376.3388542906016,0.0,18.970854290601665,0.0,1929.6842546735734,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,691.5,1245598.0687499999,5000.0,0.0,0.39021164021164023,0.6097883597883598
2024-01-13 10:00:00,577.082,977.5,368.225,8.70298,2.95,1.0,376.3388542906016,0.0,17.481854290601632,0.0,1946.292016249645,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,535.0,1245063.0687499999,5000.0,0.0,0.45268542199488493,0.5473145780051151
2024-01-13 10:15:00,568.523,960.0,358.25,8.70298,2.95,1.0,376.3388542906016,0.0,16.065854290601578,0.0,1961.5545778257165,0.0,517.5,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1245063.0687499999,5000.0,0.5390625,0.4609375,0.0
2024-01-13 10:30:00,551.864,988.0,348.225,8.70298,2.95,1.0,376.3388542906016,0.0,22.699854290601593,0.0,1983.119439401788,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,545.5,1244517.5687499999,5000.0,0.0,0.4478744939271255,0.5521255060728745
2024-01-13 10:45:00,581.367,1006.5,378.2,8.70298,2.95,1.0,376.3388542906016,0.0,23.17185429060163,0.0,2005.1327009778595,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,564.0,1243953.5687499999,5000.0,0.0,0.4396423248882265,0.5603576751117735
2024-01-13 11:00:00,563.303,993.5,368.225,8.595455,2.95,1.0,376.3388542906016,0.0,31.26085429060163,0.0,2034.830512553931,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,551.0,1243402.5687499999,5000.0,0.0,0.44539506794162054,0.5546049320583795
2024-01-13 11:15:00,542.155,892.75,368.225,8.595455,2.95,1.0,376.3388542906016,0.0,52.40885429060165,0.0,2084.6189241300026,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,450.25,1242952.3187499999,5000.0,0.0,0.4956594791374965,0.5043405208625035
2024-01-13 11:30:00,579.564,957.0,378.225,8.595455,2.95,1.0,376.3388542906016,0.0,24.99985429060166,0.0,2108.368785706074,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,514.5,1242437.8187499999,5000.0,0.0,0.46238244514106586,0.5376175548589341
2024-01-13 11:45:00,555.318,913.25,358.225,8.595455,2.95,1.0,376.3388542906016,0.0,29.245854290601642,0.0,2136.1523472821455,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,470.75,1241967.0687499999,5000.0,0.0,0.4845332603339721,0.515466739666028
2024-01-13 12:00:00,551.802,849.75,378.225,8.19247,2.95,1.0,376.3388542906016,0.0,52.761854290601605,0.0,2186.276108858217,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,407.25,1241559.8187499999,5000.0,0.0,0.5207413945278023,0.47925860547219773
2024-01-13 12:15:00,511.878,888.75,358.2,8.19247,2.95,1.0,376.3388542906016,0.0,72.6608542906016,0.0,2255.3039204342886,0.0,446.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1241559.8187499999,5000.0,0.5021097046413502,0.4978902953586498,0.0
2024-01-13 12:30:00,557.49,883.5,368.225,8.19247,2.95,1.0,376.3388542906016,0.0,37.073854290601616,0.0,2290.52408201036,0.0,441.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1241559.8187499999,5000.0,0.499151103565365,0.5008488964346349,0.0
2024-01-13 12:45:00,576.819,854.75,378.225,8.19247,2.95,1.0,376.3388542906016,0.0,27.744854290601666,0.0,2316.8816935864315,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,412.25,1241147.5687499999,5000.0,0.0,0.5176952325241299,0.48230476747587014
2024-01-13 13:00:00,565.374,880.75,378.225,8.08588,2.95,1.0,376.3388542906016,0.0,39.1898542906016,0.0,2354.112055162503,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,438.25,1240709.3187499999,5000.0,0.0,0.5024127164348566,0.49758728356514337
2024-01-13 13:15:00,549.332,844.5,378.225,8.08588,2.95,1.0,376.3388542906016,0.0,55.23185429060163,0.0,2406.5823167385747,0.0,402.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1240709.3187499999,5000.0,0.47602131438721135,0.5239786856127886,0.0
2024-01-13 13:30:00,539.876,839.0,368.2,8.08588,2.95,1.0,376.3388542906016,0.0,54.662854290601615,0.0,2458.512028314646,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,396.5,1240312.8187499999,5000.0,0.0,0.5274135876042908,0.4725864123957092
2024-01-13 13:45:00,562.913,866.0,388.2,8.08588,2.95,1.0,376.3388542906016,0.0,51.62585429060158,0.0,2507.5565898907175,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,423.5,1239889.3187499999,5000.0,0.0,0.5109699769053118,0.48903002309468824
2024-01-13 14:00:00,539.707,860.5,378.225,8.12515,2.95,1.0,376.3388542906016,0.0,64.85685429060163,0.0,2569.170601466789,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,418.0,1239471.3187499999,5000.0,0.0,0.5142359093550262,0.48576409064497383
2024-01-13 14:15:00,550.744,940.0,388.25,8.12515,2.95,1.0,376.3388542906016,0.0,63.844854290601575,0.0,2629.8232130428605,0.0,497.5,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1239471.3187499999,5000.0,0.5292553191489362,0.47074468085106386,0.0
2024-01-13 14:30:00,565.802,890.0,378.225,8.12515,2.95,1.0,376.3388542906016,0.0,38.761854290601605,0.0,2666.646974618932,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,447.5,1239023.8187499999,5000.0,0.0,0.49719101123595505,0.5028089887640449
2024-01-13 14:45:00,563.23,985.25,368.2,8.12515,2.95,1.0,376.3388542906016,0.0,31.308854290601573,0.0,2696.3903861950034,0.0,542.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1239023.8187499999,5000.0,0.5508754123318954,0.44912458766810454,0.0
2024-01-13 15:00:00,554.77,1046.0,378.225,8.417805,2.95,1.0,376.3388542906016,0.0,49.793854290601644,0.0,2743.694547771075,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,603.5,1238420.3187499999,5000.0,0.0,0.42304015296367115,0.5769598470363289
2024-01-13 15:15:00,562.944,1006.75,418.225,8.417805,2.95,1.0,376.3388542906016,0.0,81.61985429060167,0.0,2821.233409347147,0.0,564.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1238420.3187499999,5000.0,0.5604668487707971,0.4395331512292029,0.0
2024-01-13 15:30:00,538.73,1049.25,408.225,8.417805,2.95,1.0,376.3388542906016,0.0,95.83385429060161,0.0,2912.2755709232183,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,606.75,1237813.5687499999,5000.0,0.0,0.42172980700500357,0.5782701929949964
2024-01-13 15:45:00,571.146,1000.0,448.225,8.417805,2.95,1.0,376.3388542906016,0.0,103.41785429060167,0.0,3010.52253249929,0.0,557.5,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1237813.5687499999,5000.0,0.5575,0.4425,0.0
2024-01-13 16:00:00,570.448,1023.0,438.225,8.48045,2.95,1.0,376.3388542906016,0.0,94.11585429060165,0.0,3099.9325940753615,0.0,580.5,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1237813.5687499999,5000.0,0.5674486803519062,0.43255131964809385,0.0
2024-01-13 16:15:00,600.582,1017.0,448.225,8.48045,2.95,1.0,376.3388542906016,0.0,73.98185429060163,0.0,3170.215355651433,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,574.5,1237239.0687499999,5000.0,0.0,0.4351032448377581,0.5648967551622419
2024-01-13 16:30:00,584.578,1004.75,488.225,8.48045,2.95,1.0,376.3388542906016,0.0,129.98585429060165,0.0,3293.7019172275045,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,562.25,1236676.8187499999,5000.0,0.0,0.4404080617068923,0.5595919382931077
2024-01-13 16:45:00,606.466,985.0,508.2,8.48045,2.95,1.0,376.3388542906016,0.0,128.07285429060158,0.0,3415.371128803576,0.0,542.5,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1236676.8187499999,5000.0,0.550761421319797,0.44923857868020306,0.0
2024-01-13 17:00:00,571.922,997.0,508.2,9.160195,2.95,1.0,376.3388542906016,0.0,162.61685429060157,0.0,3569.8571403796477,0.0,554.5,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1236676.8187499999,5000.0,0.5561685055165496,0.44383149448345033,0.0
2024-01-13 17:15:00,611.653,1047.25,508.2,9.160195,2.95,1.0,376.3388542906016,0.0,122.88585429060157,0.0,3686.598701955719,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,604.75,1236072.0687499999,5000.0,0.0,0.4225352112676056,0.5774647887323944
2024-01-13 17:30:00,620.021,1005.25,498.225,9.160195,2.95,1.0,376.3388542906016,0.0,104.54285429060167,0.0,3785.9144135317906,0.0,562.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1236072.0687499999,5000.0,0.559810992290475,0.440189007709525,0.0
2024-01-13 17:45:00,667.678,1027.25,508.2,9.160195,2.95,1.0,376.3388542906016,0.0,66.8608542906016,0.0,3849.432225107862,0.0,584.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1236072.0687499999,5000.0,0.5692382574835726,0.43076174251642735,0.0
2024-01-13 18:00:00,652.65,960.0,498.2,9.440695,2.95,1.0,376.3388542906016,0.0,71.88885429060161,0.0,3917.7266366839335,0.0,517.5,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1236072.0687499999,5000.0,0.5390625,0.4609375,0.0
2024-01-13 18:15:00,690.227,980.75,498.2,9.440695,2.95,1.0,376.3388542906016,0.0,34.311854290601616,0.0,3950.322898260005,0.0,538.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1236072.0687499999,5000.0,0.5488146826408361,0.4511853173591639,0.0
