DateTime,load_kWh,heatdemand_kWhth,production_kWh,spot price [Rp/kWh],cop_monthly,battery_installed,grid_import_kWh,grid_export_kWh,battery_charge_kWh,battery_discharge_kWh,battery_soc_kWh,prod_for_local_demand_kWh,woodchip_boiler_heat_kWhth,heatpump_heat_kWhth,heatpump_elec_kWh,heatpump_on,heatpump_nominal_kWhth,Q_HP_kWhth,E_elec_HP_kWh,ptes_charge_kWhth,ptes_discharge_kWhth,ptes_soc_kWhth,ptes_volume_m3,woodchip_heat_supply_share,heatpump_heat_supply_share,ptes_discharge_supply_share
2024-01-13 18:30:00,675.623,1048.75,498.2,9.440695,2.95,1.0,376.3388542906016,0.0,48.915854290601544,0.0,3996.7929598360765,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,606.25,1235465.8187499999,5000.0,0.0,0.42193087008343266,0.5780691299165673
2024-01-13 18:45:00,681.567,936.5,498.2,9.440695,2.95,1.0,376.3388542906016,0.0,42.971854290601584,0.0,4037.616221412148,0.0,494.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1235465.8187499999,5000.0,0.5274959957287774,0.47250400427122263,0.0
2024-01-13 19:00:00,658.428,1104.25,498.225,9.28268,2.95,1.0,376.3388542906016,0.0,66.13585429060163,0.0,4100.445282988219,0.0,661.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1235465.8187499999,5000.0,0.5992755263753679,0.4007244736246321,0.0
2024-01-13 19:15:00,642.916,1062.75,498.225,9.28268,2.95,1.0,376.3388542906016,0.0,81.64785429060157,0.0,4178.010744564291,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,620.25,1234845.5687499999,5000.0,0.0,0.4163726182074806,0.5836273817925194
2024-01-13 19:30:00,627.845,1041.5,498.225,9.28268,2.95,1.0,376.3388542906016,0.0,96.7188542906016,0.0,4269.8936561403625,0.0,599.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1234845.5687499999,5000.0,0.5751320211233797,0.42486797887662026,0.0
2024-01-13 19:45:00,652.651,1024.25,498.2,9.28268,2.95,1.0,376.3388542906016,0.0,71.88785429060164,0.0,4338.187117716434,0.0,581.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1234845.5687499999,5000.0,0.5679765682206492,0.43202343177935076,0.0
2024-01-13 20:00:00,627.031,1067.0,478.225,8.950755,2.95,1.0,376.3388542906016,0.0,77.53285429060168,0.0,4411.843329292506,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,624.5,1234221.0687499999,5000.0,0.0,0.4147141518275539,0.5852858481724461
2024-01-13 20:15:00,622.022,1042.0,498.2,8.950755,2.95,1.0,376.3388542906016,0.0,102.51685429060154,0.0,4509.234340868577,0.0,599.5,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1234221.0687499999,5000.0,0.5753358925143954,0.4246641074856046,0.0
2024-01-13 20:30:00,597.646,1094.5,488.225,8.950755,2.95,1.0,376.3388542906016,0.0,116.91785429060167,0.0,4620.306302444649,0.0,652.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1234221.0687499999,5000.0,0.5957058017359524,0.4042941982640475,0.0
2024-01-13 20:45:00,586.697,976.75,488.225,8.950755,2.95,1.0,376.3388542906016,0.0,127.86685429060162,0.0,4741.779814020721,0.0,534.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1234221.0687499999,5000.0,0.5469669823393908,0.45303301766060916,0.0
2024-01-13 21:00:00,575.396,1051.5,488.2,8.601065,2.95,1.0,376.3388542906016,0.0,139.14285429060163,0.0,4873.965525596792,0.0,609.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1234221.0687499999,5000.0,0.579172610556348,0.42082738944365194,0.0
2024-01-13 21:15:00,613.085,979.5,488.225,8.601065,2.95,1.0,376.3388542906016,0.0,101.47885429060159,0.0,4970.370437172864,0.0,537.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1234221.0687499999,5000.0,0.5482388973966309,0.45176110260336905,0.0
2024-01-13 21:30:00,604.6,956.25,478.2,8.601065,2.95,1.0,376.3388542906016,0.0,99.93885429060157,0.0,5065.312348748935,0.0,513.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1234221.0687499999,5000.0,0.5372549019607843,0.4627450980392157,0.0
2024-01-13 21:45:00,598.188,872.75,488.225,8.601065,2.95,1.0,376.3388542906016,0.0,116.37585429060164,0.0,5175.869410325006,0.0,430.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1234221.0687499999,5000.0,0.49298195359495844,0.5070180464050416,0.0
2024-01-13 22:00:00,586.548,941.5,388.225,8.6768,2.95,1.0,376.3388542906016,0.0,28.015854290601624,0.0,5202.484471901078,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,499.0,1233722.0687499999,5000.0,0.0,0.46999468932554433,0.5300053106744557
2024-01-13 22:15:00,568.06,870.75,318.225,8.6768,2.95,1.0,376.3388542906016,0.0,0.0,24.73278495726139,5177.751686943817,0.0,428.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1233722.0687499999,5000.0,0.491817398794143,0.508182601205857,0.0
2024-01-13 22:30:00,566.492,905.75,318.225,8.6768,2.95,1.0,376.3388542906016,0.0,0.0,23.082258641471935,5154.669428302345,0.0,463.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1233722.0687499999,5000.0,0.5114545956389732,0.4885454043610268,0.0
2024-01-13 22:45:00,593.344,820.0,298.225,8.6768,2.95,1.0,376.3388542906016,0.0,0.0,72.40015337831413,5082.269274924031,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,377.5,1233344.5687499999,5000.0,0.0,0.5396341463414634,0.4603658536585366
2024-01-13 23:00:00,599.96,855.25,318.25,8.57021,2.95,1.0,376.3388542906016,0.0,0.0,58.28541653620888,5023.983858387823,0.0,412.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1233344.5687499999,5000.0,0.4826074247296112,0.5173925752703887,0.0
2024-01-13 23:15:00,612.155,867.25,318.225,8.57021,2.95,1.0,376.3388542906016,0.0,0.0,71.14857443094563,4952.835283956877,0.0,424.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1233344.5687499999,5000.0,0.4897665033150764,0.5102334966849236,0.0
2024-01-13 23:30:00,592.173,840.25,318.2,8.57021,2.95,1.0,376.3388542906016,0.0,0.0,50.14120600989307,4902.694077946984,0.0,397.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1233344.5687499999,5000.0,0.4733710205296043,0.5266289794703957,0.0
2024-01-13 23:45:00,605.351,839.75,338.225,8.57021,2.95,1.0,376.3388542906016,0.0,0.0,42.9338375888404,4859.760240358144,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,397.25,1232947.3187499999,5000.0,0.0,0.5269425424233403,0.47305745757665973
2024-01-14 00:00:00,586.122,840.75,318.225,8.154135,2.95,1.0,376.3388542906016,0.0,0.0,43.74541653620877,4816.014823821935,0.0,398.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1232947.3187499999,5000.0,0.47368421052631576,0.5263157894736842,0.0
2024-01-14 00:15:00,642.594,909.0,318.225,8.154135,2.95,1.0,376.3388542906016,0.0,0.0,103.18962706252466,4712.825196759411,0.0,466.5,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1232947.3187499999,5000.0,0.5132013201320133,0.4867986798679868,0.0
2024-01-14 00:30:00,626.22,879.0,318.225,8.154135,2.95,1.0,376.3388542906016,0.0,0.0,85.95383758884043,4626.87135917057,0.0,436.5,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1232947.3187499999,5000.0,0.49658703071672355,0.5034129692832765,0.0
2024-01-14 00:45:00,634.226,866.5,298.225,8.154135,2.95,1.0,376.3388542906016,0.0,0.0,115.4338375888404,4511.43752158173,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,424.0,1232523.3187499999,5000.0,0.0,0.5106751298326602,0.4893248701673399
2024-01-14 01:00:00,622.174,838.0,318.225,8.08962,2.95,1.0,376.3388542906016,0.0,0.0,81.69489022041932,4429.7426313613105,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,395.5,1232127.8187499999,5000.0,0.0,0.5280429594272077,0.47195704057279236
2024-01-14 01:15:00,615.724,866.75,318.25,8.08962,2.95,1.0,376.3388542906016,0.0,0.0,74.8791007467352,4354.863530614575,0.0,424.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1232127.8187499999,5000.0,0.48947216613787137,0.5105278338621286,0.0
2024-01-14 01:30:00,653.178,846.5,328.225,8.08962,2.95,1.0,376.3388542906016,0.0,0.0,103.80436390462987,4251.059166709945,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,404.0,1231723.8187499999,5000.0,0.0,0.522740696987596,0.477259303012404
2024-01-14 01:45:00,644.576,909.0,328.25,8.08962,2.95,1.0,376.3388542906016,0.0,0.0,94.72331127305097,4156.335855436894,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,466.5,1231257.3187499999,5000.0,0.0,0.4867986798679868,0.5132013201320133
2024-01-14 02:00:00,598.24,892.5,138.25,8.08775,2.95,1.0,376.3388542906016,0.0,0.0,245.9485744309457,3910.3872810059484,0.0,450.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1231257.3187499999,5000.0,0.5042016806722689,0.4957983193277311,0.0
2024-01-14 02:15:00,595.038,867.0,78.25,8.08775,2.95,1.0,376.3388542906016,0.0,0.0,305.73594285199835,3604.65133815395,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,424.5,1230832.8187499999,5000.0,0.0,0.5103806228373703,0.48961937716262977
2024-01-14 02:30:00,700.012,860.5,68.325,8.08775,2.95,1.0,376.3388542906016,0.0,0.0,426.6822586414719,3177.969079512478,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,418.0,1230414.8187499999,5000.0,0.0,0.5142359093550262,0.48576409064497383
2024-01-14 02:45:00,675.865,936.0,58.4,8.08775,2.95,1.0,376.3388542906016,0.0,0.0,411.7117323256826,2766.2573471867954,0.0,493.5,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1230414.8187499999,5000.0,0.5272435897435898,0.47275641025641024,0.0
2024-01-14 03:00:00,622.826,897.5,68.4,8.04661,2.95,1.0,376.3388542906016,0.0,0.0,345.3548902204194,2420.902456966376,0.0,455.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1230414.8187499999,5000.0,0.5069637883008357,0.49303621169916434,0.0
2024-01-14 03:15:00,574.839,957.25,68.375,8.04661,2.95,1.0,376.3388542906016,0.0,0.0,294.8685744309457,2126.03388253543,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,514.75,1229900.0687499999,5000.0,0.0,0.4622616871245756,0.5377383128754244
2024-01-14 03:30:00,573.612,902.0,88.4,8.04661,2.95,1.0,376.3388542906016,0.0,0.0,272.4980481151562,1853.5358344202739,0.0,459.5,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1229900.0687499999,5000.0,0.5094235033259423,0.49057649667405767,0.0
2024-01-14 03:45:00,552.133,971.5,78.4,8.04661,2.95,1.0,376.3388542906016,0.0,0.0,260.41489022041947,1593.1209441998544,0.0,529.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1229900.0687499999,5000.0,0.5445187853834277,0.4554812146165723,0.0
2024-01-14 04:00:00,531.14,895.25,58.375,8.03913,2.95,1.0,376.3388542906016,0.0,0.0,259.3959428519983,1333.725001347856,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,452.75,1229447.3187499999,5000.0,0.0,0.494275342083217,0.505724657916783
2024-01-14 04:15:00,513.091,951.75,188.4,8.03913,2.95,1.0,376.3388542906016,0.0,0.0,103.52857443094572,1230.1964269169102,0.0,509.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1229447.3187499999,5000.0,0.5350669818754925,0.4649330181245075,0.0
2024-01-14 04:30:00,487.738,890.25,348.375,8.03913,2.95,1.0,376.3388542906016,0.0,86.9758542906016,0.0,1312.8234884929818,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,447.75,1228999.5687499999,5000.0,0.0,0.4970513900589722,0.5029486099410277
2024-01-14 04:45:00,470.826,925.25,418.225,8.03913,2.95,1.0,376.3388542906016,0.0,173.7378542906016,0.0,1477.8744500690534,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,482.75,1228516.8187499999,5000.0,0.0,0.478249121858957,0.5217508781410429
2024-01-14 05:00:00,457.411,966.25,398.225,8.047545,2.95,1.0,376.3388542906016,0.0,167.15285429060162,0.0,1636.669661645125,0.0,523.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1228516.8187499999,5000.0,0.5420439844760673,0.4579560155239327,0.0
2024-01-14 05:15:00,485.927,1041.25,378.25,8.047545,2.95,1.0,376.3388542906016,0.0,118.66185429060158,0.0,1749.3984232211965,0.0,598.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1228516.8187499999,5000.0,0.575030012004802,0.4249699879951981,0.0
2024-01-14 05:30:00,464.615,994.25,318.225,8.047545,2.95,1.0,376.3388542906016,0.0,79.94885429060162,0.0,1825.349834797268,0.0,551.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1228516.8187499999,5000.0,0.5549409102338446,0.4450590897661554,0.0
2024-01-14 05:45:00,465.504,1225.75,288.25,8.047545,2.95,1.0,376.3388542906016,0.0,49.084854290601584,0.0,1871.9804463733394,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,783.25,1227733.5687499999,5000.0,0.0,0.3610034672649398,0.6389965327350602
2024-01-14 06:00:00,464.399,1146.75,268.25,8.04287,2.95,1.0,376.3388542906016,0.0,30.189854290601602,0.0,1900.660807949411,0.0,704.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1227733.5687499999,5000.0,0.6141268803139307,0.3858731196860693,0.0
2024-01-14 06:15:00,481.262,1143.75,298.25,8.04287,2.95,1.0,376.3388542906016,0.0,43.3268542906016,0.0,1941.8213195254825,0.0,701.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1227733.5687499999,5000.0,0.6131147540983607,0.38688524590163936,0.0
2024-01-14 06:30:00,465.758,1118.75,298.25,8.04287,2.95,1.0,376.3388542906016,0.0,58.83085429060162,0.0,1997.710631101554,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,676.25,1227057.3187499999,5000.0,0.0,0.39553072625698327,0.6044692737430167
2024-01-14 06:45:00,513.251,1156.0,378.25,8.04287,2.95,1.0,376.3388542906016,0.0,91.33785429060163,0.0,2084.4815926776255,0.0,713.5,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1227057.3187499999,5000.0,0.6172145328719724,0.3827854671280277,0.0
2024-01-14 07:00:00,502.924,1118.75,398.225,8.07279,2.95,1.0,376.3388542906016,0.0,121.63985429060165,0.0,2200.039454253697,0.0,676.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1227057.3187499999,5000.0,0.6044692737430167,0.39553072625698327,0.0
2024-01-14 07:15:00,514.122,1149.25,418.25,8.07279,2.95,1.0,376.3388542906016,0.0,130.46685429060165,0.0,2323.9829658297685,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,706.75,1226350.5687499999,5000.0,0.0,0.3850337176419404,0.6149662823580596
2024-01-14 07:30:00,489.345,1153.75,408.225,8.07279,2.95,1.0,376.3388542906016,0.0,145.2188542906016,0.0,2461.94087740584,0.0,711.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1226350.5687499999,5000.0,0.6164680390032503,0.38353196099674974,0.0
2024-01-14 07:45:00,514.842,1146.75,418.225,8.07279,2.95,1.0,376.3388542906016,0.0,129.72185429060164,0.0,2585.1766389819118,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,704.25,1225646.3187499999,5000.0,0.0,0.3858731196860693,0.6141268803139307
2024-01-14 08:00:00,491.932,1084.75,388.225,8.043805,2.95,1.0,376.3388542906016,0.0,122.63185429060161,0.0,2701.676900557983,0.0,642.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1225646.3187499999,5000.0,0.5920719059691173,0.4079280940308827,0.0
2024-01-14 08:15:00,521.538,1213.25,398.225,8.043805,2.95,1.0,376.3388542906016,0.0,103.02585429060161,0.0,2799.5514621340544,0.0,770.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1225646.3187499999,5000.0,0.63527714815578,0.3647228518442201,0.0
2024-01-14 08:30:00,525.148,1074.75,398.225,8.043805,2.95,1.0,376.3388542906016,0.0,99.4158542906016,0.0,2893.996523710126,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,632.25,1225014.0687499999,5000.0,0.0,0.4117236566643405,0.5882763433356595
2024-01-14 08:45:00,498.081,1122.75,378.2,8.043805,2.95,1.0,376.3388542906016,0.0,106.45785429060157,0.0,2995.1314852861974,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,680.25,1224333.8187499999,5000.0,0.0,0.39412157648630597,0.605878423513694
2024-01-14 09:00:00,530.107,1073.5,398.225,8.12889,2.95,1.0,376.3388542906016,0.0,94.45685429060165,0.0,3084.865496862269,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,631.0,1223702.8187499999,5000.0,0.0,0.4122030740568235,0.5877969259431766
2024-01-14 09:15:00,545.871,1125.25,398.225,8.12889,2.95,1.0,376.3388542906016,0.0,78.69285429060164,0.0,3159.6237084383406,0.0,682.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1223702.8187499999,5000.0,0.6067540546545213,0.3932459453454788,0.0
2024-01-14 09:30:00,569.463,1079.0,388.225,8.12889,2.95,1.0,376.3388542906016,0.0,45.10085429060166,0.0,3202.469520014412,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,636.5,1223066.3187499999,5000.0,0.0,0.4101019462465246,0.5898980537534755
2024-01-14 09:45:00,543.883,1090.0,348.225,8.12889,2.95,1.0,376.3388542906016,0.0,30.680854290601587,0.0,3231.6163315904832,0.0,647.5,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1223066.3187499999,5000.0,0.5940366972477065,0.4059633027522936,0.0
2024-01-14 10:00:00,567.472,1066.0,358.225,8.05035,2.95,1.0,376.3388542906016,0.0,17.091854290601646,0.0,3247.8535931665547,0.0,623.5,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1223066.3187499999,5000.0,0.5848968105065666,0.4151031894934334,0.0
2024-01-14 10:15:00,586.629,1044.75,358.25,8.05035,2.95,1.0,376.3388542906016,0.0,0.0,2.147521799366754,3245.706071367188,0.0,602.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1223066.3187499999,5000.0,0.5764536970567121,0.4235463029432879,0.0
2024-01-14 10:30:00,559.963,1096.5,358.225,8.05035,2.95,1.0,376.3388542906016,0.0,24.60085429060166,0.0,3269.0768829432595,0.0,654.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1223066.3187499999,5000.0,0.5964432284541724,0.40355677154582764,0.0
2024-01-14 10:45:00,558.901,1107.0,368.225,8.05035,2.95,1.0,376.3388542906016,0.0,35.66285429060167,0.0,3302.9565945193312,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,664.5,1222401.8187499999,5000.0,0.0,0.3997289972899729,0.6002710027100271
2024-01-14 11:00:00,534.941,1018.75,348.225,8.041935,2.95,1.0,376.3388542906016,0.0,39.622854290601595,0.0,3340.5983060954027,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,576.25,1221825.5687499999,5000.0,0.0,0.4343558282208589,0.5656441717791411
2024-01-14 11:15:00,576.593,972.5,378.225,8.041935,2.95,1.0,376.3388542906016,0.0,27.970854290601665,0.0,3367.1706176714742,0.0,530.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1221825.5687499999,5000.0,0.5449871465295629,0.455012853470437,0.0
2024-01-14 11:30:00,535.015,1058.75,358.25,8.041935,2.95,1.0,376.3388542906016,0.0,49.573854290601616,0.0,3414.2657792475457,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,616.25,1221209.3187499999,5000.0,0.0,0.4179456906729634,0.5820543093270366
2024-01-14 11:45:00,536.874,963.25,378.225,8.041935,2.95,1.0,376.3388542906016,0.0,67.6898542906016,0.0,3478.571140823617,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,520.75,1220688.5687499999,5000.0,0.0,0.45938229950687776,0.5406177004931222
2024-01-14 12:00:00,491.391,883.5,348.25,7.935345,2.95,1.0,376.3388542906016,0.0,83.19785429060158,0.0,3557.6091023996887,0.0,441.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1220688.5687499999,5000.0,0.499151103565365,0.5008488964346349,0.0
2024-01-14 12:15:00,532.743,937.25,368.225,7.935345,2.95,1.0,376.3388542906016,0.0,61.820854290601574,0.0,3616.33891397576,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,494.75,1220193.8187499999,5000.0,0.0,0.472125900240064,0.5278740997599359
2024-01-14 12:30:00,535.011,865.5,358.25,7.935345,2.95,1.0,376.3388542906016,0.0,49.577854290601636,0.0,3663.4378755518314,0.0,423.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1220193.8187499999,5000.0,0.48873483535528595,0.511265164644714,0.0
2024-01-14 12:45:00,565.968,868.5,378.225,7.935345,2.95,1.0,376.3388542906016,0.0,38.595854290601665,0.0,3700.103937127903,0.0,426.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1220193.8187499999,5000.0,0.4905008635578584,0.5094991364421416,0.0
2024-01-14 13:00:00,511.501,824.25,358.25,8.04287,2.95,1.0,376.3388542906016,0.0,73.08785429060163,0.0,3769.5373987039748,0.0,381.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1220193.8187499999,5000.0,0.46314831665150136,0.5368516833484986,0.0
2024-01-14 13:15:00,534.679,851.75,378.25,8.04287,2.95,1.0,376.3388542906016,0.0,69.90985429060163,0.0,3835.951760280046,0.0,409.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1220193.8187499999,5000.0,0.48048136190196655,0.5195186380980334,0.0
2024-01-14 13:30:00,505.41,826.25,368.225,8.04287,2.95,1.0,376.3388542906016,0.0,89.1538542906016,0.0,3920.6479218561176,0.0,383.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1220193.8187499999,5000.0,0.46444780635400906,0.5355521936459909,0.0
2024-01-14 13:45:00,493.691,822.75,368.25,8.04287,2.95,1.0,376.3388542906016,0.0,100.89785429060163,0.0,4016.5008834321893,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,380.25,1219813.5687499999,5000.0,0.0,0.5378304466727438,0.4621695533272562
2024-01-14 14:00:00,513.665,850.75,368.25,8.06718,2.95,1.0,376.3388542906016,0.0,80.92385429060164,0.0,4093.378545008261,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,408.25,1219405.3187499999,5000.0,0.0,0.520129297678519,0.47987070232148105
2024-01-14 14:15:00,495.616,884.25,368.225,8.06718,2.95,1.0,376.3388542906016,0.0,98.94785429060164,0.0,4187.379006584332,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,441.75,1218963.5687499999,5000.0,0.0,0.5004240882103478,0.49957591178965227
2024-01-14 14:30:00,496.79,925.0,368.25,8.06718,2.95,1.0,376.3388542906016,0.0,97.79885429060158,0.0,4280.287918160404,0.0,482.5,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1218963.5687499999,5000.0,0.5216216216216216,0.4783783783783784,0.0
2024-01-14 14:45:00,518.113,818.25,378.25,8.06718,2.95,1.0,376.3388542906016,0.0,86.47585429060155,0.0,4362.439979736476,0.0,375.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1218963.5687499999,5000.0,0.459211732355637,0.5407882676443629,0.0
2024-01-14 15:00:00,502.748,828.25,368.225,8.298125,2.95,1.0,376.3388542906016,0.0,91.81585429060164,0.0,4449.665041312547,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,385.75,1218577.8187499999,5000.0,0.0,0.5342589797766375,0.4657410202233625
2024-01-14 15:15:00,527.393,884.75,408.25,8.298125,2.95,1.0,376.3388542906016,0.0,107.19585429060157,0.0,4551.501102888618,0.0,442.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1218577.8187499999,5000.0,0.4998587171517378,0.5001412828482622,0.0
2024-01-14 15:30:00,478.691,881.25,408.25,8.298125,2.95,1.0,376.3388542906016,0.0,155.89785429060163,0.0,4699.60406446469,0.0,438.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1218577.8187499999,5000.0,0.4978723404255319,0.502127659574468,0.0
2024-01-14 15:45:00,521.252,866.75,418.225,8.298125,2.95,1.0,376.3388542906016,0.0,123.31185429060167,0.0,4816.750326040762,0.0,424.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1218577.8187499999,5000.0,0.48947216613787137,0.5105278338621286,0.0
2024-01-14 16:00:00,535.581,936.5,438.25,8.64127,2.95,1.0,376.3388542906016,0.0,129.00785429060159,0.0,4939.307787616834,0.0,494.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1218577.8187499999,5000.0,0.5274959957287774,0.47250400427122263,0.0
2024-01-14 16:15:00,510.39,964.5,428.225,8.64127,2.95,1.0,376.3388542906016,0.0,144.17385429060164,0.0,5076.272949192905,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,522.0,1218055.8187499999,5000.0,0.0,0.45878693623639194,0.5412130637636081
2024-01-14 16:30:00,544.921,969.0,478.225,8.64127,2.95,1.0,376.3388542906016,0.0,159.64285429060158,0.0,5227.933660768977,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,526.5,1217529.3187499999,5000.0,0.0,0.456656346749226,0.5433436532507739
2024-01-14 16:45:00,587.696,913.75,498.25,8.64127,2.95,1.0,376.3388542906016,0.0,136.89285429060158,0.0,5357.981872345048,0.0,471.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1217529.3187499999,5000.0,0.5157318741450069,0.4842681258549932,0.0
2024-01-14 17:00:00,579.296,941.0,488.225,8.98161,2.95,1.0,376.3388542906016,0.0,135.26785429060158,0.0,5486.48633392112,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,498.5,1217030.8187499999,5000.0,0.0,0.47024442082890544,0.5297555791710946
2024-01-14 17:15:00,590.0,836.5,498.225,8.98161,2.95,1.0,376.3388542906016,0.0,134.56385429060163,0.0,5614.321995497191,0.0,394.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1217030.8187499999,5000.0,0.4710101613867304,0.5289898386132695,0.0
2024-01-14 17:30:00,600.897,873.25,498.2,8.98161,2.95,1.0,376.3388542906016,0.0,123.64185429060154,0.0,5731.781757073262,0.0,430.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1217030.8187499999,5000.0,0.49327225880332093,0.5067277411966791,0.0
2024-01-14 17:45:00,611.14,981.0,488.225,8.98161,2.95,1.0,376.3388542906016,0.0,103.42385429060164,0.0,5830.034418649334,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,538.5,1216492.3187499999,5000.0,0.0,0.4510703363914373,0.5489296636085627
2024-01-14 18:00:00,649.384,976.75,498.225,9.13308,2.95,1.0,376.3388542906016,0.0,75.17985429060161,0.0,5901.455280225406,0.0,534.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1216492.3187499999,5000.0,0.5469669823393908,0.45303301766060916,0.0
2024-01-14 18:15:00,654.902,893.25,488.225,9.13308,2.95,1.0,376.3388542906016,0.0,59.66185429060158,0.0,5958.134041801477,0.0,450.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1216492.3187499999,5000.0,0.5046179680940386,0.49538203190596136,0.0
2024-01-14 18:30:00,640.787,899.5,478.225,9.13308,2.95,1.0,376.3388542906016,0.0,63.77685429060159,0.0,6018.722053377549,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,457.0,1216035.3187499999,5000.0,0.0,0.4919399666481378,0.5080600333518621
2024-01-14 18:45:00,654.241,924.25,488.2,9.13308,2.95,1.0,376.3388542906016,0.0,60.297854290601606,0.0,6076.00501495362,0.0,481.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1216035.3187499999,5000.0,0.5212334325128483,0.47876656748715174,0.0
2024-01-14 19:00:00,621.613,906.0,498.225,9.0134,2.95,1.0,376.3388542906016,0.0,102.95085429060157,0.0,6173.808326529692,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,463.5,1215571.8187499999,5000.0,0.0,0.48841059602649006,0.5115894039735099
2024-01-14 19:15:00,598.008,916.0,498.225,9.0134,2.95,1.0,376.3388542906016,0.0,126.55585429060159,0.0,6294.036388105764,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,473.5,1215098.3187499999,5000.0,0.0,0.48307860262008734,0.5169213973799127
2024-01-14 19:30:00,597.559,915.5,488.225,9.0134,2.95,1.0,376.3388542906016,0.0,117.00485429060166,0.0,6405.190999681835,0.0,473.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1215098.3187499999,5000.0,0.5166575641725832,0.4833424358274167,0.0
2024-01-14 19:45:00,590.318,888.0,468.225,9.0134,2.95,1.0,376.3388542906016,0.0,104.24585429060164,0.0,6504.224561257906,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,445.5,1214652.8187499999,5000.0,0.0,0.4983108108108108,0.5016891891891891
2024-01-14 20:00:00,599.345,871.25,498.225,8.735705,2.95,1.0,376.3388542906016,0.0,125.2188542906016,0.0,6623.182472833978,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,428.75,1214224.0687499999,5000.0,0.0,0.5078909612625538,0.4921090387374462
2024-01-14 20:15:00,555.888,859.5,478.225,8.735705,2.95,1.0,376.3388542906016,0.0,148.6758542906016,0.0,6764.424534410049,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,417.0,1213807.0687499999,5000.0,0.0,0.5148342059336823,0.4851657940663176
2024-01-14 20:30:00,539.289,870.5,488.25,8.735705,2.95,1.0,376.3388542906016,0.0,175.29985429060162,0.0,6930.95939598612,0.0,428.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1213807.0687499999,5000.0,0.49167145318782307,0.5083285468121769,0.0
2024-01-14 20:45:00,504.734,863.75,468.225,8.735705,2.95,1.0,376.3388542906016,0.0,189.82985429060165,0.0,7111.297757562192,0.0,421.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1213807.0687499999,5000.0,0.487698986975398,0.5123010130246021,0.0
2024-01-14 21:00:00,536.946,934.25,488.225,8.503825,2.95,1.0,376.3388542906016,0.0,177.6178542906016,0.0,7280.034719138263,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,491.75,1213315.3187499999,5000.0,0.0,0.47364195879047366,0.5263580412095263
2024-01-14 21:15:00,552.297,908.25,478.225,8.503825,2.95,1.0,376.3388542906016,0.0,152.2668542906016,0.0,7424.688230714335,0.0,465.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1213315.3187499999,5000.0,0.5127993393889347,0.48720066061106526,0.0
2024-01-14 21:30:00,575.628,871.0,488.225,8.503825,2.95,1.0,376.3388542906016,0.0,138.93585429060158,0.0,7556.6772922904065,0.0,428.5,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1213315.3187499999,5000.0,0.491963260619977,0.5080367393800229,0.0
2024-01-14 21:45:00,556.503,764.25,478.225,8.503825,2.95,1.0,376.3388542906016,0.0,148.06085429060158,0.0,7697.335103866478,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,321.75,1212993.5687499999,5000.0,0.0,0.5789990186457311,0.4210009813542689
2024-01-14 22:00:00,536.293,731.5,378.225,8.42435,2.95,1.0,376.3388542906016,0.0,68.27085429060162,0.0,7762.19241544255,0.0,289.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1212993.5687499999,5000.0,0.3950786056049214,0.6049213943950786,0.0
2024-01-14 22:15:00,525.083,715.25,308.25,8.42435,2.95,1.0,376.3388542906016,0.0,9.505854290601633,0.0,7771.222977018621,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,272.75,1212720.8187499999,5000.0,0.0,0.6186648025166026,0.3813351974833974
2024-01-14 22:30:00,540.904,687.75,308.25,8.42435,2.95,1.0,376.3388542906016,0.0,0.0,6.64752179936673,7764.575455219255,0.0,245.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1212720.8187499999,5000.0,0.35659760087241005,0.64340239912759,0.0
2024-01-14 22:45:00,592.58,679.5,318.25,8.42435,2.95,1.0,376.3388542906016,0.0,0.0,50.516995483577304,7714.058459735677,0.0,237.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1212720.8187499999,5000.0,0.3487858719646799,0.6512141280353201,0.0
2024-01-14 23:00:00,557.032,662.5,298.225,8.127955,2.95,1.0,376.3388542906016,0.0,0.0,34.17699548357728,7679.8814642521,0.0,220.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1212720.8187499999,5000.0,0.3320754716981132,0.6679245283018868,0.0
2024-01-14 23:15:00,589.348,735.5,318.25,8.127955,2.95,1.0,376.3388542906016,0.0,0.0,47.11489022041932,7632.766574031681,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,293.0,1212427.8187499999,5000.0,0.0,0.601631543167913,0.398368456832087
2024-01-14 23:30:00,572.48,694.75,318.225,8.127955,2.95,1.0,376.3388542906016,0.0,0.0,29.385416536208837,7603.381157495472,0.0,252.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1212427.8187499999,5000.0,0.36308024469233535,0.6369197553076646,0.0
2024-01-14 23:45:00,522.144,672.25,318.25,8.127955,2.95,1.0,376.3388542906016,0.0,22.444854290601597,0.0,7624.703769071543,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,229.75,1212198.0687499999,5000.0,0.0,0.6582372629230198,0.3417627370769803
2024-01-15 00:00:00,560.546,719.0,328.25,8.2775052,2.95,1.0,376.3388542906016,0.0,0.0,6.270679694103628,7618.4330893774395,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,276.5,1211921.5687499999,5000.0,0.0,0.6154381084840056,0.38456189151599446
2024-01-15 00:15:00,597.902,787.75,308.225,8.2775052,2.95,1.0,376.3388542906016,0.0,0.0,66.67173232568256,7551.761357051757,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,345.25,1211576.3187499999,5000.0,0.0,0.561726436052047,0.438273563947953
2024-01-15 00:30:00,603.483,730.75,318.25,8.2775052,2.95,1.0,376.3388542906016,0.0,0.0,61.993837588840364,7489.767519462916,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,288.25,1211288.0687499999,5000.0,0.0,0.6055422511118713,0.3944577488881286
2024-01-15 00:45:00,601.162,676.5,318.25,8.2775052,2.95,1.0,376.3388542906016,0.0,0.0,59.550679694103614,7430.216839768813,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,234.0,1211054.0687499999,5000.0,0.0,0.6541019955654102,0.3458980044345898
2024-01-15 01:00:00,530.145,745.75,298.25,8.1269541,2.95,1.0,376.3388542906016,0.0,0.0,5.848574430945662,7424.368265337867,0.0,303.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1211054.0687499999,5000.0,0.4066376131411331,0.5933623868588669,0.0
2024-01-15 01:15:00,554.285,746.5,318.225,8.1269541,2.95,1.0,376.3388542906016,0.0,0.0,10.232784957261414,7414.135480380606,0.0,304.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1211054.0687499999,5000.0,0.4072337575351641,0.5927662424648359,0.0
2024-01-15 01:30:00,575.837,720.5,318.25,8.1269541,2.95,1.0,376.3388542906016,0.0,0.0,32.89278495726146,7381.242695423345,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,278.0,1210776.0687499999,5000.0,0.0,0.6141568355308813,0.38584316446911865
2024-01-15 01:45:00,604.853,743.0,328.225,8.1269541,2.95,1.0,376.3388542906016,0.0,0.0,52.93594285199824,7328.306752571347,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,300.5,1210475.5687499999,5000.0,0.0,0.5955585464333782,0.4044414535666218
2024-01-15 02:00:00,559.013,742.75,138.25,8.1437859,2.95,1.0,376.3388542906016,0.0,0.0,204.6569954835773,7123.649757087769,0.0,300.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1210475.5687499999,5000.0,0.4042409962975429,0.595759003702457,0.0
2024-01-15 02:15:00,575.132,764.25,88.25,8.1437859,2.95,1.0,376.3388542906016,0.0,0.0,274.25594285199827,6849.393814235771,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,321.75,1210153.8187499999,5000.0,0.0,0.5789990186457311,0.4210009813542689
2024-01-15 02:30:00,689.252,756.5,68.325,8.1437859,2.95,1.0,376.3388542906016,0.0,0.0,415.35594285199824,6434.037871383773,0.0,314.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1210153.8187499999,5000.0,0.4150693985459352,0.5849306014540647,0.0
2024-01-15 02:45:00,666.463,759.5,58.4,8.1437859,2.95,1.0,376.3388542906016,0.0,0.0,401.8148902204194,6032.222981163353,0.0,317.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1210153.8187499999,5000.0,0.4173798551678736,0.5826201448321264,0.0
2024-01-15 03:00:00,609.509,823.5,68.4,8.154072,2.95,1.0,376.3388542906016,0.0,0.0,331.3369954835773,5700.885985679776,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,381.0,1209772.8187499999,5000.0,0.0,0.5373406193078324,0.46265938069216755
2024-01-15 03:15:00,580.084,804.25,78.4,8.154072,2.95,1.0,376.3388542906016,0.0,0.0,289.83699548357725,5411.048990196199,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,361.75,1209411.0687499999,5000.0,0.0,0.5502020516008703,0.4497979483991296
2024-01-15 03:30:00,560.415,851.0,78.4,8.154072,2.95,1.0,376.3388542906016,0.0,0.0,269.1327849572615,5141.916205238937,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,408.5,1209002.5687499999,5000.0,0.0,0.5199764982373678,0.4800235017626322
2024-01-15 03:45:00,570.06,824.0,88.4,8.154072,2.95,1.0,376.3388542906016,0.0,0.0,268.75910074673516,4873.157104492202,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,381.5,1208621.0687499999,5000.0,0.0,0.5370145631067961,0.46298543689320387
2024-01-15 04:00:00,537.861,748.0,58.4,8.13537,2.95,1.0,376.3388542906016,0.0,0.0,266.44436390462994,4606.712740587572,0.0,305.5,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1208621.0687499999,5000.0,0.40842245989304815,0.5915775401069518,0.0
2024-01-15 04:15:00,527.725,811.5,188.4,8.13537,2.95,1.0,376.3388542906016,0.0,0.0,118.93278495726152,4487.77995563031,0.0,369.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1208621.0687499999,5000.0,0.45471349353049906,0.5452865064695009,0.0
2024-01-15 04:30:00,492.787,812.0,348.375,8.13537,2.95,1.0,376.3388542906016,0.0,81.92685429060163,0.0,4565.610467206381,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,369.5,1208251.5687499999,5000.0,0.0,0.5449507389162561,0.45504926108374383
2024-01-15 04:45:00,438.732,829.5,378.25,8.13537,2.95,1.0,376.3388542906016,0.0,165.85685429060158,0.0,4723.174478782453,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,387.0,1207864.5687499999,5000.0,0.0,0.5334538878842676,0.4665461121157324
2024-01-15 05:00:00,469.651,915.75,408.225,8.3280006,2.95,1.0,376.3388542906016,0.0,164.91285429060162,0.0,4879.841690358524,0.0,473.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1207864.5687499999,5000.0,0.5167895167895168,0.4832104832104832,0.0
2024-01-15 05:15:00,473.028,885.25,378.25,8.3280006,2.95,1.0,376.3388542906016,0.0,131.56085429060158,0.0,5004.824501934595,0.0,442.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1207864.5687499999,5000.0,0.5001412030499859,0.4998587969500141,0.0
2024-01-15 05:30:00,445.275,992.5,328.225,8.3280006,2.95,1.0,376.3388542906016,0.0,109.28885429060165,0.0,5108.648913510667,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,550.0,1207314.5687499999,5000.0,0.0,0.44584382871536526,0.5541561712846348
2024-01-15 05:45:00,451.915,1086.75,298.275,8.3280006,2.95,1.0,376.3388542906016,0.0,72.69885429060156,0.0,5177.712825086738,0.0,644.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1207314.5687499999,5000.0,0.5928226363008972,0.40717736369910285,0.0
2024-01-15 06:00:00,489.872,916.0,288.25,8.8301493,2.95,1.0,376.3388542906016,0.0,24.71685429060159,0.0,5201.193836662809,0.0,473.5,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1207314.5687499999,5000.0,0.5169213973799127,0.48307860262008734,0.0
2024-01-15 06:15:00,476.306,1000.0,268.25,8.8301493,2.95,1.0,376.3388542906016,0.0,18.28285429060162,0.0,5218.5625482388805,0.0,557.5,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1207314.5687499999,5000.0,0.5575,0.4425,0.0
2024-01-15 06:30:00,505.858,1006.5,308.25,8.8301493,2.95,1.0,376.3388542906016,0.0,28.7308542906016,0.0,5245.856859814952,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,564.0,1206750.5687499999,5000.0,0.0,0.4396423248882265,0.5603576751117735
2024-01-15 06:45:00,546.832,1029.75,368.25,8.8301493,2.95,1.0,376.3388542906016,0.0,47.75685429060161,0.0,5291.225871391024,0.0,587.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1206750.5687499999,5000.0,0.5702840495265841,0.4297159504734159,0.0
2024-01-15 07:00:00,570.184,953.0,398.225,9.3762477,2.95,1.0,376.3388542906016,0.0,54.379854290601656,0.0,5342.886732967096,0.0,510.5,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1206750.5687499999,5000.0,0.5356768100734522,0.46432318992654775,0.0
2024-01-15 07:15:00,580.851,1014.0,418.225,9.3762477,2.95,1.0,376.3388542906016,0.0,63.712854290601626,0.0,5403.413944543167,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,571.5,1206179.0687499999,5000.0,0.0,0.4363905325443787,0.5636094674556213
2024-01-15 07:30:00,596.91,1067.25,418.25,9.3762477,2.95,1.0,376.3388542906016,0.0,47.678854290601635,0.0,5448.708856119239,0.0,624.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1206179.0687499999,5000.0,0.5853829936753338,0.4146170063246662,0.0
2024-01-15 07:45:00,609.279,1086.0,398.25,9.3762477,2.95,1.0,376.3388542906016,0.0,15.309854290601606,0.0,5463.25321769531,0.0,643.5,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1206179.0687499999,5000.0,0.5925414364640884,0.4074585635359116,0.0
2024-01-15 08:00:00,645.338,1069.25,398.25,9.9915435,2.95,1.0,376.3388542906016,0.0,0.0,21.841206009893014,5441.412011685417,0.0,626.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1206179.0687499999,5000.0,0.5861585223287351,0.4138414776712649,0.0
2024-01-15 08:15:00,644.392,1079.0,388.225,9.9915435,2.95,1.0,376.3388542906016,0.0,0.0,31.39804811515624,5410.013963570261,0.0,636.5,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1206179.0687499999,5000.0,0.5898980537534755,0.4101019462465246,0.0
2024-01-15 08:30:00,642.084,1004.0,388.25,9.9915435,2.95,1.0,376.3388542906016,0.0,0.0,28.94225864147194,5381.071704928789,0.0,561.5,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1206179.0687499999,5000.0,0.5592629482071713,0.4407370517928287,0.0
2024-01-15 08:45:00,638.16,1001.25,388.25,9.9915435,2.95,1.0,376.3388542906016,0.0,0.0,24.81173232568249,5356.259972603106,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,558.75,1205620.3187499999,5000.0,0.0,0.4419475655430712,0.5580524344569289
2024-01-15 09:00:00,663.563,961.5,408.25,9.7138188,2.95,1.0,376.3388542906016,0.0,0.0,30.499100746735145,5325.760871856371,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,519.0,1205101.3187499999,5000.0,0.0,0.46021840873634945,0.5397815912636506
2024-01-15 09:15:00,643.727,964.75,388.25,9.7138188,2.95,1.0,376.3388542906016,0.0,0.0,30.6717323256825,5295.089139530688,0.0,522.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1205101.3187499999,5000.0,0.5413319512827157,0.4586680487172843,0.0
2024-01-15 09:30:00,658.508,860.25,368.25,9.7138188,2.95,1.0,376.3388542906016,0.0,0.0,67.28331127305098,5227.805828257637,0.0,417.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1205101.3187499999,5000.0,0.48561464690496947,0.5143853530950305,0.0
2024-01-15 09:45:00,660.649,1023.25,358.25,9.7138188,2.95,1.0,376.3388542906016,0.0,0.0,80.06331127305094,5147.742516984586,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,580.75,1204520.5687499999,5000.0,0.0,0.43244563889567555,0.5675543611043244
2024-01-15 10:00:00,639.357,897.0,358.25,9.715689,2.95,1.0,376.3388542906016,0.0,0.0,57.650679694103545,5090.091837290482,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,454.5,1204066.0687499999,5000.0,0.0,0.49331103678929766,0.5066889632107023
2024-01-15 10:15:00,638.601,881.25,358.25,9.715689,2.95,1.0,376.3388542906016,0.0,0.0,56.854890220419364,5033.236947070062,0.0,438.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1204066.0687499999,5000.0,0.4978723404255319,0.502127659574468,0.0
2024-01-15 10:30:00,632.469,948.0,348.225,9.715689,2.95,1.0,376.3388542906016,0.0,0.0,60.95278495726151,4972.284162112801,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,505.5,1203560.5687499999,5000.0,0.0,0.46677215189873417,0.5332278481012658
2024-01-15 10:45:00,621.529,981.75,348.25,9.715689,2.95,1.0,376.3388542906016,0.0,0.0,49.41067969410357,4922.873482418698,0.0,539.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1203560.5687499999,5000.0,0.5492742551566081,0.4507257448433919,0.0
2024-01-15 11:00:00,641.586,958.0,368.25,9.3818583,2.95,1.0,376.3388542906016,0.0,0.0,49.470679694103595,4873.402802724594,0.0,515.5,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1203560.5687499999,5000.0,0.5381002087682673,0.4618997912317328,0.0
2024-01-15 11:15:00,644.905,942.25,368.225,9.3818583,2.95,1.0,376.3388542906016,0.0,0.0,52.99067969410353,4820.412123030491,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,499.75,1203060.8187499999,5000.0,0.0,0.469620589015654,0.5303794109843459
2024-01-15 11:30:00,657.461,929.75,348.25,9.3818583,2.95,1.0,376.3388542906016,0.0,0.0,87.23383758884043,4733.178285441651,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,487.25,1202573.5687499999,5000.0,0.0,0.47593439096531326,0.5240656090346868
2024-01-15 11:45:00,694.092,921.75,378.25,9.3818583,2.95,1.0,376.3388542906016,0.0,0.0,94.2138375888404,4638.96444785281,0.0,479.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1202573.5687499999,5000.0,0.5199349064279902,0.48006509357200977,0.0
2024-01-15 12:00:00,671.521,951.75,368.225,9.1695906,2.95,1.0,376.3388542906016,0.0,0.0,81.00752179936667,4557.956926053444,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,509.25,1202064.3187499999,5000.0,0.0,0.4649330181245075,0.5350669818754925
2024-01-15 12:15:00,645.648,870.5,358.25,9.1695906,2.95,1.0,376.3388542906016,0.0,0.0,64.27278495726149,4493.684141096182,0.0,428.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1202064.3187499999,5000.0,0.49167145318782307,0.5083285468121769,0.0
2024-01-15 12:30:00,620.357,936.75,338.225,9.1695906,2.95,1.0,376.3388542906016,0.0,0.0,58.72962706252458,4434.954514033658,0.0,494.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1202064.3187499999,5000.0,0.5276220976781425,0.4723779023218575,0.0
2024-01-15 12:45:00,619.579,917.0,348.25,9.1695906,2.95,1.0,376.3388542906016,0.0,0.0,47.35804811515616,4387.596465918502,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,474.5,1201589.8187499999,5000.0,0.0,0.4825517993456925,0.5174482006543075
2024-01-15 13:00:00,613.743,954.5,348.225,9.2088648,2.95,1.0,376.3388542906016,0.0,0.0,41.241206009893084,4346.355259908609,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,512.0,1201077.8187499999,5000.0,0.0,0.463593504452593,0.536406495547407
2024-01-15 13:15:00,614.232,971.5,358.25,9.2088648,2.95,1.0,376.3388542906016,0.0,0.0,31.203311273050915,4315.151948635558,0.0,529.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1201077.8187499999,5000.0,0.5445187853834277,0.4554812146165723,0.0
2024-01-15 13:30:00,631.956,929.75,358.225,9.2088648,2.95,1.0,376.3388542906016,0.0,0.0,49.88646916778778,4265.26547946777,0.0,487.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1201077.8187499999,5000.0,0.5240656090346868,0.47593439096531326,0.0
2024-01-15 13:45:00,658.376,950.75,378.25,9.2088648,2.95,1.0,376.3388542906016,0.0,0.0,56.618048115156185,4208.647431352614,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,508.25,1200569.5687499999,5000.0,0.0,0.46542203523534054,0.5345779647646595
2024-01-15 14:00:00,650.899,962.75,358.225,9.3238821,2.95,1.0,376.3388542906016,0.0,0.0,69.82646916778776,4138.820962184826,0.0,520.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1200569.5687499999,5000.0,0.5403791223058946,0.4596208776941054,0.0
2024-01-15 14:15:00,627.364,916.75,358.25,9.3238821,2.95,1.0,376.3388542906016,0.0,0.0,45.02646916778782,4093.7944930170383,0.0,474.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1200569.5687499999,5000.0,0.517316607581129,0.48268339241887104,0.0
2024-01-15 14:30:00,629.418,914.5,358.25,9.3238821,2.95,1.0,376.3388542906016,0.0,0.0,47.18857443094569,4046.6059185860927,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,472.0,1200097.5687499999,5000.0,0.0,0.4838709677419355,0.5161290322580645
2024-01-15 14:45:00,642.227,875.5,358.225,9.3238821,2.95,1.0,376.3388542906016,0.0,0.0,60.69804811515616,3985.9078704709364,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,433.0,1199664.5687499999,5000.0,0.0,0.5054254711593376,0.4945745288406625
2024-01-15 15:00:00,601.855,893.0,338.25,9.3491298,2.95,1.0,376.3388542906016,0.0,0.0,39.227521799366755,3946.6803486715694,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,450.5,1199214.0687499999,5000.0,0.0,0.4955207166853303,0.5044792833146696
2024-01-15 15:15:00,619.103,916.0,398.225,9.3491298,2.95,1.0,376.3388542906016,0.0,5.460854290601674,0.0,3951.868160247641,0.0,473.5,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1199214.0687499999,5000.0,0.5169213973799127,0.48307860262008734,0.0
2024-01-15 15:30:00,620.444,850.25,408.25,9.3491298,2.95,1.0,376.3388542906016,0.0,14.144854290601643,0.0,3965.3057718237123,0.0,407.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1199214.0687499999,5000.0,0.47956483387239046,0.5204351661276095,0.0
2024-01-15 15:45:00,609.239,874.25,408.225,9.3491298,2.95,1.0,376.3388542906016,0.0,25.324854290601593,0.0,3989.364383399784,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,431.75,1198782.3187499999,5000.0,0.0,0.5061481269659708,0.49385187303402917
2024-01-15 16:00:00,629.408,892.75,428.25,9.5866452,2.95,1.0,376.3388542906016,0.0,25.180854290601587,0.0,4013.2861949758553,0.0,450.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1198782.3187499999,5000.0,0.5043405208625035,0.4956594791374965,0.0
2024-01-15 16:15:00,615.339,937.75,418.225,9.5866452,2.95,1.0,376.3388542906016,0.0,29.22485429060157,0.0,4041.049806551927,0.0,495.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1198782.3187499999,5000.0,0.5281258331111703,0.47187416688882966,0.0
2024-01-15 16:30:00,612.335,846.5,468.225,9.5866452,2.95,1.0,376.3388542906016,0.0,82.22885429060159,0.0,4119.167218127998,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,404.0,1198378.3187499999,5000.0,0.0,0.522740696987596,0.477259303012404
2024-01-15 16:45:00,629.357,904.25,488.225,9.5866452,2.95,1.0,376.3388542906016,0.0,85.20685429060165,0.0,4200.11372970407,0.0,461.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1198378.3187499999,5000.0,0.5106441802598839,0.4893558197401161,0.0
2024-01-15 17:00:00,622.183,917.25,488.25,10.4796657,2.95,1.0,376.3388542906016,0.0,92.40585429060161,0.0,4287.899291280141,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,474.75,1197903.5687499999,5000.0,0.0,0.48242027800490594,0.517579721995094
2024-01-15 17:15:00,599.411,852.5,478.225,10.4796657,2.95,1.0,376.3388542906016,0.0,105.15285429060168,0.0,4387.794502856213,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,410.0,1197493.5687499999,5000.0,0.0,0.5190615835777126,0.4809384164222874
2024-01-15 17:30:00,629.808,874.5,498.225,10.4796657,2.95,1.0,376.3388542906016,0.0,94.75585429060163,0.0,4477.8125644322845,0.0,432.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1197493.5687499999,5000.0,0.4939965694682676,0.5060034305317325,0.0
2024-01-15 17:45:00,626.25,897.25,488.225,10.4796657,2.95,1.0,376.3388542906016,0.0,88.31385429060163,0.0,4561.710726008356,0.0,454.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1197493.5687499999,5000.0,0.5068264140429088,0.4931735859570911,0.0
2024-01-15 18:00:00,621.581,830.25,468.225,11.0949615,2.95,1.0,376.3388542906016,0.0,72.98285429060161,0.0,4631.044437584427,0.0,387.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1197493.5687499999,5000.0,0.4670280036133695,0.5329719963866305,0.0
2024-01-15 18:15:00,647.426,928.0,488.225,11.0949615,2.95,1.0,376.3388542906016,0.0,67.13785429060158,0.0,4694.825399160499,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,485.5,1197008.0687499999,5000.0,0.0,0.47683189655172414,0.5231681034482759
2024-01-15 18:30:00,648.419,945.25,478.25,11.0949615,2.95,1.0,376.3388542906016,0.0,56.16985429060162,0.0,4748.18676073657,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,502.75,1196505.3187499999,5000.0,0.0,0.46813012430573925,0.5318698756942608
2024-01-15 18:45:00,644.292,943.75,478.225,11.0949615,2.95,1.0,376.3388542906016,0.0,60.271854290601595,0.0,4805.445022312641,0.0,501.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1196505.3187499999,5000.0,0.5311258278145695,0.4688741721854305,0.0
2024-01-15 19:00:00,657.794,830.0,498.225,10.5544737,2.95,1.0,376.3388542906016,0.0,66.76985429060164,0.0,4868.876383888713,0.0,387.5,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1196505.3187499999,5000.0,0.46686746987951805,0.5331325301204819,0.0
2024-01-15 19:15:00,628.402,875.5,478.225,10.5544737,2.95,1.0,376.3388542906016,0.0,76.16185429060158,0.0,4941.230145464784,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,433.0,1196072.3187499999,5000.0,0.0,0.5054254711593376,0.4945745288406625
2024-01-15 19:30:00,626.145,925.5,478.225,10.5544737,2.95,1.0,376.3388542906016,0.0,78.41885429060164,0.0,5015.728057040856,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,483.0,1195589.3187499999,5000.0,0.0,0.47811993517017826,0.5218800648298217
