DateTime,load_kWh,heatdemand_kWhth,production_kWh,spot price [Rp/kWh],cop_monthly,battery_installed,grid_import_kWh,grid_export_kWh,battery_charge_kWh,battery_discharge_kWh,battery_soc_kWh,prod_for_local_demand_kWh,woodchip_boiler_heat_kWhth,heatpump_heat_kWhth,heatpump_elec_kWh,heatpump_on,heatpump_nominal_kWhth,Q_HP_kWhth,E_elec_HP_kWh,ptes_charge_kWhth,ptes_discharge_kWhth,ptes_soc_kWhth,ptes_volume_m3,woodchip_heat_supply_share,heatpump_heat_supply_share,ptes_discharge_supply_share
2024-01-15 19:45:00,635.1,795.25,488.225,10.5544737,2.95,1.0,376.3388542906016,0.0,79.4638542906016,0.0,5091.218718616928,0.0,352.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1195589.3187499999,5000.0,0.4435712040238919,0.5564287959761082,0.0
2024-01-15 20:00:00,604.104,870.75,468.25,9.7203645,2.95,1.0,376.3388542906016,0.0,90.48485429060156,0.0,5177.179330192999,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,428.25,1195161.0687499999,5000.0,0.0,0.508182601205857,0.491817398794143
2024-01-15 20:15:00,590.923,865.0,478.225,9.7203645,2.95,1.0,376.3388542906016,0.0,113.64085429060162,0.0,5285.138141769071,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,422.5,1194738.5687499999,5000.0,0.0,0.5115606936416185,0.4884393063583815
2024-01-15 20:30:00,576.854,777.5,468.225,9.7203645,2.95,1.0,376.3388542906016,0.0,117.70985429060158,0.0,5396.962503345142,0.0,335.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1194738.5687499999,5000.0,0.43086816720257237,0.5691318327974276,0.0
2024-01-15 20:45:00,585.379,791.0,488.225,9.7203645,2.95,1.0,376.3388542906016,0.0,129.1848542906016,0.0,5519.688114921213,0.0,348.5,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1194738.5687499999,5000.0,0.44058154235145386,0.5594184576485461,0.0
2024-01-15 21:00:00,533.073,935.25,458.2,9.16398,2.95,1.0,376.3388542906016,0.0,151.4658542906016,0.0,5663.580676497285,0.0,492.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1194738.5687499999,5000.0,0.5268644747393745,0.4731355252606255,0.0
2024-01-15 21:15:00,567.104,811.5,478.225,9.16398,2.95,1.0,376.3388542906016,0.0,137.45985429060158,0.0,5794.167538073357,0.0,369.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1194738.5687499999,5000.0,0.45471349353049906,0.5452865064695009,0.0
2024-01-15 21:30:00,564.865,769.5,468.225,9.16398,2.95,1.0,376.3388542906016,0.0,129.69885429060162,0.0,5917.381449649429,0.0,327.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1194738.5687499999,5000.0,0.4249512670565302,0.5750487329434698,0.0
2024-01-15 21:45:00,557.667,796.5,468.25,9.16398,2.95,1.0,376.3388542906016,0.0,136.92185429060157,0.0,6047.4572112255,0.0,354.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1194738.5687499999,5000.0,0.4444444444444444,0.5555555555555556,0.0
2024-01-15 22:00:00,536.636,857.25,368.225,8.9442315,2.95,1.0,376.3388542906016,0.0,57.92785429060166,0.0,6102.488672801572,0.0,414.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1194738.5687499999,5000.0,0.48381452318460194,0.5161854768153981,0.0
2024-01-15 22:15:00,532.235,730.25,308.25,8.9442315,2.95,1.0,376.3388542906016,0.0,2.353854290601589,0.0,6104.724834377644,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,287.75,1194450.8187499999,5000.0,0.0,0.6059568640876413,0.3940431359123588
2024-01-15 22:30:00,530.677,664.5,288.25,8.9442315,2.95,1.0,376.3388542906016,0.0,0.0,16.934890220419387,6087.789944157224,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,222.0,1194228.8187499999,5000.0,0.0,0.6659142212189616,0.3340857787810384
2024-01-15 22:45:00,556.978,610.5,278.225,8.9442315,2.95,1.0,376.3388542906016,0.0,0.0,55.1727849572614,6032.617159199963,0.0,168.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1194228.8187499999,5000.0,0.2751842751842752,0.7248157248157249,0.0
2024-01-15 23:00:00,561.144,707.25,308.25,8.6225571,2.95,1.0,376.3388542906016,0.0,0.0,27.95278495726148,6004.664374242701,0.0,264.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1194228.8187499999,5000.0,0.3743372216330859,0.6256627783669141,0.0
2024-01-15 23:15:00,548.837,680.5,288.25,8.6225571,2.95,1.0,376.3388542906016,0.0,0.0,36.050679694103565,5968.613694548598,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,238.0,1193990.8187499999,5000.0,0.0,0.6502571638501102,0.34974283614988977
2024-01-15 23:30:00,555.065,664.5,318.225,8.6225571,2.95,1.0,376.3388542906016,0.0,0.0,11.053837588840452,5957.559856959757,0.0,222.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1193990.8187499999,5000.0,0.3340857787810384,0.6659142212189616,0.0
2024-01-15 23:45:00,517.223,678.0,328.225,8.6225571,2.95,1.0,376.3388542906016,0.0,37.34085429060167,0.0,5993.033668535829,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,235.5,1193755.3187499999,5000.0,0.0,0.6526548672566371,0.3473451327433628
2024-01-16 00:00:00,495.15,711.0,298.25,8.3181846,2.95,1.0,376.3388542906016,0.0,29.438854290601626,0.0,6021.0005801119005,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,268.5,1193486.8187499999,5000.0,0.0,0.6223628691983122,0.37763713080168776
2024-01-16 00:15:00,573.456,688.25,308.225,8.3181846,2.95,1.0,376.3388542906016,0.0,0.0,40.93910074673515,5980.061479365166,0.0,245.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1193486.8187499999,5000.0,0.3570650199782056,0.6429349800217944,0.0
2024-01-16 00:30:00,550.094,699.5,288.275,8.3181846,2.95,1.0,376.3388542906016,0.0,0.0,37.34752179936682,5942.713957565799,0.0,257.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1193486.8187499999,5000.0,0.3674052894924946,0.6325947105075054,0.0
2024-01-16 00:45:00,583.601,742.75,318.25,8.3181846,2.95,1.0,376.3388542906016,0.0,0.0,41.06541653620884,5901.648541029591,0.0,300.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1193486.8187499999,5000.0,0.4042409962975429,0.595759003702457,0.0
2024-01-16 01:00:00,535.725,735.25,298.25,8.3696701,2.95,1.0,376.3388542906016,0.0,0.0,11.722258641472022,5889.926282388119,0.0,292.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1193486.8187499999,5000.0,0.39816388983339,0.60183611016661,0.0
2024-01-16 01:15:00,529.968,718.5,288.25,8.3696701,2.95,1.0,376.3388542906016,0.0,0.0,16.18857443094564,5873.737707957173,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,276.0,1193210.8187499999,5000.0,0.0,0.615866388308977,0.38413361169102295
2024-01-16 01:30:00,579.135,749.75,318.25,8.3696701,2.95,1.0,376.3388542906016,0.0,0.0,36.36436390462988,5837.373344052544,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,307.25,1192903.5687499999,5000.0,0.0,0.5901967322440813,0.40980326775591863
2024-01-16 01:45:00,590.247,805.5,288.25,8.3696701,2.95,1.0,376.3388542906016,0.0,0.0,79.64015337831407,5757.73319067423,0.0,363.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1192903.5687499999,5000.0,0.4506517690875233,0.5493482309124768,0.0
2024-01-16 02:00:00,569.056,762.5,148.25,8.2414244,2.95,1.0,376.3388542906016,0.0,0.0,204.70225864147204,5553.030932032758,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,320.0,1192583.5687499999,5000.0,0.0,0.580327868852459,0.419672131147541
2024-01-16 02:15:00,570.708,782.5,78.25,8.2414244,2.95,1.0,376.3388542906016,0.0,0.0,280.12541653620883,5272.905515496549,0.0,340.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1192583.5687499999,5000.0,0.43450479233226835,0.5654952076677316,0.0
2024-01-16 02:30:00,670.086,814.25,68.35,8.2414244,2.95,1.0,376.3388542906016,0.0,0.0,395.15489022041936,4877.7506252761295,0.0,371.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1192583.5687499999,5000.0,0.4565551120663187,0.5434448879336813,0.0
2024-01-16 02:45:00,655.584,804.0,58.4,8.2414244,2.95,1.0,376.3388542906016,0.0,0.0,390.36331127305095,4487.387314003078,0.0,361.5,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1192583.5687499999,5000.0,0.4496268656716418,0.5503731343283582,0.0
2024-01-16 03:00:00,574.539,855.75,68.4,8.2760601,2.95,1.0,376.3388542906016,0.0,0.0,294.5264691677878,4192.860844835291,0.0,413.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1192583.5687499999,5000.0,0.4829097283085013,0.5170902716914987,0.0
2024-01-16 03:15:00,519.529,823.25,68.4,8.2760601,2.95,1.0,376.3388542906016,0.0,0.0,236.6212060098931,3956.2396388253974,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,380.75,1192202.8187499999,5000.0,0.0,0.5375037959307623,0.4624962040692378
2024-01-16 03:30:00,510.166,831.5,78.4,8.2760601,2.95,1.0,376.3388542906016,0.0,0.0,216.23910074673512,3740.0005380786624,0.0,389.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1192202.8187499999,5000.0,0.4678292242934456,0.5321707757065545,0.0
2024-01-16 03:45:00,514.691,882.75,68.425,8.2760601,2.95,1.0,376.3388542906016,0.0,0.0,231.50225864147208,3508.4982794371904,0.0,440.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1192202.8187499999,5000.0,0.49872557349192864,0.5012744265080714,0.0
2024-01-16 04:00:00,483.978,818.25,48.4,8.2816767,2.95,1.0,376.3388542906016,0.0,0.0,220.2517323256825,3288.246547111508,0.0,375.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1192202.8187499999,5000.0,0.459211732355637,0.5407882676443629,0.0
2024-01-16 04:15:00,480.083,842.5,118.375,8.2816767,2.95,1.0,376.3388542906016,0.0,0.0,142.49383758884045,3145.7527095226674,0.0,400.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1192202.8187499999,5000.0,0.47477744807121663,0.5252225519287834,0.0
2024-01-16 04:30:00,456.31,864.25,298.4,8.2816767,2.95,1.0,376.3388542906016,0.0,68.42885429060158,0.0,3210.7601210987386,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,421.75,1191781.0687499999,5000.0,0.0,0.5120046282904253,0.4879953717095748
2024-01-16 04:45:00,459.52,891.5,378.3,8.2816767,2.95,1.0,376.3388542906016,0.0,145.11885429060163,0.0,3348.62303267481,0.0,449.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1191781.0687499999,5000.0,0.5036455412226585,0.4963544587773416,0.0
2024-01-16 05:00:00,451.344,1025.5,378.25,8.368734,2.95,1.0,376.3388542906016,0.0,153.2448542906016,0.0,3494.2056442508815,0.0,583.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1191781.0687499999,5000.0,0.568503169185763,0.43149683081423695,0.0
2024-01-16 05:15:00,461.106,949.0,368.25,8.368734,2.95,1.0,376.3388542906016,0.0,133.4828542906016,0.0,3621.014355826953,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,506.5,1191274.5687499999,5000.0,0.0,0.46628029504741836,0.5337197049525817
2024-01-16 05:30:00,458.183,983.25,328.25,8.368734,2.95,1.0,376.3388542906016,0.0,96.40585429060161,0.0,3712.5999174030244,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,540.75,1190733.8187499999,5000.0,0.0,0.4500381388253242,0.5499618611746758
2024-01-16 05:45:00,436.166,1098.0,278.25,8.368734,2.95,1.0,376.3388542906016,0.0,68.4228542906016,0.0,3777.601628979096,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,655.5,1190078.3187499999,5000.0,0.0,0.4030054644808743,0.5969945355191257
2024-01-16 06:00:00,494.561,1034.5,268.25,9.0174513,2.95,1.0,376.3388542906016,0.0,0.027854290601624143,0.0,3777.6280905551675,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,592.0,1189486.3187499999,5000.0,0.0,0.4277428709521508,0.5722571290478492
2024-01-16 06:15:00,528.187,1118.5,278.275,9.0174513,2.95,1.0,376.3388542906016,0.0,0.0,24.813837588840457,3752.814252966327,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,676.0,1188810.3187499999,5000.0,0.0,0.3956191327670988,0.6043808672329012
2024-01-16 06:30:00,526.804,1121.25,278.25,9.0174513,2.95,1.0,376.3388542906016,0.0,0.0,23.384363904629865,3729.429889061697,0.0,678.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1188810.3187499999,5000.0,0.6053511705685619,0.39464882943143814,0.0
2024-01-16 06:45:00,552.09,1076.75,348.25,9.0174513,2.95,1.0,376.3388542906016,0.0,22.49885429060157,0.0,3750.8038006377683,0.0,634.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1188810.3187499999,5000.0,0.589041095890411,0.410958904109589,0.0
2024-01-16 07:00:00,564.38,1088.5,378.25,10.3991349,2.95,1.0,376.3388542906016,0.0,40.20885429060161,0.0,3789.00221221384,0.0,646.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1188810.3187499999,5000.0,0.5934772622875517,0.40652273771244835,0.0
2024-01-16 07:15:00,589.429,1130.0,398.25,10.3991349,2.95,1.0,376.3388542906016,0.0,35.15985429060163,0.0,3822.4040737899113,0.0,687.5,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1188810.3187499999,5000.0,0.6084070796460177,0.3915929203539823,0.0
2024-01-16 07:30:00,631.946,1196.25,398.25,10.3991349,2.95,1.0,376.3388542906016,0.0,0.0,7.74436390462992,3814.6597098852812,0.0,753.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1188810.3187499999,5000.0,0.6300940438871473,0.36990595611285265,0.0
2024-01-16 07:45:00,670.012,1154.0,408.225,10.3991349,2.95,1.0,376.3388542906016,0.0,0.0,37.313837588840336,3777.345872296441,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,711.5,1188098.8187499999,5000.0,0.0,0.3834488734835355,0.6165511265164645
2024-01-16 08:00:00,649.109,1103.75,378.25,12.5746313,2.95,1.0,376.3388542906016,0.0,0.0,46.86331127305099,3730.48256102339,0.0,661.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1188098.8187499999,5000.0,0.5990939977349944,0.40090600226500567,0.0
2024-01-16 08:15:00,676.761,1158.0,378.25,12.5746313,2.95,1.0,376.3388542906016,0.0,0.0,75.97067969410355,3654.5118813292866,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,715.5,1187383.3187499999,5000.0,0.0,0.38212435233160624,0.6178756476683938
2024-01-16 08:30:00,691.879,1094.5,388.25,12.5746313,2.95,1.0,376.3388542906016,0.0,0.0,81.35804811515624,3573.1538332141304,0.0,652.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1187383.3187499999,5000.0,0.5957058017359524,0.4042941982640475,0.0
2024-01-16 08:45:00,673.392,1116.5,368.225,12.5746313,2.95,1.0,376.3388542906016,0.0,0.0,82.9769954835773,3490.176837730553,0.0,674.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1187383.3187499999,5000.0,0.6036721898790864,0.39632781012091356,0.0
2024-01-16 09:00:00,690.46,1098.75,388.25,11.8931505,2.95,1.0,376.3388542906016,0.0,0.0,79.86436390462994,3410.312473825923,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,656.25,1186727.0687499999,5000.0,0.0,0.40273037542662116,0.5972696245733788
2024-01-16 09:15:00,663.256,1060.5,378.225,11.8931505,2.95,1.0,376.3388542906016,0.0,0.0,61.781206009893,3348.53126781603,0.0,618.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1186727.0687499999,5000.0,0.5827439886845828,0.41725601131541723,0.0
2024-01-16 09:30:00,657.028,1088.25,358.25,11.8931505,2.95,1.0,376.3388542906016,0.0,0.0,76.25173232568255,3272.2795354903474,0.0,645.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1186727.0687499999,5000.0,0.5933838731909028,0.4066161268090972,0.0
2024-01-16 09:45:00,656.639,1020.0,348.25,11.8931505,2.95,1.0,376.3388542906016,0.0,0.0,86.3685744309457,3185.910961059402,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,577.5,1186149.5687499999,5000.0,0.0,0.4338235294117647,0.5661764705882353
2024-01-16 10:00:00,631.639,1053.5,338.25,10.9261592,2.95,1.0,376.3388542906016,0.0,0.0,70.57910074673516,3115.331860312667,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,611.0,1185538.5687499999,5000.0,0.0,0.4200284765068818,0.5799715234931182
2024-01-16 10:15:00,656.695,973.0,348.25,10.9261592,2.95,1.0,376.3388542906016,0.0,0.0,86.42752179936679,3028.9043385133,0.0,530.5,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1185538.5687499999,5000.0,0.5452209660842754,0.45477903391572455,0.0
2024-01-16 10:30:00,647.081,946.75,338.225,10.9261592,2.95,1.0,376.3388542906016,0.0,0.0,86.8601533783141,2942.044185134986,0.0,504.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1185538.5687499999,5000.0,0.532611565883285,0.4673884341167151,0.0
2024-01-16 10:45:00,630.871,931.0,338.25,10.9261592,2.95,1.0,376.3388542906016,0.0,0.0,69.77067969410356,2872.2735054408827,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,488.5,1185050.0687499999,5000.0,0.0,0.47529538131041893,0.5247046186895811
2024-01-16 11:00:00,641.892,933.0,358.225,10.0949024,2.95,1.0,376.3388542906016,0.0,0.0,60.34541653620887,2811.9280889046736,0.0,490.5,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1185050.0687499999,5000.0,0.5257234726688103,0.4742765273311897,0.0
2024-01-16 11:15:00,609.622,834.25,338.25,10.0949024,2.95,1.0,376.3388542906016,0.0,0.0,47.4033112730509,2764.524777631623,0.0,391.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1185050.0687499999,5000.0,0.4695834581959844,0.5304165418040155,0.0
2024-01-16 11:30:00,650.881,844.0,368.25,10.0949024,2.95,1.0,376.3388542906016,0.0,0.0,59.25489022041934,2705.2698874112034,0.0,401.5,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1185050.0687499999,5000.0,0.47571090047393366,0.5242890995260664,0.0
2024-01-16 11:45:00,657.341,835.0,348.225,10.0949024,2.95,1.0,376.3388542906016,0.0,0.0,87.13383758884041,2618.136049822363,0.0,392.5,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1185050.0687499999,5000.0,0.47005988023952094,0.5299401197604791,0.0
2024-01-16 12:00:00,620.73,840.5,358.25,9.2786232,2.95,1.0,376.3388542906016,0.0,0.0,38.04331127305097,2580.092738549312,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,398.0,1184652.0687499999,5000.0,0.0,0.5264723378941106,0.47352766210588937
2024-01-16 12:15:00,566.006,804.5,338.225,9.2786232,2.95,1.0,376.3388542906016,0.0,0.0,1.518048115156154,2578.574690434156,0.0,362.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1184652.0687499999,5000.0,0.4499689247980112,0.5500310752019888,0.0
2024-01-16 12:30:00,553.627,806.5,358.25,9.2786232,2.95,1.0,376.3388542906016,0.0,30.96185429060165,0.0,2607.9884520102273,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,364.0,1184288.0687499999,5000.0,0.0,0.5486670799752015,0.4513329200247985
2024-01-16 12:45:00,519.887,913.25,338.225,9.2786232,2.95,1.0,376.3388542906016,0.0,44.67685429060168,0.0,2650.431463586299,0.0,470.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1184288.0687499999,5000.0,0.515466739666028,0.4845332603339721,0.0
2024-01-16 13:00:00,532.305,895.25,358.25,9.2290099,2.95,1.0,376.3388542906016,0.0,52.28385429060165,0.0,2700.1011251623704,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,452.75,1183835.3187499999,5000.0,0.0,0.494275342083217,0.505724657916783
2024-01-16 13:15:00,541.431,873.25,358.225,9.2290099,2.95,1.0,376.3388542906016,0.0,43.132854290601585,0.0,2741.0773367384418,0.0,430.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1183835.3187499999,5000.0,0.49327225880332093,0.5067277411966791,0.0
2024-01-16 13:30:00,541.912,872.0,348.25,9.2290099,2.95,1.0,376.3388542906016,0.0,32.67685429060157,0.0,2772.120348314513,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,429.5,1183405.8187499999,5000.0,0.0,0.507454128440367,0.49254587155963303
2024-01-16 13:45:00,542.248,899.5,348.225,9.2290099,2.95,1.0,376.3388542906016,0.0,32.31585429060158,0.0,2802.820409890585,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,457.0,1182948.8187499999,5000.0,0.0,0.4919399666481378,0.5080600333518621
2024-01-16 14:00:00,563.821,912.25,348.25,9.4312075,2.95,1.0,376.3388542906016,0.0,10.767854290601576,0.0,2813.0498714666564,0.0,469.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1182948.8187499999,5000.0,0.5149355987941902,0.4850644012058098,0.0
2024-01-16 14:15:00,560.862,824.5,348.225,9.4312075,2.95,1.0,376.3388542906016,0.0,13.70185429060166,0.0,2826.066633042728,0.0,382.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1182948.8187499999,5000.0,0.4633110976349303,0.5366889023650697,0.0
2024-01-16 14:30:00,574.049,858.5,358.25,9.4312075,2.95,1.0,376.3388542906016,0.0,10.539854290601625,0.0,2836.0794946187993,0.0,416.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1182948.8187499999,5000.0,0.48456610366919045,0.5154338963308096,0.0
2024-01-16 14:45:00,587.574,821.0,358.25,9.4312075,2.95,1.0,376.3388542906016,0.0,0.0,3.14225864147195,2832.9372359773274,0.0,378.5,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1182948.8187499999,5000.0,0.4610231425091352,0.5389768574908648,0.0
2024-01-16 15:00:00,567.249,862.0,358.25,10.4684063,2.95,1.0,376.3388542906016,0.0,17.33985429060158,0.0,2849.410097553399,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,419.5,1182529.3187499999,5000.0,0.0,0.5133410672853829,0.4866589327146172
2024-01-16 15:15:00,538.317,925.75,368.225,10.4684063,2.95,1.0,376.3388542906016,0.0,56.24685429060162,0.0,2902.8446091294704,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,483.25,1182046.0687499999,5000.0,0.0,0.4779908182554685,0.5220091817445315
2024-01-16 15:30:00,578.19,933.0,398.275,10.4684063,2.95,1.0,376.3388542906016,0.0,46.423854290601525,0.0,2946.947270705542,0.0,490.5,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1182046.0687499999,5000.0,0.5257234726688103,0.4742765273311897,0.0
2024-01-16 15:45:00,592.358,935.0,408.25,10.4684063,2.95,1.0,376.3388542906016,0.0,42.230854290601656,0.0,2987.0665822816136,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,492.5,1181553.5687499999,5000.0,0.0,0.4732620320855615,0.5267379679144385
2024-01-16 16:00:00,605.709,963.75,418.225,10.9739003,2.95,1.0,376.3388542906016,0.0,38.85485429060168,0.0,3023.9786938576854,0.0,521.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1181553.5687499999,5000.0,0.5408560311284046,0.4591439688715953,0.0
2024-01-16 16:15:00,578.486,849.75,408.225,10.9739003,2.95,1.0,376.3388542906016,0.0,56.077854290601636,0.0,3077.252655433757,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,407.25,1181146.3187499999,5000.0,0.0,0.5207413945278023,0.47925860547219773
2024-01-16 16:30:00,613.712,915.25,478.225,10.9739003,2.95,1.0,376.3388542906016,0.0,90.85185429060164,0.0,3163.5619170098284,0.0,472.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1181146.3187499999,5000.0,0.5165255394700902,0.48347446052990983,0.0
2024-01-16 16:45:00,595.517,907.0,468.25,10.9739003,2.95,1.0,376.3388542906016,0.0,99.07185429060155,0.0,3257.6801785858997,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,464.5,1180681.8187499999,5000.0,0.0,0.48787210584343993,0.5121278941565601
2024-01-16 17:00:00,576.455,860.0,468.225,12.5765035,2.95,1.0,376.3388542906016,356.15747789159155,0.0,250.57749852735787,3007.102680058542,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,417.5,1180264.3187499999,5000.0,0.0,0.5145348837209303,0.48546511627906974
2024-01-16 17:15:00,602.371,910.75,488.225,12.5765035,2.95,1.0,0.0,0.0,0.0,278.04842105263157,2729.0542590059104,0.0,468.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1180264.3187499999,5000.0,0.5141367005215481,0.4858632994784518,0.0
2024-01-16 17:30:00,579.157,878.5,468.225,12.5765035,2.95,1.0,0.0,0.0,0.0,274.66526315789474,2454.3889958480154,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,436.0,1179828.3187499999,5000.0,0.0,0.5036994877632328,0.49630051223676724
2024-01-16 17:45:00,614.459,939.5,488.225,12.5765035,2.95,1.0,0.0,0.0,0.0,290.7726315789473,2163.616364269068,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,497.0,1179331.3187499999,5000.0,0.0,0.4709952102182012,0.5290047897817989
2024-01-16 18:00:00,619.401,880.25,468.225,12.3527756,2.95,1.0,301.17599999999993,0.0,0.0,0.0,2163.616364269068,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,437.75,1178893.5687499999,5000.0,0.0,0.5026980971314967,0.4973019028685033
2024-01-16 18:15:00,660.908,897.75,478.225,12.3527756,2.95,1.0,332.683,0.0,0.0,0.0,2163.616364269068,0.0,455.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1178893.5687499999,5000.0,0.5071010860484545,0.4928989139515455,0.0
2024-01-16 18:30:00,673.475,932.0,468.225,12.3527756,2.95,1.0,355.25,0.0,0.0,0.0,2163.616364269068,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,489.5,1178404.0687499999,5000.0,0.0,0.4747854077253219,0.5252145922746781
2024-01-16 18:45:00,644.814,914.75,468.225,12.3527756,2.95,1.0,326.58899999999994,0.0,0.0,0.0,2163.616364269068,0.0,472.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1178404.0687499999,5000.0,0.5162612735720142,0.48373872642798577,0.0
2024-01-16 19:00:00,630.685,885.75,478.225,11.4241644,2.95,1.0,302.4599999999999,0.0,0.0,0.0,2163.616364269068,0.0,443.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1178404.0687499999,5000.0,0.5004233700254022,0.4995766299745978,0.0
2024-01-16 19:15:00,603.455,829.75,468.225,11.4241644,2.95,1.0,285.23,0.0,0.0,0.0,2163.616364269068,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,387.25,1178016.8187499999,5000.0,0.0,0.5332931605905393,0.46670683940946067
2024-01-16 19:30:00,614.84,827.25,478.225,11.4241644,2.95,1.0,286.615,0.0,0.0,0.0,2163.616364269068,0.0,384.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1178016.8187499999,5000.0,0.46509519492293744,0.5349048050770625,0.0
2024-01-16 19:45:00,595.768,797.0,468.225,11.4241644,2.95,1.0,277.543,0.0,0.0,0.0,2163.616364269068,0.0,354.5,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1178016.8187499999,5000.0,0.44479297365119197,0.555207026348808,0.0
2024-01-16 20:00:00,576.001,881.75,468.225,9.9741455,2.95,1.0,376.3388542906016,0.0,118.56285429060165,0.0,2276.2510758451394,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,439.25,1177577.5687499999,5000.0,0.0,0.5018429259994329,0.4981570740005671
2024-01-16 20:15:00,546.085,845.5,458.225,9.9741455,2.95,1.0,376.3388542906016,0.0,138.4788542906016,0.0,2407.805987421211,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,403.0,1177174.5687499999,5000.0,0.0,0.5233589591957422,0.47664104080425784
2024-01-16 20:30:00,547.178,902.75,468.225,9.9741455,2.95,1.0,376.3388542906016,0.0,147.38585429060163,0.0,2547.8225489972824,0.0,460.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1177174.5687499999,5000.0,0.5098310717252839,0.49016892827471614,0.0
2024-01-16 20:45:00,539.795,858.75,468.225,9.9741455,2.95,1.0,376.3388542906016,0.0,154.76885429060167,0.0,2694.852960573354,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,416.25,1176758.3187499999,5000.0,0.0,0.5152838427947598,0.4847161572052402
2024-01-16 21:00:00,526.347,808.5,458.225,9.0193235,2.95,1.0,376.3388542906016,0.0,158.21685429060165,0.0,2845.1589721494256,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,366.0,1176392.3187499999,5000.0,0.0,0.5473098330241187,0.45269016697588127
2024-01-16 21:15:00,566.842,850.75,468.225,9.0193235,2.95,1.0,376.3388542906016,0.0,127.72185429060164,0.0,2966.494733725497,0.0,408.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1176392.3187499999,5000.0,0.47987070232148105,0.520129297678519,0.0
2024-01-16 21:30:00,591.113,813.5,478.225,9.0193235,2.95,1.0,376.3388542906016,0.0,113.45085429060157,0.0,3074.273045301569,0.0,371.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1176392.3187499999,5000.0,0.4560540872771973,0.5439459127228027,0.0
2024-01-16 21:45:00,542.136,752.75,448.25,9.0193235,2.95,1.0,376.3388542906016,0.0,132.45285429060164,0.0,3200.1032568776404,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,310.25,1176082.0687499999,5000.0,0.0,0.5878445699103287,0.4121554300896712
2024-01-16 22:00:00,540.338,746.75,358.225,9.0221318,2.95,1.0,376.3388542906016,0.0,44.22585429060166,0.0,3242.117818453712,0.0,304.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1176082.0687499999,5000.0,0.4074322062269836,0.5925677937730164,0.0
2024-01-16 22:15:00,549.797,677.5,308.225,9.0221318,2.95,1.0,376.3388542906016,0.0,0.0,16.03489022041937,3226.0829282332925,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,235.0,1175847.0687499999,5000.0,0.0,0.6531365313653137,0.34686346863468637
2024-01-16 22:30:00,536.668,707.0,288.25,9.0221318,2.95,1.0,376.3388542906016,0.0,0.0,23.24120600989306,3202.8417222233993,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,264.5,1175582.5687499999,5000.0,0.0,0.6258840169731259,0.3741159830268741
2024-01-16 22:45:00,559.791,668.0,278.225,9.0221318,2.95,1.0,376.3388542906016,0.0,0.0,58.13383758884045,3144.707884634559,0.0,225.5,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1175582.5687499999,5000.0,0.3375748502994012,0.6624251497005988,0.0
2024-01-16 23:00:00,564.82,684.5,298.275,8.6186727,2.95,1.0,376.3388542906016,0.0,0.0,42.322258641472075,3102.3856259930867,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,242.0,1175340.5687499999,5000.0,0.0,0.6464572680788897,0.3535427319211103
2024-01-16 23:15:00,571.021,711.0,298.25,8.6186727,2.95,1.0,376.3388542906016,0.0,0.0,48.87594285199827,3053.5096831410883,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,268.5,1175072.0687499999,5000.0,0.0,0.6223628691983122,0.37763713080168776
2024-01-16 23:30:00,535.508,675.75,298.25,8.6186727,2.95,1.0,376.3388542906016,0.0,0.0,11.493837588840458,3042.015845552248,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,233.25,1174838.8187499999,5000.0,0.0,0.6548279689234184,0.34517203107658156
2024-01-16 23:45:00,513.901,679.0,308.225,8.6186727,2.95,1.0,376.3388542906016,0.0,20.662854290601672,0.0,3061.6455571283195,0.0,236.5,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1174838.8187499999,5000.0,0.3483063328424153,0.6516936671575847,0.0
2024-01-17 00:00:00,521.599,716.5,298.25,8.2641116,2.95,1.0,376.3388542906016,0.0,2.9898542906015564,0.0,3064.485918704391,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,274.0,1174564.8187499999,5000.0,0.0,0.6175854849965108,0.38241451500348916
2024-01-17 00:15:00,577.262,680.5,298.25,8.2641116,2.95,1.0,376.3388542906016,0.0,0.0,55.44541653620878,3009.0405021681822,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,238.0,1174326.8187499999,5000.0,0.0,0.6502571638501102,0.34974283614988977
2024-01-17 00:30:00,551.424,740.5,288.25,8.2641116,2.95,1.0,376.3388542906016,0.0,0.0,38.773837588840394,2970.266664579342,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,298.0,1174028.8187499999,5000.0,0.0,0.5975692099932478,0.4024307900067522
2024-01-17 00:45:00,573.036,699.5,298.25,8.2641116,2.95,1.0,376.3388542906016,0.0,0.0,50.9969954835772,2919.2696690957646,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,257.0,1173771.8187499999,5000.0,0.0,0.6325947105075054,0.3674052894924946
2024-01-17 01:00:00,545.443,713.5,298.25,8.079754,2.95,1.0,376.3388542906016,0.0,0.0,21.951732325682507,2897.3179367700823,0.0,271.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1173771.8187499999,5000.0,0.3798177995795375,0.6201822004204625,0.0
2024-01-17 01:15:00,562.215,731.5,298.25,8.079754,2.95,1.0,376.3388542906016,0.0,0.0,39.60646916778782,2857.7114676022943,0.0,289.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1173771.8187499999,5000.0,0.3950786056049214,0.6049213943950786,0.0
2024-01-17 01:30:00,561.286,694.75,288.25,8.079754,2.95,1.0,376.3388542906016,0.0,0.0,49.15489022041931,2808.556577381875,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,252.25,1173519.5687499999,5000.0,0.0,0.6369197553076646,0.36308024469233535
2024-01-17 01:45:00,591.086,694.5,308.275,8.079754,2.95,1.0,376.3388542906016,0.0,0.0,59.44436390462993,2749.112213477245,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,252.0,1173267.5687499999,5000.0,0.0,0.6371490280777538,0.36285097192224625
2024-01-17 02:00:00,547.551,750.5,128.275,7.811683,2.95,1.0,376.3388542906016,0.0,0.0,203.0917323256826,2546.0204811515623,0.0,308.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1173267.5687499999,5000.0,0.4103930712858095,0.5896069287141905,0.0
2024-01-17 02:15:00,551.033,760.5,78.275,7.811683,2.95,1.0,376.3388542906016,0.0,0.0,259.3885744309457,2286.631906720617,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,318.0,1172949.5687499999,5000.0,0.0,0.5818540433925049,0.4181459566074951
2024-01-17 02:30:00,659.358,737.25,58.375,7.811683,2.95,1.0,376.3388542906016,0.0,0.0,394.36225864147195,1892.2696480791446,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,294.75,1172654.8187499999,5000.0,0.0,0.6002034587995931,0.3997965412004069
2024-01-17 02:45:00,626.913,706.25,58.4,7.811683,2.95,1.0,376.3388542906016,0.0,0.0,360.183311273051,1532.0863368060936,0.0,263.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1172654.8187499999,5000.0,0.3734513274336283,0.6265486725663717,0.0
2024-01-17 03:00:00,576.279,725.75,68.425,7.7994552,2.95,1.0,376.3388542906016,0.0,0.0,296.3317323256826,1235.754604480411,0.0,283.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1172654.8187499999,5000.0,0.39028591112642097,0.609714088873579,0.0
2024-01-17 03:15:00,533.83,763.25,68.425,7.7994552,2.95,1.0,376.3388542906016,0.0,0.0,251.64857443094567,984.1060300494654,0.0,320.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1172654.8187499999,5000.0,0.4202423845397969,0.5797576154602031,0.0
2024-01-17 03:30:00,510.366,765.25,98.425,7.7994552,2.95,1.0,376.3388542906016,0.0,0.0,195.37067969410361,788.7353503553618,0.0,322.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1172654.8187499999,5000.0,0.42175759555700754,0.5782424044429925,0.0
2024-01-17 03:45:00,505.731,761.75,128.4,7.7994552,2.95,1.0,376.3388542906016,0.0,0.0,158.9391007467352,629.7962496086266,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,319.25,1172335.5687499999,5000.0,0.0,0.5808992451591729,0.41910075484082704
2024-01-17 04:00:00,486.939,766.0,178.425,7.802277,2.95,1.0,376.3388542906016,0.0,0.0,86.50015337831411,543.2960962303124,0.0,323.5,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1172335.5687499999,5000.0,0.4223237597911227,0.5776762402088773,0.0
2024-01-17 04:15:00,475.513,779.25,208.4,7.802277,2.95,1.0,376.3388542906016,0.0,0.0,42.92015337831404,500.37594285199833,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,336.75,1171998.8187499999,5000.0,0.0,0.5678537054860443,0.43214629451395575
2024-01-17 04:30:00,455.096,782.25,228.4,7.802277,2.95,1.0,376.3388542906016,0.0,0.0,0.37594285199834065,500.0,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,339.75,1171659.0687499999,5000.0,0.0,0.5656759348034516,0.4343240651965484
2024-01-17 04:45:00,479.203,794.0,298.425,7.802277,2.95,1.0,376.3388542906016,0.0,45.56085429060164,0.0,543.2828115760716,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,351.5,1171307.5687499999,5000.0,0.0,0.5573047858942065,0.44269521410579343
2024-01-17 05:00:00,465.162,857.75,298.4,8.2547056,2.95,1.0,376.3388542906016,0.0,59.5768542906016,0.0,599.8808231521431,0.0,415.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1171307.5687499999,5000.0,0.4841154182454095,0.5158845817545905,0.0
2024-01-17 05:15:00,455.255,908.25,308.4,8.2547056,2.95,1.0,376.3388542906016,0.0,79.48385429060158,0.0,675.3904847282146,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,465.75,1170841.8187499999,5000.0,0.0,0.48720066061106526,0.5127993393889347
2024-01-17 05:30:00,461.061,929.75,308.4,8.2547056,2.95,1.0,376.3388542906016,0.0,73.6778542906016,0.0,745.384446304286,0.0,487.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1170841.8187499999,5000.0,0.5240656090346868,0.47593439096531326,0.0
2024-01-17 05:45:00,468.87,969.75,298.4,8.2547056,2.95,1.0,376.3388542906016,0.0,55.868854290601575,0.0,798.4598578803575,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,527.25,1170314.5687499999,5000.0,0.0,0.4563031709203403,0.5436968290796597
2024-01-17 06:00:00,469.108,928.5,298.4,8.7409958,2.95,1.0,376.3388542906016,0.0,55.630854290601576,0.0,851.309169456429,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,486.0,1169828.5687499999,5000.0,0.0,0.4765751211631664,0.5234248788368336
2024-01-17 06:15:00,486.882,969.25,298.425,8.7409958,2.95,1.0,376.3388542906016,0.0,37.88185429060161,0.0,887.2969310325005,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,526.75,1169301.8187499999,5000.0,0.0,0.4565385607428424,0.5434614392571576
2024-01-17 06:30:00,506.687,1029.75,318.25,8.7409958,2.95,1.0,376.3388542906016,0.0,37.90185429060159,0.0,923.3036926085721,0.0,587.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1169301.8187499999,5000.0,0.5702840495265841,0.4297159504734159,0.0
2024-01-17 06:45:00,512.712,1034.5,358.275,8.7409958,2.95,1.0,376.3388542906016,0.0,71.90185429060159,0.0,991.6104541846436,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,592.0,1168709.8187499999,5000.0,0.0,0.4277428709521508,0.5722571290478492
2024-01-17 07:00:00,536.553,977.0,378.25,10.1603612,2.95,1.0,376.3388542906016,0.0,68.0358542906016,0.0,1056.244515760715,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,534.5,1168175.3187499999,5000.0,0.0,0.45291709314227224,0.5470829068577278
2024-01-17 07:15:00,574.104,997.75,408.225,10.1603612,2.95,1.0,376.3388542906016,0.0,60.459854290601584,0.0,1113.6813773367867,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,555.25,1167620.0687499999,5000.0,0.0,0.44349787020796794,0.5565021297920321
2024-01-17 07:30:00,593.746,992.25,398.25,10.1603612,2.95,1.0,376.3388542906016,0.0,30.842854290601622,0.0,1142.9820889128582,0.0,549.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1167620.0687499999,5000.0,0.5540438397581254,0.4459561602418745,0.0
2024-01-17 07:45:00,613.691,958.5,408.25,10.1603612,2.95,1.0,376.3388542906016,0.0,20.897854290601572,0.0,1162.8350504889297,0.0,516.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1167620.0687499999,5000.0,0.5383411580594679,0.4616588419405321,0.0
2024-01-17 08:00:00,599.347,959.5,388.25,10.7435332,2.95,1.0,376.3388542906016,0.0,15.241854290601623,0.0,1177.3148120650012,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,517.0,1167103.0687499999,5000.0,0.0,0.4611776967170401,0.5388223032829599
2024-01-17 08:15:00,629.73,924.25,388.225,10.7435332,2.95,1.0,376.3388542906016,0.0,0.0,15.964363904629888,1161.3504481603713,0.0,481.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1167103.0687499999,5000.0,0.5212334325128483,0.47876656748715174,0.0
2024-01-17 08:30:00,637.931,949.25,398.25,10.7435332,2.95,1.0,376.3388542906016,0.0,0.0,14.044363904629934,1147.3060842557413,0.0,506.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1167103.0687499999,5000.0,0.5338425072425599,0.46615749275744006,0.0
2024-01-17 08:45:00,634.36,1008.0,398.25,10.7435332,2.95,1.0,376.3388542906016,0.0,0.0,10.285416536208855,1137.0206677195324,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,565.5,1166537.5687499999,5000.0,0.0,0.43898809523809523,0.5610119047619048
2024-01-17 09:00:00,637.838,915.25,408.225,10.595859,2.95,1.0,376.3388542906016,0.0,0.0,3.4464691677877264,1133.5741985517448,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,472.75,1166064.8187499999,5000.0,0.0,0.48347446052990983,0.5165255394700902
2024-01-17 09:15:00,614.133,969.0,418.25,10.595859,2.95,1.0,376.3388542906016,0.0,30.455854290601565,0.0,1162.5072601278162,0.0,526.5,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1166064.8187499999,5000.0,0.5433436532507739,0.456656346749226,0.0
2024-01-17 09:30:00,620.75,963.0,388.25,10.595859,2.95,1.0,376.3388542906016,0.0,0.0,6.48541653620884,1156.0218435916074,0.0,520.5,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1166064.8187499999,5000.0,0.5404984423676013,0.45950155763239875,0.0
2024-01-17 09:45:00,626.443,892.0,368.25,10.595859,2.95,1.0,376.3388542906016,0.0,0.0,33.53067969410356,1122.4911638975038,0.0,449.5,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1166064.8187499999,5000.0,0.5039237668161435,0.4960762331838565,0.0
2024-01-17 10:00:00,626.796,915.0,368.225,10.4801652,2.95,1.0,376.3388542906016,0.0,0.0,33.92857443094571,1088.5625894665582,0.0,472.5,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1166064.8187499999,5000.0,0.5163934426229508,0.48360655737704916,0.0
2024-01-17 10:15:00,644.983,846.25,378.25,10.4801652,2.95,1.0,376.3388542906016,0.0,0.0,42.52015337831405,1046.0424360882441,0.0,403.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1166064.8187499999,5000.0,0.4771048744460857,0.5228951255539144,0.0
2024-01-17 10:30:00,624.228,852.75,388.25,10.4801652,2.95,1.0,376.3388542906016,0.0,0.0,10.146469167787735,1035.8959669204564,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,410.25,1165654.5687499999,5000.0,0.0,0.5189094107299912,0.4810905892700088
2024-01-17 10:45:00,589.664,818.0,368.25,10.4801652,2.95,1.0,376.3388542906016,0.0,4.9248542906016155,0.0,1040.574578496528,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,375.5,1165279.0687499999,5000.0,0.0,0.5409535452322738,0.45904645476772615
2024-01-17 11:00:00,604.39,839.0,398.225,10.3616496,2.95,1.0,376.3388542906016,0.0,20.17385429060164,0.0,1059.7397400725995,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,396.5,1164882.5687499999,5000.0,0.0,0.5274135876042908,0.4725864123957092
2024-01-17 11:15:00,619.881,815.5,398.25,10.3616496,2.95,1.0,376.3388542906016,0.0,4.707854290601631,0.0,1064.212201648671,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,373.0,1164509.5687499999,5000.0,0.0,0.542611894543225,0.457388105456775
2024-01-17 11:30:00,636.858,754.5,388.225,10.3616496,2.95,1.0,376.3388542906016,0.0,0.0,23.467521799366654,1040.7446798493042,0.0,312.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1164509.5687499999,5000.0,0.4135188866799205,0.5864811133200796,0.0
2024-01-17 11:45:00,603.071,712.5,378.25,10.3616496,2.95,1.0,376.3388542906016,0.0,1.5178542906015764,0.0,1042.1866414253757,0.0,270.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1164509.5687499999,5000.0,0.37894736842105264,0.6210526315789474,0.0
2024-01-17 12:00:00,591.69,684.0,388.25,10.0869944,2.95,1.0,376.3388542906016,0.0,22.898854290601548,0.0,1063.9405530014471,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,241.5,1164268.0687499999,5000.0,0.0,0.6469298245614035,0.3530701754385965
2024-01-17 12:15:00,528.732,717.5,378.25,10.0869944,2.95,1.0,376.3388542906016,0.0,75.85685429060163,0.0,1136.0045645775187,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,275.0,1163993.0687499999,5000.0,0.0,0.6167247386759582,0.3832752613240418
2024-01-17 12:30:00,486.71,680.5,368.25,10.0869944,2.95,1.0,376.3388542906016,0.0,107.87885429060162,0.0,1238.4894761535902,0.0,238.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1163993.0687499999,5000.0,0.34974283614988977,0.6502571638501102,0.0
2024-01-17 12:45:00,502.722,734.75,398.275,10.0869944,2.95,1.0,376.3388542906016,0.0,121.8918542906016,0.0,1354.2867377296618,0.0,292.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1163993.0687499999,5000.0,0.3977543382102756,0.6022456617897244,0.0
2024-01-17 13:00:00,511.279,663.75,388.25,10.0042216,2.95,1.0,376.3388542906016,0.0,103.3098542906016,0.0,1452.4310993057334,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,221.25,1163771.8187499999,5000.0,0.0,0.6666666666666666,0.3333333333333333
2024-01-17 13:15:00,515.091,654.75,388.25,10.0042216,2.95,1.0,376.3388542906016,0.0,99.4978542906016,0.0,1546.954060881805,0.0,212.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1163771.8187499999,5000.0,0.3241695303550974,0.6758304696449027,0.0
2024-01-17 13:30:00,509.61,791.25,388.25,10.0042216,2.95,1.0,376.3388542906016,0.0,104.97885429060159,0.0,1646.6839724578765,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,348.75,1163423.0687499999,5000.0,0.0,0.5592417061611374,0.44075829383886256
2024-01-17 13:45:00,530.753,722.25,378.275,10.0042216,2.95,1.0,376.3388542906016,0.0,73.86085429060154,0.0,1716.851784033948,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,279.75,1163143.3187499999,5000.0,0.0,0.612668743509865,0.387331256490135
2024-01-17 14:00:00,545.107,730.25,388.25,10.130262,2.95,1.0,376.3388542906016,0.0,69.48185429060163,0.0,1782.8595456100195,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,287.75,1162855.5687499999,5000.0,0.0,0.6059568640876413,0.3940431359123588
2024-01-17 14:15:00,529.835,683.75,388.25,10.130262,2.95,1.0,376.3388542906016,0.0,84.75385429060157,0.0,1863.375707186091,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,241.25,1162614.3187499999,5000.0,0.0,0.6471663619744058,0.35283363802559414
2024-01-17 14:30:00,532.55,694.5,388.25,10.130262,2.95,1.0,376.3388542906016,0.0,82.03885429060165,0.0,1941.3126187621624,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,252.0,1162362.3187499999,5000.0,0.0,0.6371490280777538,0.36285097192224625
2024-01-17 14:45:00,525.444,732.5,398.25,10.130262,2.95,1.0,376.3388542906016,0.0,99.14485429060164,0.0,2035.500230338234,0.0,290.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1162362.3187499999,5000.0,0.39590443686006827,0.6040955631399317,0.0
2024-01-17 15:00:00,522.322,789.5,368.275,10.5892748,2.95,1.0,376.3388542906016,0.0,72.29185429060158,0.0,2104.1774919143054,0.0,347.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1162362.3187499999,5000.0,0.4395186827105763,0.5604813172894236,0.0
2024-01-17 15:15:00,521.909,755.5,428.225,10.5892748,2.95,1.0,376.3388542906016,0.0,132.65485429060163,0.0,2230.199603490377,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,313.0,1162049.3187499999,5000.0,0.0,0.585704831237591,0.414295168762409
2024-01-17 15:30:00,522.024,691.25,418.25,10.5892748,2.95,1.0,376.3388542906016,0.0,122.5648542906016,0.0,2346.636215066448,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,248.75,1161800.5687499999,5000.0,0.0,0.6401446654611211,0.35985533453887886
2024-01-17 15:45:00,546.051,761.75,448.25,10.5892748,2.95,1.0,376.3388542906016,0.0,128.53785429060156,0.0,2468.7471766425197,0.0,319.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1161800.5687499999,5000.0,0.41910075484082704,0.5808992451591729,0.0
2024-01-17 16:00:00,557.305,770.0,448.225,10.9100194,2.95,1.0,259.0799999999999,0.0,0.0,0.0,2468.7471766425197,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,327.5,1161473.0687499999,5000.0,0.0,0.5746753246753247,0.4253246753246753
2024-01-17 16:15:00,543.627,741.0,438.25,10.9100194,2.95,1.0,255.37699999999995,0.0,0.0,0.0,2468.7471766425197,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,298.5,1161174.5687499999,5000.0,0.0,0.597165991902834,0.402834008097166
2024-01-17 16:30:00,564.696,677.75,498.25,10.9100194,2.95,1.0,216.44600000000003,0.0,0.0,0.0,2468.7471766425197,0.0,235.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1161174.5687499999,5000.0,0.34710438952416084,0.6528956104758392,0.0
2024-01-17 16:45:00,565.384,762.25,498.25,10.9100194,2.95,1.0,217.13400000000001,0.0,0.0,0.0,2468.7471766425197,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,319.75,1160854.8187499999,5000.0,0.0,0.5805182026894063,0.41948179731059365
2024-01-17 17:00:00,543.389,718.75,508.25,12.0509672,2.95,1.0,132.98174603174604,376.3388542906016,0.0,451.04853603072684,2017.6986406117928,0.0,276.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1160854.8187499999,5000.0,0.3843478260869565,0.6156521739130435,0.0
2024-01-17 17:15:00,563.96,729.5,508.225,12.0509672,2.95,1.0,0.0,376.3388542906016,0.0,612.7093203058964,1404.9893203058964,0.0,287.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1160854.8187499999,5000.0,0.3934201507882111,0.6065798492117889,0.0
2024-01-17 17:30:00,576.578,742.0,498.25,12.0509672,2.95,1.0,0.0,376.3388542906016,0.0,636.4914255690543,768.497894736842,0.0,299.5,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1160854.8187499999,5000.0,0.4036388140161725,0.5963611859838275,0.0
2024-01-17 17:45:00,623.323,769.25,518.25,12.0509672,2.95,1.0,0.0,0.0,0.0,268.4978947368421,500.0,0.0,326.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1160854.8187499999,5000.0,0.42476438089047774,0.5752356191095223,0.0
2024-01-17 18:00:00,625.261,714.0,498.25,11.5533898,2.95,1.0,277.01099999999997,0.0,0.0,0.0,500.0,0.0,271.5,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1160854.8187499999,5000.0,0.3802521008403361,0.6197478991596639,0.0
2024-01-17 18:15:00,630.815,812.25,488.25,11.5533898,2.95,1.0,292.56500000000005,0.0,0.0,0.0,500.0,0.0,369.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1160854.8187499999,5000.0,0.4552169898430286,0.5447830101569714,0.0
2024-01-17 18:30:00,625.648,731.25,488.225,11.5533898,2.95,1.0,376.3388542906016,88.9158542906016,0.0,0.0,500.0,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,288.75,1160566.0687499999,5000.0,0.0,0.6051282051282051,0.39487179487179486
2024-01-17 18:45:00,659.45,755.75,518.25,11.5533898,2.95,1.0,291.2,0.0,0.0,0.0,500.0,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,313.25,1160252.8187499999,5000.0,0.0,0.5855110817069137,0.4144889182930863
2024-01-17 19:00:00,631.813,761.75,498.25,10.5290764,2.95,1.0,283.563,0.0,0.0,0.0,500.0,0.0,319.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1160252.8187499999,5000.0,0.41910075484082704,0.5808992451591729,0.0
2024-01-17 19:15:00,607.914,816.5,498.25,10.5290764,2.95,1.0,259.664,0.0,0.0,0.0,500.0,0.0,374.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1160252.8187499999,5000.0,0.4580526638089406,0.5419473361910594,0.0
2024-01-17 19:30:00,615.435,779.75,498.25,10.5290764,2.95,1.0,376.3388542906016,109.15385429060166,0.0,0.0,500.0,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,337.25,1159915.5687499999,5000.0,0.0,0.5674895799935877,0.4325104200064123
2024-01-17 19:45:00,602.733,775.0,518.225,10.5290764,2.95,1.0,234.50799999999992,0.0,0.0,0.0,500.0,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,332.5,1159583.0687499999,5000.0,0.0,0.5709677419354838,0.4290322580645161
2024-01-17 20:00:00,552.204,661.5,508.225,9.7323882,2.95,1.0,193.97899999999993,0.0,0.0,0.0,500.0,0.0,219.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1159583.0687499999,5000.0,0.3310657596371882,0.6689342403628118,0.0
2024-01-17 20:15:00,562.993,742.25,518.25,9.7323882,2.95,1.0,194.74300000000005,0.0,0.0,0.0,500.0,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,299.75,1159283.3187499999,5000.0,0.0,0.5961603233411923,0.40383967665880766
2024-01-17 20:30:00,529.226,720.75,508.225,9.7323882,2.95,1.0,171.00099999999998,0.0,0.0,0.0,500.0,0.0,278.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1159283.3187499999,5000.0,0.38605619146722164,0.6139438085327783,0.0
2024-01-17 20:45:00,533.163,724.25,518.25,9.7323882,2.95,1.0,164.913,0.0,0.0,0.0,500.0,0.0,281.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1159283.3187499999,5000.0,0.38902312737314465,0.6109768726268554,0.0
2024-01-17 21:00:00,499.608,699.5,498.225,8.7927288,2.95,1.0,376.3388542906016,0.0,224.95585429060162,0.0,713.7080615760715,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,257.0,1159026.3187499999,5000.0,0.0,0.6325947105075054,0.3674052894924946
