DateTime,load_kWh,heatdemand_kWhth,production_kWh,spot price [Rp/kWh],cop_monthly,battery_installed,grid_import_kWh,grid_export_kWh,battery_charge_kWh,battery_discharge_kWh,battery_soc_kWh,prod_for_local_demand_kWh,woodchip_boiler_heat_kWhth,heatpump_heat_kWhth,heatpump_elec_kWh,heatpump_on,heatpump_nominal_kWhth,Q_HP_kWhth,E_elec_HP_kWh,ptes_charge_kWhth,ptes_discharge_kWhth,ptes_soc_kWhth,ptes_volume_m3,woodchip_heat_supply_share,heatpump_heat_supply_share,ptes_discharge_supply_share
2024-01-17 21:15:00,559.496,673.5,518.225,8.7927288,2.95,1.0,376.3388542906016,0.0,185.06785429060164,0.0,889.5225231521431,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,231.0,1158795.3187499999,5000.0,0.0,0.6570155902004454,0.3429844097995546
2024-01-17 21:30:00,536.861,749.25,498.25,8.7927288,2.95,1.0,376.3388542906016,0.0,187.7278542906016,0.0,1067.8639847282147,0.0,306.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1158795.3187499999,5000.0,0.4094094094094094,0.5905905905905906,0.0
2024-01-17 21:45:00,542.32,635.0,508.225,8.7927288,2.95,1.0,376.3388542906016,0.0,192.24385429060158,0.0,1250.4956463042863,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,192.5,1158602.8187499999,5000.0,0.0,0.6968503937007874,0.3031496062992126
2024-01-17 22:00:00,509.969,654.25,388.25,8.648817,2.95,1.0,376.3388542906016,0.0,104.61985429060161,0.0,1349.884507880358,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,211.75,1158391.0687499999,5000.0,0.0,0.6763469621704241,0.32365303782957583
2024-01-17 22:15:00,526.192,557.75,398.25,8.648817,2.95,1.0,376.3388542906016,0.0,98.3968542906016,0.0,1443.3615194564295,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,115.25,1158275.8187499999,5000.0,0.0,0.79336620349619,0.20663379650380995
2024-01-17 22:30:00,508.771,557.25,278.25,8.648817,2.95,1.0,376.3388542906016,0.0,0.0,4.402258641472013,1438.9592608149576,0.0,114.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1158275.8187499999,5000.0,0.20592193808882908,0.7940780619111709,0.0
2024-01-17 22:45:00,531.459,548.0,288.225,8.648817,2.95,1.0,376.3388542906016,0.0,0.0,17.784363904629814,1421.1748969103278,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,105.5,1158170.3187499999,5000.0,0.0,0.8074817518248175,0.19251824817518248
2024-01-17 23:00:00,495.56,525.5,288.25,8.2942108,2.95,1.0,376.3388542906016,0.0,19.0288542906016,0.0,1439.2523084863992,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,83.0,1158087.3187499999,5000.0,0.0,0.8420551855375833,0.15794481446241673
2024-01-17 23:15:00,527.934,520.25,318.25,8.2942108,2.95,1.0,376.3388542906016,0.0,16.654854290601634,0.0,1455.0744200624708,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,77.75,1158009.5687499999,5000.0,0.0,0.8505526189332052,0.1494473810667948
2024-01-17 23:30:00,510.265,489.0,338.25,8.2942108,2.95,1.0,376.3388542906016,0.0,54.323854290601616,0.0,1506.6820816385423,0.0,46.5,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1158009.5687499999,5000.0,0.0950920245398773,0.9049079754601227,0.0
2024-01-17 23:45:00,473.089,572.75,348.225,8.2942108,2.95,1.0,376.3388542906016,0.0,101.47485429060163,0.0,1603.0831932146139,0.0,130.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1158009.5687499999,5000.0,0.22741161065037102,0.772588389349629,0.0
2024-01-18 00:00:00,499.374,507.25,358.25,7.658784,2.95,1.0,376.3388542906016,0.0,85.21485429060158,0.0,1684.0373047906853,0.0,64.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1158009.5687499999,5000.0,0.12764908822079843,0.8723509117792015,0.0
2024-01-18 00:15:00,536.333,563.5,358.225,7.658784,2.95,1.0,376.3388542906016,0.0,48.230854290601656,0.0,1729.856616366757,0.0,121.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1158009.5687499999,5000.0,0.21472937000887313,0.7852706299911268,0.0
2024-01-18 00:30:00,515.367,460.25,368.225,7.658784,2.95,1.0,376.3388542906016,0.0,79.19685429060166,0.0,1805.0936279428286,0.0,17.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1158009.5687499999,5000.0,0.038565996740901685,0.9614340032590983,0.0
2024-01-18 00:45:00,524.036,550.5,378.25,7.658784,2.95,1.0,376.3388542906016,0.0,80.55285429060166,0.0,1881.6188395189001,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,108.0,1157901.5687499999,5000.0,0.0,0.8038147138964578,0.19618528610354224
2024-01-18 01:00:00,491.605,547.25,358.225,7.3069704,2.95,1.0,376.3388542906016,0.0,92.95885429060161,0.0,1969.9297510949716,358.225,104.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1157901.5687499999,5000.0,0.19141160347190497,0.808588396528095,0.0
2024-01-18 01:15:00,495.347,567.25,358.225,7.3069704,2.95,1.0,376.3388542906016,0.0,89.21685429060165,0.0,2054.685762671043,358.225,124.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1157901.5687499999,5000.0,0.21992066989863376,0.7800793301013662,0.0
2024-01-18 01:30:00,526.27,571.5,368.225,7.3069704,2.95,1.0,376.3388542906016,0.0,68.29385429060164,0.0,2119.5649242471145,368.225,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,129.0,1157772.5687499999,5000.0,0.0,0.7742782152230971,0.22572178477690288
2024-01-18 01:45:00,556.17,536.0,378.225,7.3069704,2.95,1.0,376.3388542906016,0.0,48.393854290601666,0.0,2165.5390858231863,378.225,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,93.5,1157679.0687499999,5000.0,0.0,0.8255597014925373,0.17444029850746268
2024-01-18 02:00:00,492.102,598.5,348.25,7.1900136,2.95,1.0,376.3388542906016,0.0,82.48685429060163,0.0,2243.9015973992578,348.25,156.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1157679.0687499999,5000.0,0.2606516290726817,0.7393483709273183,0.0
2024-01-18 02:15:00,511.62,577.75,358.225,7.1900136,2.95,1.0,376.3388542906016,0.0,72.94385429060162,0.0,2313.1982589753293,358.225,135.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1157679.0687499999,5000.0,0.23409779316313284,0.7659022068368672,0.0
2024-01-18 02:30:00,627.297,571.25,368.25,7.1900136,2.95,1.0,376.3388542906016,0.0,0.0,34.42962706252466,2278.7686319128047,368.25,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,128.75,1157550.3187499999,5000.0,0.0,0.774617067833698,0.22538293216630198
2024-01-18 02:45:00,599.882,612.5,358.225,7.1900136,2.95,1.0,376.3388542906016,0.0,0.0,16.124363904629814,2262.644268008175,358.225,170.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1157550.3187499999,5000.0,0.27755102040816326,0.7224489795918367,0.0
2024-01-18 03:00:00,548.331,583.75,358.225,7.1607744,2.95,1.0,376.3388542906016,0.0,36.23285429060161,0.0,2297.0654795842465,358.225,141.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1157550.3187499999,5000.0,0.24197002141327623,0.7580299785867237,0.0
2024-01-18 03:15:00,510.401,697.75,358.25,7.1607744,2.95,1.0,376.3388542906016,0.0,74.18785429060159,0.0,2367.543941160318,358.25,255.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1157550.3187499999,5000.0,0.3658187029738445,0.6341812970261556,0.0
2024-01-18 03:30:00,483.371,674.75,338.25,7.1607744,2.95,1.0,376.3388542906016,0.0,81.21785429060162,0.0,2444.7009027363893,338.25,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,232.25,1157318.0687499999,5000.0,0.0,0.6557984438680993,0.3442015561319007
2024-01-18 03:45:00,489.242,660.25,348.225,7.1607744,2.95,1.0,376.3388542906016,0.0,85.3218542906016,0.0,2525.756664312461,348.225,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,217.75,1157100.3187499999,5000.0,0.0,0.6702006815600151,0.32979931843998483
2024-01-18 04:00:00,437.553,591.25,378.25,7.1862408,2.95,1.0,376.3388542906016,0.0,167.0358542906016,0.0,2684.4407258885326,378.25,148.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1157100.3187499999,5000.0,0.25158562367864695,0.7484143763213531,0.0
2024-01-18 04:15:00,410.572,660.5,378.25,7.1862408,2.95,1.0,376.3388542906016,0.0,194.0168542906016,0.0,2868.756737464604,378.25,218.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1157100.3187499999,5000.0,0.3300529901589705,0.6699470098410295,0.0
2024-01-18 04:30:00,371.819,607.0,358.225,7.1862408,2.95,1.0,376.3388542906016,0.0,212.7448542906016,0.0,3070.8643490406757,358.225,164.5,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1157100.3187499999,5000.0,0.27100494233937394,0.728995057660626,0.0
2024-01-18 04:45:00,404.912,610.0,408.275,7.1862408,2.95,1.0,376.3388542906016,0.0,229.7018542906016,0.0,3289.081110616747,404.912,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,167.5,1156932.8187499999,5000.0,0.0,0.7254098360655737,0.27459016393442626
2024-01-18 05:00:00,393.208,705.25,398.25,7.611624,2.95,1.0,376.3388542906016,0.0,231.38085429060158,0.0,3508.8929221928183,0.0,262.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1156932.8187499999,5000.0,0.37256292095001775,0.6274370790499822,0.0
2024-01-18 05:15:00,390.011,711.5,388.225,7.611624,2.95,1.0,376.3388542906016,0.0,224.5528542906016,0.0,3722.21813376889,0.0,269.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1156932.8187499999,5000.0,0.3780744905130007,0.6219255094869993,0.0
2024-01-18 05:30:00,401.306,717.0,398.25,7.611624,2.95,1.0,376.3388542906016,0.0,223.28285429060162,0.0,3934.336845344961,0.0,274.5,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1156932.8187499999,5000.0,0.38284518828451886,0.6171548117154811,0.0
2024-01-18 05:45:00,430.656,914.0,388.225,7.611624,2.95,1.0,376.3388542906016,0.0,183.90785429060162,0.0,4109.049306921032,0.0,471.5,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1156932.8187499999,5000.0,0.5158643326039387,0.4841356673960613,0.0
2024-01-18 06:00:00,437.836,865.75,388.25,8.5350168,2.95,1.0,376.3388542906016,0.0,176.7528542906016,0.0,4276.964518497104,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,423.25,1156509.5687499999,5000.0,0.0,0.5111175281547791,0.48888247184522093
2024-01-18 06:15:00,455.276,890.5,378.25,8.5350168,2.95,1.0,376.3388542906016,0.0,149.3128542906016,0.0,4418.811730073176,0.0,448.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1156509.5687499999,5000.0,0.5030881527231892,0.49691184727681076,0.0
2024-01-18 06:30:00,496.634,984.0,398.25,8.5350168,2.95,1.0,376.3388542906016,0.0,127.95485429060159,0.0,4540.368841649247,0.0,541.5,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1156509.5687499999,5000.0,0.5503048780487805,0.4496951219512195,0.0
2024-01-18 06:45:00,496.734,1002.5,428.225,8.5350168,2.95,1.0,376.3388542906016,0.0,157.82985429060165,0.0,4690.3072032253185,0.0,560.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1156509.5687499999,5000.0,0.5586034912718204,0.44139650872817954,0.0
2024-01-18 07:00:00,505.313,907.5,468.225,9.9375552,2.95,1.0,187.08799999999997,0.0,0.0,0.0,4690.3072032253185,0.0,465.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1156509.5687499999,5000.0,0.512396694214876,0.48760330578512395,0.0
2024-01-18 07:15:00,518.096,830.0,478.225,9.9375552,2.95,1.0,189.87099999999998,0.0,0.0,0.0,4690.3072032253185,0.0,387.5,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1156509.5687499999,5000.0,0.46686746987951805,0.5331325301204819,0.0
2024-01-18 07:30:00,535.245,810.75,468.25,9.9375552,2.95,1.0,216.995,0.0,0.0,0.0,4690.3072032253185,0.0,368.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1156509.5687499999,5000.0,0.45420906567992597,0.545790934320074,0.0
2024-01-18 07:45:00,578.931,904.0,478.225,9.9375552,2.95,1.0,250.70600000000002,0.0,0.0,0.0,4690.3072032253185,0.0,461.5,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1156509.5687499999,5000.0,0.5105088495575221,0.4894911504424779,0.0
2024-01-18 08:00:00,599.001,895.5,478.225,10.8401976,2.95,1.0,0.0,376.3388542906016,0.0,681.1735308322122,4009.1336723931063,0.0,453.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1156509.5687499999,5000.0,0.5058626465661642,0.49413735343383586,0.0
2024-01-18 08:15:00,598.219,880.5,458.225,10.8401976,2.95,1.0,0.0,376.3388542906016,0.0,701.4030045164228,3307.7306678766836,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,438.0,1156071.5687499999,5000.0,0.0,0.5025553662691652,0.49744463373083475
2024-01-18 08:30:00,580.525,866.75,458.225,10.8401976,2.95,1.0,0.0,376.3388542906016,0.0,682.777741358528,2624.9529265181554,0.0,424.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1156071.5687499999,5000.0,0.48947216613787137,0.5105278338621286,0.0
2024-01-18 08:45:00,583.927,879.75,468.225,10.8401976,2.95,1.0,0.0,376.3388542906016,0.0,675.8324782006333,1949.120448317522,0.0,437.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1156071.5687499999,5000.0,0.49701619778346123,0.5029838022165388,0.0
2024-01-18 09:00:00,552.584,827.0,448.25,10.70532,2.95,1.0,0.0,0.0,0.0,267.71999999999997,1681.4004483175222,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,384.5,1155687.0687499999,5000.0,0.0,0.5350665054413543,0.4649334945586457
2024-01-18 09:15:00,583.922,828.25,468.225,10.70532,2.95,1.0,0.0,282.36242590164625,0.0,576.9046588438382,1104.495789473684,0.0,385.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1155687.0687499999,5000.0,0.4657410202233625,0.5342589797766375,0.0
2024-01-18 09:30:00,570.847,789.25,428.225,10.70532,2.95,1.0,0.0,0.0,0.0,308.0231578947368,796.4726315789474,0.0,346.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1155687.0687499999,5000.0,0.4393411466582198,0.5606588533417801,0.0
2024-01-18 09:45:00,559.874,809.0,428.225,10.70532,2.95,1.0,0.0,0.0,0.0,296.47263157894736,500.0,0.0,366.5,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1155687.0687499999,5000.0,0.4530284301606922,0.5469715698393078,0.0
2024-01-18 10:00:00,568.541,805.25,418.25,9.8583264,2.95,1.0,300.29100000000005,0.0,0.0,0.0,500.0,0.0,362.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1155687.0687499999,5000.0,0.45048121701334987,0.5495187829866501,0.0
2024-01-18 10:15:00,577.4,805.25,408.25,9.8583264,2.95,1.0,319.15,0.0,0.0,0.0,500.0,0.0,362.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1155687.0687499999,5000.0,0.45048121701334987,0.5495187829866501,0.0
2024-01-18 10:30:00,622.212,746.5,418.225,9.8583264,2.95,1.0,376.3388542906016,22.351854290601636,0.0,0.0,500.0,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,304.0,1155383.0687499999,5000.0,0.0,0.5927662424648359,0.4072337575351641
2024-01-18 10:45:00,605.149,765.5,418.25,9.8583264,2.95,1.0,336.899,0.0,0.0,0.0,500.0,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,323.0,1155060.0687499999,5000.0,0.0,0.5780535597648596,0.42194644023514044
2024-01-18 11:00:00,601.448,792.25,428.2,9.5102856,2.95,1.0,323.248,0.0,0.0,0.0,500.0,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,349.75,1154710.3187499999,5000.0,0.0,0.5585358157147365,0.4414641842852635
2024-01-18 11:15:00,598.27,767.25,418.25,9.5102856,2.95,1.0,369.0419295499132,0.0,39.02192954991327,0.0,537.0708330724176,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,324.75,1154385.5687499999,5000.0,0.0,0.5767350928641252,0.4232649071358749
2024-01-18 11:30:00,625.475,726.0,428.25,9.5102856,2.95,1.0,376.3388542906016,29.11385429060158,0.0,0.0,537.0708330724176,0.0,283.5,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1154385.5687499999,5000.0,0.390495867768595,0.609504132231405,0.0
2024-01-18 11:45:00,678.879,727.5,438.225,9.5102856,2.95,1.0,376.3388542906016,0.0,0.0,15.068574430945679,522.0022586414719,0.0,285.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1154385.5687499999,5000.0,0.3917525773195876,0.6082474226804123,0.0
2024-01-18 12:00:00,665.491,781.5,418.25,8.9094672,2.95,1.0,376.3388542906016,0.0,0.0,22.002258641471983,500.0,0.0,339.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1154385.5687499999,5000.0,0.43378119001919385,0.5662188099808061,0.0
2024-01-18 12:15:00,598.618,737.75,428.225,8.9094672,2.95,1.0,376.3388542906016,0.0,55.945854290601574,0.0,553.1485615760715,0.0,295.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1154385.5687499999,5000.0,0.40020332090816674,0.5997966790918333,0.0
2024-01-18 12:30:00,574.713,750.0,438.25,8.9094672,2.95,1.0,376.3388542906016,0.0,89.87585429060164,0.0,638.5306231521431,0.0,307.5,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1154385.5687499999,5000.0,0.41,0.59,0.0
2024-01-18 12:45:00,542.164,718.5,418.25,8.9094672,2.95,1.0,376.3388542906016,0.0,102.42485429060162,0.0,735.8342347282146,0.0,276.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1154385.5687499999,5000.0,0.38413361169102295,0.615866388308977,0.0
2024-01-18 13:00:00,545.761,804.25,428.25,8.8160904,2.95,1.0,376.3388542906016,0.0,108.82785429060164,0.0,839.2206963042861,0.0,361.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1154385.5687499999,5000.0,0.4497979483991296,0.5502020516008703,0.0
2024-01-18 13:15:00,548.069,801.75,418.225,8.8160904,2.95,1.0,376.3388542906016,0.0,96.49485429060167,0.0,930.8908078803577,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,359.25,1154026.3187499999,5000.0,0.0,0.5519176800748363,0.44808231992516373
2024-01-18 13:30:00,589.156,725.75,428.25,8.8160904,2.95,1.0,376.3388542906016,0.0,65.43285429060165,0.0,993.0520194564292,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,283.25,1153743.0687499999,5000.0,0.0,0.609714088873579,0.39028591112642097
2024-01-18 13:45:00,568.098,758.0,418.25,8.8160904,2.95,1.0,376.3388542906016,0.0,76.49085429060165,0.0,1065.7183310325008,0.0,315.5,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1153743.0687499999,5000.0,0.4162269129287599,0.5837730870712401,0.0
2024-01-18 14:00:00,548.934,657.25,428.25,8.8151472,2.95,1.0,376.3388542906016,0.0,105.65485429060163,0.0,1166.0904426085724,0.0,214.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1153743.0687499999,5000.0,0.3267402054012933,0.6732597945987068,0.0
2024-01-18 14:15:00,590.992,710.5,438.25,8.8151472,2.95,1.0,376.3388542906016,0.0,73.59685429060164,0.0,1236.0074541846438,0.0,268.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1153743.0687499999,5000.0,0.3771991555242787,0.6228008444757214,0.0
2024-01-18 14:30:00,556.634,716.0,428.225,8.8151472,2.95,1.0,376.3388542906016,0.0,97.92985429060161,0.0,1329.0408157607153,0.0,273.5,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1153743.0687499999,5000.0,0.3819832402234637,0.6180167597765364,0.0
2024-01-18 14:45:00,550.973,712.75,428.25,8.8151472,2.95,1.0,376.3388542906016,0.0,103.61585429060165,0.0,1427.4758773367869,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,270.25,1153472.8187499999,5000.0,0.0,0.620834794808839,0.379165205191161
2024-01-18 15:00:00,567.895,671.5,418.225,8.9104104,2.95,1.0,376.3388542906016,0.0,76.66885429060164,0.0,1500.3112889128583,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,229.0,1153243.8187499999,5000.0,0.0,0.6589724497393894,0.34102755026061055
2024-01-18 15:15:00,598.635,730.25,468.25,8.9104104,2.95,1.0,376.3388542906016,0.0,95.95385429060161,0.0,1591.46745048893,0.0,287.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1153243.8187499999,5000.0,0.3940431359123588,0.6059568640876413,0.0
2024-01-18 15:30:00,566.472,782.0,458.225,8.9104104,2.95,1.0,376.3388542906016,0.0,118.09185429060165,0.0,1703.6547120650014,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,339.5,1152904.3187499999,5000.0,0.0,0.5658567774936062,0.43414322250639387
2024-01-18 15:45:00,568.341,676.75,478.225,8.9104104,2.95,1.0,376.3388542906016,0.0,136.22285429060162,0.0,1833.066423641073,0.0,234.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1152904.3187499999,5000.0,0.34613963797561875,0.6538603620243812,0.0
2024-01-18 16:00:00,552.442,711.75,478.225,9.1839384,2.95,1.0,376.3388542906016,0.0,152.12185429060162,0.0,1977.5821852171446,0.0,269.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1152904.3187499999,5000.0,0.37829293993677554,0.6217070600632244,0.0
2024-01-18 16:15:00,580.326,760.75,488.2,9.1839384,2.95,1.0,376.3388542906016,0.0,134.21285429060157,0.0,2105.084396793216,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,318.25,1152586.0687499999,5000.0,0.0,0.5816628327308577,0.4183371672691423
2024-01-18 16:30:00,556.098,676.25,538.225,9.1839384,2.95,1.0,376.3388542906016,0.0,208.46585429060167,0.0,2303.1269583692874,0.0,233.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1152586.0687499999,5000.0,0.3456561922365989,0.6543438077634011,0.0
2024-01-18 16:45:00,595.14,638.0,558.225,9.1839384,2.95,1.0,376.3388542906016,0.0,189.42385429060164,0.0,2483.079619945359,0.0,195.5,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1152586.0687499999,5000.0,0.30642633228840127,0.6935736677115988,0.0
2024-01-18 17:00:00,579.512,754.5,568.2,10.0158408,2.95,1.0,161.3119999999999,0.0,0.0,0.0,2483.079619945359,0.0,312.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1152586.0687499999,5000.0,0.4135188866799205,0.5864811133200796,0.0
2024-01-18 17:15:00,570.529,737.25,568.225,10.0158408,2.95,1.0,152.30399999999997,0.0,0.0,0.0,2483.079619945359,0.0,294.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1152586.0687499999,5000.0,0.3997965412004069,0.6002034587995931,0.0
2024-01-18 17:30:00,572.807,730.25,558.2,10.0158408,2.95,1.0,164.60699999999997,0.0,0.0,0.0,2483.079619945359,0.0,287.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1152586.0687499999,5000.0,0.3940431359123588,0.6059568640876413,0.0
2024-01-18 17:45:00,580.672,716.25,548.225,10.0158408,2.95,1.0,182.447,0.0,0.0,0.0,2483.079619945359,0.0,273.75,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1152586.0687499999,5000.0,0.38219895287958117,0.6178010471204188,0.0
2024-01-18 18:00:00,605.568,720.5,558.125,9.9762264,2.95,1.0,376.3388542906016,178.89585429060162,0.0,0.0,2483.079619945359,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,278.0,1152308.0687499999,5000.0,0.0,0.6141568355308813,0.38584316446911865
2024-01-18 18:15:00,622.32,725.75,548.075,9.9762264,2.95,1.0,376.3388542906016,152.0938542906016,0.0,0.0,2483.079619945359,0.0,283.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1152308.0687499999,5000.0,0.39028591112642097,0.609714088873579,0.0
2024-01-18 18:30:00,637.376,734.75,568.075,9.9762264,2.95,1.0,219.30099999999993,0.0,0.0,0.0,2483.079619945359,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,292.25,1152015.8187499999,5000.0,0.0,0.6022456617897244,0.3977543382102756
2024-01-18 18:45:00,601.606,681.5,558.175,9.9762264,2.95,1.0,193.43100000000004,0.0,0.0,0.0,2483.079619945359,0.0,239.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1152015.8187499999,5000.0,0.35069699192956716,0.6493030080704328,0.0
2024-01-18 19:00:00,609.93,755.75,558.225,9.3640896,2.95,1.0,201.70499999999993,0.0,0.0,0.0,2483.079619945359,0.0,313.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1152015.8187499999,5000.0,0.4144889182930863,0.5855110817069137,0.0
2024-01-18 19:15:00,597.686,841.0,558.2,9.3640896,2.95,1.0,189.486,0.0,0.0,0.0,2483.079619945359,0.0,398.5,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1152015.8187499999,5000.0,0.47384066587395957,0.5261593341260404,0.0
2024-01-18 19:30:00,626.801,791.0,578.225,9.3640896,2.95,1.0,198.57600000000002,0.0,0.0,0.0,2483.079619945359,0.0,348.5,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1152015.8187499999,5000.0,0.44058154235145386,0.5594184576485461,0.0
2024-01-18 19:45:00,600.407,753.75,548.2,9.3640896,2.95,1.0,202.207,0.0,0.0,0.0,2483.079619945359,0.0,311.25,442.5,150.0,1.0,577.5,442.5,150.0,0.0,0.0,1152015.8187499999,5000.0,0.4129353233830846,0.5870646766169154,0.0
2024-01-18 20:00:00,595.331,846.25,568.2,8.6557464,2.95,1.0,376.3388542906016,0.0,199.20785429060163,0.0,2672.3270815214305,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,403.75,1151612.0687499999,5000.0,0.0,0.5228951255539144,0.4771048744460857
2024-01-18 20:15:00,572.816,824.25,558.2,8.6557464,2.95,1.0,376.3388542906016,0.0,211.72285429060162,0.0,2873.463793097502,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,381.75,1151230.3187499999,5000.0,0.0,0.5368516833484986,0.46314831665150136
2024-01-18 20:30:00,558.788,846.25,558.225,8.6557464,2.95,1.0,376.3388542906016,0.0,225.77585429060161,0.0,3087.9508546735733,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,403.75,1150826.5687499999,5000.0,0.0,0.5228951255539144,0.4771048744460857
2024-01-18 20:45:00,548.999,845.0,558.2,8.6557464,2.95,1.0,376.3388542906016,0.0,235.53985429060162,0.0,3311.7137162496447,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,402.5,1150424.0687499999,5000.0,0.0,0.5236686390532544,0.47633136094674555
2024-01-18 21:00:00,565.474,917.75,558.2,8.502948,2.95,1.0,376.3388542906016,0.0,219.0648542906016,0.0,3519.825327825716,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,475.25,1149948.8187499999,5000.0,0.0,0.4821574502860256,0.5178425497139744
2024-01-18 21:15:00,586.511,910.5,538.2,8.502948,2.95,1.0,376.3388542906016,0.0,178.02785429060168,0.0,3688.9517894017877,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,468.0,1149480.8187499999,5000.0,0.0,0.48599670510708404,0.514003294892916
2024-01-18 21:30:00,604.458,823.75,558.175,8.502948,2.95,1.0,376.3388542906016,0.0,180.0558542906016,0.0,3860.004850977859,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,381.25,1149099.5687499999,5000.0,0.0,0.5371775417298937,0.4628224582701062
2024-01-18 21:45:00,564.028,825.5,538.2,8.502948,2.95,1.0,376.3388542906016,0.0,200.51085429060163,0.0,4050.4901625539305,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,383.0,1148716.5687499999,5000.0,0.0,0.536038764385221,0.4639612356147789
2024-01-18 22:00:00,539.427,726.0,438.225,8.3161944,2.95,1.0,376.3388542906016,0.0,125.1368542906016,0.0,4169.370174130002,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,283.5,1148433.0687499999,5000.0,0.0,0.609504132231405,0.390495867768595
2024-01-18 22:15:00,544.032,688.25,438.225,8.3161944,2.95,1.0,376.3388542906016,0.0,120.53185429060159,0.0,4283.875435706073,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,245.75,1148187.3187499999,5000.0,0.0,0.6429349800217944,0.3570650199782056
2024-01-18 22:30:00,533.06,622.0,308.2,8.3161944,2.95,1.0,376.3388542906016,0.0,1.478854290601646,0.0,4285.280347282145,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,179.5,1148007.8187499999,5000.0,0.0,0.7114147909967846,0.28858520900321544
2024-01-18 22:45:00,579.213,626.75,308.05,8.3161944,2.95,1.0,376.3388542906016,0.0,0.0,47.1833112730509,4238.097036009094,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,184.25,1147823.5687499999,5000.0,0.0,0.7060231352213802,0.29397686477861984
2024-01-18 23:00:00,548.957,674.75,298.05,7.9172208,2.95,1.0,376.3388542906016,0.0,0.0,25.86120600989303,4212.235829999201,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,232.25,1147591.3187499999,5000.0,0.0,0.6557984438680993,0.3442015561319007
2024-01-18 23:15:00,557.174,696.5,318.15,7.9172208,2.95,1.0,376.3388542906016,0.0,0.0,13.352784957261472,4198.88304504194,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,254.0,1147337.3187499999,5000.0,0.0,0.6353194544149318,0.3646805455850682
2024-01-18 23:30:00,521.985,650.0,298.225,7.9172208,2.95,1.0,376.3388542906016,0.0,2.578854290601612,0.0,4201.332956618012,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,207.5,1147129.8187499999,5000.0,0.0,0.6807692307692308,0.3192307692307692
2024-01-18 23:45:00,510.599,616.0,318.2,7.9172208,2.95,1.0,376.3388542906016,0.0,33.9398542906016,0.0,4233.575818194084,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,173.5,1146956.3187499999,5000.0,0.0,0.7183441558441559,0.28165584415584416
2024-01-19 00:00:00,518.276,758.0,308.225,7.690167,2.95,1.0,376.3388542906016,0.0,16.287854290601672,0.0,4249.049279770155,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,315.5,1146640.8187499999,5000.0,0.0,0.5837730870712401,0.4162269129287599
2024-01-19 00:15:00,561.526,612.0,318.225,7.690167,2.95,1.0,376.3388542906016,0.0,0.0,17.854890220419293,4231.194389549736,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,169.5,1146471.3187499999,5000.0,0.0,0.7230392156862745,0.2769607843137255
2024-01-19 00:30:00,554.515,707.0,308.25,7.690167,2.95,1.0,376.3388542906016,0.0,0.0,20.97489022041935,4210.219499329317,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,264.5,1146206.8187499999,5000.0,0.0,0.6258840169731259,0.3741159830268741
2024-01-19 00:45:00,539.572,680.0,298.225,7.690167,2.95,1.0,376.3388542906016,0.0,0.0,15.798048115156186,4194.421451214161,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,237.5,1145969.3187499999,5000.0,0.0,0.6507352941176471,0.3492647058823529
2024-01-19 01:00:00,533.67,742.75,288.225,7.5672,2.95,1.0,376.3388542906016,0.0,0.0,20.111732325682457,4174.3097188884785,288.225,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,300.25,1145669.0687499999,5000.0,0.0,0.595759003702457,0.4042409962975429
2024-01-19 01:15:00,562.694,675.0,308.25,7.5672,2.95,1.0,376.3388542906016,0.0,0.0,29.58436390462985,4144.725354983849,308.25,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,232.5,1145436.5687499999,5000.0,0.0,0.6555555555555556,0.34444444444444444
2024-01-19 01:30:00,554.34,692.75,278.225,7.5672,2.95,1.0,376.3388542906016,0.0,0.0,52.39594285199833,4092.3294121318504,278.225,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,250.25,1145186.3187499999,5000.0,0.0,0.6387585709130278,0.3612414290869722
2024-01-19 01:45:00,612.483,779.0,308.225,7.5672,2.95,1.0,376.3388542906016,0.0,0.0,82.02015337831402,4010.3092587535366,308.225,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,336.5,1144849.8187499999,5000.0,0.0,0.5680359435173299,0.4319640564826701
2024-01-19 02:00:00,588.405,769.0,288.25,7.5047706,2.95,1.0,376.3388542906016,0.0,0.0,77.70120600989303,3932.6080527436434,288.25,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,326.5,1144523.3187499999,5000.0,0.0,0.5754226267880365,0.4245773732119636
2024-01-19 02:15:00,570.736,773.25,288.225,7.5047706,2.95,1.0,376.3388542906016,0.0,0.0,59.12857443094565,3873.4794783126977,288.225,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,330.75,1144192.5687499999,5000.0,0.0,0.5722599418040737,0.4277400581959263
2024-01-19 02:30:00,645.608,764.5,278.225,7.5047706,2.95,1.0,376.3388542906016,0.0,0.0,148.46752179936666,3725.011956513331,278.225,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,322.0,1143870.5687499999,5000.0,0.0,0.578809679529104,0.421190320470896
2024-01-19 02:45:00,650.362,745.75,288.225,7.5047706,2.95,1.0,376.3388542906016,0.0,0.0,142.9454165362088,3582.066539977122,288.225,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,303.25,1143567.3187499999,5000.0,0.0,0.5933623868588669,0.4066376131411331
2024-01-19 03:00:00,591.123,730.0,288.25,7.482069,2.95,1.0,376.3388542906016,0.0,0.0,80.56225864147206,3501.50428133565,288.25,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,287.5,1143279.8187499999,5000.0,0.0,0.6061643835616438,0.3938356164383562
2024-01-19 03:15:00,575.436,847.25,288.225,7.482069,2.95,1.0,376.3388542906016,0.0,0.0,64.07594285199833,3437.4283384836517,288.225,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,404.75,1142875.0687499999,5000.0,0.0,0.5222779580997344,0.47772204190026557
2024-01-19 03:30:00,543.642,740.0,268.25,7.482069,2.95,1.0,376.3388542906016,0.0,0.0,51.63489022041942,3385.793448263232,268.25,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,297.5,1142577.5687499999,5000.0,0.0,0.597972972972973,0.40202702702702703
2024-01-19 03:45:00,503.786,812.25,258.225,7.482069,2.95,1.0,376.3388542906016,0.0,0.0,20.233837588840398,3365.559610674392,258.225,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,369.75,1142207.8187499999,5000.0,0.0,0.5447830101569714,0.4552169898430286
2024-01-19 04:00:00,480.274,830.5,288.25,7.4499084,2.95,1.0,376.3388542906016,0.0,34.3148542906016,0.0,3398.1587222504636,288.25,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,388.0,1141819.8187499999,5000.0,0.0,0.5328115593016255,0.46718844069837445
2024-01-19 04:15:00,459.832,802.5,288.225,7.4499084,2.95,1.0,376.3388542906016,0.0,54.73185429060163,0.0,3450.1539838265353,288.225,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,360.0,1141459.8187499999,5000.0,0.0,0.5514018691588785,0.4485981308411215
2024-01-19 04:30:00,437.705,771.25,308.225,7.4499084,2.95,1.0,376.3388542906016,0.0,96.85885429060164,0.0,3542.169895402607,308.225,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,328.75,1141131.0687499999,5000.0,0.0,0.5737439222042139,0.42625607779578606
2024-01-19 04:45:00,431.159,808.75,338.25,7.4499084,2.95,1.0,376.3388542906016,0.0,133.4298542906016,0.0,3668.9282569786783,338.25,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,366.25,1140764.8187499999,5000.0,0.0,0.5471406491499228,0.4528593508500773
2024-01-19 05:00:00,465.331,978.75,368.225,7.6703031,2.95,1.0,376.3388542906016,0.0,129.2328542906016,0.0,3791.6994685547497,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,536.25,1140228.5687499999,5000.0,0.0,0.4521072796934866,0.5478927203065134
2024-01-19 05:15:00,444.797,953.75,348.25,7.6703031,2.95,1.0,376.3388542906016,0.0,129.79185429060158,0.0,3915.001730130821,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,511.25,1139717.3187499999,5000.0,0.0,0.4639580602883355,0.5360419397116645
2024-01-19 05:30:00,433.415,958.75,348.225,7.6703031,2.95,1.0,376.3388542906016,0.0,141.1488542906016,0.0,4049.0931417068928,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,516.25,1139201.0687499999,5000.0,0.0,0.46153846153846156,0.5384615384615384
2024-01-19 05:45:00,482.128,1132.5,348.225,7.6703031,2.95,1.0,376.3388542906016,0.0,92.43585429060164,0.0,4136.9072032829645,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,690.0,1138511.0687499999,5000.0,0.0,0.39072847682119205,0.609271523178808
2024-01-19 06:00:00,525.267,1001.25,348.225,8.13474,2.95,1.0,376.3388542906016,0.0,49.29685429060157,0.0,4183.739214859036,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,558.75,1137952.3187499999,5000.0,0.0,0.4419475655430712,0.5580524344569289
2024-01-19 06:15:00,515.972,965.0,348.25,8.13474,2.95,1.0,376.3388542906016,0.0,58.61685429060162,0.0,4239.425226435108,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,522.5,1137429.8187499999,5000.0,0.0,0.4585492227979275,0.5414507772020726
2024-01-19 06:30:00,522.767,1048.5,348.225,8.13474,2.95,1.0,376.3388542906016,0.0,51.79685429060157,0.0,4288.63223801118,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,606.0,1136823.8187499999,5000.0,0.0,0.4220314735336195,0.5779685264663805
2024-01-19 06:45:00,544.145,1107.75,388.225,8.13474,2.95,1.0,376.3388542906016,0.0,70.41885429060164,0.0,4355.530149587251,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,665.25,1136158.5687499999,5000.0,0.0,0.3994583615436696,0.6005416384563304
2024-01-19 07:00:00,584.547,1023.25,438.2,9.0938826,2.95,1.0,376.3388542906016,0.0,79.99185429060157,0.0,4431.522411163322,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,580.75,1135577.8187499999,5000.0,0.0,0.43244563889567555,0.5675543611043244
2024-01-19 07:15:00,571.859,1035.5,438.225,9.0938826,2.95,1.0,376.3388542906016,0.0,92.70485429060159,0.0,4519.5920227393935,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,593.0,1134984.8187499999,5000.0,0.0,0.42732979237083535,0.5726702076291647
2024-01-19 07:30:00,594.991,1127.75,438.2,9.0938826,2.95,1.0,376.3388542906016,0.0,69.5478542906016,0.0,4585.662484315465,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,685.25,1134299.5687499999,5000.0,0.0,0.3923741964087785,0.6076258035912214
2024-01-19 07:45:00,614.592,1071.0,438.225,9.0938826,2.95,1.0,376.3388542906016,0.0,49.97185429060164,0.0,4633.135745891536,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,628.5,1133671.0687499999,5000.0,0.0,0.41316526610644255,0.5868347338935574
2024-01-19 08:00:00,603.625,1025.25,418.225,9.9461385,2.95,1.0,335.4,0.0,0.0,0.0,4633.135745891536,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,582.75,1133088.3187499999,5000.0,0.0,0.4316020482809071,0.5683979517190929
2024-01-19 08:15:00,627.138,1084.5,438.2,9.9461385,2.95,1.0,338.93800000000005,0.0,0.0,0.0,4633.135745891536,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,642.0,1132446.3187499999,5000.0,0.0,0.40802213001383125,0.5919778699861687
2024-01-19 08:30:00,626.497,1072.75,418.225,9.9461385,2.95,1.0,358.27199999999993,0.0,0.0,0.0,4633.135745891536,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,630.25,1131816.0687499999,5000.0,0.0,0.41249126077837334,0.5875087392216266
2024-01-19 08:45:00,656.518,1023.75,438.225,9.9461385,2.95,1.0,368.293,0.0,0.0,0.0,4633.135745891536,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,581.25,1131234.8187499999,5000.0,0.0,0.43223443223443225,0.5677655677655677
2024-01-19 09:00:00,659.824,1026.5,438.225,10.02654,2.95,1.0,371.59899999999993,0.0,0.0,0.0,4633.135745891536,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,584.0,1130650.8187499999,5000.0,0.0,0.4310764734534827,0.5689235265465173
2024-01-19 09:15:00,606.714,1099.75,408.225,10.02654,2.95,1.0,348.48900000000003,0.0,0.0,0.0,4633.135745891536,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,657.25,1129993.5687499999,5000.0,0.0,0.40236417367583543,0.5976358263241646
2024-01-19 09:30:00,661.639,1067.5,408.225,10.02654,2.95,1.0,376.3388542906016,0.0,0.0,28.50015337831409,4604.635592513222,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,625.0,1129368.5687499999,5000.0,0.0,0.41451990632318503,0.585480093676815
2024-01-19 09:45:00,678.22,1027.0,388.225,10.02654,2.95,1.0,376.3388542906016,0.0,0.0,67.0064691677878,4537.629123345434,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,584.5,1128784.0687499999,5000.0,0.0,0.4308666017526777,0.5691333982473223
2024-01-19 10:00:00,667.745,805.25,388.225,8.9018649,2.95,1.0,376.3388542906016,0.0,0.0,55.980153378314085,4481.64896996712,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,362.75,1128421.3187499999,5000.0,0.0,0.5495187829866501,0.45048121701334987
2024-01-19 10:15:00,668.315,821.75,378.25,8.9018649,2.95,1.0,376.3388542906016,0.0,0.0,67.08015337831417,4414.568816588806,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,379.25,1128042.0687499999,5000.0,0.0,0.5384849406753879,0.4615150593246121
2024-01-19 10:30:00,710.012,1080.5,398.225,8.9018649,2.95,1.0,376.3388542906016,0.0,0.0,89.94541653620875,4324.623400052597,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,638.0,1127404.0687499999,5000.0,0.0,0.4095326237852846,0.5904673762147155
2024-01-19 10:45:00,684.777,979.0,388.2,8.9018649,2.95,1.0,376.3388542906016,0.0,0.0,73.93489022041943,4250.688509832178,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,536.5,1126867.5687499999,5000.0,0.0,0.4519918283963228,0.5480081716036772
2024-01-19 11:00:00,681.268,1064.75,388.225,8.4431034,2.95,1.0,376.3388542906016,0.0,0.0,70.21489022041938,4180.473619611759,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,622.25,1126245.3187499999,5000.0,0.0,0.4155905142052125,0.5844094857947875
2024-01-19 11:15:00,667.184,989.5,378.2,8.4431034,2.95,1.0,376.3388542906016,0.0,0.0,65.94225864147198,4114.531360970287,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,547.0,1125698.3187499999,5000.0,0.0,0.4471955533097524,0.5528044466902476
2024-01-19 11:30:00,693.13,1037.25,388.225,8.4431034,2.95,1.0,376.3388542906016,0.0,0.0,82.70120600989303,4031.830154960394,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,594.75,1125103.5687499999,5000.0,0.0,0.42660882140274764,0.5733911785972523
2024-01-19 11:45:00,693.928,948.75,388.25,8.4431034,2.95,1.0,376.3388542906016,0.0,0.0,83.51489022041936,3948.3152647399747,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,506.25,1124597.3187499999,5000.0,0.0,0.466403162055336,0.5335968379446641
2024-01-19 12:00:00,665.729,984.25,388.2,8.0231238,2.95,1.0,376.3388542906016,0.0,0.0,53.88436390462995,3894.430900835345,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,541.75,1124055.5687499999,5000.0,0.0,0.44958089916179833,0.5504191008382017
2024-01-19 12:15:00,594.266,1011.75,378.225,8.0231238,2.95,1.0,376.3388542906016,0.0,10.297854290601663,0.0,3904.2138624114164,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,569.25,1123486.3187499999,5000.0,0.0,0.43736100815418827,0.5626389918458117
2024-01-19 12:30:00,598.275,881.75,388.225,8.0231238,2.95,1.0,376.3388542906016,0.0,16.28885429060165,0.0,3919.6882739874877,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,439.25,1123047.0687499999,5000.0,0.0,0.5018429259994329,0.4981570740005671
2024-01-19 12:45:00,593.643,791.75,388.2,8.0231238,2.95,1.0,376.3388542906016,0.0,20.895854290601562,0.0,3939.5393355635592,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,349.25,1122697.8187499999,5000.0,0.0,0.5588885380486265,0.4411114619513735
2024-01-19 13:00:00,575.909,854.0,388.225,8.0628516,2.95,1.0,376.3388542906016,0.0,38.654854290601634,0.0,3976.261447139631,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,411.5,1122286.3187499999,5000.0,0.0,0.5181498829039812,0.4818501170960187
2024-01-19 13:15:00,588.003,830.75,408.225,8.0628516,2.95,1.0,376.3388542906016,0.0,46.56085429060158,0.0,4020.4942587157025,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,388.25,1121898.0687499999,5000.0,0.0,0.5326512187782124,0.4673487812217875
2024-01-19 13:30:00,576.766,756.75,388.2,8.0628516,2.95,1.0,376.3388542906016,0.0,37.77285429060163,0.0,4056.378470291774,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,314.25,1121583.8187499999,5000.0,0.0,0.5847373637264618,0.41526263627353815
2024-01-19 13:45:00,576.898,761.25,388.225,8.0628516,2.95,1.0,376.3388542906016,0.0,37.6658542906016,0.0,4092.161031867846,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,318.75,1121265.0687499999,5000.0,0.0,0.5812807881773399,0.4187192118226601
2024-01-19 14:00:00,569.683,770.75,388.225,8.2823004,2.95,1.0,376.3388542906016,0.0,44.88085429060163,0.0,4134.797843443917,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,328.25,1120936.8187499999,5000.0,0.0,0.5741161206616932,0.42588387933830685
2024-01-19 14:15:00,557.96,868.0,388.225,8.2823004,2.95,1.0,376.3388542906016,0.0,56.60385429060159,0.0,4188.571505019989,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,425.5,1120511.3187499999,5000.0,0.0,0.5097926267281107,0.4902073732718894
2024-01-19 14:30:00,564.384,886.25,378.225,8.2823004,2.95,1.0,376.3388542906016,0.0,40.17985429060161,0.0,4226.7423665960605,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,443.75,1120067.5687499999,5000.0,0.0,0.4992947813822285,0.5007052186177715
2024-01-19 14:45:00,566.525,869.25,388.225,8.2823004,2.95,1.0,376.3388542906016,0.0,48.03885429060165,0.0,4272.379278172132,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,426.75,1119640.8187499999,5000.0,0.0,0.5090595340811044,0.4909404659188956
2024-01-19 15:00:00,578.798,934.25,388.225,8.3125692,2.95,1.0,376.3388542906016,0.0,35.765854290601624,0.0,4306.356839748204,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,491.75,1119149.0687499999,5000.0,0.0,0.47364195879047366,0.5263580412095263
2024-01-19 15:15:00,572.191,1011.25,418.2,8.3125692,2.95,1.0,376.3388542906016,0.0,72.34785429060156,0.0,4375.087301587301,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,568.75,1118580.3187499999,5000.0,0.0,0.43757725587144625,0.5624227441285538
2024-01-19 15:30:00,584.482,977.25,438.225,8.3125692,2.95,1.0,376.3388542906016,0.0,80.08185429060165,0.0,4451.165062900347,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,534.75,1118045.5687499999,5000.0,0.0,0.4528012279355334,0.5471987720644667
2024-01-19 15:45:00,594.235,1038.0,388.275,8.3125692,2.95,1.0,376.3388542906016,0.0,20.378854290601566,0.0,4470.524974476419,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,595.5,1117450.0687499999,5000.0,0.0,0.4263005780346821,0.5736994219653179
2024-01-19 16:00:00,612.649,1057.75,408.25,8.6937669,2.95,1.0,376.3388542906016,0.0,21.939854290601602,0.0,4491.36783605249,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,615.25,1116834.8187499999,5000.0,0.0,0.418340817773576,0.581659182226424
2024-01-19 16:15:00,597.236,962.5,448.2,8.6937669,2.95,1.0,376.3388542906016,0.0,77.3028542906016,0.0,4564.805547628562,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,520.0,1116314.8187499999,5000.0,0.0,0.4597402597402597,0.5402597402597402
2024-01-19 16:30:00,613.587,1015.75,548.225,8.6937669,2.95,1.0,376.3388542906016,0.0,160.97685429060164,0.0,4717.733559204633,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,573.25,1115741.5687499999,5000.0,0.0,0.4356386906226926,0.5643613093773074
2024-01-19 16:45:00,618.963,955.25,528.2,8.6937669,2.95,1.0,376.3388542906016,0.0,135.57585429060168,0.0,4846.530620780704,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,512.75,1115228.8187499999,5000.0,0.0,0.4632295210677833,0.5367704789322167
2024-01-19 17:00:00,569.694,915.25,498.225,8.8876764,2.95,1.0,376.3388542906016,0.0,154.86985429060167,0.0,4993.656982356776,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,472.75,1114756.0687499999,5000.0,0.0,0.48347446052990983,0.5165255394700902
2024-01-19 17:15:00,587.539,934.0,498.225,8.8876764,2.95,1.0,376.3388542906016,0.0,137.02485429060164,0.0,5123.8305939328475,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,491.5,1114264.5687499999,5000.0,0.0,0.4737687366167024,0.5262312633832976
2024-01-19 17:30:00,621.632,929.75,508.225,8.8876764,2.95,1.0,376.3388542906016,0.0,112.93185429060168,0.0,5231.115855508919,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,487.25,1113777.3187499999,5000.0,0.0,0.47593439096531326,0.5240656090346868
2024-01-19 17:45:00,660.061,957.25,508.2,8.8876764,2.95,1.0,376.3388542906016,0.0,74.47785429060156,0.0,5301.86981708499,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,514.75,1113262.5687499999,5000.0,0.0,0.4622616871245756,0.5377383128754244
2024-01-19 18:00:00,641.065,992.75,488.225,9.2717118,2.95,1.0,376.3388542906016,73.49885429060157,0.0,0.0,5301.86981708499,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,550.25,1112712.3187499999,5000.0,0.0,0.4457315537647948,0.5542684462352052
2024-01-19 18:15:00,648.8,885.75,498.2,9.2717118,2.95,1.0,376.3388542906016,23.382184037384263,52.35667025321738,0.0,5351.608653825547,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,443.25,1112269.0687499999,5000.0,0.0,0.4995766299745978,0.5004233700254022
2024-01-19 18:30:00,673.592,1024.0,488.225,9.2717118,2.95,1.0,376.3388542906016,0.0,40.97185429060164,0.0,5390.531915401618,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,581.5,1111687.5687499999,5000.0,0.0,0.43212890625,0.56787109375
2024-01-19 18:45:00,681.29,923.5,498.2,9.2717118,2.95,1.0,376.3388542906016,0.0,43.24885429060163,0.0,5431.618326977689,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,481.0,1111206.5687499999,5000.0,0.0,0.47915538711423933,0.5208446128857607
2024-01-19 19:00:00,633.162,969.25,478.225,8.8422732,2.95,1.0,376.3388542906016,0.0,71.40185429060159,0.0,5499.450088553761,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,526.75,1110679.8187499999,5000.0,0.0,0.4565385607428424,0.5434614392571576
2024-01-19 19:15:00,636.74,1003.75,498.2,8.8422732,2.95,1.0,376.3388542906016,0.0,87.79885429060158,0.0,5582.859000129833,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,561.25,1110118.5687499999,5000.0,0.0,0.44084682440846823,0.5591531755915318
2024-01-19 19:30:00,652.471,960.25,478.225,8.8422732,2.95,1.0,376.3388542906016,0.0,52.09285429060162,0.0,5632.347211705905,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,517.75,1109600.8187499999,5000.0,0.0,0.46081749544389483,0.5391825045561052
2024-01-19 19:45:00,632.94,935.0,478.225,8.8422732,2.95,1.0,376.3388542906016,0.0,71.62385429060157,0.0,5700.389873281976,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,492.5,1109108.3187499999,5000.0,0.0,0.4732620320855615,0.5267379679144385
2024-01-19 20:00:00,628.884,1000.0,478.225,8.484723,2.95,1.0,376.3388542906016,0.0,75.67985429060161,0.0,5772.285734858047,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,557.5,1108550.8187499999,5000.0,0.0,0.4425,0.5575
2024-01-19 20:15:00,620.435,982.25,478.225,8.484723,2.95,1.0,376.3388542906016,0.0,84.12885429060168,0.0,5852.208146434119,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,539.75,1108011.0687499999,5000.0,0.0,0.4504963094935098,0.5495036905064902
2024-01-19 20:30:00,609.535,946.75,468.2,8.484723,2.95,1.0,376.3388542906016,0.0,85.00385429060162,0.0,5932.961808010191,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,504.25,1107506.8187499999,5000.0,0.0,0.4673884341167151,0.532611565883285
2024-01-19 20:45:00,605.658,969.0,468.225,8.484723,2.95,1.0,376.3388542906016,0.0,88.90585429060161,0.0,6017.422369586262,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,526.5,1106980.3187499999,5000.0,0.0,0.456656346749226,0.5433436532507739
2024-01-19 21:00:00,590.357,1024.5,468.225,8.1328482,2.95,1.0,376.3388542906016,0.0,104.20685429060165,0.0,6116.4188811623335,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,582.0,1106398.3187499999,5000.0,0.0,0.43191800878477304,0.568081991215227
2024-01-19 21:15:00,618.136,1010.75,468.225,8.1328482,2.95,1.0,376.3388542906016,0.0,76.42785429060166,0.0,6189.025342738405,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,568.25,1105830.0687499999,5000.0,0.0,0.43779371753648283,0.5622062824635172
2024-01-19 21:30:00,627.176,995.75,468.2,8.1328482,2.95,1.0,376.3388542906016,0.0,67.36285429060155,0.0,6253.0200543144765,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,553.25,1105276.8187499999,5000.0,0.0,0.44438865177002257,0.5556113482299774
2024-01-19 21:45:00,562.08,916.5,438.225,8.1328482,2.95,1.0,376.3388542906016,0.0,102.48385429060158,0.0,6350.379715890548,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,474.0,1104802.8187499999,5000.0,0.0,0.4828150572831424,0.5171849427168577
2024-01-19 22:00:00,568.374,866.75,368.225,8.3608101,2.95,1.0,376.3388542906016,0.0,26.189854290601602,0.0,6375.26007746662,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,424.25,1104378.5687499999,5000.0,0.0,0.5105278338621286,0.48947216613787137
2024-01-19 22:15:00,562.842,862.5,338.25,8.3608101,2.95,1.0,376.3388542906016,0.0,1.7468542906016182,0.0,6376.919589042692,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,420.0,1103958.5687499999,5000.0,0.0,0.5130434782608696,0.48695652173913045
2024-01-19 22:30:00,549.768,782.0,218.225,8.3608101,2.95,1.0,376.3388542906016,0.0,0.0,110.74120600989306,6266.178383032799,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,339.5,1103619.0687499999,5000.0,0.0,0.5658567774936062,0.43414322250639387
