DateTime,load_kWh,heatdemand_kWhth,production_kWh,spot price [Rp/kWh],cop_monthly,battery_installed,grid_import_kWh,grid_export_kWh,battery_charge_kWh,battery_discharge_kWh,battery_soc_kWh,prod_for_local_demand_kWh,woodchip_boiler_heat_kWhth,heatpump_heat_kWhth,heatpump_elec_kWh,heatpump_on,heatpump_nominal_kWhth,Q_HP_kWhth,E_elec_HP_kWh,ptes_charge_kWhth,ptes_discharge_kWhth,ptes_soc_kWhth,ptes_volume_m3,woodchip_heat_supply_share,heatpump_heat_supply_share,ptes_discharge_supply_share
2024-01-19 22:45:00,596.467,889.5,208.25,8.3608101,2.95,1.0,376.3388542906016,0.0,0.0,170.3980481151562,6095.780334917642,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,447.0,1103172.0687499999,5000.0,0.0,0.4974704890387858,0.5025295109612141
2024-01-19 23:00:00,593.812,825.5,198.225,7.9710993,2.95,1.0,376.3388542906016,0.0,0.0,178.1559428519983,5917.624392065643,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,383.0,1102789.0687499999,5000.0,0.0,0.536038764385221,0.4639612356147789
2024-01-19 23:15:00,646.196,868.5,218.25,7.9710993,2.95,1.0,376.3388542906016,0.0,0.0,212.21804811515625,5705.406343950487,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,426.0,1102363.0687499999,5000.0,0.0,0.5094991364421416,0.4905008635578584
2024-01-19 23:30:00,602.131,873.25,208.225,7.9710993,2.95,1.0,376.3388542906016,0.0,0.0,176.38646916778774,5529.019874782699,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,430.75,1101932.3187499999,5000.0,0.0,0.5067277411966791,0.49327225880332093
2024-01-19 23:45:00,576.218,925.0,218.25,7.9710993,2.95,1.0,376.3388542906016,0.0,0.0,138.55699548357723,5390.462879299122,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,482.5,1101449.8187499999,5000.0,0.0,0.4783783783783784,0.5216216216216216
2024-01-20 00:00:00,592.748,805.5,218.225,7.4697723,2.95,1.0,376.3388542906016,0.0,0.0,155.983311273051,5234.47956802607,218.225,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,363.0,1101086.8187499999,5000.0,0.0,0.5493482309124768,0.4506517690875233
2024-01-20 00:15:00,644.181,835.75,228.225,7.4697723,2.95,1.0,376.3388542906016,0.0,0.0,199.59699548357727,5034.882572542493,228.225,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,393.25,1100693.5687499999,5000.0,0.0,0.529464552796889,0.47053544720311097
2024-01-20 00:30:00,611.303,895.75,208.225,7.4697723,2.95,1.0,376.3388542906016,0.0,0.0,186.04120600989305,4848.8413665326,208.225,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,453.25,1100240.3187499999,5000.0,0.0,0.49399944180854033,0.5060005581914597
2024-01-20 00:45:00,630.554,825.75,208.225,7.4697723,2.95,1.0,376.3388542906016,0.0,0.0,206.3054165362088,4642.535949996391,208.225,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,383.25,1099857.0687499999,5000.0,0.0,0.5358764759309719,0.4641235240690282
2024-01-20 01:00:00,581.189,927.5,198.25,7.4697723,2.95,1.0,376.3388542906016,0.0,0.0,164.84225864147197,4477.693691354919,198.25,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,485.0,1099372.0687499999,5000.0,0.0,0.477088948787062,0.522911051212938
2024-01-20 01:15:00,604.185,944.5,208.225,7.4697723,2.95,1.0,376.3388542906016,0.0,0.0,178.54857443094562,4299.145116923974,208.225,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,502.0,1098870.0687499999,5000.0,0.0,0.4685018528321863,0.5314981471678136
2024-01-20 01:30:00,627.167,906.5,208.25,7.4697723,2.95,1.0,376.3388542906016,0.0,0.0,202.71383758884045,4096.431279335133,208.25,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,464.0,1098406.0687499999,5000.0,0.0,0.4881412024269167,0.5118587975730833
2024-01-20 01:45:00,636.224,901.0,208.225,7.4697723,2.95,1.0,376.3388542906016,0.0,0.0,212.27383758884045,3884.1574417462925,208.225,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,458.5,1097947.5687499999,5000.0,0.0,0.4911209766925638,0.5088790233074362
2024-01-20 02:00:00,631.818,961.0,208.25,7.4801772,2.95,1.0,376.3388542906016,0.0,0.0,207.60962706252462,3676.5478146837677,208.25,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,518.5,1097429.0687499999,5000.0,0.0,0.46045785639958375,0.5395421436004162
2024-01-20 02:15:00,634.07,937.75,198.25,7.4801772,2.95,1.0,376.3388542906016,0.0,0.0,220.50646916778786,3456.0413455159796,198.25,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,495.25,1096933.8187499999,5000.0,0.0,0.47187416688882966,0.5281258331111703
2024-01-20 02:30:00,724.224,949.0,208.225,7.4801772,2.95,1.0,376.3388542906016,0.0,0.0,304.90541653620886,3151.1359289797706,208.225,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,506.5,1096427.3187499999,5000.0,0.0,0.46628029504741836,0.5337197049525817
2024-01-20 02:45:00,681.351,937.25,198.25,7.4801772,2.95,1.0,376.3388542906016,0.0,0.0,270.2759428519983,2880.859986127772,198.25,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,494.75,1095932.5687499999,5000.0,0.0,0.472125900240064,0.5278740997599359
2024-01-20 03:00:00,623.55,929.25,208.225,7.3836954,2.95,1.0,376.3388542906016,0.0,0.0,198.93278495726142,2681.9272011705107,208.225,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,486.75,1095445.8187499999,5000.0,0.0,0.47619047619047616,0.5238095238095238
2024-01-20 03:15:00,557.971,900.75,198.225,7.3836954,2.95,1.0,376.3388542906016,0.0,0.0,140.42857443094567,2541.498626739565,198.225,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,458.25,1094987.5687499999,5000.0,0.0,0.4912572855953372,0.5087427144046628
2024-01-20 03:30:00,543.192,905.0,188.225,7.3836954,2.95,1.0,376.3388542906016,0.0,0.0,135.3980481151562,2406.100578624409,188.225,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,462.5,1094525.0687499999,5000.0,0.0,0.4889502762430939,0.511049723756906
2024-01-20 03:45:00,543.53,1047.5,178.25,7.3836954,2.95,1.0,376.3388542906016,0.0,0.0,146.25383758884038,2259.846741035569,178.25,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,605.0,1093920.0687499999,5000.0,0.0,0.4224343675417661,0.5775656324582339
2024-01-20 04:00:00,525.407,990.0,208.225,7.3827495,2.95,1.0,376.3388542906016,0.0,0.0,95.62436390462992,2164.222377130939,208.225,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,547.5,1093372.5687499999,5000.0,0.0,0.44696969696969696,0.553030303030303
2024-01-20 04:15:00,522.39,908.5,218.225,7.3827495,2.95,1.0,376.3388542906016,0.0,0.0,81.92225864147196,2082.300118489467,218.225,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,466.0,1092906.5687499999,5000.0,0.0,0.4870665932856357,0.5129334067143644
2024-01-20 04:30:00,488.665,1055.25,218.225,7.3827495,2.95,1.0,376.3388542906016,0.0,0.0,46.422258641472055,2035.8778598479948,218.225,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,612.75,1092293.8187499999,5000.0,0.0,0.4193319118692253,0.5806680881307748
2024-01-20 04:45:00,508.224,969.5,268.225,7.3827495,2.95,1.0,376.3388542906016,0.0,0.0,14.379100746735121,2021.4987591012598,268.225,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,527.0,1091766.8187499999,5000.0,0.0,0.4564208354822073,0.5435791645177926
2024-01-20 05:00:00,481.042,1088.75,268.225,7.4782854,2.95,1.0,376.3388542906016,0.0,13.521854290601652,0.0,2034.3445206773313,268.225,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,646.25,1091120.5687499999,5000.0,0.0,0.40642939150401836,0.5935706084959816
2024-01-20 05:15:00,499.159,1114.0,298.25,7.4782854,2.95,1.0,376.3388542906016,0.0,25.42985429060161,0.0,2058.5028822534027,298.25,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,671.5,1090449.0687499999,5000.0,0.0,0.3972172351885099,0.6027827648114902
2024-01-20 05:30:00,468.054,1073.0,268.225,7.4782854,2.95,1.0,376.3388542906016,0.0,26.509854290601652,0.0,2083.6872438294745,268.225,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,630.5,1089818.5687499999,5000.0,0.0,0.4123951537744641,0.5876048462255359
2024-01-20 05:45:00,501.946,1245.25,278.225,7.4782854,2.95,1.0,376.3388542906016,0.0,2.617854290601599,0.0,2086.174205405546,278.225,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,802.75,1089015.8187499999,5000.0,0.0,0.3553503312587834,0.6446496687412167
2024-01-20 06:00:00,508.785,1252.25,268.25,7.4678805,2.95,1.0,376.3388542906016,0.0,0.0,14.943311273050972,2071.2308941324955,268.25,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,809.75,1088206.0687499999,5000.0,0.0,0.3533639448991815,0.6466360551008186
2024-01-20 06:15:00,522.674,1182.0,278.225,7.4678805,2.95,1.0,376.3388542906016,0.0,0.0,19.0633112730509,2052.1675828594443,278.225,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,739.5,1087466.5687499999,5000.0,0.0,0.3743654822335025,0.6256345177664975
2024-01-20 06:30:00,523.039,1163.75,288.25,7.4678805,2.95,1.0,376.3388542906016,0.0,0.0,8.894890220419352,2043.2726926390249,288.25,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,721.25,1086745.3187499999,5000.0,0.0,0.3802363050483351,0.6197636949516648
2024-01-20 06:45:00,545.03,1134.0,328.225,7.4678805,2.95,1.0,376.3388542906016,0.0,9.533854290601653,0.0,2052.3298542150965,328.225,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,691.5,1086053.8187499999,5000.0,0.0,0.39021164021164023,0.6097883597883598
2024-01-20 07:00:00,559.425,1202.75,358.225,7.4763936,2.95,1.0,376.3388542906016,0.0,25.13885429060167,0.0,2076.211765791168,358.225,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,760.25,1085293.5687499999,5000.0,0.0,0.36790688006651423,0.6320931199334857
2024-01-20 07:15:00,547.165,1192.0,388.225,7.4763936,2.95,1.0,376.3388542906016,0.0,67.39885429060166,0.0,2140.2406773672396,388.225,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,749.5,1084544.0687499999,5000.0,0.0,0.3712248322147651,0.6287751677852349
2024-01-20 07:30:00,555.795,1129.5,378.225,7.4763936,2.95,1.0,376.3388542906016,0.0,48.768854290601666,0.0,2186.571088943311,378.225,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,687.0,1083857.0687499999,5000.0,0.0,0.39176626826029215,0.6082337317397079
2024-01-20 07:45:00,567.807,1221.75,368.225,7.4763936,2.95,1.0,376.3388542906016,0.0,26.75685429060161,0.0,2211.990100519383,368.225,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,779.25,1083077.8187499999,5000.0,0.0,0.3621853898096992,0.6378146101903008
2024-01-20 08:00:00,578.796,1228.0,368.225,7.8916437,2.95,1.0,376.3388542906016,0.0,15.767854290601576,0.0,2226.9695620954544,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,785.5,1082292.3187499999,5000.0,0.0,0.36034201954397393,0.6396579804560261
2024-01-20 08:15:00,590.798,1174.0,368.225,7.8916437,2.95,1.0,376.3388542906016,0.0,3.7658542906016237,0.0,2230.547123671526,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,731.5,1081560.8187499999,5000.0,0.0,0.3769165247018739,0.623083475298126
2024-01-20 08:30:00,599.383,1183.75,358.225,7.8916437,2.95,1.0,376.3388542906016,0.0,0.0,15.599100746735171,2214.948022924791,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,741.25,1080819.5687499999,5000.0,0.0,0.3738120380147835,0.6261879619852164
2024-01-20 08:45:00,594.53,1120.5,358.225,7.8916437,2.95,1.0,376.3388542906016,0.0,0.0,10.490679694103523,2204.4573432306875,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,678.0,1080141.5687499999,5000.0,0.0,0.3949129852744311,0.6050870147255689
2024-01-20 09:00:00,626.155,1180.25,388.225,8.1886563,2.95,1.0,376.3388542906016,0.0,0.0,12.201206009892998,2192.2561372207942,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,737.75,1079403.8187499999,5000.0,0.0,0.37492056767633974,0.6250794323236603
2024-01-20 09:15:00,602.982,1094.75,368.25,8.1886563,2.95,1.0,376.3388542906016,0.0,0.0,8.834890220419336,2183.421247000375,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,652.25,1078751.5687499999,5000.0,0.0,0.4042018725736469,0.5957981274263531
2024-01-20 09:30:00,603.814,1140.75,338.225,8.1886563,2.95,1.0,376.3388542906016,0.0,0.0,41.31594285199825,2142.1053041483765,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,698.25,1078053.3187499999,5000.0,0.0,0.3879026955950033,0.6120973044049968
2024-01-20 09:45:00,608.679,1070.0,338.225,8.1886563,2.95,1.0,376.3388542906016,0.0,0.0,46.43699548357721,2095.6683086647995,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,627.5,1077425.8187499999,5000.0,0.0,0.4135514018691589,0.5864485981308412
2024-01-20 10:00:00,614.067,1070.25,328.225,7.9871796,2.95,1.0,376.3388542906016,0.0,0.0,62.63489022041935,2033.0334184443802,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,627.75,1076798.0687499999,5000.0,0.0,0.41345480028030834,0.5865451997196917
2024-01-20 10:15:00,600.442,922.25,328.25,7.9871796,2.95,1.0,376.3388542906016,0.0,0.0,48.2664691677878,1984.7669492765924,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,479.75,1076318.3187499999,5000.0,0.0,0.4798048251558688,0.5201951748441312
2024-01-20 10:30:00,597.203,1142.0,338.25,7.9871796,2.95,1.0,376.3388542906016,0.0,0.0,34.33067969410355,1950.4362695824889,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,699.5,1075618.8187499999,5000.0,0.0,0.38747810858143605,0.612521891418564
2024-01-20 10:45:00,601.329,977.75,338.225,7.9871796,2.95,1.0,376.3388542906016,0.0,0.0,38.70015337831403,1911.7361162041748,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,535.25,1075083.5687499999,5000.0,0.0,0.45256967527486575,0.5474303247251342
2024-01-20 11:00:00,612.141,894.0,348.25,7.4688264,2.95,1.0,376.3388542906016,0.0,0.0,39.528574430945646,1872.2075417732292,348.25,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,451.5,1074632.0687499999,5000.0,0.0,0.4949664429530201,0.5050335570469798
2024-01-20 11:15:00,605.595,1013.5,348.225,7.4688264,2.95,1.0,376.3388542906016,0.0,0.0,32.6643639046299,1839.5431778685993,348.225,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,571.0,1074061.0687499999,5000.0,0.0,0.43660582141095217,0.5633941785890478
2024-01-20 11:30:00,576.231,1001.0,338.2,7.4688264,2.95,1.0,376.3388542906016,0.0,0.0,12.307521799366741,1827.2356560692326,338.2,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,558.5,1073502.5687499999,5000.0,0.0,0.4420579420579421,0.557942057942058
2024-01-20 11:45:00,591.596,820.25,348.225,7.4688264,2.95,1.0,376.3388542906016,0.0,0.0,17.928574430945662,1809.307081638287,348.225,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,377.75,1073124.8187499999,5000.0,0.0,0.5394696738799146,0.4605303261200853
2024-01-20 12:00:00,571.597,937.0,358.25,7.0980336,2.95,1.0,376.3388542906016,0.0,12.991854290601623,0.0,1821.6493432143584,358.25,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,494.5,1072630.3187499999,5000.0,0.0,0.47225186766275346,0.5277481323372465
2024-01-20 12:15:00,547.347,1054.5,348.225,7.0980336,2.95,1.0,376.3388542906016,0.0,27.216854290601646,0.0,1847.50535479043,348.225,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,612.0,1072018.3187499999,5000.0,0.0,0.41963015647226176,0.5803698435277382
2024-01-20 12:30:00,555.204,890.5,348.225,7.0980336,2.95,1.0,376.3388542906016,0.0,19.359854290601675,0.0,1865.8972163665014,348.225,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,448.0,1071570.3187499999,5000.0,0.0,0.49691184727681076,0.5030881527231892
2024-01-20 12:45:00,559.3,784.75,358.25,7.0980336,2.95,1.0,376.3388542906016,0.0,25.28885429060165,0.0,1889.921627942573,358.25,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,342.25,1071228.0687499999,5000.0,0.0,0.5638738451736222,0.43612615482637784
2024-01-20 13:00:00,549.714,852.75,378.225,6.8662881,2.95,1.0,376.3388542906016,0.0,54.84985429060157,0.0,1942.0289895186445,378.225,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,410.25,1070817.8187499999,5000.0,0.0,0.5189094107299912,0.4810905892700088
2024-01-20 13:15:00,525.853,906.75,368.25,6.8662881,2.95,1.0,376.3388542906016,0.0,68.73585429060165,0.0,2007.328051094716,368.25,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,464.25,1070353.5687499999,5000.0,0.0,0.4880066170388751,0.5119933829611248
2024-01-20 13:30:00,531.373,831.25,358.225,6.8662881,2.95,1.0,376.3388542906016,0.0,53.19085429060158,0.0,2057.8593626707875,358.225,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,388.75,1069964.8187499999,5000.0,0.0,0.5323308270676692,0.46766917293233085
2024-01-20 13:45:00,533.363,873.0,368.225,6.8662881,2.95,1.0,376.3388542906016,0.0,61.20085429060157,0.0,2116.000174246859,368.225,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,430.5,1069534.3187499999,5000.0,0.0,0.506872852233677,0.49312714776632305
2024-01-20 14:00:00,543.934,856.0,368.225,7.0327665,2.95,1.0,376.3388542906016,0.0,50.629854290601656,0.0,2164.0985358229304,368.225,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,413.5,1069120.8187499999,5000.0,0.0,0.5169392523364486,0.4830607476635514
2024-01-20 14:15:00,524.971,973.0,368.225,7.0327665,2.95,1.0,376.3388542906016,0.0,69.59285429060162,0.0,2230.211747399002,368.225,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,530.5,1068590.3187499999,5000.0,0.0,0.45477903391572455,0.5452209660842754
2024-01-20 14:30:00,530.301,925.5,358.225,7.0327665,2.95,1.0,376.3388542906016,0.0,54.26285429060158,0.0,2281.7614589750733,358.225,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,483.0,1068107.3187499999,5000.0,0.0,0.47811993517017826,0.5218800648298217
2024-01-20 14:45:00,564.039,947.0,378.2,7.0327665,2.95,1.0,376.3388542906016,0.0,40.499854290601604,0.0,2320.2363205511447,378.2,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,504.5,1067602.8187499999,5000.0,0.0,0.4672650475184794,0.5327349524815206
2024-01-20 15:00:00,571.081,1066.0,388.225,7.4754477,2.95,1.0,376.3388542906016,0.0,43.48285429060161,0.0,2361.545032127216,388.225,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,623.5,1066979.3187499999,5000.0,0.0,0.4151031894934334,0.5848968105065666
2024-01-20 15:15:00,556.969,1123.25,398.225,7.4754477,2.95,1.0,376.3388542906016,0.0,67.59485429060157,0.0,2425.7601437032877,398.225,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,680.75,1066298.5687499999,5000.0,0.0,0.39394613843756954,0.6060538615624305
2024-01-20 15:30:00,570.575,1049.25,418.2,7.4754477,2.95,1.0,376.3388542906016,0.0,73.96385429060155,0.0,2496.0258052793592,418.2,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,606.75,1065691.8187499999,5000.0,0.0,0.42172980700500357,0.5782701929949964
2024-01-20 15:45:00,564.144,1021.5,438.225,7.4754477,2.95,1.0,376.3388542906016,0.0,100.41985429060162,0.0,2591.4246668554306,438.225,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,579.0,1065112.8187499999,5000.0,0.0,0.4331864904552129,0.566813509544787
2024-01-20 16:00:00,564.661,1039.25,438.225,7.9540731,2.95,1.0,376.3388542906016,0.0,99.90285429060168,0.0,2686.332378431502,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,596.75,1064516.0687499999,5000.0,0.0,0.42578782776040414,0.5742121722395959
2024-01-20 16:15:00,594.508,1055.75,448.2,7.9540731,2.95,1.0,376.3388542906016,0.0,80.03085429060155,0.0,2762.3616900075735,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,613.25,1063902.8187499999,5000.0,0.0,0.4191333175467677,0.5808666824532323
2024-01-20 16:30:00,616.159,992.25,508.2,7.9540731,2.95,1.0,376.3388542906016,0.0,118.3798542906016,0.0,2874.8225515836452,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,549.75,1063353.0687499999,5000.0,0.0,0.4459561602418745,0.5540438397581254
2024-01-20 16:45:00,610.049,1080.5,518.225,7.9540731,2.95,1.0,376.3388542906016,0.0,134.51485429060165,0.0,3002.611663159717,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,638.0,1062715.0687499999,5000.0,0.0,0.4095326237852846,0.5904673762147155
2024-01-20 17:00:00,597.837,1015.5,518.2,8.4383739,2.95,1.0,376.3388542906016,0.0,146.70185429060166,0.0,3141.9784247357884,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,573.0,1062142.0687499999,5000.0,0.0,0.4357459379615953,0.5642540620384048
2024-01-20 17:15:00,603.845,964.25,518.225,8.4383739,2.95,1.0,376.3388542906016,0.0,140.7188542906016,0.0,3275.66133631186,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,521.75,1061620.3187499999,5000.0,0.0,0.45890588540316307,0.5410941145968369
2024-01-20 17:30:00,616.754,1020.75,518.2,8.4383739,2.95,1.0,376.3388542906016,0.0,127.78485429060163,0.0,3397.0569478879315,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,578.25,1061042.0687499999,5000.0,0.0,0.43350477590007347,0.5664952240999265
2024-01-20 17:45:00,627.628,1035.0,498.2,8.4383739,2.95,1.0,376.3388542906016,0.0,96.91085429060155,0.0,3489.122259464003,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,592.5,1060449.5687499999,5000.0,0.0,0.427536231884058,0.572463768115942
2024-01-20 18:00:00,651.214,1025.25,518.2,8.7297111,2.95,1.0,376.3388542906016,0.0,93.32485429060159,0.0,3577.7808710400745,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,582.75,1059866.8187499999,5000.0,0.0,0.4316020482809071,0.5683979517190929
2024-01-20 18:15:00,658.032,1046.25,508.2,8.7297111,2.95,1.0,376.3388542906016,0.0,76.50685429060155,0.0,3650.462382616146,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,603.75,1059263.0687499999,5000.0,0.0,0.4229390681003584,0.5770609318996416
2024-01-20 18:30:00,650.721,1095.75,488.2,8.7297111,2.95,1.0,376.3388542906016,0.0,63.81785429060159,0.0,3711.0893441922176,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,653.25,1058609.8187499999,5000.0,0.0,0.40383299110198495,0.5961670088980151
2024-01-20 18:45:00,664.618,1009.0,498.2,8.7297111,2.95,1.0,376.3388542906016,0.0,59.92085429060154,0.0,3768.014155768289,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,566.5,1058043.3187499999,5000.0,0.0,0.43855302279484637,0.5614469772051536
2024-01-20 19:00:00,680.621,1085.25,498.2,8.4241854,2.95,1.0,376.3388542906016,0.0,43.91785429060161,0.0,3809.7361173443605,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,642.75,1057400.5687499999,5000.0,0.0,0.4077401520387008,0.5922598479612993
2024-01-20 19:15:00,675.584,1030.5,498.2,8.4241854,2.95,1.0,376.3388542906016,0.0,48.954854290601645,0.0,3856.243228920432,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,588.0,1056812.5687499999,5000.0,0.0,0.4294032023289665,0.5705967976710334
2024-01-20 19:30:00,677.725,1073.5,488.2,8.4241854,2.95,1.0,376.3388542906016,0.0,36.81385429060157,0.0,3891.2163904965037,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,631.0,1056181.5687499999,5000.0,0.0,0.4122030740568235,0.5877969259431766
2024-01-20 19:45:00,663.956,1072.5,478.2,8.4241854,2.95,1.0,376.3388542906016,0.0,40.582854290601574,0.0,3929.7701020725754,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,630.0,1055551.5687499999,5000.0,0.0,0.4125874125874126,0.5874125874125874
2024-01-20 20:00:00,662.929,1029.0,498.225,8.1139302,2.95,1.0,376.3388542906016,0.0,61.63485429060165,0.0,3988.3232136486467,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,586.5,1054965.0687499999,5000.0,0.0,0.43002915451895046,0.5699708454810496
2024-01-20 20:15:00,644.447,1082.5,488.2,8.1139302,2.95,1.0,376.3388542906016,0.0,70.09185429060159,0.0,4054.910475224718,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,640.0,1054325.0687499999,5000.0,0.0,0.40877598152424943,0.5912240184757506
2024-01-20 20:30:00,624.801,1093.75,488.2,8.1139302,2.95,1.0,376.3388542906016,0.0,89.73785429060155,0.0,4140.1614368007895,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,651.25,1053673.8187499999,5000.0,0.0,0.4045714285714286,0.5954285714285714
2024-01-20 20:45:00,610.6,1016.75,478.2,8.1139302,2.95,1.0,376.3388542906016,0.0,93.93885429060157,0.0,4229.403348376861,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,574.25,1053099.5687499999,5000.0,0.0,0.43521022866978115,0.5647897713302188
2024-01-20 21:00:00,593.567,1028.0,478.225,7.6466556,2.95,1.0,376.3388542906016,0.0,110.99685429060162,0.0,4334.850359952932,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,585.5,1052514.0687499999,5000.0,0.0,0.43044747081712065,0.5695525291828794
2024-01-20 21:15:00,619.056,1034.25,478.2,7.6466556,2.95,1.0,376.3388542906016,0.0,85.48285429060155,0.0,4416.059071529004,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,591.75,1051922.3187499999,5000.0,0.0,0.4278462654097172,0.5721537345902828
2024-01-20 21:30:00,629.882,1004.5,488.2,7.6466556,2.95,1.0,376.3388542906016,0.0,84.65685429060164,0.0,4496.483083105075,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,562.0,1051360.3187499999,5000.0,0.0,0.44051767048282725,0.5594823295171727
2024-01-20 21:45:00,611.457,914.0,478.225,7.6466556,2.95,1.0,376.3388542906016,0.0,93.10685429060163,0.0,4584.934594681146,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,471.5,1050888.8187499999,5000.0,0.0,0.4841356673960613,0.5158643326039387
2024-01-20 22:00:00,584.437,947.75,368.2,7.6863834,2.95,1.0,376.3388542906016,0.0,10.10185429060158,0.0,4594.531356257218,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,505.25,1050383.5687499999,5000.0,0.0,0.4668952782906885,0.5331047217093116
2024-01-20 22:15:00,602.855,905.25,358.2,7.6863834,2.95,1.0,376.3388542906016,0.0,0.0,19.280153378314136,4575.251202878904,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,462.75,1049920.8187499999,5000.0,0.0,0.4888152444076222,0.5111847555923777
2024-01-20 22:30:00,580.901,944.5,248.225,7.6863834,2.95,1.0,376.3388542906016,0.0,0.0,111.93383758884035,4463.317365290064,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,502.0,1049418.8187499999,5000.0,0.0,0.4685018528321863,0.5314981471678136
2024-01-20 22:45:00,627.528,861.0,238.225,7.6863834,2.95,1.0,376.3388542906016,0.0,0.0,171.54120600989305,4291.776159280171,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,418.5,1049000.3187499999,5000.0,0.0,0.5139372822299652,0.48606271777003485
2024-01-20 23:00:00,629.045,918.5,228.225,7.3742364,2.95,1.0,376.3388542906016,0.0,0.0,183.66436390462982,4108.111795375541,228.225,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,476.0,1048524.3187499999,5000.0,0.0,0.4817637452367991,0.5182362547632009
2024-01-20 23:15:00,645.926,888.5,228.225,7.3742364,2.95,1.0,376.3388542906016,0.0,0.0,201.43383758884045,3906.677957786701,228.225,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,446.0,1048078.3187499999,5000.0,0.0,0.498030388294879,0.501969611705121
2024-01-20 23:30:00,622.393,884.0,238.225,7.3742364,2.95,1.0,376.3388542906016,0.0,0.0,166.13594285199832,3740.542014934703,238.225,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,441.5,1047636.8187499999,5000.0,0.0,0.5005656108597285,0.4994343891402715
2024-01-20 23:45:00,593.069,887.25,248.25,7.3742364,2.95,1.0,376.3388542906016,0.0,0.0,124.71594285199828,3615.8260720827047,248.25,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,444.75,1047192.0687499999,5000.0,0.0,0.4987320371935757,0.5012679628064244
2024-01-21 00:00:00,619.451,936.5,248.225,7.0933041,2.95,1.0,376.3388542906016,0.0,0.0,152.5127849572615,3463.3132871254434,248.225,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,494.0,1046698.0687499999,5000.0,0.0,0.47250400427122263,0.5274959957287774
2024-01-21 00:15:00,643.289,894.75,248.225,7.0933041,2.95,1.0,376.3388542906016,0.0,0.0,177.60541653620882,3285.7078705892345,248.225,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,452.25,1046245.8187499999,5000.0,0.0,0.4945515507124895,0.5054484492875104
2024-01-21 00:30:00,624.765,937.25,238.25,7.0933041,2.95,1.0,376.3388542906016,0.0,0.0,168.6064691677878,3117.1014014214466,238.25,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,494.75,1045751.0687499999,5000.0,0.0,0.472125900240064,0.5278740997599359
2024-01-21 00:45:00,643.489,881.25,228.225,7.0933041,2.95,1.0,376.3388542906016,0.0,0.0,198.8685744309457,2918.232826990501,228.225,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,438.75,1045312.3187499999,5000.0,0.0,0.502127659574468,0.4978723404255319
2024-01-21 01:00:00,612.687,884.75,228.225,7.0885746,2.95,1.0,376.3388542906016,0.0,0.0,166.44541653620882,2751.787410454292,228.225,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,442.25,1044870.0687499999,5000.0,0.0,0.5001412828482622,0.4998587171517378
2024-01-21 01:15:00,641.314,888.0,238.225,7.0885746,2.95,1.0,376.3388542906016,0.0,0.0,186.05278495726142,2565.7346254970307,238.225,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,445.5,1044424.5687499999,5000.0,0.0,0.4983108108108108,0.5016891891891891
2024-01-21 01:30:00,646.973,919.0,228.225,7.0885746,2.95,1.0,376.3388542906016,0.0,0.0,202.53594285199824,2363.1986826450325,228.225,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,476.5,1043948.0687499999,5000.0,0.0,0.4815016322089227,0.5184983677910773
2024-01-21 01:45:00,656.034,957.5,228.225,7.0885746,2.95,1.0,376.3388542906016,0.0,0.0,212.0738375888404,2151.124845056192,228.225,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,515.0,1043433.0687499999,5000.0,0.0,0.4621409921671018,0.5378590078328982
2024-01-21 02:00:00,621.333,897.25,238.225,6.9476355,2.95,1.0,376.3388542906016,0.0,0.0,165.02015337831406,1986.1046916778778,238.225,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,454.75,1042978.3187499999,5000.0,0.0,0.4931735859570911,0.5068264140429088
2024-01-21 02:15:00,627.769,925.0,228.25,6.9476355,2.95,1.0,376.3388542906016,0.0,0.0,182.29489022041938,1803.8098014574584,228.25,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,482.5,1042495.8187499999,5000.0,0.0,0.4783783783783784,0.5216216216216216
2024-01-21 02:30:00,729.532,942.0,238.225,6.9476355,2.95,1.0,376.3388542906016,0.0,0.0,278.91383758884047,1524.895963868618,238.225,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,499.5,1041996.3187499999,5000.0,0.0,0.4697452229299363,0.5302547770700637
2024-01-21 02:45:00,707.962,972.75,228.25,6.9476355,2.95,1.0,376.3388542906016,0.0,0.0,266.7085744309457,1258.1873894376724,228.25,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,530.25,1041466.0687499999,5000.0,0.0,0.4548959136468774,0.5451040863531226
2024-01-21 03:00:00,633.947,903.0,218.225,6.9684453,2.95,1.0,376.3388542906016,0.0,0.0,199.35067969410358,1058.836709743569,218.225,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,460.5,1041005.5687499999,5000.0,0.0,0.4900332225913621,0.5099667774086378
2024-01-21 03:15:00,602.57,937.5,238.225,6.9684453,2.95,1.0,376.3388542906016,0.0,0.0,145.26962706252468,913.5670826810442,238.225,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,495.0,1040510.5687499999,5000.0,0.0,0.472,0.528
2024-01-21 03:30:00,573.414,951.0,218.25,6.9684453,2.95,1.0,376.3388542906016,0.0,0.0,135.60541653620882,777.9616661448354,218.25,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,508.5,1040002.0687499999,5000.0,0.0,0.46529968454258674,0.5347003154574133
2024-01-21 03:45:00,546.606,976.5,208.225,6.9684453,2.95,1.0,376.3388542906016,0.0,0.0,117.93910074673514,660.0225653981003,208.225,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,534.0,1039468.0687499999,5000.0,0.0,0.45314900153609833,0.5468509984639017
2024-01-21 04:00:00,530.187,1006.0,228.225,7.0337124,2.95,1.0,376.3388542906016,0.0,0.0,79.60331127305093,580.4192541250493,228.225,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,563.5,1038904.5687499999,5000.0,0.0,0.4398608349900596,0.5601391650099403
2024-01-21 04:15:00,534.243,950.25,248.225,7.0337124,2.95,1.0,376.3388542906016,0.0,0.0,62.82015337831414,517.5991007467352,248.225,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,507.75,1038396.8187499999,5000.0,0.0,0.46566692975532753,0.5343330702446725
2024-01-21 04:30:00,501.308,952.5,258.25,7.0337124,2.95,1.0,376.3388542906016,0.0,0.0,17.599100746735147,500.0,258.25,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,510.0,1037886.8187499999,5000.0,0.0,0.4645669291338583,0.5354330708661418
2024-01-21 04:45:00,492.923,922.5,298.225,7.0337124,2.95,1.0,376.3388542906016,0.0,31.640854290601624,0.0,530.0588115760715,298.225,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,480.0,1037406.8187499999,5000.0,0.0,0.4796747967479675,0.5203252032520326
2024-01-21 05:00:00,474.664,1088.0,308.225,7.0365501,2.95,1.0,376.3388542906016,0.0,59.89985429060164,0.0,586.9636731521431,308.225,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,645.5,1036761.3187499999,5000.0,0.0,0.40670955882352944,0.5932904411764706
2024-01-21 05:15:00,489.85,1025.25,308.225,7.0365501,2.95,1.0,376.3388542906016,0.0,44.7138542906016,0.0,629.4418347282146,308.225,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,582.75,1036178.5687499999,5000.0,0.0,0.4316020482809071,0.5683979517190929
2024-01-21 05:30:00,493.761,1109.75,308.25,7.0365501,2.95,1.0,376.3388542906016,0.0,40.82785429060158,0.0,668.2282963042861,308.25,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,667.25,1035511.3187499999,5000.0,0.0,0.39873845460689344,0.6012615453931065
2024-01-21 05:45:00,491.677,1113.75,298.25,7.0365501,2.95,1.0,376.3388542906016,0.0,32.91185429060158,0.0,699.4945578803577,298.25,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,671.25,1034840.0687499999,5000.0,0.0,0.39730639730639733,0.6026936026936027
2024-01-21 06:00:00,484.155,1046.25,298.225,7.1860023,2.95,1.0,376.3388542906016,0.0,40.40885429060165,0.0,737.8829694564292,298.225,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,603.75,1034236.3187499999,5000.0,0.0,0.4229390681003584,0.5770609318996416
2024-01-21 06:15:00,481.32,1210.75,308.225,7.1860023,2.95,1.0,376.3388542906016,0.0,53.24385429060163,0.0,788.4646310325007,308.225,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,768.25,1033468.0687499999,5000.0,0.0,0.36547594466239935,0.6345240553376007
2024-01-21 06:30:00,491.662,1220.5,328.25,7.1860023,2.95,1.0,376.3388542906016,0.0,62.926854290601625,0.0,848.2451426085722,328.25,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,778.0,1032690.0687499999,5000.0,0.0,0.3625563293732077,0.6374436706267923
2024-01-21 06:45:00,467.768,1185.0,348.225,7.1860023,2.95,1.0,376.3388542906016,0.0,106.79585429060165,0.0,949.7012041846438,348.225,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,742.5,1031947.5687499999,5000.0,0.0,0.37341772151898733,0.6265822784810127
2024-01-21 07:00:00,488.352,1130.75,388.25,7.0696566,2.95,1.0,376.3388542906016,0.0,126.23685429060163,0.0,1069.6262157607152,388.25,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,688.25,1031259.3187499999,5000.0,0.0,0.3913331859385364,0.6086668140614636
2024-01-21 07:15:00,505.502,1153.75,408.225,7.0696566,2.95,1.0,376.3388542906016,0.0,129.06185429060162,0.0,1192.2349773367869,408.225,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,711.25,1030548.0687499999,5000.0,0.0,0.38353196099674974,0.6164680390032503
2024-01-21 07:30:00,485.339,1184.75,408.225,7.0696566,2.95,1.0,376.3388542906016,0.0,149.22485429060163,0.0,1333.9985889128584,408.225,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,742.25,1029805.8187499999,5000.0,0.0,0.37349651825279595,0.626503481747204
2024-01-21 07:45:00,492.144,1194.25,398.2,7.0696566,2.95,1.0,376.3388542906016,0.0,132.3948542906016,0.0,1459.77370048893,398.2,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,751.75,1029054.0687499999,5000.0,0.0,0.3705254343730375,0.6294745656269626
2024-01-21 08:00:00,533.889,1191.75,398.225,7.0384419,2.95,1.0,376.3388542906016,0.0,90.67485429060162,0.0,1545.9148120650016,398.225,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,749.25,1028304.8187499999,5000.0,0.0,0.3713027061044682,0.6286972938955318
2024-01-21 08:15:00,534.242,1173.5,398.225,7.0384419,2.95,1.0,376.3388542906016,0.0,90.32185429060166,0.0,1631.720573641073,398.225,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,731.0,1027573.8187499999,5000.0,0.0,0.37707711972731145,0.6229228802726885
2024-01-21 08:30:00,520.278,1148.75,388.225,7.0384419,2.95,1.0,376.3388542906016,0.0,94.2858542906016,0.0,1721.2921352171445,388.225,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,706.25,1026867.5687499999,5000.0,0.0,0.3852013057671382,0.6147986942328618
2024-01-21 08:45:00,544.756,1083.0,398.225,7.0384419,2.95,1.0,376.3388542906016,0.0,79.80785429060165,0.0,1797.109596793216,398.225,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,640.5,1026227.0687499999,5000.0,0.0,0.4085872576177285,0.5914127423822715
2024-01-21 09:00:00,540.349,1104.75,388.225,7.0365501,2.95,1.0,376.3388542906016,0.0,74.21485429060158,0.0,1867.6137083692875,388.225,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,662.25,1025564.8187499999,5000.0,0.0,0.40054310930074677,0.5994568906992532
2024-01-21 09:15:00,546.477,1009.0,398.225,7.0365501,2.95,1.0,376.3388542906016,0.0,78.08685429060165,0.0,1941.796219945359,398.225,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,566.5,1024998.3187499999,5000.0,0.0,0.43855302279484637,0.5614469772051536
2024-01-21 09:30:00,557.8,953.0,368.225,7.0365501,2.95,1.0,376.3388542906016,0.0,36.76385429060167,0.0,1976.7218815214308,368.225,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,510.5,1024487.8187499999,5000.0,0.0,0.46432318992654775,0.5356768100734522
2024-01-21 09:45:00,545.931,1056.75,368.225,7.0365501,2.95,1.0,376.3388542906016,0.0,48.632854290601585,0.0,2022.9230930975023,368.225,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,614.25,1023873.5687499999,5000.0,0.0,0.418736692689851,0.5812633073101491
2024-01-21 10:00:00,560.149,934.25,358.225,7.0337124,2.95,1.0,376.3388542906016,0.0,24.414854290601625,0.0,2046.1172046735737,358.225,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,491.75,1023381.8187499999,5000.0,0.0,0.47364195879047366,0.5263580412095263
2024-01-21 10:15:00,559.123,894.75,358.225,7.0337124,2.95,1.0,376.3388542906016,0.0,25.440854290601578,0.0,2070.2860162496454,358.225,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,452.25,1022929.5687499999,5000.0,0.0,0.4945515507124895,0.5054484492875104
2024-01-21 10:30:00,551.174,957.0,358.225,7.0337124,2.95,1.0,376.3388542906016,0.0,33.38985429060165,0.0,2102.0063778257168,358.225,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,514.5,1022415.0687499999,5000.0,0.0,0.46238244514106586,0.5376175548589341
2024-01-21 10:45:00,554.364,956.0,358.225,7.0337124,2.95,1.0,376.3388542906016,0.0,30.199854290601593,0.0,2130.6962394017883,358.225,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,513.5,1021901.5687499999,5000.0,0.0,0.4628661087866109,0.5371338912133892
2024-01-21 11:00:00,567.727,907.0,368.25,6.9107454,2.95,1.0,376.3388542906016,0.0,26.861854290601627,0.0,2156.2150009778597,368.25,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,464.5,1021437.0687499999,5000.0,0.0,0.48787210584343993,0.5121278941565601
2024-01-21 11:15:00,549.444,968.0,368.2,6.9107454,2.95,1.0,376.3388542906016,0.0,45.09485429060163,0.0,2199.0551125539314,368.2,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,525.5,1020911.5687499999,5000.0,0.0,0.45712809917355374,0.5428719008264463
2024-01-21 11:30:00,552.379,1015.5,368.225,6.9107454,2.95,1.0,376.3388542906016,0.0,42.184854290601606,0.0,2239.130724130003,368.225,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,573.0,1020338.5687499999,5000.0,0.0,0.4357459379615953,0.5642540620384048
2024-01-21 11:45:00,532.309,997.25,368.225,6.9107454,2.95,1.0,376.3388542906016,0.0,62.254854290601656,0.0,2298.2728357060746,368.225,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,554.75,1019783.8187499999,5000.0,0.0,0.44372023063424415,0.5562797693657558
2024-01-21 12:00:00,513.364,1089.25,358.225,6.5531952,2.95,1.0,376.3388542906016,0.0,71.19985429060159,0.0,2365.912697282146,358.225,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,646.75,1019137.0687499999,5000.0,0.0,0.4062428276336929,0.5937571723663071
2024-01-21 12:15:00,539.101,901.25,378.25,6.5531952,2.95,1.0,376.3388542906016,0.0,65.4878542906016,0.0,2428.1261588582174,378.25,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,458.75,1018678.3187499999,5000.0,0.0,0.4909847434119279,0.5090152565880721
2024-01-21 12:30:00,549.689,884.0,368.225,6.5531952,2.95,1.0,376.3388542906016,0.0,44.87485429060166,0.0,2470.757270434289,368.225,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,441.5,1018236.8187499999,5000.0,0.0,0.5005656108597285,0.4994343891402715
2024-01-21 12:45:00,537.647,918.75,368.225,6.5531952,2.95,1.0,376.3388542906016,0.0,56.91685429060158,0.0,2524.8282820103605,368.225,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,476.25,1017760.5687499999,5000.0,0.0,0.4816326530612245,0.5183673469387755
2024-01-21 13:00:00,539.394,955.25,378.25,6.5475198,2.95,1.0,376.3388542906016,0.0,65.1948542906016,0.0,2586.763393586432,378.25,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,512.75,1017247.8187499999,5000.0,0.0,0.4632295210677833,0.5367704789322167
2024-01-21 13:15:00,539.753,858.75,388.2,6.5475198,2.95,1.0,376.3388542906016,0.0,74.78585429060155,0.0,2657.8099551625032,388.2,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,416.25,1016831.5687499999,5000.0,0.0,0.5152838427947598,0.4847161572052402
2024-01-21 13:30:00,517.124,811.5,368.25,6.5475198,2.95,1.0,376.3388542906016,0.0,77.46485429060158,0.0,2731.4015667385747,368.25,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,369.0,1016462.5687499999,5000.0,0.0,0.5452865064695009,0.45471349353049906
2024-01-21 13:45:00,565.763,818.75,388.225,6.5475198,2.95,1.0,376.3388542906016,0.0,48.80085429060159,0.0,2777.7623783146464,388.225,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,376.25,1016086.3187499999,5000.0,0.0,0.5404580152671755,0.4595419847328244
2024-01-21 14:00:00,540.664,921.5,368.2,6.9154749,2.95,1.0,376.3388542906016,0.0,53.874854290601604,0.0,2828.943489890718,368.2,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,479.0,1015607.3187499999,5000.0,0.0,0.4801953336950624,0.5198046663049376
2024-01-21 14:15:00,547.11,848.0,378.225,6.9154749,2.95,1.0,376.3388542906016,0.0,57.45385429060161,0.0,2883.5246514667897,378.225,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,405.5,1015201.8187499999,5000.0,0.0,0.5218160377358491,0.47818396226415094
2024-01-21 14:30:00,523.178,901.0,378.225,6.9154749,2.95,1.0,376.3388542906016,0.0,81.38585429060163,0.0,2960.8412130428615,378.225,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,458.5,1014743.3187499999,5000.0,0.0,0.4911209766925638,0.5088790233074362
2024-01-21 14:45:00,529.784,973.5,378.225,6.9154749,2.95,1.0,376.3388542906016,0.0,74.77985429060163,0.0,3031.882074618933,378.225,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,531.0,1014212.3187499999,5000.0,0.0,0.45454545454545453,0.5454545454545454
2024-01-21 15:00:00,531.063,980.75,368.25,7.0308747,2.95,1.0,376.3388542906016,0.0,63.525854290601615,0.0,3092.2316361950047,368.25,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,538.25,1013674.0687499999,5000.0,0.0,0.4511853173591639,0.5488146826408361
2024-01-21 15:15:00,540.083,1096.0,408.225,7.0308747,2.95,1.0,376.3388542906016,0.0,94.48085429060166,0.0,3181.988447771076,408.225,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,653.5,1013020.5687499999,5000.0,0.0,0.40374087591240876,0.5962591240875912
2024-01-21 15:30:00,531.124,964.75,418.2,7.0308747,2.95,1.0,376.3388542906016,0.0,113.41485429060157,0.0,3289.732559347148,418.2,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,522.25,1012498.3187499999,5000.0,0.0,0.4586680487172843,0.5413319512827157
2024-01-21 15:45:00,531.028,1059.5,428.225,7.0308747,2.95,1.0,376.3388542906016,0.0,123.5358542906016,0.0,3407.091620923219,428.225,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,617.0,1011881.3187499999,5000.0,0.0,0.4176498348277489,0.582350165172251
2024-01-21 16:00:00,524.965,1007.5,418.225,7.169922,2.95,1.0,376.3388542906016,0.0,119.5988542906016,0.0,3520.710532499291,418.225,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,565.0,1011316.3187499999,5000.0,0.0,0.4392059553349876,0.5607940446650124
2024-01-21 16:15:00,538.25,1019.25,428.2,7.169922,2.95,1.0,376.3388542906016,0.0,116.28885429060159,0.0,3631.184944075362,428.2,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,576.75,1010739.5687499999,5000.0,0.0,0.43414275202354674,0.5658572479764533
2024-01-21 16:30:00,560.076,979.5,498.225,7.169922,2.95,1.0,376.3388542906016,0.0,164.4878542906016,0.0,3787.448405651434,498.225,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,537.0,1010202.5687499999,5000.0,0.0,0.45176110260336905,0.5482388973966309
2024-01-21 16:45:00,575.956,1016.25,498.225,7.169922,2.95,1.0,376.3388542906016,0.0,148.6078542906016,0.0,3928.6258672275053,498.225,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,573.75,1009628.8187499999,5000.0,0.0,0.4354243542435424,0.5645756457564576
2024-01-21 17:00:00,582.714,957.5,498.225,7.4366658,2.95,1.0,234.48900000000003,0.0,0.0,0.0,3928.6258672275053,498.225,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,515.0,1009113.8187499999,5000.0,0.0,0.4621409921671018,0.5378590078328982
2024-01-21 17:15:00,611.506,1097.25,518.2,7.4366658,2.95,1.0,243.30599999999993,0.0,0.0,0.0,3928.6258672275053,518.2,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,654.75,1008459.0687499999,5000.0,0.0,0.4032809295967191,0.596719070403281
2024-01-21 17:30:00,590.632,998.75,478.225,7.4366658,2.95,1.0,262.4069999999999,0.0,0.0,0.0,3928.6258672275053,478.225,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,556.25,1007902.8187499999,5000.0,0.0,0.4430538172715895,0.5569461827284106
2024-01-21 17:45:00,633.106,991.25,508.225,7.4366658,2.95,1.0,274.881,0.0,0.0,0.0,3928.6258672275053,508.225,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,548.75,1007354.0687499999,5000.0,0.0,0.44640605296343,0.5535939470365699
2024-01-21 18:00:00,640.444,1019.25,488.2,7.4404494,2.95,1.0,302.24399999999997,0.0,0.0,0.0,3928.6258672275053,488.2,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,576.75,1006777.3187499999,5000.0,0.0,0.43414275202354674,0.5658572479764533
2024-01-21 18:15:00,631.376,985.0,478.225,7.4404494,2.95,1.0,303.15099999999995,0.0,0.0,0.0,3928.6258672275053,478.225,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,542.5,1006234.8187499999,5000.0,0.0,0.44923857868020306,0.550761421319797
2024-01-21 18:30:00,671.949,1032.0,498.2,7.4404494,2.95,1.0,376.3388542906016,52.589854290601636,0.0,0.0,3928.6258672275053,498.2,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,589.5,1005645.3187499999,5000.0,0.0,0.42877906976744184,0.5712209302325582
2024-01-21 18:45:00,647.138,1021.0,478.2,7.4404494,2.95,1.0,318.93800000000005,0.0,0.0,0.0,3928.6258672275053,478.2,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,578.5,1005066.8187499999,5000.0,0.0,0.4333986287952987,0.5666013712047012
2024-01-21 19:00:00,666.019,940.0,498.225,7.4281527,2.95,1.0,317.794,0.0,0.0,0.0,3928.6258672275053,498.225,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,497.5,1004569.3187499999,5000.0,0.0,0.47074468085106386,0.5292553191489362
2024-01-21 19:15:00,649.622,991.75,498.2,7.4281527,2.95,1.0,301.42199999999997,0.0,0.0,0.0,3928.6258672275053,498.2,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,549.25,1004020.0687499999,5000.0,0.0,0.44618099319384924,0.5538190068061507
2024-01-21 19:30:00,642.937,1039.75,478.2,7.4281527,2.95,1.0,314.737,0.0,0.0,0.0,3928.6258672275053,478.2,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,597.25,1003422.8187499999,5000.0,0.0,0.42558307285405145,0.5744169271459485
2024-01-21 19:45:00,619.665,1034.25,478.2,7.4281527,2.95,1.0,291.465,0.0,0.0,0.0,3928.6258672275053,478.2,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,591.75,1002831.0687499999,5000.0,0.0,0.4278462654097172,0.5721537345902828
2024-01-21 20:00:00,625.914,1007.5,478.2,7.396938,2.95,1.0,376.3388542906016,0.0,78.6248542906016,0.0,4003.3194788035767,478.2,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,565.0,1002266.0687499999,5000.0,0.0,0.4392059553349876,0.5607940446650124
2024-01-21 20:15:00,608.362,1062.5,488.225,7.396938,2.95,1.0,348.57460214445666,0.0,78.43760214445675,0.0,4077.8352008408106,488.225,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,620.0,1001646.0687499999,5000.0,0.0,0.4164705882352941,0.5835294117647059
2024-01-21 20:30:00,591.563,1053.0,468.225,7.396938,2.95,1.0,273.33799999999997,0.0,0.0,0.0,4077.8352008408106,468.225,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,610.5,1001035.5687499999,5000.0,0.0,0.4202279202279202,0.5797720797720798
2024-01-21 20:45:00,609.491,1061.75,498.2,7.396938,2.95,1.0,376.3388542906016,0.0,115.0478542906016,0.0,4187.130662416882,498.2,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,619.25,1000416.3187499999,5000.0,0.0,0.4167647751353897,0.5832352248646103
2024-01-21 21:00:00,571.933,1040.75,478.2,7.2399186,2.95,1.0,376.3388542906016,0.0,132.6058542906016,0.0,4313.106223992953,478.2,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,598.25,999818.0687499999,5000.0,0.0,0.4251741532548643,0.5748258467451357
2024-01-21 21:15:00,589.348,1022.25,478.2,7.2399186,2.95,1.0,376.3388542906016,0.0,115.19085429060164,0.0,4422.537535569025,478.2,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,579.75,999238.3187499999,5000.0,0.0,0.4328686720469552,0.5671313279530448
2024-01-21 21:30:00,609.972,1049.0,478.225,7.2399186,2.95,1.0,376.3388542906016,0.0,94.59185429060165,0.0,4512.399797145096,478.225,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,606.5,998631.8187499999,5000.0,0.0,0.42183031458531933,0.5781696854146806
2024-01-21 21:45:00,585.615,885.0,458.225,7.2399186,2.95,1.0,376.3388542906016,0.0,98.94885429060162,0.0,4606.401208721168,458.225,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,442.5,998189.3187499999,5000.0,0.0,0.5,0.5
2024-01-21 22:00:00,568.48,919.75,378.2,7.321266,2.95,1.0,376.3388542906016,0.0,36.05885429060157,0.0,4640.657120297239,378.2,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,477.25,997712.0687499999,5000.0,0.0,0.4811089970100571,0.518891002989943
2024-01-21 22:15:00,538.457,925.25,338.225,7.321266,2.95,1.0,376.3388542906016,0.0,26.106854290601632,0.0,4665.458631873311,338.225,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,482.75,997229.3187499999,5000.0,0.0,0.478249121858957,0.5217508781410429
2024-01-21 22:30:00,556.976,816.75,248.225,7.321266,2.95,1.0,376.3388542906016,0.0,0.0,86.74962706252461,4578.709004810787,248.225,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,374.25,996855.0687499999,5000.0,0.0,0.54178145087236,0.45821854912764004
2024-01-21 22:45:00,585.062,811.75,228.25,7.321266,2.95,1.0,376.3388542906016,0.0,0.0,137.3401533783141,4441.368851432472,228.25,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,369.25,996485.8187499999,5000.0,0.0,0.5451185709886048,0.4548814290113951
2024-01-21 23:00:00,567.045,830.75,218.25,7.2228924,2.95,1.0,376.3388542906016,0.0,0.0,128.901206009893,4312.467645422579,218.25,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,388.25,996097.5687499999,5000.0,0.0,0.5326512187782124,0.4673487812217875
2024-01-21 23:15:00,603.186,873.5,238.225,7.2228924,2.95,1.0,376.3388542906016,0.0,0.0,145.91804811515624,4166.549597307423,238.225,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,431.0,995666.5687499999,5000.0,0.0,0.5065827132226675,0.4934172867773326
