DateTime,load_kWh,heatdemand_kWhth,production_kWh,spot price [Rp/kWh],cop_monthly,battery_installed,grid_import_kWh,grid_export_kWh,battery_charge_kWh,battery_discharge_kWh,battery_soc_kWh,prod_for_local_demand_kWh,woodchip_boiler_heat_kWhth,heatpump_heat_kWhth,heatpump_elec_kWh,heatpump_on,heatpump_nominal_kWhth,Q_HP_kWhth,E_elec_HP_kWh,ptes_charge_kWhth,ptes_discharge_kWhth,ptes_soc_kWhth,ptes_volume_m3,woodchip_heat_supply_share,heatpump_heat_supply_share,ptes_discharge_supply_share
2024-01-21 23:30:00,559.025,853.0,228.25,7.2228924,2.95,1.0,376.3388542906016,0.0,0.0,109.93278495726145,4056.6168123501616,228.25,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,410.5,995256.0687499999,5000.0,0.0,0.518757327080891,0.48124267291910905
2024-01-21 23:45:00,537.365,864.5,248.225,7.2228924,2.95,1.0,376.3388542906016,0.0,0.0,66.10646916778778,3990.5103431823736,248.225,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,422.0,994834.0687499999,5000.0,0.0,0.5118565644881434,0.48814343551185657
2024-01-22 00:00:00,550.84,790.75,228.25,6.9204186,2.95,1.0,376.3388542906016,0.0,0.0,101.3169954835773,3889.1933476987965,228.25,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,348.25,994485.8187499999,5000.0,0.0,0.5595953208978818,0.4404046791021182
2024-01-22 00:15:00,602.695,831.25,238.25,6.9204186,2.95,1.0,376.3388542906016,0.0,0.0,145.37489022041942,3743.8184574783772,238.25,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,388.75,994097.0687499999,5000.0,0.0,0.5323308270676692,0.46766917293233085
2024-01-22 00:30:00,588.786,843.5,228.25,6.9204186,2.95,1.0,376.3388542906016,0.0,0.0,141.26015337831404,3602.558304100063,228.25,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,401.0,993696.0687499999,5000.0,0.0,0.5245998814463545,0.4754001185536455
2024-01-22 00:45:00,619.489,892.25,248.225,6.9204186,2.95,1.0,376.3388542906016,0.0,0.0,152.55278495726148,3450.005519142802,248.225,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,449.75,993246.3187499999,5000.0,0.0,0.4959372373213785,0.5040627626786215
2024-01-22 01:00:00,574.369,893.5,218.225,7.0282398,2.95,1.0,376.3388542906016,0.0,0.0,136.63699548357727,3313.3685236592246,218.225,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,451.0,992795.3187499999,5000.0,0.0,0.49524342473419136,0.5047565752658086
2024-01-22 01:15:00,592.648,844.75,228.25,7.0282398,2.95,1.0,376.3388542906016,0.0,0.0,145.32541653620888,3168.043107123016,228.25,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,402.25,992393.0687499999,5000.0,0.0,0.5238236164545723,0.47617638354542763
2024-01-22 01:30:00,594.979,889.75,218.25,7.0282398,2.95,1.0,376.3388542906016,0.0,0.0,158.3054165362089,3009.737690586807,218.25,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,447.25,991945.8187499999,5000.0,0.0,0.49733071087384095,0.502669289126159
2024-01-22 01:45:00,630.82,888.75,238.225,7.0282398,2.95,1.0,376.3388542906016,0.0,0.0,175.00646916778783,2834.731221419019,238.225,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,446.25,991499.5687499999,5000.0,0.0,0.4978902953586498,0.5021097046413502
2024-01-22 02:00:00,600.962,807.25,228.225,7.032023,2.95,1.0,376.3388542906016,0.0,0.0,154.1033112730509,2680.627910145968,228.225,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,364.75,991134.8187499999,5000.0,0.0,0.5481573242489935,0.4518426757510065
2024-01-22 02:15:00,589.322,893.75,228.25,7.032023,2.95,1.0,376.3388542906016,0.0,0.0,141.8243639046299,2538.803546241338,228.25,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,451.25,990683.5687499999,5000.0,0.0,0.4951048951048951,0.5048951048951049
2024-01-22 02:30:00,697.032,913.75,228.225,7.032023,2.95,1.0,376.3388542906016,0.0,0.0,255.22962706252466,2283.5739191788134,228.225,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,471.25,990212.3187499999,5000.0,0.0,0.4842681258549932,0.5157318741450069
2024-01-22 02:45:00,662.531,871.5,218.25,7.032023,2.95,1.0,376.3388542906016,0.0,0.0,229.41278495726144,2054.161134221552,218.25,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,429.0,989783.3187499999,5000.0,0.0,0.5077452667814114,0.49225473321858865
2024-01-22 03:00:00,616.427,920.0,228.25,7.0045948,2.95,1.0,376.3388542906016,0.0,0.0,170.35594285199835,1883.8051913695538,228.25,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,477.5,989305.8187499999,5000.0,0.0,0.48097826086956524,0.5190217391304348
2024-01-22 03:15:00,570.443,910.5,218.225,7.0045948,2.95,1.0,376.3388542906016,0.0,0.0,132.50436390462986,1751.300827464924,218.225,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,468.0,988837.8187499999,5000.0,0.0,0.48599670510708404,0.514003294892916
2024-01-22 03:30:00,554.709,953.25,218.25,7.0045948,2.95,1.0,376.3388542906016,0.0,0.0,115.91594285199827,1635.3848846129256,218.25,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,510.75,988327.0687499999,5000.0,0.0,0.46420141620771044,0.5357985837922895
2024-01-22 03:45:00,529.318,892.5,198.25,7.0045948,2.95,1.0,376.3388542906016,0.0,0.0,110.24120600989303,1525.1436786030326,198.25,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,450.0,987877.0687499999,5000.0,0.0,0.4957983193277311,0.5042016806722689
2024-01-22 04:00:00,533.624,898.5,228.25,6.8135432,2.95,1.0,376.3388542906016,0.0,0.0,83.1948902204194,1441.9487883826132,228.25,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,456.0,987421.0687499999,5000.0,0.0,0.49248747913188645,0.5075125208681135
2024-01-22 04:15:00,512.957,955.25,248.225,6.8135432,2.95,1.0,376.3388542906016,0.0,0.0,40.41383758884039,1401.5349507937729,248.225,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,512.75,986908.3187499999,5000.0,0.0,0.4632295210677833,0.5367704789322167
2024-01-22 04:30:00,478.812,912.0,238.25,6.8135432,2.95,1.0,376.3388542906016,0.0,0.0,14.971732325682536,1386.5632184680903,238.25,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,469.5,986438.8187499999,5000.0,0.0,0.48519736842105265,0.5148026315789473
2024-01-22 04:45:00,491.473,868.5,308.25,6.8135432,2.95,1.0,376.3388542906016,0.0,43.11585429060159,0.0,1427.5232800441618,308.25,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,426.0,986012.8187499999,5000.0,0.0,0.5094991364421416,0.4905008635578584
2024-01-22 05:00:00,442.97,1065.75,288.225,7.0064864,2.95,1.0,376.3388542906016,0.0,71.5938542906016,0.0,1495.5374416202333,288.225,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,623.25,985389.5687499999,5000.0,0.0,0.4152005629838142,0.5847994370161858
2024-01-22 05:15:00,470.278,1049.75,318.25,7.0064864,2.95,1.0,376.3388542906016,0.0,74.31085429060158,0.0,1566.1327531963047,318.25,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,607.25,984782.3187499999,5000.0,0.0,0.421528935460824,0.578471064539176
2024-01-22 05:30:00,481.498,944.75,308.25,7.0064864,2.95,1.0,376.3388542906016,0.0,53.09085429060161,0.0,1616.5690647723764,308.25,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,502.25,984280.0687499999,5000.0,0.0,0.4683778777454353,0.5316221222545647
2024-01-22 05:45:00,475.68,1141.25,288.225,7.0064864,2.95,1.0,376.3388542906016,0.0,38.88385429060162,0.0,1653.508726348448,288.225,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,698.75,983581.3187499999,5000.0,0.0,0.3877327491785323,0.6122672508214677
2024-01-22 06:00:00,483.936,1037.0,288.25,7.344137,2.95,1.0,376.3388542906016,0.0,30.652854290601624,0.0,1682.6289379245195,288.25,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,594.5,982986.8187499999,5000.0,0.0,0.4267116682738669,0.573288331726133
2024-01-22 06:15:00,519.509,1097.75,308.225,7.344137,2.95,1.0,376.3388542906016,0.0,15.054854290601611,0.0,1696.9310495005911,308.225,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,655.25,982331.5687499999,5000.0,0.0,0.4030972443634707,0.5969027556365293
2024-01-22 06:30:00,574.285,1223.0,308.225,7.344137,2.95,1.0,376.3388542906016,0.0,0.0,41.81173232568247,1655.1193171749087,308.225,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,780.5,981551.0687499999,5000.0,0.0,0.3618152085036795,0.6381847914963206
2024-01-22 06:45:00,566.886,1090.5,338.25,7.344137,2.95,1.0,376.3388542906016,0.0,0.0,2.4180481151561732,1652.7012690597526,338.25,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,648.0,980903.0687499999,5000.0,0.0,0.405777166437414,0.594222833562586
2024-01-22 07:00:00,606.618,1063.25,398.225,7.66098,2.95,1.0,376.3388542906016,17.945854290601574,0.0,0.0,1652.7012690597526,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,620.75,980282.3187499999,5000.0,0.0,0.4161768163649189,0.5838231836350811
2024-01-22 07:15:00,583.485,1139.75,388.225,7.66098,2.95,1.0,376.3388542906016,31.078854290601612,0.0,0.0,1652.7012690597526,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,697.25,979585.0687499999,5000.0,0.0,0.3882430357534547,0.6117569642465452
2024-01-22 07:30:00,599.091,1146.5,398.225,7.66098,2.95,1.0,376.3388542906016,25.472854290601617,0.0,0.0,1652.7012690597526,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,704.0,978881.0687499999,5000.0,0.0,0.38595726122982993,0.6140427387701701
2024-01-22 07:45:00,610.574,1137.0,398.225,7.66098,2.95,1.0,376.3388542906016,13.98985429060167,0.0,0.0,1652.7012690597526,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,694.5,978186.5687499999,5000.0,0.0,0.3891820580474934,0.6108179419525066
2024-01-22 08:00:00,638.347,1098.75,398.225,7.731915,2.95,1.0,376.3388542906016,0.0,0.0,14.508574430945638,1638.192694628807,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,656.25,977530.3187499999,5000.0,0.0,0.40273037542662116,0.5972696245733788
2024-01-22 08:15:00,642.375,1178.5,378.225,7.731915,2.95,1.0,376.3388542906016,0.0,0.0,39.80120600989303,1598.3914886189139,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,736.0,976794.3187499999,5000.0,0.0,0.3754773016546457,0.6245226983453542
2024-01-22 08:30:00,653.445,1193.25,378.225,7.731915,2.95,1.0,376.3388542906016,0.0,0.0,51.45383758884045,1546.9376510300733,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,750.75,976043.5687499999,5000.0,0.0,0.37083595223130106,0.6291640477686989
2024-01-22 08:45:00,659.513,1068.0,398.225,7.731915,2.95,1.0,376.3388542906016,0.0,0.0,36.788574430945694,1510.1490765991275,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,625.5,975418.0687499999,5000.0,0.0,0.4143258426966292,0.5856741573033708
2024-01-22 09:00:00,660.442,1020.75,378.225,7.5559962,2.95,1.0,376.3388542906016,0.0,0.0,58.81910074673514,1451.3299758523924,378.225,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,578.25,974839.8187499999,5000.0,0.0,0.43350477590007347,0.5664952240999265
2024-01-22 09:15:00,656.545,1009.5,398.25,7.5559962,2.95,1.0,376.3388542906016,0.0,0.0,33.63804811515617,1417.6919277372363,398.25,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,567.0,974272.8187499999,5000.0,0.0,0.43833580980683506,0.5616641901931649
2024-01-22 09:30:00,661.344,1031.25,358.225,7.5559962,2.95,1.0,376.3388542906016,0.0,0.0,80.82120600989309,1336.8707217273432,358.225,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,588.75,973684.0687499999,5000.0,0.0,0.4290909090909091,0.5709090909090909
2024-01-22 09:45:00,666.586,1018.0,368.225,7.5559962,2.95,1.0,376.3388542906016,0.0,0.0,75.81278495726147,1261.0579365079366,368.225,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,575.5,973108.5687499999,5000.0,0.0,0.4346758349705305,0.5653241650294696
2024-01-22 10:00:00,630.657,1011.75,348.225,7.6155816,2.95,1.0,376.3388542906016,0.0,0.0,59.04541653620886,1202.0125202338727,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,569.25,972539.3187499999,5000.0,0.0,0.43736100815418827,0.5626389918458117
2024-01-22 10:15:00,609.712,894.5,338.25,7.6155816,2.95,1.0,376.3388542906016,0.0,0.0,47.4980481151562,1154.5144721187164,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,452.0,972087.3187499999,5000.0,0.0,0.4946897708216881,0.5053102291783119
2024-01-22 10:30:00,656.473,1044.0,358.25,7.6155816,2.95,1.0,376.3388542906016,0.0,0.0,75.6675217993667,1078.8469503193496,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,601.5,971485.8187499999,5000.0,0.0,0.4238505747126437,0.5761494252873564
2024-01-22 10:45:00,645.466,1023.25,348.225,7.6155816,2.95,1.0,376.3388542906016,0.0,0.0,74.63383758884041,1004.2131127305092,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,580.75,970905.0687499999,5000.0,0.0,0.43244563889567555,0.5675543611043244
2024-01-22 11:00:00,650.062,1021.5,348.225,7.8387904,2.95,1.0,376.3388542906016,0.0,0.0,79.47173232568251,924.7413804048267,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,579.0,970326.0687499999,5000.0,0.0,0.4331864904552129,0.566813509544787
2024-01-22 11:15:00,678.321,981.5,358.225,7.8387904,2.95,1.0,376.3388542906016,0.0,0.0,98.69173232568254,826.0496480791442,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,539.0,969787.0687499999,5000.0,0.0,0.45084055017829855,0.5491594498217015
2024-01-22 11:30:00,702.544,972.5,378.25,7.8387904,2.95,1.0,376.3388542906016,0.0,0.0,103.11067969410357,722.9389683850407,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,530.0,969257.0687499999,5000.0,0.0,0.455012853470437,0.5449871465295629
2024-01-22 11:45:00,671.988,821.75,358.25,7.8387904,2.95,1.0,376.3388542906016,0.0,0.0,91.99910074673522,630.9398676383055,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,379.25,968877.8187499999,5000.0,0.0,0.5384849406753879,0.4615150593246121
2024-01-22 12:00:00,629.684,892.25,338.225,7.845411,2.95,1.0,376.3388542906016,0.0,0.0,68.54752179936668,562.3923458389388,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,449.75,968428.0687499999,5000.0,0.0,0.4959372373213785,0.5040627626786215
2024-01-22 12:15:00,586.603,804.75,358.25,7.845411,2.95,1.0,376.3388542906016,0.0,0.0,2.120153378314052,560.2721924606248,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,362.25,968065.8187499999,5000.0,0.0,0.5498602050326188,0.45013979496738116
2024-01-22 12:30:00,590.091,705.5,338.25,7.845411,2.95,1.0,376.3388542906016,0.0,0.0,26.8443639046299,533.4278285559949,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,263.0,967802.8187499999,5000.0,0.0,0.6272147413182141,0.37278525868178597
2024-01-22 12:45:00,565.241,823.0,358.225,7.845411,2.95,1.0,376.3388542906016,19.32285429060164,0.0,0.0,533.4278285559949,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,380.5,967422.3187499999,5000.0,0.0,0.5376670716889429,0.4623329283110571
2024-01-22 13:00:00,552.936,835.0,338.225,7.8425736,2.95,1.0,376.3388542906016,11.62785429060159,0.0,0.0,533.4278285559949,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,392.5,967029.8187499999,5000.0,0.0,0.5299401197604791,0.47005988023952094
2024-01-22 13:15:00,586.543,838.0,358.25,7.8425736,2.95,1.0,376.3388542906016,0.0,0.0,2.0569954835772672,531.3708330724177,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,395.5,966634.3187499999,5000.0,0.0,0.5280429594272077,0.47195704057279236
2024-01-22 13:30:00,596.483,843.0,378.225,7.8425736,2.95,1.0,376.3388542906016,8.080854290601678,0.0,0.0,531.3708330724177,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,400.5,966233.8187499999,5000.0,0.0,0.5249110320284698,0.4750889679715303
2024-01-22 13:45:00,578.599,891.0,358.25,7.8425736,2.95,1.0,376.3388542906016,5.989854290601556,0.0,0.0,531.3708330724177,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,448.5,965785.3187499999,5000.0,0.0,0.49663299663299665,0.5033670033670034
2024-01-22 14:00:00,589.979,873.75,368.225,7.783934,2.95,1.0,376.3388542906016,4.584854290601584,0.0,0.0,531.3708330724177,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,431.25,965354.0687499999,5000.0,0.0,0.5064377682403434,0.49356223175965663
2024-01-22 14:15:00,586.123,829.0,358.225,7.783934,2.95,1.0,376.3388542906016,0.0,0.0,1.6412060098930756,529.7296270625246,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,386.5,964967.5687499999,5000.0,0.0,0.5337756332931243,0.4662243667068758
2024-01-22 14:30:00,602.832,902.25,348.25,7.783934,2.95,1.0,376.3388542906016,0.0,0.0,29.729627062524624,500.0,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,459.75,964507.8187499999,5000.0,0.0,0.49044056525353286,0.5095594347464671
2024-01-22 14:45:00,580.544,918.0,358.225,7.783934,2.95,1.0,376.3388542906016,4.019854290601643,0.0,0.0,500.0,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,475.5,964032.3187499999,5000.0,0.0,0.4820261437908497,0.5179738562091504
2024-01-22 15:00:00,589.335,946.25,368.225,7.7905546,2.95,1.0,376.3388542906016,5.228854290601589,0.0,0.0,500.0,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,503.75,963528.5687499999,5000.0,0.0,0.4676354029062087,0.5323645970937912
2024-01-22 15:15:00,587.734,942.5,388.25,7.7905546,2.95,1.0,376.3388542906016,26.854854290601565,0.0,0.0,500.0,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,500.0,963028.5687499999,5000.0,0.0,0.46949602122015915,0.5305039787798409
2024-01-22 15:30:00,576.429,947.5,398.225,7.7905546,2.95,1.0,376.3388542906016,48.13485429060165,0.0,0.0,500.0,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,505.0,962523.5687499999,5000.0,0.0,0.46701846965699206,0.5329815303430079
2024-01-22 15:45:00,595.38,864.75,418.25,7.7905546,2.95,1.0,327.13,0.0,0.0,0.0,500.0,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,422.25,962101.3187499999,5000.0,0.0,0.5117085862966175,0.48829141370338247
2024-01-22 16:00:00,589.941,841.5,418.25,7.7801508,2.95,1.0,321.69100000000003,0.0,0.0,0.0,500.0,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,399.0,961702.3187499999,5000.0,0.0,0.5258467023172906,0.4741532976827095
2024-01-22 16:15:00,599.828,872.25,428.225,7.7801508,2.95,1.0,321.60299999999995,0.0,0.0,0.0,500.0,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,429.75,961272.5687499999,5000.0,0.0,0.5073086844368013,0.4926913155631986
2024-01-22 16:30:00,614.317,883.75,478.225,7.7801508,2.95,1.0,286.092,0.0,0.0,0.0,500.0,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,441.25,960831.3187499999,5000.0,0.0,0.5007072135785007,0.49929278642149927
2024-01-22 16:45:00,638.913,928.25,478.225,7.7801508,2.95,1.0,376.3388542906016,65.65085429060161,0.0,0.0,500.0,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,485.75,960345.5687499999,5000.0,0.0,0.4767034742795583,0.5232965257204417
2024-01-22 17:00:00,615.446,815.75,478.25,7.9948474,2.95,1.0,287.196,0.0,0.0,0.0,500.0,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,373.25,959972.3187499999,5000.0,0.0,0.5424456022065584,0.4575543977934416
2024-01-22 17:15:00,612.635,893.0,488.225,7.9948474,2.95,1.0,376.3388542906016,101.92885429060163,0.0,0.0,500.0,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,450.5,959521.8187499999,5000.0,0.0,0.4955207166853303,0.5044792833146696
2024-01-22 17:30:00,611.256,850.25,498.225,7.9948474,2.95,1.0,263.03099999999995,0.0,0.0,0.0,500.0,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,407.75,959114.0687499999,5000.0,0.0,0.5204351661276095,0.47956483387239046
2024-01-22 17:45:00,639.652,878.75,518.225,7.9948474,2.95,1.0,271.427,0.0,0.0,0.0,500.0,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,436.25,958677.8187499999,5000.0,0.0,0.5035561877667141,0.49644381223328593
2024-01-22 18:00:00,649.581,922.0,518.225,7.9797146,2.95,1.0,281.356,0.0,0.0,0.0,500.0,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,479.5,958198.3187499999,5000.0,0.0,0.47993492407809113,0.5200650759219089
2024-01-22 18:15:00,637.127,876.25,508.225,7.9797146,2.95,1.0,278.90199999999993,0.0,0.0,0.0,500.0,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,433.75,957764.5687499999,5000.0,0.0,0.5049928673323824,0.4950071326676177
2024-01-22 18:30:00,696.019,866.0,548.2,7.9797146,2.95,1.0,297.81899999999996,0.0,0.0,0.0,500.0,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,423.5,957341.0687499999,5000.0,0.0,0.5109699769053118,0.48903002309468824
2024-01-22 18:45:00,647.005,917.5,538.2,7.9797146,2.95,1.0,258.80499999999995,0.0,0.0,0.0,500.0,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,475.0,956866.0687499999,5000.0,0.0,0.4822888283378747,0.5177111716621253
2024-01-22 19:00:00,635.753,882.0,558.2,7.8141996,2.95,1.0,227.553,0.0,0.0,0.0,500.0,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,439.5,956426.5687499999,5000.0,0.0,0.5017006802721088,0.49829931972789115
2024-01-22 19:15:00,640.121,870.0,558.225,7.8141996,2.95,1.0,231.89599999999996,0.0,0.0,0.0,500.0,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,427.5,955999.0687499999,5000.0,0.0,0.5086206896551724,0.49137931034482757
2024-01-22 19:30:00,656.878,911.75,578.2,7.8141996,2.95,1.0,228.678,0.0,0.0,0.0,500.0,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,469.25,955529.8187499999,5000.0,0.0,0.48533040855497667,0.5146695914450233
2024-01-22 19:45:00,622.353,829.5,558.2,7.8141996,2.95,1.0,376.3388542906016,162.1858542906017,0.0,0.0,500.0,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,387.0,955142.8187499999,5000.0,0.0,0.5334538878842676,0.4665461121157324
2024-01-22 20:00:00,629.242,859.0,578.175,7.4566872,2.95,1.0,201.067,0.0,0.0,0.0,500.0,578.175,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,416.5,954726.3187499999,5000.0,0.0,0.5151338766006985,0.4848661233993015
2024-01-22 20:15:00,593.237,844.25,578.2,7.4566872,2.95,1.0,165.03699999999992,0.0,0.0,0.0,500.0,578.2,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,401.75,954324.5687499999,5000.0,0.0,0.5241338466094166,0.47586615339058336
2024-01-22 20:30:00,571.415,825.25,568.2,7.4566872,2.95,1.0,153.21499999999992,0.0,0.0,0.0,500.0,568.2,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,382.75,953941.8187499999,5000.0,0.0,0.5362011511663133,0.46379884883368677
2024-01-22 20:45:00,545.306,885.75,558.175,7.4566872,2.95,1.0,376.3388542906016,239.20785429060152,0.0,0.0,500.0,545.306,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,443.25,953498.5687499999,5000.0,0.0,0.4995766299745978,0.5004233700254022
2024-01-22 21:00:00,551.371,783.75,578.2,7.334679,2.95,1.0,376.3388542906016,0.0,253.16785429060167,0.0,740.5094615760715,551.371,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,341.25,953157.3187499999,5000.0,0.0,0.5645933014354066,0.4354066985645933
2024-01-22 21:15:00,584.81,775.5,578.2,7.334679,2.95,1.0,376.3388542906016,0.0,219.7288542906017,0.0,949.2518731521432,578.2,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,333.0,952824.3187499999,5000.0,0.0,0.5705996131528046,0.42940038684719534
2024-01-22 21:30:00,588.012,785.25,578.175,7.334679,2.95,1.0,376.3388542906016,0.0,216.5018542906016,0.0,1154.9286347282148,578.175,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,342.75,952481.5687499999,5000.0,0.0,0.5635148042024832,0.4364851957975167
2024-01-22 21:45:00,569.022,716.25,578.075,7.334679,2.95,1.0,376.3388542906016,0.0,235.3918542906016,0.0,1378.5508963042862,569.022,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,273.75,952207.8187499999,5000.0,0.0,0.6178010471204188,0.38219895287958117
2024-01-22 22:00:00,512.516,698.25,467.95,7.3639988,2.95,1.0,194.56599999999997,0.0,0.0,0.0,1378.5508963042862,467.95,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,255.75,951952.0687499999,5000.0,0.0,0.6337271750805585,0.36627282491944146
2024-01-22 22:15:00,526.643,734.25,467.95,7.3639988,2.95,1.0,208.69300000000004,0.0,0.0,0.0,1378.5508963042862,467.95,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,291.75,951660.3187499999,5000.0,0.0,0.6026557711950971,0.39734422880490294
2024-01-22 22:30:00,504.544,695.75,327.95,7.3639988,2.95,1.0,326.594,0.0,0.0,0.0,1378.5508963042862,327.95,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,253.25,951407.0687499999,5000.0,0.0,0.6360043118936399,0.36399568810636
2024-01-22 22:45:00,550.331,659.75,317.975,7.3639988,2.95,1.0,376.3388542906016,0.0,0.0,6.333837588840413,1372.2170587154458,317.975,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,217.25,951189.8187499999,5000.0,0.0,0.6707086017430846,0.3292913982569155
2024-01-22 23:00:00,561.364,701.25,327.95,7.0348604,2.95,1.0,376.3388542906016,0.0,0.0,7.447521799366781,1364.769536916079,327.95,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,258.75,950931.0687499999,5000.0,0.0,0.6310160427807486,0.3689839572192513
2024-01-22 23:15:00,576.063,614.0,307.95,7.0348604,2.95,1.0,376.3388542906016,0.0,0.0,43.972784957261474,1320.7967519588176,307.95,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,171.5,950759.5687499999,5000.0,0.0,0.7206840390879479,0.27931596091205213
2024-01-22 23:30:00,532.601,652.25,308.0,7.0348604,2.95,1.0,376.3388542906016,0.0,1.7378542906016037,0.0,1322.447713534889,308.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,209.75,950549.8187499999,5000.0,0.0,0.6784208509007282,0.32157914909927177
2024-01-22 23:45:00,489.241,625.25,308.1,7.0348604,2.95,1.0,376.3388542906016,0.0,45.19785429060164,0.0,1365.3856751109606,308.1,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,182.75,950367.0687499999,5000.0,0.0,0.7077169132347061,0.2922830867652939
2024-01-23 00:00:00,496.183,622.0,308.15,6.7123276,2.95,1.0,376.3388542906016,0.0,38.30585429060159,0.0,1401.7762366870322,308.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,179.5,950187.5687499999,5000.0,0.0,0.7114147909967846,0.28858520900321544
2024-01-23 00:15:00,540.227,700.25,298.125,6.7123276,2.95,1.0,376.3388542906016,0.0,0.0,16.592784957261447,1385.1834517297707,298.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,257.75,949929.8187499999,5000.0,0.0,0.6319171724384148,0.36808282756158517
2024-01-23 00:30:00,536.943,621.75,298.125,6.7123276,2.95,1.0,376.3388542906016,0.0,0.0,13.135942851998296,1372.0475088777723,298.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,179.25,949750.5687499999,5000.0,0.0,0.7117008443908324,0.2882991556091677
2024-01-23 00:45:00,550.474,643.0,288.125,6.7123276,2.95,1.0,376.3388542906016,0.0,0.0,37.90541653620889,1334.1420923415635,288.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,200.5,949550.0687499999,5000.0,0.0,0.6881804043545878,0.3118195956454121
2024-01-23 01:00:00,519.012,703.5,278.125,6.8681866,2.95,1.0,376.3388542906016,0.0,0.0,15.313837588840359,1318.828254752723,278.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,261.0,949289.0687499999,5000.0,0.0,0.6289978678038379,0.37100213219616207
2024-01-23 01:15:00,546.163,734.5,288.125,6.8681866,2.95,1.0,376.3388542906016,0.0,0.0,33.36752179936675,1285.4607329533562,288.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,292.0,948997.0687499999,5000.0,0.0,0.6024506466984343,0.3975493533015657
2024-01-23 01:30:00,534.86,769.75,278.125,6.8681866,2.95,1.0,376.3388542906016,0.0,0.0,31.99594285199833,1253.464790101358,278.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,327.25,948669.8187499999,5000.0,0.0,0.5748619681714843,0.42513803182851573
2024-01-23 01:45:00,559.117,667.75,288.15,6.8681866,2.95,1.0,376.3388542906016,0.0,0.0,46.97699548357725,1206.4877946177808,288.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,225.25,948444.5687499999,5000.0,0.0,0.6626731561213028,0.3373268438786971
2024-01-23 02:00:00,525.248,696.5,278.125,6.867242,2.95,1.0,376.3388542906016,0.0,0.0,21.878048115156258,1184.6097465026246,278.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,254.0,948190.5687499999,5000.0,0.0,0.6353194544149318,0.3646805455850682
2024-01-23 02:15:00,528.778,768.5,278.15,6.867242,2.95,1.0,376.3388542906016,0.0,0.0,25.56752179936678,1159.0422247032577,278.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,326.0,947864.5687499999,5000.0,0.0,0.5757970071567989,0.42420299284320107
2024-01-23 02:30:00,627.129,765.5,268.15,6.867242,2.95,1.0,376.3388542906016,0.0,0.0,139.6212060098931,1019.4210186933647,268.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,323.0,947541.5687499999,5000.0,0.0,0.5780535597648596,0.42194644023514044
2024-01-23 02:45:00,613.377,729.25,268.125,6.867242,2.95,1.0,376.3388542906016,0.0,0.0,125.17173232568248,894.2492863676822,268.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,286.75,947254.8187499999,5000.0,0.0,0.6067877956804937,0.3932122043195063
2024-01-23 03:00:00,573.306,744.0,268.125,6.7661698,2.95,1.0,376.3388542906016,0.0,0.0,82.99173232568256,811.2575540419996,268.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,301.5,946953.3187499999,5000.0,0.0,0.594758064516129,0.40524193548387094
2024-01-23 03:15:00,543.33,742.0,278.15,6.7661698,2.95,1.0,376.3388542906016,0.0,0.0,40.88541653620891,770.3721375057906,278.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,299.5,946653.8187499999,5000.0,0.0,0.5963611859838275,0.4036388140161725
2024-01-23 03:30:00,509.546,771.5,268.15,6.7661698,2.95,1.0,376.3388542906016,0.0,0.0,15.849627062524645,754.522510443266,268.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,329.0,946324.8187499999,5000.0,0.0,0.5735580038885288,0.42644199611147116
2024-01-23 03:45:00,477.966,777.25,248.15,6.7661698,2.95,1.0,376.3388542906016,0.0,0.0,3.660153378314135,750.8623570649519,248.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,334.75,945990.0687499999,5000.0,0.0,0.5693148922483113,0.43068510775168867
2024-01-23 04:00:00,435.798,703.75,278.175,6.7671144,2.95,1.0,376.3388542906016,0.0,68.71585429060161,0.0,816.1424186410234,278.175,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,261.25,945728.8187499999,5000.0,0.0,0.6287744227353463,0.37122557726465366
2024-01-23 04:15:00,445.0,710.25,308.15,6.7671144,2.95,1.0,376.3388542906016,0.0,89.48885429060158,0.0,901.1568302170949,308.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,267.75,945461.0687499999,5000.0,0.0,0.6230200633579726,0.37697993664202745
2024-01-23 04:30:00,394.835,681.5,298.15,6.7671144,2.95,1.0,376.3388542906016,0.0,129.6538542906016,0.0,1024.3279917931663,298.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,239.0,945222.0687499999,5000.0,0.0,0.6493030080704328,0.35069699192956716
2024-01-23 04:45:00,407.948,675.75,338.15,6.7671144,2.95,1.0,376.3388542906016,0.0,156.5408542906016,0.0,1173.0418033692379,338.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,233.25,944988.8187499999,5000.0,0.0,0.6548279689234184,0.34517203107658156
2024-01-23 05:00:00,395.02,700.75,348.175,6.763336,2.95,1.0,376.3388542906016,0.0,179.49385429060163,0.0,1343.5609649453095,348.175,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,258.25,944730.5687499999,5000.0,0.0,0.6314662861220122,0.3685337138779879
2024-01-23 05:15:00,388.286,726.75,348.15,6.763336,2.95,1.0,376.3388542906016,0.0,186.20285429060158,0.0,1520.4536765213809,348.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,284.25,944446.3187499999,5000.0,0.0,0.608875128998968,0.391124871001032
2024-01-23 05:30:00,407.624,760.5,358.15,6.763336,2.95,1.0,376.3388542906016,0.0,176.86485429060156,0.0,1688.4752880974524,358.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,318.0,944128.3187499999,5000.0,0.0,0.5818540433925049,0.4181459566074951
2024-01-23 05:45:00,402.046,938.5,328.15,6.763336,2.95,1.0,376.3388542906016,0.0,152.4428542906016,0.0,1833.295999673524,328.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,496.0,943632.3187499999,5000.0,0.0,0.4714970697922216,0.5285029302077784
2024-01-23 06:00:00,422.858,894.25,328.175,7.1732924,2.95,1.0,376.3388542906016,0.0,131.6558542906016,0.0,1958.3690612495955,328.175,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,451.75,943180.5687499999,5000.0,0.0,0.4948280682135868,0.5051719317864132
2024-01-23 06:15:00,451.278,978.0,338.15,7.1732924,2.95,1.0,376.3388542906016,0.0,113.21085429060156,0.0,2065.919372825667,338.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,535.5,942645.0687499999,5000.0,0.0,0.45245398773006135,0.5475460122699386
2024-01-23 06:30:00,474.478,1010.0,348.15,7.1732924,2.95,1.0,376.3388542906016,0.0,100.01085429060157,0.0,2160.9296844017385,348.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,567.5,942077.5687499999,5000.0,0.0,0.4381188118811881,0.5618811881188119
2024-01-23 06:45:00,496.015,963.25,388.15,7.1732924,2.95,1.0,376.3388542906016,0.0,118.4738542906016,0.0,2273.47984597781,388.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,520.75,941556.8187499999,5000.0,0.0,0.45938229950687776,0.5406177004931222
2024-01-23 07:00:00,490.894,1023.5,418.125,7.5445202,2.95,1.0,222.769,0.0,0.0,0.0,2273.47984597781,418.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,581.0,940975.8187499999,5000.0,0.0,0.4323400097703957,0.5676599902296043
2024-01-23 07:15:00,522.862,835.25,428.15,7.5445202,2.95,1.0,244.712,0.0,0.0,0.0,2273.47984597781,428.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,392.75,940583.0687499999,5000.0,0.0,0.5297815025441485,0.47021849745585154
2024-01-23 07:30:00,549.615,925.0,428.15,7.5445202,2.95,1.0,271.46500000000003,0.0,0.0,0.0,2273.47984597781,428.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,482.5,940100.5687499999,5000.0,0.0,0.4783783783783784,0.5216216216216216
2024-01-23 07:45:00,594.876,907.0,438.125,7.5445202,2.95,1.0,306.751,0.0,0.0,0.0,2273.47984597781,438.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,464.5,939636.0687499999,5000.0,0.0,0.48787210584343993,0.5121278941565601
2024-01-23 08:00:00,577.959,895.0,408.15,7.8373462,2.95,1.0,319.80899999999997,0.0,0.0,0.0,2273.47984597781,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,452.5,939183.5687499999,5000.0,0.0,0.49441340782122906,0.505586592178771
2024-01-23 08:15:00,590.227,948.25,428.125,7.8373462,2.95,1.0,312.102,0.0,0.0,0.0,2273.47984597781,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,505.75,938677.8187499999,5000.0,0.0,0.466649090429739,0.533350909570261
2024-01-23 08:30:00,602.142,925.5,428.15,7.8373462,2.95,1.0,323.9920000000001,0.0,0.0,0.0,2273.47984597781,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,483.0,938194.8187499999,5000.0,0.0,0.47811993517017826,0.5218800648298217
2024-01-23 08:45:00,608.815,969.0,408.15,7.8373462,2.95,1.0,350.6650000000001,0.0,0.0,0.0,2273.47984597781,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,526.5,937668.3187499999,5000.0,0.0,0.456656346749226,0.5433436532507739
2024-01-23 09:00:00,628.025,945.25,408.125,7.7938946,2.95,1.0,369.9,0.0,0.0,0.0,2273.47984597781,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,502.75,937165.5687499999,5000.0,0.0,0.46813012430573925,0.5318698756942608
2024-01-23 09:15:00,625.004,884.75,428.15,7.7938946,2.95,1.0,346.85400000000004,0.0,0.0,0.0,2273.47984597781,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,442.25,936723.3187499999,5000.0,0.0,0.5001412828482622,0.4998587171517378
2024-01-23 09:30:00,621.302,852.5,388.125,7.7938946,2.95,1.0,376.3388542906016,0.0,0.0,7.19804811515623,2266.2817978626535,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,410.0,936313.3187499999,5000.0,0.0,0.5190615835777126,0.4809384164222874
2024-01-23 09:45:00,603.502,898.75,388.15,7.7938946,2.95,1.0,365.352,0.0,0.0,0.0,2266.2817978626535,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,456.25,935857.0687499999,5000.0,0.0,0.49235048678720444,0.5076495132127955
2024-01-23 10:00:00,572.306,790.0,378.125,7.4651738,2.95,1.0,344.18100000000004,0.0,0.0,0.0,2266.2817978626535,378.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,347.5,935509.5687499999,5000.0,0.0,0.560126582278481,0.439873417721519
2024-01-23 10:15:00,537.893,698.5,358.125,7.4651738,2.95,1.0,376.3388542906016,46.570854290601574,0.0,0.0,2266.2817978626535,358.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,256.0,935253.5687499999,5000.0,0.0,0.6335003579098067,0.36649964209019326
2024-01-23 10:30:00,567.71,886.5,378.125,7.4651738,2.95,1.0,376.3388542906016,36.753854290601566,0.0,0.0,2266.2817978626535,378.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,444.0,934809.5687499999,5000.0,0.0,0.49915397631133673,0.5008460236886633
2024-01-23 10:45:00,578.604,758.0,378.15,7.4651738,2.95,1.0,376.3388542906016,25.884854290601538,0.0,0.0,2266.2817978626535,378.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,315.5,934494.0687499999,5000.0,0.0,0.5837730870712401,0.4162269129287599
2024-01-23 11:00:00,568.889,720.5,378.15,7.2573618,2.95,1.0,376.3388542906016,0.0,35.59985429060157,0.0,2300.101659438725,378.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,278.0,934216.0687499999,5000.0,0.0,0.6141568355308813,0.38584316446911865
2024-01-23 11:15:00,572.569,783.75,388.125,7.2573618,2.95,1.0,376.3388542906016,0.0,41.89485429060164,0.0,2339.901771014797,388.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,341.25,933874.8187499999,5000.0,0.0,0.5645933014354066,0.4354066985645933
2024-01-23 11:30:00,582.179,692.25,378.15,7.2573618,2.95,1.0,376.3388542906016,0.0,22.309854290601606,0.0,2361.0961325908684,378.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,249.75,933625.0687499999,5000.0,0.0,0.6392199349945829,0.3607800650054171
2024-01-23 11:45:00,627.512,700.0,388.15,7.2573618,2.95,1.0,376.3388542906016,0.0,0.0,13.708574430945646,2347.3875581599227,388.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,257.5,933367.5687499999,5000.0,0.0,0.6321428571428571,0.3678571428571429
2024-01-23 12:00:00,565.83,664.5,368.125,7.202575,2.95,1.0,376.3388542906016,0.0,28.633854290601562,0.0,2374.589719735994,368.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,222.0,933145.5687499999,5000.0,0.0,0.6659142212189616,0.3340857787810384
2024-01-23 12:15:00,498.789,686.75,368.15,7.202575,2.95,1.0,376.3388542906016,0.0,95.69985429060159,0.0,2465.5045813120655,368.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,244.25,932901.3187499999,5000.0,0.0,0.6443392792136876,0.35566072078631233
2024-01-23 12:30:00,495.62,635.0,378.125,7.202575,2.95,1.0,376.3388542906016,0.0,108.8438542906016,0.0,2568.906242888137,378.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,192.5,932708.8187499999,5000.0,0.0,0.6968503937007874,0.3031496062992126
2024-01-23 12:45:00,488.581,705.0,378.125,7.202575,2.95,1.0,376.3388542906016,0.0,115.88285429060159,0.0,2678.9949544642086,378.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,262.5,932446.3187499999,5000.0,0.0,0.6276595744680851,0.3723404255319149
2024-01-23 13:00:00,466.753,765.75,378.15,7.2573618,2.95,1.0,376.3388542906016,0.0,137.7358542906016,0.0,2809.84401604028,378.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,323.25,932123.0687499999,5000.0,0.0,0.5778648383937316,0.42213516160626835
2024-01-23 13:15:00,481.998,694.75,378.125,7.2573618,2.95,1.0,376.3388542906016,0.0,122.46585429060161,0.0,2926.1865776163518,378.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,252.25,931870.8187499999,5000.0,0.0,0.6369197553076646,0.36308024469233535
2024-01-23 13:30:00,511.013,694.25,378.125,7.2573618,2.95,1.0,376.3388542906016,0.0,93.45085429060163,0.0,3014.9648891924235,378.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,251.75,931619.0687499999,5000.0,0.0,0.6373784659704718,0.3626215340295283
2024-01-23 13:45:00,532.545,742.0,388.15,7.2573618,2.95,1.0,376.3388542906016,0.0,81.94385429060162,0.0,3092.811550768495,388.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,299.5,931319.5687499999,5000.0,0.0,0.5963611859838275,0.4036388140161725
2024-01-23 14:00:00,521.744,734.25,368.125,7.1714032,2.95,1.0,376.3388542906016,0.0,72.71985429060157,0.0,3161.8954123445665,368.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,291.75,931027.8187499999,5000.0,0.0,0.6026557711950971,0.39734422880490294
2024-01-23 14:15:00,536.816,815.25,378.15,7.1714032,2.95,1.0,376.3388542906016,0.0,67.67285429060155,0.0,3226.184623920638,378.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,372.75,930655.0687499999,5000.0,0.0,0.5427782888684453,0.45722171113155474
2024-01-23 14:30:00,518.362,832.25,368.15,7.1714032,2.95,1.0,376.3388542906016,0.0,76.12685429060161,0.0,3298.5051354967095,368.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,389.75,930265.3187499999,5000.0,0.0,0.5316911985581255,0.4683088014418744
2024-01-23 14:45:00,530.234,820.5,378.15,7.1714032,2.95,1.0,376.3388542906016,0.0,74.25485429060154,0.0,3369.047247072781,378.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,378.0,929887.3187499999,5000.0,0.0,0.5393053016453382,0.4606946983546618
2024-01-23 15:00:00,537.1,811.75,378.125,7.2800322,2.95,1.0,376.3388542906016,0.0,67.36385429060158,0.0,3433.0429086488525,378.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,369.25,929518.0687499999,5000.0,0.0,0.5451185709886048,0.4548814290113951
2024-01-23 15:15:00,534.004,789.0,408.15,7.2800322,2.95,1.0,376.3388542906016,0.0,100.48485429060156,0.0,3528.503520224924,408.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,346.5,929171.5687499999,5000.0,0.0,0.5608365019011406,0.4391634980988593
2024-01-23 15:30:00,535.446,854.75,418.15,7.2800322,2.95,1.0,376.3388542906016,0.0,109.04285429060155,0.0,3632.0942318009957,418.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,412.25,928759.3187499999,5000.0,0.0,0.5176952325241299,0.48230476747587014
2024-01-23 15:45:00,540.229,774.0,428.125,7.2800322,2.95,1.0,376.3388542906016,0.0,114.23485429060156,0.0,3740.6173433770673,428.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,331.5,928427.8187499999,5000.0,0.0,0.5717054263565892,0.42829457364341084
2024-01-23 16:00:00,567.554,790.75,438.125,7.3669354,2.95,1.0,279.429,0.0,0.0,0.0,3740.6173433770673,438.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,348.25,928079.5687499999,5000.0,0.0,0.5595953208978818,0.4404046791021182
2024-01-23 16:15:00,541.805,768.0,428.15,7.3669354,2.95,1.0,263.655,0.0,0.0,0.0,3740.6173433770673,428.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,325.5,927754.0687499999,5000.0,0.0,0.576171875,0.423828125
2024-01-23 16:30:00,562.485,781.75,488.125,7.3669354,2.95,1.0,376.3388542906016,151.9788542906016,0.0,0.0,3740.6173433770673,488.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,339.25,927414.8187499999,5000.0,0.0,0.5660377358490566,0.4339622641509434
2024-01-23 16:45:00,570.069,766.5,498.15,7.3669354,2.95,1.0,221.91899999999998,0.0,0.0,0.0,3740.6173433770673,498.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,324.0,927090.8187499999,5000.0,0.0,0.5772994129158513,0.4227005870841487
2024-01-23 17:00:00,566.595,770.75,498.125,7.6163098,2.95,1.0,376.3388542906016,157.86885429060158,0.0,0.0,3740.6173433770673,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,328.25,926762.5687499999,5000.0,0.0,0.5741161206616932,0.42588387933830685
2024-01-23 17:15:00,550.693,782.25,498.1,7.6163098,2.95,1.0,376.3388542906016,173.74585429060164,0.0,0.0,3740.6173433770673,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,339.75,926422.8187499999,5000.0,0.0,0.5656759348034516,0.4343240651965484
2024-01-23 17:30:00,557.766,853.75,498.125,7.6163098,2.95,1.0,209.64099999999996,0.0,0.0,0.0,3740.6173433770673,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,411.25,926011.5687499999,5000.0,0.0,0.5183016105417276,0.4816983894582723
2024-01-23 17:45:00,580.38,795.75,498.125,7.6163098,2.95,1.0,232.255,0.0,0.0,0.0,3740.6173433770673,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,353.25,925658.3187499999,5000.0,0.0,0.5560791705937794,0.4439208294062206
2024-01-23 18:00:00,606.519,824.0,508.125,7.5775812,2.95,1.0,248.394,0.0,0.0,0.0,3740.6173433770673,508.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,381.5,925276.8187499999,5000.0,0.0,0.5370145631067961,0.46298543689320387
2024-01-23 18:15:00,581.769,754.25,478.125,7.5775812,2.95,1.0,253.644,0.0,0.0,0.0,3740.6173433770673,478.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,311.75,924965.0687499999,5000.0,0.0,0.5866755054690089,0.41332449453099107
2024-01-23 18:30:00,595.895,807.25,488.125,7.5775812,2.95,1.0,257.77,0.0,0.0,0.0,3740.6173433770673,488.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,364.75,924600.3187499999,5000.0,0.0,0.5481573242489935,0.4518426757510065
2024-01-23 18:45:00,609.202,853.25,508.125,7.5775812,2.95,1.0,251.077,0.0,0.0,0.0,3740.6173433770673,508.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,410.75,924189.5687499999,5000.0,0.0,0.518605332552007,0.481394667447993
2024-01-23 19:00:00,583.13,677.5,488.15,7.3225392,2.95,1.0,376.3388542906016,0.0,131.35885429060158,0.0,3865.4082549531386,488.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,235.0,923954.5687499999,5000.0,0.0,0.6531365313653137,0.34686346863468637
2024-01-23 19:15:00,575.505,732.5,498.125,7.3225392,2.95,1.0,376.3388542906016,0.0,148.9588542906016,0.0,4006.91916652921,498.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,290.0,923664.5687499999,5000.0,0.0,0.6040955631399317,0.39590443686006827
2024-01-23 19:30:00,556.216,764.5,488.125,7.3225392,2.95,1.0,376.3388542906016,0.0,158.2478542906016,0.0,4157.254628105282,488.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,322.0,923342.5687499999,5000.0,0.0,0.578809679529104,0.421190320470896
2024-01-23 19:45:00,575.832,767.75,498.125,7.3225392,2.95,1.0,376.3388542906016,0.0,148.6318542906016,0.0,4298.454889681353,498.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,325.25,923017.3187499999,5000.0,0.0,0.5763594920221426,0.42364050797785735
2024-01-23 20:00:00,586.446,697.25,488.125,7.2753092,2.95,1.0,376.3388542906016,0.0,128.01785429060158,0.0,4420.071851257425,488.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,254.75,922762.5687499999,5000.0,0.0,0.6346360702760846,0.3653639297239154
2024-01-23 20:15:00,576.029,798.5,488.125,7.2753092,2.95,1.0,376.3388542906016,0.0,138.4348542906016,0.0,4551.584962833496,488.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,356.0,922406.5687499999,5000.0,0.0,0.554164057608015,0.445835942391985
2024-01-23 20:30:00,551.181,736.75,488.1,7.2753092,2.95,1.0,376.3388542906016,0.0,163.25785429060159,0.0,4706.679924409568,488.1,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,294.25,922112.3187499999,5000.0,0.0,0.6006107906345436,0.3993892093654564
2024-01-23 20:45:00,519.831,720.0,478.125,7.2753092,2.95,1.0,376.3388542906016,0.0,184.63285429060159,0.0,4882.08113598564,478.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,277.5,921834.8187499999,5000.0,0.0,0.6145833333333334,0.3854166666666667
2024-01-23 21:00:00,510.773,789.25,488.125,7.1052812,2.95,1.0,376.3388542906016,0.0,203.69085429060158,0.0,5075.587447561711,488.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,346.75,921488.0687499999,5000.0,0.0,0.5606588533417801,0.4393411466582198
2024-01-23 21:15:00,550.78,788.25,498.15,7.1052812,2.95,1.0,376.3388542906016,0.0,173.7088542906016,0.0,5240.610859137782,498.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,345.75,921142.3187499999,5000.0,0.0,0.5613701236917221,0.4386298763082778
2024-01-23 21:30:00,542.935,710.5,478.125,7.1052812,2.95,1.0,376.3388542906016,0.0,161.52885429060166,0.0,5394.063270713854,478.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,268.0,920874.3187499999,5000.0,0.0,0.6228008444757214,0.3771991555242787
2024-01-23 21:45:00,534.768,633.0,478.125,7.1052812,2.95,1.0,376.3388542906016,0.0,169.69585429060157,0.0,5555.274332289925,478.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,190.5,920683.8187499999,5000.0,0.0,0.6990521327014217,0.3009478672985782
2024-01-23 22:00:00,506.698,582.0,378.125,7.1062258,2.95,1.0,376.3388542906016,0.0,97.76585429060162,0.0,5648.1518938659965,378.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,139.5,920544.3187499999,5000.0,0.0,0.7603092783505154,0.23969072164948454
2024-01-23 22:15:00,501.633,539.5,358.15,7.1062258,2.95,1.0,376.3388542906016,0.0,82.8558542906016,0.0,5726.864955442068,358.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,97.0,920447.3187499999,5000.0,0.0,0.8202038924930491,0.17979610750695088
2024-01-23 22:30:00,490.573,547.75,248.15,7.1062258,2.95,1.0,376.3388542906016,0.0,0.0,16.930679694103578,5709.934275747964,248.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,105.25,920342.0687499999,5000.0,0.0,0.8078502966681881,0.19214970333181197
2024-01-23 22:45:00,517.471,541.25,238.125,7.1062258,2.95,1.0,376.3388542906016,0.0,0.0,55.79699548357727,5654.137280264387,238.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,98.75,920243.3187499999,5000.0,0.0,0.8175519630484989,0.18244803695150116
2024-01-23 23:00:00,505.187,569.25,248.15,6.6131446,2.95,1.0,376.3388542906016,0.0,0.0,32.31383758884046,5621.823442675547,248.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,126.75,920116.5687499999,5000.0,0.0,0.7773386034255599,0.22266139657444006
2024-01-23 23:15:00,501.883,575.5,228.15,6.6131446,2.95,1.0,376.3388542906016,0.0,0.0,49.88857443094563,5571.934868244602,228.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,133.0,919983.5687499999,5000.0,0.0,0.7688966116420504,0.2311033883579496
2024-01-23 23:30:00,509.025,575.75,258.15,6.6131446,2.95,1.0,376.3388542906016,0.0,0.0,25.827521799366735,5546.107346445235,258.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,133.25,919850.3187499999,5000.0,0.0,0.7685627442466348,0.23143725575336518
2024-01-23 23:45:00,482.467,533.0,248.15,6.6131446,2.95,1.0,376.3388542906016,0.0,0.0,8.398048115156216,5537.709298330078,248.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,90.5,919759.8187499999,5000.0,0.0,0.8302063789868668,0.1697936210131332
2024-01-24 00:00:00,501.983,577.0,268.15,7.119623,2.95,1.0,376.3388542906016,0.0,0.0,7.8885744309457095,5529.820723899133,268.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,134.5,919625.3187499999,5000.0,0.0,0.766897746967071,0.23310225303292895
2024-01-24 00:15:00,542.597,652.0,238.125,7.119623,2.95,1.0,376.3388542906016,0.0,0.0,82.24541653620882,5447.575307362924,238.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,209.5,919415.8187499999,5000.0,0.0,0.678680981595092,0.32131901840490795
2024-01-24 00:30:00,531.243,588.75,238.15,7.119623,2.95,1.0,376.3388542906016,0.0,0.0,70.26752179936682,5377.307785563557,238.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,146.25,919269.5687499999,5000.0,0.0,0.7515923566878981,0.2484076433121019
2024-01-24 00:45:00,555.903,585.0,248.15,7.119623,2.95,1.0,376.3388542906016,0.0,0.0,85.6991007467352,5291.6086848168225,248.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,142.5,919127.0687499999,5000.0,0.0,0.7564102564102564,0.24358974358974358
2024-01-24 01:00:00,493.099,611.75,238.15,6.784449,2.95,1.0,376.3388542906016,0.0,0.0,30.115942851998266,5261.492741964824,238.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,169.25,918957.8187499999,5000.0,0.0,0.723334695545566,0.276665304454434
