DateTime,load_kWh,heatdemand_kWhth,production_kWh,spot price [Rp/kWh],cop_monthly,battery_installed,grid_import_kWh,grid_export_kWh,battery_charge_kWh,battery_discharge_kWh,battery_soc_kWh,prod_for_local_demand_kWh,woodchip_boiler_heat_kWhth,heatpump_heat_kWhth,heatpump_elec_kWh,heatpump_on,heatpump_nominal_kWhth,Q_HP_kWhth,E_elec_HP_kWh,ptes_charge_kWhth,ptes_discharge_kWhth,ptes_soc_kWhth,ptes_volume_m3,woodchip_heat_supply_share,heatpump_heat_supply_share,ptes_discharge_supply_share
2024-01-24 01:15:00,506.465,625.5,238.15,6.784449,2.95,1.0,376.3388542906016,0.0,0.0,44.18541653620878,5217.3073254286155,238.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,183.0,918774.8187499999,5000.0,0.0,0.7074340527577938,0.29256594724220625
2024-01-24 01:30:00,547.115,635.25,258.125,6.784449,2.95,1.0,376.3388542906016,0.0,0.0,65.9485744309457,5151.35875099767,258.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,192.75,918582.0687499999,5000.0,0.0,0.6965761511216056,0.30342384887839435
2024-01-24 01:45:00,562.043,633.75,238.175,6.784449,2.95,1.0,376.3388542906016,0.0,0.0,102.662258641472,5048.696492356197,238.175,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,191.25,918390.8187499999,5000.0,0.0,0.6982248520710059,0.30177514792899407
2024-01-24 02:00:00,521.266,655.25,248.15,6.5330685,2.95,1.0,376.3388542906016,0.0,0.0,49.23910074673514,4999.457391609462,248.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,212.75,918178.0687499999,5000.0,0.0,0.6753147653567341,0.32468523464326593
2024-01-24 02:15:00,517.649,633.5,238.15,6.5330685,2.95,1.0,376.3388542906016,0.0,0.0,55.95804811515624,4943.499343494306,238.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,191.0,917987.0687499999,5000.0,0.0,0.6985003946329913,0.3014996053670087
2024-01-24 02:30:00,648.613,654.5,248.15,6.5330685,2.95,1.0,376.3388542906016,0.0,0.0,183.28857443094577,4760.21076906336,248.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,212.0,917775.0687499999,5000.0,0.0,0.6760886172650878,0.32391138273491216
2024-01-24 02:45:00,607.651,606.25,238.125,6.5330685,2.95,1.0,376.3388542906016,0.0,0.0,150.7233112730509,4609.487457790309,238.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,163.75,917611.3187499999,5000.0,0.0,0.7298969072164948,0.27010309278350514
2024-01-24 03:00:00,567.785,627.5,248.15,6.598032,2.95,1.0,376.3388542906016,0.0,0.0,98.20646916778779,4511.280988622521,248.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,185.0,917426.3187499999,5000.0,0.0,0.7051792828685259,0.2948207171314741
2024-01-24 03:15:00,513.828,587.0,238.15,6.598032,2.95,1.0,376.3388542906016,0.0,0.0,51.93594285199831,4459.345045770523,238.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,144.5,917281.8187499999,5000.0,0.0,0.7538330494037478,0.24616695059625213
2024-01-24 03:30:00,490.055,632.25,228.15,6.598032,2.95,1.0,376.3388542906016,0.0,0.0,37.43804811515618,4421.9069976553665,228.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,189.75,917092.0687499999,5000.0,0.0,0.6998813760379596,0.3001186239620403
2024-01-24 03:45:00,477.491,687.75,218.15,6.598032,2.95,1.0,376.3388542906016,0.0,0.0,34.73910074673517,4387.1678969086315,218.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,245.25,916846.8187499999,5000.0,0.0,0.64340239912759,0.35659760087241005
2024-01-24 04:00:00,457.802,650.0,248.175,6.4954085,2.95,1.0,376.3388542906016,0.0,16.711854290601593,0.0,4403.044158484703,248.175,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,207.5,916639.3187499999,5000.0,0.0,0.6807692307692308,0.3192307692307692
2024-01-24 04:15:00,453.193,652.5,268.125,6.4954085,2.95,1.0,376.3388542906016,0.0,41.27085429060162,0.0,4442.251470060774,268.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,210.0,916429.3187499999,5000.0,0.0,0.6781609195402298,0.3218390804597701
2024-01-24 04:30:00,429.355,641.75,278.15,6.4954085,2.95,1.0,376.3388542906016,0.0,75.13385429060156,0.0,4513.628631636846,278.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,199.25,916230.0687499999,5000.0,0.0,0.6895208414491625,0.3104791585508376
2024-01-24 04:45:00,410.555,731.25,308.15,6.4954085,2.95,1.0,376.3388542906016,0.0,123.93385429060157,0.0,4631.365793212917,308.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,288.75,915941.3187499999,5000.0,0.0,0.6051282051282051,0.39487179487179486
2024-01-24 05:00:00,406.287,819.0,328.15,6.7835075,2.95,1.0,376.3388542906016,0.0,148.2018542906016,0.0,4772.157554788989,328.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,376.5,915564.8187499999,5000.0,0.0,0.5402930402930403,0.4597069597069597
2024-01-24 05:15:00,428.964,821.25,338.15,6.7835075,2.95,1.0,376.3388542906016,0.0,135.52485429060158,0.0,4900.90616636506,338.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,378.75,915186.0687499999,5000.0,0.0,0.5388127853881278,0.4611872146118721
2024-01-24 05:30:00,408.512,805.25,318.15,6.7835075,2.95,1.0,376.3388542906016,0.0,135.97685429060158,0.0,5030.084177941131,318.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,362.75,914823.3187499999,5000.0,0.0,0.5495187829866501,0.45048121701334987
2024-01-24 05:45:00,422.17,878.5,328.175,6.7835075,2.95,1.0,376.3388542906016,0.0,132.3438542906016,0.0,5155.810839517203,328.175,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,436.0,914387.3187499999,5000.0,0.0,0.5036994877632328,0.49630051223676724
2024-01-24 06:00:00,431.732,927.25,318.15,7.349349,2.95,1.0,263.58200000000005,0.0,0.0,0.0,5155.810839517203,318.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,484.75,913902.5687499999,5000.0,0.0,0.477217578862227,0.522782421137773
2024-01-24 06:15:00,468.811,900.75,318.15,7.349349,2.95,1.0,300.661,0.0,0.0,0.0,5155.810839517203,318.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,458.25,913444.3187499999,5000.0,0.0,0.4912572855953372,0.5087427144046628
2024-01-24 06:30:00,484.077,922.75,338.15,7.349349,2.95,1.0,295.927,0.0,0.0,0.0,5155.810839517203,338.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,480.25,912964.0687499999,5000.0,0.0,0.479544838797074,0.520455161202926
2024-01-24 06:45:00,495.412,939.25,378.125,7.349349,2.95,1.0,267.287,0.0,0.0,0.0,5155.810839517203,378.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,496.75,912467.3187499999,5000.0,0.0,0.4711205749268033,0.5288794250731967
2024-01-24 07:00:00,517.257,892.25,418.125,7.7909125,2.95,1.0,249.13199999999995,0.0,0.0,0.0,5155.810839517203,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,449.75,912017.5687499999,5000.0,0.0,0.4959372373213785,0.5040627626786215
2024-01-24 07:15:00,511.265,904.75,418.15,7.7909125,2.95,1.0,376.3388542906016,133.2238542906016,0.0,0.0,5155.810839517203,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,462.25,911555.3187499999,5000.0,0.0,0.489085382702404,0.510914617297596
2024-01-24 07:30:00,532.915,911.0,428.125,7.7909125,2.95,1.0,254.78999999999996,0.0,0.0,0.0,5155.810839517203,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,468.5,911086.8187499999,5000.0,0.0,0.4857299670691548,0.5142700329308453
2024-01-24 07:45:00,543.098,876.25,418.125,7.7909125,2.95,1.0,376.3388542906016,101.36585429060165,0.0,0.0,5155.810839517203,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,433.75,910653.0687499999,5000.0,0.0,0.5049928673323824,0.4950071326676177
2024-01-24 08:00:00,564.944,883.25,408.125,7.710885,2.95,1.0,306.81899999999996,0.0,0.0,0.0,5155.810839517203,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,440.75,910212.3187499999,5000.0,0.0,0.5009906594961789,0.4990093405038211
2024-01-24 08:15:00,555.319,848.5,418.125,7.710885,2.95,1.0,287.19399999999996,0.0,0.0,0.0,5155.810839517203,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,406.0,909806.3187499999,5000.0,0.0,0.521508544490277,0.47849145550972305
2024-01-24 08:30:00,552.16,870.0,418.15,7.710885,2.95,1.0,284.01,0.0,0.0,0.0,5155.810839517203,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,427.5,909378.8187499999,5000.0,0.0,0.5086206896551724,0.49137931034482757
2024-01-24 08:45:00,538.231,831.5,408.125,7.710885,2.95,1.0,280.106,0.0,0.0,0.0,5155.810839517203,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,389.0,908989.8187499999,5000.0,0.0,0.5321707757065545,0.4678292242934456
2024-01-24 09:00:00,540.052,813.75,428.125,7.671342,2.95,1.0,261.927,0.0,0.0,0.0,5155.810839517203,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,371.25,908618.5687499999,5000.0,0.0,0.543778801843318,0.45622119815668205
2024-01-24 09:15:00,516.2,813.25,418.15,7.671342,2.95,1.0,248.05,0.0,0.0,0.0,5155.810839517203,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,370.75,908247.8187499999,5000.0,0.0,0.5441131263449124,0.4558868736550876
2024-01-24 09:30:00,517.435,766.75,388.125,7.671342,2.95,1.0,279.30999999999995,0.0,0.0,0.0,5155.810839517203,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,324.25,907923.5687499999,5000.0,0.0,0.5771111835670036,0.4228888164329964
2024-01-24 09:45:00,555.11,771.5,388.15,7.671342,2.95,1.0,316.96000000000004,0.0,0.0,0.0,5155.810839517203,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,329.0,907594.5687499999,5000.0,0.0,0.5735580038885288,0.42644199611147116
2024-01-24 10:00:00,577.686,759.0,378.15,7.3559395,2.95,1.0,376.3388542906016,26.802854290601545,0.0,0.0,5155.810839517203,378.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,316.5,907278.0687499999,5000.0,0.0,0.5830039525691699,0.41699604743083
2024-01-24 10:15:00,556.911,716.5,388.15,7.3559395,2.95,1.0,318.76099999999997,0.0,0.0,0.0,5155.810839517203,388.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,274.0,907004.0687499999,5000.0,0.0,0.6175854849965108,0.38241451500348916
2024-01-24 10:30:00,527.682,712.75,388.05,7.3559395,2.95,1.0,289.632,0.0,0.0,0.0,5155.810839517203,388.05,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,270.25,906733.8187499999,5000.0,0.0,0.620834794808839,0.379165205191161
2024-01-24 10:45:00,540.429,694.5,388.025,7.3559395,2.95,1.0,302.404,0.0,0.0,0.0,5155.810839517203,388.025,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,252.0,906481.8187499999,5000.0,0.0,0.6371490280777538,0.36285097192224625
2024-01-24 11:00:00,542.199,702.25,388.125,7.2467255,2.95,1.0,376.3388542906016,0.0,72.26485429060165,0.0,5224.4624510932745,388.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,259.75,906222.0687499999,5000.0,0.0,0.6301174795300819,0.3698825204699181
2024-01-24 11:15:00,537.337,706.25,378.15,7.2467255,2.95,1.0,376.3388542906016,0.0,67.15185429060159,0.0,5288.256712669346,378.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,263.75,905958.3187499999,5000.0,0.0,0.6265486725663717,0.3734513274336283
2024-01-24 11:30:00,575.81,677.0,398.125,7.2467255,2.95,1.0,376.3388542906016,0.0,48.65385429060166,0.0,5334.477874245417,398.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,234.5,905723.8187499999,5000.0,0.0,0.6536189069423929,0.3463810930576071
2024-01-24 11:45:00,606.649,733.5,378.125,7.2467255,2.95,1.0,376.3388542906016,0.0,0.0,2.3001533783141035,5332.177720867103,378.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,291.0,905432.8187499999,5000.0,0.0,0.6032719836400818,0.3967280163599182
2024-01-24 12:00:00,588.204,698.0,378.15,7.498106,2.95,1.0,376.3388542906016,16.28485429060163,0.0,0.0,5332.177720867103,378.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,255.5,905177.3187499999,5000.0,0.0,0.6339541547277937,0.3660458452722063
2024-01-24 12:15:00,544.44,642.25,398.15,7.498106,2.95,1.0,376.3388542906016,80.04885429060153,0.0,0.0,5332.177720867103,398.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,199.75,904977.5687499999,5000.0,0.0,0.6889840404826781,0.3110159595173219
2024-01-24 12:30:00,521.32,616.75,388.125,7.498106,2.95,1.0,283.19500000000005,0.0,0.0,0.0,5332.177720867103,388.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,174.25,904803.3187499999,5000.0,0.0,0.7174706120794487,0.28252938792055127
2024-01-24 12:45:00,488.572,732.25,378.15,7.498106,2.95,1.0,260.422,0.0,0.0,0.0,5332.177720867103,378.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,289.75,904513.5687499999,5000.0,0.0,0.604301809491294,0.395698190508706
2024-01-24 13:00:00,527.342,673.0,408.15,7.522585,2.95,1.0,269.192,0.0,0.0,0.0,5332.177720867103,408.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,230.5,904283.0687499999,5000.0,0.0,0.6575037147102526,0.3424962852897474
2024-01-24 13:15:00,524.709,604.25,388.15,7.522585,2.95,1.0,286.55899999999997,0.0,0.0,0.0,5332.177720867103,388.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,161.75,904121.3187499999,5000.0,0.0,0.732312784443525,0.26768721555647496
2024-01-24 13:30:00,513.152,646.0,388.15,7.522585,2.95,1.0,376.3388542906016,101.33685429060154,0.0,0.0,5332.177720867103,388.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,203.5,903917.8187499999,5000.0,0.0,0.684984520123839,0.31501547987616096
2024-01-24 13:45:00,521.622,670.0,398.15,7.522585,2.95,1.0,273.472,0.0,0.0,0.0,5332.177720867103,398.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,227.5,903690.3187499999,5000.0,0.0,0.6604477611940298,0.33955223880597013
2024-01-24 14:00:00,510.914,673.25,388.125,7.4595045,2.95,1.0,272.789,0.0,0.0,0.0,5332.177720867103,388.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,230.75,903459.5687499999,5000.0,0.0,0.6572595618269588,0.34274043817304123
2024-01-24 14:15:00,525.886,584.5,398.15,7.4595045,2.95,1.0,277.736,0.0,0.0,0.0,5332.177720867103,398.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,142.0,903317.5687499999,5000.0,0.0,0.7570573139435415,0.24294268605645852
2024-01-24 14:30:00,491.246,639.5,388.15,7.4595045,2.95,1.0,253.096,0.0,0.0,0.0,5332.177720867103,388.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,197.0,903120.5687499999,5000.0,0.0,0.6919468334636435,0.3080531665363565
2024-01-24 14:45:00,499.442,669.25,398.15,7.4595045,2.95,1.0,376.3388542906016,125.04685429060157,0.0,0.0,5332.177720867103,398.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,226.75,902893.8187499999,5000.0,0.0,0.6611878968995144,0.3388121031004856
2024-01-24 15:00:00,485.223,616.0,388.15,7.4726855,2.95,1.0,247.07300000000004,0.0,0.0,0.0,5332.177720867103,388.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,173.5,902720.3187499999,5000.0,0.0,0.7183441558441559,0.28165584415584416
2024-01-24 15:15:00,514.941,659.25,438.125,7.4726855,2.95,1.0,226.81600000000003,0.0,0.0,0.0,5332.177720867103,438.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,216.75,902503.5687499999,5000.0,0.0,0.6712172923777019,0.32878270762229805
2024-01-24 15:30:00,489.194,724.25,438.15,7.4726855,2.95,1.0,201.04400000000004,0.0,0.0,0.0,5332.177720867103,438.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,281.75,902221.8187499999,5000.0,0.0,0.6109768726268554,0.38902312737314465
2024-01-24 15:45:00,532.042,684.75,458.125,7.4726855,2.95,1.0,376.3388542906016,152.42185429060157,0.0,0.0,5332.177720867103,458.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,242.25,901979.5687499999,5000.0,0.0,0.6462212486308871,0.3537787513691128
2024-01-24 16:00:00,535.928,657.0,458.15,7.6270915,2.95,1.0,227.77800000000002,0.0,0.0,0.0,5332.177720867103,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,214.5,901765.0687499999,5000.0,0.0,0.6735159817351598,0.3264840182648402
2024-01-24 16:15:00,528.433,638.5,458.1,7.6270915,2.95,1.0,220.33299999999997,0.0,0.0,0.0,5332.177720867103,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,196.0,901569.0687499999,5000.0,0.0,0.6930305403288959,0.3069694596711042
2024-01-24 16:30:00,516.133,619.0,498.125,7.6270915,2.95,1.0,376.3388542906016,208.33085429060156,0.0,0.0,5332.177720867103,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,176.5,901392.5687499999,5000.0,0.0,0.7148626817447497,0.2851373182552504
2024-01-24 16:45:00,555.454,629.75,538.125,7.6270915,2.95,1.0,376.3388542906016,209.00985429060165,0.0,0.0,5332.177720867103,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,187.25,901205.3187499999,5000.0,0.0,0.7026597856292179,0.29734021437078206
2024-01-24 17:00:00,541.108,688.0,518.125,7.8078595,2.95,1.0,376.3388542906016,203.35585429060166,0.0,0.0,5332.177720867103,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,245.5,900959.8187499999,5000.0,0.0,0.6431686046511628,0.35683139534883723
2024-01-24 17:15:00,549.836,700.5,528.1,7.8078595,2.95,1.0,376.3388542906016,204.6028542906016,0.0,0.0,5332.177720867103,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,258.0,900701.8187499999,5000.0,0.0,0.6316916488222698,0.3683083511777302
2024-01-24 17:30:00,554.547,742.25,538.1,7.8078595,2.95,1.0,166.447,0.0,0.0,0.0,5332.177720867103,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,299.75,900402.0687499999,5000.0,0.0,0.5961603233411923,0.40383967665880766
2024-01-24 17:45:00,583.527,720.5,528.1,7.8078595,2.95,1.0,205.42700000000002,0.0,0.0,0.0,5332.177720867103,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,278.0,900124.0687499999,5000.0,0.0,0.6141568355308813,0.38584316446911865
2024-01-24 18:00:00,610.034,714.5,518.125,8.142092,2.95,1.0,105.41170758160285,376.3388542906016,0.0,539.8275228515777,4792.350198015525,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,272.0,899852.0687499999,5000.0,0.0,0.6193142057382786,0.3806857942617215
2024-01-24 18:15:00,629.692,667.75,528.125,8.142092,2.95,1.0,0.0,376.3388542906016,0.0,660.9535308322122,4131.396667183313,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,225.25,899626.8187499999,5000.0,0.0,0.6626731561213028,0.3373268438786971
2024-01-24 18:30:00,627.563,629.5,528.025,8.142092,2.95,1.0,0.0,376.3388542906016,0.0,658.817741358528,3472.578925824785,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,187.0,899439.8187499999,5000.0,0.0,0.7029388403494837,0.29706115965051627
2024-01-24 18:45:00,600.157,579.0,527.925,8.142092,2.95,1.0,222.23200000000008,0.0,0.0,0.0,3472.578925824785,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,136.5,899303.3187499999,5000.0,0.0,0.7642487046632125,0.23575129533678757
2024-01-24 19:00:00,606.935,661.0,537.925,7.9942765,2.95,1.0,219.01,0.0,0.0,0.0,3472.578925824785,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,218.5,899084.8187499999,5000.0,0.0,0.6694402420574886,0.33055975794251136
2024-01-24 19:15:00,579.251,704.25,538.0,7.9942765,2.95,1.0,376.3388542906016,185.08785429060163,0.0,0.0,3472.578925824785,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,261.75,898823.0687499999,5000.0,0.0,0.6283280085197018,0.37167199148029817
2024-01-24 19:30:00,579.984,692.5,528.125,7.9942765,2.95,1.0,201.85900000000004,0.0,0.0,0.0,3472.578925824785,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,250.0,898573.0687499999,5000.0,0.0,0.6389891696750902,0.36101083032490977
2024-01-24 19:45:00,589.56,684.0,538.075,7.9942765,2.95,1.0,376.3388542906016,174.8538542906017,0.0,0.0,3472.578925824785,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,241.5,898331.5687499999,5000.0,0.0,0.6469298245614035,0.3530701754385965
2024-01-24 20:00:00,559.544,751.75,528.1,7.338051,2.95,1.0,376.3388542906016,0.0,194.89485429060164,0.0,3657.7290374008567,528.1,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,309.25,898022.3187499999,5000.0,0.0,0.5886265380778184,0.41137346192218155
2024-01-24 20:15:00,542.65,733.5,538.1,7.338051,2.95,1.0,376.3388542906016,0.0,221.78885429060165,0.0,3868.4284489769284,538.1,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,291.0,897731.3187499999,5000.0,0.0,0.6032719836400818,0.3967280163599182
2024-01-24 20:30:00,521.073,686.25,508.1,7.338051,2.95,1.0,376.3388542906016,0.0,213.36585429060165,0.0,4071.126010553,508.1,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,243.75,897487.5687499999,5000.0,0.0,0.644808743169399,0.3551912568306011
2024-01-24 20:45:00,502.667,671.5,528.1,7.338051,2.95,1.0,376.3388542906016,0.0,251.77185429060165,0.0,4310.309272129071,502.667,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,229.0,897258.5687499999,5000.0,0.0,0.6589724497393894,0.34102755026061055
2024-01-24 21:00:00,517.388,608.5,538.1,7.1563415,2.95,1.0,376.3388542906016,0.0,247.0508542906016,0.0,4545.007583705143,517.388,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,166.0,897092.5687499999,5000.0,0.0,0.7271980279375514,0.27280197206244866
2024-01-24 21:15:00,531.771,586.75,538.1,7.1563415,2.95,1.0,376.3388542906016,0.0,232.66785429060167,0.0,4766.042045281214,531.771,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,144.25,896948.3187499999,5000.0,0.0,0.7541542394546229,0.24584576054537707
2024-01-24 21:30:00,527.929,551.5,538.1,7.1563415,2.95,1.0,376.3388542906016,0.0,236.50985429060165,0.0,4990.726406857286,527.929,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,109.0,896839.3187499999,5000.0,0.0,0.8023572076155938,0.19764279238440616
2024-01-24 21:45:00,491.17,484.75,518.1,7.1563415,2.95,1.0,376.3388542906016,0.0,253.2688542906016,0.0,5231.3318184333575,491.17,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,42.25,896797.0687499999,5000.0,0.0,0.9128416709644146,0.08715832903558535
2024-01-24 22:00:00,460.243,465.25,428.1,7.1563415,2.95,1.0,376.3388542906016,0.0,194.19585429060163,0.0,5415.817880009429,428.1,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,22.75,896774.3187499999,5000.0,0.0,0.9511015583019882,0.04889844169801182
2024-01-24 22:15:00,457.414,505.25,408.125,7.1563415,2.95,1.0,376.3388542906016,0.0,177.04985429060162,0.0,5584.015241585501,408.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,62.75,896711.5687499999,5000.0,0.0,0.875804057397328,0.12419594260267194
2024-01-24 22:30:00,478.691,486.25,328.1,7.1563415,2.95,1.0,376.3388542906016,0.0,75.74785429060165,0.0,5655.975703161573,328.1,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,43.75,896667.8187499999,5000.0,0.0,0.910025706940874,0.08997429305912596
2024-01-24 22:45:00,489.92,440.25,298.0,7.1563415,2.95,1.0,376.3388542906016,0.0,34.41885429060159,0.0,5688.673614737644,298.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,2.25,0.0,896669.6187499999,5000.0,0.0,1.0051107325383304,0.0
2024-01-24 23:00:00,494.079,389.5,307.925,7.11774,2.95,1.0,376.3388542906016,0.0,40.184854290601606,0.0,5726.849226313716,307.925,0.0,442.5,150.0,1.0,577.5,442.5,150.0,53.0,0.0,896712.0187499999,5000.0,0.0,1.1360718870346598,0.0
2024-01-24 23:15:00,501.946,398.75,307.95,7.11774,2.95,1.0,376.3388542906016,0.0,32.342854290601565,0.0,5757.574937889787,307.95,0.0,442.5,150.0,1.0,577.5,442.5,150.0,43.75,0.0,896747.0187499999,5000.0,0.0,1.109717868338558,0.0
2024-01-24 23:30:00,495.891,461.5,318.1,7.11774,2.95,1.0,376.3388542906016,0.0,48.547854290601606,0.0,5803.695399465859,318.1,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,19.0,896728.0187499999,5000.0,0.0,0.9588299024918743,0.041170097508125676
2024-01-24 23:45:00,457.199,404.5,328.125,7.11774,2.95,1.0,376.3388542906016,0.0,97.26485429060159,0.0,5896.09701104193,328.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,38.0,0.0,896758.41875,5000.0,0.0,1.0939431396786157,0.0
2024-01-25 00:00:00,450.739,444.25,318.125,6.788994,2.95,1.0,376.3388542906016,0.0,93.72485429060163,0.0,5985.135622618001,318.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,1.75,896756.66875,5000.0,0.0,0.996060776589758,0.0039392234102419805
2024-01-25 00:15:00,522.256,424.25,338.125,6.788994,2.95,1.0,376.3388542906016,0.0,42.20785429060163,0.0,6025.233084194073,338.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,18.25,0.0,896771.2687499999,5000.0,0.0,1.043017088980554,0.0
2024-01-25 00:30:00,483.669,369.75,308.125,6.788994,2.95,1.0,376.3388542906016,0.0,50.79485429060162,0.0,6073.488195770145,308.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,72.75,0.0,896829.4687499999,5000.0,0.0,1.1967545638945234,0.0
2024-01-25 00:45:00,526.957,479.75,338.15,6.788994,2.95,1.0,376.3388542906016,0.0,37.531854290601586,0.0,6109.143457346216,338.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,37.25,896792.2187499999,5000.0,0.0,0.9223553934340802,0.07764460656591975
2024-01-25 01:00:00,472.261,408.75,308.125,6.798414,2.95,1.0,376.3388542906016,0.0,62.20285429060158,0.0,6168.236168922287,308.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,33.75,0.0,896819.2187499999,5000.0,0.0,1.0825688073394495,0.0
2024-01-25 01:15:00,474.935,431.25,328.125,6.798414,2.95,1.0,376.3388542906016,0.0,79.5288542906016,0.0,6243.788580498359,328.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,11.25,0.0,896828.2187499999,5000.0,0.0,1.0260869565217392,0.0
2024-01-25 01:30:00,479.509,494.75,318.125,6.798414,2.95,1.0,376.3388542906016,0.0,64.95485429060159,0.0,6305.495692074431,318.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,52.25,896775.9687499999,5000.0,0.0,0.8943911066195048,0.1056088933804952
2024-01-25 01:45:00,532.498,421.0,338.15,6.798414,2.95,1.0,376.3388542906016,0.0,31.990854290601533,0.0,6335.887003650502,338.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,21.5,0.0,896793.1687499998,5000.0,0.0,1.0510688836104514,0.0
2024-01-25 02:00:00,493.068,461.0,338.15,6.500742,2.95,1.0,376.3388542906016,0.0,71.4208542906016,0.0,6403.7368152265735,338.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,18.5,896774.6687499998,5000.0,0.0,0.9598698481561823,0.04013015184381779
2024-01-25 02:15:00,481.92,453.75,318.125,6.500742,2.95,1.0,376.3388542906016,0.0,62.54385429060159,0.0,6463.153476802645,318.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,11.25,896763.4187499998,5000.0,0.0,0.9752066115702479,0.024793388429752067
2024-01-25 02:30:00,617.697,481.75,328.125,6.500742,2.95,1.0,376.3388542906016,0.0,0.0,66.56120600989306,6396.592270792752,328.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,39.25,896724.1687499998,5000.0,0.0,0.9185262065386611,0.08147379346133887
2024-01-25 02:45:00,585.941,488.0,338.15,6.500742,2.95,1.0,376.3388542906016,0.0,0.0,22.58120600989311,6374.011064782859,338.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,45.5,896678.6687499998,5000.0,0.0,0.9067622950819673,0.0932377049180328
2024-01-25 03:00:00,510.589,478.25,328.125,6.464004,2.95,1.0,376.3388542906016,0.0,43.874854290601604,0.0,6415.69217635893,328.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,35.75,896642.9187499998,5000.0,0.0,0.9252483010977522,0.07475169890224778
2024-01-25 03:15:00,482.002,461.5,348.15,6.464004,2.95,1.0,376.3388542906016,0.0,92.48685429060157,0.0,6503.554687935001,348.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,19.0,896623.9187499998,5000.0,0.0,0.9588299024918743,0.041170097508125676
2024-01-25 03:30:00,457.301,487.25,358.1,6.464004,2.95,1.0,376.3388542906016,0.0,127.13785429060164,0.0,6624.335649511073,358.1,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,44.75,896579.1687499998,5000.0,0.0,0.9081580297588507,0.0918419702411493
2024-01-25 03:45:00,422.41,607.0,328.125,6.464004,2.95,1.0,376.3388542906016,0.0,132.05385429060158,0.0,6749.786811087144,328.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,164.5,896414.6687499998,5000.0,0.0,0.728995057660626,0.27100494233937394
2024-01-25 04:00:00,423.071,503.75,368.125,6.571392,2.95,1.0,376.3388542906016,0.0,171.39285429060158,0.0,6912.610022663215,368.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,61.25,896353.4187499998,5000.0,0.0,0.8784119106699751,0.12158808933002481
2024-01-25 04:15:00,399.334,492.25,368.15,6.571392,2.95,1.0,376.3388542906016,0.0,195.15485429060158,0.0,7098.007134239287,368.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,49.75,896303.6687499998,5000.0,0.0,0.898933468765871,0.101066531234129
2024-01-25 04:30:00,358.148,523.0,378.15,6.571392,2.95,1.0,376.3388542906016,0.0,246.34085429060156,0.0,7332.030945815358,358.148,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,80.5,896223.1687499998,5000.0,0.0,0.8460803059273423,0.15391969407265774
2024-01-25 04:45:00,370.102,524.75,428.125,6.571392,2.95,1.0,376.3388542906016,0.0,284.3618542906016,0.0,7602.174707391429,370.102,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,82.25,896140.9187499998,5000.0,0.0,0.8432586946164841,0.15674130538351597
2024-01-25 05:00:00,362.823,621.0,418.15,7.162968,2.95,1.0,376.3388542906016,0.0,281.6658542906016,0.0,7869.757268967501,362.823,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,178.5,895962.4187499998,5000.0,0.0,0.7125603864734299,0.28743961352657005
2024-01-25 05:15:00,392.18,608.0,438.125,7.162968,2.95,1.0,376.3388542906016,0.0,272.2838542906016,0.0,8128.426930543572,392.18,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,165.5,895796.9187499998,5000.0,0.0,0.727796052631579,0.2722039473684211
2024-01-25 05:30:00,390.973,688.75,428.15,7.162968,2.95,1.0,376.3388542906016,0.0,263.51585429060157,0.0,8378.766992119643,390.973,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,246.25,895550.6687499998,5000.0,0.0,0.6424682395644283,0.35753176043557167
2024-01-25 05:45:00,386.873,875.0,428.1,7.162968,2.95,1.0,376.3388542906016,0.0,267.56585429060164,0.0,8632.954553695714,386.873,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,432.5,895118.1687499998,5000.0,0.0,0.5057142857142857,0.4942857142857143
2024-01-25 06:00:00,399.818,859.75,427.95,7.302384,2.95,1.0,376.3388542906016,0.0,254.4708542906016,0.0,8874.701865271785,399.818,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,417.25,894700.9187499998,5000.0,0.0,0.51468450130852,0.4853154986914801
2024-01-25 06:15:00,427.369,977.5,437.975,7.302384,2.95,1.0,376.3388542906016,0.0,236.9448542906016,0.0,9099.799476847857,427.369,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,535.0,894165.9187499998,5000.0,0.0,0.45268542199488493,0.5473145780051151
2024-01-25 06:30:00,486.637,868.25,467.975,7.302384,2.95,1.0,376.3388542906016,0.0,207.67685429060163,0.0,9297.092488423928,467.975,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,425.75,893740.1687499998,5000.0,0.0,0.5096458393319896,0.49035416066801035
2024-01-25 06:45:00,500.877,855.25,488.125,7.302384,2.95,1.0,376.3388542906016,0.0,213.5868542906016,0.0,9500.0,488.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,412.75,893327.4187499998,5000.0,0.0,0.5173925752703887,0.4826074247296112
2024-01-25 07:00:00,494.304,861.0,518.1,8.055042,2.95,1.0,126.20399999999995,0.0,0.0,0.0,9500.0,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,418.5,892908.9187499998,5000.0,0.0,0.5139372822299652,0.48606271777003485
2024-01-25 07:15:00,522.693,825.75,548.125,8.055042,2.95,1.0,124.56799999999998,0.0,0.0,0.0,9500.0,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,383.25,892525.6687499998,5000.0,0.0,0.5358764759309719,0.4641235240690282
2024-01-25 07:30:00,493.814,775.25,528.1,8.055042,2.95,1.0,115.714,0.0,0.0,0.0,9500.0,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,332.75,892192.9187499998,5000.0,0.0,0.5707836181876814,0.4292163818123186
2024-01-25 07:45:00,547.287,794.0,558.125,8.055042,2.95,1.0,139.16200000000003,0.0,0.0,0.0,9500.0,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,351.5,891841.4187499998,5000.0,0.0,0.5573047858942065,0.44269521410579343
2024-01-25 08:00:00,534.496,785.25,528.1,8.28489,2.95,1.0,156.39599999999996,0.0,0.0,0.0,9500.0,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,342.75,891498.6687499998,5000.0,0.0,0.5635148042024832,0.4364851957975167
2024-01-25 08:15:00,576.927,779.75,538.125,8.28489,2.95,1.0,188.80200000000002,0.0,0.0,0.0,9500.0,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,337.25,891161.4187499998,5000.0,0.0,0.5674895799935877,0.4325104200064123
2024-01-25 08:30:00,581.991,778.75,538.1,8.28489,2.95,1.0,193.89099999999996,0.0,0.0,0.0,9500.0,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,336.25,890825.1687499998,5000.0,0.0,0.5682182985553772,0.4317817014446228
2024-01-25 08:45:00,559.304,742.25,528.1,8.28489,2.95,1.0,376.3388542906016,195.13485429060165,0.0,0.0,9500.0,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,299.75,890525.4187499998,5000.0,0.0,0.5961603233411923,0.40383967665880766
2024-01-25 09:00:00,563.434,784.75,538.125,8.277354,2.95,1.0,175.30899999999997,0.0,0.0,0.0,9500.0,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,342.25,890183.1687499998,5000.0,0.0,0.5638738451736222,0.43612615482637784
2024-01-25 09:15:00,550.818,795.5,538.125,8.277354,2.95,1.0,162.69299999999998,0.0,0.0,0.0,9500.0,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,353.0,889830.1687499998,5000.0,0.0,0.5562539283469516,0.4437460716530484
2024-01-25 09:30:00,551.619,797.5,518.1,8.277354,2.95,1.0,183.519,0.0,0.0,0.0,9500.0,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,355.0,889475.1687499998,5000.0,0.0,0.554858934169279,0.445141065830721
2024-01-25 09:45:00,555.25,751.0,508.125,8.277354,2.95,1.0,197.125,0.0,0.0,0.0,9500.0,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,308.5,889166.6687499998,5000.0,0.0,0.5892143808255659,0.41078561917443407
2024-01-25 10:00:00,526.721,689.75,498.075,7.958016,2.95,1.0,178.64600000000002,0.0,0.0,0.0,9500.0,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,247.25,888919.4187499998,5000.0,0.0,0.641536788691555,0.3584632113084451
2024-01-25 10:15:00,542.387,679.5,507.95,7.958016,2.95,1.0,184.43699999999995,0.0,0.0,0.0,9500.0,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,237.0,888682.4187499998,5000.0,0.0,0.6512141280353201,0.3487858719646799
2024-01-25 10:30:00,552.402,543.25,507.975,7.958016,2.95,1.0,194.42700000000002,0.0,0.0,0.0,9500.0,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,100.75,888581.6687499998,5000.0,0.0,0.8145421076852278,0.1854578923147722
2024-01-25 10:45:00,563.437,596.0,507.975,7.958016,2.95,1.0,205.462,0.0,0.0,0.0,9500.0,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,153.5,888428.1687499998,5000.0,0.0,0.7424496644295302,0.2575503355704698
2024-01-25 11:00:00,557.047,670.25,518.125,7.778094,2.95,1.0,188.92200000000003,0.0,0.0,0.0,9500.0,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,227.75,888200.4187499998,5000.0,0.0,0.660201417381574,0.33979858261842594
2024-01-25 11:15:00,548.138,696.75,508.125,7.778094,2.95,1.0,190.01300000000003,0.0,0.0,0.0,9500.0,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,254.25,887946.1687499998,5000.0,0.0,0.635091496232508,0.36490850376749195
2024-01-25 11:30:00,569.94,587.5,508.125,7.778094,2.95,1.0,376.3388542906016,164.52385429060155,0.0,0.0,9500.0,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,145.0,887801.1687499998,5000.0,0.0,0.7531914893617021,0.24680851063829787
2024-01-25 11:45:00,596.519,595.25,508.125,7.778094,2.95,1.0,238.394,0.0,0.0,0.0,9500.0,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,152.75,887648.4187499998,5000.0,0.0,0.743385132297354,0.25661486770264597
2024-01-25 12:00:00,561.337,544.0,508.125,7.60194,2.95,1.0,203.212,0.0,0.0,0.0,9500.0,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,101.5,887546.9187499998,5000.0,0.0,0.8134191176470589,0.18658088235294118
2024-01-25 12:15:00,502.083,565.0,498.125,7.60194,2.95,1.0,376.3388542906016,222.38085429060158,0.0,0.0,9500.0,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,122.5,887424.4187499998,5000.0,0.0,0.7831858407079646,0.2168141592920354
2024-01-25 12:30:00,483.347,528.0,518.125,7.60194,2.95,1.0,115.22199999999998,0.0,0.0,0.0,9500.0,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,85.5,887338.9187499998,5000.0,0.0,0.8380681818181818,0.16193181818181818
2024-01-25 12:45:00,458.59,538.75,508.15,7.60194,2.95,1.0,100.44,0.0,0.0,0.0,9500.0,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,96.25,887242.6687499998,5000.0,0.0,0.8213457076566125,0.17865429234338748
2024-01-25 13:00:00,449.365,497.5,508.125,7.725342,2.95,1.0,376.3388542906016,285.0988542906016,0.0,0.0,9500.0,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,55.0,887187.6687499998,5000.0,0.0,0.8894472361809045,0.11055276381909548
2024-01-25 13:15:00,446.932,496.25,498.1,7.725342,2.95,1.0,376.3388542906016,277.5068542906016,0.0,0.0,9500.0,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,53.75,887133.9187499998,5000.0,0.0,0.8916876574307305,0.10831234256926953
2024-01-25 13:30:00,468.593,549.0,508.125,7.725342,2.95,1.0,376.3388542906016,265.8708542906016,0.0,0.0,9500.0,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,106.5,887027.4187499998,5000.0,0.0,0.8060109289617486,0.19398907103825136
2024-01-25 13:45:00,493.097,502.0,518.0,7.725342,2.95,1.0,125.09699999999998,0.0,0.0,0.0,9500.0,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,59.5,886967.9187499998,5000.0,0.0,0.8814741035856574,0.11852589641434264
2024-01-25 14:00:00,465.633,480.75,497.975,7.896786,2.95,1.0,117.65799999999996,0.0,0.0,0.0,9500.0,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,38.25,886929.6687499998,5000.0,0.0,0.9204368174726989,0.07956318252730109
2024-01-25 14:15:00,473.843,565.5,507.95,7.896786,2.95,1.0,115.89300000000003,0.0,0.0,0.0,9500.0,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,123.0,886806.6687499998,5000.0,0.0,0.7824933687002652,0.21750663129973474
2024-01-25 14:30:00,473.185,564.25,508.0,7.896786,2.95,1.0,115.185,0.0,0.0,0.0,9500.0,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,121.75,886684.9187499998,5000.0,0.0,0.7842268498006203,0.2157731501993797
2024-01-25 14:45:00,488.345,566.25,518.125,7.896786,2.95,1.0,120.22000000000003,0.0,0.0,0.0,9500.0,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,123.75,886561.1687499998,5000.0,0.0,0.7814569536423841,0.2185430463576159
2024-01-25 15:00:00,493.888,725.5,518.125,8.302788,2.95,1.0,0.0,0.0,0.0,132.38210526315788,9367.617894736843,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,283.0,886278.1687499998,5000.0,0.0,0.6099241902136457,0.39007580978635426
2024-01-25 15:15:00,463.384,670.25,548.15,8.302788,2.95,1.0,0.0,376.3388542906016,0.0,464.8135308322123,8902.80436390463,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,227.75,886050.4187499998,5000.0,0.0,0.660201417381574,0.33979858261842594
2024-01-25 15:30:00,475.547,633.75,558.125,8.302788,2.95,1.0,95.24923152143162,376.3388542906016,0.0,366.8543397570211,8535.950024147609,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,191.25,885859.1687499998,5000.0,0.0,0.6982248520710059,0.30177514792899407
2024-01-25 15:45:00,481.201,699.5,568.125,8.302788,2.95,1.0,0.0,376.3388542906016,0.0,462.54195188484385,8073.408072262765,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,257.0,885602.1687499998,5000.0,0.0,0.6325947105075054,0.3674052894924946
2024-01-25 16:00:00,484.403,626.0,568.1,8.949,2.95,1.0,0.0,376.3388542906016,0.0,465.93879399010694,7607.469278272658,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,183.5,885418.6687499998,5000.0,0.0,0.7068690095846646,0.29313099041533547
2024-01-25 16:15:00,516.328,556.75,578.125,8.949,2.95,1.0,0.0,376.3388542906016,0.0,488.99142556905434,7118.477852703603,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,114.25,885304.4187499998,5000.0,0.0,0.794791198922317,0.205208801077683
2024-01-25 16:30:00,521.427,579.5,628.125,8.949,2.95,1.0,0.0,376.3388542906016,0.0,441.7272150427386,6676.750637660864,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,137.0,885167.4187499998,5000.0,0.0,0.7635893011216566,0.2364106988783434
2024-01-25 16:45:00,501.089,533.0,628.1,8.949,2.95,1.0,0.0,376.3388542906016,0.0,420.34510977958064,6256.405527881284,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,90.5,885076.9187499998,5000.0,0.0,0.8302063789868668,0.1697936210131332
2024-01-25 17:00:00,509.917,467.25,627.975,9.737454,2.95,1.0,0.0,376.3388542906016,0.0,429.7693203058964,5826.636207575388,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,24.75,885052.1687499998,5000.0,0.0,0.9470304975922953,0.052969502407704656
2024-01-25 17:15:00,555.536,584.25,637.95,9.737454,2.95,1.0,0.0,376.3388542906016,0.0,467.28932030589635,5359.346887269491,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,141.75,884910.4187499998,5000.0,0.0,0.7573812580231065,0.24261874197689345
2024-01-25 17:30:00,538.788,543.25,617.925,9.737454,2.95,1.0,0.0,376.3388542906016,0.0,470.738793990107,4888.608093279384,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,100.75,884809.6687499998,5000.0,0.0,0.8145421076852278,0.1854578923147722
2024-01-25 17:45:00,555.015,589.25,638.025,9.737454,2.95,1.0,0.0,376.3388542906016,0.0,466.6619518848438,4421.94614139454,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,146.75,884662.9187499998,5000.0,0.0,0.7509546033092914,0.24904539669070852
2024-01-25 18:00:00,552.52,575.75,628.125,9.739338,2.95,1.0,0.0,376.3388542906016,0.0,474.45668872694904,3947.4894526675907,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,133.25,884529.6687499998,5000.0,0.0,0.7685627442466348,0.23143725575336518
2024-01-25 18:15:00,574.145,632.75,618.1,9.739338,2.95,1.0,0.0,376.3388542906016,0.0,507.77247820063326,3439.7169744669577,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,190.25,884339.4187499998,5000.0,0.0,0.6993283287238246,0.30067167127617545
2024-01-25 18:30:00,575.124,694.25,628.1,9.739338,2.95,1.0,0.0,376.3388542906016,0.0,498.2766887269491,2941.4402857400087,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,251.75,884087.6687499998,5000.0,0.0,0.6373784659704718,0.3626215340295283
2024-01-25 18:45:00,572.708,660.5,618.075,9.739338,2.95,1.0,0.0,376.3388542906016,0.0,506.2861624111595,2435.154123328849,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,218.0,883869.6687499998,5000.0,0.0,0.6699470098410295,0.3300529901589705
2024-01-25 19:00:00,574.348,650.5,628.125,9.12327,2.95,1.0,0.0,376.3388542906016,0.0,497.43353083221217,1937.720592496637,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,208.0,883661.6687499998,5000.0,0.0,0.6802459646425826,0.31975403535741737
2024-01-25 19:15:00,537.455,679.5,618.1,9.12327,2.95,1.0,0.0,376.3388542906016,0.0,469.15142556905437,1468.5691669275825,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,237.0,883424.6687499998,5000.0,0.0,0.6512141280353201,0.3487858719646799
2024-01-25 19:30:00,552.131,612.0,618.075,9.12327,2.95,1.0,0.0,376.3388542906016,0.0,484.62616241115956,983.9430045164229,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,169.5,883255.1687499998,5000.0,0.0,0.7230392156862745,0.2769607843137255
2024-01-25 19:45:00,561.457,535.5,628.05,9.12327,2.95,1.0,0.0,376.3388542906016,0.0,483.94300451642283,500.0,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,93.0,883162.1687499998,5000.0,0.0,0.8263305322128851,0.17366946778711484
2024-01-25 20:00:00,551.105,641.25,617.925,8.217066,2.95,1.0,83.18000000000006,0.0,0.0,0.0,500.0,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,198.75,882963.4187499998,5000.0,0.0,0.6900584795321637,0.30994152046783624
2024-01-25 20:15:00,504.835,661.25,597.925,8.217066,2.95,1.0,56.910000000000025,0.0,0.0,0.0,500.0,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,218.75,882744.6687499998,5000.0,0.0,0.6691871455576559,0.33081285444234404
2024-01-25 20:30:00,527.826,570.0,627.95,8.217066,2.95,1.0,376.3388542906016,326.4628542906016,0.0,0.0,500.0,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,127.5,882617.1687499998,5000.0,0.0,0.7763157894736842,0.2236842105263158
2024-01-25 20:45:00,505.764,605.0,618.075,8.217066,2.95,1.0,37.688999999999965,0.0,0.0,0.0,500.0,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,162.5,882454.6687499998,5000.0,0.0,0.731404958677686,0.26859504132231404
2024-01-25 21:00:00,455.38,566.5,598.1,7.57839,2.95,1.0,376.3388542906016,369.05885429060163,0.0,0.0,500.0,455.38,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,124.0,882330.6687499998,5000.0,0.0,0.7811120917917035,0.21888790820829657
2024-01-25 21:15:00,520.833,623.25,618.1,7.57839,2.95,1.0,52.73299999999995,0.0,0.0,0.0,500.0,520.833,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,180.75,882149.9187499998,5000.0,0.0,0.7099879663056559,0.29001203369434414
2024-01-25 21:30:00,520.026,567.0,618.1,7.57839,2.95,1.0,376.3388542906016,324.4128542906017,0.0,0.0,500.0,520.026,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,124.5,882025.4187499998,5000.0,0.0,0.7804232804232805,0.21957671957671956
2024-01-25 21:45:00,462.229,552.5,588.1,7.57839,2.95,1.0,376.3388542906016,352.20985429060164,0.0,0.0,500.0,462.229,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,110.0,881915.4187499998,5000.0,0.0,0.8009049773755657,0.19909502262443438
2024-01-25 22:00:00,445.418,522.25,508.1,7.406946,2.95,1.0,87.31799999999998,0.0,0.0,0.0,500.0,445.418,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,79.75,881835.6687499998,5000.0,0.0,0.8472953566299665,0.1527046433700335
2024-01-25 22:15:00,471.682,521.5,508.1,7.406946,2.95,1.0,113.582,0.0,0.0,0.0,500.0,471.682,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,79.0,881756.6687499998,5000.0,0.0,0.8485139022051774,0.15148609779482264
2024-01-25 22:30:00,445.842,475.5,398.025,7.406946,2.95,1.0,197.817,0.0,0.0,0.0,500.0,398.025,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,33.0,881723.6687499998,5000.0,0.0,0.9305993690851735,0.0694006309148265
2024-01-25 22:45:00,469.27,476.0,377.975,7.406946,2.95,1.0,241.29499999999996,0.0,0.0,0.0,500.0,377.975,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,33.5,881690.1687499998,5000.0,0.0,0.9296218487394958,0.0703781512605042
2024-01-25 23:00:00,460.819,381.0,367.95,7.164852,2.95,1.0,376.3388542906016,0.0,133.46985429060157,0.0,626.7963615760715,367.95,0.0,442.5,150.0,1.0,577.5,442.5,150.0,61.5,0.0,881739.3687499998,5000.0,0.0,1.1614173228346456,0.0
2024-01-25 23:15:00,492.471,404.75,378.025,7.164852,2.95,1.0,376.3388542906016,0.0,111.89285429060158,0.0,733.094573152143,378.025,0.0,442.5,150.0,1.0,577.5,442.5,150.0,37.75,0.0,881769.5687499997,5000.0,0.0,1.0932674490426189,0.0
2024-01-25 23:30:00,458.532,379.25,378.125,7.164852,2.95,1.0,376.3388542906016,0.0,145.93185429060162,0.0,871.7298347282145,378.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,63.25,0.0,881820.1687499997,5000.0,0.0,1.166776532630191,0.0
2024-01-25 23:45:00,435.117,379.25,388.15,7.164852,2.95,1.0,376.3388542906016,0.0,179.37185429060156,0.0,1042.133096304286,388.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,63.25,0.0,881870.7687499997,5000.0,0.0,1.166776532630191,0.0
2024-01-26 00:00:00,455.059,375.75,388.125,6.5875356,2.95,1.0,376.3388542906016,0.0,159.40485429060158,0.0,1193.5677078803576,388.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,66.75,0.0,881924.1687499997,5000.0,0.0,1.1776447105788423,0.0
2024-01-26 00:15:00,476.321,373.25,358.1,6.5875356,2.95,1.0,376.3388542906016,0.0,108.1178542906016,0.0,1296.279669456429,358.1,0.0,442.5,150.0,1.0,577.5,442.5,150.0,69.25,0.0,881979.5687499997,5000.0,0.0,1.1855324849296718,0.0
2024-01-26 00:30:00,488.608,424.5,378.15,6.5875356,2.95,1.0,376.3388542906016,0.0,115.88085429060158,0.0,1406.3664810325006,378.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,18.0,0.0,881993.9687499998,5000.0,0.0,1.0424028268551238,0.0
2024-01-26 00:45:00,465.648,391.25,338.125,6.5875356,2.95,1.0,376.3388542906016,0.0,98.81585429060158,0.0,1500.241542608572,338.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,51.25,0.0,882034.9687499998,5000.0,0.0,1.1309904153354633,0.0
2024-01-26 01:00:00,481.892,389.5,378.15,6.3864612,2.95,1.0,376.3388542906016,0.0,122.59685429060158,0.0,1616.7085541846434,378.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,53.0,0.0,882077.3687499998,5000.0,0.0,1.1360718870346598,0.0
2024-01-26 01:15:00,461.051,339.0,358.125,6.3864612,2.95,1.0,376.3388542906016,0.0,123.41285429060162,0.0,1733.9507657607148,358.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,103.5,0.0,882160.1687499998,5000.0,0.0,1.3053097345132743,0.0
2024-01-26 01:30:00,490.003,379.5,358.125,6.3864612,2.95,1.0,376.3388542906016,0.0,94.46085429060162,0.0,1823.6885773367865,358.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,63.0,0.0,882210.5687499999,5000.0,0.0,1.1660079051383399,0.0
2024-01-26 01:45:00,541.758,420.75,378.15,6.3864612,2.95,1.0,376.3388542906016,0.0,62.73085429060154,0.0,1883.282888912858,378.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,21.75,0.0,882227.9687499999,5000.0,0.0,1.0516934046345812,0.0
2024-01-26 02:00:00,479.788,433.25,348.125,6.5358576,2.95,1.0,376.3388542906016,0.0,94.67585429060159,0.0,1973.2249504889294,348.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,9.25,0.0,882235.3687499999,5000.0,0.0,1.0213502596653203,0.0
2024-01-26 02:15:00,495.335,411.25,368.075,6.5358576,2.95,1.0,376.3388542906016,0.0,99.07885429060161,0.0,2067.3498620650007,368.075,0.0,442.5,150.0,1.0,577.5,442.5,150.0,31.25,0.0,882260.3687499999,5000.0,0.0,1.0759878419452888,0.0
2024-01-26 02:30:00,567.906,440.0,347.975,6.5358576,2.95,1.0,376.3388542906016,0.0,6.407854290601676,0.0,2073.4373236410725,347.975,0.0,442.5,150.0,1.0,577.5,442.5,150.0,2.5,0.0,882262.3687499999,5000.0,0.0,1.0056818181818181,0.0
2024-01-26 02:45:00,569.73,464.75,357.95,6.5358576,2.95,1.0,376.3388542906016,0.0,14.558854290601573,0.0,2087.268235217144,357.95,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,22.25,882240.1187499999,5000.0,0.0,0.9521247982786444,0.047875201721355565
2024-01-26 03:00:00,525.141,502.25,358.025,6.567804,2.95,1.0,376.3388542906016,0.0,59.22285429060162,0.0,2143.5299467932155,358.025,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,59.75,882180.3687499999,5000.0,0.0,0.8810353409656545,0.11896465903434544
2024-01-26 03:15:00,479.966,518.75,348.125,6.567804,2.95,1.0,376.3388542906016,0.0,94.4978542906016,0.0,2233.302908369287,348.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,76.25,882104.1187499999,5000.0,0.0,0.8530120481927711,0.14698795180722893
2024-01-26 03:30:00,479.264,566.75,368.15,6.567804,2.95,1.0,376.3388542906016,0.0,115.22485429060157,0.0,2342.766519945358,368.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,124.25,881979.8687499999,5000.0,0.0,0.7807675341861491,0.2192324658138509
2024-01-26 03:45:00,429.856,545.5,348.125,6.567804,2.95,1.0,376.3388542906016,0.0,144.6078542906016,0.0,2480.14398152143,348.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,103.0,881876.8687499999,5000.0,0.0,0.8111824014665444,0.18881759853345553
2024-01-26 04:00:00,410.74,591.75,388.125,6.5048508,2.95,1.0,376.3388542906016,0.0,203.7238542906016,0.0,2673.6816430975014,388.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,149.25,881727.6187499999,5000.0,0.0,0.7477820025348543,0.2522179974651457
2024-01-26 04:15:00,401.868,516.5,408.125,6.5048508,2.95,1.0,376.3388542906016,0.0,232.5958542906016,0.0,2894.6477046735727,401.868,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,74.0,881653.6187499999,5000.0,0.0,0.856727976766699,0.14327202323330107
