DateTime,load_kWh,heatdemand_kWhth,production_kWh,spot price [Rp/kWh],cop_monthly,battery_installed,grid_import_kWh,grid_export_kWh,battery_charge_kWh,battery_discharge_kWh,battery_soc_kWh,prod_for_local_demand_kWh,woodchip_boiler_heat_kWhth,heatpump_heat_kWhth,heatpump_elec_kWh,heatpump_on,heatpump_nominal_kWhth,Q_HP_kWhth,E_elec_HP_kWh,ptes_charge_kWhth,ptes_discharge_kWhth,ptes_soc_kWhth,ptes_volume_m3,woodchip_heat_supply_share,heatpump_heat_supply_share,ptes_discharge_supply_share
2024-01-26 04:30:00,361.129,517.0,398.125,6.5048508,2.95,1.0,376.3388542906016,0.0,263.3348542906016,0.0,3144.8158162496443,361.129,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,74.5,881579.1187499999,5000.0,0.0,0.8558994197292069,0.14410058027079303
2024-01-26 04:45:00,350.756,531.0,428.15,6.5048508,2.95,1.0,376.3388542906016,0.0,303.7328542906016,0.0,3433.362027825716,350.756,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,88.5,881490.6187499999,5000.0,0.0,0.8333333333333334,0.16666666666666666
2024-01-26 05:00:00,378.519,557.0,458.125,6.581898,2.95,1.0,376.3388542906016,0.0,305.9448542906016,0.0,3724.0096394017874,378.519,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,114.5,881376.1187499999,5000.0,0.0,0.7944344703770198,0.20556552962298025
2024-01-26 05:15:00,369.019,635.5,438.1,6.581898,2.95,1.0,376.3388542906016,0.0,295.4198542906016,0.0,4004.6585009778587,369.019,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,193.0,881183.1187499999,5000.0,0.0,0.6963021243115657,0.3036978756884343
2024-01-26 05:30:00,387.212,648.75,458.125,6.581898,2.95,1.0,376.3388542906016,0.0,297.2518542906016,0.0,4287.047762553931,387.212,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,206.25,880976.8687499999,5000.0,0.0,0.6820809248554913,0.3179190751445087
2024-01-26 05:45:00,368.381,709.0,428.15,6.581898,2.95,1.0,376.3388542906016,0.0,286.1078542906016,0.0,4558.850224130002,368.381,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,266.5,880710.3687499999,5000.0,0.0,0.6241184767277856,0.3758815232722144
2024-01-26 06:00:00,400.355,951.0,438.125,7.4406924,2.95,1.0,112.23000000000002,0.0,0.0,0.0,4558.850224130002,400.355,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,508.5,880201.8687499999,5000.0,0.0,0.46529968454258674,0.5347003154574133
2024-01-26 06:15:00,479.515,893.75,448.125,7.4406924,2.95,1.0,181.39,0.0,0.0,0.0,4558.850224130002,448.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,451.25,879750.6187499999,5000.0,0.0,0.4951048951048951,0.5048951048951049
2024-01-26 06:30:00,495.232,960.25,438.125,7.4406924,2.95,1.0,207.10700000000003,0.0,0.0,0.0,4558.850224130002,438.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,517.75,879232.8687499999,5000.0,0.0,0.46081749544389483,0.5391825045561052
2024-01-26 06:45:00,511.134,843.5,478.125,7.4406924,2.95,1.0,183.00900000000001,0.0,0.0,0.0,4558.850224130002,478.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,401.0,878831.8687499999,5000.0,0.0,0.5245998814463545,0.4754001185536455
2024-01-26 07:00:00,524.006,870.0,508.1,7.7197536,2.95,1.0,165.90599999999995,0.0,0.0,0.0,4558.850224130002,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,427.5,878404.3687499999,5000.0,0.0,0.5086206896551724,0.49137931034482757
2024-01-26 07:15:00,492.133,769.75,518.125,7.7197536,2.95,1.0,124.00799999999998,0.0,0.0,0.0,4558.850224130002,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,327.25,878077.1187499999,5000.0,0.0,0.5748619681714843,0.42513803182851573
2024-01-26 07:30:00,516.46,780.25,528.1,7.7197536,2.95,1.0,138.36,0.0,0.0,0.0,4558.850224130002,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,337.75,877739.3687499999,5000.0,0.0,0.5671259211791092,0.43287407882089074
2024-01-26 07:45:00,555.363,809.25,538.025,7.7197536,2.95,1.0,167.33800000000008,0.0,0.0,0.0,4558.850224130002,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,366.75,877372.6187499999,5000.0,0.0,0.5468025949953661,0.4531974050046339
2024-01-26 08:00:00,544.326,796.25,507.925,7.9593516,2.95,1.0,186.401,0.0,0.0,0.0,4558.850224130002,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,353.75,877018.8687499999,5000.0,0.0,0.5557299843014128,0.44427001569858715
2024-01-26 08:15:00,536.096,867.5,507.975,7.9593516,2.95,1.0,178.12099999999998,0.0,0.0,0.0,4558.850224130002,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,425.0,876593.8687499999,5000.0,0.0,0.5100864553314121,0.4899135446685879
2024-01-26 08:30:00,554.858,892.25,528.05,7.9593516,2.95,1.0,64.66312140131117,0.0,0.0,118.04724063019876,4440.802983499803,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,449.75,876144.1187499999,5000.0,0.0,0.4959372373213785,0.5040627626786215
2024-01-26 08:45:00,542.198,916.25,508.1,7.9593516,2.95,1.0,184.09799999999996,0.0,0.0,0.0,4440.802983499803,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,473.75,875670.3687499999,5000.0,0.0,0.4829467939972715,0.5170532060027285
2024-01-26 09:00:00,542.727,870.5,508.125,7.7545188,2.95,1.0,184.60199999999998,0.0,0.0,0.0,4440.802983499803,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,428.0,875242.3687499999,5000.0,0.0,0.5083285468121769,0.49167145318782307
2024-01-26 09:15:00,563.558,864.0,528.1,7.7545188,2.95,1.0,376.3388542906016,190.88085429060163,0.0,0.0,4440.802983499803,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,421.5,874820.8687499999,5000.0,0.0,0.5121527777777778,0.4878472222222222
2024-01-26 09:30:00,526.934,823.25,478.125,7.7545188,2.95,1.0,198.80899999999997,0.0,0.0,0.0,4440.802983499803,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,380.75,874440.1187499999,5000.0,0.0,0.5375037959307623,0.4624962040692378
2024-01-26 09:45:00,519.761,724.0,478.125,7.7545188,2.95,1.0,191.63599999999997,0.0,0.0,0.0,4440.802983499803,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,281.5,874158.6187499999,5000.0,0.0,0.6111878453038674,0.3888121546961326
2024-01-26 10:00:00,526.179,735.25,488.125,7.5665988,2.95,1.0,188.05399999999997,0.0,0.0,0.0,4440.802983499803,488.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,292.75,873865.8687499999,5000.0,0.0,0.60183611016661,0.39816388983339
2024-01-26 10:15:00,517.448,623.75,478.125,7.5665988,2.95,1.0,189.32299999999998,0.0,0.0,0.0,4440.802983499803,478.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,181.25,873684.6187499999,5000.0,0.0,0.7094188376753507,0.2905811623246493
2024-01-26 10:30:00,541.862,547.5,478.125,7.5665988,2.95,1.0,213.73699999999997,0.0,0.0,0.0,4440.802983499803,478.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,105.0,873579.6187499999,5000.0,0.0,0.8082191780821918,0.1917808219178082
2024-01-26 10:45:00,538.94,564.5,478.125,7.5665988,2.95,1.0,210.81500000000005,0.0,0.0,0.0,4440.802983499803,478.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,122.0,873457.6187499999,5000.0,0.0,0.7838795394154119,0.21612046058458814
2024-01-26 11:00:00,536.347,618.0,478.125,7.3307592,2.95,1.0,208.22199999999998,0.0,0.0,0.0,4440.802983499803,478.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,175.5,873282.1187499999,5000.0,0.0,0.7160194174757282,0.28398058252427183
2024-01-26 11:15:00,538.346,652.5,488.125,7.3307592,2.95,1.0,376.3388542906016,176.1178542906016,0.0,0.0,4440.802983499803,488.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,210.0,873072.1187499999,5000.0,0.0,0.6781609195402298,0.3218390804597701
2024-01-26 11:30:00,559.76,599.0,478.125,7.3307592,2.95,1.0,231.635,0.0,0.0,0.0,4440.802983499803,478.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,156.5,872915.6187499999,5000.0,0.0,0.7387312186978298,0.2612687813021703
2024-01-26 11:45:00,615.628,589.5,478.125,7.3307592,2.95,1.0,287.50300000000004,0.0,0.0,0.0,4440.802983499803,478.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,147.0,872768.6187499999,5000.0,0.0,0.7506361323155216,0.24936386768447838
2024-01-26 12:00:00,577.287,642.25,468.125,7.549686,2.95,1.0,259.16200000000003,0.0,0.0,0.0,4440.802983499803,468.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,199.75,872568.8687499999,5000.0,0.0,0.6889840404826781,0.3110159595173219
2024-01-26 12:15:00,526.737,639.0,468.025,7.549686,2.95,1.0,208.712,0.0,0.0,0.0,4440.802983499803,468.025,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,196.5,872372.3687499999,5000.0,0.0,0.6924882629107981,0.3075117370892019
2024-01-26 12:30:00,520.457,609.5,477.95,7.549686,2.95,1.0,192.507,0.0,0.0,0.0,4440.802983499803,477.95,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,167.0,872205.3687499999,5000.0,0.0,0.7260049220672683,0.27399507793273176
2024-01-26 12:45:00,504.163,591.0,477.95,7.549686,2.95,1.0,176.21300000000002,0.0,0.0,0.0,4440.802983499803,477.95,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,148.5,872056.8687499999,5000.0,0.0,0.748730964467005,0.2512690355329949
2024-01-26 13:00:00,507.962,604.25,478.05,7.5224376,2.95,1.0,179.91199999999998,0.0,0.0,0.0,4440.802983499803,478.05,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,161.75,871895.1187499999,5000.0,0.0,0.732312784443525,0.26768721555647496
2024-01-26 13:15:00,526.916,649.75,478.125,7.5224376,2.95,1.0,198.79100000000005,0.0,0.0,0.0,4440.802983499803,478.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,207.25,871687.8687499999,5000.0,0.0,0.6810311658330127,0.3189688341669873
2024-01-26 13:30:00,509.391,588.25,468.125,7.5224376,2.95,1.0,191.26600000000002,0.0,0.0,0.0,4440.802983499803,468.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,145.75,871542.1187499999,5000.0,0.0,0.7522311942201445,0.2477688057798555
2024-01-26 13:45:00,523.393,624.5,478.125,7.5224376,2.95,1.0,376.3388542906016,181.07085429060157,0.0,0.0,4440.802983499803,478.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,182.0,871360.1187499999,5000.0,0.0,0.7085668534827863,0.29143314651721375
2024-01-26 14:00:00,521.345,682.0,478.125,7.4265984,2.95,1.0,193.22000000000003,0.0,0.0,0.0,4440.802983499803,478.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,239.5,871120.6187499999,5000.0,0.0,0.6488269794721407,0.35117302052785926
2024-01-26 14:15:00,513.16,643.0,468.125,7.4265984,2.95,1.0,195.03499999999997,0.0,0.0,0.0,4440.802983499803,468.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,200.5,870920.1187499999,5000.0,0.0,0.6881804043545878,0.3118195956454121
2024-01-26 14:30:00,522.738,681.5,478.15,7.4265984,2.95,1.0,194.58800000000008,0.0,0.0,0.0,4440.802983499803,478.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,239.0,870681.1187499999,5000.0,0.0,0.6493030080704328,0.35069699192956716
2024-01-26 14:45:00,521.901,704.25,488.1,7.4265984,2.95,1.0,376.3388542906016,192.53785429060167,0.0,0.0,4440.802983499803,488.1,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,261.75,870419.3687499999,5000.0,0.0,0.6283280085197018,0.37167199148029817
2024-01-26 15:00:00,530.751,689.0,488.125,7.4303568,2.95,1.0,192.62599999999998,0.0,0.0,0.0,4440.802983499803,488.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,246.5,870172.8687499999,5000.0,0.0,0.6422351233671988,0.35776487663280115
2024-01-26 15:15:00,509.81,726.0,498.15,7.4303568,2.95,1.0,376.3388542906016,214.67885429060158,0.0,0.0,4440.802983499803,498.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,283.5,869889.3687499999,5000.0,0.0,0.609504132231405,0.390495867768595
2024-01-26 15:30:00,528.099,703.75,528.125,7.4303568,2.95,1.0,149.97400000000005,0.0,0.0,0.0,4440.802983499803,528.099,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,261.25,869628.1187499999,5000.0,0.0,0.6287744227353463,0.37122557726465366
2024-01-26 15:45:00,532.952,702.0,538.1,7.4303568,2.95,1.0,376.3388542906016,231.48685429060163,0.0,0.0,4440.802983499803,532.952,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,259.5,869368.6187499999,5000.0,0.0,0.6303418803418803,0.3696581196581197
2024-01-26 16:00:00,520.57,687.5,538.125,7.418142,2.95,1.0,376.3388542906016,243.89385429060155,0.0,0.0,4440.802983499803,520.57,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,245.0,869123.6187499999,5000.0,0.0,0.6436363636363637,0.3563636363636364
2024-01-26 16:15:00,522.414,611.0,548.05,7.418142,2.95,1.0,124.36400000000003,0.0,0.0,0.0,4440.802983499803,522.414,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,168.5,868955.1187499999,5000.0,0.0,0.7242225859247136,0.27577741407528644
2024-01-26 16:30:00,509.003,629.25,498.0,7.418142,2.95,1.0,161.003,0.0,0.0,0.0,4440.802983499803,498.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,186.75,868768.3687499999,5000.0,0.0,0.7032181168057211,0.2967818831942789
2024-01-26 16:45:00,509.969,571.75,478.025,7.418142,2.95,1.0,181.94400000000002,0.0,0.0,0.0,4440.802983499803,478.025,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,129.25,868639.1187499999,5000.0,0.0,0.7739396589418452,0.22606034105815478
2024-01-26 17:00:00,570.527,650.5,637.975,7.6286124,2.95,1.0,376.3388542906016,293.7868542906016,0.0,0.0,4440.802983499803,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,208.0,868431.1187499999,5000.0,0.0,0.6802459646425826,0.31975403535741737
2024-01-26 17:15:00,534.816,687.5,608.1,7.6286124,2.95,1.0,76.71600000000001,0.0,0.0,0.0,4440.802983499803,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,245.0,868186.1187499999,5000.0,0.0,0.6436363636363637,0.3563636363636364
2024-01-26 17:30:00,554.262,671.25,638.1,7.6286124,2.95,1.0,66.16199999999992,0.0,0.0,0.0,4440.802983499803,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,228.75,867957.3687499999,5000.0,0.0,0.659217877094972,0.3407821229050279
2024-01-26 17:45:00,551.606,626.5,628.125,7.6286124,2.95,1.0,73.481,0.0,0.0,0.0,4440.802983499803,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,184.0,867773.3687499999,5000.0,0.0,0.7063048683160414,0.2936951316839585
2024-01-26 18:00:00,560.007,689.25,628.1,8.2102248,2.95,1.0,0.0,376.3388542906016,0.0,482.3640571480016,3958.4389263518015,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,246.75,867526.6187499999,5000.0,0.0,0.6420021762785637,0.35799782372143635
2024-01-26 18:15:00,573.562,664.5,628.1,8.2102248,2.95,1.0,0.0,376.3388542906016,0.0,496.6324782006333,3461.8064481511683,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,222.0,867304.6187499999,5000.0,0.0,0.6659142212189616,0.3340857787810384
2024-01-26 18:30:00,602.157,628.75,638.075,8.2102248,2.95,1.0,0.0,376.3388542906016,0.0,516.2324782006333,2945.573969950535,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,186.25,867118.3687499999,5000.0,0.0,0.7037773359840954,0.2962226640159046
2024-01-26 18:45:00,599.902,657.5,638.1,8.2102248,2.95,1.0,0.0,376.3388542906016,0.0,513.8324782006333,2431.7414917499013,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,215.0,866903.3687499999,5000.0,0.0,0.6730038022813688,0.3269961977186312
2024-01-26 19:00:00,554.084,585.75,618.1,8.3370708,2.95,1.0,0.0,376.3388542906016,0.0,486.65563609537,1945.0858556545313,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,143.25,866760.1187499999,5000.0,0.0,0.7554417413572343,0.24455825864276567
2024-01-26 19:15:00,579.271,611.5,648.075,8.3370708,2.95,1.0,0.0,376.3388542906016,0.0,481.61563609537006,1463.4702195591613,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,169.0,866591.1187499999,5000.0,0.0,0.723630417007359,0.276369582992641
2024-01-26 19:30:00,568.034,608.75,628.05,8.3370708,2.95,1.0,0.0,376.3388542906016,0.0,490.8661624111596,972.6040571480016,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,166.25,866424.8687499999,5000.0,0.0,0.7268993839835729,0.2731006160164271
2024-01-26 19:45:00,560.535,610.5,637.9,8.3370708,2.95,1.0,0.0,376.3388542906016,0.0,472.6040571480017,500.0,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,168.0,866256.8687499999,5000.0,0.0,0.7248157248157249,0.2751842751842752
2024-01-26 20:00:00,520.8,586.25,617.95,7.9274052,2.95,1.0,52.85,0.0,0.0,0.0,500.0,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,143.75,866113.1187499999,5000.0,0.0,0.7547974413646056,0.24520255863539445
2024-01-26 20:15:00,530.038,592.0,647.925,7.9274052,2.95,1.0,32.113000000000056,0.0,0.0,0.0,500.0,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,149.5,865963.6187499999,5000.0,0.0,0.7474662162162162,0.25253378378378377
2024-01-26 20:30:00,503.572,610.75,628.1,7.9274052,2.95,1.0,25.47199999999998,0.0,0.0,0.0,500.0,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,168.25,865795.3687499999,5000.0,0.0,0.7245190339746214,0.27548096602537864
2024-01-26 20:45:00,499.155,635.0,628.075,7.9274052,2.95,1.0,21.079999999999927,0.0,0.0,0.0,500.0,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,192.5,865602.8687499999,5000.0,0.0,0.6968503937007874,0.3031496062992126
2024-01-26 21:00:00,487.963,644.25,628.1,7.6173372,2.95,1.0,376.3388542906016,366.4758542906016,0.0,0.0,500.0,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,201.75,865401.1187499999,5000.0,0.0,0.6868451688009313,0.3131548311990687
2024-01-26 21:15:00,510.591,634.5,648.1,7.6173372,2.95,1.0,376.3388542906016,363.8478542906016,0.0,0.0,500.0,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,192.0,865209.1187499999,5000.0,0.0,0.6973995271867612,0.30260047281323876
2024-01-26 21:30:00,489.019,586.5,628.1,7.6173372,2.95,1.0,10.918999999999983,0.0,0.0,0.0,500.0,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,144.0,865065.1187499999,5000.0,0.0,0.7544757033248082,0.24552429667519182
2024-01-26 21:45:00,473.656,546.75,628.075,7.6173372,2.95,1.0,371.91985429060156,376.3388542906016,0.0,0.0,500.0,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,104.25,864960.8687499999,5000.0,0.0,0.8093278463648834,0.1906721536351166
2024-01-26 22:00:00,453.142,504.75,538.1,7.361766,2.95,1.0,376.3388542906016,311.29685429060163,0.0,0.0,500.0,453.142,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,62.25,864898.6187499999,5000.0,0.0,0.8766716196136701,0.12332838038632987
2024-01-26 22:15:00,451.49,525.5,518.075,7.361766,2.95,1.0,83.41499999999996,0.0,0.0,0.0,500.0,451.49,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,83.0,864815.6187499999,5000.0,0.0,0.8420551855375833,0.15794481446241673
2024-01-26 22:30:00,479.963,465.75,427.925,7.361766,2.95,1.0,202.038,0.0,0.0,0.0,500.0,427.925,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,23.25,864792.3687499999,5000.0,0.0,0.9500805152979066,0.0499194847020934
2024-01-26 22:45:00,478.955,432.25,417.95,7.361766,2.95,1.0,211.005,0.0,0.0,0.0,500.0,417.95,0.0,442.5,150.0,1.0,577.5,442.5,150.0,10.25,0.0,864800.5687499999,5000.0,0.0,1.0237131289762869,0.0
2024-01-26 23:00:00,451.175,381.0,387.975,6.7782744,2.95,1.0,213.2,0.0,0.0,0.0,500.0,387.975,0.0,442.5,150.0,1.0,577.5,442.5,150.0,61.5,0.0,864849.7687499998,5000.0,0.0,1.1614173228346456,0.0
2024-01-26 23:15:00,508.189,363.25,418.1,6.7782744,2.95,1.0,240.089,0.0,0.0,0.0,500.0,418.1,0.0,442.5,150.0,1.0,577.5,442.5,150.0,79.25,0.0,864913.1687499998,5000.0,0.0,1.218169304886442,0.0
2024-01-26 23:30:00,465.539,348.75,408.15,6.7782744,2.95,1.0,207.389,0.0,0.0,0.0,500.0,408.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,93.75,0.0,864988.1687499998,5000.0,0.0,1.2688172043010753,0.0
2024-01-26 23:45:00,418.969,415.5,408.1,6.7782744,2.95,1.0,160.86899999999997,0.0,0.0,0.0,500.0,408.1,0.0,442.5,150.0,1.0,577.5,442.5,150.0,27.0,0.0,865009.7687499998,5000.0,0.0,1.0649819494584838,0.0
2024-01-27 00:00:00,454.81,353.25,418.125,6.1337088,2.95,1.0,376.3388542906016,0.0,189.6538542906016,0.0,680.1711615760715,418.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,89.25,0.0,865081.1687499998,5000.0,0.0,1.2526539278131634,0.0
2024-01-27 00:15:00,515.857,408.75,398.125,6.1337088,2.95,1.0,376.3388542906016,0.0,108.60685429060163,0.0,783.3476731521431,398.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,33.75,0.0,865108.1687499998,5000.0,0.0,1.0825688073394495,0.0
2024-01-27 00:30:00,486.15,382.75,388.1,6.1337088,2.95,1.0,376.3388542906016,0.0,128.28885429060165,0.0,905.2220847282147,388.1,0.0,442.5,150.0,1.0,577.5,442.5,150.0,59.75,0.0,865155.9687499999,5000.0,0.0,1.1561071195297192,0.0
2024-01-27 00:45:00,499.703,365.25,388.15,6.1337088,2.95,1.0,376.3388542906016,0.0,114.7858542906016,0.0,1014.2686463042862,388.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,77.25,0.0,865217.7687499999,5000.0,0.0,1.211498973305955,0.0
2024-01-27 01:00:00,469.123,398.75,378.1,6.1102188,2.95,1.0,376.3388542906016,0.0,135.31585429060164,0.0,1142.8187078803578,378.1,0.0,442.5,150.0,1.0,577.5,442.5,150.0,43.75,0.0,865252.7687499999,5000.0,0.0,1.109717868338558,0.0
2024-01-27 01:15:00,477.5,417.0,388.125,6.1102188,2.95,1.0,376.3388542906016,0.0,136.9638542906016,0.0,1272.9343694564293,388.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,25.5,0.0,865273.16875,5000.0,0.0,1.0611510791366907,0.0
2024-01-27 01:30:00,502.485,444.75,388.1,6.1102188,2.95,1.0,376.3388542906016,0.0,111.95385429060161,0.0,1379.290531032501,388.1,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,2.25,865270.91875,5000.0,0.0,0.9949409780775716,0.00505902192242833
2024-01-27 01:45:00,540.337,415.25,388.125,6.1102188,2.95,1.0,376.3388542906016,0.0,74.12685429060161,0.0,1449.7110426085724,388.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,27.25,0.0,865292.71875,5000.0,0.0,1.065623118603251,0.0
2024-01-27 02:00:00,508.97,424.25,387.975,6.098004,2.95,1.0,376.3388542906016,0.0,105.3438542906016,0.0,1549.7877041846439,387.975,0.0,442.5,150.0,1.0,577.5,442.5,150.0,18.25,0.0,865307.31875,5000.0,0.0,1.043017088980554,0.0
2024-01-27 02:15:00,490.298,457.25,377.95,6.098004,2.95,1.0,376.3388542906016,0.0,113.99085429060159,0.0,1658.0790157607153,377.95,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,14.75,865292.56875,5000.0,0.0,0.967741935483871,0.03225806451612903
2024-01-27 02:30:00,600.729,404.75,387.95,6.098004,2.95,1.0,376.3388542906016,0.0,13.55985429060155,0.0,1670.9608773367868,387.95,0.0,442.5,150.0,1.0,577.5,442.5,150.0,37.75,0.0,865322.7687499999,5000.0,0.0,1.0932674490426189,0.0
2024-01-27 02:45:00,551.231,395.75,368.075,6.098004,2.95,1.0,376.3388542906016,0.0,43.1828542906016,0.0,1711.9845889128583,368.075,0.0,442.5,150.0,1.0,577.5,442.5,150.0,46.75,0.0,865360.16875,5000.0,0.0,1.1181301326595072,0.0
2024-01-27 03:00:00,509.885,465.75,378.125,6.1609572,2.95,1.0,281.76,0.0,0.0,0.0,1711.9845889128583,378.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,23.25,865336.91875,5000.0,0.0,0.9500805152979066,0.0499194847020934
2024-01-27 03:15:00,454.38,412.0,378.15,6.1609572,2.95,1.0,376.3388542906016,0.0,150.10885429060158,0.0,1854.5880004889298,378.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,30.5,0.0,865361.31875,5000.0,0.0,1.0740291262135921,0.0
2024-01-27 03:30:00,446.591,434.75,378.1,6.1609572,2.95,1.0,376.3388542906016,0.0,157.84785429060162,0.0,2004.5434620650012,378.1,0.0,442.5,150.0,1.0,577.5,442.5,150.0,7.75,0.0,865367.5187499999,5000.0,0.0,1.0178263369752731,0.0
2024-01-27 03:45:00,408.816,482.75,368.125,6.1609572,2.95,1.0,301.35733032104855,0.0,110.66633032104859,0.0,2109.6764758699974,368.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,40.25,865327.2687499999,5000.0,0.0,0.9166235111341274,0.08337648886587261
2024-01-27 04:00:00,383.725,440.0,408.1,6.1694136,2.95,1.0,125.625,0.0,0.0,0.0,2109.6764758699974,383.725,0.0,442.5,150.0,1.0,577.5,442.5,150.0,2.5,0.0,865329.2687499999,5000.0,0.0,1.0056818181818181,0.0
2024-01-27 04:15:00,368.473,409.25,418.125,6.1694136,2.95,1.0,100.34800000000001,0.0,0.0,0.0,2109.6764758699974,368.473,0.0,442.5,150.0,1.0,577.5,442.5,150.0,33.25,0.0,865355.8687499999,5000.0,0.0,1.0812461820403176,0.0
2024-01-27 04:30:00,375.135,457.25,438.15,6.1694136,2.95,1.0,86.98500000000001,0.0,0.0,0.0,2109.6764758699974,375.135,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,14.75,865341.1187499999,5000.0,0.0,0.967741935483871,0.03225806451612903
2024-01-27 04:45:00,309.967,538.75,438.1,6.1694136,2.95,1.0,21.866999999999962,0.0,0.0,0.0,2109.6764758699974,309.967,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,96.25,865244.8687499999,5000.0,0.0,0.8213457076566125,0.17865429234338748
2024-01-27 05:00:00,353.442,573.25,478.125,5.9720976,2.95,1.0,376.3388542906016,0.0,351.0218542906016,0.0,2443.1472374460686,353.442,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,130.75,865114.1187499999,5000.0,0.0,0.7719145224596599,0.22808547754034017
2024-01-27 05:15:00,370.665,623.75,458.1,5.9720976,2.95,1.0,376.3388542906016,0.0,313.7738542906016,0.0,2741.2323990221403,370.665,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,181.25,864932.8687499999,5000.0,0.0,0.7094188376753507,0.2905811623246493
2024-01-27 05:30:00,372.145,620.75,458.15,5.9720976,2.95,1.0,376.3388542906016,0.0,312.3438542906016,0.0,3037.9590605982116,372.145,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,178.25,864754.6187499999,5000.0,0.0,0.7128473620620217,0.28715263793797824
2024-01-27 05:45:00,380.859,611.5,458.1,5.9720976,2.95,1.0,376.3388542906016,0.0,303.57985429060165,0.0,3326.3599221742834,380.859,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,169.0,864585.6187499999,5000.0,0.0,0.723630417007359,0.276369582992641
2024-01-27 06:00:00,386.558,744.25,468.125,5.7324996,2.95,1.0,376.3388542906016,0.0,307.9058542906016,0.0,3618.870483750355,386.558,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,301.75,864283.8687499999,5000.0,0.0,0.5945582801477998,0.4054417198522002
2024-01-27 06:15:00,398.582,791.0,448.125,5.7324996,2.95,1.0,376.3388542906016,0.0,275.8818542906016,0.0,3880.9582453264265,398.582,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,348.5,863935.3687499999,5000.0,0.0,0.5594184576485461,0.44058154235145386
2024-01-27 06:30:00,410.31,782.0,448.0,5.7324996,2.95,1.0,376.3388542906016,0.0,264.0288542906016,0.0,4131.785656902498,410.31,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,339.5,863595.8687499999,5000.0,0.0,0.5658567774936062,0.43414322250639387
2024-01-27 06:45:00,436.805,798.25,487.975,5.7324996,2.95,1.0,376.3388542906016,0.0,277.5088542906016,0.0,4395.41906847857,436.805,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,355.75,863240.1187499999,5000.0,0.0,0.554337613529596,0.445662386470404
2024-01-27 07:00:00,465.595,693.5,557.925,6.1393464,2.95,1.0,376.3388542906016,0.0,318.66885429060153,0.0,4698.154480054642,465.595,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,251.0,862989.1187499999,5000.0,0.0,0.6380677721701514,0.3619322278298486
2024-01-27 07:15:00,417.309,718.0,528.075,6.1393464,2.95,1.0,376.3388542906016,0.0,337.1048542906016,0.0,5018.404091630713,417.309,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,275.5,862713.6187499999,5000.0,0.0,0.6162952646239555,0.38370473537604455
2024-01-27 07:30:00,421.442,850.0,538.1,6.1393464,2.95,1.0,376.3388542906016,0.0,342.9968542906016,0.0,5344.251103206784,421.442,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,407.5,862306.1187499999,5000.0,0.0,0.5205882352941177,0.47941176470588237
2024-01-27 07:45:00,473.253,835.5,558.125,6.1393464,2.95,1.0,376.3388542906016,0.0,311.2108542906016,0.0,5639.901414782856,473.253,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,393.0,861913.1187499999,5000.0,0.0,0.5296229802513465,0.4703770197486535
2024-01-27 08:00:00,447.375,807.25,528.1,6.8008248,2.95,1.0,376.3388542906016,307.0638542906016,0.0,0.0,5639.901414782856,447.375,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,364.75,861548.3687499999,5000.0,0.0,0.5481573242489935,0.4518426757510065
2024-01-27 08:15:00,474.307,703.0,528.1,6.8008248,2.95,1.0,96.207,0.0,0.0,0.0,5639.901414782856,474.307,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,260.5,861287.8687499999,5000.0,0.0,0.6294452347083926,0.3705547652916074
2024-01-27 08:30:00,490.291,838.75,528.125,6.8008248,2.95,1.0,112.166,0.0,0.0,0.0,5639.901414782856,490.291,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,396.25,860891.6187499999,5000.0,0.0,0.5275707898658718,0.47242921013412814
2024-01-27 08:45:00,502.418,826.75,528.1,6.8008248,2.95,1.0,124.31799999999998,0.0,0.0,0.0,5639.901414782856,502.418,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,384.25,860507.3687499999,5000.0,0.0,0.5352283035984275,0.4647716964015724
2024-01-27 09:00:00,515.515,878.75,528.125,6.60069,2.95,1.0,137.39,0.0,0.0,0.0,5639.901414782856,515.515,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,436.25,860071.1187499999,5000.0,0.0,0.5035561877667141,0.49644381223328593
2024-01-27 09:15:00,505.921,873.25,528.1,6.60069,2.95,1.0,127.82099999999997,0.0,0.0,0.0,5639.901414782856,505.921,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,430.75,859640.3687499999,5000.0,0.0,0.5067277411966791,0.49327225880332093
2024-01-27 09:30:00,523.685,814.25,508.1,6.60069,2.95,1.0,165.58499999999992,0.0,0.0,0.0,5639.901414782856,508.1,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,371.75,859268.6187499999,5000.0,0.0,0.5434448879336813,0.4565551120663187
2024-01-27 09:45:00,504.143,841.25,478.1,6.60069,2.95,1.0,176.04299999999995,0.0,0.0,0.0,5639.901414782856,478.1,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,398.75,858869.8687499999,5000.0,0.0,0.5260029717682021,0.4739970282317979
2024-01-27 10:00:00,519.242,821.5,498.125,6.2314272,2.95,1.0,376.3388542906016,205.22185429060164,0.0,0.0,5639.901414782856,498.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,379.0,858490.8687499999,5000.0,0.0,0.5386488131466829,0.4613511868533171
2024-01-27 10:15:00,529.298,778.75,488.1,6.2314272,2.95,1.0,191.19799999999998,0.0,0.0,0.0,5639.901414782856,488.1,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,336.25,858154.6187499999,5000.0,0.0,0.5682182985553772,0.4317817014446228
2024-01-27 10:30:00,494.295,633.25,488.125,6.2314272,2.95,1.0,156.17000000000002,0.0,0.0,0.0,5639.901414782856,488.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,190.75,857963.8687499999,5000.0,0.0,0.6987761547572049,0.3012238452427951
2024-01-27 10:45:00,490.196,679.5,497.95,6.2314272,2.95,1.0,142.24600000000004,0.0,0.0,0.0,5639.901414782856,490.196,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,237.0,857726.8687499999,5000.0,0.0,0.6512141280353201,0.3487858719646799
2024-01-27 11:00:00,472.392,674.75,487.925,5.8743792,2.95,1.0,376.3388542906016,0.0,241.87185429060162,0.0,5869.679676358927,472.392,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,232.25,857494.6187499999,5000.0,0.0,0.6557984438680993,0.3442015561319007
2024-01-27 11:15:00,496.417,654.0,497.975,5.8743792,2.95,1.0,376.3388542906016,0.0,227.89685429060165,0.0,6086.181687934999,496.417,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,211.5,857283.1187499999,5000.0,0.0,0.676605504587156,0.32339449541284404
2024-01-27 11:30:00,488.668,655.25,478.1,5.8743792,2.95,1.0,376.3388542906016,0.0,215.77085429060162,0.0,6291.163999511071,478.1,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,212.75,857070.3687499999,5000.0,0.0,0.6753147653567341,0.32468523464326593
2024-01-27 11:45:00,510.678,663.75,498.125,5.8743792,2.95,1.0,376.3388542906016,0.0,213.7858542906016,0.0,6494.260561087142,498.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,221.25,856849.1187499999,5000.0,0.0,0.6666666666666666,0.3333333333333333
2024-01-27 12:00:00,468.329,646.75,478.1,5.9232384,2.95,1.0,376.3388542906016,0.0,236.10985429060162,0.0,6718.564922663214,468.329,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,204.25,856644.8687499999,5000.0,0.0,0.6841901816776189,0.31580981832238114
2024-01-27 12:15:00,435.506,607.75,488.125,5.9232384,2.95,1.0,376.3388542906016,0.0,278.95785429060163,0.0,6983.574884239286,435.506,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,165.25,856479.6187499999,5000.0,0.0,0.7280954339777869,0.2719045660222131
2024-01-27 12:30:00,460.78,599.75,488.1,5.9232384,2.95,1.0,376.3388542906016,0.0,253.65885429060165,0.0,7224.550795815358,460.78,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,157.25,856322.3687499999,5000.0,0.0,0.7378074197582326,0.2621925802417674
2024-01-27 12:45:00,481.184,566.0,498.125,5.9232384,2.95,1.0,376.3388542906016,0.0,243.27985429060158,0.0,7455.666657391429,481.184,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,123.5,856198.8687499999,5000.0,0.0,0.7818021201413428,0.21819787985865724
2024-01-27 13:00:00,459.161,551.25,488.1,5.1095448,2.95,1.0,376.3388542906016,0.0,255.27785429060162,0.0,7698.180618967501,459.161,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,108.75,856090.1187499999,5000.0,0.0,0.8027210884353742,0.19727891156462585
2024-01-27 13:15:00,466.69,573.5,498.1,5.1095448,2.95,1.0,376.3388542906016,0.0,257.7488542906016,0.0,7943.042030543572,466.69,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,131.0,855959.1187499999,5000.0,0.0,0.7715780296425457,0.22842197035745423
2024-01-27 13:30:00,444.806,599.25,488.125,5.1095448,2.95,1.0,376.3388542906016,0.0,269.6578542906016,0.0,8199.216992119644,444.806,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,156.75,855802.3687499999,5000.0,0.0,0.7384230287859824,0.2615769712140175
2024-01-27 13:45:00,440.413,547.0,488.1,5.1095448,2.95,1.0,376.3388542906016,0.0,274.0258542906016,0.0,8459.541553695715,440.413,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,104.5,855697.8687499999,5000.0,0.0,0.8089579524680073,0.1910420475319927
2024-01-27 14:00:00,430.799,565.5,478.125,5.4844452,2.95,1.0,376.3388542906016,0.0,273.6648542906016,0.0,8719.523165271787,430.799,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,123.0,855574.8687499999,5000.0,0.0,0.7824933687002652,0.21750663129973474
2024-01-27 14:15:00,444.922,588.5,498.1,5.4844452,2.95,1.0,376.3388542906016,0.0,279.5168542906016,0.0,8985.064176847858,444.922,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,146.0,855428.8687499999,5000.0,0.0,0.7519116397621071,0.24808836023789294
2024-01-27 14:30:00,440.819,597.75,488.125,5.4844452,2.95,1.0,376.3388542906016,0.0,273.6448542906016,0.0,9245.02678842393,440.819,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,155.25,855273.6187499999,5000.0,0.0,0.740276035131744,0.25972396486825594
2024-01-27 14:45:00,445.896,656.0,487.95,5.4844452,2.95,1.0,376.3388542906016,0.0,268.3928542906016,0.0,9500.0,445.896,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,213.5,855060.1187499999,5000.0,0.0,0.6745426829268293,0.3254573170731707
2024-01-27 15:00:00,453.05,655.5,487.95,6.4249848,2.95,1.0,115.1,0.0,0.0,0.0,9500.0,453.05,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,213.0,854847.1187499999,5000.0,0.0,0.6750572082379863,0.32494279176201374
2024-01-27 15:15:00,459.152,656.25,517.925,6.4249848,2.95,1.0,91.22700000000003,0.0,0.0,0.0,9500.0,459.152,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,213.75,854633.3687499999,5000.0,0.0,0.6742857142857143,0.32571428571428573
2024-01-27 15:30:00,475.872,678.25,528.1,6.4249848,2.95,1.0,97.77199999999999,0.0,0.0,0.0,9500.0,475.872,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,235.75,854397.6187499999,5000.0,0.0,0.6524143015112421,0.3475856984887578
2024-01-27 15:45:00,480.273,743.75,538.1,6.4249848,2.95,1.0,376.3388542906016,284.1658542906016,0.0,0.0,9500.0,480.273,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,301.25,854096.3687499999,5000.0,0.0,0.5949579831932773,0.4050420168067227
2024-01-27 16:00:00,492.243,746.25,548.125,7.2931752,2.95,1.0,94.118,0.0,0.0,0.0,9500.0,492.243,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,303.75,853792.6187499999,5000.0,0.0,0.592964824120603,0.40703517587939697
2024-01-27 16:15:00,494.556,722.0,548.1,7.2931752,2.95,1.0,96.45599999999996,0.0,0.0,0.0,9500.0,494.556,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,279.5,853513.1187499999,5000.0,0.0,0.6128808864265928,0.3871191135734072
2024-01-27 16:30:00,489.912,681.25,598.1,7.2931752,2.95,1.0,41.811999999999955,0.0,0.0,0.0,9500.0,489.912,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,238.75,853274.3687499999,5000.0,0.0,0.6495412844036698,0.3504587155963303
2024-01-27 16:45:00,504.501,728.75,608.1,7.2931752,2.95,1.0,46.400999999999954,0.0,0.0,0.0,9500.0,504.501,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,286.25,852988.1187499999,5000.0,0.0,0.6072041166380789,0.3927958833619211
2024-01-27 17:00:00,496.151,700.5,598.1,7.812774,2.95,1.0,0.0,376.3388542906016,0.0,446.7261624111596,9053.27383758884,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,258.0,852730.1187499999,5000.0,0.0,0.6316916488222698,0.3683083511777302
2024-01-27 17:15:00,520.907,656.75,608.125,7.812774,2.95,1.0,0.0,376.3388542906016,0.0,462.23247820063335,8591.041359388208,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,214.25,852515.8687499999,5000.0,0.0,0.6737723639132089,0.326227636086791
2024-01-27 17:30:00,532.769,692.25,608.1,7.812774,2.95,1.0,0.0,376.3388542906016,0.0,474.7451097795806,8116.2962496086275,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,249.75,852266.1187499999,5000.0,0.0,0.6392199349945829,0.3607800650054171
2024-01-27 17:45:00,591.574,691.5,608.1,7.812774,2.95,1.0,0.0,376.3388542906016,0.0,536.6451097795806,7579.651139829047,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,249.0,852017.1187499999,5000.0,0.0,0.6399132321041214,0.3600867678958785
2024-01-27 18:00:00,574.655,688.5,598.075,8.489286,2.95,1.0,0.0,376.3388542906016,0.0,529.3882676743174,7050.26287215473,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,246.0,851771.1187499999,5000.0,0.0,0.6427015250544662,0.3572984749455338
2024-01-27 18:15:00,599.302,691.25,598.0,8.489286,2.95,1.0,0.0,376.3388542906016,0.0,555.4114255690544,6494.851446585675,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,248.75,851522.3687499999,5000.0,0.0,0.6401446654611211,0.35985533453887886
2024-01-27 18:30:00,619.734,737.0,597.925,8.489286,2.95,1.0,0.0,376.3388542906016,0.0,576.9977413585282,5917.853705227147,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,294.5,851227.8687499999,5000.0,0.0,0.6004070556309362,0.3995929443690638
2024-01-27 18:45:00,628.085,726.0,597.925,8.489286,2.95,1.0,0.0,376.3388542906016,0.0,585.7882676743176,5332.065437552829,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,283.5,850944.3687499999,5000.0,0.0,0.609504132231405,0.390495867768595
2024-01-27 19:00:00,605.458,770.5,608.05,8.2045872,2.95,1.0,0.0,376.3388542906016,0.0,551.3124782006333,4780.752959352196,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,328.0,850616.3687499999,5000.0,0.0,0.5743024010382868,0.42569759896171316
2024-01-27 19:15:00,575.751,733.75,588.1,8.2045872,2.95,1.0,0.0,376.3388542906016,0.0,541.0419518848438,4239.711007467352,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,291.25,850325.1187499999,5000.0,0.0,0.6030664395229983,0.3969335604770017
2024-01-27 19:30:00,610.279,857.0,608.1,8.2045872,2.95,1.0,0.0,376.3388542906016,0.0,556.3345834637912,3683.3764240035607,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,414.5,849910.6187499999,5000.0,0.0,0.5163360560093349,0.4836639439906651
2024-01-27 19:45:00,575.089,786.0,598.1,8.2045872,2.95,1.0,0.0,376.3388542906016,0.0,529.818793990107,3153.5576300134535,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,343.5,849567.1187499999,5000.0,0.0,0.5629770992366412,0.43702290076335876
2024-01-27 20:00:00,559.964,749.5,598.1,7.7864652,2.95,1.0,0.0,376.3388542906016,0.0,513.897741358528,2639.6598886549255,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,307.0,849260.1187499999,5000.0,0.0,0.590393595730487,0.409606404269513
2024-01-27 20:15:00,548.242,704.25,578.1,7.7864652,2.95,1.0,0.0,376.3388542906016,0.0,522.6114255690543,2117.048463085871,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,261.75,848998.3687499999,5000.0,0.0,0.6283280085197018,0.37167199148029817
2024-01-27 20:30:00,544.509,723.75,588.1,7.7864652,2.95,1.0,0.0,376.3388542906016,0.0,508.15563609537014,1608.892826990501,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,281.25,848717.1187499999,5000.0,0.0,0.6113989637305699,0.38860103626943004
2024-01-27 20:45:00,541.677,759.75,608.125,7.7864652,2.95,1.0,0.0,376.3388542906016,0.0,484.09563609537014,1124.7971908951308,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,317.25,848399.8687499999,5000.0,0.0,0.5824284304047384,0.4175715695952616
2024-01-27 21:00:00,513.466,775.75,588.1,7.3721016,2.95,1.0,75.36599999999999,0.0,0.0,0.0,1124.7971908951308,513.466,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,333.25,848066.6187499999,5000.0,0.0,0.5704157267160812,0.4295842732839188
2024-01-27 21:15:00,523.165,746.75,578.1,7.3721016,2.95,1.0,0.0,367.9653313503743,0.0,487.4003487898676,637.3968421052632,523.165,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,304.25,847762.3687499999,5000.0,0.0,0.5925677937730164,0.4074322062269836
2024-01-27 21:30:00,571.967,729.75,588.025,7.3721016,2.95,1.0,133.942,0.0,0.0,0.0,637.3968421052632,571.967,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,287.25,847475.1187499999,5000.0,0.0,0.6063720452209661,0.3936279547790339
2024-01-27 21:45:00,578.452,730.5,597.925,7.3721016,2.95,1.0,376.3388542906016,376.3388542906016,0.0,137.3968421052632,500.0,578.452,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,288.0,847187.1187499999,5000.0,0.0,0.6057494866529775,0.3942505133470226
2024-01-27 22:00:00,506.301,632.5,477.95,7.2377388,2.95,1.0,178.351,0.0,0.0,0.0,500.0,477.95,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,190.0,846997.1187499999,5000.0,0.0,0.6996047430830039,0.30039525691699603
2024-01-27 22:15:00,502.351,606.25,468.025,7.2377388,2.95,1.0,184.32600000000002,0.0,0.0,0.0,500.0,468.025,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,163.75,846833.3687499999,5000.0,0.0,0.7298969072164948,0.27010309278350514
2024-01-27 22:30:00,520.053,576.0,448.1,7.2377388,2.95,1.0,376.3388542906016,154.38585429060163,0.0,0.0,500.0,448.1,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,133.5,846699.8687499999,5000.0,0.0,0.7682291666666666,0.23177083333333334
2024-01-27 22:45:00,561.658,530.5,468.125,7.2377388,2.95,1.0,243.53300000000002,0.0,0.0,0.0,500.0,468.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,88.0,846611.8687499999,5000.0,0.0,0.8341187558906692,0.16588124410933083
2024-01-27 23:00:00,503.424,591.5,438.125,6.9633756,2.95,1.0,215.29899999999998,0.0,0.0,0.0,500.0,438.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,149.0,846462.8687499999,5000.0,0.0,0.7480980557903635,0.2519019442096365
2024-01-27 23:15:00,553.881,647.5,468.1,6.9633756,2.95,1.0,235.78099999999995,0.0,0.0,0.0,500.0,468.1,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,205.0,846257.8687499999,5000.0,0.0,0.6833976833976834,0.3166023166023166
2024-01-27 23:30:00,524.429,730.25,458.125,6.9633756,2.95,1.0,376.3388542906016,160.03485429060163,0.0,0.0,500.0,458.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,287.75,845970.1187499999,5000.0,0.0,0.6059568640876413,0.3940431359123588
2024-01-27 23:45:00,480.325,673.5,458.1,6.9633756,2.95,1.0,172.22499999999997,0.0,0.0,0.0,500.0,458.1,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,231.0,845739.1187499999,5000.0,0.0,0.6570155902004454,0.3429844097995546
2024-01-28 00:00:00,493.019,686.75,458.1,6.8882076,2.95,1.0,184.91899999999998,0.0,0.0,0.0,500.0,458.1,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,244.25,845494.8687499999,5000.0,0.0,0.6443392792136876,0.35566072078631233
2024-01-28 00:15:00,544.889,646.0,448.1,6.8882076,2.95,1.0,246.789,0.0,0.0,0.0,500.0,448.1,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,203.5,845291.3687499999,5000.0,0.0,0.684984520123839,0.31501547987616096
2024-01-28 00:30:00,517.141,686.25,438.125,6.8882076,2.95,1.0,229.01599999999996,0.0,0.0,0.0,500.0,438.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,243.75,845047.6187499999,5000.0,0.0,0.644808743169399,0.3551912568306011
2024-01-28 00:45:00,519.849,635.0,448.1,6.8882076,2.95,1.0,221.74900000000002,0.0,0.0,0.0,500.0,448.1,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,192.5,844855.1187499999,5000.0,0.0,0.6968503937007874,0.3031496062992126
2024-01-28 01:00:00,498.646,605.0,458.125,6.4869984,2.95,1.0,190.52100000000002,0.0,0.0,0.0,500.0,458.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,162.5,844692.6187499999,5000.0,0.0,0.731404958677686,0.26859504132231404
2024-01-28 01:15:00,506.071,613.75,438.125,6.4869984,2.95,1.0,217.94600000000003,0.0,0.0,0.0,500.0,438.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,171.25,844521.3687499999,5000.0,0.0,0.7209775967413442,0.2790224032586558
2024-01-28 01:30:00,546.302,625.75,458.0,6.4869984,2.95,1.0,238.30200000000002,0.0,0.0,0.0,500.0,458.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,183.25,844338.1187499999,5000.0,0.0,0.7071514182980424,0.29284858170195766
2024-01-28 01:45:00,598.58,644.25,457.95,6.4869984,2.95,1.0,290.63000000000005,0.0,0.0,0.0,500.0,457.95,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,201.75,844136.3687499999,5000.0,0.0,0.6868451688009313,0.3131548311990687
2024-01-28 02:00:00,536.43,625.0,437.925,6.2304876,2.95,1.0,376.3388542906016,0.0,127.83385429060166,0.0,621.4421615760716,437.925,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,182.5,843953.8687499999,5000.0,0.0,0.708,0.292
2024-01-28 02:15:00,550.563,682.0,448.1,6.2304876,2.95,1.0,376.3388542906016,0.0,123.87585429060164,0.0,739.1242231521431,448.1,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,239.5,843714.3687499999,5000.0,0.0,0.6488269794721407,0.35117302052785926
2024-01-28 02:30:00,635.32,660.5,448.125,6.2304876,2.95,1.0,376.3388542906016,0.0,39.14385429060155,0.0,776.3108847282147,448.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,218.0,843496.3687499999,5000.0,0.0,0.6699470098410295,0.3300529901589705
2024-01-28 02:45:00,627.844,681.0,448.1,6.2304876,2.95,1.0,376.3388542906016,0.0,46.594854290601575,0.0,820.5759963042862,448.1,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,238.5,843257.8687499999,5000.0,0.0,0.6497797356828194,0.3502202643171806
2024-01-28 03:00:00,561.789,652.5,438.1,5.9345136,2.95,1.0,376.3388542906016,0.0,102.64985429060164,0.0,918.0933578803576,438.1,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,210.0,843047.8687499999,5000.0,0.0,0.6781609195402298,0.3218390804597701
2024-01-28 03:15:00,523.529,749.75,448.125,5.9345136,2.95,1.0,376.3388542906016,0.0,150.9348542906016,0.0,1061.481469456429,448.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,307.25,842740.6187499999,5000.0,0.0,0.5901967322440813,0.40980326775591863
2024-01-28 03:30:00,510.937,712.75,458.125,5.9345136,2.95,1.0,376.3388542906016,0.0,173.5268542906016,0.0,1226.3319810325006,458.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,270.25,842470.3687499999,5000.0,0.0,0.620834794808839,0.379165205191161
2024-01-28 03:45:00,460.981,765.25,448.125,5.9345136,2.95,1.0,376.3388542906016,0.0,213.4828542906016,0.0,1429.1406926085722,448.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,322.75,842147.6187499999,5000.0,0.0,0.5782424044429925,0.42175759555700754
2024-01-28 04:00:00,453.803,760.5,468.1,5.8180032,2.95,1.0,376.3388542906016,0.0,240.63585429060163,0.0,1657.7447541846436,453.803,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,318.0,841829.6187499999,5000.0,0.0,0.5818540433925049,0.4181459566074951
2024-01-28 04:15:00,451.215,676.5,468.125,5.8180032,2.95,1.0,376.3388542906016,0.0,243.24885429060163,0.0,1888.831165760715,451.215,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,234.0,841595.6187499999,5000.0,0.0,0.6541019955654102,0.3458980044345898
2024-01-28 04:30:00,431.937,705.25,468.1,5.8180032,2.95,1.0,376.3388542906016,0.0,262.5018542906016,0.0,2138.2079273367867,431.937,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,262.75,841332.8687499999,5000.0,0.0,0.6274370790499822,0.37256292095001775
2024-01-28 04:45:00,410.22,751.75,478.125,5.8180032,2.95,1.0,376.3388542906016,0.0,294.2438542906016,0.0,2417.7395889128584,410.22,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,309.25,841023.6187499999,5000.0,0.0,0.5886265380778184,0.41137346192218155
2024-01-28 05:00:00,395.932,837.75,468.125,5.7343788,2.95,1.0,376.3388542906016,0.0,298.5318542906016,0.0,2701.3448504889298,395.932,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,395.25,840628.3687499999,5000.0,0.0,0.5282005371530887,0.4717994628469114
2024-01-28 05:15:00,398.972,834.0,468.125,5.7343788,2.95,1.0,376.3388542906016,0.0,295.4918542906016,0.0,2982.062112065001,398.972,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,391.5,840236.8687499999,5000.0,0.0,0.5305755395683454,0.4694244604316547
2024-01-28 05:30:00,382.217,788.0,468.1,5.7343788,2.95,1.0,376.3388542906016,0.0,312.22185429060164,0.0,3278.672873641073,382.217,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,345.5,839891.3687499999,5000.0,0.0,0.5615482233502538,0.4384517766497462
2024-01-28 05:45:00,385.16,781.5,458.125,5.7343788,2.95,1.0,376.3388542906016,0.0,299.3038542906016,0.0,3563.0115352171442,385.16,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,339.0,839552.3687499999,5000.0,0.0,0.5662188099808061,0.43378119001919385
2024-01-28 06:00:00,416.744,1005.75,468.125,6.0679368,2.95,1.0,376.3388542906016,0.0,277.7198542906016,0.0,3826.8453967932155,416.744,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,563.25,838989.1187499999,5000.0,0.0,0.4399701715137957,0.5600298284862043
2024-01-28 06:15:00,442.337,947.5,468.1,6.0679368,2.95,1.0,376.3388542906016,0.0,252.10185429060164,0.0,4066.342158369287,442.337,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,505.0,838484.1187499999,5000.0,0.0,0.46701846965699206,0.5329815303430079
2024-01-28 06:30:00,441.148,989.25,458.125,6.0679368,2.95,1.0,376.3388542906016,0.0,243.31585429060158,0.0,4297.492219945359,441.148,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,546.75,837937.3687499999,5000.0,0.0,0.4473085670962851,0.5526914329037149
2024-01-28 06:45:00,451.442,1016.25,468.1,6.0679368,2.95,1.0,376.3388542906016,0.0,242.99685429060162,0.0,4528.3392315214305,451.442,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,573.75,837363.6187499999,5000.0,0.0,0.4354243542435424,0.5645756457564576
2024-01-28 07:00:00,456.025,997.25,478.125,6.4672668,2.95,1.0,127.9,0.0,0.0,0.0,4528.3392315214305,456.025,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,554.75,836808.8687499999,5000.0,0.0,0.44372023063424415,0.5562797693657558
2024-01-28 07:15:00,445.297,877.0,468.1,6.4672668,2.95,1.0,127.197,0.0,0.0,0.0,4528.3392315214305,445.297,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,434.5,836374.3687499999,5000.0,0.0,0.5045610034207526,0.49543899657924745
2024-01-28 07:30:00,452.396,965.75,467.95,6.4672668,2.95,1.0,134.44600000000003,0.0,0.0,0.0,4528.3392315214305,452.396,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,523.25,835851.1187499999,5000.0,0.0,0.45819311415997926,0.5418068858400207
