DateTime,load_kWh,heatdemand_kWhth,production_kWh,spot price [Rp/kWh],cop_monthly,battery_installed,grid_import_kWh,grid_export_kWh,battery_charge_kWh,battery_discharge_kWh,battery_soc_kWh,prod_for_local_demand_kWh,woodchip_boiler_heat_kWhth,heatpump_heat_kWhth,heatpump_elec_kWh,heatpump_on,heatpump_nominal_kWhth,Q_HP_kWhth,E_elec_HP_kWh,ptes_charge_kWhth,ptes_discharge_kWhth,ptes_soc_kWhth,ptes_volume_m3,woodchip_heat_supply_share,heatpump_heat_supply_share,ptes_discharge_supply_share
2024-01-28 07:45:00,432.713,908.75,447.95,6.4672668,2.95,1.0,134.76300000000003,0.0,0.0,0.0,4528.3392315214305,432.713,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,466.25,835384.8687499999,5000.0,0.0,0.48693259972489683,0.5130674002751031
2024-01-28 08:00:00,469.161,923.5,468.025,6.2398836,2.95,1.0,376.3388542906016,0.0,225.20285429060158,0.0,4742.281943097502,468.025,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,481.0,834903.8687499999,5000.0,0.0,0.47915538711423933,0.5208446128857607
2024-01-28 08:15:00,467.543,943.75,458.1,6.2398836,2.95,1.0,376.3388542906016,0.0,216.89585429060162,0.0,4948.333004673574,458.1,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,501.25,834402.6187499999,5000.0,0.0,0.4688741721854305,0.5311258278145695
2024-01-28 08:30:00,489.193,912.25,468.125,6.2398836,2.95,1.0,376.3388542906016,0.0,205.27085429060162,0.0,5143.340316249645,468.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,469.75,833932.8687499999,5000.0,0.0,0.4850644012058098,0.5149355987941902
2024-01-28 08:45:00,507.06,998.75,468.125,6.2398836,2.95,1.0,376.3388542906016,0.0,187.4038542906016,0.0,5321.373977825717,468.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,556.25,833376.6187499999,5000.0,0.0,0.4430538172715895,0.5569461827284106
2024-01-28 09:00:00,487.94,965.5,448.1,6.0453864,2.95,1.0,376.3388542906016,0.0,186.49885429060163,0.0,5498.547889401789,448.1,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,523.0,832853.6187499999,5000.0,0.0,0.4583117555670637,0.5416882444329363
2024-01-28 09:15:00,504.126,967.5,468.125,6.0453864,2.95,1.0,376.3388542906016,0.0,190.33785429060163,0.0,5679.36885097786,468.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,525.0,832328.6187499999,5000.0,0.0,0.4573643410852713,0.5426356589147286
2024-01-28 09:30:00,484.451,874.5,458.125,6.0453864,2.95,1.0,376.3388542906016,0.0,200.01285429060158,0.0,5869.381062553932,458.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,432.0,831896.6187499999,5000.0,0.0,0.5060034305317325,0.4939965694682676
2024-01-28 09:45:00,465.481,909.25,468.125,6.0453864,2.95,1.0,376.3388542906016,0.0,228.9828542906016,0.0,6086.914774130003,465.481,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,466.75,831429.8687499999,5000.0,0.0,0.4866648336541105,0.5133351663458895
2024-01-28 10:00:00,461.775,854.5,458.1,5.6385396,2.95,1.0,376.3388542906016,0.0,222.66385429060165,0.0,6298.445435706075,458.1,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,412.0,831017.8687499999,5000.0,0.0,0.5178466939730837,0.4821533060269163
2024-01-28 10:15:00,462.754,755.75,438.125,5.6385396,2.95,1.0,376.3388542906016,0.0,201.70985429060158,0.0,6490.069797282146,438.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,313.25,830704.6187499999,5000.0,0.0,0.5855110817069137,0.4144889182930863
2024-01-28 10:30:00,484.275,753.5,448.125,5.6385396,2.95,1.0,376.3388542906016,0.0,190.18885429060163,0.0,6670.749208858218,448.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,311.0,830393.6187499999,5000.0,0.0,0.5872594558725945,0.41274054412740546
2024-01-28 10:45:00,485.134,787.5,458.125,5.6385396,2.95,1.0,376.3388542906016,0.0,199.3298542906016,0.0,6860.112570434289,458.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,345.0,830048.6187499999,5000.0,0.0,0.5619047619047619,0.4380952380952381
2024-01-28 11:00:00,468.273,766.75,448.125,5.0775984,2.95,1.0,376.3388542906016,0.0,206.19085429060158,0.0,7055.993882010361,448.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,324.25,829724.3687499999,5000.0,0.0,0.5771111835670036,0.4228888164329964
2024-01-28 11:15:00,468.054,750.25,348.125,5.0775984,2.95,1.0,376.3388542906016,0.0,106.40985429060163,0.0,7157.083243586432,348.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,307.75,829416.6187499999,5000.0,0.0,0.5898033988670444,0.4101966011329557
2024-01-28 11:30:00,443.425,635.75,298.125,5.0775984,2.95,1.0,376.3388542906016,0.0,81.03885429060159,0.0,7234.070155162503,298.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,193.25,829223.3687499999,5000.0,0.0,0.6960283130161227,0.30397168698387733
2024-01-28 11:45:00,478.939,711.25,318.125,5.0775984,2.95,1.0,376.3388542906016,0.0,65.52485429060158,0.0,7296.318766738575,318.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,268.75,828954.6187499999,5000.0,0.0,0.6221441124780316,0.37785588752196836
2024-01-28 12:00:00,419.953,710.5,298.125,4.683906,2.95,1.0,376.3388542906016,0.0,104.51085429060163,0.0,7395.604078314646,298.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,268.0,828686.6187499999,5000.0,0.0,0.6228008444757214,0.3771991555242787
2024-01-28 12:15:00,451.894,698.5,318.15,4.683906,2.95,1.0,376.3388542906016,0.0,92.59485429060157,0.0,7483.569189890718,318.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,256.0,828430.6187499999,5000.0,0.0,0.6335003579098067,0.36649964209019326
2024-01-28 12:30:00,436.662,699.25,318.125,4.683906,2.95,1.0,376.3388542906016,0.0,107.80185429060163,0.0,7585.980952380953,318.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,256.75,828173.8687499999,5000.0,0.0,0.6328208795137648,0.36717912048623524
2024-01-28 12:45:00,426.545,670.0,318.15,4.683906,2.95,1.0,376.3388542906016,0.0,117.94385429060156,0.0,7698.027613042861,318.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,227.5,827946.3687499999,5000.0,0.0,0.6604477611940298,0.33955223880597013
2024-01-28 13:00:00,420.097,654.5,318.125,3.462426,2.95,1.0,376.3388542906016,0.0,124.36685429060162,0.0,7816.176124618933,318.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,212.0,827734.3687499999,5000.0,0.0,0.6760886172650878,0.32391138273491216
2024-01-28 13:15:00,405.868,707.0,308.125,3.462426,2.95,1.0,376.3388542906016,0.0,128.5958542906016,0.0,7938.342186195004,308.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,264.5,827469.8687499999,5000.0,0.0,0.6258840169731259,0.3741159830268741
2024-01-28 13:30:00,439.17,624.5,318.15,3.462426,2.95,1.0,376.3388542906016,0.0,105.31885429060156,0.0,8038.395097771076,318.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,182.0,827287.8687499999,5000.0,0.0,0.7085668534827863,0.29143314651721375
2024-01-28 13:45:00,426.991,646.25,308.125,3.462426,2.95,1.0,376.3388542906016,0.0,107.47285429060162,0.0,8140.4943093471475,308.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,203.75,827084.1187499999,5000.0,0.0,0.6847195357833655,0.3152804642166344
2024-01-28 14:00:00,401.858,636.75,318.125,4.021488,2.95,1.0,376.3388542906016,0.0,142.6058542906016,0.0,8275.96987092322,318.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,194.25,826889.8687499999,5000.0,0.0,0.6949352179034158,0.3050647820965842
2024-01-28 14:15:00,390.612,646.75,318.125,4.021488,2.95,1.0,376.3388542906016,0.0,153.85185429060158,0.0,8422.12913249929,318.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,204.25,826685.6187499999,5000.0,0.0,0.6841901816776189,0.31580981832238114
2024-01-28 14:30:00,391.371,623.0,328.15,4.021488,2.95,1.0,376.3388542906016,0.0,163.1178542906016,0.0,8577.091094075362,328.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,180.5,826505.1187499999,5000.0,0.0,0.7102728731942215,0.2897271268057785
2024-01-28 14:45:00,371.226,649.25,318.125,4.021488,2.95,1.0,376.3388542906016,0.0,173.2378542906016,0.0,8741.667055651433,318.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,206.75,826298.3687499999,5000.0,0.0,0.6815556411243743,0.3184443588756257
2024-01-28 15:00:00,387.81,666.75,308.15,4.961088,2.95,1.0,376.3388542906016,0.0,146.67885429060158,0.0,8881.011967227505,308.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,224.25,826074.1187499999,5000.0,0.0,0.6636670416197975,0.3363329583802025
2024-01-28 15:15:00,397.207,660.0,308.125,4.961088,2.95,1.0,376.3388542906016,0.0,137.2568542906016,0.0,9011.405978803577,308.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,217.5,825856.6187499999,5000.0,0.0,0.6704545454545454,0.32954545454545453
2024-01-28 15:30:00,449.058,772.0,438.15,4.961088,2.95,1.0,376.3388542906016,0.0,215.4308542906016,0.0,9216.065290379649,438.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,329.5,825527.1187499999,5000.0,0.0,0.5731865284974094,0.4268134715025907
2024-01-28 15:45:00,432.259,753.25,458.1,4.961088,2.95,1.0,376.3388542906016,0.0,252.1798542906016,0.0,9455.636151955721,432.259,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,310.75,825216.3687499999,5000.0,0.0,0.587454364420843,0.41254563557915697
2024-01-28 16:00:00,462.973,758.0,498.125,6.2445816,2.95,1.0,376.3388542906016,261.4908542906016,0.0,0.0,9455.636151955721,462.973,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,315.5,824900.8687499999,5000.0,0.0,0.5837730870712401,0.4162269129287599
2024-01-28 16:15:00,481.121,841.0,578.125,6.2445816,2.95,1.0,99.6947874150302,0.0,46.698787415030225,0.0,9500.0,481.121,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,398.5,824502.3687499999,5000.0,0.0,0.5261593341260404,0.47384066587395957
2024-01-28 16:30:00,489.896,784.5,598.1,6.2445816,2.95,1.0,376.3388542906016,334.5428542906016,0.0,0.0,9500.0,489.896,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,342.0,824160.3687499999,5000.0,0.0,0.5640535372848948,0.4359464627151052
2024-01-28 16:45:00,516.782,798.0,598.125,6.2445816,2.95,1.0,68.65700000000004,0.0,0.0,0.0,9500.0,516.782,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,355.5,823804.8687499999,5000.0,0.0,0.5545112781954887,0.44548872180451127
2024-01-28 17:00:00,527.168,814.75,598.125,7.2640476,2.95,1.0,79.043,0.0,0.0,0.0,9500.0,527.168,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,372.25,823432.6187499999,5000.0,0.0,0.5431113838600797,0.4568886161399202
2024-01-28 17:15:00,523.871,792.75,578.1,7.2640476,2.95,1.0,95.77099999999996,0.0,0.0,0.0,9500.0,523.871,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,350.25,823082.3687499999,5000.0,0.0,0.5581835383159887,0.44181646168401134
2024-01-28 17:30:00,523.184,781.25,568.1,7.2640476,2.95,1.0,105.08399999999995,0.0,0.0,0.0,9500.0,523.184,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,338.75,822743.6187499999,5000.0,0.0,0.5664,0.4336
2024-01-28 17:45:00,567.954,781.75,577.975,7.2640476,2.95,1.0,376.3388542906016,236.35985429060167,0.0,0.0,9500.0,567.954,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,339.25,822404.3687499999,5000.0,0.0,0.5660377358490566,0.4339622641509434
2024-01-28 18:00:00,589.744,855.25,587.925,7.5243168,2.95,1.0,91.36983756830125,376.3388542906016,0.0,459.7768597076847,9040.223140292315,587.925,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,412.75,821991.6187499999,5000.0,0.0,0.5173925752703887,0.4826074247296112
2024-01-28 18:15:00,592.036,804.75,577.95,7.5243168,2.95,1.0,376.3388542906016,376.3388542906016,0.0,172.7221052631578,8867.501035029158,577.95,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,362.25,821629.3687499999,5000.0,0.0,0.5498602050326188,0.45013979496738116
2024-01-28 18:30:00,618.345,780.75,588.075,7.5243168,2.95,1.0,0.0,376.3388542906016,0.0,585.9040571480017,8281.596977881156,588.075,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,338.25,821291.1187499999,5000.0,0.0,0.5667627281460135,0.4332372718539865
2024-01-28 18:45:00,603.605,835.5,578.1,7.5243168,2.95,1.0,0.0,376.3388542906016,0.0,580.8882676743175,7700.708710206839,578.1,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,393.0,820898.1187499999,5000.0,0.0,0.5296229802513465,0.4703770197486535
2024-01-28 19:00:00,583.234,927.0,578.1,7.3880748,2.95,1.0,155.13400000000001,0.0,0.0,0.0,7700.708710206839,578.1,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,484.5,820413.6187499999,5000.0,0.0,0.4773462783171521,0.5226537216828478
2024-01-28 19:15:00,562.563,840.25,588.1,7.3880748,2.95,1.0,124.46299999999997,0.0,0.0,0.0,7700.708710206839,562.563,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,397.75,820015.8687499999,5000.0,0.0,0.5266289794703957,0.4733710205296043
2024-01-28 19:30:00,554.632,869.25,578.1,7.3880748,2.95,1.0,126.53199999999993,0.0,0.0,0.0,7700.708710206839,554.632,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,426.75,819589.1187499999,5000.0,0.0,0.5090595340811044,0.4909404659188956
2024-01-28 19:45:00,572.844,889.5,578.1,7.3880748,2.95,1.0,376.3388542906016,231.59485429060157,0.0,0.0,7700.708710206839,572.844,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,447.0,819142.1187499999,5000.0,0.0,0.4974704890387858,0.5025295109612141
2024-01-28 20:00:00,549.395,876.25,578.1,7.1916984,2.95,1.0,121.29499999999996,0.0,0.0,0.0,7700.708710206839,549.395,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,433.75,818708.3687499999,5000.0,0.0,0.5049928673323824,0.4950071326676177
2024-01-28 20:15:00,513.382,836.5,558.1,7.1916984,2.95,1.0,105.28199999999993,0.0,0.0,0.0,7700.708710206839,513.382,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,394.0,818314.3687499999,5000.0,0.0,0.5289898386132695,0.4710101613867304
2024-01-28 20:30:00,538.972,858.0,578.1,7.1916984,2.95,1.0,110.87199999999996,0.0,0.0,0.0,7700.708710206839,538.972,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,415.5,817898.8687499999,5000.0,0.0,0.5157342657342657,0.48426573426573427
2024-01-28 20:45:00,498.722,818.75,568.125,7.1916984,2.95,1.0,376.3388542906016,295.7418542906016,0.0,0.0,7700.708710206839,498.722,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,376.25,817522.6187499999,5000.0,0.0,0.5404580152671755,0.4595419847328244
2024-01-28 21:00:00,454.041,807.5,548.1,6.9567984,2.95,1.0,55.940999999999974,0.0,0.0,0.0,7700.708710206839,454.041,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,365.0,817157.6187499999,5000.0,0.0,0.5479876160990712,0.4520123839009288
2024-01-28 21:15:00,524.677,778.75,578.125,6.9567984,2.95,1.0,96.55200000000002,0.0,0.0,0.0,7700.708710206839,524.677,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,336.25,816821.3687499999,5000.0,0.0,0.5682182985553772,0.4317817014446228
2024-01-28 21:30:00,511.038,713.5,558.1,6.9567984,2.95,1.0,102.93799999999999,0.0,0.0,0.0,7700.708710206839,511.038,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,271.0,816550.3687499999,5000.0,0.0,0.6201822004204625,0.3798177995795375
2024-01-28 21:45:00,520.417,734.5,578.125,6.9567984,2.95,1.0,376.3388542906016,284.0468542906016,0.0,0.0,7700.708710206839,520.417,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,292.0,816258.3687499999,5000.0,0.0,0.6024506466984343,0.3975493533015657
2024-01-28 22:00:00,465.709,709.5,448.1,6.7961268,2.95,1.0,167.60899999999998,0.0,0.0,0.0,7700.708710206839,448.1,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,267.0,815991.3687499999,5000.0,0.0,0.6236786469344608,0.3763213530655391
2024-01-28 22:15:00,482.626,690.0,447.95,6.7961268,2.95,1.0,376.3388542906016,191.66285429060162,0.0,0.0,7700.708710206839,447.95,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,247.5,815743.8687499999,5000.0,0.0,0.6413043478260869,0.358695652173913
2024-01-28 22:30:00,483.034,677.0,347.95,6.7961268,2.95,1.0,285.084,0.0,0.0,0.0,7700.708710206839,347.95,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,234.5,815509.3687499999,5000.0,0.0,0.6536189069423929,0.3463810930576071
2024-01-28 22:45:00,503.66,634.25,328.025,6.7961268,2.95,1.0,325.63500000000005,0.0,0.0,0.0,7700.708710206839,328.025,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,191.75,815317.6187499999,5000.0,0.0,0.6976744186046512,0.3023255813953488
2024-01-28 23:00:00,482.182,567.0,308.125,6.5988108,2.95,1.0,376.3388542906016,0.0,52.281854290601586,0.0,7750.376471782911,308.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,124.5,815193.1187499999,5000.0,0.0,0.7804232804232805,0.21957671957671956
2024-01-28 23:15:00,523.202,640.75,338.125,6.5988108,2.95,1.0,376.3388542906016,0.0,41.261854290601605,0.0,7789.575233358983,338.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,198.25,814994.8687499999,5000.0,0.0,0.6905969566913773,0.3094030433086227
2024-01-28 23:30:00,475.077,597.25,318.15,6.5988108,2.95,1.0,376.3388542906016,0.0,69.41185429060158,0.0,7855.516494935054,318.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,154.75,814840.1187499999,5000.0,0.0,0.740895772289661,0.25910422771033903
2024-01-28 23:45:00,462.941,617.75,338.125,6.5988108,2.95,1.0,376.3388542906016,0.0,101.52285429060163,0.0,7951.9632065111255,338.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,175.25,814664.8687499999,5000.0,0.0,0.7163091865641441,0.28369081343585595
2024-01-29 00:00:00,466.468,655.25,328.125,6.1459959,2.95,1.0,376.3388542906016,0.0,87.99585429060159,0.0,8035.559268087197,328.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,212.75,814452.1187499999,5000.0,0.0,0.6753147653567341,0.32468523464326593
2024-01-29 00:15:00,521.522,617.75,328.15,6.1459959,2.95,1.0,376.3388542906016,0.0,32.96685429060153,0.0,8066.8777796632685,328.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,175.25,814276.8687499999,5000.0,0.0,0.7163091865641441,0.28369081343585595
2024-01-29 00:30:00,502.548,646.25,298.15,6.1459959,2.95,1.0,376.3388542906016,0.0,21.940854290601578,0.0,8087.72159123934,298.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,203.75,814073.1187499999,5000.0,0.0,0.6847195357833655,0.3152804642166344
2024-01-29 00:45:00,541.348,675.0,318.125,6.1459959,2.95,1.0,376.3388542906016,0.0,3.1158542906016464,0.0,8090.681652815412,318.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,232.5,813840.6187499999,5000.0,0.0,0.6555555555555556,0.34444444444444444
2024-01-29 01:00:00,507.806,648.75,308.15,5.6528967,2.95,1.0,376.3388542906016,0.0,26.682854290601597,0.0,8116.030364391484,308.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,206.25,813634.3687499999,5000.0,0.0,0.6820809248554913,0.3179190751445087
2024-01-29 01:15:00,502.589,706.0,308.15,5.6528967,2.95,1.0,376.3388542906016,0.0,31.89985429060158,0.0,8146.335225967556,308.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,263.5,813370.8687499999,5000.0,0.0,0.626770538243626,0.37322946175637395
2024-01-29 01:30:00,515.326,790.75,318.15,5.6528967,2.95,1.0,376.3388542906016,0.0,29.162854290601558,0.0,8174.039937543627,318.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,348.25,813022.6187499999,5000.0,0.0,0.5595953208978818,0.4404046791021182
2024-01-29 01:45:00,535.225,751.5,318.15,5.6528967,2.95,1.0,376.3388542906016,0.0,9.263854290601557,0.0,8182.840599119699,318.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,309.0,812713.6187499999,5000.0,0.0,0.5888223552894212,0.4111776447105788
2024-01-29 02:00:00,507.692,666.75,318.125,4.7993121,2.95,1.0,376.3388542906016,0.0,36.771854290601595,0.0,8217.77386069577,318.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,224.25,812489.3687499999,5000.0,0.0,0.6636670416197975,0.3363329583802025
2024-01-29 02:15:00,520.231,700.5,308.15,4.7993121,2.95,1.0,376.3388542906016,0.0,14.257854290601585,0.0,8231.318822271842,308.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,258.0,812231.3687499999,5000.0,0.0,0.6316916488222698,0.3683083511777302
2024-01-29 02:30:00,628.034,748.75,308.15,4.7993121,2.95,1.0,376.3388542906016,0.0,0.0,98.46857443094571,8132.850247840896,308.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,306.25,811925.1187499999,5000.0,0.0,0.5909849749582637,0.4090150250417362
2024-01-29 02:45:00,612.149,774.25,308.15,4.7993121,2.95,1.0,376.3388542906016,0.0,0.0,81.74752179936677,8051.102726041529,308.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,331.75,811593.3687499999,5000.0,0.0,0.5715208266063933,0.4284791733936067
2024-01-29 03:00:00,537.561,792.5,298.15,5.1336483,2.95,1.0,376.3388542906016,0.0,0.0,13.760153378314165,8037.342572663215,298.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,350.0,811243.3687499999,5000.0,0.0,0.5583596214511041,0.4416403785488959
2024-01-29 03:15:00,493.869,727.25,318.15,5.1336483,2.95,1.0,376.3388542906016,0.0,50.61985429060155,0.0,8085.431434239286,318.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,284.75,810958.6187499999,5000.0,0.0,0.6084565142660708,0.39154348573392916
2024-01-29 03:30:00,483.339,741.0,308.125,5.1336483,2.95,1.0,376.3388542906016,0.0,51.124854290601604,0.0,8134.000045815358,308.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,298.5,810660.1187499999,5000.0,0.0,0.597165991902834,0.402834008097166
2024-01-29 03:45:00,497.483,792.0,298.15,5.1336483,2.95,1.0,376.3388542906016,0.0,27.005854290601576,0.0,8159.65560739143,298.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,349.5,810310.6187499999,5000.0,0.0,0.5587121212121212,0.4412878787878788
2024-01-29 04:00:00,500.171,758.25,338.125,5.1317805,2.95,1.0,376.3388542906016,0.0,64.29285429060161,0.0,8220.733818967501,338.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,315.75,809994.8687499999,5000.0,0.0,0.5835806132542037,0.41641938674579626
2024-01-29 04:15:00,466.036,683.25,348.15,5.1317805,2.95,1.0,376.3388542906016,0.0,108.45285429060158,0.0,8323.764030543573,348.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,240.75,809754.1187499999,5000.0,0.0,0.6476399560922064,0.35236004390779363
2024-01-29 04:30:00,450.427,788.25,368.125,5.1317805,2.95,1.0,376.3388542906016,0.0,144.03685429060158,0.0,8460.599042119644,368.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,345.75,809408.3687499999,5000.0,0.0,0.5613701236917221,0.4386298763082778
2024-01-29 04:45:00,399.064,764.25,408.125,5.1317805,2.95,1.0,376.3388542906016,0.0,235.39985429060158,0.0,8684.228903695715,399.064,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,321.75,809086.6187499999,5000.0,0.0,0.5789990186457311,0.4210009813542689
2024-01-29 05:00:00,408.034,743.25,428.15,6.3084945,2.95,1.0,376.3388542906016,0.0,246.4548542906016,0.0,8918.361015271787,408.034,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,300.75,808785.8687499999,5000.0,0.0,0.5953582240161454,0.4046417759838547
2024-01-29 05:15:00,414.666,850.5,398.125,6.3084945,2.95,1.0,376.3388542906016,0.0,209.7978542906016,0.0,9117.668976847857,398.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,408.0,808377.8687499999,5000.0,0.0,0.5202821869488536,0.47971781305114636
2024-01-29 05:30:00,460.145,873.0,438.125,6.3084945,2.95,1.0,376.3388542906016,0.0,204.31885429060162,0.0,9311.77188842393,438.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,430.5,807947.3687499999,5000.0,0.0,0.506872852233677,0.49312714776632305
2024-01-29 05:45:00,426.354,894.5,398.15,6.3084945,2.95,1.0,376.3388542906016,0.0,198.1348542906016,0.0,9500.0,398.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,452.0,807495.3687499999,5000.0,0.0,0.4946897708216881,0.5053102291783119
2024-01-29 06:00:00,457.004,1005.5,418.125,7.3834134,2.95,1.0,188.87900000000002,0.0,0.0,0.0,9500.0,418.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,563.0,806932.3687499999,5000.0,0.0,0.4400795624067628,0.5599204375932372
2024-01-29 06:15:00,482.329,929.75,418.1,7.3834134,2.95,1.0,214.22899999999998,0.0,0.0,0.0,9500.0,418.1,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,487.25,806445.1187499999,5000.0,0.0,0.47593439096531326,0.5240656090346868
2024-01-29 06:30:00,497.272,1010.0,428.125,7.3834134,2.95,1.0,376.3388542906016,157.1918542906016,0.0,0.0,9500.0,428.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,567.5,805877.6187499999,5000.0,0.0,0.4381188118811881,0.5618811881188119
2024-01-29 06:45:00,513.604,938.0,448.1,7.3834134,2.95,1.0,215.50400000000002,0.0,0.0,0.0,9500.0,448.1,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,495.5,805382.1187499999,5000.0,0.0,0.47174840085287845,0.5282515991471215
2024-01-29 07:00:00,544.775,1037.0,478.1,8.0109942,2.95,1.0,376.3388542906016,159.66385429060165,0.0,0.0,9500.0,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,594.5,804787.6187499999,5000.0,0.0,0.4267116682738669,0.573288331726133
2024-01-29 07:15:00,505.253,1036.25,468.125,8.0109942,2.95,1.0,376.3388542906016,189.21085429060162,0.0,0.0,9500.0,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,593.75,804193.8687499999,5000.0,0.0,0.4270205066344994,0.5729794933655006
2024-01-29 07:30:00,552.972,1046.5,488.1,8.0109942,2.95,1.0,376.3388542906016,161.46685429060165,0.0,0.0,9500.0,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,604.0,803589.8687499999,5000.0,0.0,0.4228380315336837,0.5771619684663163
2024-01-29 07:45:00,567.395,1040.25,458.125,8.0109942,2.95,1.0,376.3388542906016,117.06885429060162,0.0,0.0,9500.0,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,597.75,802992.1187499999,5000.0,0.0,0.4253785147801009,0.5746214852198991
2024-01-29 08:00:00,565.639,1132.75,468.1,8.8169499,2.95,1.0,0.0,376.3388542906016,0.0,656.7135308322122,8843.286469167788,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,690.25,802301.8687499999,5000.0,0.0,0.39064224233061134,0.6093577576693887
2024-01-29 08:15:00,590.39,1021.25,468.1,8.8169499,2.95,1.0,0.0,376.3388542906016,0.0,682.7672150427385,8160.519254125049,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,578.75,801723.1187499999,5000.0,0.0,0.43329253365973075,0.5667074663402693
2024-01-29 08:30:00,572.092,987.0,468.125,8.8169499,2.95,1.0,0.0,376.3388542906016,0.0,663.479846621686,7497.039407503363,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,544.5,801178.6187499999,5000.0,0.0,0.44832826747720367,0.5516717325227963
2024-01-29 08:45:00,574.827,1000.75,458.125,8.8169499,2.95,1.0,0.0,376.3388542906016,0.0,676.8851097795807,6820.154297723782,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,558.25,800620.3687499999,5000.0,0.0,0.44216837371971024,0.5578316262802898
2024-01-29 09:00:00,578.14,983.5,468.1,8.0175315,2.95,1.0,260.03999999999996,0.0,0.0,0.0,6820.154297723782,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,541.0,800079.3687499999,5000.0,0.0,0.4499237417386884,0.5500762582613117
2024-01-29 09:15:00,578.201,920.75,468.125,8.0175315,2.95,1.0,376.3388542906016,116.26285429060158,0.0,0.0,6820.154297723782,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,478.25,799601.1187499999,5000.0,0.0,0.48058647841433616,0.5194135215856639
2024-01-29 09:30:00,582.764,909.0,458.125,8.0175315,2.95,1.0,376.3388542906016,101.69985429060159,0.0,0.0,6820.154297723782,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,466.5,799134.6187499999,5000.0,0.0,0.4867986798679868,0.5132013201320133
2024-01-29 09:45:00,557.901,895.75,438.15,8.0175315,2.95,1.0,269.751,0.0,0.0,0.0,6820.154297723782,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,453.25,798681.3687499999,5000.0,0.0,0.49399944180854033,0.5060005581914597
2024-01-29 10:00:00,564.093,883.5,448.125,7.3908846,2.95,1.0,376.3388542906016,0.0,110.37085429060164,0.0,6925.006609299854,448.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,441.0,798240.3687499999,5000.0,0.0,0.5008488964346349,0.499151103565365
2024-01-29 10:15:00,558.793,807.0,438.125,7.3908846,2.95,1.0,376.3388542906016,0.0,105.6708542906016,0.0,7025.393920875926,438.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,364.5,797875.8687499999,5000.0,0.0,0.5483271375464684,0.4516728624535316
2024-01-29 10:30:00,547.357,834.0,428.1,7.3908846,2.95,1.0,376.3388542906016,0.0,107.08185429060165,0.0,7127.121682451997,428.1,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,391.5,797484.3687499999,5000.0,0.0,0.5305755395683454,0.4694244604316547
2024-01-29 10:45:00,555.653,825.75,448.125,7.3908846,2.95,1.0,376.3388542906016,0.0,118.81085429060158,0.0,7239.991994028069,448.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,383.25,797101.1187499999,5000.0,0.0,0.5358764759309719,0.4641235240690282
2024-01-29 11:00:00,541.073,743.0,438.1,7.2816183,2.95,1.0,376.3388542906016,0.0,123.36585429060165,0.0,7357.18955560414,438.1,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,300.5,796800.6187499999,5000.0,0.0,0.5955585464333782,0.4044414535666218
2024-01-29 11:15:00,555.421,770.25,448.125,7.2816183,2.95,1.0,376.3388542906016,0.0,119.04285429060155,0.0,7470.280267180211,448.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,327.75,796472.8687499999,5000.0,0.0,0.5744888023369036,0.4255111976630964
2024-01-29 11:30:00,584.433,764.25,448.125,7.2816183,2.95,1.0,376.3388542906016,0.0,90.03085429060161,0.0,7555.8095787562825,448.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,321.75,796151.1187499999,5000.0,0.0,0.5789990186457311,0.4210009813542689
2024-01-29 11:45:00,608.11,719.25,448.1,7.2816183,2.95,1.0,376.3388542906016,0.0,66.32885429060161,0.0,7618.821990332354,448.1,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,276.75,795874.3687499999,5000.0,0.0,0.6152241918665277,0.38477580813347234
2024-01-29 12:00:00,545.074,734.0,428.125,7.2031707,2.95,1.0,376.3388542906016,0.0,109.38985429060165,0.0,7722.742351908426,428.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,291.5,795582.8687499999,5000.0,0.0,0.6028610354223434,0.3971389645776567
2024-01-29 12:15:00,493.028,748.25,438.125,7.2031707,2.95,1.0,376.3388542906016,0.0,171.43585429060158,0.0,7885.606413484497,438.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,305.75,795277.1187499999,5000.0,0.0,0.5913798864016038,0.4086201135983963
2024-01-29 12:30:00,483.712,727.5,448.125,7.2031707,2.95,1.0,376.3388542906016,0.0,190.7518542906016,0.0,8066.820675060569,448.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,285.0,794992.1187499999,5000.0,0.0,0.6082474226804123,0.3917525773195876
2024-01-29 12:45:00,472.319,676.25,438.125,7.2031707,2.95,1.0,376.3388542906016,0.0,192.1448542906016,0.0,8249.35828663664,438.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,233.75,794758.3687499999,5000.0,0.0,0.6543438077634011,0.3456561922365989
2024-01-29 13:00:00,481.839,695.5,448.075,7.181691,2.95,1.0,376.3388542906016,0.0,192.5748542906016,0.0,8432.304398212711,448.075,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,253.0,794505.3687499999,5000.0,0.0,0.6362329259525521,0.3637670740474479
2024-01-29 13:15:00,491.49,726.0,437.975,7.181691,2.95,1.0,376.3388542906016,0.0,172.82385429060162,0.0,8596.487059788782,437.975,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,283.5,794221.8687499999,5000.0,0.0,0.609504132231405,0.390495867768595
2024-01-29 13:30:00,482.177,613.25,437.95,7.181691,2.95,1.0,376.3388542906016,0.0,182.11185429060157,0.0,8769.493321364853,437.95,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,170.75,794051.1187499999,5000.0,0.0,0.7215654300856095,0.27843456991439053
2024-01-29 13:45:00,465.348,614.25,448.075,7.181691,2.95,1.0,376.3388542906016,0.0,209.06585429060158,0.0,8968.105882940925,448.075,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,171.75,793879.3687499999,5000.0,0.0,0.7203907203907204,0.2796092796092796
2024-01-29 14:00:00,475.671,606.5,448.125,7.5720612,2.95,1.0,376.3388542906016,0.0,198.7928542906016,0.0,9156.959094516997,448.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,164.0,793715.3687499999,5000.0,0.0,0.72959604286892,0.27040395713107995
2024-01-29 14:15:00,459.486,604.0,428.125,7.5720612,2.95,1.0,376.3388542906016,183.47087288969504,11.506981400906577,0.0,9167.890726847858,428.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,161.5,793553.8687499999,5000.0,0.0,0.7326158940397351,0.2673841059602649
2024-01-29 14:30:00,483.831,649.75,438.125,7.5720612,2.95,1.0,376.3388542906016,0.0,180.63285429060159,0.0,9339.49193842393,438.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,207.25,793346.6187499999,5000.0,0.0,0.6810311658330127,0.3189688341669873
2024-01-29 14:45:00,505.533,609.25,448.15,7.5720612,2.95,1.0,376.3388542906016,0.0,168.95585429060156,0.0,9500.0,448.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,166.75,793179.8687499999,5000.0,0.0,0.7263028313500205,0.2736971686499795
2024-01-29 15:00:00,490.815,661.0,448.125,7.9885806,2.95,1.0,192.69,0.0,0.0,0.0,9500.0,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,218.5,792961.3687499999,5000.0,0.0,0.6694402420574886,0.33055975794251136
2024-01-29 15:15:00,489.291,659.0,468.15,7.9885806,2.95,1.0,171.14100000000002,0.0,0.0,0.0,9500.0,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,216.5,792744.8687499999,5000.0,0.0,0.6714719271623673,0.3285280728376328
2024-01-29 15:30:00,509.006,709.5,488.125,7.9885806,2.95,1.0,170.88099999999997,0.0,0.0,0.0,9500.0,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,267.0,792477.8687499999,5000.0,0.0,0.6236786469344608,0.3763213530655391
2024-01-29 15:45:00,523.13,654.5,478.125,7.9885806,2.95,1.0,195.005,0.0,0.0,0.0,9500.0,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,212.0,792265.8687499999,5000.0,0.0,0.6760886172650878,0.32391138273491216
2024-01-29 16:00:00,531.558,667.5,498.125,9.4267866,2.95,1.0,0.0,376.3388542906016,0.0,589.2335308322122,8910.766469167787,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,225.0,792040.8687499999,5000.0,0.0,0.6629213483146067,0.33707865168539325
2024-01-29 16:15:00,505.931,707.5,488.125,9.4267866,2.95,1.0,0.0,376.3388542906016,0.0,572.7840571480018,8337.982412019786,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,265.0,791775.8687499999,5000.0,0.0,0.6254416961130742,0.3745583038869258
2024-01-29 16:30:00,512.107,752.25,548.125,9.4267866,2.95,1.0,0.0,376.3388542906016,0.0,516.1272150427385,7821.855196977048,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,309.75,791466.1187499999,5000.0,0.0,0.5882352941176471,0.4117647058823529
2024-01-29 16:45:00,531.403,697.25,578.125,9.4267866,2.95,1.0,0.0,376.3388542906016,0.0,504.85984662168596,7316.995350355362,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,254.75,791211.3687499999,5000.0,0.0,0.6346360702760846,0.3653639297239154
2024-01-29 17:00:00,499.905,651.25,558.1,10.3728273,2.95,1.0,0.0,376.3388542906016,0.0,492.7830045164227,6824.212345838939,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,208.75,791002.6187499999,5000.0,0.0,0.6794625719769674,0.32053742802303264
2024-01-29 17:15:00,520.403,833.0,578.1,10.3728273,2.95,1.0,0.0,376.3388542906016,0.0,493.30721504273856,6330.9051307962,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,390.5,790612.1187499999,5000.0,0.0,0.5312124849939976,0.4687875150060024
2024-01-29 17:30:00,527.827,796.25,568.1,10.3728273,2.95,1.0,0.0,376.3388542906016,0.0,511.6482676743175,5819.256863121883,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,353.75,790258.3687499999,5000.0,0.0,0.5557299843014128,0.44427001569858715
2024-01-29 17:45:00,549.213,761.0,558.125,10.3728273,2.95,1.0,0.0,376.3388542906016,0.0,544.6598466216859,5274.597016500197,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,318.5,789939.8687499999,5000.0,0.0,0.5814717477003942,0.4185282522996058
2024-01-29 18:00:00,591.54,764.0,568.1,10.5502683,2.95,1.0,0.0,376.3388542906016,0.0,578.7145834637911,4695.882433036406,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,321.5,789618.3687499999,5000.0,0.0,0.5791884816753927,0.42081151832460734
2024-01-29 18:15:00,592.187,750.75,548.125,10.5502683,2.95,1.0,0.0,376.3388542906016,0.0,600.4219518848438,4095.460481151562,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,308.25,789310.1187499999,5000.0,0.0,0.5894105894105894,0.41058941058941056
2024-01-29 18:30:00,614.431,799.75,568.05,10.5502683,2.95,1.0,0.0,376.3388542906016,0.0,602.8630045164228,3492.597476635139,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,357.25,788952.8687499999,5000.0,0.0,0.5532979055954986,0.4467020944045014
2024-01-29 18:45:00,612.983,727.75,557.925,10.5502683,2.95,1.0,0.0,376.3388542906016,0.0,611.9966887269491,2880.60078790819,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,285.25,788667.6187499999,5000.0,0.0,0.6080384747509447,0.3919615252490553
2024-01-29 19:00:00,590.424,838.0,557.95,9.9861927,2.95,1.0,0.0,376.3388542906016,0.0,588.2240571480016,2292.3767307601884,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,395.5,788272.1187499999,5000.0,0.0,0.5280429594272077,0.47195704057279236
2024-01-29 19:15:00,601.083,819.0,568.0,9.9861927,2.95,1.0,0.0,376.3388542906016,0.0,588.8651097795806,1703.5116209806079,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,376.5,787895.6187499999,5000.0,0.0,0.5402930402930403,0.4597069597069597
2024-01-29 19:30:00,574.181,820.25,548.1,9.9861927,2.95,1.0,0.0,376.3388542906016,0.0,581.4945834637912,1122.0170375168168,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,377.75,787517.8687499999,5000.0,0.0,0.5394696738799146,0.4605303261200853
2024-01-29 19:45:00,582.784,799.0,558.1,9.9861927,2.95,1.0,0.0,376.3388542906016,0.0,580.0240571480017,541.9929803688151,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,356.5,787161.3687499999,5000.0,0.0,0.5538172715894869,0.44618272841051315
2024-01-29 20:00:00,582.048,794.75,568.125,8.5405155,2.95,1.0,163.923,0.0,0.0,0.0,541.9929803688151,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,352.25,786809.1187499999,5000.0,0.0,0.5567788612771312,0.44322113872286883
2024-01-29 20:15:00,544.475,828.0,548.125,8.5405155,2.95,1.0,146.35,0.0,0.0,0.0,541.9929803688151,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,385.5,786423.6187499999,5000.0,0.0,0.5344202898550725,0.46557971014492755
2024-01-29 20:30:00,500.04,766.25,548.125,8.5405155,2.95,1.0,101.91500000000002,0.0,0.0,0.0,541.9929803688151,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,323.75,786099.8687499999,5000.0,0.0,0.5774877650897227,0.42251223491027734
2024-01-29 20:45:00,498.417,735.0,548.1,8.5405155,2.95,1.0,376.3388542906016,276.02185429060165,0.0,0.0,541.9929803688151,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,292.5,785807.3687499999,5000.0,0.0,0.6020408163265306,0.3979591836734694
2024-01-29 21:00:00,500.633,772.75,548.125,7.7373615,2.95,1.0,376.3388542906016,0.0,273.8308542906016,0.0,802.1322919448867,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,330.25,785477.1187499999,5000.0,0.0,0.5726302167583306,0.42736978324166935
2024-01-29 21:15:00,565.041,733.5,568.1,7.7373615,2.95,1.0,376.3388542906016,0.0,229.39785429060157,0.0,1020.0602535209582,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,291.0,785186.1187499999,5000.0,0.0,0.6032719836400818,0.3967280163599182
2024-01-29 21:30:00,545.552,726.5,548.1,7.7373615,2.95,1.0,376.3388542906016,0.0,228.8868542906016,0.0,1237.5027650970296,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,284.0,784902.1187499999,5000.0,0.0,0.609084652443221,0.3909153475567791
2024-01-29 21:45:00,519.085,751.0,548.125,7.7373615,2.95,1.0,376.3388542906016,0.0,255.37885429060157,0.0,1480.112676673101,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,308.5,784593.6187499999,5000.0,0.0,0.5892143808255659,0.41078561917443407
2024-01-29 22:00:00,485.518,682.25,448.125,7.4534559,2.95,1.0,376.3388542906016,0.0,188.94585429060163,0.0,1659.6112382491726,448.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,239.75,784353.8687499999,5000.0,0.0,0.6485892268230121,0.35141077317698793
2024-01-29 22:15:00,457.782,691.75,418.125,7.4534559,2.95,1.0,376.3388542906016,0.0,186.68185429060162,0.0,1836.958999825244,418.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,249.25,784104.6187499999,5000.0,0.0,0.6396819660281894,0.3603180339718106
2024-01-29 22:30:00,469.511,672.0,318.125,7.4534559,2.95,1.0,376.3388542906016,0.0,74.95285429060158,0.0,1908.1642114013155,318.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,229.5,783875.1187499999,5000.0,0.0,0.6584821428571429,0.34151785714285715
2024-01-29 22:45:00,517.75,609.75,298.15,7.4534559,2.95,1.0,376.3388542906016,0.0,6.73885429060158,0.0,1914.566122977387,298.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,167.25,783707.8687499999,5000.0,0.0,0.7257072570725708,0.2742927429274293
2024-01-29 23:00:00,494.342,585.75,298.125,7.1293926,2.95,1.0,376.3388542906016,0.0,30.12185429060162,0.0,1943.1818845534585,298.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,143.25,783564.6187499999,5000.0,0.0,0.7554417413572343,0.24455825864276567
2024-01-29 23:15:00,521.462,642.0,308.025,7.1293926,2.95,1.0,376.3388542906016,0.0,12.901854290601591,0.0,1955.43864612953,308.025,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,199.5,783365.1187499999,5000.0,0.0,0.6892523364485982,0.3107476635514019
2024-01-29 23:30:00,512.905,559.75,307.975,7.1293926,2.95,1.0,376.3388542906016,0.0,21.408854290601653,0.0,1975.7770577056017,307.975,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,117.25,783247.8687499999,5000.0,0.0,0.7905314872711031,0.20946851272889683
2024-01-29 23:45:00,467.318,634.75,307.95,7.1293926,2.95,1.0,376.3388542906016,0.0,66.97085429060161,0.0,2039.3993692816732,307.95,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,192.25,783055.6187499999,5000.0,0.0,0.6971248523040567,0.30287514769594326
2024-01-30 00:00:00,501.222,636.5,318.1,6.589214,2.95,1.0,376.3388542906016,0.0,43.216854290601646,0.0,2080.455380857745,318.1,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,194.0,782861.6187499999,5000.0,0.0,0.6952081696779262,0.30479183032207385
2024-01-30 00:15:00,519.845,668.25,288.15,6.589214,2.95,1.0,376.3388542906016,0.0,0.0,5.638048115156261,2074.8173327425884,288.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,225.75,782635.8687499999,5000.0,0.0,0.6621773288439955,0.3378226711560045
2024-01-30 00:30:00,537.966,605.0,298.15,6.589214,2.95,1.0,376.3388542906016,0.0,0.0,14.18646916778782,2060.6308635748005,298.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,162.5,782473.3687499999,5000.0,0.0,0.731404958677686,0.26859504132231404
2024-01-30 00:45:00,522.013,604.75,278.125,6.589214,2.95,1.0,376.3388542906016,0.0,0.0,18.472784957261506,2042.158078617539,278.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,162.25,782311.1187499999,5000.0,0.0,0.7317073170731707,0.2682926829268293
2024-01-30 01:00:00,506.165,645.5,298.15,6.426263,2.95,1.0,376.3388542906016,0.0,18.32385429060156,0.0,2059.5657401936105,298.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,203.0,782108.1187499999,5000.0,0.0,0.6855151045701007,0.3144848954298993
2024-01-30 01:15:00,485.604,629.75,278.125,6.426263,2.95,1.0,376.3388542906016,0.0,18.859854290601618,0.0,2077.482601769682,278.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,187.25,781920.8687499999,5000.0,0.0,0.7026597856292179,0.29734021437078206
2024-01-30 01:30:00,522.074,632.0,298.15,6.426263,2.95,1.0,376.3388542906016,0.0,2.4148542906016246,0.0,2079.7767133457533,298.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,189.5,781731.3687499999,5000.0,0.0,0.7001582278481012,0.2998417721518987
2024-01-30 01:45:00,537.451,660.0,298.125,6.426263,2.95,1.0,376.3388542906016,0.0,0.0,13.6706796941036,2066.10603365165,298.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,217.5,781513.8687499999,5000.0,0.0,0.6704545454545454,0.32954545454545453
2024-01-30 02:00:00,491.252,640.25,268.175,6.4290725,2.95,1.0,376.3388542906016,0.0,3.2618542906016046,0.0,2069.204795227721,268.175,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,197.75,781316.1187499999,5000.0,0.0,0.6911362748926201,0.3088637251073799
2024-01-30 02:15:00,535.118,678.75,298.15,6.4290725,2.95,1.0,376.3388542906016,0.0,0.0,11.18857443094576,2058.0162207967755,298.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,236.25,781079.8687499999,5000.0,0.0,0.6519337016574586,0.34806629834254144
2024-01-30 02:30:00,621.612,672.5,278.15,6.4290725,2.95,1.0,376.3388542906016,0.0,0.0,123.28752179936673,1934.7286989974089,278.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,230.0,780849.8687499999,5000.0,0.0,0.6579925650557621,0.3420074349442379
2024-01-30 02:45:00,625.807,691.5,298.125,6.4290725,2.95,1.0,376.3388542906016,0.0,0.0,106.67699548357729,1828.0517035138316,298.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,249.0,780600.8687499999,5000.0,0.0,0.6399132321041214,0.3600867678958785
2024-01-30 03:00:00,530.134,686.75,278.15,6.38693,2.95,1.0,376.3388542906016,0.0,0.0,26.994890220419407,1801.0568132934122,278.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,244.25,780356.6187499999,5000.0,0.0,0.6443392792136876,0.35566072078631233
2024-01-30 03:15:00,512.555,751.5,288.15,6.38693,2.95,1.0,376.3388542906016,0.0,1.93385429060163,0.0,1802.8939748694838,288.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,309.0,780047.6187499999,5000.0,0.0,0.5888223552894212,0.4111776447105788
2024-01-30 03:30:00,476.83,783.0,278.125,6.38693,2.95,1.0,376.3388542906016,0.0,27.63385429060162,0.0,1829.1461364455554,278.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,340.5,779707.1187499999,5000.0,0.0,0.5651340996168582,0.43486590038314177
2024-01-30 03:45:00,458.139,748.5,288.125,6.38693,2.95,1.0,376.3388542906016,0.0,56.32485429060159,0.0,1882.6547480216268,288.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,306.0,779401.1187499999,5000.0,0.0,0.591182364729459,0.4088176352705411
2024-01-30 04:00:00,428.259,839.75,298.15,6.385057,2.95,1.0,376.3388542906016,0.0,96.22985429060157,0.0,1974.0731095976982,298.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,397.25,779003.8687499999,5000.0,0.0,0.5269425424233403,0.47305745757665973
2024-01-30 04:15:00,441.684,703.5,318.125,6.385057,2.95,1.0,376.3388542906016,0.0,102.77985429060158,0.0,2071.7139711737696,318.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,261.0,778742.8687499999,5000.0,0.0,0.6289978678038379,0.37100213219616207
2024-01-30 04:30:00,426.212,740.0,328.15,6.385057,2.95,1.0,376.3388542906016,0.0,128.2768542906016,0.0,2193.576982749841,328.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,297.5,778445.3687499999,5000.0,0.0,0.597972972972973,0.40202702702702703
2024-01-30 04:45:00,389.721,705.75,368.15,6.385057,2.95,1.0,376.3388542906016,0.0,204.76785429060158,0.0,2388.1064443259124,368.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,263.25,778182.1187499999,5000.0,0.0,0.6269925611052072,0.37300743889479276
2024-01-30 05:00:00,418.245,737.75,408.125,6.5601825,2.95,1.0,376.3388542906016,0.0,216.2188542906016,0.0,2593.514355901984,408.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,295.25,777886.8687499999,5000.0,0.0,0.5997966790918333,0.40020332090816674
2024-01-30 05:15:00,403.192,875.0,408.15,6.5601825,2.95,1.0,376.3388542906016,0.0,231.29685429060157,0.0,2813.246367478055,403.192,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,432.5,777454.3687499999,5000.0,0.0,0.5057142857142857,0.4942857142857143
2024-01-30 05:30:00,407.163,876.5,398.125,6.5601825,2.95,1.0,376.3388542906016,0.0,217.3008542906016,0.0,3019.6821790541267,398.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,434.0,777020.3687499999,5000.0,0.0,0.5048488305761551,0.49515116942384485
2024-01-30 05:45:00,423.583,879.25,408.15,6.5601825,2.95,1.0,376.3388542906016,0.0,210.90585429060155,0.0,3220.0427406301983,408.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,436.75,776583.6187499999,5000.0,0.0,0.5032698322433893,0.4967301677566108
2024-01-30 06:00:00,447.671,992.0,408.125,7.4011595,2.95,1.0,376.3388542906016,0.0,186.7928542906016,0.0,3397.49595220627,408.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,549.5,776034.1187499999,5000.0,0.0,0.44606854838709675,0.5539314516129032
2024-01-30 06:15:00,471.176,911.75,398.125,7.4011595,2.95,1.0,376.3388542906016,0.0,153.28785429060162,0.0,3543.1194137823413,398.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,469.25,775564.8687499999,5000.0,0.0,0.48533040855497667,0.5146695914450233
2024-01-30 06:30:00,511.973,1022.75,418.125,7.4011595,2.95,1.0,376.3388542906016,0.0,132.4908542906016,0.0,3668.9857253584128,418.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,580.25,774984.6187499999,5000.0,0.0,0.43265705206550964,0.5673429479344904
2024-01-30 06:45:00,536.269,1000.25,438.125,7.4011595,2.95,1.0,376.3388542906016,0.0,128.1948542906016,0.0,3790.770836934484,438.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,557.75,774426.8687499999,5000.0,0.0,0.4423894026493377,0.5576105973506623
2024-01-30 07:00:00,553.621,973.0,458.125,8.31612,2.95,1.0,245.49599999999998,0.0,0.0,0.0,3790.770836934484,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,530.5,773896.3687499999,5000.0,0.0,0.45477903391572455,0.5452209660842754
2024-01-30 07:15:00,533.765,1005.25,458.125,8.31612,2.95,1.0,225.64,0.0,0.0,0.0,3790.770836934484,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,562.75,773333.6187499999,5000.0,0.0,0.440189007709525,0.559810992290475
2024-01-30 07:30:00,539.545,931.0,458.1,8.31612,2.95,1.0,231.44499999999994,0.0,0.0,0.0,3790.770836934484,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,488.5,772845.1187499999,5000.0,0.0,0.47529538131041893,0.5247046186895811
2024-01-30 07:45:00,622.18,1018.75,538.125,8.31612,2.95,1.0,376.3388542906016,142.28385429060165,0.0,0.0,3790.770836934484,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,576.25,772268.8687499999,5000.0,0.0,0.4343558282208589,0.5656441717791411
2024-01-30 08:00:00,593.631,965.75,508.1,9.0100665,2.95,1.0,0.0,376.3388542906016,0.0,644.0735308322122,3146.697306102272,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,523.25,771745.6187499999,5000.0,0.0,0.45819311415997926,0.5418068858400207
2024-01-30 08:15:00,613.08,1015.0,528.125,9.0100665,2.95,1.0,0.0,376.3388542906016,0.0,643.4672150427386,2503.230091059533,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,572.5,771173.1187499999,5000.0,0.0,0.43596059113300495,0.5640394088669951
2024-01-30 08:30:00,632.481,1013.5,548.1,9.0100665,2.95,1.0,0.0,376.3388542906016,0.0,642.8630045164227,1860.3670865431104,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,571.0,770602.1187499999,5000.0,0.0,0.43660582141095217,0.5633941785890478
2024-01-30 08:45:00,594.582,1015.5,508.1,9.0100665,2.95,1.0,0.0,376.3388542906016,0.0,645.0745834637912,1215.2925030793192,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,573.0,770029.1187499999,5000.0,0.0,0.4357459379615953,0.5642540620384048
2024-01-30 09:00:00,615.283,962.75,478.125,8.2458825,2.95,1.0,376.3388542906016,89.18085429060159,0.0,0.0,1215.2925030793192,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,520.25,769508.8687499999,5000.0,0.0,0.4596208776941054,0.5403791223058946
