DateTime,load_kWh,heatdemand_kWhth,production_kWh,spot price [Rp/kWh],cop_monthly,battery_installed,grid_import_kWh,grid_export_kWh,battery_charge_kWh,battery_discharge_kWh,battery_soc_kWh,prod_for_local_demand_kWh,woodchip_boiler_heat_kWhth,heatpump_heat_kWhth,heatpump_elec_kWh,heatpump_on,heatpump_nominal_kWhth,Q_HP_kWhth,E_elec_HP_kWh,ptes_charge_kWhth,ptes_discharge_kWhth,ptes_soc_kWhth,ptes_volume_m3,woodchip_heat_supply_share,heatpump_heat_supply_share,ptes_discharge_supply_share
2024-01-30 09:15:00,571.076,934.5,428.1,8.2458825,2.95,1.0,292.976,0.0,0.0,0.0,1215.2925030793192,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,492.0,769016.8687499999,5000.0,0.0,0.47351524879614765,0.5264847512038523
2024-01-30 09:30:00,578.073,960.5,428.15,8.2458825,2.95,1.0,299.923,0.0,0.0,0.0,1215.2925030793192,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,518.0,768498.8687499999,5000.0,0.0,0.46069755335762624,0.5393024466423738
2024-01-30 09:45:00,596.455,907.25,458.125,8.2458825,2.95,1.0,376.3388542906016,88.00885429060156,0.0,0.0,1215.2925030793192,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,464.75,768034.1187499999,5000.0,0.0,0.48773766877927804,0.512262331220722
2024-01-30 10:00:00,541.315,844.5,398.15,7.5004285,2.95,1.0,376.3388542906016,0.0,83.17385429060153,0.0,1294.3076646553907,398.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,402.0,767632.1187499999,5000.0,0.0,0.5239786856127886,0.47602131438721135
2024-01-30 10:15:00,578.619,722.0,418.15,7.5004285,2.95,1.0,376.3388542906016,0.0,65.86985429060155,0.0,1356.8840262314623,418.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,279.5,767352.6187499999,5000.0,0.0,0.6128808864265928,0.3871191135734072
2024-01-30 10:30:00,543.863,700.0,378.125,7.5004285,2.95,1.0,376.3388542906016,0.0,60.600854290601546,0.0,1414.4548378075337,378.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,257.5,767095.1187499999,5000.0,0.0,0.6321428571428571,0.3678571428571429
2024-01-30 10:45:00,532.926,733.0,358.15,7.5004285,2.95,1.0,376.3388542906016,0.0,51.562854290601535,0.0,1463.4395493836053,358.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,290.5,766804.6187499999,5000.0,0.0,0.6036834924965894,0.39631650750341063
2024-01-30 11:00:00,499.833,708.25,338.15,7.3880485,2.95,1.0,376.3388542906016,0.0,64.65585429060155,0.0,1524.8626109596767,338.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,265.75,766538.8687499999,5000.0,0.0,0.6247793858100953,0.3752206141899047
2024-01-30 11:15:00,508.385,673.25,358.15,7.3880485,2.95,1.0,376.3388542906016,0.0,76.10385429060159,0.0,1597.1612725357481,358.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,230.75,766308.1187499999,5000.0,0.0,0.6572595618269588,0.34274043817304123
2024-01-30 11:30:00,566.371,674.0,428.125,7.3880485,2.95,1.0,376.3388542906016,0.0,88.09285429060162,0.0,1680.8494841118197,428.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,231.5,766076.6187499999,5000.0,0.0,0.6565281899109793,0.3434718100890208
2024-01-30 11:45:00,543.723,677.25,448.15,7.3880485,2.95,1.0,376.3388542906016,0.0,130.76585429060162,0.0,1805.0770456878913,448.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,234.75,765841.8687499999,5000.0,0.0,0.6533776301218162,0.34662236987818384
2024-01-30 12:00:00,559.192,685.0,478.125,7.152987,2.95,1.0,376.3388542906016,0.0,145.2718542906016,0.0,1943.085307263963,478.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,242.5,765599.3687499999,5000.0,0.0,0.6459854014598541,0.354014598540146
2024-01-30 12:15:00,492.008,687.75,458.125,7.152987,2.95,1.0,376.3388542906016,0.0,192.45585429060162,0.0,2125.9183688400344,458.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,245.25,765354.1187499999,5000.0,0.0,0.64340239912759,0.35659760087241005
2024-01-30 12:30:00,477.636,621.0,468.125,7.152987,2.95,1.0,376.3388542906016,0.0,216.82785429060158,0.0,2331.904830416106,468.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,178.5,765175.6187499999,5000.0,0.0,0.7125603864734299,0.28743961352657005
2024-01-30 12:45:00,456.486,651.75,428.125,7.152987,2.95,1.0,376.3388542906016,0.0,197.9778542906016,0.0,2519.9837919921774,428.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,209.25,764966.3687499999,5000.0,0.0,0.6789413118527042,0.32105868814729577
2024-01-30 13:00:00,490.025,715.0,428.125,7.152987,2.95,1.0,376.3388542906016,0.0,164.43885429060163,0.0,2676.200703568249,428.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,272.5,764693.8687499999,5000.0,0.0,0.6188811188811189,0.3811188811188811
2024-01-30 13:15:00,480.714,658.75,408.15,7.152987,2.95,1.0,376.3388542906016,0.0,153.77485429060158,0.0,2822.2868151443204,408.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,216.25,764477.6187499999,5000.0,0.0,0.6717267552182163,0.32827324478178366
2024-01-30 13:30:00,497.902,611.5,418.125,7.152987,2.95,1.0,376.3388542906016,0.0,146.56185429060162,0.0,2961.520576720392,418.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,169.0,764308.6187499999,5000.0,0.0,0.723630417007359,0.276369582992641
2024-01-30 13:45:00,496.84,664.25,418.15,7.152987,2.95,1.0,376.3388542906016,0.0,147.6488542906016,0.0,3101.7869882964633,418.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,221.75,764086.8687499999,5000.0,0.0,0.6661648475724501,0.33383515242754985
2024-01-30 14:00:00,495.557,673.75,438.125,7.319684,2.95,1.0,376.3388542906016,0.0,168.9068542906016,0.0,3262.248499872535,438.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,231.25,763855.6187499999,5000.0,0.0,0.6567717996289425,0.3432282003710575
2024-01-30 14:15:00,517.038,703.5,438.125,7.319684,2.95,1.0,376.3388542906016,0.0,147.4258542906016,0.0,3402.3030614486065,438.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,261.0,763594.6187499999,5000.0,0.0,0.6289978678038379,0.37100213219616207
2024-01-30 14:30:00,512.394,646.25,428.1,7.319684,2.95,1.0,376.3388542906016,0.0,142.04485429060162,0.0,3537.245673024678,428.1,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,203.75,763390.8687499999,5000.0,0.0,0.6847195357833655,0.3152804642166344
2024-01-30 14:45:00,477.658,642.5,418.125,7.319684,2.95,1.0,376.3388542906016,0.0,166.8058542906016,0.0,3695.71123460075,418.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,200.0,763190.8687499999,5000.0,0.0,0.688715953307393,0.311284046692607
2024-01-30 15:00:00,486.291,763.25,438.125,7.62311,2.95,1.0,376.3388542906016,0.0,178.1728542906016,0.0,3864.975446176821,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,320.75,762870.1187499999,5000.0,0.0,0.5797576154602031,0.4202423845397969
2024-01-30 15:15:00,472.533,751.0,467.95,7.62311,2.95,1.0,376.3388542906016,0.0,221.75585429060158,0.0,4075.6435077528927,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,308.5,762561.6187499999,5000.0,0.0,0.5892143808255659,0.41078561917443407
2024-01-30 15:30:00,471.205,705.25,467.975,7.62311,2.95,1.0,376.3388542906016,0.0,223.10885429060164,0.0,4287.596919328964,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,262.75,762298.8687499999,5000.0,0.0,0.6274370790499822,0.37256292095001775
2024-01-30 15:45:00,478.345,696.0,477.95,7.62311,2.95,1.0,376.3388542906016,0.0,225.94385429060156,0.0,4502.243580905036,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,253.5,762045.3687499999,5000.0,0.0,0.6357758620689655,0.3642241379310345
2024-01-30 16:00:00,523.618,772.5,498.125,7.8562985,2.95,1.0,376.3388542906016,0.0,200.84585429060155,0.0,4693.047142481108,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,330.0,761715.3687499999,5000.0,0.0,0.5728155339805825,0.42718446601941745
2024-01-30 16:15:00,498.607,741.25,478.125,7.8562985,2.95,1.0,376.3388542906016,0.0,205.85685429060158,0.0,4888.611154057179,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,298.75,761416.6187499999,5000.0,0.0,0.596964586846543,0.403035413153457
2024-01-30 16:30:00,498.088,716.75,548.125,7.8562985,2.95,1.0,376.3388542906016,0.0,276.3758542906016,0.0,5151.168215633251,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,274.25,761142.3687499999,5000.0,0.0,0.6173700732472969,0.3826299267527032
2024-01-30 16:45:00,493.28,704.25,538.125,7.8562985,2.95,1.0,376.3388542906016,0.0,271.18385429060163,0.0,5408.792877209323,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,261.75,760880.6187499999,5000.0,0.0,0.6283280085197018,0.37167199148029817
2024-01-30 17:00:00,517.91,671.25,558.125,8.2402635,2.95,1.0,109.78499999999997,0.0,0.0,0.0,5408.792877209323,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,228.75,760651.8687499999,5000.0,0.0,0.659217877094972,0.3407821229050279
2024-01-30 17:15:00,515.696,730.0,558.1,8.2402635,2.95,1.0,107.596,0.0,0.0,0.0,5408.792877209323,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,287.5,760364.3687499999,5000.0,0.0,0.6061643835616438,0.3938356164383562
2024-01-30 17:30:00,547.616,740.25,548.125,8.2402635,2.95,1.0,149.49099999999999,0.0,0.0,0.0,5408.792877209323,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,297.75,760066.6187499999,5000.0,0.0,0.5977710233029382,0.4022289766970618
2024-01-30 17:45:00,563.799,699.5,538.1,8.2402635,2.95,1.0,175.69899999999996,0.0,0.0,0.0,5408.792877209323,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,257.0,759809.6187499999,5000.0,0.0,0.6325947105075054,0.3674052894924946
2024-01-30 18:00:00,587.385,714.25,548.125,8.9913365,2.95,1.0,0.0,376.3388542906016,0.0,595.3672150427385,4813.4256621665845,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,271.75,759537.8687499999,5000.0,0.0,0.6195309765488275,0.38046902345117256
2024-01-30 18:15:00,620.334,758.0,548.1,8.9913365,2.95,1.0,93.44685541670401,376.3388542906016,0.0,531.7115777619974,4281.714084404587,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,315.5,759222.3687499999,5000.0,0.0,0.5837730870712401,0.4162269129287599
2024-01-30 18:30:00,627.062,735.0,548.125,8.9913365,2.95,1.0,0.0,376.3388542906016,0.0,637.1324782006333,3644.581606203954,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,292.5,758929.8687499999,5000.0,0.0,0.6020408163265306,0.3979591836734694
2024-01-30 18:45:00,614.732,748.75,548.1,8.9913365,2.95,1.0,376.3388542906016,376.3388542906016,0.0,228.03368421052627,3416.5479219934277,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,306.25,758623.6187499999,5000.0,0.0,0.5909849749582637,0.4090150250417362
2024-01-30 19:00:00,587.478,719.75,548.1,8.6167365,2.95,1.0,189.37799999999993,0.0,0.0,0.0,3416.5479219934277,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,277.25,758346.3687499999,5000.0,0.0,0.6147968044459882,0.38520319555401183
2024-01-30 19:15:00,576.246,762.5,558.125,8.6167365,2.95,1.0,168.12099999999998,0.0,0.0,0.0,3416.5479219934277,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,320.0,758026.3687499999,5000.0,0.0,0.580327868852459,0.419672131147541
2024-01-30 19:30:00,567.225,706.75,538.1,8.6167365,2.95,1.0,179.125,0.0,0.0,0.0,3416.5479219934277,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,264.25,757762.1187499999,5000.0,0.0,0.62610541209763,0.37389458790237
2024-01-30 19:45:00,575.212,792.25,538.125,8.6167365,2.95,1.0,187.087,0.0,0.0,0.0,3416.5479219934277,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,349.75,757412.3687499999,5000.0,0.0,0.5585358157147365,0.4414641842852635
2024-01-30 20:00:00,561.735,787.0,548.1,8.0173765,2.95,1.0,376.3388542906016,0.0,212.7038542906016,0.0,3618.616583569499,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,344.5,757067.8687499999,5000.0,0.0,0.5622617534942821,0.4377382465057179
2024-01-30 20:15:00,544.773,736.5,538.075,8.0173765,2.95,1.0,376.3388542906016,0.0,219.64085429060162,0.0,3827.2753951455707,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,294.0,756773.8687499999,5000.0,0.0,0.6008146639511202,0.39918533604887985
2024-01-30 20:30:00,533.908,823.0,527.925,8.0173765,2.95,1.0,376.3388542906016,0.0,220.35585429060154,0.0,4036.6134567216423,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,380.5,756393.3687499999,5000.0,0.0,0.5376670716889429,0.4623329283110571
2024-01-30 20:45:00,522.492,777.25,537.925,8.0173765,2.95,1.0,376.3388542906016,0.0,241.7718542906016,0.0,4266.296718297714,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,334.75,756058.6187499999,5000.0,0.0,0.5693148922483113,0.43068510775168867
2024-01-30 21:00:00,500.016,769.25,548.0,7.448921,2.95,1.0,376.3388542906016,0.0,274.3228542906016,0.0,4526.903429873785,500.016,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,326.75,755731.8687499999,5000.0,0.0,0.5752356191095223,0.42476438089047774
2024-01-30 21:15:00,503.077,770.5,538.125,7.448921,2.95,1.0,376.3388542906016,0.0,261.3868542906016,0.0,4775.220941449857,503.077,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,328.0,755403.8687499999,5000.0,0.0,0.5743024010382868,0.42569759896171316
2024-01-30 21:30:00,524.402,752.25,538.125,7.448921,2.95,1.0,376.3388542906016,0.0,240.06185429060156,0.0,5003.279703025928,524.402,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,309.75,755094.1187499999,5000.0,0.0,0.5882352941176471,0.4117647058823529
2024-01-30 21:45:00,493.451,757.75,528.1,7.448921,2.95,1.0,376.3388542906016,0.0,260.9878542906016,0.0,5251.218164602,493.451,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,315.25,754778.8687499999,5000.0,0.0,0.5839656878917849,0.4160343121082151
2024-01-30 22:00:00,464.511,658.25,428.15,7.3281125,2.95,1.0,376.3388542906016,0.0,189.97785429060156,0.0,5431.697126178071,428.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,215.75,754563.1187499999,5000.0,0.0,0.6722369920243069,0.32776300797569313
2024-01-30 22:15:00,489.556,645.25,418.125,7.3281125,2.95,1.0,376.3388542906016,0.0,154.90785429060162,0.0,5578.859587754142,418.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,202.75,754360.3687499999,5000.0,0.0,0.6857807051530415,0.31421929484695854
2024-01-30 22:30:00,473.449,659.75,298.125,7.3281125,2.95,1.0,376.3388542906016,0.0,51.01485429060159,0.0,5627.3236993302135,298.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,217.25,754143.1187499999,5000.0,0.0,0.6707086017430846,0.3292913982569155
2024-01-30 22:45:00,504.295,569.25,288.15,7.3281125,2.95,1.0,376.3388542906016,0.0,10.193854290601564,0.0,5637.007860906285,288.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,126.75,754016.3687499999,5000.0,0.0,0.7773386034255599,0.22266139657444006
2024-01-30 23:00:00,492.837,588.25,278.15,7.1258285,2.95,1.0,376.3388542906016,0.0,11.651854290601591,0.0,5648.077122482357,278.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,145.75,753870.6187499999,5000.0,0.0,0.7522311942201445,0.2477688057798555
2024-01-30 23:15:00,515.81,547.5,288.15,7.1258285,2.95,1.0,376.3388542906016,0.0,0.0,1.3906796941035426,5646.686442788253,288.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,105.0,753765.6187499999,5000.0,0.0,0.8082191780821918,0.1917808219178082
2024-01-30 23:30:00,501.774,581.25,298.15,7.1258285,2.95,1.0,376.3388542906016,0.0,22.71485429060158,0.0,5668.265554364324,298.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,138.75,753626.8687499999,5000.0,0.0,0.7612903225806451,0.23870967741935484
2024-01-30 23:45:00,470.121,586.75,298.15,7.1258285,2.95,1.0,376.3388542906016,0.0,54.3678542906016,0.0,5719.915015940395,298.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,144.25,753482.6187499999,5000.0,0.0,0.7541542394546229,0.24584576054537707
2024-01-31 00:00:00,485.828,583.75,298.125,6.9203244,2.95,1.0,376.3388542906016,0.0,38.63585429060163,0.0,5756.619077516467,298.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,141.25,753341.3687499999,5000.0,0.0,0.7580299785867237,0.24197002141327623
2024-01-31 00:15:00,517.729,579.0,278.15,6.9203244,2.95,1.0,376.3388542906016,0.0,0.0,13.936995483577329,5742.682082032889,278.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,136.5,753204.8687499999,5000.0,0.0,0.7642487046632125,0.23575129533678757
2024-01-31 00:30:00,495.401,549.75,258.125,6.9203244,2.95,1.0,376.3388542906016,0.0,0.0,11.512784957261482,5731.169297075628,258.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,107.25,753097.6187499999,5000.0,0.0,0.8049113233287858,0.19508867667121418
2024-01-31 00:45:00,538.407,598.25,278.15,6.9203244,2.95,1.0,376.3388542906016,0.0,0.0,35.703311273051014,5695.465985802576,278.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,155.75,752941.8687499999,5000.0,0.0,0.739657333890514,0.260342666109486
2024-01-31 01:00:00,512.212,591.25,268.15,6.6436236,2.95,1.0,376.3388542906016,0.0,0.0,18.655942851998326,5676.810042950578,268.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,148.75,752793.1187499999,5000.0,0.0,0.7484143763213531,0.25158562367864695
2024-01-31 01:15:00,533.746,651.0,268.15,6.6436236,2.95,1.0,376.3388542906016,0.0,0.0,41.32331127305095,5635.486731677526,268.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,208.5,752584.6187499999,5000.0,0.0,0.6797235023041475,0.32027649769585254
2024-01-31 01:30:00,527.433,590.0,278.15,6.6436236,2.95,1.0,376.3388542906016,0.0,0.0,24.15173232568254,5611.334999351844,278.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,147.5,752437.1187499999,5000.0,0.0,0.75,0.25
2024-01-31 01:45:00,538.199,665.5,268.15,6.6436236,2.95,1.0,376.3388542906016,0.0,0.0,46.01067969410356,5565.3243196577405,268.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,223.0,752214.1187499999,5000.0,0.0,0.6649135987978964,0.3350864012021037
2024-01-31 02:00:00,501.988,642.75,268.15,6.4987296,2.95,1.0,376.3388542906016,0.0,0.0,7.893837588840442,5557.4304820689,268.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,200.25,752013.8687499999,5000.0,0.0,0.6884480746791132,0.3115519253208868
2024-01-31 02:15:00,513.102,694.25,268.15,6.4987296,2.95,1.0,376.3388542906016,0.0,0.0,19.59278495726147,5537.837697111639,268.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,251.75,751762.1187499999,5000.0,0.0,0.6373784659704718,0.3626215340295283
2024-01-31 02:30:00,618.267,690.0,278.15,6.4987296,2.95,1.0,376.3388542906016,0.0,0.0,119.76646916778787,5418.07122794385,278.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,247.5,751514.6187499999,5000.0,0.0,0.6413043478260869,0.358695652173913
2024-01-31 02:45:00,585.122,772.25,268.125,6.4987296,2.95,1.0,376.3388542906016,0.0,0.0,95.42962706252459,5322.641600881326,268.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,329.75,751184.8687499999,5000.0,0.0,0.5730009711880868,0.42699902881191326
2024-01-31 03:00:00,522.58,720.25,258.15,6.5277084,2.95,1.0,376.3388542906016,0.0,0.0,40.09594285199838,5282.545658029328,258.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,277.75,750907.1187499999,5000.0,0.0,0.6143700104130511,0.385629989586949
2024-01-31 03:15:00,503.814,672.25,278.15,6.5277084,2.95,1.0,376.3388542906016,0.0,0.6748542906015587,0.0,5283.186769605399,278.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,229.75,750677.3687499999,5000.0,0.0,0.6582372629230198,0.3417627370769803
2024-01-31 03:30:00,477.441,688.0,268.15,6.5277084,2.95,1.0,376.3388542906016,0.0,17.047854290601606,0.0,5299.38223118147,268.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,245.5,750431.8687499999,5000.0,0.0,0.6431686046511628,0.35683139534883723
2024-01-31 03:45:00,461.536,699.0,268.15,6.5277084,2.95,1.0,376.3388542906016,0.0,32.95285429060158,0.0,5330.687442757541,268.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,256.5,750175.3687499999,5000.0,0.0,0.6330472103004292,0.3669527896995708
2024-01-31 04:00:00,426.726,769.5,288.125,6.412728,2.95,1.0,376.3388542906016,0.0,87.7378542906016,0.0,5414.038404333613,288.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,327.0,749848.3687499999,5000.0,0.0,0.5750487329434698,0.4249512670565302
2024-01-31 04:15:00,398.252,672.25,298.15,6.412728,2.95,1.0,376.3388542906016,0.0,126.23685429060157,0.0,5533.963415909684,298.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,229.75,749618.6187499999,5000.0,0.0,0.6582372629230198,0.3417627370769803
2024-01-31 04:30:00,420.522,678.25,328.175,6.412728,2.95,1.0,376.3388542906016,0.0,133.99185429060162,0.0,5661.255677485756,328.175,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,235.75,749382.8687499999,5000.0,0.0,0.6524143015112421,0.3475856984887578
2024-01-31 04:45:00,391.81,677.0,318.15,6.412728,2.95,1.0,376.3388542906016,0.0,152.67885429060158,0.0,5806.300589061827,318.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,234.5,749148.3687499999,5000.0,0.0,0.6536189069423929,0.3463810930576071
2024-01-31 05:00:00,402.859,782.75,398.15,6.996978,2.95,1.0,376.3388542906016,0.0,221.6298542906016,0.0,6016.848950637898,398.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,340.25,748808.1187499999,5000.0,0.0,0.5653145959757266,0.4346854040242734
2024-01-31 05:15:00,393.509,857.0,418.125,6.996978,2.95,1.0,376.3388542906016,0.0,250.9548542906016,0.0,6255.25606221397,393.509,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,414.5,748393.6187499999,5000.0,0.0,0.5163360560093349,0.4836639439906651
2024-01-31 05:30:00,406.761,867.75,428.125,6.996978,2.95,1.0,376.3388542906016,0.0,247.70285429060158,0.0,6490.573773790042,406.761,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,425.25,747968.3687499999,5000.0,0.0,0.5099394987035436,0.49006050129645634
2024-01-31 05:45:00,416.652,892.0,418.125,6.996978,2.95,1.0,376.3388542906016,0.0,227.81185429060162,0.0,6706.995035366113,416.652,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,449.5,747518.8687499999,5000.0,0.0,0.4960762331838565,0.5039237668161435
2024-01-31 06:00:00,415.086,969.5,398.15,7.6943388,2.95,1.0,376.3388542906016,0.0,209.40285429060157,0.0,6905.927746942185,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,527.0,746991.8687499999,5000.0,0.0,0.4564208354822073,0.5435791645177926
2024-01-31 06:15:00,495.761,906.75,418.15,7.6943388,2.95,1.0,376.3388542906016,0.0,148.72785429060156,0.0,7047.219208518257,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,464.25,746527.6187499999,5000.0,0.0,0.4880066170388751,0.5119933829611248
2024-01-31 06:30:00,516.373,931.75,408.125,7.6943388,2.95,1.0,376.3388542906016,0.0,118.09085429060156,0.0,7159.4055200943285,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,489.25,746038.3687499999,5000.0,0.0,0.47491279849745105,0.525087201502549
2024-01-31 06:45:00,513.594,987.0,448.125,7.6943388,2.95,1.0,376.3388542906016,0.0,160.86985429060155,0.0,7312.2318816704,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,544.5,745493.8687499999,5000.0,0.0,0.44832826747720367,0.5516717325227963
2024-01-31 07:00:00,508.222,914.25,508.1,9.2704116,2.95,1.0,0.0,376.3388542906016,0.0,554.1693203058963,6758.062561364503,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,471.75,745022.1187499999,5000.0,0.0,0.48400328137817883,0.5159967186218212
2024-01-31 07:15:00,506.902,943.75,518.125,9.2704116,2.95,1.0,0.0,376.3388542906016,0.0,542.2272150427386,6215.8353463217645,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,501.25,744520.8687499999,5000.0,0.0,0.4688741721854305,0.5311258278145695
2024-01-31 07:30:00,562.824,956.25,518.1,9.2704116,2.95,1.0,0.0,376.3388542906016,0.0,601.118793990107,5614.716552331658,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,513.75,744007.1187499999,5000.0,0.0,0.4627450980392157,0.5372549019607843
2024-01-31 07:45:00,552.531,1006.5,528.125,9.2704116,2.95,1.0,0.0,376.3388542906016,0.0,579.7314255690543,5034.985126762604,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,564.0,743443.1187499999,5000.0,0.0,0.4396423248882265,0.5603576751117735
2024-01-31 08:00:00,548.979,1025.5,508.1,10.2379296,2.95,1.0,0.0,376.3388542906016,0.0,597.0714255690543,4437.913701193549,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,583.0,742860.1187499999,5000.0,0.0,0.43149683081423695,0.568503169185763
2024-01-31 08:15:00,597.988,991.75,508.125,10.2379296,2.95,1.0,0.0,376.3388542906016,0.0,648.6335308322123,3789.280170361337,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,549.25,742310.8687499999,5000.0,0.0,0.44618099319384924,0.5538190068061507
2024-01-31 08:30:00,597.733,958.5,508.1,10.2379296,2.95,1.0,0.0,376.3388542906016,0.0,648.3914255690543,3140.8887447922825,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,516.0,741794.8687499999,5000.0,0.0,0.4616588419405321,0.5383411580594679
2024-01-31 08:45:00,579.876,1004.75,518.1,10.2379296,2.95,1.0,0.0,376.3388542906016,0.0,619.0682676743174,2521.820477117965,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,562.25,741232.6187499999,5000.0,0.0,0.4404080617068923,0.5595919382931077
2024-01-31 09:00:00,595.321,980.25,518.125,8.60016,2.95,1.0,227.19600000000003,0.0,0.0,0.0,2521.820477117965,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,537.75,740694.8687499999,5000.0,0.0,0.45141545524100996,0.5485845447589901
2024-01-31 09:15:00,585.975,920.0,518.1,8.60016,2.95,1.0,217.875,0.0,0.0,0.0,2521.820477117965,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,477.5,740217.3687499999,5000.0,0.0,0.48097826086956524,0.5190217391304348
2024-01-31 09:30:00,557.072,897.75,488.125,8.60016,2.95,1.0,218.947,0.0,0.0,0.0,2521.820477117965,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,455.25,739762.1187499999,5000.0,0.0,0.4928989139515455,0.5071010860484545
2024-01-31 09:45:00,562.242,878.75,498.1,8.60016,2.95,1.0,214.14199999999994,0.0,0.0,0.0,2521.820477117965,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,436.25,739325.8687499999,5000.0,0.0,0.5035561877667141,0.49644381223328593
2024-01-31 10:00:00,568.609,870.0,498.125,7.8224064,2.95,1.0,376.3388542906016,0.0,155.85485429060157,0.0,2669.8825886940363,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,427.5,738898.3687499999,5000.0,0.0,0.5086206896551724,0.49137931034482757
2024-01-31 10:15:00,581.418,850.5,498.1,7.8224064,2.95,1.0,376.3388542906016,0.0,143.02085429060162,0.0,2805.752400270108,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,408.0,738490.3687499999,5000.0,0.0,0.5202821869488536,0.47971781305114636
2024-01-31 10:30:00,575.092,813.0,488.125,7.8224064,2.95,1.0,376.3388542906016,0.0,139.37185429060162,0.0,2938.1556618461796,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,370.5,738119.8687499999,5000.0,0.0,0.544280442804428,0.45571955719557194
2024-01-31 10:45:00,563.723,865.75,458.1,7.8224064,2.95,1.0,376.3388542906016,0.0,120.71585429060167,0.0,3052.8357234222512,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,423.25,737696.6187499999,5000.0,0.0,0.5111175281547791,0.48888247184522093
2024-01-31 11:00:00,531.687,741.0,408.125,7.4204424,2.95,1.0,376.3388542906016,0.0,102.77685429060159,0.0,3150.473734998323,408.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,298.5,737398.1187499999,5000.0,0.0,0.597165991902834,0.402834008097166
2024-01-31 11:15:00,547.436,757.25,428.125,7.4204424,2.95,1.0,376.3388542906016,0.0,107.02785429060157,0.0,3252.1501965743946,428.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,314.75,737083.3687499999,5000.0,0.0,0.58435127104655,0.41564872895345
2024-01-31 11:30:00,541.777,701.75,408.025,7.4204424,2.95,1.0,376.3388542906016,0.0,92.58685429060154,0.0,3340.107708150466,408.025,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,259.25,736824.1187499999,5000.0,0.0,0.6305664410402565,0.3694335589597435
2024-01-31 11:45:00,578.334,748.75,457.975,7.4204424,2.95,1.0,376.3388542906016,0.0,105.97985429060168,0.0,3440.7885697265374,457.975,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,306.25,736517.8687499999,5000.0,0.0,0.5909849749582637,0.4090150250417362
2024-01-31 12:00:00,559.143,683.75,447.95,7.1596332,2.95,1.0,376.3388542906016,0.0,115.14585429060156,0.0,3550.177131302609,447.95,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,241.25,736276.6187499999,5000.0,0.0,0.6471663619744058,0.35283363802559414
2024-01-31 12:15:00,506.437,679.25,388.1,7.1596332,2.95,1.0,376.3388542906016,0.0,108.00185429060161,0.0,3652.7788928786804,388.1,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,236.75,736039.8687499999,5000.0,0.0,0.6514538093485462,0.3485461906514538
2024-01-31 12:30:00,462.339,687.5,328.15,7.1596332,2.95,1.0,376.3388542906016,0.0,92.14985429060158,0.0,3740.321254454752,328.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,245.0,735794.8687499999,5000.0,0.0,0.6436363636363637,0.3563636363636364
2024-01-31 12:45:00,457.659,634.75,328.15,7.1596332,2.95,1.0,376.3388542906016,0.0,96.82985429060159,0.0,3832.3096160308232,328.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,192.25,735602.6187499999,5000.0,0.0,0.6971248523040567,0.30287514769594326
2024-01-31 13:00:00,470.454,661.75,348.15,7.1951556,2.95,1.0,376.3388542906016,0.0,104.03485429060157,0.0,3931.142727606895,348.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,219.25,735383.3687499999,5000.0,0.0,0.6686815262561391,0.331318473743861
2024-01-31 13:15:00,472.039,620.0,348.125,7.1951556,2.95,1.0,376.3388542906016,0.0,102.42485429060162,0.0,4028.4463391829663,348.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,177.5,735205.8687499999,5000.0,0.0,0.7137096774193549,0.2862903225806452
2024-01-31 13:30:00,467.894,665.5,328.15,7.1951556,2.95,1.0,376.3388542906016,0.0,86.59485429060157,0.0,4110.711450759038,328.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,223.0,734982.8687499999,5000.0,0.0,0.6649135987978964,0.3350864012021037
2024-01-31 13:45:00,459.719,622.25,348.125,7.1951556,2.95,1.0,376.3388542906016,0.0,114.74485429060161,0.0,4219.719062335109,348.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,179.75,734803.1187499999,5000.0,0.0,0.71112896745681,0.28887103254319
2024-01-31 14:00:00,479.057,640.5,378.125,7.3026576,2.95,1.0,376.3388542906016,0.0,125.40685429060159,0.0,4338.855573911181,378.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,198.0,734605.1187499999,5000.0,0.0,0.6908665105386417,0.3091334894613583
2024-01-31 14:15:00,472.007,636.0,378.15,7.3026576,2.95,1.0,376.3388542906016,0.0,132.48185429060158,0.0,4464.713335487252,378.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,193.5,734411.6187499999,5000.0,0.0,0.6957547169811321,0.30424528301886794
2024-01-31 14:30:00,480.664,633.25,398.15,7.3026576,2.95,1.0,376.3388542906016,0.0,143.8248542906016,0.0,4601.346947063324,398.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,190.75,734220.8687499999,5000.0,0.0,0.6987761547572049,0.3012238452427951
2024-01-31 14:45:00,477.272,644.25,408.15,7.3026576,2.95,1.0,376.3388542906016,0.0,157.2168542906016,0.0,4750.702958639395,408.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,201.75,734019.1187499999,5000.0,0.0,0.6868451688009313,0.3131548311990687
2024-01-31 15:00:00,460.214,689.0,398.15,7.473726,2.95,1.0,376.3388542906016,0.0,164.27485429060158,0.0,4906.764070215466,398.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,246.5,733772.6187499999,5000.0,0.0,0.6422351233671988,0.35776487663280115
2024-01-31 15:15:00,497.342,683.25,428.15,7.473726,2.95,1.0,376.3388542906016,0.0,157.1468542906016,0.0,5056.053581791537,428.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,240.75,733531.8687499999,5000.0,0.0,0.6476399560922064,0.35236004390779363
2024-01-31 15:30:00,487.767,721.25,408.125,7.473726,2.95,1.0,376.3388542906016,0.0,146.6968542906016,0.0,5195.415593367608,408.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,278.75,733253.1187499999,5000.0,0.0,0.6135181975736569,0.38648180242634317
2024-01-31 15:45:00,515.073,750.5,428.125,7.473726,2.95,1.0,376.3388542906016,0.0,139.39085429060162,0.0,5327.83690494368,428.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,308.0,732945.1187499999,5000.0,0.0,0.5896069287141905,0.4103930712858095
2024-01-31 16:00:00,498.837,748.0,418.125,7.5606624,2.95,1.0,376.3388542906016,0.0,145.6268542906016,0.0,5466.182416519751,418.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,305.5,732639.6187499999,5000.0,0.0,0.5915775401069518,0.40842245989304815
2024-01-31 16:15:00,521.641,719.25,448.125,7.5606624,2.95,1.0,376.3388542906016,0.0,152.82285429060164,0.0,5611.364128095823,448.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,276.75,732362.8687499999,5000.0,0.0,0.6152241918665277,0.38477580813347234
2024-01-31 16:30:00,510.933,753.0,528.125,7.5606624,2.95,1.0,376.3388542906016,0.0,243.5308542906016,0.0,5842.718439671894,510.933,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,310.5,732052.3687499999,5000.0,0.0,0.5876494023904383,0.4123505976095618
2024-01-31 16:45:00,507.122,774.5,548.125,7.5606624,2.95,1.0,376.3388542906016,0.0,267.3418542906016,0.0,6096.693201247966,507.122,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,332.0,731720.3687499999,5000.0,0.0,0.5713363460296966,0.4286636539703034
2024-01-31 17:00:00,529.477,807.5,548.1,7.8495156,2.95,1.0,376.3388542906016,0.0,244.96185429060165,0.0,6329.406962824037,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,365.0,731355.3687499999,5000.0,0.0,0.5479876160990712,0.4520123839009288
2024-01-31 17:15:00,561.755,679.0,548.125,7.8495156,2.95,1.0,376.3388542906016,0.0,212.7088542906016,0.0,6531.480374400108,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,236.5,731118.8687499999,5000.0,0.0,0.6516936671575847,0.3483063328424153
2024-01-31 17:30:00,559.561,678.0,548.1,7.8495156,2.95,1.0,376.3388542906016,0.0,214.8778542906016,0.0,6735.61433597618,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,235.5,730883.3687499999,5000.0,0.0,0.6526548672566371,0.3473451327433628
2024-01-31 17:45:00,576.066,754.25,538.125,7.8495156,2.95,1.0,376.3388542906016,0.0,188.39785429060157,0.0,6914.592297552252,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,311.75,730571.6187499999,5000.0,0.0,0.5866755054690089,0.41332449453099107
2024-01-31 18:00:00,605.108,816.25,538.1,8.2524144,2.95,1.0,217.00799999999992,0.0,0.0,0.0,6914.592297552252,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,373.75,730197.8687499999,5000.0,0.0,0.5421133231240429,0.45788667687595713
2024-01-31 18:15:00,632.914,727.0,558.1,8.2524144,2.95,1.0,224.81399999999996,0.0,0.0,0.0,6914.592297552252,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,284.5,729913.3687499999,5000.0,0.0,0.6086657496561211,0.391334250343879
2024-01-31 18:30:00,622.041,738.0,548.125,8.2524144,2.95,1.0,376.3388542906016,152.42285429060155,0.0,0.0,6914.592297552252,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,295.5,729617.8687499999,5000.0,0.0,0.5995934959349594,0.40040650406504064
2024-01-31 18:45:00,616.358,793.5,548.1,8.2524144,2.95,1.0,218.25799999999992,0.0,0.0,0.0,6914.592297552252,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,351.0,729266.8687499999,5000.0,0.0,0.55765595463138,0.44234404536862004
2024-01-31 19:00:00,596.461,791.25,518.1,8.0196492,2.95,1.0,376.3388542906016,0.0,147.9778542906016,0.0,7055.171259128323,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,348.75,728918.1187499999,5000.0,0.0,0.5592417061611374,0.44075829383886256
2024-01-31 19:15:00,586.075,806.0,517.95,8.0196492,2.95,1.0,376.3388542906016,0.0,158.2138542906016,0.0,7205.474420704395,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,363.5,728554.6187499999,5000.0,0.0,0.5490074441687345,0.4509925558312655
2024-01-31 19:30:00,603.645,802.5,537.95,8.0196492,2.95,1.0,376.3388542906016,0.0,160.64385429060167,0.0,7358.086082280466,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,360.0,728194.6187499999,5000.0,0.0,0.5514018691588785,0.4485981308411215
2024-01-31 19:45:00,564.99,815.75,518.025,8.0196492,2.95,1.0,376.3388542906016,0.0,179.37385429060157,0.0,7528.491243856538,0.0,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,373.25,727821.3687499999,5000.0,0.0,0.5424456022065584,0.4575543977934416
2024-01-31 20:00:00,576.125,751.0,538.1,7.5746844,2.95,1.0,376.3388542906016,0.0,188.31385429060163,0.0,7707.389405432609,538.1,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,308.5,727512.8687499999,5000.0,0.0,0.5892143808255659,0.41078561917443407
2024-01-31 20:15:00,577.539,752.0,548.1,7.5746844,2.95,1.0,376.3388542906016,0.0,196.89985429060164,0.0,7894.444267008681,548.1,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,309.5,727203.3687499999,5000.0,0.0,0.5884308510638298,0.4115691489361702
2024-01-31 20:30:00,555.028,802.25,538.125,7.5746844,2.95,1.0,376.3388542906016,0.0,209.43585429060158,0.0,8093.408328584753,538.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,359.75,726843.6187499999,5000.0,0.0,0.5515736989716422,0.44842630102835773
2024-01-31 20:45:00,539.484,771.75,548.125,7.5746844,2.95,1.0,376.3388542906016,0.0,234.97985429060157,0.0,8316.639190160824,539.484,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,329.25,726514.3687499999,5000.0,0.0,0.5733722060252673,0.42662779397473277
2024-01-31 21:00:00,511.122,752.5,518.125,7.1484156,2.95,1.0,376.3388542906016,0.0,233.3418542906016,0.0,8538.313951736896,511.122,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,310.0,726204.3687499999,5000.0,0.0,0.5880398671096345,0.4119601328903654
2024-01-31 21:15:00,568.817,807.0,538.1,7.1484156,2.95,1.0,376.3388542906016,0.0,195.62185429060162,0.0,8724.154713312968,538.1,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,364.5,725839.8687499999,5000.0,0.0,0.5483271375464684,0.4516728624535316
2024-01-31 21:30:00,547.775,808.25,528.1,7.1484156,2.95,1.0,376.3388542906016,0.0,206.66385429060165,0.0,8920.48537488904,528.1,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,365.75,725474.1187499999,5000.0,0.0,0.5474791215589236,0.4525208784410764
2024-01-31 21:45:00,503.246,800.0,528.125,7.1484156,2.95,1.0,376.3388542906016,0.0,251.21785429060162,0.0,9159.142336465111,503.246,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,357.5,725116.6187499999,5000.0,0.0,0.553125,0.446875
2024-01-31 22:00:00,485.816,753.5,428.125,7.05774,2.95,1.0,376.3388542906016,0.0,168.64785429060163,0.0,9319.357798041183,428.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,311.0,724805.6187499999,5000.0,0.0,0.5872594558725945,0.41274054412740546
2024-01-31 22:15:00,489.356,738.5,408.125,7.05774,2.95,1.0,376.3388542906016,0.0,145.1078542906016,0.0,9457.210259617254,408.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,296.0,724509.6187499999,5000.0,0.0,0.5991875423155044,0.4008124576844956
2024-01-31 22:30:00,481.869,611.25,298.15,7.05774,2.95,1.0,376.3388542906016,0.0,42.61985429060155,0.0,9497.699121193325,298.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,168.75,724340.8687499999,5000.0,0.0,0.7239263803680982,0.27607361963190186
2024-01-31 22:45:00,512.28,535.25,278.15,7.05774,2.95,1.0,376.3388542906016,0.0,0.0,8.201206009893045,9489.497915183432,278.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,92.75,724248.1187499999,5000.0,0.0,0.8267164876226063,0.17328351237739373
2024-01-31 23:00:00,506.367,544.5,278.15,6.5323824,2.95,1.0,376.3388542906016,0.0,0.0,1.9769954835773038,9487.520919699855,278.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,102.0,724146.1187499999,5000.0,0.0,0.8126721763085399,0.18732782369146006
2024-01-31 23:15:00,527.266,566.25,278.15,6.5323824,2.95,1.0,376.3388542906016,0.0,0.0,23.975942851998298,9463.544976847857,278.15,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,123.75,724022.3687499999,5000.0,0.0,0.7814569536423841,0.2185430463576159
2024-01-31 23:30:00,513.052,557.0,288.125,6.5323824,2.95,1.0,376.3388542906016,0.0,1.4118542906015819,0.0,9464.88623842393,288.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,114.5,723907.8687499999,5000.0,0.0,0.7944344703770198,0.20556552962298025
2024-01-31 23:45:00,487.502,595.0,298.125,6.5323824,2.95,1.0,376.3388542906016,0.0,36.96185429060159,0.0,9500.0,298.125,0.0,442.5,150.0,1.0,577.5,442.5,150.0,0.0,152.5,723755.3687499999,5000.0,0.0,0.7436974789915967,0.25630252100840334
2024-02-01 00:00:00,515.874,588.0,298.15,6.6136224,2.9,1.0,280.7805091802267,0.0,0.0,91.51946402081376,9408.480535979186,298.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,153.0,723602.3687499999,5000.0,0.0,0.7397959183673469,0.2602040816326531
2024-02-01 00:15:00,555.732,647.0,258.15,6.6136224,2.9,1.0,280.7805091802267,0.0,0.0,175.58051665239293,9232.900019326791,258.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,212.0,723390.3687499999,5000.0,0.0,0.6723338485316847,0.3276661514683153
2024-02-01 00:30:00,553.596,673.75,268.15,6.6136224,2.9,1.0,280.7805091802267,0.0,0.0,162.8057798102877,9070.094239516504,268.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,238.75,723151.6187499999,5000.0,0.0,0.6456400742115028,0.35435992578849723
2024-02-01 00:45:00,546.962,626.75,258.125,6.6136224,2.9,1.0,280.7805091802267,0.0,0.0,166.3752534944982,8903.718986022006,258.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,191.75,722959.8687499999,5000.0,0.0,0.6940566414040686,0.3059433585959314
2024-02-01 01:00:00,511.597,667.0,258.15,6.6117552,2.9,1.0,280.7805091802267,0.0,0.0,129.12262191555084,8774.596364106455,258.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,232.0,722727.8687499999,5000.0,0.0,0.6521739130434783,0.34782608695652173
2024-02-01 01:15:00,509.477,637.5,268.15,6.6117552,2.9,1.0,280.7805091802267,0.0,0.0,116.36472717870872,8658.231636927747,268.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,202.5,722525.3687499999,5000.0,0.0,0.6823529411764706,0.3176470588235294
2024-02-01 01:30:00,515.425,679.0,258.15,6.6117552,2.9,1.0,280.7805091802267,0.0,0.0,133.15209559976134,8525.079541327985,258.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,244.0,722281.3687499999,5000.0,0.0,0.6406480117820325,0.3593519882179676
2024-02-01 01:45:00,543.735,697.0,258.15,6.6117552,2.9,1.0,280.7805091802267,0.0,0.0,162.9520955997614,8362.127445728223,258.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,262.0,722019.3687499999,5000.0,0.0,0.624103299856528,0.37589670014347204
2024-02-01 02:00:00,525.355,638.25,268.15,6.609888,2.9,1.0,280.7805091802267,0.0,0.0,133.07841138923507,8229.049034338988,268.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,203.25,721816.1187499999,5000.0,0.0,0.681551116333725,0.318448883666275
2024-02-01 02:15:00,545.643,676.25,268.15,6.609888,2.9,1.0,280.7805091802267,0.0,0.0,154.4342008629193,8074.614833476071,268.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,241.25,721574.8687499999,5000.0,0.0,0.6432532347504621,0.3567467652495379
2024-02-01 02:30:00,613.383,708.25,248.15,6.609888,2.9,1.0,280.7805091802267,0.0,0.0,246.79209559976144,7827.8227378763095,248.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,273.25,721301.6187499999,5000.0,0.0,0.6141899046946699,0.38581009530533006
2024-02-01 02:45:00,629.214,710.25,268.15,6.609888,2.9,1.0,280.7805091802267,0.0,0.0,242.40367454712987,7585.41906332918,268.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,275.25,721026.3687499999,5000.0,0.0,0.6124604012671595,0.38753959873284055
2024-02-01 03:00:00,581.116,731.5,268.15,6.894636,2.9,1.0,280.7805091802267,0.0,0.0,191.77420086291926,7393.644862466263,268.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,296.5,720729.8687499999,5000.0,0.0,0.5946684894053315,0.4053315105946685
2024-02-01 03:15:00,531.821,726.25,258.15,6.894636,2.9,1.0,280.7805091802267,0.0,0.0,150.41104296818247,7243.23381949808,258.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,291.25,720438.6187499999,5000.0,0.0,0.5989672977624785,0.4010327022375215
2024-02-01 03:30:00,491.298,766.25,258.125,6.894636,2.9,1.0,280.7805091802267,0.0,0.0,107.78156928397189,7135.452250214108,258.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,331.25,720107.3687499999,5000.0,0.0,0.567699836867863,0.43230016313213704
2024-02-01 03:45:00,492.075,794.0,268.15,6.894636,2.9,1.0,280.7805091802267,0.0,0.0,98.04683244186663,7037.405417772243,268.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,359.0,719748.3687499999,5000.0,0.0,0.5478589420654912,0.4521410579345088
2024-02-01 04:00:00,470.779,785.0,288.15,6.9142416,2.9,1.0,280.7805091802267,0.0,0.0,54.577358757656114,6982.828059014586,288.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,350.0,719398.3687499999,5000.0,0.0,0.554140127388535,0.445859872611465
2024-02-01 04:15:00,420.263,687.25,288.125,6.9142416,2.9,1.0,280.7805091802267,0.0,0.0,1.4289377050244856,6981.399121309563,288.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,252.25,719146.1187499999,5000.0,0.0,0.6329574390687522,0.3670425609312477
2024-02-01 04:30:00,409.926,733.0,298.15,6.9142416,2.9,1.0,280.7805091802267,0.0,19.004509180226705,0.0,6999.453405030779,298.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,298.0,718848.1187499999,5000.0,0.0,0.5934515688949522,0.40654843110504774
2024-02-01 04:45:00,427.483,728.25,328.15,6.9142416,2.9,1.0,280.7805091802267,0.0,31.44750918022669,0.0,7029.328538751996,328.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,293.25,718554.8687499999,5000.0,0.0,0.5973223480947477,0.40267765190525234
2024-02-01 05:00:00,427.316,739.0,388.125,6.9170424,2.9,1.0,280.7805091802267,0.0,91.58950918022674,0.0,7116.338572473213,388.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,304.0,718250.8687499999,5000.0,0.0,0.5886332882273342,0.41136671177266576
2024-02-01 05:15:00,429.578,736.0,408.125,6.9170424,2.9,1.0,280.7805091802267,0.0,109.32750918022674,0.0,7220.199706194428,408.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,301.0,717949.8687499999,5000.0,0.0,0.5910326086956522,0.40896739130434784
2024-02-01 05:30:00,405.166,740.0,408.15,6.9170424,2.9,1.0,280.7805091802267,0.0,133.7645091802267,0.0,7347.275989915643,405.166,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,305.0,717644.8687499999,5000.0,0.0,0.5878378378378378,0.41216216216216217
2024-02-01 05:45:00,439.136,800.75,418.125,6.9170424,2.9,1.0,280.7805091802267,0.0,109.76950918022669,0.0,7451.557023636858,418.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,365.75,717279.1187499999,5000.0,0.0,0.5432407118326569,0.4567592881673431
2024-02-01 06:00:00,458.206,921.5,398.125,8.02896,2.9,1.0,280.7805091802267,0.0,70.6995091802267,0.0,7518.721557358073,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,486.5,716792.6187499999,5000.0,0.0,0.47205642973412915,0.5279435702658709
2024-02-01 06:15:00,513.37,873.25,398.125,8.02896,2.9,1.0,280.7805091802267,0.0,15.535509180226711,0.0,7533.480291079289,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,438.25,716354.3687499999,5000.0,0.0,0.4981391354136845,0.5018608645863155
2024-02-01 06:30:00,506.892,939.25,398.15,8.02896,2.9,1.0,280.7805091802267,0.0,22.038509180226697,0.0,7554.416874800503,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,504.25,715850.1187499999,5000.0,0.0,0.4631354804365185,0.5368645195634815
2024-02-01 06:45:00,512.257,1021.75,468.125,8.02896,2.9,1.0,280.7805091802267,0.0,86.64850918022677,0.0,7636.7329585217185,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,586.75,715263.3687499999,5000.0,0.0,0.4257401517005138,0.5742598482994862
2024-02-01 07:00:00,503.013,939.75,488.125,8.5022952,2.9,1.0,280.7805091802267,0.0,115.89250918022674,0.0,7746.830842242933,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,504.75,714758.6187499999,5000.0,0.0,0.46288906624102155,0.5371109337589784
2024-02-01 07:15:00,521.777,925.25,488.125,8.5022952,2.9,1.0,280.7805091802267,0.0,97.12850918022667,0.0,7839.102925964147,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,490.25,714268.3687499999,5000.0,0.0,0.4701432045393137,0.5298567954606863
2024-02-01 07:30:00,553.203,853.5,508.125,8.5022952,2.9,1.0,280.7805091802267,0.0,85.70250918022674,0.0,7920.520309685362,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,418.5,713849.8687499999,5000.0,0.0,0.5096660808435852,0.4903339191564148
2024-02-01 07:45:00,549.389,992.0,488.1,8.5022952,2.9,1.0,280.7805091802267,0.0,69.49150918022673,0.0,7986.5372434065775,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,557.0,713292.8687499999,5000.0,0.0,0.43850806451612906,0.561491935483871
2024-02-01 08:00:00,579.556,894.25,498.125,8.5312368,2.9,1.0,280.7805091802267,0.0,49.349509180226676,0.0,8033.419277127792,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,459.25,712833.6187499999,5000.0,0.0,0.48644115180318703,0.513558848196813
2024-02-01 08:15:00,596.996,898.0,498.125,8.5312368,2.9,1.0,280.7805091802267,0.0,31.909509180226735,0.0,8063.7333108490075,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,463.0,712370.6187499999,5000.0,0.0,0.4844097995545657,0.5155902004454342
2024-02-01 08:30:00,629.803,930.5,528.125,8.5312368,2.9,1.0,280.7805091802267,0.0,29.10250918022672,0.0,8091.380694570224,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,495.5,711875.1187499999,5000.0,0.0,0.4674905964535196,0.5325094035464804
2024-02-01 08:45:00,653.215,1012.5,548.1,8.5312368,2.9,1.0,280.7805091802267,0.0,25.665509180226707,0.0,8115.762928291439,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,577.5,711297.6187499999,5000.0,0.0,0.42962962962962964,0.5703703703703704
2024-02-01 09:00:00,632.648,929.75,528.15,8.4658848,2.9,1.0,280.7805091802267,0.0,26.28250918022667,0.0,8140.731312012655,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,494.75,710802.8687499999,5000.0,0.0,0.4678677063726808,0.5321322936273192
2024-02-01 09:15:00,615.181,870.25,508.125,8.4658848,2.9,1.0,280.7805091802267,0.0,23.724509180226676,0.0,8163.26959573387,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,435.25,710367.6187499999,5000.0,0.0,0.4998563631140477,0.5001436368859523
2024-02-01 09:30:00,606.073,892.75,498.1,8.4658848,2.9,1.0,280.7805091802267,0.0,22.80750918022676,0.0,8184.936729455086,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,457.75,709909.8687499999,5000.0,0.0,0.487258471016522,0.512741528983478
2024-02-01 09:45:00,604.822,897.0,498.125,8.4658848,2.9,1.0,280.7805091802267,0.0,24.083509180226713,0.0,8207.8160631763,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,462.0,709447.8687499999,5000.0,0.0,0.48494983277591974,0.5150501672240803
2024-02-01 10:00:00,603.867,837.25,498.125,8.0280264,2.9,1.0,280.7805091802267,0.0,25.038509180226754,0.0,8231.602646897516,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,402.25,709045.6187499999,5000.0,0.0,0.5195580770379218,0.4804419229620782
2024-02-01 10:15:00,628.338,841.5,528.125,8.0280264,2.9,1.0,280.7805091802267,0.0,30.56750918022675,0.0,8260.641780618731,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,406.5,708639.1187499999,5000.0,0.0,0.5169340463458111,0.483065953654189
