DateTime,load_kWh,heatdemand_kWhth,production_kWh,spot price [Rp/kWh],cop_monthly,battery_installed,grid_import_kWh,grid_export_kWh,battery_charge_kWh,battery_discharge_kWh,battery_soc_kWh,prod_for_local_demand_kWh,woodchip_boiler_heat_kWhth,heatpump_heat_kWhth,heatpump_elec_kWh,heatpump_on,heatpump_nominal_kWhth,Q_HP_kWhth,E_elec_HP_kWh,ptes_charge_kWhth,ptes_discharge_kWhth,ptes_soc_kWhth,ptes_volume_m3,woodchip_heat_supply_share,heatpump_heat_supply_share,ptes_discharge_supply_share
2024-02-01 10:30:00,625.556,871.75,528.125,8.0280264,2.9,1.0,280.7805091802267,0.0,33.349509180226676,0.0,8292.323814339947,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,436.75,708202.3687499999,5000.0,0.0,0.49899627186693435,0.5010037281330657
2024-02-01 10:45:00,617.773,890.5,518.15,8.0280264,2.9,1.0,280.7805091802267,0.0,31.15750918022667,0.0,8321.923448061161,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,455.5,707746.8687499999,5000.0,0.0,0.4884896125772038,0.5115103874227962
2024-02-01 11:00:00,642.306,832.25,538.125,7.9374672,2.9,1.0,280.7805091802267,0.0,26.599509180226676,0.0,8347.192981782377,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,397.25,707349.6187499999,5000.0,0.0,0.5226794833283268,0.4773205166716732
2024-02-01 11:15:00,637.891,864.5,538.125,7.9374672,2.9,1.0,280.7805091802267,0.0,31.014509180226753,0.0,8376.656765503592,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,429.5,706920.1187499999,5000.0,0.0,0.503181029496819,0.496818970503181
2024-02-01 11:30:00,632.631,896.5,518.125,7.9374672,2.9,1.0,280.7805091802267,0.0,16.274509180226744,0.0,8392.117549224808,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,461.5,706458.6187499999,5000.0,0.0,0.4852203011712214,0.5147796988287786
2024-02-01 11:45:00,670.459,873.75,558.125,7.9374672,2.9,1.0,280.7805091802267,0.0,18.44650918022677,0.0,8409.641732946024,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,438.75,706019.8687499999,5000.0,0.0,0.4978540772532189,0.5021459227467812
2024-02-01 12:00:00,674.728,826.25,578.125,7.8123648,2.9,1.0,280.7805091802267,0.0,34.177509180226764,0.0,8442.110366667239,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,391.25,705628.6187499999,5000.0,0.0,0.5264750378214826,0.4735249621785174
2024-02-01 12:15:00,578.125,765.75,557.975,7.8123648,2.9,1.0,280.7805091802267,0.0,110.63050918022674,0.0,8547.209350388453,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,330.75,705297.8687499999,5000.0,0.0,0.5680705190989226,0.43192948090107736
2024-02-01 12:30:00,554.013,804.0,517.975,7.8123648,2.9,1.0,280.7805091802267,0.0,94.7425091802267,0.0,8637.21473410967,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,369.0,704928.8687499999,5000.0,0.0,0.5410447761194029,0.458955223880597
2024-02-01 12:45:00,548.682,798.25,477.975,7.8123648,2.9,1.0,280.7805091802267,0.0,60.07350918022672,0.0,8694.284567830884,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,363.25,704565.6187499999,5000.0,0.0,0.544942060757908,0.4550579392420921
2024-02-01 13:00:00,536.826,783.25,438.15,7.856244,2.9,1.0,280.7805091802267,0.0,32.10450918022667,0.0,8724.7838515521,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,348.25,704217.3687499999,5000.0,0.0,0.5553782317267795,0.44462176827322053
2024-02-01 13:15:00,518.949,754.5,418.125,7.856244,2.9,1.0,280.7805091802267,0.0,29.95650918022676,0.0,8753.242535273315,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,319.5,703897.8687499999,5000.0,0.0,0.5765407554671969,0.4234592445328032
2024-02-01 13:30:00,548.531,730.25,438.125,7.856244,2.9,1.0,280.7805091802267,0.0,20.374509180226767,0.0,8772.598318994531,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,295.25,703602.6187499999,5000.0,0.0,0.5956864087641218,0.4043135912358781
2024-02-01 13:45:00,579.178,765.0,458.125,7.856244,2.9,1.0,280.7805091802267,0.0,9.727509180226718,0.0,8781.839452715747,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,330.0,703272.6187499999,5000.0,0.0,0.5686274509803921,0.43137254901960786
2024-02-01 14:00:00,592.475,792.0,478.15,7.809564,2.9,1.0,280.7805091802267,0.0,16.45550918022667,0.0,8797.472186436962,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,357.0,702915.6187499999,5000.0,0.0,0.5492424242424242,0.45075757575757575
2024-02-01 14:15:00,578.886,775.0,478.1,7.809564,2.9,1.0,280.7805091802267,0.0,29.99450918022677,0.0,8825.966970158179,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,340.0,702575.6187499999,5000.0,0.0,0.5612903225806452,0.43870967741935485
2024-02-01 14:30:00,574.477,807.0,468.125,7.809564,2.9,1.0,280.7805091802267,0.0,24.42850918022674,0.0,8849.174053879393,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,372.0,702203.6187499999,5000.0,0.0,0.5390334572490706,0.46096654275092935
2024-02-01 14:45:00,606.165,864.0,488.125,7.809564,2.9,1.0,280.7805091802267,0.0,12.740509180226752,0.0,8861.277537600608,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,429.0,701774.6187499999,5000.0,0.0,0.5034722222222222,0.4965277777777778
2024-02-01 15:00:00,586.546,807.5,448.125,8.1139176,2.9,1.0,280.7805091802267,0.0,0.0,8.042621915550878,8853.234915685058,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,372.5,701402.1187499999,5000.0,0.0,0.5386996904024768,0.4613003095975232
2024-02-01 15:15:00,570.659,802.75,428.125,8.1139176,2.9,1.0,280.7805091802267,0.0,0.0,12.372095599761344,8840.862820085296,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,367.75,701034.3687499999,5000.0,0.0,0.5418872625350358,0.45811273746496417
2024-02-01 15:30:00,590.3,830.5,448.125,8.1139176,2.9,1.0,280.7805091802267,0.0,0.0,11.994200862919199,8828.86861922238,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,395.5,700638.8687499999,5000.0,0.0,0.5237808549066827,0.47621914509331725
2024-02-01 15:45:00,582.188,859.75,428.15,8.1139176,2.9,1.0,280.7805091802267,0.0,0.0,24.48156928397189,8804.387049938407,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,424.75,700214.1187499999,5000.0,0.0,0.5059610351846467,0.4940389648153533
2024-02-01 16:00:00,612.842,788.75,448.125,8.2959696,2.9,1.0,280.7805091802267,0.0,0.0,35.72262191555081,8768.664428022856,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,353.75,699860.3687499999,5000.0,0.0,0.5515055467511886,0.44849445324881143
2024-02-01 16:15:00,582.098,786.0,448.125,8.2959696,2.9,1.0,280.7805091802267,0.0,0.0,3.360516652392885,8765.303911370464,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,351.0,699509.3687499999,5000.0,0.0,0.5534351145038168,0.44656488549618323
2024-02-01 16:30:00,585.656,757.25,438.125,8.2959696,2.9,1.0,280.7805091802267,0.0,0.0,17.6320955997613,8747.671815770702,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,322.25,699187.1187499999,5000.0,0.0,0.5744470122152525,0.4255529877847474
2024-02-01 16:45:00,587.363,704.5,428.125,8.2959696,2.9,1.0,280.7805091802267,0.0,0.0,29.955253494498255,8717.716562276204,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,269.5,698917.6187499999,5000.0,0.0,0.6174591909155429,0.38254080908445703
2024-02-01 17:00:00,563.294,719.5,408.1,8.5788504,2.9,1.0,280.7805091802267,0.0,0.0,25.698411389234995,8692.018150886968,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,284.5,698633.1187499999,5000.0,0.0,0.6045865184155663,0.3954134815844336
2024-02-01 17:15:00,599.962,757.0,418.125,8.5788504,2.9,1.0,280.7805091802267,0.0,0.0,53.743674547129764,8638.27447633984,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,322.0,698311.1187499999,5000.0,0.0,0.5746367239101717,0.42536327608982827
2024-02-01 17:30:00,617.275,707.75,438.125,8.5788504,2.9,1.0,280.7805091802267,0.0,0.0,50.915253494498174,8587.359222845342,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,272.75,698038.3687499999,5000.0,0.0,0.6146238078417521,0.385376192158248
2024-02-01 17:45:00,611.457,756.75,448.125,8.5788504,2.9,1.0,280.7805091802267,0.0,0.0,34.26472717870872,8553.094495666632,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,321.75,697716.6187499999,5000.0,0.0,0.574826560951437,0.4251734390485629
2024-02-01 18:00:00,617.602,824.0,458.125,9.2930544,2.9,1.0,280.7805091802267,0.0,0.0,30.20683244186659,8522.88766322477,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,389.0,697327.6187499999,5000.0,0.0,0.5279126213592233,0.4720873786407767
2024-02-01 18:15:00,652.485,771.5,468.1,9.2930544,2.9,1.0,280.7805091802267,0.0,0.0,56.42577981028766,8466.461883414482,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,336.5,696991.1187499999,5000.0,0.0,0.5638366817887233,0.43616331821127674
2024-02-01 18:30:00,666.051,729.5,498.125,9.2930544,2.9,1.0,280.7805091802267,0.0,0.0,39.10051665239298,8427.361366762092,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,294.5,696696.6187499999,5000.0,0.0,0.5962988348183688,0.40370116518163124
2024-02-01 18:45:00,623.768,835.5,458.125,9.2930544,2.9,1.0,280.7805091802267,0.0,0.0,36.69735875765612,8390.664008004436,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,400.5,696296.1187499999,5000.0,0.0,0.5206463195691203,0.4793536804308797
2024-02-01 19:00:00,624.783,800.0,458.125,8.8262544,2.9,1.0,280.7805091802267,0.0,0.0,37.76577981028768,8352.898228194148,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,365.0,695931.1187499999,5000.0,0.0,0.54375,0.45625
2024-02-01 19:15:00,594.98,790.5,428.125,8.8262544,2.9,1.0,280.7805091802267,0.0,0.0,37.97314823134032,8314.925079962806,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,355.5,695575.6187499999,5000.0,0.0,0.5502846299810247,0.4497153700189753
2024-02-01 19:30:00,606.981,787.75,417.95,8.8262544,2.9,1.0,280.7805091802267,0.0,0.0,61.31630612607715,8253.60877383673,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,352.75,695222.8687499999,5000.0,0.0,0.5522056490003173,0.4477943509996826
2024-02-01 19:45:00,622.016,759.75,437.95,8.8262544,2.9,1.0,280.7805091802267,0.0,0.0,56.089990336603435,8197.518783500127,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,324.75,694898.1187499999,5000.0,0.0,0.5725567620927937,0.42744323790720634
2024-02-01 20:00:00,613.078,847.75,428.0,8.6423352,2.9,1.0,280.7805091802267,0.0,0.0,57.15525349449817,8140.3635300056285,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,412.75,694485.3687499999,5000.0,0.0,0.5131229725744618,0.4868770274255382
2024-02-01 20:15:00,575.721,796.75,398.125,8.6423352,2.9,1.0,280.7805091802267,0.0,0.0,49.27946402081399,8091.0840659848145,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,361.75,694123.6187499999,5000.0,0.0,0.5459679949796047,0.45403200502039537
2024-02-01 20:30:00,537.642,765.0,348.125,8.6423352,2.9,1.0,280.7805091802267,0.0,0.0,61.82788507344562,8029.2561809113695,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,330.0,693793.6187499999,5000.0,0.0,0.5686274509803921,0.43137254901960786
2024-02-01 20:45:00,513.383,776.5,318.15,8.6423352,2.9,1.0,280.7805091802267,0.0,0.0,67.8447271787088,7961.41145373266,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,341.5,693452.1187499999,5000.0,0.0,0.5602060528010303,0.43979394719896975
2024-02-01 21:00:00,532.213,832.75,338.125,7.9365336,2.9,1.0,280.7805091802267,0.0,0.0,66.63946402081395,7894.771989711846,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,397.75,693054.3687499999,5000.0,0.0,0.5223656559591714,0.4776343440408286
2024-02-01 21:15:00,561.586,803.75,388.125,7.9365336,2.9,1.0,280.7805091802267,0.0,0.0,44.92683244186663,7849.84515726998,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,368.75,692685.6187499999,5000.0,0.0,0.5412130637636081,0.45878693623639194
2024-02-01 21:30:00,561.458,674.25,468.125,7.9365336,2.9,1.0,280.7805091802267,0.0,37.447509180226746,0.0,7885.420290991195,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,239.25,692446.3687499999,5000.0,0.0,0.6451612903225806,0.3548387096774194
2024-02-01 21:45:00,542.563,644.5,528.125,7.9365336,2.9,1.0,280.7805091802267,0.0,116.34250918022673,0.0,7995.945674712409,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,209.5,692236.8687499999,5000.0,0.0,0.6749418153607447,0.32505818463925523
2024-02-01 22:00:00,500.014,657.25,468.125,7.5126792,2.9,1.0,280.7805091802267,0.0,98.8915091802267,0.0,8089.8926084336235,468.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,222.25,692014.6187499999,5000.0,0.0,0.6618486116394067,0.3381513883605934
2024-02-01 22:15:00,482.631,603.0,448.125,7.5126792,2.9,1.0,280.7805091802267,0.0,96.27450918022674,0.0,8181.353392154841,448.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,168.0,691846.6187499999,5000.0,0.0,0.7213930348258707,0.27860696517412936
2024-02-01 22:30:00,503.846,524.75,318.125,7.5126792,2.9,1.0,280.7805091802267,0.0,0.0,57.83209559976136,8123.521296555078,318.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,89.75,691756.8687499999,5000.0,0.0,0.828966174368747,0.17103382563125297
2024-02-01 22:45:00,509.887,481.75,258.125,7.5126792,2.9,1.0,280.7805091802267,0.0,0.0,127.34893770502451,7996.172358850054,258.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,46.75,691710.1187499999,5000.0,0.0,0.9029579657498703,0.09704203425012974
2024-02-01 23:00:00,509.563,538.75,248.15,6.8404872,2.9,1.0,280.7805091802267,0.0,0.0,137.50788507344558,7858.664473776611,248.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,103.75,691606.3687499999,5000.0,0.0,0.8074245939675174,0.1925754060324826
2024-02-01 23:15:00,534.497,538.0,238.15,6.8404872,2.9,1.0,280.7805091802267,0.0,0.0,174.28051665239292,7684.383957124217,238.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,103.0,691503.3687499999,5000.0,0.0,0.8085501858736059,0.19144981412639406
2024-02-01 23:30:00,501.937,603.5,248.15,6.8404872,2.9,1.0,280.7805091802267,0.0,0.0,129.48051665239296,7554.903440471822,248.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,168.5,691334.8687499999,5000.0,0.0,0.7207953603976802,0.2792046396023198
2024-02-01 23:45:00,478.999,559.75,268.15,6.8404872,2.9,1.0,280.7805091802267,0.0,0.0,84.28262191555088,7470.620818556272,268.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,124.75,691210.1187499999,5000.0,0.0,0.7771326485037964,0.22286735149620365
2024-02-02 00:00:00,476.654,556.0,268.15,6.792498,2.9,1.0,280.7805091802267,0.0,0.0,81.81420086291926,7388.8066176933535,268.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,121.0,691089.1187499999,5000.0,0.0,0.7823741007194245,0.21762589928057555
2024-02-02 00:15:00,546.769,614.25,278.15,6.792498,2.9,1.0,280.7805091802267,0.0,0.0,145.09314823134034,7243.7134694620145,278.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,179.25,690909.8687499999,5000.0,0.0,0.7081807081807082,0.29181929181929184
2024-02-02 00:30:00,530.168,600.0,268.15,6.792498,2.9,1.0,280.7805091802267,0.0,0.0,138.14472717870876,7105.568742283305,268.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,165.0,690744.8687499999,5000.0,0.0,0.725,0.275
2024-02-02 00:45:00,538.147,601.0,258.15,6.792498,2.9,1.0,280.7805091802267,0.0,0.0,157.06999033660355,6948.498751946701,258.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,166.0,690578.8687499999,5000.0,0.0,0.7237936772046589,0.2762063227953411
2024-02-02 01:00:00,500.275,603.5,248.15,6.7897035,2.9,1.0,280.7805091802267,0.0,0.0,127.73104296818241,6820.767708978519,248.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,168.5,690410.3687499999,5000.0,0.0,0.7207953603976802,0.2792046396023198
2024-02-02 01:15:00,505.354,604.75,248.15,6.7897035,2.9,1.0,280.7805091802267,0.0,0.0,133.07735875765604,6687.690350220864,248.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,169.75,690240.6187499999,5000.0,0.0,0.7193054981397271,0.28069450186027284
2024-02-02 01:30:00,520.543,598.75,248.15,6.7897035,2.9,1.0,280.7805091802267,0.0,0.0,149.0657798102877,6538.624570410577,248.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,163.75,690076.8687499999,5000.0,0.0,0.7265135699373695,0.27348643006263046
2024-02-02 01:45:00,547.661,576.5,258.15,6.7897035,2.9,1.0,280.7805091802267,0.0,0.0,167.0847271787087,6371.539843231868,258.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,141.5,689935.3687499999,5000.0,0.0,0.7545533391153513,0.24544666088464875
2024-02-02 02:00:00,513.2,530.75,248.175,7.1902485,2.9,1.0,280.7805091802267,0.0,0.0,141.3099903366035,6230.229852895265,248.175,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,95.75,689839.6187499999,5000.0,0.0,0.8195949128591615,0.18040508714083844
2024-02-02 02:15:00,515.951,542.0,258.15,7.1902485,2.9,1.0,280.7805091802267,0.0,0.0,133.7057798102877,6096.524073084977,258.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,107.0,689732.6187499999,5000.0,0.0,0.8025830258302583,0.1974169741697417
2024-02-02 02:30:00,613.737,589.25,248.175,7.1902485,2.9,1.0,280.7805091802267,0.0,0.0,247.13841138923493,5849.385661695743,248.175,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,154.25,689578.3687499999,5000.0,0.0,0.7382265591854051,0.2617734408145948
2024-02-02 02:45:00,609.131,606.5,248.15,7.1902485,2.9,1.0,280.7805091802267,0.0,0.0,242.31630612607714,5607.069355569666,248.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,171.5,689406.8687499999,5000.0,0.0,0.717230008244023,0.2827699917559769
2024-02-02 03:00:00,532.556,548.0,248.15,7.3616445,2.9,1.0,280.7805091802267,0.0,0.0,161.71104296818248,5445.358312601484,248.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,113.0,689293.8687499999,5000.0,0.0,0.7937956204379562,0.2062043795620438
2024-02-02 03:15:00,501.176,627.5,248.15,7.3616445,2.9,1.0,280.7805091802267,0.0,0.0,128.67946402081395,5316.67884858067,248.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,192.5,689101.3687499999,5000.0,0.0,0.6932270916334662,0.30677290836653387
2024-02-02 03:30:00,470.551,668.5,238.15,7.3616445,2.9,1.0,280.7805091802267,0.0,0.0,106.96893770502447,5209.709910875645,238.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,233.5,688867.8687499999,5000.0,0.0,0.6507105459985041,0.3492894540014959
2024-02-02 03:45:00,480.35,656.0,248.175,7.3616445,2.9,1.0,280.7805091802267,0.0,0.0,106.73104296818242,5102.978867907463,248.175,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,221.0,688646.8687499999,5000.0,0.0,0.663109756097561,0.33689024390243905
2024-02-02 04:00:00,449.708,670.75,278.15,7.3690965,2.9,1.0,280.7805091802267,0.0,0.0,42.92367454712983,5060.055193360333,278.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,235.75,688411.1187499999,5000.0,0.0,0.6485277674245248,0.3514722325754752
2024-02-02 04:15:00,419.357,619.0,288.15,7.3690965,2.9,1.0,280.7805091802267,0.0,0.0,0.448937705024563,5059.606255655308,288.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,184.0,688227.1187499999,5000.0,0.0,0.7027463651050081,0.2972536348949919
2024-02-02 04:30:00,405.223,697.25,288.15,7.3690965,2.9,1.0,280.7805091802267,0.0,13.70750918022668,0.0,5072.628389376523,288.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,262.25,687964.8687499999,5000.0,0.0,0.6238795267120831,0.3761204732879168
2024-02-02 04:45:00,440.493,704.5,308.15,7.3690965,2.9,1.0,280.7805091802267,0.0,0.0,1.6447271787087392,5070.983662197814,308.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,269.5,687695.3687499999,5000.0,0.0,0.6174591909155429,0.38254080908445703
2024-02-02 05:00:00,422.555,710.0,368.15,7.2740835,2.9,1.0,280.7805091802267,0.0,76.37550918022669,0.0,5143.540395919029,368.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,275.0,687420.3687499999,5000.0,0.0,0.6126760563380281,0.3873239436619718
2024-02-02 05:15:00,428.863,781.5,398.1,7.2740835,2.9,1.0,280.7805091802267,0.0,100.01750918022674,0.0,5238.557029640245,398.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,346.5,687073.8687499999,5000.0,0.0,0.5566218809980806,0.44337811900191937
2024-02-02 05:30:00,434.428,765.25,408.15,7.2740835,2.9,1.0,280.7805091802267,0.0,104.5025091802267,0.0,5337.83441336146,408.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,330.25,686743.6187499999,5000.0,0.0,0.5684416857236197,0.43155831427638025
2024-02-02 05:45:00,440.559,796.5,408.125,7.2740835,2.9,1.0,280.7805091802267,0.0,98.34650918022669,0.0,5431.263597082676,408.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,361.5,686382.1187499999,5000.0,0.0,0.5461393596986818,0.4538606403013183
2024-02-02 06:00:00,450.757,944.0,398.125,7.8236685,2.9,1.0,280.7805091802267,0.0,78.14850918022671,0.0,5505.5046808038915,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,509.0,685873.1187499999,5000.0,0.0,0.4608050847457627,0.5391949152542372
2024-02-02 06:15:00,504.572,917.75,378.15,7.8236685,2.9,1.0,280.7805091802267,0.0,4.35850918022669,0.0,5509.645264525107,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,482.75,685390.3687499999,5000.0,0.0,0.47398529011168616,0.5260147098883138
2024-02-02 06:30:00,523.565,973.5,378.15,7.8236685,2.9,1.0,280.7805091802267,0.0,0.0,15.404727178708802,5494.240537346398,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,538.5,684851.8687499999,5000.0,0.0,0.44684129429892144,0.5531587057010786
2024-02-02 06:45:00,515.203,1029.5,438.125,7.8236685,2.9,1.0,280.7805091802267,0.0,53.70250918022674,0.0,5545.257921067614,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,594.5,684257.3687499999,5000.0,0.0,0.4225352112676056,0.5774647887323944
2024-02-02 07:00:00,530.962,926.0,478.15,8.2689255,2.9,1.0,280.7805091802267,0.0,77.9685091802267,0.0,5619.328004788829,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,491.0,683766.3687499999,5000.0,0.0,0.46976241900647947,0.5302375809935205
2024-02-02 07:15:00,549.446,870.25,488.125,8.2689255,2.9,1.0,280.7805091802267,0.0,69.45950918022669,0.0,5685.314538510045,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,435.25,683331.1187499999,5000.0,0.0,0.4998563631140477,0.5001436368859523
2024-02-02 07:30:00,554.064,876.0,488.125,8.2689255,2.9,1.0,280.7805091802267,0.0,64.84150918022675,0.0,5746.91397223126,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,441.0,682890.1187499999,5000.0,0.0,0.4965753424657534,0.5034246575342466
2024-02-02 07:45:00,594.332,923.0,488.125,8.2689255,2.9,1.0,280.7805091802267,0.0,24.573509180226722,0.0,5770.258805952475,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,488.0,682402.1187499999,5000.0,0.0,0.4712892741061755,0.5287107258938245
2024-02-02 08:00:00,610.252,910.25,488.125,8.47665,2.9,1.0,280.7805091802267,0.0,8.653509180226763,0.0,5778.47963967369,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,475.25,681926.8687499999,5000.0,0.0,0.4778906893710519,0.522109310628948
2024-02-02 08:15:00,640.807,986.0,488.15,8.47665,2.9,1.0,280.7805091802267,0.0,0.0,23.027885073445606,5755.451754600245,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,551.0,681375.8687499999,5000.0,0.0,0.4411764705882353,0.5588235294117647
2024-02-02 08:30:00,635.415,951.75,488.125,8.47665,2.9,1.0,280.7805091802267,0.0,0.0,17.378411389234998,5738.073343211011,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,516.75,680859.1187499999,5000.0,0.0,0.4570527974783294,0.5429472025216706
2024-02-02 08:45:00,608.855,920.5,478.125,8.47665,2.9,1.0,280.7805091802267,0.0,0.05050918022669748,0.0,5738.121326932227,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,485.5,680373.6187499999,5000.0,0.0,0.4725692558392178,0.5274307441607822
2024-02-02 09:00:00,615.032,951.5,478.15,8.195337,2.9,1.0,280.7805091802267,0.0,0.0,6.422621915550891,5731.698705016675,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,516.5,679857.1187499999,5000.0,0.0,0.4571728849185497,0.5428271150814503
2024-02-02 09:15:00,588.064,884.5,478.125,8.195337,2.9,1.0,280.7805091802267,0.0,20.84150918022675,0.0,5751.498138737892,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,449.5,679407.6187499999,5000.0,0.0,0.4918032786885246,0.5081967213114754
2024-02-02 09:30:00,569.698,946.25,478.125,8.195337,2.9,1.0,280.7805091802267,0.0,39.20750918022674,0.0,5788.745272459108,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,511.25,678896.3687499999,5000.0,0.0,0.45970937912813736,0.5402906208718626
2024-02-02 09:45:00,592.072,840.75,488.125,8.195337,2.9,1.0,280.7805091802267,0.0,26.833509180226713,0.0,5814.237106180324,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,405.75,678490.6187499999,5000.0,0.0,0.5173951828724354,0.4826048171275647
2024-02-02 10:00:00,542.443,841.5,478.125,8.057475,2.9,1.0,280.7805091802267,0.0,66.46250918022673,0.0,5877.3764899015405,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,406.5,678084.1187499999,5000.0,0.0,0.5169340463458111,0.483065953654189
2024-02-02 10:15:00,577.461,752.25,418.125,8.057475,2.9,1.0,280.7805091802267,0.0,0.0,30.05841138923505,5847.318078512311,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,317.25,677766.8687499999,5000.0,0.0,0.5782652043868395,0.4217347956131605
2024-02-02 10:30:00,605.965,743.5,448.125,8.057475,2.9,1.0,280.7805091802267,0.0,0.0,28.48367454712981,5818.834403965178,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,308.5,677458.3687499999,5000.0,0.0,0.5850706119704102,0.4149293880295898
2024-02-02 10:45:00,605.593,803.25,438.125,8.057475,2.9,1.0,280.7805091802267,0.0,0.0,38.618411389235,5780.215992575948,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,368.25,677090.1187499999,5000.0,0.0,0.5415499533146592,0.4584500466853408
2024-02-02 11:00:00,606.997,811.0,438.125,7.733313,2.9,1.0,280.7805091802267,0.0,0.0,40.096306126077096,5740.119686449871,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,376.0,676714.1187499999,5000.0,0.0,0.5363748458692972,0.4636251541307028
2024-02-02 11:15:00,628.515,818.75,458.125,7.733313,2.9,1.0,280.7805091802267,0.0,0.0,41.69420086291923,5698.425485586951,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,383.75,676330.3687499999,5000.0,0.0,0.5312977099236641,0.4687022900763359
2024-02-02 11:30:00,641.48,814.75,478.125,7.733313,2.9,1.0,280.7805091802267,0.0,0.0,34.28893770502453,5664.136547881927,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,379.75,675950.6187499999,5000.0,0.0,0.5339061061675361,0.46609389383246397
2024-02-02 11:45:00,681.14,799.5,508.125,7.733313,2.9,1.0,280.7805091802267,0.0,0.0,44.457358757656074,5619.679189124271,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,364.5,675586.1187499999,5000.0,0.0,0.5440900562851783,0.45590994371482174
2024-02-02 12:00:00,664.426,779.25,498.1,7.697916,2.9,1.0,280.7805091802267,0.0,0.0,37.41630612607717,5582.262882998194,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,344.25,675241.8687499999,5000.0,0.0,0.5582290664100096,0.44177093358999037
2024-02-02 12:15:00,620.523,814.0,458.125,7.697916,2.9,1.0,280.7805091802267,0.0,0.0,33.281569283971905,5548.981313714222,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,379.0,674862.8687499999,5000.0,0.0,0.5343980343980343,0.4656019656019656
2024-02-02 12:30:00,585.05,850.75,418.15,7.697916,2.9,1.0,280.7805091802267,0.0,0.0,38.02051665239291,5510.960797061829,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,415.75,674447.1187499999,5000.0,0.0,0.5113135468704084,0.4886864531295915
2024-02-02 12:45:00,552.647,731.75,388.125,7.697916,2.9,1.0,280.7805091802267,0.0,0.0,35.51735875765614,5475.4434383041735,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,296.75,674150.3687499999,5000.0,0.0,0.5944653228561667,0.4055346771438333
2024-02-02 13:00:00,553.802,770.75,388.15,7.6951215,2.9,1.0,280.7805091802267,0.0,0.0,36.706832441866666,5438.736605862301,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,335.75,673814.6187499999,5000.0,0.0,0.5643853389555628,0.43561466104443725
2024-02-02 13:15:00,588.909,691.0,418.125,7.6951215,2.9,1.0,280.7805091802267,0.0,0.0,42.1089377050245,5396.627668157278,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,256.0,673558.6187499999,5000.0,0.0,0.6295224312590448,0.3704775687409551
2024-02-02 13:30:00,565.799,665.5,388.125,7.6951215,2.9,1.0,280.7805091802267,0.0,0.0,49.36156928397186,5347.266098873304,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,230.5,673328.1187499999,5000.0,0.0,0.6536438767843726,0.34635612321562737
2024-02-02 13:45:00,579.428,674.5,408.15,7.6951215,2.9,1.0,280.7805091802267,0.0,0.0,42.62893770502453,5304.637161168284,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,239.5,673088.6187499999,5000.0,0.0,0.6449221645663454,0.35507783543365457
2024-02-02 14:00:00,571.626,723.5,398.125,7.697916,2.9,1.0,280.7805091802267,0.0,0.0,44.96893770502449,5259.668223463261,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,288.5,672800.1187499999,5000.0,0.0,0.6012439530062198,0.39875604699378026
2024-02-02 14:15:00,564.484,661.75,388.125,7.697916,2.9,1.0,280.7805091802267,0.0,0.0,47.97735875765613,5211.690864705604,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,226.75,672573.3687499999,5000.0,0.0,0.657347941065357,0.342652058934643
2024-02-02 14:30:00,541.952,688.0,368.15,7.697916,2.9,1.0,280.7805091802267,0.0,0.0,45.28577981028769,5166.405084895317,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,253.0,672320.3687499999,5000.0,0.0,0.6322674418604651,0.36773255813953487
2024-02-02 14:45:00,519.135,688.25,338.15,7.697916,2.9,1.0,280.7805091802267,0.0,0.0,52.84683244186663,5113.55825245345,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,253.25,672067.1187499999,5000.0,0.0,0.6320377769705775,0.36796222302942244
2024-02-02 15:00:00,489.672,728.5,318.15,7.7007105,2.9,1.0,280.7805091802267,0.0,0.0,42.88577981028772,5070.672472643171,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,293.5,671773.6187499999,5000.0,0.0,0.5971173644474949,0.40288263555250514
2024-02-02 15:15:00,516.145,729.25,338.15,7.7007105,2.9,1.0,280.7805091802267,0.0,0.0,49.69946402081399,5020.973008622357,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,294.25,671479.3687499999,5000.0,0.0,0.5965032567706547,0.4034967432293452
2024-02-02 15:30:00,514.407,750.5,338.15,7.7007105,2.9,1.0,280.7805091802267,0.0,0.0,47.86999033660352,4973.103018285753,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,315.5,671163.8687499999,5000.0,0.0,0.5796135909393737,0.42038640906062624
2024-02-02 15:45:00,518.906,787.75,348.15,7.7007105,2.9,1.0,280.7805091802267,0.0,0.0,42.07946402081396,4931.023554264939,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,352.75,670811.1187499999,5000.0,0.0,0.5522056490003173,0.4477943509996826
2024-02-02 16:00:00,541.456,818.75,368.15,8.1142965,2.9,1.0,280.7805091802267,0.0,0.0,44.76367454712982,4886.259879717809,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,383.75,670427.3687499999,5000.0,0.0,0.5312977099236641,0.4687022900763359
2024-02-02 16:15:00,531.427,727.75,388.15,8.1142965,2.9,1.0,280.7805091802267,0.0,0.0,13.154200862919293,4873.10567885489,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,292.75,670134.6187499999,5000.0,0.0,0.5977327378907592,0.4022672621092408
2024-02-02 16:30:00,552.201,760.75,438.15,8.1142965,2.9,1.0,280.7805091802267,0.0,16.72950918022667,0.0,4888.998712576105,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,325.75,669808.8687499999,5000.0,0.0,0.5718041406506736,0.4281958593493263
2024-02-02 16:45:00,550.106,738.75,468.125,8.1142965,2.9,1.0,280.7805091802267,0.0,48.79950918022672,0.0,4935.358246297321,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,303.75,669505.1187499999,5000.0,0.0,0.5888324873096447,0.41116751269035534
2024-02-02 17:00:00,541.941,701.0,488.15,8.0118315,2.9,1.0,280.7805091802267,0.0,76.98950918022666,0.0,5008.498280018536,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,266.0,669239.1187499999,5000.0,0.0,0.6205420827389444,0.37945791726105566
2024-02-02 17:15:00,540.527,709.25,488.125,8.0118315,2.9,1.0,280.7805091802267,0.0,78.37850918022667,0.0,5082.957863739752,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,274.25,668964.8687499999,5000.0,0.0,0.6133239337328164,0.38667606626718365
2024-02-02 17:30:00,582.21,669.5,518.125,8.0118315,2.9,1.0,280.7805091802267,0.0,66.69550918022668,0.0,5146.318597460966,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,234.5,668730.3687499999,5000.0,0.0,0.6497386109036595,0.3502613890963405
2024-02-02 17:45:00,582.39,679.5,488.05,8.0118315,2.9,1.0,280.7805091802267,0.0,36.44050918022674,0.0,5180.937081182179,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,244.5,668485.8687499999,5000.0,0.0,0.6401766004415012,0.3598233995584989
2024-02-02 18:00:00,621.168,713.5,487.95,8.2148985,2.9,1.0,280.7805091802267,0.0,0.0,2.5657798102876863,5178.371301371888,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,278.5,668207.3687499999,5000.0,0.0,0.6096706377014717,0.3903293622985284
2024-02-02 18:15:00,618.744,751.0,477.95,8.2148985,2.9,1.0,280.7805091802267,0.0,0.0,10.540516652392974,5167.830784719496,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,316.0,667891.3687499999,5000.0,0.0,0.5792276964047937,0.4207723035952064
2024-02-02 18:30:00,630.098,750.75,478.05,8.2148985,2.9,1.0,280.7805091802267,0.0,0.0,22.38683244186656,5145.443952277623,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,315.75,667575.6187499999,5000.0,0.0,0.5794205794205795,0.4205794205794206
2024-02-02 18:45:00,631.683,748.75,478.125,8.2148985,2.9,1.0,280.7805091802267,0.0,0.0,23.976306126077134,5121.467646151548,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,313.75,667261.8687499999,5000.0,0.0,0.5809682804674458,0.41903171953255425
2024-02-02 19:00:00,630.389,733.75,488.1,7.84323,2.9,1.0,280.7805091802267,0.0,0.0,12.114200862919233,5109.353445288631,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,298.75,666963.1187499999,5000.0,0.0,0.5928449744463373,0.4071550255536627
2024-02-02 19:15:00,628.345,744.5,488.125,7.84323,2.9,1.0,280.7805091802267,0.0,0.0,9.93630612607717,5099.41713916255,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,309.5,666653.6187499999,5000.0,0.0,0.5842847548690396,0.41571524513096036
2024-02-02 19:30:00,592.953,790.75,478.125,7.84323,2.9,1.0,280.7805091802267,0.0,15.952509180226741,0.0,5114.57202288376,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,355.75,666297.8687499999,5000.0,0.0,0.5501106544419855,0.4498893455580145
2024-02-02 19:45:00,602.848,757.0,488.125,7.84323,2.9,1.0,280.7805091802267,0.0,16.05750918022676,0.0,5129.8266566049715,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,322.0,665975.8687499999,5000.0,0.0,0.5746367239101717,0.42536327608982827
2024-02-02 20:00:00,596.457,781.75,488.1,7.356987,2.9,1.0,280.7805091802267,0.0,22.423509180226745,0.0,5151.128990326186,488.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,346.75,665629.1187499999,5000.0,0.0,0.5564438759194116,0.4435561240805884
2024-02-02 20:15:00,558.947,760.75,498.15,7.356987,2.9,1.0,280.7805091802267,0.0,69.98350918022669,0.0,5217.613324047401,498.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,325.75,665303.3687499999,5000.0,0.0,0.5718041406506736,0.4281958593493263
2024-02-02 20:30:00,569.154,753.5,508.125,7.356987,2.9,1.0,280.7805091802267,0.0,69.75150918022672,0.0,5283.87725776861,508.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,318.5,664984.8687499999,5000.0,0.0,0.5773059057730591,0.42269409422694093
2024-02-02 20:45:00,533.995,743.0,508.125,7.356987,2.9,1.0,280.7805091802267,0.0,104.91050918022671,0.0,5383.542241489822,508.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,308.0,664676.8687499999,5000.0,0.0,0.585464333781965,0.414535666218035
2024-02-02 21:00:00,539.227,718.25,518.125,7.1250435,2.9,1.0,280.7805091802267,0.0,109.67850918022674,0.0,5487.736825211037,518.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,283.25,664393.6187499999,5000.0,0.0,0.6056387051862165,0.3943612948137835
2024-02-02 21:15:00,562.395,737.0,508.1,7.1250435,2.9,1.0,280.7805091802267,0.0,76.48550918022676,0.0,5560.398058932253,508.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,302.0,664091.6187499999,5000.0,0.0,0.5902306648575305,0.4097693351424695
2024-02-02 21:30:00,568.478,702.25,508.125,7.1250435,2.9,1.0,280.7805091802267,0.0,70.42750918022676,0.0,5627.304192653468,508.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,267.25,663824.3687499999,5000.0,0.0,0.619437522249911,0.380562477750089
2024-02-02 21:45:00,558.342,650.25,498.1,7.1250435,2.9,1.0,280.7805091802267,0.0,70.53850918022675,0.0,5694.315776374683,498.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,215.25,663609.1187499999,5000.0,0.0,0.6689734717416378,0.33102652825836215
2024-02-02 22:00:00,548.525,617.0,418.125,7.2740835,2.9,1.0,280.7805091802267,0.0,0.3805091802267384,0.0,5694.6772600958975,418.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,182.0,663427.1187499999,5000.0,0.0,0.7050243111831442,0.29497568881685576
2024-02-02 22:15:00,526.555,667.25,368.125,7.2740835,2.9,1.0,280.7805091802267,0.0,0.0,29.104727178708668,5665.572532917188,368.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,232.25,663194.8687499999,5000.0,0.0,0.6519295616335706,0.34807043836642937
2024-02-02 22:30:00,540.25,612.25,278.125,7.2740835,2.9,1.0,280.7805091802267,0.0,0.0,138.2573587576561,5527.315174159532,278.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,177.25,663017.6187499999,5000.0,0.0,0.7104940792160065,0.28950592078399345
2024-02-02 22:45:00,542.557,637.0,258.15,7.2740835,2.9,1.0,280.7805091802267,0.0,0.0,161.7120955997614,5365.60307855977,258.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,202.0,662815.6187499999,5000.0,0.0,0.6828885400313972,0.31711145996860285
2024-02-02 23:00:00,546.642,621.25,248.125,6.8120595,2.9,1.0,280.7805091802267,0.0,0.0,176.56472717870878,5189.038351381062,248.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,186.25,662629.3687499999,5000.0,0.0,0.7002012072434608,0.29979879275653926
2024-02-02 23:15:00,560.108,574.25,238.15,6.8120595,2.9,1.0,280.7805091802267,0.0,0.0,201.23946402081395,4987.798887360248,238.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,139.25,662490.1187499999,5000.0,0.0,0.7575097953852852,0.24249020461471485
2024-02-02 23:30:00,564.401,631.5,258.15,6.8120595,2.9,1.0,280.7805091802267,0.0,0.0,184.70577981028765,4803.09310754996,258.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,196.5,662293.6187499999,5000.0,0.0,0.6888361045130641,0.31116389548693585
2024-02-02 23:45:00,517.792,541.5,248.15,6.8120595,2.9,1.0,280.7805091802267,0.0,0.0,146.16999033660352,4656.923117213357,248.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,106.5,662187.1187499999,5000.0,0.0,0.8033240997229917,0.19667590027700832
2024-02-03 00:00:00,550.723,567.25,258.15,6.496281,2.9,1.0,280.7805091802267,0.0,0.0,170.30788507344556,4486.615232139911,258.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,132.25,662054.8687499999,5000.0,0.0,0.7668576465403262,0.23314235345967388
2024-02-03 00:15:00,589.554,597.25,268.15,6.496281,2.9,1.0,280.7805091802267,0.0,0.0,200.65630612607714,4285.958926013835,268.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,162.25,661892.6187499999,5000.0,0.0,0.7283382168271243,0.2716617831728757
2024-02-03 00:30:00,565.006,571.75,248.175,6.496281,2.9,1.0,280.7805091802267,0.0,0.0,195.84262191555078,4090.1163040982833,248.175,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,136.75,661755.8687499999,5000.0,0.0,0.7608220376038478,0.23917796239615216
2024-02-03 00:45:00,579.308,613.5,248.15,6.496281,2.9,1.0,280.7805091802267,0.0,0.0,210.9236745471298,3879.1926295511544,248.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,178.5,661577.3687499999,5000.0,0.0,0.7090464547677262,0.29095354523227385
2024-02-03 01:00:00,548.822,631.25,248.15,7.1734815,2.9,1.0,280.7805091802267,0.0,0.0,178.83314823134035,3700.3594813198138,248.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,196.25,661381.1187499999,5000.0,0.0,0.689108910891089,0.3108910891089109
2024-02-03 01:15:00,533.368,541.75,248.15,7.1734815,2.9,1.0,280.7805091802267,0.0,0.0,162.56577981028775,3537.793701509526,248.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,106.75,661274.3687499999,5000.0,0.0,0.8029533917858791,0.1970466082141209
2024-02-03 01:30:00,537.45,605.25,238.175,7.1734815,2.9,1.0,280.7805091802267,0.0,0.0,177.36262191555087,3360.4310795939728,238.175,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,170.25,661104.1187499999,5000.0,0.0,0.7187112763320942,0.2812887236679058
2024-02-03 01:45:00,581.067,672.75,248.15,7.1734815,2.9,1.0,280.7805091802267,0.0,0.0,212.77525349449823,3147.6558260994716,248.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,237.75,660866.3687499999,5000.0,0.0,0.6465997770345596,0.3534002229654404
2024-02-03 02:00:00,564.443,652.25,248.15,6.542856,2.9,1.0,280.7805091802267,0.0,0.0,195.27630612607715,2952.379519973394,248.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,217.25,660649.1187499999,5000.0,0.0,0.6669221924108854,0.3330778075891146
2024-02-03 02:15:00,549.393,728.0,248.125,6.542856,2.9,1.0,280.7805091802267,0.0,0.0,179.46051665239298,2772.9190033209998,248.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,293.0,660356.1187499999,5000.0,0.0,0.5975274725274725,0.4024725274725275
2024-02-03 02:30:00,635.143,694.25,238.175,6.542856,2.9,1.0,280.7805091802267,0.0,0.0,280.19735875765616,2492.721644563344,238.175,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,259.25,660096.8687499999,5000.0,0.0,0.6265754411235146,0.3734245588764854
2024-02-03 02:45:00,646.13,745.25,238.125,6.542856,2.9,1.0,280.7805091802267,0.0,0.0,291.8152534944982,2200.9063910688456,238.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,310.25,659786.6187499999,5000.0,0.0,0.5836967460583696,0.4163032539416303
2024-02-03 03:00:00,588.055,698.75,238.15,6.5307465,2.9,1.0,280.7805091802267,0.0,0.0,230.65735875765608,1970.2490323111892,238.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,263.75,659522.8687499999,5000.0,0.0,0.6225402504472272,0.3774597495527728
2024-02-03 03:15:00,537.001,630.0,228.15,6.5307465,2.9,1.0,280.7805091802267,0.0,0.0,187.44262191555083,1782.8064103956385,228.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,195.0,659327.8687499999,5000.0,0.0,0.6904761904761905,0.30952380952380953
2024-02-03 03:30:00,512.183,623.75,228.125,6.5307465,2.9,1.0,280.7805091802267,0.0,0.0,161.34472717870872,1621.4616832169297,228.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,188.75,659139.1187499999,5000.0,0.0,0.6973947895791583,0.3026052104208417
2024-02-03 03:45:00,480.388,731.5,248.15,6.5307465,2.9,1.0,280.7805091802267,0.0,0.0,106.79735875765603,1514.664324459274,248.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,296.5,658842.6187499999,5000.0,0.0,0.5946684894053315,0.4053315105946685
2024-02-03 04:00:00,454.875,753.0,268.15,6.4934865,2.9,1.0,280.7805091802267,0.0,0.0,58.88893770502454,1455.7753867542492,268.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,318.0,658524.6187499999,5000.0,0.0,0.5776892430278885,0.42231075697211157
2024-02-03 04:15:00,431.924,647.75,268.125,6.4934865,2.9,1.0,280.7805091802267,0.0,0.0,34.75630612607712,1421.019080628172,268.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,212.75,658311.8687499999,5000.0,0.0,0.6715553840216133,0.3284446159783867
2024-02-03 04:30:00,412.505,699.25,278.15,6.4934865,2.9,1.0,280.7805091802267,0.0,0.0,3.762621915550845,1417.2564587126212,278.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,264.25,658047.6187499999,5000.0,0.0,0.6220951018948874,0.37790489810511263
2024-02-03 04:45:00,396.462,719.25,288.125,6.4934865,2.9,1.0,280.7805091802267,0.0,22.443509180226727,0.0,1438.5777924338367,288.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,284.25,657763.3687499999,5000.0,0.0,0.6047966631908238,0.39520333680917624
2024-02-03 05:00:00,403.853,701.75,358.125,6.3649395,2.9,1.0,280.7805091802267,0.0,85.0525091802267,0.0,1519.3776761550548,358.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,266.75,657496.6187499999,5000.0,0.0,0.6198788742429641,0.380121125757036
2024-02-03 05:15:00,434.454,735.75,388.125,6.3649395,2.9,1.0,280.7805091802267,0.0,84.45150918022671,0.0,1599.6066098762699,388.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,300.75,657195.8687499999,5000.0,0.0,0.5912334352701325,0.4087665647298675
2024-02-03 05:30:00,430.584,710.25,398.125,6.3649395,2.9,1.0,280.7805091802267,0.0,98.32150918022671,0.0,1693.0120435974845,398.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,275.25,656920.6187499999,5000.0,0.0,0.6124604012671595,0.38753959873284055
2024-02-03 05:45:00,410.414,804.5,378.125,6.3649395,2.9,1.0,280.7805091802267,0.0,98.49150918022673,0.0,1786.5789773187012,378.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,369.5,656551.1187499999,5000.0,0.0,0.540708514605345,0.4592914853946551
2024-02-03 06:00:00,466.496,932.0,388.125,6.496281,2.9,1.0,280.7805091802267,0.0,52.409509180226735,0.0,1836.3680110399168,388.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,497.0,656054.1187499999,5000.0,0.0,0.4667381974248927,0.5332618025751072
2024-02-03 06:15:00,468.163,940.5,378.15,6.496281,2.9,1.0,280.7805091802267,0.0,40.76750918022668,0.0,1875.0971447611323,378.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,505.5,655548.6187499999,5000.0,0.0,0.4625199362041467,0.5374800637958532
2024-02-03 06:30:00,444.706,931.5,368.125,6.496281,2.9,1.0,280.7805091802267,0.0,54.1995091802267,0.0,1926.586678482347,368.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,496.5,655052.1187499999,5000.0,0.0,0.4669887278582931,0.533011272141707
2024-02-03 06:45:00,457.342,912.25,398.15,6.496281,2.9,1.0,280.7805091802267,0.0,71.58850918022671,0.0,1994.5957622035626,398.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,477.25,654574.8687499999,5000.0,0.0,0.4768429706768978,0.5231570293231023
2024-02-03 07:00:00,480.063,953.25,448.125,6.496281,2.9,1.0,280.7805091802267,0.0,98.84250918022673,0.0,2088.4961459247775,448.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,518.25,654056.6187499999,5000.0,0.0,0.4563335955940205,0.5436664044059796
2024-02-03 07:15:00,475.48,930.0,438.125,6.496281,2.9,1.0,280.7805091802267,0.0,93.4255091802267,0.0,2177.2503796459955,438.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,495.0,653561.6187499999,5000.0,0.0,0.46774193548387094,0.532258064516129
2024-02-03 07:30:00,501.799,895.0,458.125,6.496281,2.9,1.0,280.7805091802267,0.0,87.10650918022674,0.0,2260.001563367207,458.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,460.0,653101.6187499999,5000.0,0.0,0.4860335195530726,0.5139664804469274
2024-02-03 07:45:00,495.128,909.5,438.15,6.496281,2.9,1.0,280.7805091802267,0.0,73.8025091802267,0.0,2330.1139470884223,438.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,474.5,652627.1187499999,5000.0,0.0,0.4782847718526663,0.5217152281473337
2024-02-03 08:00:00,512.74,928.5,448.125,6.460884,2.9,1.0,280.7805091802267,0.0,66.1655091802267,0.0,2392.9711808096376,448.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,493.5,652133.6187499999,5000.0,0.0,0.46849757673667203,0.531502423263328
2024-02-03 08:15:00,505.792,910.5,448.125,6.460884,2.9,1.0,280.7805091802267,0.0,73.11350918022674,0.0,2462.429014530849,448.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,475.5,651658.1187499999,5000.0,0.0,0.47775947281713343,0.5222405271828665
2024-02-03 08:30:00,534.291,901.75,438.125,6.460884,2.9,1.0,280.7805091802267,0.0,34.61450918022666,0.0,2495.312798252065,438.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,466.75,651191.3687499999,5000.0,0.0,0.48239534238979764,0.5176046576102024
2024-02-03 08:45:00,557.477,949.0,458.125,6.460884,2.9,1.0,280.7805091802267,0.0,31.42850918022674,0.0,2525.169881973283,458.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,514.0,650677.3687499999,5000.0,0.0,0.458377239199157,0.541622760800843
2024-02-03 09:00:00,580.78,822.0,478.15,6.194475,2.9,1.0,280.7805091802267,0.0,28.15050918022672,0.0,2551.912865694496,478.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,387.0,650290.3687499999,5000.0,0.0,0.5291970802919708,0.4708029197080292
2024-02-03 09:15:00,549.114,851.75,448.125,6.194475,2.9,1.0,280.7805091802267,0.0,29.791509180226683,0.0,2580.214799415713,448.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,416.75,649873.6187499999,5000.0,0.0,0.5107132374523041,0.48928676254769593
2024-02-03 09:30:00,541.493,883.25,418.125,6.194475,2.9,1.0,280.7805091802267,0.0,7.412509180226664,0.0,2587.2566831369295,418.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,448.25,649425.3687499999,5000.0,0.0,0.49249929238607415,0.5075007076139258
2024-02-03 09:45:00,525.286,821.0,428.15,6.194475,2.9,1.0,280.7805091802267,0.0,33.64450918022675,0.0,2619.218966858147,428.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,386.0,649039.3687499999,5000.0,0.0,0.5298416565164433,0.4701583434835566
2024-02-03 10:00:00,508.566,879.5,408.15,6.2345295,2.9,1.0,280.7805091802267,0.0,30.36450918022672,0.0,2648.0652505793605,408.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,444.5,648594.8687499999,5000.0,0.0,0.49459920409323477,0.5054007959067652
2024-02-03 10:15:00,501.268,748.75,428.125,6.2345295,2.9,1.0,280.7805091802267,0.0,57.63750918022674,0.0,2702.8208843005777,428.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,313.75,648281.1187499999,5000.0,0.0,0.5809682804674458,0.41903171953255425
2024-02-03 10:30:00,510.117,686.75,438.15,6.2345295,2.9,1.0,280.7805091802267,0.0,58.813509180226674,0.0,2758.6937180217938,438.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,251.75,648029.3687499999,5000.0,0.0,0.6334182744812523,0.36658172551874774
2024-02-03 10:45:00,502.948,666.0,408.125,6.2345295,2.9,1.0,280.7805091802267,0.0,35.95750918022674,0.0,2792.8533517430096,408.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,231.0,647798.3687499999,5000.0,0.0,0.6531531531531531,0.34684684684684686
2024-02-03 11:00:00,470.98,667.25,388.125,5.7631905,2.9,1.0,280.7805091802267,0.0,47.9255091802267,0.0,2838.3825854642237,388.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,232.25,647566.1187499999,5000.0,0.0,0.6519295616335706,0.34807043836642937
2024-02-03 11:15:00,488.736,702.25,368.15,5.7631905,2.9,1.0,280.7805091802267,0.0,10.194509180226703,0.0,2848.067369185441,368.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,267.25,647298.8687499999,5000.0,0.0,0.619437522249911,0.380562477750089
2024-02-03 11:30:00,485.546,622.0,338.15,5.7631905,2.9,1.0,280.7805091802267,0.0,0.0,17.489990336603473,2830.577378848837,338.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,187.0,647111.8687499999,5000.0,0.0,0.6993569131832797,0.30064308681672025
