DateTime,load_kWh,heatdemand_kWhth,production_kWh,spot price [Rp/kWh],cop_monthly,battery_installed,grid_import_kWh,grid_export_kWh,battery_charge_kWh,battery_discharge_kWh,battery_soc_kWh,prod_for_local_demand_kWh,woodchip_boiler_heat_kWhth,heatpump_heat_kWhth,heatpump_elec_kWh,heatpump_on,heatpump_nominal_kWhth,Q_HP_kWhth,E_elec_HP_kWh,ptes_charge_kWhth,ptes_discharge_kWhth,ptes_soc_kWhth,ptes_volume_m3,woodchip_heat_supply_share,heatpump_heat_supply_share,ptes_discharge_supply_share
2024-02-03 11:45:00,486.161,550.0,348.15,5.7631905,2.9,1.0,280.7805091802267,0.0,0.0,7.6110429681824305,2822.966335880654,348.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,115.0,646996.8687499999,5000.0,0.0,0.7909090909090909,0.20909090909090908
2024-02-03 12:00:00,477.117,602.25,338.15,4.167531,2.9,1.0,280.7805091802267,0.0,0.0,8.617358757656133,2814.3489771229974,338.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,167.25,646829.6187499999,5000.0,0.0,0.7222914072229141,0.2777085927770859
2024-02-03 12:15:00,455.171,568.5,338.15,4.167531,2.9,1.0,280.7805091802267,0.0,13.7595091802267,0.0,2827.420510844213,338.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,133.5,646696.1187499999,5000.0,0.0,0.7651715039577837,0.23482849604221637
2024-02-03 12:30:00,474.168,585.0,358.15,4.167531,2.9,1.0,280.7805091802267,0.0,14.762509180226687,0.0,2841.4448945654294,358.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,150.0,646546.1187499999,5000.0,0.0,0.7435897435897436,0.2564102564102564
2024-02-03 12:45:00,450.095,539.25,348.15,4.167531,2.9,1.0,280.7805091802267,0.0,28.835509180226666,0.0,2868.838628286646,348.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,104.25,646441.8687499999,5000.0,0.0,0.8066759388038943,0.1933240611961057
2024-02-03 13:00:00,443.505,609.5,348.15,3.0320325,2.9,1.0,280.7805091802267,0.0,35.4255091802267,0.0,2902.4928620078626,348.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,174.5,646267.3687499999,5000.0,0.0,0.7136997538966365,0.2863002461033634
2024-02-03 13:15:00,461.245,570.0,358.15,3.0320325,2.9,1.0,280.7805091802267,0.0,27.68550918022669,0.0,2928.7940957290775,358.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,135.0,646132.3687499999,5000.0,0.0,0.7631578947368421,0.23684210526315788
2024-02-03 13:30:00,436.36,553.0,338.15,3.0320325,2.9,1.0,280.7805091802267,0.0,32.57050918022668,0.0,2959.736079450292,338.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,118.0,646014.3687499999,5000.0,0.0,0.786618444846293,0.21338155515370705
2024-02-03 13:45:00,447.907,550.5,348.15,3.0320325,2.9,1.0,280.7805091802267,0.0,31.02350918022671,0.0,2989.2084131715064,348.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,115.5,645898.8687499999,5000.0,0.0,0.7901907356948229,0.2098092643051771
2024-02-03 14:00:00,441.081,599.0,348.15,4.156353,2.9,1.0,280.7805091802267,0.0,37.849509180226676,0.0,3025.165446892722,348.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,164.0,645734.8687499999,5000.0,0.0,0.7262103505843072,0.27378964941569284
2024-02-03 14:15:00,428.146,545.25,338.15,4.156353,2.9,1.0,280.7805091802267,0.0,40.78450918022668,0.0,3063.9107306139376,338.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,110.25,645624.6187499999,5000.0,0.0,0.797799174690509,0.20220082530949107
2024-02-03 14:30:00,431.218,554.75,348.175,4.156353,2.9,1.0,280.7805091802267,0.0,47.73750918022671,0.0,3109.2613643351533,348.175,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,119.75,645504.8687499999,5000.0,0.0,0.7841369986480397,0.21586300135196035
2024-02-03 14:45:00,438.24,606.0,358.15,4.156353,2.9,1.0,280.7805091802267,0.0,50.690509180226684,0.0,3157.417348056369,358.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,171.0,645333.8687499999,5000.0,0.0,0.7178217821782178,0.28217821782178215
2024-02-03 15:00:00,444.221,608.75,348.15,5.874039,2.9,1.0,280.7805091802267,0.0,34.70950918022669,0.0,3190.391381777584,348.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,173.75,645160.1187499999,5000.0,0.0,0.7145790554414785,0.28542094455852157
2024-02-03 15:15:00,466.641,634.5,358.15,5.874039,2.9,1.0,280.7805091802267,0.0,22.289509180226673,0.0,3211.566415498799,358.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,199.5,644960.6187499999,5000.0,0.0,0.6855791962174941,0.3144208037825059
2024-02-03 15:30:00,442.332,666.0,358.15,5.874039,2.9,1.0,280.7805091802267,0.0,46.5985091802267,0.0,3255.834999220014,358.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,231.0,644729.6187499999,5000.0,0.0,0.6531531531531531,0.34684684684684686
2024-02-03 15:45:00,443.719,635.75,338.175,5.874039,2.9,1.0,280.7805091802267,0.0,25.236509180226733,0.0,3279.8096829412293,338.175,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,200.75,644528.8687499999,5000.0,0.0,0.6842312229650019,0.31576877703499806
2024-02-03 16:00:00,517.488,658.25,418.125,7.3690965,2.9,1.0,280.7805091802267,0.0,31.41750918022666,0.0,3309.6563166624446,418.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,223.25,644305.6187499999,5000.0,0.0,0.660843144701861,0.339156855298139
2024-02-03 16:15:00,476.032,658.75,398.125,7.3690965,2.9,1.0,280.7805091802267,0.0,52.87350918022673,0.0,3359.88615038366,398.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,223.75,644081.8687499999,5000.0,0.0,0.6603415559772297,0.3396584440227704
2024-02-03 16:30:00,488.404,685.25,378.15,7.3690965,2.9,1.0,280.7805091802267,0.0,20.526509180226697,0.0,3379.3863341048755,378.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,250.25,643831.6187499999,5000.0,0.0,0.6348048157606713,0.36519518423932873
2024-02-03 16:45:00,498.028,581.25,388.15,7.3690965,2.9,1.0,280.7805091802267,0.0,20.902509180226673,0.0,3399.2437178260907,388.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,146.25,643685.3687499999,5000.0,0.0,0.7483870967741936,0.25161290322580643
2024-02-03 17:00:00,516.939,633.5,408.15,7.418466,2.9,1.0,280.7805091802267,0.0,21.99150918022673,0.0,3420.135651547306,408.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,198.5,643486.8687499999,5000.0,0.0,0.6866614048934491,0.31333859510655093
2024-02-03 17:15:00,572.65,657.25,568.15,7.418466,2.9,1.0,280.7805091802267,0.0,126.28050918022672,0.0,3540.1021352685216,568.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,222.25,643264.6187499999,5000.0,0.0,0.6618486116394067,0.3381513883605934
2024-02-03 17:30:00,534.277,660.75,538.125,7.418466,2.9,1.0,280.7805091802267,0.0,134.62850918022667,0.0,3667.999218989737,534.277,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,225.75,643038.8687499999,5000.0,0.0,0.6583427922814983,0.3416572077185017
2024-02-03 17:45:00,582.522,595.5,568.125,7.418466,2.9,1.0,280.7805091802267,0.0,116.38350918022667,0.0,3778.563552710952,568.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,160.5,642878.3687499999,5000.0,0.0,0.7304785894206549,0.2695214105793451
2024-02-03 18:00:00,578.585,657.5,558.125,7.450137,2.9,1.0,280.7805091802267,0.0,110.32050918022668,0.0,3883.3680364321676,558.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,222.5,642655.8687499999,5000.0,0.0,0.6615969581749049,0.33840304182509506
2024-02-03 18:15:00,599.372,758.75,558.125,7.450137,2.9,1.0,280.7805091802267,0.0,89.53350918022676,0.0,3968.4248701533834,558.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,323.75,642332.1187499999,5000.0,0.0,0.5733113673805601,0.42668863261943984
2024-02-03 18:30:00,623.839,746.0,578.125,7.450137,2.9,1.0,280.7805091802267,0.0,85.06650918022666,0.0,4049.238053874599,578.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,311.0,642021.1187499999,5000.0,0.0,0.5831099195710456,0.4168900804289544
2024-02-03 18:45:00,621.558,774.25,578.125,7.450137,2.9,1.0,280.7805091802267,0.0,87.34750918022672,0.0,4132.218187595814,578.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,339.25,641681.8687499999,5000.0,0.0,0.5618340329350985,0.4381659670649015
2024-02-03 19:00:00,619.547,713.75,588.025,7.4231235,2.9,1.0,280.7805091802267,0.0,99.25850918022667,0.0,4226.513771317029,588.025,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,278.75,641403.1187499999,5000.0,0.0,0.6094570928196147,0.3905429071803853
2024-02-03 19:15:00,580.245,749.5,567.975,7.4231235,2.9,1.0,280.7805091802267,0.0,118.51050918022673,0.0,4339.098755038244,567.975,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,314.5,641088.6187499999,5000.0,0.0,0.580386924616411,0.41961307538358905
2024-02-03 19:30:00,594.455,717.25,577.975,7.4231235,2.9,1.0,280.7805091802267,0.0,114.3005091802267,0.0,4447.684238759459,577.975,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,282.25,640806.3687499999,5000.0,0.0,0.6064830951551063,0.3935169048448937
2024-02-03 19:45:00,562.708,729.75,558.025,7.4231235,2.9,1.0,280.7805091802267,0.0,126.09750918022672,0.0,4567.4768724806745,558.025,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,294.75,640511.6187499999,5000.0,0.0,0.5960945529290853,0.4039054470709147
2024-02-03 20:00:00,581.353,735.0,578.125,7.407288,2.9,1.0,280.7805091802267,0.0,127.55250918022676,0.0,4688.65175620189,578.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,300.0,640211.6187499999,5000.0,0.0,0.5918367346938775,0.40816326530612246
2024-02-03 20:15:00,555.198,799.0,538.125,7.407288,2.9,1.0,280.7805091802267,0.0,113.70750918022674,0.0,4796.673889923104,538.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,364.0,639847.6187499999,5000.0,0.0,0.5444305381727159,0.4555694618272841
2024-02-03 20:30:00,519.19,718.25,518.125,7.407288,2.9,1.0,280.7805091802267,0.0,129.71550918022666,0.0,4919.90362364432,518.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,283.25,639564.3687499999,5000.0,0.0,0.6056387051862165,0.3943612948137835
2024-02-03 20:45:00,524.608,776.5,538.1,7.407288,2.9,1.0,280.7805091802267,0.0,144.2725091802268,0.0,5056.962507365534,524.608,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,341.5,639222.8687499999,5000.0,0.0,0.5602060528010303,0.43979394719896975
2024-02-03 21:00:00,500.381,786.5,518.125,7.366302,2.9,1.0,280.7805091802267,0.0,148.52450918022674,0.0,5198.06079108675,500.381,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,351.5,638871.3687499999,5000.0,0.0,0.5530832803560076,0.4469167196439924
2024-02-03 21:15:00,545.405,709.5,538.125,7.366302,2.9,1.0,280.7805091802267,0.0,123.50050918022674,0.0,5315.3862748079655,538.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,274.5,638596.8687499999,5000.0,0.0,0.6131078224101479,0.386892177589852
2024-02-03 21:30:00,560.744,723.5,538.1,7.366302,2.9,1.0,280.7805091802267,0.0,108.13650918022671,0.0,5418.115958529182,538.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,288.5,638308.3687499999,5000.0,0.0,0.6012439530062198,0.39875604699378026
2024-02-03 21:45:00,518.005,741.0,518.125,7.366302,2.9,1.0,280.7805091802267,0.0,130.90050918022672,0.0,5542.471442250398,518.005,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,306.0,638002.3687499999,5000.0,0.0,0.5870445344129555,0.41295546558704455
2024-02-03 22:00:00,520.351,653.75,428.125,7.3746855,2.9,1.0,280.7805091802267,0.0,38.55450918022672,0.0,5579.098225971614,428.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,218.75,637783.6187499999,5000.0,0.0,0.6653919694072657,0.33460803059273425
2024-02-03 22:15:00,492.627,610.0,368.125,7.3746855,2.9,1.0,280.7805091802267,0.0,6.278509180226706,0.0,5585.06280969283,368.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,175.0,637608.6187499999,5000.0,0.0,0.7131147540983607,0.28688524590163933
2024-02-03 22:30:00,501.516,620.25,298.15,7.3746855,2.9,1.0,280.7805091802267,0.0,0.0,76.40577981028771,5508.657029882543,298.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,185.25,637423.3687499999,5000.0,0.0,0.7013301088270859,0.29866989117291415
2024-02-03 22:45:00,518.505,581.75,278.15,7.3746855,2.9,1.0,280.7805091802267,0.0,0.0,115.34156928397191,5393.315460598573,278.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,146.75,637276.6187499999,5000.0,0.0,0.7477438762354963,0.2522561237645036
2024-02-03 23:00:00,523.239,537.25,268.15,6.500007,2.9,1.0,280.7805091802267,0.0,0.0,130.85104296818247,5262.46441763039,268.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,102.25,637174.3687499999,5000.0,0.0,0.8096789204281061,0.1903210795718939
2024-02-03 23:15:00,510.445,553.25,268.15,6.500007,2.9,1.0,280.7805091802267,0.0,0.0,117.3836745471298,5145.080743083261,268.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,118.25,637056.1187499999,5000.0,0.0,0.7862629914143696,0.21373700858563036
2024-02-03 23:30:00,514.443,551.5,288.15,6.500007,2.9,1.0,280.7805091802267,0.0,0.0,100.539464020814,5044.541279062449,288.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,116.5,636939.6187499999,5000.0,0.0,0.7887579329102448,0.2112420670897552
2024-02-03 23:45:00,488.761,591.0,288.15,6.500007,2.9,1.0,280.7805091802267,0.0,0.0,73.50577981028772,4971.035499252161,288.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,156.0,636783.6187499999,5000.0,0.0,0.7360406091370558,0.2639593908629442
2024-02-04 00:00:00,469.393,597.75,288.15,7.1772075,2.9,1.0,280.7805091802267,0.0,0.0,53.118411389235035,4917.917087862925,288.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,162.75,636620.8687499999,5000.0,0.0,0.7277289836888331,0.2722710163111669
2024-02-04 00:15:00,533.87,571.75,298.125,7.1772075,2.9,1.0,280.7805091802267,0.0,0.0,110.48893770502453,4807.428150157903,298.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,136.75,636484.1187499999,5000.0,0.0,0.7608220376038478,0.23917796239615216
2024-02-04 00:30:00,538.317,564.5,298.15,7.1772075,2.9,1.0,280.7805091802267,0.0,0.0,115.1436745471298,4692.284475610775,298.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,129.5,636354.6187499999,5000.0,0.0,0.770593445527015,0.22940655447298494
2024-02-04 00:45:00,543.25,585.0,278.15,7.1772075,2.9,1.0,280.7805091802267,0.0,0.0,141.38893770502455,4550.895537905748,278.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,150.0,636204.6187499999,5000.0,0.0,0.7435897435897436,0.2564102564102564
2024-02-04 01:00:00,520.759,570.25,278.125,6.533541,2.9,1.0,280.7805091802267,0.0,0.0,117.74051665239296,4433.155021253358,278.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,135.25,636069.3687499999,5000.0,0.0,0.7628233231039018,0.2371766768960982
2024-02-04 01:15:00,520.453,602.75,288.15,6.533541,2.9,1.0,280.7805091802267,0.0,0.0,106.86577981028768,4326.28924144307,288.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,167.75,635901.6187499999,5000.0,0.0,0.7216922438822065,0.27830775611779346
2024-02-04 01:30:00,526.085,538.25,278.15,6.533541,2.9,1.0,280.7805091802267,0.0,0.0,123.320516652393,4202.968724790675,278.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,103.25,635798.3687499999,5000.0,0.0,0.8081746400371574,0.19182535996284256
2024-02-04 01:45:00,559.524,582.5,288.125,6.533541,2.9,1.0,280.7805091802267,0.0,0.0,148.01946402081398,4054.9492607698608,288.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,147.5,635650.8687499999,5000.0,0.0,0.7467811158798283,0.2532188841201717
2024-02-04 02:00:00,527.316,562.5,278.175,6.228009,2.9,1.0,280.7805091802267,0.0,0.0,124.58999033660348,3930.35927043326,278.175,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,127.5,635523.3687499999,5000.0,0.0,0.7733333333333333,0.22666666666666666
2024-02-04 02:15:00,521.488,664.0,278.15,6.228009,2.9,1.0,280.7805091802267,0.0,0.0,118.48156928397196,3811.8777011492916,278.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,229.0,635294.3687499999,5000.0,0.0,0.6551204819277109,0.34487951807228917
2024-02-04 02:30:00,626.326,659.5,288.125,6.228009,2.9,1.0,280.7805091802267,0.0,0.0,218.33735875765612,3593.540342391638,288.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,224.5,635069.8687499999,5000.0,0.0,0.6595905989385898,0.34040940106141016
2024-02-04 02:45:00,612.432,653.25,278.15,6.228009,2.9,1.0,280.7805091802267,0.0,0.0,214.2120955997614,3379.3282467918784,278.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,218.25,634851.6187499999,5000.0,0.0,0.6659012629161883,0.3340987370838117
2024-02-04 03:00:00,547.957,721.5,278.15,5.773437,2.9,1.0,280.7805091802267,0.0,0.0,146.3436745471298,3232.9845722447485,278.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,286.5,634565.1187499999,5000.0,0.0,0.6029106029106029,0.3970893970893971
2024-02-04 03:15:00,517.711,686.75,288.15,5.773437,2.9,1.0,280.7805091802267,0.0,0.0,103.97946402081402,3129.0051082239356,288.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,251.75,634313.3687499999,5000.0,0.0,0.6334182744812523,0.36658172551874774
2024-02-04 03:30:00,467.075,743.0,278.15,5.773437,2.9,1.0,280.7805091802267,0.0,0.0,61.20472717870874,3067.800381045227,278.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,308.0,634005.3687499999,5000.0,0.0,0.585464333781965,0.414535666218035
2024-02-04 03:45:00,435.699,699.25,278.15,5.773437,2.9,1.0,280.7805091802267,0.0,0.0,28.177358757656126,3039.6230222875697,278.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,264.25,633741.1187499999,5000.0,0.0,0.6220951018948874,0.37790489810511263
2024-02-04 04:00:00,411.968,784.0,338.125,5.311413,2.9,1.0,280.7805091802267,0.0,56.9375091802267,0.0,3093.7136560087843,338.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,349.0,633392.1187499999,5000.0,0.0,0.5548469387755102,0.4451530612244898
2024-02-04 04:15:00,403.026,680.25,348.15,5.311413,2.9,1.0,280.7805091802267,0.0,75.90450918022668,0.0,3165.8229397300006,348.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,245.25,633146.8687499999,5000.0,0.0,0.639470782800441,0.360529217199559
2024-02-04 04:30:00,429.042,675.75,378.125,5.311413,2.9,1.0,280.7805091802267,0.0,79.86350918022674,0.0,3241.693273451218,378.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,240.75,632906.1187499999,5000.0,0.0,0.6437291897891232,0.3562708102108768
2024-02-04 04:45:00,384.432,665.25,348.15,5.311413,2.9,1.0,280.7805091802267,0.0,94.49850918022668,0.0,3331.4668571724333,348.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,230.25,632675.8687499999,5000.0,0.0,0.6538895152198422,0.3461104847801578
2024-02-04 05:00:00,375.37,673.0,368.125,5.7762315,2.9,1.0,280.7805091802267,0.0,123.53550918022671,0.0,3448.8255908936485,368.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,238.0,632437.8687499999,5000.0,0.0,0.6463595839524517,0.3536404160475483
2024-02-04 05:15:00,397.761,752.0,398.125,5.7762315,2.9,1.0,280.7805091802267,0.0,131.1445091802267,0.0,3573.412874614864,397.761,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,317.0,632120.8687499999,5000.0,0.0,0.5784574468085106,0.42154255319148937
2024-02-04 05:30:00,372.816,785.5,378.15,5.7762315,2.9,1.0,280.7805091802267,0.0,136.11450918022672,0.0,3702.721658336079,372.816,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,350.5,631770.3687499999,5000.0,0.0,0.5537873965626989,0.44621260343730107
2024-02-04 05:45:00,396.466,830.75,398.125,5.7762315,2.9,1.0,280.7805091802267,0.0,132.4395091802267,0.0,3828.5391920572947,396.466,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,395.75,631374.6187499999,5000.0,0.0,0.5236232320192598,0.4763767679807403
2024-02-04 06:00:00,413.182,877.75,398.125,5.8731075,2.9,1.0,280.7805091802267,0.0,115.7235091802267,0.0,3938.4765257785125,398.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,442.75,630931.8687499999,5000.0,0.0,0.49558530333238393,0.5044146966676161
2024-02-04 06:15:00,413.725,882.0,398.125,5.8731075,2.9,1.0,280.7805091802267,0.0,115.1805091802267,0.0,4047.898009499728,398.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,447.0,630484.8687499999,5000.0,0.0,0.4931972789115646,0.5068027210884354
2024-02-04 06:30:00,395.571,893.25,368.1,5.8731075,2.9,1.0,280.7805091802267,0.0,103.30950918022671,0.0,4146.042043220943,368.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,458.25,630026.6187499999,5000.0,0.0,0.4869857262804366,0.5130142737195634
2024-02-04 06:45:00,419.941,938.75,418.125,5.8731075,2.9,1.0,280.7805091802267,0.0,128.96450918022674,0.0,4268.558326942159,418.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,503.75,629522.8687499999,5000.0,0.0,0.4633821571238349,0.5366178428761651
2024-02-04 07:00:00,427.193,888.5,428.125,6.339789,2.9,1.0,280.7805091802267,0.0,131.71250918022673,0.0,4393.685210663374,427.193,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,453.5,629069.3687499999,5000.0,0.0,0.48958919527293193,0.5104108047270681
2024-02-04 07:15:00,422.415,844.75,438.15,6.339789,2.9,1.0,280.7805091802267,0.0,146.51550918022667,0.0,4532.87494438459,422.415,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,409.75,628659.6187499999,5000.0,0.0,0.5149452500739864,0.4850547499260136
2024-02-04 07:30:00,415.465,945.5,438.125,6.339789,2.9,1.0,280.7805091802267,0.0,153.44050918022674,0.0,4678.643428105805,415.465,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,510.5,628149.1187499999,5000.0,0.0,0.46007403490216814,0.5399259650978319
2024-02-04 07:45:00,411.263,862.5,438.125,6.339789,2.9,1.0,280.7805091802267,0.0,157.64250918022674,0.0,4828.40381182702,411.263,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,427.5,627721.6187499999,5000.0,0.0,0.5043478260869565,0.4956521739130435
2024-02-04 08:00:00,435.487,865.75,438.125,5.779026,2.9,1.0,280.7805091802267,0.0,133.4185091802267,0.0,4955.151395548235,435.487,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,430.75,627290.8687499999,5000.0,0.0,0.5024545192030032,0.49754548079699684
2024-02-04 08:15:00,431.226,892.25,418.15,5.779026,2.9,1.0,280.7805091802267,0.0,117.7045091802267,0.0,5066.970679269451,418.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,457.25,626833.6187499999,5000.0,0.0,0.4875315214345755,0.5124684785654244
2024-02-04 08:30:00,488.231,850.0,438.125,5.779026,2.9,1.0,280.7805091802267,0.0,80.67450918022672,0.0,5143.611462990668,438.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,415.0,626418.6187499999,5000.0,0.0,0.5117647058823529,0.48823529411764705
2024-02-04 08:45:00,479.079,906.75,428.125,5.779026,2.9,1.0,280.7805091802267,0.0,79.82650918022671,0.0,5219.4466467118855,428.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,471.75,625946.8687499999,5000.0,0.0,0.47973531844499584,0.5202646815550042
2024-02-04 09:00:00,478.001,888.75,428.15,5.3123445,2.9,1.0,280.7805091802267,0.0,80.92950918022672,0.0,5296.329680433102,428.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,453.75,625493.1187499999,5000.0,0.0,0.48945147679324896,0.510548523206751
2024-02-04 09:15:00,491.238,864.0,448.125,5.3123445,2.9,1.0,280.7805091802267,0.0,87.66750918022672,0.0,5379.613814154316,448.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,429.0,625064.1187499999,5000.0,0.0,0.5034722222222222,0.4965277777777778
2024-02-04 09:30:00,468.115,906.5,368.125,5.3123445,2.9,1.0,280.7805091802267,0.0,30.790509180226707,0.0,5408.8647978755325,368.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,471.5,624592.6187499999,5000.0,0.0,0.4798676227247656,0.5201323772752344
2024-02-04 09:45:00,491.452,772.0,388.125,5.3123445,2.9,1.0,280.7805091802267,0.0,27.453509180226717,0.0,5434.945631596747,388.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,337.0,624255.6187499999,5000.0,0.0,0.5634715025906736,0.4365284974093264
2024-02-04 10:00:00,482.037,805.0,368.125,1.8713835,2.9,1.0,280.7805091802267,0.0,16.868509180226738,0.0,5450.9707153179625,368.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,370.0,623885.6187499999,5000.0,0.0,0.5403726708074534,0.45962732919254656
2024-02-04 10:15:00,468.225,715.75,348.15,1.8713835,2.9,1.0,280.7805091802267,0.0,10.70550918022667,0.0,5461.140949039178,348.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,280.75,623604.8687499999,5000.0,0.0,0.6077541040866224,0.39224589591337755
2024-02-04 10:30:00,458.231,656.5,338.125,1.8713835,2.9,1.0,280.7805091802267,0.0,10.674509180226721,0.0,5471.281732760395,338.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,221.5,623383.3687499999,5000.0,0.0,0.6626047220106626,0.3373952779893374
2024-02-04 10:45:00,459.573,675.0,318.15,1.8713835,2.9,1.0,280.7805091802267,0.0,0.0,11.202621915550829,5460.079110844843,318.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,240.0,623143.3687499999,5000.0,0.0,0.6444444444444445,0.35555555555555557
2024-02-04 11:00:00,445.309,738.0,308.125,2.0930805,2.9,1.0,280.7805091802267,0.0,0.0,6.740516652392959,5453.338594192452,308.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,303.0,622840.3687499999,5000.0,0.0,0.5894308943089431,0.4105691056910569
2024-02-04 11:15:00,444.948,680.5,298.15,2.0930805,2.9,1.0,280.7805091802267,0.0,0.0,16.860516652392935,5436.4780775400595,298.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,245.5,622594.8687499999,5000.0,0.0,0.639235855988244,0.36076414401175605
2024-02-04 11:30:00,453.705,612.25,298.15,2.0930805,2.9,1.0,280.7805091802267,0.0,0.0,26.078411389235043,5410.399666150823,298.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,177.25,622417.6187499999,5000.0,0.0,0.7104940792160065,0.28950592078399345
2024-02-04 11:45:00,457.614,620.0,308.15,2.0930805,2.9,1.0,280.7805091802267,0.0,0.0,19.666832441866614,5390.732833708957,308.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,185.0,622232.6187499999,5000.0,0.0,0.7016129032258065,0.29838709677419356
2024-02-04 12:00:00,414.247,614.0,298.125,1.184868,2.9,1.0,280.7805091802267,0.0,14.658509180226702,0.0,5404.6584174301715,298.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,179.0,622053.6187499999,5000.0,0.0,0.7084690553745928,0.2915309446254072
2024-02-04 12:15:00,425.133,587.0,328.15,1.184868,2.9,1.0,280.7805091802267,0.0,33.79750918022671,0.0,5436.766051151386,328.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,152.0,621901.6187499999,5000.0,0.0,0.7410562180579217,0.25894378194207834
2024-02-04 12:30:00,396.017,469.5,318.15,1.184868,2.9,1.0,280.7805091802267,0.0,52.9135091802267,0.0,5487.033884872602,318.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,34.5,621867.1187499999,5000.0,0.0,0.9265175718849841,0.07348242811501597
2024-02-04 12:45:00,404.557,480.5,328.125,1.184868,2.9,1.0,280.7805091802267,0.0,54.3485091802267,0.0,5538.664968593819,328.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,45.5,621821.6187499999,5000.0,0.0,0.9053069719042663,0.09469302809573361
2024-02-04 13:00:00,404.975,491.25,328.15,0.7312275,2.9,1.0,280.7805091802267,0.0,53.95550918022667,0.0,5589.922702315036,328.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,56.25,621765.3687499999,5000.0,0.0,0.8854961832061069,0.11450381679389313
2024-02-04 13:15:00,370.301,488.5,298.15,0.7312275,2.9,1.0,280.7805091802267,0.0,58.629509180226705,0.0,5645.620736036253,298.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,53.5,621711.8687499999,5000.0,0.0,0.8904810644831116,0.10951893551688843
2024-02-04 13:30:00,367.708,483.25,318.15,0.7312275,2.9,1.0,280.7805091802267,0.0,81.22250918022667,0.0,5722.78211975747,318.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,48.25,621663.6187499999,5000.0,0.0,0.900155199172271,0.09984480082772892
2024-02-04 13:45:00,378.71,492.5,308.175,0.7312275,2.9,1.0,280.7805091802267,0.0,60.24550918022675,0.0,5780.015353478686,308.175,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,57.5,621606.1187499999,5000.0,0.0,0.883248730964467,0.116751269035533
2024-02-04 14:00:00,389.71,487.0,308.15,1.0572525,2.9,1.0,280.7805091802267,0.0,49.22050918022671,0.0,5826.7748371999005,308.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,52.0,621554.1187499999,5000.0,0.0,0.893223819301848,0.10677618069815195
2024-02-04 14:15:00,387.186,536.25,318.175,1.0572525,2.9,1.0,280.7805091802267,0.0,61.76950918022675,0.0,5885.455870921118,318.175,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,101.25,621452.8687499999,5000.0,0.0,0.8111888111888111,0.1888111888111888
2024-02-04 14:30:00,373.038,525.0,308.15,1.0572525,2.9,1.0,280.7805091802267,0.0,65.89250918022668,0.0,5948.053754642333,308.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,90.0,621362.8687499999,5000.0,0.0,0.8285714285714286,0.17142857142857143
2024-02-04 14:45:00,394.682,517.0,318.175,1.0572525,2.9,1.0,280.7805091802267,0.0,54.27350918022671,0.0,5999.613588363548,318.175,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,82.0,621280.8687499999,5000.0,0.0,0.8413926499032882,0.15860735009671179
2024-02-04 15:00:00,406.886,574.25,318.175,2.3594895,2.9,1.0,280.7805091802267,0.0,42.0695091802267,0.0,6039.579622084763,318.175,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,139.25,621141.6187499999,5000.0,0.0,0.7575097953852852,0.24249020461471485
2024-02-04 15:15:00,399.007,607.25,318.15,2.3594895,2.9,1.0,280.7805091802267,0.0,49.92350918022669,0.0,6087.006955805979,318.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,172.25,620969.3687499999,5000.0,0.0,0.716344174557431,0.28365582544256895
2024-02-04 15:30:00,388.21,619.75,298.175,2.3594895,2.9,1.0,280.7805091802267,0.0,40.74550918022675,0.0,6125.715189527194,298.175,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,184.75,620784.6187499999,5000.0,0.0,0.7018959257765228,0.29810407422347723
2024-02-04 15:45:00,435.715,668.0,338.15,2.3594895,2.9,1.0,280.7805091802267,0.0,33.21550918022672,0.0,6157.269923248407,338.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,233.0,620551.6187499999,5000.0,0.0,0.6511976047904192,0.34880239520958084
2024-02-04 16:00:00,428.783,689.75,368.15,5.1297705,2.9,1.0,280.7805091802267,0.0,70.14750918022668,0.0,6223.910056969622,368.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,254.75,620296.8687499999,5000.0,0.0,0.6306632837984777,0.3693367162015223
2024-02-04 16:15:00,436.226,691.75,388.125,5.1297705,2.9,1.0,280.7805091802267,0.0,82.67950918022672,0.0,6302.455590690838,388.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,256.75,620040.1187499999,5000.0,0.0,0.6288398988073726,0.3711601011926274
2024-02-04 16:30:00,435.529,716.25,378.15,5.1297705,2.9,1.0,280.7805091802267,0.0,73.4015091802267,0.0,6372.187024412053,378.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,281.25,619758.8687499999,5000.0,0.0,0.6073298429319371,0.39267015706806285
2024-02-04 16:45:00,437.768,665.25,358.15,5.1297705,2.9,1.0,280.7805091802267,0.0,51.16250918022672,0.0,6420.791408133267,358.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,230.25,619528.6187499999,5000.0,0.0,0.6538895152198422,0.3461104847801578
2024-02-04 17:00:00,475.431,622.5,398.15,7.288056,2.9,1.0,280.7805091802267,0.0,53.49950918022671,0.0,6471.615941854482,398.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,187.5,619341.1187499999,5000.0,0.0,0.6987951807228916,0.30120481927710846
2024-02-04 17:15:00,483.292,611.0,548.125,7.288056,2.9,1.0,280.7805091802267,0.0,195.61350918022674,0.0,6657.448775575698,483.292,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,176.0,619165.1187499999,5000.0,0.0,0.7119476268412439,0.28805237315875615
2024-02-04 17:30:00,498.944,629.25,568.125,7.288056,2.9,1.0,280.7805091802267,0.0,199.9615091802267,0.0,6847.412209296912,498.944,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,194.25,618970.8687499999,5000.0,0.0,0.6912991656734208,0.30870083432657924
2024-02-04 17:45:00,515.855,690.0,588.125,7.288056,2.9,1.0,280.7805091802267,0.0,203.0505091802267,0.0,7040.3101930181265,515.855,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,255.0,618715.8687499999,5000.0,0.0,0.6304347826086957,0.3695652173913043
2024-02-04 18:00:00,562.28,700.75,598.1,7.2480015,2.9,1.0,280.7805091802267,0.0,166.60050918022677,0.0,7198.580676739342,562.28,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,265.75,618450.1187499999,5000.0,0.0,0.6207634677131645,0.3792365322868355
2024-02-04 18:15:00,574.254,755.75,568.125,7.2480015,2.9,1.0,280.7805091802267,0.0,124.6515091802267,0.0,7316.999610460556,568.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,320.75,618129.3687499999,5000.0,0.0,0.5755871650678134,0.42441283493218657
2024-02-04 18:30:00,604.717,692.25,568.1,7.2480015,2.9,1.0,280.7805091802267,0.0,94.16350918022675,0.0,7406.454944181772,568.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,257.25,617872.1187499999,5000.0,0.0,0.628385698808234,0.37161430119176597
2024-02-04 18:45:00,570.98,667.5,568.125,7.2480015,2.9,1.0,280.7805091802267,0.0,127.9255091802267,0.0,7527.984177902987,568.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,232.5,617639.6187499999,5000.0,0.0,0.651685393258427,0.34831460674157305
2024-02-04 19:00:00,543.556,624.0,568.125,7.234029,2.9,1.0,280.7805091802267,0.0,155.34950918022668,0.0,7675.566211624202,543.556,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,189.0,617450.6187499999,5000.0,0.0,0.6971153846153846,0.30288461538461536
2024-02-04 19:15:00,523.642,592.5,558.0,7.234029,2.9,1.0,280.7805091802267,0.0,165.13850918022666,0.0,7832.447795345419,523.642,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,157.5,617293.1187499999,5000.0,0.0,0.7341772151898734,0.26582278481012656
2024-02-04 19:30:00,546.265,645.0,577.95,7.234029,2.9,1.0,280.7805091802267,0.0,162.46550918022677,0.0,7986.790029066633,546.265,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,210.0,617083.1187499999,5000.0,0.0,0.6744186046511628,0.32558139534883723
2024-02-04 19:45:00,534.718,668.25,557.925,7.234029,2.9,1.0,280.7805091802267,0.0,153.9875091802267,0.0,8133.078162787848,534.718,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,233.25,616849.8687499999,5000.0,0.0,0.6509539842873177,0.3490460157126824
2024-02-04 20:00:00,521.405,728.25,568.05,7.20981,2.9,1.0,280.7805091802267,0.0,177.4255091802267,0.0,8301.632396509063,521.405,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,293.25,616556.6187499999,5000.0,0.0,0.5973223480947477,0.40267765190525234
2024-02-04 20:15:00,527.671,779.5,548.125,7.20981,2.9,1.0,280.7805091802267,0.0,151.23450918022667,0.0,8445.305180230278,527.671,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,344.5,616212.1187499999,5000.0,0.0,0.5580500320718409,0.44194996792815905
2024-02-04 20:30:00,510.066,729.5,538.15,7.20981,2.9,1.0,280.7805091802267,0.0,158.86450918022672,0.0,8596.226463951494,510.066,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,294.5,615917.6187499999,5000.0,0.0,0.5962988348183688,0.40370116518163124
2024-02-04 20:45:00,460.552,697.25,508.125,7.20981,2.9,1.0,280.7805091802267,0.0,178.3535091802267,0.0,8765.662297672709,460.552,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,262.25,615655.3687499999,5000.0,0.0,0.6238795267120831,0.3761204732879168
2024-02-04 21:00:00,494.003,694.75,538.125,7.379343,2.9,1.0,280.7805091802267,0.0,174.90250918022673,0.0,8931.819681393925,494.003,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,259.75,615395.6187499999,5000.0,0.0,0.6261245052177042,0.3738754947822958
2024-02-04 21:15:00,472.287,700.0,518.125,7.379343,2.9,1.0,280.7805091802267,0.0,176.61850918022674,0.0,9099.607265115139,472.287,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,265.0,615130.6187499999,5000.0,0.0,0.6214285714285714,0.37857142857142856
2024-02-04 21:30:00,514.873,677.25,538.15,7.379343,2.9,1.0,280.7805091802267,0.0,154.05750918022665,0.0,9245.961898836355,514.873,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,242.25,614888.3687499999,5000.0,0.0,0.6423034330011074,0.3576965669988926
2024-02-04 21:45:00,501.311,728.0,528.125,7.379343,2.9,1.0,280.7805091802267,0.0,157.59450918022674,0.0,9395.676682557569,501.311,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,293.0,614595.3687499999,5000.0,0.0,0.5975274725274725,0.4024725274725275
2024-02-04 22:00:00,473.753,618.0,408.15,7.373754,2.9,1.0,280.7805091802267,0.0,65.1775091802267,0.0,9457.595316278785,408.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,183.0,614412.3687499999,5000.0,0.0,0.7038834951456311,0.2961165048543689
2024-02-04 22:15:00,474.269,614.75,388.125,7.373754,2.9,1.0,280.7805091802267,0.0,44.63650918022671,0.0,9500.0,388.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,179.75,614232.6187499999,5000.0,0.0,0.7076047173647825,0.2923952826352176
2024-02-04 22:30:00,463.386,609.25,258.15,7.373754,2.9,1.0,280.7805091802267,0.0,0.0,78.3742008629193,9421.62579913708,258.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,174.25,614058.3687499999,5000.0,0.0,0.7139926138695117,0.2860073861304883
2024-02-04 22:45:00,476.351,569.75,238.15,7.373754,2.9,1.0,280.7805091802267,0.0,0.0,113.07420086291927,9308.551598274162,238.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,134.75,613923.6187499999,5000.0,0.0,0.7634927599824485,0.23650724001755155
2024-02-04 23:00:00,469.107,565.75,228.15,7.286193,2.9,1.0,280.7805091802267,0.0,0.0,115.97525349449819,9192.576344779663,228.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,130.75,613792.8687499999,5000.0,0.0,0.7688908528501989,0.23110914714980116
2024-02-04 23:15:00,479.798,558.0,238.15,7.286193,2.9,1.0,280.7805091802267,0.0,0.0,116.70262191555085,9075.873722864113,238.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,123.0,613669.8687499999,5000.0,0.0,0.7795698924731183,0.22043010752688172
2024-02-04 23:30:00,471.592,528.25,238.125,7.286193,2.9,1.0,280.7805091802267,0.0,0.0,108.09104296818239,8967.78267989593,238.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,93.25,613576.6187499999,5000.0,0.0,0.8234737340274492,0.1765262659725509
2024-02-04 23:45:00,442.817,551.5,248.15,7.286193,2.9,1.0,280.7805091802267,0.0,0.0,67.24893770502455,8900.533742190906,248.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,116.5,613460.1187499999,5000.0,0.0,0.7887579329102448,0.2112420670897552
2024-02-05 00:00:00,457.415,531.25,258.15,6.514859,2.9,1.0,280.7805091802267,0.0,0.0,72.08893770502456,8828.444804485882,258.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,96.25,613363.8687499999,5000.0,0.0,0.8188235294117647,0.1811764705882353
2024-02-05 00:15:00,515.698,541.75,248.15,6.514859,2.9,1.0,280.7805091802267,0.0,0.0,143.96577981028767,8684.479024675595,248.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,106.75,613257.1187499999,5000.0,0.0,0.8029533917858791,0.1970466082141209
2024-02-05 00:30:00,519.184,613.0,258.15,6.514859,2.9,1.0,280.7805091802267,0.0,0.0,137.10893770502452,8547.37008697057,258.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,178.0,613079.1187499999,5000.0,0.0,0.7096247960848288,0.2903752039151713
2024-02-05 00:45:00,516.429,577.75,248.125,6.514859,2.9,1.0,280.7805091802267,0.0,0.0,144.76156928397185,8402.608517686598,248.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,142.75,612936.3687499999,5000.0,0.0,0.7529208135006491,0.24707918649935093
2024-02-05 01:00:00,482.404,580.25,238.15,6.2671635,2.9,1.0,280.7805091802267,0.0,0.0,119.44577981028769,8283.16273787631,238.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,145.25,612791.1187499999,5000.0,0.0,0.7496768634209392,0.25032313657906075
2024-02-05 01:15:00,493.063,605.0,248.15,6.2671635,2.9,1.0,280.7805091802267,0.0,0.0,120.139464020814,8163.023273855496,248.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,170.0,612621.1187499999,5000.0,0.0,0.71900826446281,0.2809917355371901
2024-02-05 01:30:00,481.988,568.0,238.15,6.2671635,2.9,1.0,280.7805091802267,0.0,0.0,119.00788507344554,8044.015388782051,238.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,133.0,612488.1187499999,5000.0,0.0,0.7658450704225352,0.23415492957746478
2024-02-05 01:45:00,531.967,538.75,248.15,6.2671635,2.9,1.0,280.7805091802267,0.0,0.0,161.09104296818242,7882.924345813868,248.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,103.75,612384.3687499999,5000.0,0.0,0.8074245939675174,0.1925754060324826
2024-02-05 02:00:00,488.999,558.75,228.15,6.0811582,2.9,1.0,280.7805091802267,0.0,0.0,136.9142008629193,7746.010144950948,228.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,123.75,612260.6187499999,5000.0,0.0,0.7785234899328859,0.2214765100671141
2024-02-05 02:15:00,510.186,616.5,258.15,6.0811582,2.9,1.0,280.7805091802267,0.0,0.0,127.6373587576561,7618.372786193292,258.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,181.5,612079.1187499999,5000.0,0.0,0.7055961070559611,0.2944038929440389
2024-02-05 02:30:00,589.419,610.5,238.15,6.0811582,2.9,1.0,280.7805091802267,0.0,0.0,232.0931482313403,7386.279637961952,238.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,175.5,611903.6187499999,5000.0,0.0,0.7125307125307125,0.28746928746928746
2024-02-05 02:45:00,593.74,652.25,238.15,6.0811582,2.9,1.0,280.7805091802267,0.0,0.0,236.64156928397193,7149.63806867798,238.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,217.25,611686.3687499999,5000.0,0.0,0.6669221924108854,0.3330778075891146
2024-02-05 03:00:00,544.303,644.25,248.15,6.1493913,2.9,1.0,280.7805091802267,0.0,0.0,174.07630612607716,6975.5617625519035,248.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,209.25,611477.1187499999,5000.0,0.0,0.6752037252619325,0.32479627473806755
2024-02-05 03:15:00,511.34,673.75,238.15,6.1493913,2.9,1.0,280.7805091802267,0.0,0.0,149.90472717870867,6825.657035373195,238.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,238.75,611238.3687499999,5000.0,0.0,0.6456400742115028,0.35435992578849723
2024-02-05 03:30:00,486.394,716.0,238.15,6.1493913,2.9,1.0,280.7805091802267,0.0,0.0,123.6457798102877,6702.0112555629075,238.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,281.0,610957.3687499999,5000.0,0.0,0.6075418994413407,0.3924581005586592
2024-02-05 03:45:00,467.767,756.0,228.15,6.1493913,2.9,1.0,280.7805091802267,0.0,0.0,114.56472717870868,6587.446528384199,228.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,321.0,610636.3687499999,5000.0,0.0,0.5753968253968254,0.4246031746031746
2024-02-05 04:00:00,462.461,764.5,268.15,6.1587383,2.9,1.0,280.7805091802267,0.0,0.0,66.87420086291928,6520.5723275212795,268.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,329.5,610306.8687499999,5000.0,0.0,0.5689993459777632,0.43100065402223675
2024-02-05 04:15:00,432.666,708.5,278.15,6.1587383,2.9,1.0,280.7805091802267,0.0,0.0,24.98472717870874,6495.587600342571,278.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,273.5,610033.3687499999,5000.0,0.0,0.6139731827805223,0.3860268172194778
2024-02-05 04:30:00,420.096,725.25,288.175,6.1587383,2.9,1.0,280.7805091802267,0.0,0.0,1.2005166523929227,6494.387083690178,288.175,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,290.25,609743.1187499999,5000.0,0.0,0.5997931747673216,0.40020682523267836
2024-02-05 04:45:00,403.881,749.75,288.15,6.1587383,2.9,1.0,280.7805091802267,0.0,15.049509180226721,0.0,6508.684117411393,288.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,314.75,609428.3687499999,5000.0,0.0,0.5801933977992664,0.41980660220073357
2024-02-05 05:00:00,402.848,761.5,368.125,7.271966,2.9,1.0,280.7805091802267,0.0,96.0575091802267,0.0,6599.938751132609,368.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,326.5,609101.8687499999,5000.0,0.0,0.5712409717662508,0.4287590282337492
2024-02-05 05:15:00,393.699,878.0,368.15,7.271966,2.9,1.0,280.7805091802267,0.0,105.23150918022668,0.0,6699.908684853824,368.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,443.0,608658.8687499999,5000.0,0.0,0.49544419134396356,0.5045558086560364
2024-02-05 05:30:00,424.814,828.75,388.125,7.271966,2.9,1.0,280.7805091802267,0.0,94.0915091802267,0.0,6789.295618575039,388.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,393.75,608265.1187499999,5000.0,0.0,0.5248868778280543,0.4751131221719457
2024-02-05 05:45:00,415.135,811.0,378.125,7.271966,2.9,1.0,280.7805091802267,0.0,93.77050918022672,0.0,6878.377602296255,378.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,376.0,607889.1187499999,5000.0,0.0,0.5363748458692972,0.4636251541307028
2024-02-05 06:00:00,442.837,957.0,378.125,7.3766524,2.9,1.0,280.7805091802267,0.0,66.06850918022673,0.0,6941.14268601747,378.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,522.0,607367.1187499999,5000.0,0.0,0.45454545454545453,0.5454545454545454
2024-02-05 06:15:00,480.978,892.75,378.15,7.3766524,2.9,1.0,280.7805091802267,0.0,27.952509180226684,0.0,6967.697569738685,378.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,457.75,606909.3687499999,5000.0,0.0,0.487258471016522,0.512741528983478
2024-02-05 06:30:00,498.134,844.0,368.15,7.3766524,2.9,1.0,280.7805091802267,0.0,0.7965091802266784,0.0,6968.4542534599,368.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,409.0,606500.3687499999,5000.0,0.0,0.5154028436018957,0.48459715639810425
2024-02-05 06:45:00,533.773,933.0,448.125,7.3766524,2.9,1.0,280.7805091802267,0.0,45.13250918022669,0.0,7011.330137181116,448.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,498.0,606002.3687499999,5000.0,0.0,0.4662379421221865,0.5337620578778135
2024-02-05 07:00:00,510.785,920.75,468.125,7.5850905,2.9,1.0,280.7805091802267,0.0,88.12050918022669,0.0,7095.044620902331,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,485.75,605516.6187499999,5000.0,0.0,0.47244094488188976,0.5275590551181102
2024-02-05 07:15:00,509.121,899.5,458.125,7.5850905,2.9,1.0,280.7805091802267,0.0,79.78450918022673,0.0,7170.839904623546,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,464.5,605052.1187499999,5000.0,0.0,0.48360200111172874,0.5163979988882713
2024-02-05 07:30:00,535.931,939.0,458.15,7.5850905,2.9,1.0,280.7805091802267,0.0,52.99950918022665,0.0,7221.189438344762,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,504.0,604548.1187499999,5000.0,0.0,0.46325878594249204,0.536741214057508
2024-02-05 07:45:00,563.063,990.5,468.125,7.5850905,2.9,1.0,280.7805091802267,0.0,35.84250918022673,0.0,7255.239822065977,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,555.5,603992.6187499999,5000.0,0.0,0.4391721352852095,0.5608278647147905
2024-02-05 08:00:00,543.77,1010.0,458.125,7.8253084,2.9,1.0,280.7805091802267,0.0,45.135509180226734,0.0,7298.118555787192,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,575.0,603417.6187499999,5000.0,0.0,0.4306930693069307,0.5693069306930693
2024-02-05 08:15:00,583.892,990.75,468.15,7.8253084,2.9,1.0,280.7805091802267,0.0,15.03850918022664,0.0,7312.405139508408,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,555.75,602861.8687499999,5000.0,0.0,0.4390613171839515,0.5609386828160484
2024-02-05 08:30:00,610.823,953.75,488.125,7.8253084,2.9,1.0,280.7805091802267,0.0,8.082509180226737,0.0,7320.083523229623,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,518.75,602343.1187499999,5000.0,0.0,0.45609436435124506,0.5439056356487549
2024-02-05 08:45:00,621.528,1028.25,498.125,7.8253084,2.9,1.0,280.7805091802267,0.0,7.377509180226696,0.0,7327.092156950838,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,593.25,601749.8687499999,5000.0,0.0,0.42304886943836617,0.5769511305616338
2024-02-05 09:00:00,608.392,923.0,498.15,7.6579971,2.9,1.0,280.7805091802267,0.0,20.53850918022664,0.0,7346.603740672053,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,488.0,601261.8687499999,5000.0,0.0,0.4712892741061755,0.5287107258938245
2024-02-05 09:15:00,586.636,909.5,468.125,7.6579971,2.9,1.0,280.7805091802267,0.0,12.269509180226748,0.0,7358.259774393269,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,474.5,600787.3687499999,5000.0,0.0,0.4782847718526663,0.5217152281473337
2024-02-05 09:30:00,574.514,858.75,448.15,7.6579971,2.9,1.0,280.7805091802267,0.0,4.416509180226683,0.0,7362.455458114485,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,423.75,600363.6187499999,5000.0,0.0,0.5065502183406113,0.49344978165938863
2024-02-05 09:45:00,555.145,810.75,448.125,7.6579971,2.9,1.0,280.7805091802267,0.0,23.760509180226734,0.0,7385.0279418357,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,375.75,599987.8687499999,5000.0,0.0,0.5365402405180388,0.46345975948196116
2024-02-05 10:00:00,546.048,738.25,438.125,6.7532075,2.9,1.0,280.7805091802267,0.0,22.857509180226714,0.0,7406.742575556916,438.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,303.25,599684.6187499999,5000.0,0.0,0.5892312902133424,0.41076870978665764
2024-02-05 10:15:00,544.356,693.0,398.15,6.7532075,2.9,1.0,280.7805091802267,0.0,0.0,16.237358757656107,7390.50521679926,398.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,258.0,599426.6187499999,5000.0,0.0,0.6277056277056277,0.3722943722943723
2024-02-05 10:30:00,539.949,705.5,388.125,6.7532075,2.9,1.0,280.7805091802267,0.0,0.0,22.15104296818236,7368.354173831078,388.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,270.5,599156.1187499999,5000.0,0.0,0.6165839829907866,0.38341601700921335
2024-02-05 10:45:00,565.808,686.75,418.15,6.7532075,2.9,1.0,280.7805091802267,0.0,0.0,17.765779810287686,7350.5883940207905,418.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,251.75,598904.3687499999,5000.0,0.0,0.6334182744812523,0.36658172551874774
2024-02-05 11:00:00,513.958,738.0,388.125,7.0065112,2.9,1.0,280.7805091802267,0.0,4.947509180226746,0.0,7355.2885277420055,388.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,303.0,598601.3687499999,5000.0,0.0,0.5894308943089431,0.4105691056910569
2024-02-05 11:15:00,509.365,747.25,388.15,7.0065112,2.9,1.0,280.7805091802267,0.0,9.565509180226684,0.0,7364.37576146322,388.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,312.25,598289.1187499999,5000.0,0.0,0.5821344931415189,0.4178655068584811
2024-02-05 11:30:00,557.399,696.5,398.125,7.0065112,2.9,1.0,280.7805091802267,0.0,0.0,29.993148231340303,7334.38261323188,398.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,261.5,598027.6187499999,5000.0,0.0,0.624551328068916,0.375448671931084
2024-02-05 11:45:00,570.632,663.75,398.15,7.0065112,2.9,1.0,280.7805091802267,0.0,0.0,43.896306126077114,7290.486307105803,398.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,228.75,597798.8687499999,5000.0,0.0,0.655367231638418,0.3446327683615819
2024-02-05 12:00:00,558.65,638.0,398.15,5.2782509,2.9,1.0,280.7805091802267,0.0,0.0,31.283674547129774,7259.202632558673,398.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,203.0,597595.8687499999,5000.0,0.0,0.6818181818181818,0.3181818181818182
2024-02-05 12:15:00,506.867,622.0,378.15,5.2782509,2.9,1.0,280.7805091802267,0.0,2.0635091802266743,0.0,7261.162966279889,378.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,187.0,597408.8687499999,5000.0,0.0,0.6993569131832797,0.30064308681672025
2024-02-05 12:30:00,483.641,573.25,368.15,5.2782509,2.9,1.0,280.7805091802267,0.0,15.289509180226673,0.0,7275.688000001104,368.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,138.25,597270.6187499999,5000.0,0.0,0.7588312254688181,0.24116877453118185
