DateTime,load_kWh,heatdemand_kWhth,production_kWh,spot price [Rp/kWh],cop_monthly,battery_installed,grid_import_kWh,grid_export_kWh,battery_charge_kWh,battery_discharge_kWh,battery_soc_kWh,prod_for_local_demand_kWh,woodchip_boiler_heat_kWhth,heatpump_heat_kWhth,heatpump_elec_kWh,heatpump_on,heatpump_nominal_kWhth,Q_HP_kWhth,E_elec_HP_kWh,ptes_charge_kWhth,ptes_discharge_kWhth,ptes_soc_kWhth,ptes_volume_m3,woodchip_heat_supply_share,heatpump_heat_supply_share,ptes_discharge_supply_share
2024-02-05 12:45:00,438.309,563.0,358.15,5.2782509,2.9,1.0,280.7805091802267,0.0,50.62150918022667,0.0,7323.778433722319,358.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,128.0,597142.6187499999,5000.0,0.0,0.7726465364120781,0.22735346358792186
2024-02-05 13:00:00,461.641,566.0,368.15,4.9800816,2.9,1.0,280.7805091802267,0.0,37.28950918022667,0.0,7359.2034674435345,368.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,131.0,597011.6187499999,5000.0,0.0,0.7685512367491166,0.2314487632508834
2024-02-05 13:15:00,438.496,548.5,358.15,4.9800816,2.9,1.0,280.7805091802267,0.0,50.43450918022671,0.0,7407.11625116475,358.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,113.5,596898.1187499999,5000.0,0.0,0.7930720145852325,0.20692798541476753
2024-02-05 13:30:00,468.08,564.25,368.15,4.9800816,2.9,1.0,280.7805091802267,0.0,30.85050918022671,0.0,7436.424234885965,368.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,129.25,596768.8687499999,5000.0,0.0,0.770934869295525,0.22906513070447496
2024-02-05 13:45:00,477.822,547.5,368.125,4.9800816,2.9,1.0,280.7805091802267,0.0,21.083509180226713,0.0,7456.45356860718,368.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,112.5,596656.3687499999,5000.0,0.0,0.7945205479452054,0.2054794520547945
2024-02-05 14:00:00,449.447,565.75,358.15,5.7100823,2.9,1.0,280.7805091802267,0.0,39.48350918022669,0.0,7493.962902328396,358.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,130.75,596525.6187499999,5000.0,0.0,0.7688908528501989,0.23110914714980116
2024-02-05 14:15:00,446.651,585.5,368.15,5.7100823,2.9,1.0,280.7805091802267,0.0,52.27950918022668,0.0,7543.628436049611,368.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,150.5,596375.1187499999,5000.0,0.0,0.7429547395388557,0.25704526046114434
2024-02-05 14:30:00,441.655,579.75,368.15,5.7100823,2.9,1.0,280.7805091802267,0.0,57.27550918022672,0.0,7598.040169770827,368.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,144.75,596230.3687499999,5000.0,0.0,0.7503234152652005,0.24967658473479948
2024-02-05 14:45:00,456.068,497.5,368.175,5.7100823,2.9,1.0,280.7805091802267,0.0,42.88750918022674,0.0,7638.783303492042,368.175,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,62.5,596167.8687499999,5000.0,0.0,0.8743718592964824,0.12562814070351758
2024-02-05 15:00:00,489.425,559.75,378.15,6.5569205,2.9,1.0,280.7805091802267,0.0,19.50550918022668,0.0,7657.313537213257,378.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,124.75,596043.1187499999,5000.0,0.0,0.7771326485037964,0.22286735149620365
2024-02-05 15:15:00,483.227,615.25,368.15,6.5569205,2.9,1.0,280.7805091802267,0.0,15.703509180226717,0.0,7672.231870934473,368.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,180.25,595862.8687499999,5000.0,0.0,0.7070296627387241,0.2929703372612759
2024-02-05 15:30:00,473.637,600.0,358.0,6.5569205,2.9,1.0,280.7805091802267,0.0,15.143509180226715,0.0,7686.618204655688,358.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,165.0,595697.8687499999,5000.0,0.0,0.725,0.275
2024-02-05 15:45:00,502.419,572.75,378.0,6.5569205,2.9,1.0,280.7805091802267,0.0,6.361509180226733,0.0,7692.661638376903,378.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,137.75,595560.1187499999,5000.0,0.0,0.759493670886076,0.24050632911392406
2024-02-05 16:00:00,511.723,660.25,387.975,7.3327215,2.9,1.0,280.7805091802267,0.0,7.032509180226725,0.0,7699.342522098119,387.975,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,225.25,595334.8687499999,5000.0,0.0,0.6588413479742522,0.3411586520257478
2024-02-05 16:15:00,477.596,608.75,368.075,7.3327215,2.9,1.0,280.7805091802267,0.0,21.2595091802267,0.0,7719.539055819334,368.075,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,173.75,595161.1187499999,5000.0,0.0,0.7145790554414785,0.28542094455852157
2024-02-05 16:30:00,507.627,684.5,388.175,7.3327215,2.9,1.0,280.7805091802267,0.0,11.328509180226717,0.0,7730.301139540549,388.175,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,249.5,594911.6187499999,5000.0,0.0,0.635500365230095,0.36449963476990505
2024-02-05 16:45:00,508.576,674.75,398.15,7.3327215,2.9,1.0,280.7805091802267,0.0,20.35450918022667,0.0,7749.637923261765,398.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,239.75,594671.8687499999,5000.0,0.0,0.6446832160059282,0.3553167839940719
2024-02-05 17:00:00,498.989,645.75,388.15,7.655193,2.9,1.0,280.7805091802267,0.0,19.941509180226717,0.0,7768.58235698298,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,210.75,594461.1187499999,5000.0,0.0,0.6736353077816493,0.32636469221835074
2024-02-05 17:15:00,520.657,616.25,498.15,7.655193,2.9,1.0,280.7805091802267,0.0,108.27350918022665,0.0,7871.442190704195,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,181.25,594279.8687499999,5000.0,0.0,0.7058823529411765,0.29411764705882354
2024-02-05 17:30:00,506.15,670.0,478.15,7.655193,2.9,1.0,280.7805091802267,0.0,102.78050918022672,0.0,7969.08367442541,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,235.0,594044.8687499999,5000.0,0.0,0.6492537313432836,0.35074626865671643
2024-02-05 17:45:00,548.126,621.75,518.125,7.655193,2.9,1.0,280.7805091802267,0.0,100.77950918022674,0.0,8064.824208146626,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,186.75,593858.1187499999,5000.0,0.0,0.6996381182147166,0.30036188178528345
2024-02-05 18:00:00,564.772,648.0,508.15,8.0580487,2.9,1.0,280.7805091802267,0.0,74.15850918022664,0.0,8135.2747918678415,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,213.0,593645.1187499999,5000.0,0.0,0.6712962962962963,0.3287037037037037
2024-02-05 18:15:00,578.382,728.0,508.125,8.0580487,2.9,1.0,280.7805091802267,0.0,60.52350918022677,0.0,8192.772125589057,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,293.0,593352.1187499999,5000.0,0.0,0.5975274725274725,0.4024725274725275
2024-02-05 18:30:00,610.541,762.0,528.15,8.0580487,2.9,1.0,280.7805091802267,0.0,48.38950918022664,0.0,8238.742159310274,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,327.0,593025.1187499999,5000.0,0.0,0.5708661417322834,0.42913385826771655
2024-02-05 18:45:00,610.119,782.0,528.125,8.0580487,2.9,1.0,280.7805091802267,0.0,48.78650918022669,0.0,8285.089343031488,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,347.0,592678.1187499999,5000.0,0.0,0.5562659846547314,0.4437340153452685
2024-02-05 19:00:00,599.779,756.5,528.125,7.8458718,2.9,1.0,280.7805091802267,0.0,59.12650918022672,0.0,8341.259526752703,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,321.5,592356.6187499999,5000.0,0.0,0.5750165234633179,0.4249834765366821
2024-02-05 19:15:00,577.939,745.25,508.125,7.8458718,2.9,1.0,280.7805091802267,0.0,60.96650918022675,0.0,8399.177710473918,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,310.25,592046.3687499999,5000.0,0.0,0.5836967460583696,0.4163032539416303
2024-02-05 19:30:00,585.817,750.75,508.125,7.8458718,2.9,1.0,280.7805091802267,0.0,53.08850918022671,0.0,8449.611794195132,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,315.75,591730.6187499999,5000.0,0.0,0.5794205794205795,0.4205794205794206
2024-02-05 19:45:00,615.171,746.25,528.125,7.8458718,2.9,1.0,280.7805091802267,0.0,43.73450918022667,0.0,8491.159577916347,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,311.25,591419.3687499999,5000.0,0.0,0.5829145728643216,0.41708542713567837
2024-02-05 20:00:00,584.275,732.25,508.125,7.4776,2.9,1.0,280.7805091802267,0.0,54.63050918022674,0.0,8543.058561637563,508.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,297.25,591122.1187499999,5000.0,0.0,0.594059405940594,0.40594059405940597
2024-02-05 20:15:00,545.555,646.25,498.125,7.4776,2.9,1.0,280.7805091802267,0.0,83.35050918022677,0.0,8622.241545358778,498.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,211.25,590910.8687499999,5000.0,0.0,0.6731141199226306,0.32688588007736946
2024-02-05 20:30:00,557.605,719.25,528.1,7.4776,2.9,1.0,280.7805091802267,0.0,101.27550918022672,0.0,8718.453279079993,528.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,284.25,590626.6187499999,5000.0,0.0,0.6047966631908238,0.39520333680917624
2024-02-05 20:45:00,517.831,756.0,508.15,7.4776,2.9,1.0,280.7805091802267,0.0,121.09950918022668,0.0,8833.497812801208,508.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,321.0,590305.6187499999,5000.0,0.0,0.5753968253968254,0.4246031746031746
2024-02-05 21:00:00,501.1,753.75,508.125,6.5587899,2.9,1.0,280.7805091802267,0.0,137.8055091802267,0.0,8964.413046522423,501.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,318.75,589986.8687499999,5000.0,0.0,0.5771144278606966,0.4228855721393035
2024-02-05 21:15:00,546.815,711.75,528.125,6.5587899,2.9,1.0,280.7805091802267,0.0,112.09050918022666,0.0,9070.899030243638,528.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,276.75,589710.1187499999,5000.0,0.0,0.6111696522655427,0.38883034773445735
2024-02-05 21:30:00,520.883,621.25,498.125,6.5587899,2.9,1.0,280.7805091802267,0.0,108.02250918022668,0.0,9173.520413964852,498.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,186.25,589523.8687499999,5000.0,0.0,0.7002012072434608,0.29979879275653926
2024-02-05 21:45:00,511.896,654.5,498.125,6.5587899,2.9,1.0,280.7805091802267,0.0,117.0095091802267,0.0,9284.679447686067,498.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,219.5,589304.3687499999,5000.0,0.0,0.6646294881588999,0.33537051184110006
2024-02-05 22:00:00,493.651,623.25,408.15,6.5559858,2.9,1.0,280.7805091802267,0.0,45.27950918022668,0.0,9327.694981407281,408.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,188.25,589116.1187499999,5000.0,0.0,0.6979542719614922,0.3020457280385078
2024-02-05 22:15:00,482.787,560.0,388.15,6.5559858,2.9,1.0,280.7805091802267,0.0,36.143509180226715,0.0,9362.031315128497,388.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,125.0,588991.1187499999,5000.0,0.0,0.7767857142857143,0.22321428571428573
2024-02-05 22:30:00,480.011,533.0,258.15,6.5559858,2.9,1.0,280.7805091802267,0.0,0.0,95.8742008629193,9266.157114265578,258.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,98.0,588893.1187499999,5000.0,0.0,0.8161350844277674,0.18386491557223264
2024-02-05 22:45:00,507.637,577.75,248.0,6.5559858,2.9,1.0,280.7805091802267,0.0,0.0,135.63841138923505,9130.518702876343,248.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,142.75,588750.3687499999,5000.0,0.0,0.7529208135006491,0.24707918649935093
2024-02-05 23:00:00,479.715,542.5,228.0,6.0783541,2.9,1.0,280.7805091802267,0.0,0.0,127.29946402081396,9003.219238855529,228.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,107.5,588642.8687499999,5000.0,0.0,0.8018433179723502,0.19815668202764977
2024-02-05 23:15:00,498.544,587.25,238.0,6.0783541,2.9,1.0,280.7805091802267,0.0,0.0,136.59314823134028,8866.626090624188,238.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,152.25,588490.6187499999,5000.0,0.0,0.7407407407407407,0.25925925925925924
2024-02-05 23:30:00,479.308,546.25,238.175,6.0783541,2.9,1.0,280.7805091802267,0.0,0.0,116.16051665239291,8750.465573971795,238.175,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,111.25,588379.3687499999,5000.0,0.0,0.7963386727688787,0.2036613272311213
2024-02-05 23:45:00,450.629,527.25,248.15,6.0783541,2.9,1.0,280.7805091802267,0.0,0.0,75.4720955997614,8674.993478372033,248.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,92.25,588287.1187499999,5000.0,0.0,0.8250355618776671,0.17496443812233287
2024-02-06 00:00:00,450.512,541.25,248.175,5.8509402,2.9,1.0,280.7805091802267,0.0,0.0,75.32262191555081,8599.670856456481,248.175,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,106.25,588180.8687499999,5000.0,0.0,0.8036951501154734,0.19630484988452657
2024-02-06 00:15:00,502.205,572.75,258.15,5.8509402,2.9,1.0,280.7805091802267,0.0,0.0,119.23630612607715,8480.434550330405,258.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,137.75,588043.1187499999,5000.0,0.0,0.759493670886076,0.24050632911392406
2024-02-06 00:30:00,494.68,600.0,248.15,5.8509402,2.9,1.0,280.7805091802267,0.0,0.0,121.84156928397185,8358.592981046433,248.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,165.0,587878.1187499999,5000.0,0.0,0.725,0.275
2024-02-06 00:45:00,507.682,536.75,248.175,5.8509402,2.9,1.0,280.7805091802267,0.0,0.0,135.5015692839719,8223.091411762462,248.175,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,101.75,587776.3687499999,5000.0,0.0,0.8104331625523987,0.1895668374476013
2024-02-06 01:00:00,483.064,552.0,248.15,5.8340814,2.9,1.0,280.7805091802267,0.0,0.0,109.61420086291923,8113.477210899542,248.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,117.0,587659.3687499999,5000.0,0.0,0.7880434782608695,0.21195652173913043
2024-02-06 01:15:00,492.675,559.5,238.175,5.8340814,2.9,1.0,280.7805091802267,0.0,0.0,130.2310429681824,7983.24616793136,238.175,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,124.5,587534.8687499999,5000.0,0.0,0.7774798927613941,0.2225201072386059
2024-02-06 01:30:00,515.827,620.0,248.15,5.8340814,2.9,1.0,280.7805091802267,0.0,0.0,144.1015692839719,7839.144598647388,248.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,185.0,587349.8687499999,5000.0,0.0,0.7016129032258065,0.29838709677419356
2024-02-06 01:45:00,531.263,599.0,238.175,5.8340814,2.9,1.0,280.7805091802267,0.0,0.0,170.8499903366035,7668.2946083107845,238.175,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,164.0,587185.8687499999,5000.0,0.0,0.7262103505843072,0.27378964941569284
2024-02-06 02:00:00,511.771,594.0,248.15,5.825652,2.9,1.0,280.7805091802267,0.0,0.0,139.83209559976135,7528.462512711023,248.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,159.0,587026.8687499999,5000.0,0.0,0.7323232323232324,0.2676767676767677
2024-02-06 02:15:00,501.842,644.0,238.175,5.825652,2.9,1.0,280.7805091802267,0.0,0.0,139.8805166523929,7388.5819960586305,238.175,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,209.0,586817.8687499999,5000.0,0.0,0.6754658385093167,0.3245341614906832
2024-02-06 02:30:00,618.556,625.75,248.15,5.825652,2.9,1.0,280.7805091802267,0.0,0.0,252.23735875765615,7136.344637300975,248.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,190.75,586627.1187499999,5000.0,0.0,0.6951658010387535,0.3048341989612465
2024-02-06 02:45:00,603.488,665.5,238.175,5.825652,2.9,1.0,280.7805091802267,0.0,0.0,246.87630612607725,6889.468331174898,238.175,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,230.5,586396.6187499999,5000.0,0.0,0.6536438767843726,0.34635612321562737
2024-02-06 03:00:00,550.73,664.75,248.15,5.8200324,2.9,1.0,280.7805091802267,0.0,0.0,180.84156928397192,6708.626761890926,248.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,229.75,586166.8687499999,5000.0,0.0,0.6543813463708161,0.3456186536291839
2024-02-06 03:15:00,493.031,644.25,238.15,5.8200324,2.9,1.0,280.7805091802267,0.0,0.0,130.63209559976133,6577.994666291164,238.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,209.25,585957.6187499999,5000.0,0.0,0.6752037252619325,0.32479627473806755
2024-02-06 03:30:00,464.708,675.5,238.15,5.8200324,2.9,1.0,280.7805091802267,0.0,0.0,100.81841138923504,6477.1762549019295,238.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,240.5,585717.1187499999,5000.0,0.0,0.6439674315321984,0.3560325684678016
2024-02-06 03:45:00,437.536,699.25,228.15,5.8200324,2.9,1.0,280.7805091802267,0.0,0.0,82.7426219155508,6394.433632986379,228.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,264.25,585452.8687499999,5000.0,0.0,0.6220951018948874,0.37790489810511263
2024-02-06 04:00:00,420.531,727.75,268.15,5.8078566,2.9,1.0,280.7805091802267,0.0,0.0,22.73735875765612,6371.696274228723,268.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,292.75,585160.1187499999,5000.0,0.0,0.5977327378907592,0.4022672621092408
2024-02-06 04:15:00,403.085,724.0,278.15,5.8078566,2.9,1.0,280.7805091802267,0.0,5.845509180226713,0.0,6377.249507949939,278.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,289.0,584871.1187499999,5000.0,0.0,0.600828729281768,0.39917127071823205
2024-02-06 04:30:00,391.615,672.5,288.125,5.8078566,2.9,1.0,280.7805091802267,0.0,27.290509180226707,0.0,6403.175491671154,288.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,237.5,584633.6187499999,5000.0,0.0,0.6468401486988847,0.35315985130111527
2024-02-06 04:45:00,409.506,746.25,308.15,5.8078566,2.9,1.0,280.7805091802267,0.0,29.42450918022672,0.0,6431.12877539237,308.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,311.25,584322.3687499999,5000.0,0.0,0.5829145728643216,0.41708542713567837
2024-02-06 05:00:00,377.743,812.25,348.15,6.0279576,2.9,1.0,280.7805091802267,0.0,101.1875091802267,0.0,6527.256909113585,348.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,377.25,583945.1187499999,5000.0,0.0,0.5355493998153278,0.4644506001846722
2024-02-06 05:15:00,401.744,846.0,388.15,6.0279576,2.9,1.0,280.7805091802267,0.0,117.18650918022666,0.0,6638.5840928348,388.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,411.0,583534.1187499999,5000.0,0.0,0.5141843971631206,0.4858156028368794
2024-02-06 05:30:00,432.473,830.0,388.15,6.0279576,2.9,1.0,280.7805091802267,0.0,86.45750918022668,0.0,6720.718726556015,388.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,395.0,583139.1187499999,5000.0,0.0,0.5240963855421686,0.4759036144578313
2024-02-06 05:45:00,437.834,773.0,388.125,6.0279576,2.9,1.0,280.7805091802267,0.0,81.07150918022671,0.0,6797.736660277231,388.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,338.0,582801.1187499999,5000.0,0.0,0.5627425614489003,0.4372574385510996
2024-02-06 06:00:00,434.42,889.0,368.15,7.1500044,2.9,1.0,280.7805091802267,0.0,64.51050918022668,0.0,6859.021643998446,368.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,454.0,582347.1187499999,5000.0,0.0,0.48931383577052867,0.5106861642294713
2024-02-06 06:15:00,495.748,828.25,378.125,7.1500044,2.9,1.0,280.7805091802267,0.0,13.157509180226725,0.0,6871.521277719661,378.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,393.25,581953.8687499999,5000.0,0.0,0.5252037428312708,0.47479625716872925
2024-02-06 06:30:00,498.518,916.25,368.15,7.1500044,2.9,1.0,280.7805091802267,0.0,0.4125091802267207,0.0,6871.913161440876,368.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,481.25,581472.6187499999,5000.0,0.0,0.4747612551159618,0.5252387448840382
2024-02-06 06:45:00,526.674,898.25,468.15,7.1500044,2.9,1.0,280.7805091802267,0.0,72.25650918022671,0.0,6940.556845162091,468.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,463.25,581009.3687499999,5000.0,0.0,0.4842749791260785,0.5157250208739215
2024-02-06 07:00:00,526.702,846.5,478.15,7.6033188,2.9,1.0,280.7805091802267,0.0,82.2285091802267,0.0,7018.673928883307,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,411.5,580597.8687499999,5000.0,0.0,0.5138806851742469,0.4861193148257531
2024-02-06 07:15:00,557.51,926.75,468.125,7.6033188,2.9,1.0,280.7805091802267,0.0,41.395509180226725,0.0,7057.999662604522,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,491.75,580106.1187499999,5000.0,0.0,0.46938224979768006,0.5306177502023199
2024-02-06 07:30:00,570.306,961.0,468.15,7.6033188,2.9,1.0,280.7805091802267,0.0,28.624509180226653,0.0,7085.1929463257375,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,526.0,579580.1187499999,5000.0,0.0,0.45265348595213317,0.5473465140478668
2024-02-06 07:45:00,551.27,1003.0,448.125,7.6033188,2.9,1.0,280.7805091802267,0.0,27.635509180226734,0.0,7111.446680046953,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,568.0,579012.1187499999,5000.0,0.0,0.4336989032901296,0.5663010967098704
2024-02-06 08:00:00,587.115,984.25,478.15,7.797195,2.9,1.0,280.7805091802267,0.0,21.815509180226684,0.0,7132.171413768168,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,549.25,578462.8687499999,5000.0,0.0,0.44196088392176786,0.5580391160782322
2024-02-06 08:15:00,607.478,986.75,488.125,7.797195,2.9,1.0,280.7805091802267,0.0,11.427509180226764,0.0,7143.027547489383,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,551.75,577911.1187499999,5000.0,0.0,0.44084114517354955,0.5591588548264504
2024-02-06 08:30:00,602.624,947.0,498.15,7.797195,2.9,1.0,280.7805091802267,0.0,26.30650918022667,0.0,7168.018731210599,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,512.0,577399.1187499999,5000.0,0.0,0.4593453009503696,0.5406546990496304
2024-02-06 08:45:00,591.436,989.75,478.125,7.797195,2.9,1.0,280.7805091802267,0.0,17.46950918022668,0.0,7184.6147649318145,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,554.75,576844.3687499999,5000.0,0.0,0.4395049254862339,0.5604950745137661
2024-02-06 09:00:00,595.942,904.5,478.15,7.5686646,2.9,1.0,280.7805091802267,0.0,12.988509180226686,0.0,7196.95384865303,478.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,469.5,576374.8687499999,5000.0,0.0,0.48092868988391374,0.5190713101160862
2024-02-06 09:15:00,589.077,853.0,468.125,7.5686646,2.9,1.0,280.7805091802267,0.0,9.828509180226717,0.0,7206.290932374245,468.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,418.0,575956.8687499999,5000.0,0.0,0.5099648300117233,0.4900351699882767
2024-02-06 09:30:00,603.189,922.5,498.125,7.5686646,2.9,1.0,280.7805091802267,0.0,25.71650918022675,0.0,7230.72161609546,498.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,487.5,575469.3687499999,5000.0,0.0,0.4715447154471545,0.5284552845528455
2024-02-06 09:45:00,585.847,860.0,478.15,7.5686646,2.9,1.0,280.7805091802267,0.0,23.083509180226713,0.0,7252.650949816676,478.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,425.0,575044.3687499999,5000.0,0.0,0.5058139534883721,0.4941860465116279
2024-02-06 10:00:00,561.475,843.0,448.125,6.7847304,2.9,1.0,280.7805091802267,0.0,17.430509180226693,0.0,7269.209933537892,448.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,408.0,574636.3687499999,5000.0,0.0,0.5160142348754448,0.48398576512455516
2024-02-06 10:15:00,553.142,830.0,418.15,6.7847304,2.9,1.0,280.7805091802267,0.0,0.0,4.433148231340379,7264.776785306552,418.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,395.0,574241.3687499999,5000.0,0.0,0.5240963855421686,0.4759036144578313
2024-02-06 10:30:00,554.699,782.5,428.125,6.7847304,2.9,1.0,280.7805091802267,0.0,4.20650918022676,0.0,7268.772969027767,428.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,347.5,573893.8687499999,5000.0,0.0,0.5559105431309904,0.4440894568690096
2024-02-06 10:45:00,549.464,787.75,408.125,6.7847304,2.9,1.0,280.7805091802267,0.0,0.0,11.114200862919306,7257.658768164848,408.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,352.75,573541.1187499999,5000.0,0.0,0.5522056490003173,0.4477943509996826
2024-02-06 11:00:00,523.304,791.5,398.15,6.481272,2.9,1.0,280.7805091802267,0.0,5.626509180226719,0.0,7263.003951886063,398.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,356.5,573184.6187499999,5000.0,0.0,0.5495893872394189,0.4504106127605812
2024-02-06 11:15:00,504.609,809.5,368.15,6.481272,2.9,1.0,280.7805091802267,0.0,0.0,5.977358757656092,7257.026593128407,368.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,374.5,572810.1187499999,5000.0,0.0,0.5373687461395923,0.46263125386040765
2024-02-06 11:30:00,565.925,757.75,398.125,6.481272,2.9,1.0,280.7805091802267,0.0,0.0,38.967885073445515,7218.058708054961,398.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,322.75,572487.3687499999,5000.0,0.0,0.5740679643681953,0.4259320356318047
2024-02-06 11:45:00,555.481,766.0,408.15,6.481272,2.9,1.0,280.7805091802267,0.0,0.0,17.4215692839719,7200.63713877099,408.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,331.0,572156.3687499999,5000.0,0.0,0.5678851174934726,0.4321148825065274
2024-02-06 12:00:00,540.757,654.25,408.15,6.3988512,2.9,1.0,280.7805091802267,0.0,0.0,1.922621915550795,7198.714516855439,408.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,219.25,571937.1187499999,5000.0,0.0,0.6648834543370271,0.3351165456629729
2024-02-06 12:15:00,489.408,630.0,368.15,6.3988512,2.9,1.0,280.7805091802267,0.0,9.522509180226677,0.0,7207.760900576654,368.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,195.0,571742.1187499999,5000.0,0.0,0.6904761904761905,0.30952380952380953
2024-02-06 12:30:00,443.353,600.0,338.15,6.3988512,2.9,1.0,280.7805091802267,0.0,25.577509180226684,0.0,7232.0595342978695,338.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,165.0,571577.1187499999,5000.0,0.0,0.725,0.275
2024-02-06 12:45:00,453.552,564.25,338.15,6.3988512,2.9,1.0,280.7805091802267,0.0,15.378509180226672,0.0,7246.669118019085,338.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,129.25,571447.8687499999,5000.0,0.0,0.770934869295525,0.22906513070447496
2024-02-06 13:00:00,450.88,576.0,338.15,6.2789664,2.9,1.0,280.7805091802267,0.0,18.050509180226697,0.0,7263.8171017403,338.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,141.0,571306.8687499999,5000.0,0.0,0.7552083333333334,0.24479166666666666
2024-02-06 13:15:00,449.474,578.75,348.15,6.2789664,2.9,1.0,280.7805091802267,0.0,29.456509180226703,0.0,7291.800785461515,348.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,143.75,571163.1187499999,5000.0,0.0,0.7516198704103672,0.24838012958963282
2024-02-06 13:30:00,469.033,544.25,348.15,6.2789664,2.9,1.0,280.7805091802267,0.0,9.897509180226677,0.0,7301.203419182731,348.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,109.25,571053.8687499999,5000.0,0.0,0.799265043638034,0.200734956361966
2024-02-06 13:45:00,461.878,585.5,358.15,6.2789664,2.9,1.0,280.7805091802267,0.0,27.052509180226707,0.0,7326.903302903946,358.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,150.5,570903.3687499999,5000.0,0.0,0.7429547395388557,0.25704526046114434
2024-02-06 14:00:00,432.341,510.5,358.175,5.9043264,2.9,1.0,280.7805091802267,0.0,56.61450918022672,0.0,7380.687086625161,358.175,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,75.5,570827.8687499999,5000.0,0.0,0.8521057786483839,0.14789422135161606
2024-02-06 14:15:00,443.531,556.5,358.15,5.9043264,2.9,1.0,280.7805091802267,0.0,45.39950918022669,0.0,7423.816620346376,358.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,121.5,570706.3687499999,5000.0,0.0,0.7816711590296496,0.2183288409703504
2024-02-06 14:30:00,410.593,601.25,338.175,5.9043264,2.9,1.0,280.7805091802267,0.0,58.36250918022671,0.0,7479.261004067592,338.175,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,166.25,570540.1187499999,5000.0,0.0,0.7234927234927235,0.2765072765072765
2024-02-06 14:45:00,465.077,561.25,358.15,5.9043264,2.9,1.0,280.7805091802267,0.0,23.853509180226695,0.0,7501.921837788807,358.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,126.25,570413.8687499999,5000.0,0.0,0.7750556792873051,0.22494432071269488
2024-02-06 15:00:00,446.67,617.75,338.175,6.0775974,2.9,1.0,280.7805091802267,0.0,22.28550918022671,0.0,7523.093071510023,338.175,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,182.75,570231.1187499999,5000.0,0.0,0.7041683528935654,0.2958316471064346
2024-02-06 15:15:00,463.428,671.25,358.15,6.0775974,2.9,1.0,280.7805091802267,0.0,25.502509180226696,0.0,7547.320455231238,358.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,236.25,569994.8687499999,5000.0,0.0,0.6480446927374302,0.35195530726256985
2024-02-06 15:30:00,482.087,696.25,358.175,6.0775974,2.9,1.0,280.7805091802267,0.0,6.868509180226738,0.0,7553.845538952453,358.175,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,261.25,569733.6187499999,5000.0,0.0,0.6247755834829444,0.3752244165170557
2024-02-06 15:45:00,493.972,707.0,378.15,6.0775974,2.9,1.0,280.7805091802267,0.0,14.958509180226713,0.0,7568.056122673669,378.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,272.0,569461.6187499999,5000.0,0.0,0.6152758132956153,0.38472418670438474
2024-02-06 16:00:00,505.407,727.75,378.175,7.2923676,2.9,1.0,280.7805091802267,0.0,3.5485091802267448,0.0,7571.427206394885,378.175,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,292.75,569168.8687499999,5000.0,0.0,0.5977327378907592,0.4022672621092408
2024-02-06 16:15:00,547.217,758.5,418.125,7.2923676,2.9,1.0,280.7805091802267,0.0,1.6885091802267311,0.0,7573.0312901161005,418.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,323.5,568845.3687499999,5000.0,0.0,0.5735003295978905,0.42649967040210945
2024-02-06 16:30:00,536.459,723.5,418.1,7.2923676,2.9,1.0,280.7805091802267,0.0,12.421509180226792,0.0,7584.831723837316,418.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,288.5,568556.8687499999,5000.0,0.0,0.6012439530062198,0.39875604699378026
2024-02-06 16:45:00,536.133,702.0,418.125,7.2923676,2.9,1.0,280.7805091802267,0.0,12.772509180226677,0.0,7596.965607558531,418.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,267.0,568289.8687499999,5000.0,0.0,0.6196581196581197,0.3803418803418803
2024-02-06 17:00:00,510.266,717.5,398.125,7.5808404,2.9,1.0,280.7805091802267,0.0,18.639509180226696,0.0,7614.673141279746,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,282.5,568007.3687499999,5000.0,0.0,0.6062717770034843,0.39372822299651566
2024-02-06 17:15:00,506.059,760.5,418.1,7.5808404,2.9,1.0,280.7805091802267,0.0,42.82150918022671,0.0,7655.353575000961,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,325.5,567681.8687499999,5000.0,0.0,0.571992110453649,0.4280078895463511
2024-02-06 17:30:00,555.176,749.75,438.1,7.5808404,2.9,1.0,280.7805091802267,0.0,13.704509180226694,0.0,7668.372858722177,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,314.75,567367.1187499999,5000.0,0.0,0.5801933977992664,0.41980660220073357
2024-02-06 17:45:00,574.058,758.5,478.125,7.5808404,2.9,1.0,280.7805091802267,0.0,34.84750918022672,0.0,7701.477992443392,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,323.5,567043.6187499999,5000.0,0.0,0.5735003295978905,0.42649967040210945
2024-02-06 18:00:00,568.081,712.25,498.125,7.6201776,2.9,1.0,280.7805091802267,0.0,60.8245091802267,0.0,7759.261276164608,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,277.25,566766.3687499999,5000.0,0.0,0.6107406107406107,0.38925938925938924
2024-02-06 18:15:00,623.062,729.75,548.075,7.6201776,2.9,1.0,280.7805091802267,0.0,55.79350918022675,0.0,7812.265109885823,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,294.75,566471.6187499999,5000.0,0.0,0.5960945529290853,0.4039054470709147
2024-02-06 18:30:00,627.853,763.5,548.125,7.6201776,2.9,1.0,280.7805091802267,0.0,51.052509180226764,0.0,7860.764993607038,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,328.5,566143.1187499999,5000.0,0.0,0.5697445972495089,0.4302554027504912
2024-02-06 18:45:00,618.695,781.75,538.1,7.6201776,2.9,1.0,280.7805091802267,0.0,50.18550918022669,0.0,7908.441227328254,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,346.75,565796.3687499999,5000.0,0.0,0.5564438759194116,0.4435561240805884
2024-02-06 19:00:00,606.64,691.75,538.075,7.5012294,2.9,1.0,280.7805091802267,0.0,62.215509180226775,0.0,7967.54596104947,538.075,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,256.75,565539.6187499999,5000.0,0.0,0.6288398988073726,0.3711601011926274
2024-02-06 19:15:00,596.593,751.5,548.075,7.5012294,2.9,1.0,280.7805091802267,0.0,82.2625091802268,0.0,8045.695344770686,548.075,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,316.5,565223.1187499999,5000.0,0.0,0.5788423153692615,0.42115768463073855
2024-02-06 19:30:00,553.788,758.25,507.925,7.5012294,2.9,1.0,280.7805091802267,0.0,84.91750918022672,0.0,8126.366978491901,507.925,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,323.25,564899.8687499999,5000.0,0.0,0.5736894164193868,0.42631058358061324
2024-02-06 19:45:00,566.169,734.0,517.925,7.5012294,2.9,1.0,280.7805091802267,0.0,82.53650918022669,0.0,8204.776662213117,517.925,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,299.0,564600.8687499999,5000.0,0.0,0.5926430517711172,0.40735694822888285
2024-02-06 20:00:00,560.767,739.5,517.975,7.2183762,2.9,1.0,280.7805091802267,0.0,87.98850918022669,0.0,8288.365745934332,517.975,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,304.5,564296.3687499999,5000.0,0.0,0.5882352941176471,0.4117647058823529
2024-02-06 20:15:00,535.588,727.25,508.1,7.2183762,2.9,1.0,280.7805091802267,0.0,103.29250918022677,0.0,8386.493629655548,508.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,292.25,564004.1187499999,5000.0,0.0,0.5981436919903746,0.4018563080096253
2024-02-06 20:30:00,547.482,800.75,528.1,7.2183762,2.9,1.0,280.7805091802267,0.0,111.39850918022677,0.0,8492.322213376763,528.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,365.75,563638.3687499999,5000.0,0.0,0.5432407118326569,0.4567592881673431
2024-02-06 20:45:00,508.738,762.5,498.1,7.2183762,2.9,1.0,280.7805091802267,0.0,120.14250918022674,0.0,8606.457597097979,498.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,327.5,563310.8687499999,5000.0,0.0,0.5704918032786885,0.42950819672131146
2024-02-06 21:00:00,509.287,731.25,498.1,6.6067764,2.9,1.0,280.7805091802267,0.0,119.59350918022676,0.0,8720.071430819195,498.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,296.25,563014.6187499999,5000.0,0.0,0.5948717948717949,0.40512820512820513
2024-02-06 21:15:00,557.428,773.25,528.1,6.6067764,2.9,1.0,280.7805091802267,0.0,101.45250918022674,0.0,8816.45131454041,528.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,338.25,562676.3687499999,5000.0,0.0,0.562560620756547,0.43743937924345294
2024-02-06 21:30:00,522.54,786.25,508.075,6.6067764,2.9,1.0,280.7805091802267,0.0,116.31550918022674,0.0,8926.951048261626,508.075,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,351.25,562325.1187499999,5000.0,0.0,0.5532591414944356,0.4467408585055644
2024-02-06 21:45:00,506.2,737.5,498.1,6.6067764,2.9,1.0,280.7805091802267,0.0,122.68050918022675,0.0,9043.49753198284,498.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,302.5,562022.6187499999,5000.0,0.0,0.5898305084745763,0.4101694915254237
2024-02-06 22:00:00,477.241,700.5,398.1,6.635811,2.9,1.0,280.7805091802267,0.0,51.63950918022675,0.0,9092.555065704057,398.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,265.5,561757.1187499999,5000.0,0.0,0.6209850107066381,0.37901498929336186
2024-02-06 22:15:00,501.722,649.5,378.1,6.635811,2.9,1.0,280.7805091802267,0.0,7.158509180226758,0.0,9099.355649425272,378.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,214.5,561542.6187499999,5000.0,0.0,0.6697459584295612,0.3302540415704388
2024-02-06 22:30:00,489.245,693.75,268.125,6.635811,2.9,1.0,280.7805091802267,0.0,0.0,95.09420086291925,9004.261448562353,268.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,258.75,561283.8687499999,5000.0,0.0,0.6270270270270271,0.372972972972973
2024-02-06 22:45:00,505.677,637.0,238.1,6.635811,2.9,1.0,280.7805091802267,0.0,0.0,143.99630612607714,8860.265142436276,238.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,202.0,561081.8687499999,5000.0,0.0,0.6828885400313972,0.31711145996860285
2024-02-06 23:00:00,513.091,565.25,238.125,6.1197444,2.9,1.0,280.7805091802267,0.0,0.0,151.77420086291926,8708.490941573356,238.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,130.25,560951.6187499999,5000.0,0.0,0.7695709862892526,0.23042901371074745
2024-02-06 23:15:00,492.623,582.25,228.125,6.1197444,2.9,1.0,280.7805091802267,0.0,0.0,140.7552534944982,8567.735688078857,228.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,147.25,560804.3687499999,5000.0,0.0,0.7471017604121941,0.25289823958780594
2024-02-06 23:30:00,483.703,578.5,228.1,6.1197444,2.9,1.0,280.7805091802267,0.0,0.0,131.39209559976132,8436.343592479096,228.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,143.5,560660.8687499999,5000.0,0.0,0.7519446845289542,0.2480553154710458
2024-02-06 23:45:00,484.114,595.5,248.125,6.1197444,2.9,1.0,280.7805091802267,0.0,0.0,110.74577981028764,8325.597812668808,248.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,160.5,560500.3687499999,5000.0,0.0,0.7304785894206549,0.2695214105793451
2024-02-07 00:00:00,461.1,546.0,248.125,6.6925125,2.9,1.0,280.7805091802267,0.0,0.0,86.52051665239296,8239.077296016414,248.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,111.0,560389.3687499999,5000.0,0.0,0.7967032967032966,0.2032967032967033
2024-02-07 00:15:00,524.716,553.5,258.125,6.6925125,2.9,1.0,280.7805091802267,0.0,0.0,142.95841138923504,8096.118884627179,258.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,118.5,560270.8687499999,5000.0,0.0,0.7859078590785907,0.2140921409214092
2024-02-07 00:30:00,536.891,550.5,258.1,6.6925125,2.9,1.0,280.7805091802267,0.0,0.0,155.80051665239287,7940.318367974786,258.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,115.5,560155.3687499999,5000.0,0.0,0.7901907356948229,0.2098092643051771
2024-02-07 00:45:00,540.097,619.75,238.125,6.6925125,2.9,1.0,280.7805091802267,0.0,0.0,180.20156928397188,7760.116798690814,238.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,184.75,559970.6187499999,5000.0,0.0,0.7018959257765228,0.29810407422347723
2024-02-07 01:00:00,523.251,602.5,248.125,6.6586977,2.9,1.0,280.7805091802267,0.0,0.0,151.9426219155508,7608.174176775263,248.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,167.5,559803.1187499999,5000.0,0.0,0.7219917012448133,0.27800829875518673
2024-02-07 01:15:00,502.062,627.25,228.125,6.6586977,2.9,1.0,280.7805091802267,0.0,0.0,150.69104296818242,7457.483133807081,228.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,192.25,559610.8687499999,5000.0,0.0,0.693503387803906,0.3064966121960941
2024-02-07 01:30:00,553.655,716.5,248.125,6.6586977,2.9,1.0,280.7805091802267,0.0,0.0,183.9468324418666,7273.536301365214,248.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,281.5,559329.3687499999,5000.0,0.0,0.6071179344033496,0.3928820655966504
2024-02-07 01:45:00,541.583,701.0,238.125,6.6586977,2.9,1.0,280.7805091802267,0.0,0.0,181.76577981028765,7091.770521554927,238.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,266.0,559063.3687499999,5000.0,0.0,0.6205420827389444,0.37945791726105566
2024-02-07 02:00:00,517.943,718.0,238.125,6.650244,2.9,1.0,280.7805091802267,0.0,0.0,156.88156928397186,6934.888952270955,238.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,283.0,558780.3687499999,5000.0,0.0,0.6058495821727019,0.39415041782729804
2024-02-07 02:15:00,531.247,685.5,248.125,6.650244,2.9,1.0,280.7805091802267,0.0,0.0,160.35946402081396,6774.529488250141,248.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,250.5,558529.8687499999,5000.0,0.0,0.6345733041575492,0.36542669584245074
2024-02-07 02:30:00,604.389,745.25,238.125,6.650244,2.9,1.0,280.7805091802267,0.0,0.0,247.8773587576561,6526.652129492485,238.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,310.25,558219.6187499999,5000.0,0.0,0.5836967460583696,0.4163032539416303
2024-02-07 02:45:00,590.757,625.5,248.125,6.650244,2.9,1.0,280.7805091802267,0.0,0.0,223.00156928397183,6303.6505602085135,248.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,190.5,558029.1187499999,5000.0,0.0,0.6954436450839329,0.30455635491606714
2024-02-07 03:00:00,512.274,597.25,228.125,6.6549405,2.9,1.0,280.7805091802267,0.0,0.0,161.44051665239294,6142.210043556121,228.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,162.25,557866.8687499999,5000.0,0.0,0.7283382168271243,0.2716617831728757
2024-02-07 03:15:00,487.338,651.25,238.125,6.6549405,2.9,1.0,280.7805091802267,0.0,0.0,124.6657798102877,6017.544263745833,238.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,216.25,557650.6187499999,5000.0,0.0,0.6679462571976967,0.33205374280230326
2024-02-07 03:30:00,489.652,630.25,238.125,6.6549405,2.9,1.0,280.7805091802267,0.0,0.0,127.10156928397187,5890.442694461861,238.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,195.25,557455.3687499999,5000.0,0.0,0.6902023006743356,0.3097976993256644
2024-02-07 03:45:00,449.388,661.25,228.125,6.6549405,2.9,1.0,280.7805091802267,0.0,0.0,95.2447271787087,5795.197967283152,228.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,226.25,557229.1187499999,5000.0,0.0,0.6578449905482041,0.34215500945179583
2024-02-07 04:00:00,451.006,736.5,278.1,6.593886,2.9,1.0,280.7805091802267,0.0,0.0,44.34262191555077,5750.855345367601,278.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,301.5,556927.6187499999,5000.0,0.0,0.5906313645621182,0.4093686354378819
2024-02-07 04:15:00,431.875,687.25,268.1,6.593886,2.9,1.0,280.7805091802267,0.0,0.0,34.73104296818238,5716.124302399419,268.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,252.25,556675.3687499999,5000.0,0.0,0.6329574390687522,0.3670425609312477
2024-02-07 04:30:00,430.432,700.5,288.125,6.593886,2.9,1.0,280.7805091802267,0.0,0.0,12.133148231340318,5703.991154168079,288.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,265.5,556409.8687499999,5000.0,0.0,0.6209850107066381,0.37901498929336186
2024-02-07 04:45:00,399.942,702.5,288.1,6.593886,2.9,1.0,280.7805091802267,0.0,18.93850918022673,0.0,5721.982737889295,288.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,267.5,556142.3687499999,5000.0,0.0,0.6192170818505338,0.3807829181494662
2024-02-07 05:00:00,378.947,674.0,358.1,6.7291452,2.9,1.0,280.7805091802267,0.0,109.93350918022674,0.0,5826.4195716105105,358.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,239.0,555903.3687499999,5000.0,0.0,0.6454005934718101,0.3545994065281899
2024-02-07 05:15:00,379.678,767.25,378.125,6.7291452,2.9,1.0,280.7805091802267,0.0,129.22750918022672,0.0,5949.185705331726,378.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,332.25,555571.1187499999,5000.0,0.0,0.5669599217986315,0.43304007820136853
2024-02-07 05:30:00,390.581,820.0,388.1,6.7291452,2.9,1.0,280.7805091802267,0.0,128.29950918022672,0.0,6071.070239052941,388.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,385.0,555186.1187499999,5000.0,0.0,0.5304878048780488,0.4695121951219512
2024-02-07 05:45:00,410.648,824.75,378.1,6.7291452,2.9,1.0,280.7805091802267,0.0,98.23250918022671,0.0,6164.391122774156,378.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,389.75,554796.3687499999,5000.0,0.0,0.5274325553197938,0.4725674446802061
2024-02-07 06:00:00,420.161,937.0,378.125,6.772353,2.9,1.0,280.7805091802267,0.0,88.74450918022671,0.0,6248.698406495372,378.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,502.0,554294.3687499999,5000.0,0.0,0.464247598719317,0.535752401280683
2024-02-07 06:15:00,468.633,922.25,358.125,6.772353,2.9,1.0,280.7805091802267,0.0,20.272509180226734,0.0,6267.957290216587,358.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,487.25,553807.1187499999,5000.0,0.0,0.47167253998373543,0.5283274600162645
2024-02-07 06:30:00,529.414,933.75,388.125,6.772353,2.9,1.0,280.7805091802267,0.0,0.0,11.061569283971865,6256.895720932615,388.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,498.75,553308.3687499999,5000.0,0.0,0.46586345381526106,0.5341365461847389
2024-02-07 06:45:00,506.559,934.75,428.1,6.772353,2.9,1.0,280.7805091802267,0.0,52.32150918022671,0.0,6306.601154653831,428.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,499.75,552808.6187499999,5000.0,0.0,0.4653650708745654,0.5346349291254346
2024-02-07 07:00:00,531.188,878.75,478.1,7.7031993,2.9,1.0,280.7805091802267,0.0,77.69250918022675,0.0,6380.409038375046,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,443.75,552364.8687499999,5000.0,0.0,0.4950213371266003,0.5049786628733998
2024-02-07 07:15:00,568.673,883.5,478.1,7.7031993,2.9,1.0,280.7805091802267,0.0,40.20750918022674,0.0,6418.606172096262,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,448.5,551916.3687499999,5000.0,0.0,0.4923599320882852,0.5076400679117148
2024-02-07 07:30:00,568.619,953.5,468.1,7.7031993,2.9,1.0,280.7805091802267,0.0,30.26150918022671,0.0,6447.354605817477,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,518.5,551397.8687499999,5000.0,0.0,0.4562139486103828,0.5437860513896172
2024-02-07 07:45:00,559.666,980.5,468.125,7.7031993,2.9,1.0,280.7805091802267,0.0,39.23950918022666,0.0,6484.632139538692,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,545.5,550852.3687499999,5000.0,0.0,0.4436511983681795,0.5563488016318205
2024-02-07 08:00:00,562.041,955.0,468.1,8.0291364,2.9,1.0,280.7805091802267,0.0,36.839509180226685,0.0,6519.629673259908,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,520.0,550332.3687499999,5000.0,0.0,0.45549738219895286,0.5445026178010471
2024-02-07 08:15:00,594.811,1025.0,478.1,8.0291364,2.9,1.0,280.7805091802267,0.0,14.069509180226703,0.0,6532.995706981123,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,590.0,549742.3687499999,5000.0,0.0,0.424390243902439,0.5756097560975609
2024-02-07 08:30:00,589.46,992.25,468.1,8.0291364,2.9,1.0,280.7805091802267,0.0,9.420509180226702,0.0,6541.945190702338,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,557.25,549185.1187499999,5000.0,0.0,0.4383975812547241,0.5616024187452758
2024-02-07 08:45:00,600.79,959.75,488.1,8.0291364,2.9,1.0,280.7805091802267,0.0,18.090509180226775,0.0,6559.131174423553,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,524.75,548660.3687499999,5000.0,0.0,0.45324303203959365,0.5467569679604064
2024-02-07 09:00:00,582.86,905.75,468.1,7.8215511,2.9,1.0,280.7805091802267,0.0,16.020509180226725,0.0,6574.350658144768,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,470.75,548189.6187499999,5000.0,0.0,0.4802649737786365,0.5197350262213635
2024-02-07 09:15:00,572.678,926.0,468.1,7.8215511,2.9,1.0,280.7805091802267,0.0,26.20250918022674,0.0,6599.243041865983,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,491.0,547698.6187499999,5000.0,0.0,0.46976241900647947,0.5302375809935205
2024-02-07 09:30:00,588.367,971.25,478.1,7.8215511,2.9,1.0,280.7805091802267,0.0,20.513509180226777,0.0,6618.730875587199,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,536.25,547162.3687499999,5000.0,0.0,0.44787644787644787,0.5521235521235521
2024-02-07 09:45:00,561.036,851.25,458.125,7.8215511,2.9,1.0,280.7805091802267,0.0,27.86950918022677,0.0,6645.206909308415,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,416.25,546746.1187499999,5000.0,0.0,0.5110132158590308,0.4889867841409692
2024-02-07 10:00:00,607.824,860.25,478.1,7.5378825,2.9,1.0,280.7805091802267,0.0,1.056509180226783,0.0,6646.21059302963,478.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,425.25,546320.8687499999,5000.0,0.0,0.5056669572798606,0.4943330427201395
2024-02-07 10:15:00,600.306,809.5,468.1,7.5378825,2.9,1.0,280.7805091802267,0.0,0.0,1.5005166523929492,6644.710076377237,468.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,374.5,545946.3687499999,5000.0,0.0,0.5373687461395923,0.46263125386040765
2024-02-07 10:30:00,559.727,791.5,428.1,7.5378825,2.9,1.0,280.7805091802267,0.0,0.0,0.8910429681823548,6643.819033409054,428.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,356.5,545589.8687499999,5000.0,0.0,0.5495893872394189,0.4504106127605812
2024-02-07 10:45:00,566.493,797.5,398.125,7.5378825,2.9,1.0,280.7805091802267,0.0,0.0,39.56577981028772,6604.253253598767,398.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,362.5,545227.3687499999,5000.0,0.0,0.5454545454545454,0.45454545454545453
2024-02-07 11:00:00,537.976,811.5,408.1,7.4984319,2.9,1.0,280.7805091802267,0.0,0.9045091802267393,0.0,6605.112537319982,408.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,376.5,544850.8687499999,5000.0,0.0,0.5360443622920518,0.46395563770794823
2024-02-07 11:15:00,534.156,772.25,378.125,7.4984319,2.9,1.0,280.7805091802267,0.0,0.0,26.57946402081393,6578.533073299168,378.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,337.25,544513.6187499999,5000.0,0.0,0.563289090320492,0.43671090967950793
2024-02-07 11:30:00,533.526,776.0,368.125,7.4984319,2.9,1.0,280.7805091802267,0.0,0.0,36.44262191555078,6542.090451383617,368.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,341.0,544172.6187499999,5000.0,0.0,0.5605670103092784,0.43943298969072164
2024-02-07 11:45:00,559.975,719.75,378.1,7.4984319,2.9,1.0,280.7805091802267,0.0,0.0,53.78367454712978,6488.306776836487,378.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,284.75,543887.8687499999,5000.0,0.0,0.6043765196248697,0.39562348037513023
2024-02-07 12:00:00,544.445,656.75,388.125,7.5369432,2.9,1.0,280.7805091802267,0.0,0.0,26.88367454712983,6461.423102289357,388.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,221.75,543666.1187499999,5000.0,0.0,0.6623524933384088,0.33764750666159116
2024-02-07 12:15:00,497.243,619.5,348.125,7.5369432,2.9,1.0,280.7805091802267,0.0,0.0,19.302621915550823,6442.1204803738065,348.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,184.5,543481.6187499999,5000.0,0.0,0.7021791767554479,0.29782082324455206
2024-02-07 12:30:00,461.021,562.25,338.125,7.5369432,2.9,1.0,280.7805091802267,0.0,7.884509180226701,0.0,6449.610764095022,338.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,127.25,543354.3687499999,5000.0,0.0,0.7736771898621609,0.22632281013783903
2024-02-07 12:45:00,455.444,587.25,358.125,7.5369432,2.9,1.0,280.7805091802267,0.0,33.4615091802267,0.0,6481.399197816238,358.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,152.25,543202.1187499999,5000.0,0.0,0.7407407407407407,0.25925925925925924
2024-02-07 13:00:00,437.192,527.25,338.15,7.6468413,2.9,1.0,280.7805091802267,0.0,31.738509180226686,0.0,6511.550781537453,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,92.25,543109.8687499999,5000.0,0.0,0.8250355618776671,0.17496443812233287
2024-02-07 13:15:00,474.382,574.25,358.125,7.6468413,2.9,1.0,280.7805091802267,0.0,14.52350918022671,0.0,6525.348115258668,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,139.25,542970.6187499999,5000.0,0.0,0.7575097953852852,0.24249020461471485
2024-02-07 13:30:00,441.355,577.75,338.125,7.6468413,2.9,1.0,280.7805091802267,0.0,27.550509180226697,0.0,6551.521098979883,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,142.75,542827.8687499999,5000.0,0.0,0.7529208135006491,0.24707918649935093
