DateTime,load_kWh,heatdemand_kWhth,production_kWh,spot price [Rp/kWh],cop_monthly,battery_installed,grid_import_kWh,grid_export_kWh,battery_charge_kWh,battery_discharge_kWh,battery_soc_kWh,prod_for_local_demand_kWh,woodchip_boiler_heat_kWhth,heatpump_heat_kWhth,heatpump_elec_kWh,heatpump_on,heatpump_nominal_kWhth,Q_HP_kWhth,E_elec_HP_kWh,ptes_charge_kWhth,ptes_discharge_kWhth,ptes_soc_kWhth,ptes_volume_m3,woodchip_heat_supply_share,heatpump_heat_supply_share,ptes_discharge_supply_share
2024-02-07 13:45:00,457.252,612.25,348.15,7.6468413,2.9,1.0,280.7805091802267,0.0,21.678509180226683,0.0,6572.115682701099,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,177.25,542650.6187499999,5000.0,0.0,0.7104940792160065,0.28950592078399345
2024-02-07 14:00:00,492.854,624.25,348.125,8.1240057,2.9,1.0,280.7805091802267,0.0,0.0,14.682621915550811,6557.433060785548,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,189.25,542461.3687499999,5000.0,0.0,0.696836203444133,0.30316379655586706
2024-02-07 14:15:00,467.423,640.25,338.125,8.1240057,2.9,1.0,280.7805091802267,0.0,1.4825091802267139,0.0,6558.841444506764,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,205.25,542256.1187499999,5000.0,0.0,0.6794221007418977,0.3205778992581023
2024-02-07 14:30:00,468.367,665.75,348.125,8.1240057,2.9,1.0,280.7805091802267,0.0,10.538509180226697,0.0,6568.853028227979,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,230.75,542025.3687499999,5000.0,0.0,0.6533984228313932,0.34660157716860684
2024-02-07 14:45:00,466.867,621.25,348.15,8.1240057,2.9,1.0,280.7805091802267,0.0,12.063509180226674,0.0,6580.313361949195,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,186.25,541839.1187499999,5000.0,0.0,0.7002012072434608,0.29979879275653926
2024-02-07 15:00:00,451.545,606.5,338.125,8.4837576,2.9,1.0,280.7805091802267,0.0,17.3605091802267,0.0,6596.80584567041,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,171.5,541667.6187499999,5000.0,0.0,0.717230008244023,0.2827699917559769
2024-02-07 15:15:00,475.177,590.75,358.125,8.4837576,2.9,1.0,280.7805091802267,0.0,13.728509180226695,0.0,6609.847929391625,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,155.75,541511.8687499999,5000.0,0.0,0.7363520947947524,0.26364790520524756
2024-02-07 15:30:00,479.776,586.0,368.125,8.4837576,2.9,1.0,280.7805091802267,0.0,19.129509180226705,0.0,6628.020963112841,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,151.0,541360.8687499999,5000.0,0.0,0.742320819112628,0.257679180887372
2024-02-07 15:45:00,471.132,560.25,368.125,8.4837576,2.9,1.0,280.7805091802267,0.0,27.77350918022671,0.0,6654.405796834057,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,125.25,541235.6187499999,5000.0,0.0,0.7764390896921017,0.22356091030789826
2024-02-07 16:00:00,497.285,556.25,378.125,8.7711834,2.9,1.0,280.7805091802267,0.0,11.62050918022669,0.0,6665.445280555272,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,121.25,541114.3687499999,5000.0,0.0,0.7820224719101123,0.21797752808988763
2024-02-07 16:15:00,506.925,568.0,368.125,8.7711834,2.9,1.0,280.7805091802267,0.0,0.0,8.44156928397189,6657.0037112713,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,133.0,540981.3687499999,5000.0,0.0,0.7658450704225352,0.23415492957746478
2024-02-07 16:30:00,478.153,616.75,388.15,8.7711834,2.9,1.0,280.7805091802267,0.0,40.77750918022667,0.0,6695.742344992515,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,181.75,540799.6187499999,5000.0,0.0,0.7053100932306445,0.29468990676935547
2024-02-07 16:45:00,527.015,529.0,428.125,8.7711834,2.9,1.0,280.7805091802267,0.0,31.89050918022673,0.0,6726.038328713731,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,94.0,540705.6187499999,5000.0,0.0,0.8223062381852552,0.1776937618147448
2024-02-07 17:00:00,512.611,580.75,418.125,10.52016,2.9,1.0,0.0,280.7805091802267,0.0,552.9121149265544,6173.126213787176,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,145.75,540559.8687499999,5000.0,0.0,0.7490314248816186,0.2509685751183814
2024-02-07 17:15:00,516.675,660.5,508.125,10.52016,2.9,1.0,0.0,280.7805091802267,0.0,462.4531675581334,5710.673046229043,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,225.5,540334.3687499999,5000.0,0.0,0.6585919757759273,0.3414080242240727
2024-02-07 17:30:00,522.407,666.0,518.1,10.52016,2.9,1.0,0.0,280.7805091802267,0.0,457.98685176865973,5252.686194460383,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,231.0,540103.3687499999,5000.0,0.0,0.6531531531531531,0.34684684684684686
2024-02-07 17:45:00,542.386,702.25,518.125,10.52016,2.9,1.0,0.0,280.7805091802267,0.0,478.99106229497545,4773.695132165408,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,267.25,539836.1187499999,5000.0,0.0,0.619437522249911,0.380562477750089
2024-02-07 18:00:00,589.01,694.25,528.1,10.9033944,2.9,1.0,0.0,280.7805091802267,0.0,517.5689570318176,4256.126175133591,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,259.25,539576.8687499999,5000.0,0.0,0.6265754411235146,0.3734245588764854
2024-02-07 18:15:00,596.173,687.25,508.125,10.9033944,2.9,1.0,0.0,280.7805091802267,0.0,546.1352728212913,3709.990902312299,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,252.25,539324.6187499999,5000.0,0.0,0.6329574390687522,0.3670425609312477
2024-02-07 18:30:00,592.776,706.25,498.1,10.9033944,2.9,1.0,0.0,280.7805091802267,0.0,553.1121149265545,3156.8787873857445,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,271.25,539053.3687499999,5000.0,0.0,0.6159292035398231,0.384070796460177
2024-02-07 18:45:00,626.486,660.0,518.125,10.9033944,2.9,1.0,0.0,280.7805091802267,0.0,567.5173780844491,2589.3614093012957,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,225.0,538828.3687499999,5000.0,0.0,0.6590909090909091,0.3409090909090909
2024-02-07 19:00:00,622.07,582.75,498.1,9.5752242,2.9,1.0,280.7805091802267,6.810509180226688,0.0,0.0,2589.3614093012957,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,147.75,538680.6187499999,5000.0,0.0,0.7464607464607464,0.25353925353925355
2024-02-07 19:15:00,620.698,765.5,518.125,9.5752242,2.9,1.0,280.7805091802267,28.207509180226737,0.0,0.0,2589.3614093012957,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,330.5,538350.1187499999,5000.0,0.0,0.5682560418027433,0.4317439581972567
2024-02-07 19:30:00,605.742,680.5,508.0,9.5752242,2.9,1.0,280.7805091802267,33.038509180226754,0.0,0.0,2589.3614093012957,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,245.5,538104.6187499999,5000.0,0.0,0.639235855988244,0.36076414401175605
2024-02-07 19:45:00,595.119,678.25,497.95,9.5752242,2.9,1.0,280.7805091802267,33.611509180226676,0.0,0.0,2589.3614093012957,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,243.25,537861.3687499999,5000.0,0.0,0.6413564319941024,0.35864356800589753
2024-02-07 20:00:00,560.864,711.25,507.95,8.7110682,2.9,1.0,280.7805091802267,0.0,77.86650918022667,0.0,2663.334593022511,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,276.25,537585.1187499999,5000.0,0.0,0.6115992970123023,0.3884007029876977
2024-02-07 20:15:00,531.862,698.0,508.025,8.7110682,2.9,1.0,280.7805091802267,0.0,106.94350918022673,0.0,2764.9309267437266,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,263.0,537322.1187499999,5000.0,0.0,0.6232091690544412,0.37679083094555876
2024-02-07 20:30:00,493.99,695.75,498.1,8.7110682,2.9,1.0,280.7805091802267,0.0,134.89050918022673,0.0,2893.076910464942,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,260.75,537061.3687499999,5000.0,0.0,0.6252245777937477,0.37477542220625226
2024-02-07 20:45:00,499.138,647.0,508.15,8.7110682,2.9,1.0,280.7805091802267,0.0,139.79250918022672,0.0,3025.8797941861576,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,212.0,536849.3687499999,5000.0,0.0,0.6723338485316847,0.3276661514683153
2024-02-07 21:00:00,487.976,638.25,518.1,8.0535582,2.9,1.0,280.7805091802267,0.0,160.90450918022674,0.0,3178.739077907373,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,203.25,536646.1187499999,5000.0,0.0,0.681551116333725,0.318448883666275
2024-02-07 21:15:00,487.737,660.0,498.1,8.0535582,2.9,1.0,280.7805091802267,0.0,141.14350918022672,0.0,3312.8254116285884,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,225.0,536421.1187499999,5000.0,0.0,0.6590909090909091,0.3409090909090909
2024-02-07 21:30:00,551.96,663.25,518.1,8.0535582,2.9,1.0,280.7805091802267,0.0,96.9205091802267,0.0,3404.899895349804,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,228.25,536192.8687499999,5000.0,0.0,0.6558612891066717,0.3441387108933283
2024-02-07 21:45:00,490.334,638.75,508.125,8.0535582,2.9,1.0,280.7805091802267,0.0,148.5715091802267,0.0,3546.0428290710192,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,203.75,535989.1187499999,5000.0,0.0,0.6810176125244618,0.31898238747553814
2024-02-07 22:00:00,484.699,645.75,428.1,7.8919986,2.9,1.0,280.7805091802267,0.0,74.18150918022673,0.0,3616.515262792235,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,210.75,535778.3687499999,5000.0,0.0,0.6736353077816493,0.32636469221835074
2024-02-07 22:15:00,453.881,565.75,398.125,7.8919986,2.9,1.0,280.7805091802267,0.0,75.02450918022674,0.0,3687.78854651345,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,130.75,535647.6187499999,5000.0,0.0,0.7688908528501989,0.23110914714980116
2024-02-07 22:30:00,443.781,560.75,278.125,7.8919986,2.9,1.0,280.7805091802267,0.0,0.0,36.71104296818241,3651.0775035452675,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,125.75,535521.8687499999,5000.0,0.0,0.7757467677218012,0.22425323227819885
2024-02-07 22:45:00,500.378,521.25,278.125,7.8919986,2.9,1.0,280.7805091802267,0.0,0.0,96.28683244186661,3554.790671103401,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,86.25,535435.6187499999,5000.0,0.0,0.8345323741007195,0.16546762589928057
2024-02-07 23:00:00,488.114,456.5,258.125,7.5416397,2.9,1.0,280.7805091802267,0.0,0.0,104.42999033660344,3450.3606807667975,258.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,21.5,535414.1187499999,5000.0,0.0,0.9529025191675794,0.047097480832420595
2024-02-07 23:15:00,491.774,432.25,268.125,7.5416397,2.9,1.0,280.7805091802267,0.0,0.0,97.75630612607715,3352.6043746407204,268.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,2.75,0.0,535416.3187499999,5000.0,0.0,1.006362058993638,0.0
2024-02-07 23:30:00,475.266,417.5,278.15,7.5416397,2.9,1.0,280.7805091802267,0.0,0.0,69.82683244186666,3282.7775421988536,278.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,17.5,0.0,535430.3187499999,5000.0,0.0,1.0419161676646707,0.0
2024-02-07 23:45:00,441.648,420.5,288.125,7.5416397,2.9,1.0,280.7805091802267,0.0,0.0,23.93946402081401,3258.8380781780397,288.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,14.5,0.0,535441.9187499998,5000.0,0.0,1.0344827586206897,0.0
2024-02-08 00:00:00,449.529,412.0,298.125,7.461337,2.9,1.0,280.7805091802267,0.0,0.0,21.708937705024507,3237.129140473015,298.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,23.0,0.0,535460.3187499999,5000.0,0.0,1.0558252427184467,0.0
2024-02-08 00:15:00,511.016,503.5,308.125,7.461337,2.9,1.0,280.7805091802267,0.0,0.0,75.9057798102877,3161.2233606627274,308.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,68.5,535391.8187499999,5000.0,0.0,0.8639523336643495,0.13604766633565044
2024-02-08 00:30:00,504.294,431.5,288.15,7.461337,2.9,1.0,280.7805091802267,0.0,0.0,89.85630612607716,3071.3670545366504,288.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,3.5,0.0,535394.6187499999,5000.0,0.0,1.0081112398609502,0.0
2024-02-08 00:45:00,516.85,455.0,288.125,7.461337,2.9,1.0,280.7805091802267,0.0,0.0,103.09946402081401,2968.267590515836,288.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,20.0,535374.6187499999,5000.0,0.0,0.9560439560439561,0.04395604395604396
2024-02-08 01:00:00,489.08,490.5,288.1,7.1329629,2.9,1.0,280.7805091802267,0.0,0.0,73.8942008629192,2894.373389652917,288.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,55.5,535319.1187499999,5000.0,0.0,0.8868501529051988,0.11314984709480122
2024-02-08 01:15:00,490.07,442.5,298.125,7.1329629,2.9,1.0,280.7805091802267,0.0,0.0,64.38367454712977,2829.989715105787,298.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,7.5,535311.6187499999,5000.0,0.0,0.9830508474576272,0.01694915254237288
2024-02-08 01:30:00,518.23,517.75,318.15,7.1329629,2.9,1.0,280.7805091802267,0.0,0.0,72.94683244186666,2757.0428826639204,318.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,82.75,535228.8687499999,5000.0,0.0,0.840173829068083,0.15982617093191695
2024-02-08 01:45:00,520.658,555.5,308.125,7.1329629,2.9,1.0,280.7805091802267,0.0,0.0,86.05525349449822,2670.9876291694222,308.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,120.5,535108.3687499999,5000.0,0.0,0.783078307830783,0.21692169216921692
2024-02-08 02:00:00,493.353,563.0,318.125,7.0275821,2.9,1.0,280.7805091802267,0.0,0.0,46.78683244186663,2624.200796727556,318.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,128.0,534980.3687499999,5000.0,0.0,0.7726465364120781,0.22735346358792186
2024-02-08 02:15:00,509.439,587.75,318.125,7.0275821,2.9,1.0,280.7805091802267,0.0,0.0,63.71946402081401,2560.481332706742,318.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,152.75,534827.6187499999,5000.0,0.0,0.7401105912377711,0.2598894087622288
2024-02-08 02:30:00,610.341,586.25,318.15,7.0275821,2.9,1.0,280.7805091802267,0.0,0.0,169.9057798102877,2390.575552896454,318.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,151.25,534676.3687499999,5000.0,0.0,0.7420042643923241,0.2579957356076759
2024-02-08 02:45:00,600.397,571.0,308.125,7.0275821,2.9,1.0,280.7805091802267,0.0,0.0,169.99104296818246,2220.5845099282715,308.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,136.0,534540.3687499999,5000.0,0.0,0.7618213660245184,0.2381786339754816
2024-02-08 03:00:00,533.381,574.75,308.1,6.9193786,2.9,1.0,280.7805091802267,0.0,0.0,99.4742008629192,2121.1103090653523,308.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,139.75,534400.6187499999,5000.0,0.0,0.7568508046976946,0.24314919530230536
2024-02-08 03:15:00,500.864,503.75,308.15,6.9193786,2.9,1.0,280.7805091802267,0.0,0.0,65.1931482313403,2055.917160834012,308.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,68.75,534331.8687499999,5000.0,0.0,0.8635235732009926,0.13647642679900746
2024-02-08 03:30:00,470.524,557.25,298.1,6.9193786,2.9,1.0,280.7805091802267,0.0,0.0,43.835253494498176,2012.081907339514,298.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,122.25,534209.6187499999,5000.0,0.0,0.7806191117092867,0.2193808882907133
2024-02-08 03:45:00,439.192,545.0,298.125,6.9193786,2.9,1.0,280.7805091802267,0.0,0.0,10.82788507344557,2001.2540222660684,298.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,110.0,534099.6187499999,5000.0,0.0,0.7981651376146789,0.2018348623853211
2024-02-08 04:00:00,405.891,601.0,338.125,6.9193786,2.9,1.0,280.7805091802267,0.0,63.014509180226696,0.0,2061.1178059872836,338.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,166.0,533933.6187499999,5000.0,0.0,0.7237936772046589,0.2762063227953411
2024-02-08 04:15:00,363.446,515.75,328.125,6.9193786,2.9,1.0,280.7805091802267,0.0,95.45950918022669,0.0,2151.804339708499,328.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,80.75,533852.8687499999,5000.0,0.0,0.8434318952981096,0.15656810470189045
2024-02-08 04:30:00,361.756,567.75,348.1,6.9193786,2.9,1.0,280.7805091802267,0.0,117.12450918022677,0.0,2263.0726234297144,348.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,132.75,533720.1187499999,5000.0,0.0,0.7661822985468957,0.23381770145310435
2024-02-08 04:45:00,347.089,581.75,338.1,6.9193786,2.9,1.0,280.7805091802267,0.0,121.79150918022674,0.0,2378.77455715093,338.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,146.75,533573.3687499999,5000.0,0.0,0.7477438762354963,0.2522561237645036
2024-02-08 05:00:00,374.385,608.5,418.1,7.4274646,2.9,1.0,280.7805091802267,0.0,174.49550918022675,0.0,2544.5452908721454,374.385,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,173.5,533399.8687499999,5000.0,0.0,0.714872637633525,0.28512736236647496
2024-02-08 05:15:00,376.382,633.25,438.1,7.4274646,2.9,1.0,280.7805091802267,0.0,192.49850918022673,0.0,2727.4188745933607,376.382,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,198.25,533201.6187499999,5000.0,0.0,0.6869324911172523,0.3130675088827477
2024-02-08 05:30:00,400.41,637.5,468.1,7.4274646,2.9,1.0,280.7805091802267,0.0,198.4705091802267,0.0,2915.965858314576,400.41,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,202.5,532999.1187499999,5000.0,0.0,0.6823529411764706,0.3176470588235294
2024-02-08 05:45:00,391.357,661.75,438.1,7.4274646,2.9,1.0,280.7805091802267,0.0,177.5235091802267,0.0,3084.6131920357916,391.357,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,226.75,532772.3687499999,5000.0,0.0,0.657347941065357,0.342652058934643
2024-02-08 06:00:00,428.968,799.0,428.125,8.4285822,2.9,1.0,280.7805091802267,0.0,129.9375091802267,0.0,3208.053825757007,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,364.0,532408.3687499999,5000.0,0.0,0.5444305381727159,0.4555694618272841
2024-02-08 06:15:00,458.268,851.0,428.1,8.4285822,2.9,1.0,280.7805091802267,0.0,100.61250918022677,0.0,3303.6357094782225,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,416.0,531992.3687499999,5000.0,0.0,0.5111633372502937,0.4888366627497062
2024-02-08 06:30:00,455.263,925.25,408.1,8.4285822,2.9,1.0,280.7805091802267,0.0,83.61750918022676,0.0,3383.072343199438,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,490.25,531502.1187499999,5000.0,0.0,0.4701432045393137,0.5298567954606863
2024-02-08 06:45:00,507.108,900.75,428.125,8.4285822,2.9,1.0,280.7805091802267,0.0,51.79750918022671,0.0,3432.279976920653,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,465.75,531036.3687499999,5000.0,0.0,0.4829308909242298,0.5170691090757702
2024-02-08 07:00:00,481.463,903.25,428.125,10.0836253,2.9,1.0,203.33800000000002,0.0,0.0,0.0,3432.279976920653,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,468.25,530568.1187499999,5000.0,0.0,0.4815942430113479,0.5184057569886521
2024-02-08 07:15:00,493.523,804.0,527.925,10.0836253,2.9,1.0,280.7805091802267,165.18250918022665,0.0,0.0,3432.279976920653,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,369.0,530199.1187499999,5000.0,0.0,0.5410447761194029,0.458955223880597
2024-02-08 07:30:00,530.447,758.0,557.925,10.0836253,2.9,1.0,122.52200000000005,0.0,0.0,0.0,3432.279976920653,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,323.0,529876.1187499999,5000.0,0.0,0.5738786279683378,0.4261213720316623
2024-02-08 07:45:00,517.524,852.0,537.95,10.0836253,2.9,1.0,129.57399999999996,0.0,0.0,0.0,3432.279976920653,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,417.0,529459.1187499999,5000.0,0.0,0.5105633802816901,0.4894366197183099
2024-02-08 08:00:00,575.293,808.5,568.1,11.3801855,2.9,1.0,0.0,280.7805091802267,0.0,461.0247465055018,2971.2552304151513,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,373.5,529085.6187499999,5000.0,0.0,0.5380333951762524,0.4619666048237477
2024-02-08 08:15:00,563.527,832.0,528.1,11.3801855,2.9,1.0,0.0,280.7805091802267,0.0,490.74474650550184,2480.5104839096493,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,397.0,528688.6187499999,5000.0,0.0,0.5228365384615384,0.47716346153846156
2024-02-08 08:30:00,617.162,846.25,538.125,11.3801855,2.9,1.0,0.0,280.7805091802267,0.0,536.6500096633966,1943.8604742462526,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,411.25,528277.3687499999,5000.0,0.0,0.5140324963072378,0.4859675036927622
2024-02-08 08:45:00,598.421,868.75,528.125,11.3801855,2.9,1.0,0.0,280.7805091802267,0.0,527.4489570318177,1416.4115172144348,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,433.75,527843.6187499999,5000.0,0.0,0.5007194244604316,0.49928057553956834
2024-02-08 09:00:00,600.077,828.0,538.1,10.1193795,2.9,1.0,280.7805091802267,280.7805091802267,0.0,223.1336842105263,1193.2778330039084,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,393.0,527450.6187499999,5000.0,0.0,0.5253623188405797,0.4746376811594203
2024-02-08 09:15:00,566.287,795.75,528.1,10.1193795,2.9,1.0,280.7805091802267,280.7805091802267,0.0,198.09157894736845,995.18625405654,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,360.75,527089.8687499999,5000.0,0.0,0.5466540999057493,0.4533459000942507
2024-02-08 09:30:00,537.31,751.0,518.125,10.1193795,2.9,1.0,145.83210495946287,280.7805091802267,0.0,320.14042549554085,675.0458285609991,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,316.0,526773.8687499999,5000.0,0.0,0.5792276964047937,0.4207723035952064
2024-02-08 09:45:00,550.448,690.0,538.1,10.1193795,2.9,1.0,280.7805091802267,280.7805091802267,0.0,170.89263157894732,504.1531969820517,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,255.0,526518.8687499999,5000.0,0.0,0.6304347826086957,0.3695652173913043
2024-02-08 10:00:00,528.797,699.5,528.1,8.9441954,2.9,1.0,280.7805091802267,0.0,130.0835091802267,0.0,627.7325307032671,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,264.5,526254.3687499999,5000.0,0.0,0.6218727662616155,0.3781272337383846
2024-02-08 10:15:00,542.098,634.75,438.125,8.9441954,2.9,1.0,280.7805091802267,0.0,26.80750918022676,0.0,653.1996644244825,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,199.75,526054.6187499999,5000.0,0.0,0.6853091768412761,0.31469082315872393
2024-02-08 10:30:00,566.467,647.25,438.125,8.9441954,2.9,1.0,280.7805091802267,0.0,2.438509180226731,0.0,655.5162481456979,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,212.25,525842.3687499999,5000.0,0.0,0.6720741599073001,0.32792584009269987
2024-02-08 10:45:00,575.331,646.0,438.1,8.9441954,2.9,1.0,280.7805091802267,0.0,0.0,6.789990336603452,648.7262578090945,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,211.0,525631.3687499999,5000.0,0.0,0.673374613003096,0.326625386996904
2024-02-08 11:00:00,549.773,626.25,418.125,8.7560154,2.9,1.0,280.7805091802267,0.0,0.0,0.9131482313403252,647.8131095777542,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,191.25,525440.1187499999,5000.0,0.0,0.6946107784431138,0.30538922155688625
2024-02-08 11:15:00,548.411,586.75,398.125,8.7560154,2.9,1.0,280.7805091802267,0.0,0.0,20.532095599761295,627.2810139779929,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,151.75,525288.3687499999,5000.0,0.0,0.7413719642096294,0.2586280357903707
2024-02-08 11:30:00,609.927,568.5,428.125,8.7560154,2.9,1.0,280.7805091802267,0.0,0.0,53.70683244186664,573.5741815361263,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,133.5,525154.8687499999,5000.0,0.0,0.7651715039577837,0.23482849604221637
2024-02-08 11:45:00,579.114,633.75,418.125,8.7560154,2.9,1.0,280.7805091802267,0.0,0.0,31.79841138923507,541.7757701468912,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,198.75,524956.1187499999,5000.0,0.0,0.6863905325443787,0.3136094674556213
2024-02-08 12:00:00,584.183,580.5,428.15,8.458691,2.9,1.0,280.7805091802267,0.0,0.0,26.581569283971895,515.1942008629193,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,145.5,524810.6187499999,5000.0,0.0,0.7493540051679587,0.25064599483204136
2024-02-08 12:15:00,523.315,566.25,378.1,8.458691,2.9,1.0,280.7805091802267,0.0,0.0,15.194200862919281,500.0,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,131.25,524679.3687499999,5000.0,0.0,0.7682119205298014,0.23178807947019867
2024-02-08 12:30:00,483.562,627.0,368.125,8.458691,2.9,1.0,280.7805091802267,0.0,15.343509180226704,0.0,514.5763337212154,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,192.0,524487.3687499999,5000.0,0.0,0.69377990430622,0.3062200956937799
2024-02-08 12:45:00,454.935,470.75,358.125,8.458691,2.9,1.0,280.7805091802267,0.0,33.97050918022671,0.0,546.8483174424308,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,35.75,524451.6187499999,5000.0,0.0,0.924057355284121,0.07594264471587892
2024-02-08 13:00:00,454.945,501.5,368.125,8.3297877,2.9,1.0,280.7805091802267,0.0,43.96050918022672,0.0,588.6108011636462,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,66.5,524385.1187499999,5000.0,0.0,0.8673978065802592,0.13260219341974078
2024-02-08 13:15:00,453.644,482.0,368.125,8.3297877,2.9,1.0,280.7805091802267,0.0,45.26150918022671,0.0,631.6092348848616,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,47.0,524338.1187499999,5000.0,0.0,0.9024896265560166,0.0975103734439834
2024-02-08 13:30:00,449.958,454.25,368.075,8.3297877,2.9,1.0,280.7805091802267,0.0,48.89750918022668,0.0,678.0618686060769,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,19.25,524318.8687499999,5000.0,0.0,0.9576224545954871,0.04237754540451293
2024-02-08 13:45:00,464.768,501.0,377.95,8.3297877,2.9,1.0,280.7805091802267,0.0,43.96250918022673,0.0,719.8262523272923,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,66.0,524252.86874999997,5000.0,0.0,0.8682634730538922,0.1317365269461078
2024-02-08 14:00:00,473.625,520.25,377.95,8.4615137,2.9,1.0,280.7805091802267,0.0,35.105509180226704,0.0,753.1764860485076,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,85.25,524167.61874999997,5000.0,0.0,0.8361364728495916,0.16386352715040844
2024-02-08 14:15:00,443.527,522.75,367.975,8.4615137,2.9,1.0,280.7805091802267,0.0,55.22850918022675,0.0,805.6435697697231,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,87.75,524079.86874999997,5000.0,0.0,0.8321377331420373,0.1678622668579627
2024-02-08 14:30:00,465.208,535.5,368.15,8.4615137,2.9,1.0,280.7805091802267,0.0,33.722509180226666,0.0,837.6799534909384,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,100.5,523979.36874999997,5000.0,0.0,0.8123249299719888,0.1876750700280112
2024-02-08 14:45:00,473.611,636.75,378.125,8.4615137,2.9,1.0,280.7805091802267,0.0,35.294509180226726,0.0,871.2097372121538,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,201.75,523777.61874999997,5000.0,0.0,0.6831566548881036,0.3168433451118963
2024-02-08 15:00:00,457.119,613.25,368.125,8.7089704,2.9,1.0,280.7805091802267,0.0,41.78650918022669,0.0,910.9069209333691,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,178.25,523599.36874999997,5000.0,0.0,0.7093355075417855,0.2906644924582144
2024-02-08 15:15:00,465.649,581.5,398.15,8.7089704,2.9,1.0,280.7805091802267,0.0,63.28150918022669,0.0,971.0243546545844,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,146.5,523452.86874999997,5000.0,0.0,0.7480653482373173,0.2519346517626827
2024-02-08 15:30:00,468.018,611.5,408.125,8.7089704,2.9,1.0,280.7805091802267,0.0,70.88750918022674,0.0,1038.3674883758,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,176.5,523276.36874999997,5000.0,0.0,0.7113654946852003,0.28863450531479967
2024-02-08 15:45:00,459.45,647.75,408.125,8.7089704,2.9,1.0,280.7805091802267,0.0,79.45550918022673,0.0,1113.8502220970154,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,212.75,523063.61874999997,5000.0,0.0,0.6715553840216133,0.3284446159783867
2024-02-08 16:00:00,476.096,603.75,398.125,9.0316991,2.9,1.0,227.971,0.0,0.0,0.0,1113.8502220970154,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,168.75,522894.86874999997,5000.0,0.0,0.7204968944099379,0.2795031055900621
2024-02-08 16:15:00,494.205,661.0,408.125,9.0316991,2.9,1.0,236.07999999999998,0.0,0.0,0.0,1113.8502220970154,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,226.0,522668.86874999997,5000.0,0.0,0.6580937972768532,0.34190620272314676
2024-02-08 16:30:00,489.69,572.25,438.1,9.0316991,2.9,1.0,201.58999999999997,0.0,0.0,0.0,1113.8502220970154,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,137.25,522531.61874999997,5000.0,0.0,0.7601572739187418,0.2398427260812582
2024-02-08 16:45:00,510.555,558.0,458.125,9.0316991,2.9,1.0,280.7805091802267,78.35050918022671,0.0,0.0,1113.8502220970154,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,123.0,522408.61874999997,5000.0,0.0,0.7795698924731183,0.22043010752688172
2024-02-08 17:00:00,496.958,550.75,458.125,9.3026783,2.9,1.0,188.83300000000003,0.0,0.0,0.0,1113.8502220970154,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,115.75,522292.86874999997,5000.0,0.0,0.7898320472083522,0.21016795279164777
2024-02-08 17:15:00,517.204,558.25,598.1,9.3026783,2.9,1.0,280.7805091802267,211.6765091802268,0.0,0.0,1113.8502220970154,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,123.25,522169.61874999997,5000.0,0.0,0.7792207792207793,0.22077922077922077
2024-02-08 17:30:00,540.246,539.25,638.1,9.3026783,2.9,1.0,280.7805091802267,228.63450918022676,0.0,0.0,1113.8502220970154,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,104.25,522065.36874999997,5000.0,0.0,0.8066759388038943,0.1933240611961057
2024-02-08 17:45:00,567.012,555.25,648.1,9.3026783,2.9,1.0,280.7805091802267,211.8685091802268,0.0,0.0,1113.8502220970154,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,120.25,521945.11874999997,5000.0,0.0,0.7834308869878434,0.2165691130121567
2024-02-08 18:00:00,583.039,672.25,628.125,9.0015903,2.9,1.0,251.0944338122202,0.0,146.1804338122202,0.0,1252.7216342186246,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,237.25,521707.86874999997,5000.0,0.0,0.6470806991446635,0.35291930085533657
2024-02-08 18:15:00,600.828,630.0,618.1,9.0015903,2.9,1.0,280.7805091802267,0.0,148.05250918022676,0.0,1393.37151793984,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,195.0,521512.86874999997,5000.0,0.0,0.6904761904761905,0.30952380952380953
2024-02-08 18:30:00,627.465,726.75,628.1,9.0015903,2.9,1.0,280.7805091802267,131.4155091802267,0.0,0.0,1393.37151793984,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,291.75,521221.11874999997,5000.0,0.0,0.5985552115583075,0.40144478844169246
2024-02-08 18:45:00,598.812,710.25,598.125,9.0015903,2.9,1.0,280.7805091802267,130.0935091802267,0.0,0.0,1393.37151793984,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,275.25,520945.86874999997,5000.0,0.0,0.6124604012671595,0.38753959873284055
2024-02-08 19:00:00,615.422,680.0,618.1,8.2309932,2.9,1.0,280.7805091802267,0.0,133.4585091802267,0.0,1520.1571016610553,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,245.0,520700.86874999997,5000.0,0.0,0.6397058823529411,0.3602941176470588
2024-02-08 19:15:00,583.625,588.5,508.025,8.2309932,2.9,1.0,280.7805091802267,0.0,55.18050918022669,0.0,1572.5785853822706,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,153.5,520547.36874999997,5000.0,0.0,0.7391673746813934,0.2608326253186066
2024-02-08 19:30:00,573.217,619.75,487.95,8.2309932,2.9,1.0,280.7805091802267,0.0,45.51350918022672,0.0,1615.816419103486,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,184.75,520362.61874999997,5000.0,0.0,0.7018959257765228,0.29810407422347723
2024-02-08 19:45:00,562.654,566.75,487.95,8.2309932,2.9,1.0,280.7805091802267,0.0,56.07650918022671,0.0,1669.0891028247013,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,131.75,520230.86874999997,5000.0,0.0,0.7675341861490957,0.23246581385090428
2024-02-08 20:00:00,539.477,587.75,487.95,7.7304344,2.9,1.0,280.7805091802267,0.0,79.25350918022673,0.0,1744.3799365459167,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,152.75,520078.11874999997,5000.0,0.0,0.7401105912377711,0.2598894087622288
2024-02-08 20:15:00,522.261,613.0,488.125,7.7304344,2.9,1.0,280.7805091802267,0.0,96.64450918022675,0.0,1836.1922202671321,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,178.0,519900.11874999997,5000.0,0.0,0.7096247960848288,0.2903752039151713
2024-02-08 20:30:00,514.243,516.75,488.1,7.7304344,2.9,1.0,280.7805091802267,0.0,104.63750918022669,0.0,1935.5978539883474,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,81.75,519818.36874999997,5000.0,0.0,0.841799709724238,0.15820029027576196
2024-02-08 20:45:00,527.222,656.0,508.1,7.7304344,2.9,1.0,280.7805091802267,0.0,111.65850918022676,0.0,2041.673437709563,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,221.0,519597.36874999997,5000.0,0.0,0.663109756097561,0.33689024390243905
2024-02-08 21:00:00,494.414,576.75,488.125,7.5667178,2.9,1.0,280.7805091802267,0.0,124.49150918022673,0.0,2159.940371430778,488.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,141.75,519455.61874999997,5000.0,0.0,0.7542262678803641,0.24577373211963588
2024-02-08 21:15:00,530.992,652.5,438.1,7.5667178,2.9,1.0,280.7805091802267,0.0,37.88850918022678,0.0,2195.9344551519935,438.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,217.5,519238.11874999997,5000.0,0.0,0.6666666666666666,0.3333333333333333
2024-02-08 21:30:00,514.864,531.75,418.125,7.5667178,2.9,1.0,280.7805091802267,0.0,34.04150918022668,0.0,2228.2738888732088,418.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,96.75,519141.36874999997,5000.0,0.0,0.8180535966149506,0.18194640338504936
2024-02-08 21:45:00,483.826,527.5,418.1,7.5667178,2.9,1.0,280.7805091802267,0.0,65.05450918022672,0.0,2290.0756725944243,418.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,92.5,519048.86874999997,5000.0,0.0,0.8246445497630331,0.17535545023696683
2024-02-08 22:00:00,469.834,519.5,408.15,7.5582497,2.9,1.0,280.7805091802267,0.0,69.09650918022669,0.0,2355.71735631564,408.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,84.5,518964.36874999997,5000.0,0.0,0.8373435996150145,0.16265640038498555
2024-02-08 22:15:00,476.54,548.0,418.1,7.5582497,2.9,1.0,280.7805091802267,0.0,72.34050918022672,0.0,2424.440840036855,418.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,113.0,518851.36874999997,5000.0,0.0,0.7937956204379562,0.2062043795620438
2024-02-08 22:30:00,449.099,499.5,288.1,7.5582497,2.9,1.0,280.7805091802267,0.0,0.0,31.808937705024476,2392.6319023318306,288.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,64.5,518786.86874999997,5000.0,0.0,0.8708708708708709,0.12912912912912913
2024-02-08 22:45:00,494.378,428.25,298.15,7.5582497,2.9,1.0,280.7805091802267,0.0,0.0,68.89209559976136,2323.739806732069,298.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,6.75,0.0,518792.26875,5000.0,0.0,1.0157618213660244,0.0
2024-02-08 23:00:00,473.451,421.0,268.125,6.8601019,2.9,1.0,280.7805091802267,0.0,0.0,78.46893770502453,2245.2708690270447,268.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,14.0,0.0,518803.46875,5000.0,0.0,1.0332541567695963,0.0
2024-02-08 23:15:00,490.747,380.25,268.125,6.8601019,2.9,1.0,280.7805091802267,0.0,0.0,96.67525349449821,2148.5956155325466,268.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,54.75,0.0,518847.26875,5000.0,0.0,1.143984220907298,0.0
2024-02-08 23:30:00,460.265,347.5,258.175,6.8601019,2.9,1.0,280.7805091802267,0.0,0.0,75.0626219155508,2073.532993616996,258.175,0.0,435.0,150.0,1.0,577.5,435.0,150.0,87.5,0.0,518917.26875,5000.0,0.0,1.2517985611510791,0.0
2024-02-08 23:45:00,435.876,438.0,258.125,6.8601019,2.9,1.0,280.7805091802267,0.0,0.0,49.4426219155508,2024.090371701445,258.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,3.0,518914.26875,5000.0,0.0,0.9931506849315068,0.00684931506849315
2024-02-09 00:00:00,451.288,359.25,278.15,6.8117904,2.9,1.0,280.7805091802267,0.0,0.0,44.586832441866655,1979.5035392595785,278.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,75.75,0.0,518974.86874999997,5000.0,0.0,1.210855949895616,0.0
2024-02-09 00:15:00,479.89,399.5,268.125,6.8117904,2.9,1.0,280.7805091802267,0.0,0.0,85.2468324418666,1894.2567068177118,268.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,35.5,0.0,519003.26875,5000.0,0.0,1.0888610763454318,0.0
2024-02-09 00:30:00,494.525,353.25,278.15,6.8117904,2.9,1.0,280.7805091802267,0.0,0.0,90.09946402081398,1804.157242796898,278.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,81.75,0.0,519068.66875,5000.0,0.0,1.2314225053078556,0.0
2024-02-09 00:45:00,488.47,350.5,268.15,6.8117904,2.9,1.0,280.7805091802267,0.0,0.0,94.2520955997614,1709.9051471971366,268.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,84.5,0.0,519136.26875,5000.0,0.0,1.2410841654778888,0.0
2024-02-09 01:00:00,460.384,379.5,268.125,6.8033016,2.9,1.0,280.7805091802267,0.0,0.0,64.71420086291927,1645.1909463342172,268.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,55.5,0.0,519180.66875,5000.0,0.0,1.1462450592885376,0.0
2024-02-09 01:15:00,465.961,332.25,258.15,6.8033016,2.9,1.0,280.7805091802267,0.0,0.0,81.08472717870876,1564.1062191555084,258.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,102.75,0.0,519262.86875,5000.0,0.0,1.309255079006772,0.0
2024-02-09 01:30:00,502.348,394.25,258.15,6.8033016,2.9,1.0,280.7805091802267,0.0,0.0,119.38683244186666,1444.7193867136416,258.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,40.75,0.0,519295.46875,5000.0,0.0,1.1033608116677236,0.0
2024-02-09 01:45:00,531.386,373.0,268.15,6.8033016,2.9,1.0,280.7805091802267,0.0,0.0,139.42683244186662,1305.292554271775,268.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,62.0,0.0,519345.06875,5000.0,0.0,1.1662198391420913,0.0
2024-02-09 02:00:00,481.499,374.25,258.15,6.611832,2.9,1.0,280.7805091802267,0.0,0.0,97.44051665239299,1207.8520376193821,258.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,60.75,0.0,519393.66874999995,5000.0,0.0,1.1623246492985972,0.0
2024-02-09 02:15:00,482.102,365.0,278.15,6.611832,2.9,1.0,280.7805091802267,0.0,0.0,77.02262191555083,1130.8294157038313,278.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,70.0,0.0,519449.66874999995,5000.0,0.0,1.1917808219178083,0.0
2024-02-09 02:30:00,565.617,403.75,258.125,6.611832,2.9,1.0,280.7805091802267,0.0,0.0,186.01209559976132,944.8173201040701,258.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,31.25,0.0,519474.66874999995,5000.0,0.0,1.0773993808049536,0.0
2024-02-09 02:45:00,574.367,398.25,278.15,6.611832,2.9,1.0,280.7805091802267,0.0,0.0,174.14367454712976,770.6736455569403,278.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,36.75,0.0,519504.06875,5000.0,0.0,1.0922787193973635,0.0
2024-02-09 03:00:00,519.486,398.25,268.15,6.6014568,2.9,1.0,280.7805091802267,0.0,0.0,126.90051665239295,643.7731289045473,268.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,36.75,0.0,519533.46875,5000.0,0.0,1.0922787193973635,0.0
2024-02-09 03:15:00,459.894,460.0,258.125,6.6014568,2.9,1.0,280.7805091802267,0.0,0.0,74.72472717870873,569.0484017258386,258.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,25.0,519508.46875,5000.0,0.0,0.9456521739130435,0.05434782608695652
2024-02-09 03:30:00,425.201,409.5,258.15,6.6014568,2.9,1.0,280.7805091802267,0.0,0.0,38.17946402081403,530.8689377050246,258.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,25.5,0.0,519528.86875,5000.0,0.0,1.0622710622710623,0.0
2024-02-09 03:45:00,398.256,476.0,238.15,6.6014568,2.9,1.0,280.7805091802267,0.0,0.0,30.868937705024507,500.0,238.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,41.0,519487.86875,5000.0,0.0,0.9138655462184874,0.0861344537815126
2024-02-09 04:00:00,405.906,414.5,298.15,6.7655736,2.9,1.0,280.7805091802267,0.0,23.024509180226687,0.0,521.8732837212153,298.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,20.5,0.0,519504.26875000005,5000.0,0.0,1.0494571773220749,0.0
2024-02-09 04:15:00,389.92,417.5,308.15,6.7655736,2.9,1.0,280.7805091802267,0.0,49.01050918022668,0.0,568.4332674424306,308.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,17.5,0.0,519518.26875000005,5000.0,0.0,1.0419161676646707,0.0
2024-02-09 04:30:00,349.435,518.0,298.15,6.7655736,2.9,1.0,280.7805091802267,0.0,79.49550918022669,0.0,643.954001163646,298.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,83.0,519435.26875000005,5000.0,0.0,0.8397683397683398,0.16023166023166024
2024-02-09 04:45:00,356.554,465.25,318.15,6.7655736,2.9,1.0,280.7805091802267,0.0,92.37650918022672,0.0,731.7116848848614,318.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,30.25,519405.01875000005,5000.0,0.0,0.9349811929070392,0.06501880709296078
2024-02-09 05:00:00,353.715,521.0,378.125,6.8372568,2.9,1.0,280.7805091802267,0.0,155.19050918022674,0.0,879.1426686060768,353.715,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,86.0,519319.01875000005,5000.0,0.0,0.8349328214971209,0.16506717850287908
2024-02-09 05:15:00,367.554,672.75,398.15,6.8372568,2.9,1.0,280.7805091802267,0.0,161.37650918022672,0.0,1032.4503523272922,367.554,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,237.75,519081.26875000005,5000.0,0.0,0.6465997770345596,0.3534002229654404
2024-02-09 05:30:00,376.324,698.0,398.15,6.8372568,2.9,1.0,280.7805091802267,0.0,152.60650918022668,0.0,1177.4265360485076,376.324,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,263.0,518818.26875000005,5000.0,0.0,0.6232091690544412,0.37679083094555876
2024-02-09 05:45:00,412.418,693.5,408.125,6.8372568,2.9,1.0,280.7805091802267,0.0,126.48750918022671,0.0,1297.589669769723,408.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,258.5,518559.76875000005,5000.0,0.0,0.6272530641672674,0.3727469358327325
2024-02-09 06:00:00,401.749,821.5,378.125,7.2645264,2.9,1.0,280.7805091802267,0.0,107.15650918022669,0.0,1399.3883534909385,378.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,386.5,518173.26875000005,5000.0,0.0,0.5295191722458916,0.4704808277541083
2024-02-09 06:15:00,470.081,786.25,418.15,7.2645264,2.9,1.0,280.7805091802267,0.0,78.84950918022668,0.0,1474.2953872121539,418.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,351.25,517822.01875000005,5000.0,0.0,0.5532591414944356,0.4467408585055644
2024-02-09 06:30:00,468.661,862.0,398.125,7.2645264,2.9,1.0,280.7805091802267,0.0,60.244509180226714,0.0,1531.5276709333693,398.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,427.0,517395.01875000005,5000.0,0.0,0.5046403712296984,0.4953596287703016
2024-02-09 06:45:00,476.923,794.5,408.125,7.2645264,2.9,1.0,280.7805091802267,0.0,61.982509180226714,0.0,1590.4110546545846,408.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,359.5,517035.51875000005,5000.0,0.0,0.5475141598489616,0.4524858401510384
2024-02-09 07:00:00,470.342,713.75,468.125,7.8323328,2.9,1.0,152.21699999999998,0.0,0.0,0.0,1590.4110546545846,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,278.75,516756.76875000005,5000.0,0.0,0.6094570928196147,0.3905429071803853
2024-02-09 07:15:00,480.21,668.5,498.15,7.8323328,2.9,1.0,280.7805091802267,148.7205091802267,0.0,0.0,1590.4110546545846,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,233.5,516523.26875000005,5000.0,0.0,0.6507105459985041,0.3492894540014959
2024-02-09 07:30:00,509.8,775.25,508.1,7.8323328,2.9,1.0,151.7,0.0,0.0,0.0,1590.4110546545846,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,340.25,516183.01875000005,5000.0,0.0,0.5611093195743309,0.43889068042566914
2024-02-09 07:45:00,535.831,772.5,528.025,7.8323328,2.9,1.0,157.80600000000004,0.0,0.0,0.0,1590.4110546545846,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,337.5,515845.51875000005,5000.0,0.0,0.5631067961165048,0.4368932038834951
2024-02-09 08:00:00,523.484,803.5,507.975,7.8313896,2.9,1.0,165.50900000000001,0.0,0.0,0.0,1590.4110546545846,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,368.5,515477.01875000005,5000.0,0.0,0.5413814561294338,0.4586185438705663
2024-02-09 08:15:00,545.412,703.75,507.95,7.8313896,2.9,1.0,187.46200000000005,0.0,0.0,0.0,1590.4110546545846,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,268.75,515208.26875000005,5000.0,0.0,0.6181172291296625,0.38188277087033745
2024-02-09 08:30:00,539.769,735.5,498.025,7.8313896,2.9,1.0,191.74400000000003,0.0,0.0,0.0,1590.4110546545846,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,300.5,514907.76875000005,5000.0,0.0,0.5914343983684568,0.40856560163154315
2024-02-09 08:45:00,541.357,718.75,488.15,7.8313896,2.9,1.0,203.207,0.0,0.0,0.0,1590.4110546545846,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,283.75,514624.01875000005,5000.0,0.0,0.6052173913043478,0.3947826086956522
2024-02-09 09:00:00,543.478,729.75,508.1,7.4116656,2.9,1.0,280.7805091802267,0.0,95.40250918022679,0.0,1681.0434383758002,508.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,294.75,514329.26875000005,5000.0,0.0,0.5960945529290853,0.4039054470709147
2024-02-09 09:15:00,553.528,722.0,488.125,7.4116656,2.9,1.0,280.7805091802267,0.0,65.3775091802267,0.0,1743.1520720970154,488.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,287.0,514042.26875000005,5000.0,0.0,0.6024930747922438,0.3975069252077562
2024-02-09 09:30:00,550.226,732.25,498.125,7.4116656,2.9,1.0,280.7805091802267,0.0,78.67950918022672,0.0,1817.8976058182309,498.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,297.25,513745.01875000005,5000.0,0.0,0.594059405940594,0.40594059405940597
2024-02-09 09:45:00,529.132,672.5,508.125,7.4116656,2.9,1.0,280.7805091802267,0.0,109.77350918022677,0.0,1922.1824395394462,508.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,237.5,513507.51875000005,5000.0,0.0,0.6468401486988847,0.35315985130111527
2024-02-09 10:00:00,501.126,676.0,498.125,7.4116656,2.9,1.0,280.7805091802267,0.0,127.77950918022674,0.0,2043.5729732606617,498.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,241.0,513266.51875000005,5000.0,0.0,0.643491124260355,0.35650887573964496
2024-02-09 10:15:00,477.053,599.0,418.15,7.4116656,2.9,1.0,280.7805091802267,0.0,71.8775091802267,0.0,2111.856606981877,418.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,164.0,513102.51875000005,5000.0,0.0,0.7262103505843072,0.27378964941569284
2024-02-09 10:30:00,515.816,611.25,428.125,7.4116656,2.9,1.0,280.7805091802267,0.0,43.089509180226685,0.0,2152.7916407030925,428.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,176.25,512926.26875000005,5000.0,0.0,0.7116564417177914,0.2883435582822086
2024-02-09 10:45:00,531.782,612.75,408.125,7.4116656,2.9,1.0,280.7805091802267,0.0,7.123509180226677,0.0,2159.558974424308,408.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,177.75,512748.51875000005,5000.0,0.0,0.7099143206854345,0.29008567931456547
2024-02-09 11:00:00,532.115,583.75,418.15,7.6427496,2.9,1.0,280.7805091802267,16.815509180226684,0.0,0.0,2159.558974424308,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,148.75,512599.76875000005,5000.0,0.0,0.7451820128479657,0.25481798715203424
2024-02-09 11:15:00,562.782,661.0,438.125,7.6427496,2.9,1.0,280.7805091802267,6.123509180226677,0.0,0.0,2159.558974424308,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,226.0,512373.76875000005,5000.0,0.0,0.6580937972768532,0.34190620272314676
2024-02-09 11:30:00,551.042,655.25,418.15,7.6427496,2.9,1.0,280.7805091802267,0.0,0.0,2.222621915550881,2157.336352508757,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,220.25,512153.51875000005,5000.0,0.0,0.663868752384586,0.33613124761541396
2024-02-09 11:45:00,603.105,639.25,438.125,7.6427496,2.9,1.0,280.7805091802267,0.0,0.0,35.999464020814,2121.336888487943,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,204.25,511949.26875000005,5000.0,0.0,0.6804849432929214,0.3195150567070786
2024-02-09 12:00:00,586.43,675.0,438.175,7.5729528,2.9,1.0,280.7805091802267,0.0,0.0,18.394200862919185,2102.9426876250236,438.175,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,240.0,511709.26875000005,5000.0,0.0,0.6444444444444445,0.35555555555555557
2024-02-09 12:15:00,546.988,592.25,398.125,7.5729528,2.9,1.0,280.7805091802267,0.0,0.0,19.034200862919306,2083.908486762104,398.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,157.25,511552.01875000005,5000.0,0.0,0.7344871253693541,0.2655128746306458
2024-02-09 12:30:00,494.12,553.75,358.15,7.5729528,2.9,1.0,280.7805091802267,0.0,0.0,5.462621915550854,2078.4458648465534,358.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,118.75,511433.26875000005,5000.0,0.0,0.7855530474040632,0.2144469525959368
2024-02-09 12:45:00,495.806,525.75,348.15,7.5729528,2.9,1.0,280.7805091802267,0.0,0.0,17.76367454712978,2060.6821902994234,348.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,90.75,511342.51875000005,5000.0,0.0,0.8273894436519258,0.17261055634807418
2024-02-09 13:00:00,478.873,587.75,328.125,7.5918168,2.9,1.0,280.7805091802267,0.0,0.0,21.018411389235027,2039.6637789101883,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,152.75,511189.76875000005,5000.0,0.0,0.7401105912377711,0.2598894087622288
2024-02-09 13:15:00,516.072,558.5,378.15,7.5918168,2.9,1.0,280.7805091802267,0.0,0.0,7.517358757656116,2032.146420152532,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,123.5,511066.26875000005,5000.0,0.0,0.7788719785138765,0.22112802148612354
2024-02-09 13:30:00,508.022,538.25,378.125,7.5918168,2.9,1.0,280.7805091802267,0.0,0.8835091802267243,0.0,2032.9857538737474,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,103.25,510963.01875000005,5000.0,0.0,0.8081746400371574,0.19182535996284256
2024-02-09 13:45:00,492.095,552.75,378.15,7.5918168,2.9,1.0,280.7805091802267,0.0,16.835509180226666,0.0,2048.979487594963,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,117.75,510845.26875000005,5000.0,0.0,0.7869742198100407,0.2130257801899593
2024-02-09 14:00:00,504.448,601.5,388.125,7.578612,2.9,1.0,280.7805091802267,0.0,14.457509180226737,0.0,2062.714121316178,388.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,166.5,510678.76875000005,5000.0,0.0,0.7231920199501247,0.27680798004987534
2024-02-09 14:15:00,507.72,581.5,388.15,7.578612,2.9,1.0,280.7805091802267,0.0,11.210509180226666,0.0,2073.3641050373935,388.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,146.5,510532.26875000005,5000.0,0.0,0.7480653482373173,0.2519346517626827
2024-02-09 14:30:00,475.318,579.75,358.075,7.578612,2.9,1.0,280.7805091802267,0.0,13.53750918022672,0.0,2086.224738758609,358.075,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,144.75,510387.51875000005,5000.0,0.0,0.7503234152652005,0.24967658473479948
2024-02-09 14:45:00,497.476,578.0,367.975,7.578612,2.9,1.0,280.7805091802267,0.0,1.2795091802267393,0.0,2087.440272479824,367.975,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,143.0,510244.51875000005,5000.0,0.0,0.7525951557093425,0.24740484429065743
2024-02-09 15:00:00,515.12,627.25,377.975,7.6238856,2.9,1.0,280.7805091802267,0.0,0.0,6.699464020813965,2080.74080845901,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,192.25,510052.26875000005,5000.0,0.0,0.693503387803906,0.3064966121960941
2024-02-09 15:15:00,495.655,645.0,387.975,7.6238856,2.9,1.0,280.7805091802267,23.100509180226766,0.0,0.0,2080.74080845901,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,210.0,509842.26875000005,5000.0,0.0,0.6744186046511628,0.32558139534883723
