DateTime,load_kWh,heatdemand_kWhth,production_kWh,spot price [Rp/kWh],cop_monthly,battery_installed,grid_import_kWh,grid_export_kWh,battery_charge_kWh,battery_discharge_kWh,battery_soc_kWh,prod_for_local_demand_kWh,woodchip_boiler_heat_kWhth,heatpump_heat_kWhth,heatpump_elec_kWh,heatpump_on,heatpump_nominal_kWhth,Q_HP_kWhth,E_elec_HP_kWh,ptes_charge_kWhth,ptes_discharge_kWhth,ptes_soc_kWhth,ptes_volume_m3,woodchip_heat_supply_share,heatpump_heat_supply_share,ptes_discharge_supply_share
2024-02-09 15:30:00,495.512,561.75,418.1,7.6238856,2.9,1.0,227.41199999999998,0.0,0.0,0.0,2080.74080845901,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,126.75,509715.51875000005,5000.0,0.0,0.774365821094793,0.22563417890520696
2024-02-09 15:45:00,492.973,516.0,418.15,7.6238856,2.9,1.0,224.82300000000004,0.0,0.0,0.0,2080.74080845901,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,81.0,509634.51875000005,5000.0,0.0,0.8430232558139535,0.1569767441860465
2024-02-09 16:00:00,477.395,577.25,398.125,7.9408008,2.9,1.0,229.26999999999998,0.0,0.0,0.0,2080.74080845901,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,142.25,509492.26875000005,5000.0,0.0,0.7535729753139887,0.24642702468601127
2024-02-09 16:15:00,503.401,646.75,398.125,7.9408008,2.9,1.0,280.7805091802267,25.504509180226705,0.0,0.0,2080.74080845901,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,211.75,509280.51875000005,5000.0,0.0,0.6725937379203711,0.3274062620796289
2024-02-09 16:30:00,543.93,554.5,468.125,7.9408008,2.9,1.0,225.80499999999995,0.0,0.0,0.0,2080.74080845901,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,119.5,509161.01875000005,5000.0,0.0,0.7844905320108205,0.21550946798917944
2024-02-09 16:45:00,528.321,579.0,458.15,7.9408008,2.9,1.0,220.17100000000005,0.0,0.0,0.0,2080.74080845901,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,144.0,509017.01875000005,5000.0,0.0,0.7512953367875648,0.24870466321243523
2024-02-09 17:00:00,505.745,564.0,468.125,8.408628,2.9,1.0,187.62,0.0,0.0,0.0,2080.74080845901,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,129.0,508888.01875000005,5000.0,0.0,0.7712765957446809,0.22872340425531915
2024-02-09 17:15:00,541.616,558.5,558.125,8.408628,2.9,1.0,133.49099999999999,0.0,0.0,0.0,2080.74080845901,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,123.5,508764.51875000005,5000.0,0.0,0.7788719785138765,0.22112802148612354
2024-02-09 17:30:00,537.791,531.0,558.15,8.408628,2.9,1.0,129.64100000000008,0.0,0.0,0.0,2080.74080845901,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,96.0,508668.51875000005,5000.0,0.0,0.8192090395480226,0.1807909604519774
2024-02-09 17:45:00,569.748,527.5,558.125,8.408628,2.9,1.0,161.62300000000005,0.0,0.0,0.0,2080.74080845901,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,92.5,508576.01875000005,5000.0,0.0,0.8246445497630331,0.17535545023696683
2024-02-09 18:00:00,589.045,439.25,558.125,8.4237192,2.9,1.0,0.0,0.0,0.0,190.44210526315786,1890.2987031958523,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,4.25,508571.76875000005,5000.0,0.0,0.9903244166192373,0.009675583380762664
2024-02-09 18:15:00,583.405,451.5,538.125,8.4237192,2.9,1.0,280.7805091802267,85.50050918022674,0.0,0.0,1890.2987031958523,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,16.5,508555.26875000005,5000.0,0.0,0.9634551495016611,0.036544850498338874
2024-02-09 18:30:00,597.394,450.5,558.125,8.4237192,2.9,1.0,63.279690288025364,0.0,0.0,132.6203260126049,1757.6783771832474,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,15.5,508539.76875000005,5000.0,0.0,0.9655937846836848,0.03440621531631521
2024-02-09 18:45:00,586.691,465.75,538.125,8.4237192,2.9,1.0,0.0,0.0,0.0,209.0168421052632,1548.6615350779844,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,30.75,508509.01875000005,5000.0,0.0,0.9339774557165862,0.06602254428341385
2024-02-09 19:00:00,565.509,466.5,558.125,8.1181224,2.9,1.0,157.38400000000001,0.0,0.0,0.0,1548.6615350779844,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,31.5,508477.51875000005,5000.0,0.0,0.932475884244373,0.06752411575562701
2024-02-09 19:15:00,511.548,519.25,538.125,8.1181224,2.9,1.0,123.423,0.0,0.0,0.0,1548.6615350779844,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,84.25,508393.26875000005,5000.0,0.0,0.8377467501203659,0.16225324987963408
2024-02-09 19:30:00,545.787,492.5,558.1,8.1181224,2.9,1.0,137.687,0.0,0.0,0.0,1548.6615350779844,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,57.5,508335.76875000005,5000.0,0.0,0.883248730964467,0.116751269035533
2024-02-09 19:45:00,532.507,503.75,548.15,8.1181224,2.9,1.0,134.35699999999997,0.0,0.0,0.0,1548.6615350779844,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,68.75,508267.01875000005,5000.0,0.0,0.8635235732009926,0.13647642679900746
2024-02-09 20:00:00,514.091,592.25,528.125,7.6408632,2.9,1.0,135.966,0.0,0.0,0.0,1548.6615350779844,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,157.25,508109.76875000005,5000.0,0.0,0.7344871253693541,0.2655128746306458
2024-02-09 20:15:00,530.683,633.5,558.0,7.6408632,2.9,1.0,122.68299999999999,0.0,0.0,0.0,1548.6615350779844,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,198.5,507911.26875000005,5000.0,0.0,0.6866614048934491,0.31333859510655093
2024-02-09 20:30:00,538.726,611.25,557.95,7.6408632,2.9,1.0,130.77599999999995,0.0,0.0,0.0,1548.6615350779844,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,176.25,507735.01875000005,5000.0,0.0,0.7116564417177914,0.2883435582822086
2024-02-09 20:45:00,502.111,605.5,527.975,7.6408632,2.9,1.0,280.7805091802267,156.64450918022675,0.0,0.0,1548.6615350779844,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,170.5,507564.51875000005,5000.0,0.0,0.7184145334434352,0.2815854665565648
2024-02-09 21:00:00,486.534,517.75,548.0,7.3550736,2.9,1.0,280.7805091802267,0.0,192.24650918022672,0.0,1731.2957187991997,486.534,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,82.75,507481.76875000005,5000.0,0.0,0.840173829068083,0.15982617093191695
2024-02-09 21:15:00,493.282,517.0,548.1,7.3550736,2.9,1.0,280.7805091802267,0.0,185.59850918022676,0.0,1907.614302520415,493.282,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,82.0,507399.76875000005,5000.0,0.0,0.8413926499032882,0.15860735009671179
2024-02-09 21:30:00,522.718,459.5,548.125,7.3550736,2.9,1.0,280.7805091802267,0.0,156.18750918022675,0.0,2055.9924362416305,522.718,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,24.5,507375.26875000005,5000.0,0.0,0.9466811751904244,0.05331882480957562
2024-02-09 21:45:00,497.224,483.75,458.125,7.3550736,2.9,1.0,280.7805091802267,0.0,91.68150918022673,0.0,2143.089869962846,458.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,48.75,507326.51875000005,5000.0,0.0,0.8992248062015504,0.10077519379844961
2024-02-09 22:00:00,448.717,438.5,418.125,7.2645264,2.9,1.0,280.7805091802267,0.0,100.18850918022673,0.0,2238.268953684061,418.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,3.5,507323.01875000005,5000.0,0.0,0.992018244013683,0.00798175598631699
2024-02-09 22:15:00,479.652,404.75,438.125,7.2645264,2.9,1.0,280.7805091802267,0.0,89.25350918022673,0.0,2323.0597874052764,438.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,30.25,0.0,507347.21875000006,5000.0,0.0,1.0747374922791846,0.0
2024-02-09 22:30:00,458.444,444.0,298.125,7.2645264,2.9,1.0,280.7805091802267,0.0,0.0,31.09314823134032,2291.966639173936,298.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,9.0,507338.21875000006,5000.0,0.0,0.9797297297297297,0.02027027027027027
2024-02-09 22:45:00,487.164,392.25,268.125,7.2645264,2.9,1.0,280.7805091802267,0.0,0.0,92.90367454712977,2199.062964626806,268.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,42.75,0.0,507372.41875000007,5000.0,0.0,1.1089866156787762,0.0
2024-02-09 23:00:00,480.098,363.75,258.15,6.79104,2.9,1.0,280.7805091802267,0.0,0.0,95.96577981028771,2103.0971848165186,258.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,71.25,0.0,507429.41875000007,5000.0,0.0,1.1958762886597938,0.0
2024-02-09 23:15:00,511.142,385.0,278.15,6.79104,2.9,1.0,280.7805091802267,0.0,0.0,107.59104296818244,1995.506141848336,278.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,50.0,0.0,507469.41875000007,5000.0,0.0,1.12987012987013,0.0
2024-02-09 23:30:00,485.654,385.25,278.125,6.79104,2.9,1.0,280.7805091802267,0.0,0.0,80.78788507344557,1914.7182567748905,278.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,49.75,0.0,507509.21875000006,5000.0,0.0,1.1291369240752758,0.0
2024-02-09 23:45:00,451.14,362.0,278.125,6.79104,2.9,1.0,280.7805091802267,0.0,0.0,44.457358757656074,1870.2608980172345,278.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,73.0,0.0,507567.6187500001,5000.0,0.0,1.201657458563536,0.0
2024-02-10 00:00:00,451.36,361.25,278.15,6.404328,2.9,1.0,280.7805091802267,0.0,0.0,44.662621915550865,1825.5982761016835,278.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,73.75,0.0,507626.6187500001,5000.0,0.0,1.2041522491349481,0.0
2024-02-10 00:15:00,507.435,413.75,298.15,6.404328,2.9,1.0,280.7805091802267,0.0,0.0,82.63630612607717,1742.9619699756063,298.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,21.25,0.0,507643.6187500001,5000.0,0.0,1.051359516616314,0.0
2024-02-10 00:30:00,492.079,389.5,278.125,6.404328,2.9,1.0,280.7805091802267,0.0,0.0,87.55104296818241,1655.4109270074239,278.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,45.5,0.0,507680.0187500001,5000.0,0.0,1.116816431322208,0.0
2024-02-10 00:45:00,502.425,358.0,278.175,6.404328,2.9,1.0,280.7805091802267,0.0,0.0,98.38893770502452,1557.0219893023993,278.175,0.0,435.0,150.0,1.0,577.5,435.0,150.0,77.0,0.0,507741.6187500001,5000.0,0.0,1.2150837988826815,0.0
2024-02-10 01:00:00,481.262,346.75,278.125,6.2232336,2.9,1.0,280.7805091802267,0.0,0.0,76.16472717870873,1480.8572621236906,278.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,88.25,0.0,507812.21875000006,5000.0,0.0,1.254506128334535,0.0
2024-02-10 01:15:00,486.333,344.25,278.15,6.2232336,2.9,1.0,280.7805091802267,0.0,0.0,81.47630612607719,1399.3809559976135,278.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,90.75,0.0,507884.81875000003,5000.0,0.0,1.263616557734205,0.0
2024-02-10 01:30:00,483.643,417.0,268.15,6.2232336,2.9,1.0,280.7805091802267,0.0,0.0,89.1710429681824,1310.2099130294312,268.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,18.0,0.0,507899.21875000006,5000.0,0.0,1.0431654676258992,0.0
2024-02-10 01:45:00,519.011,383.0,278.175,6.2232336,2.9,1.0,280.7805091802267,0.0,0.0,115.84788507344552,1194.3620279559857,278.175,0.0,435.0,150.0,1.0,577.5,435.0,150.0,52.0,0.0,507940.81875000003,5000.0,0.0,1.1357702349869452,0.0
2024-02-10 02:00:00,478.7,371.25,278.125,6.0921288,2.9,1.0,280.7805091802267,0.0,0.0,73.46788507344556,1120.89414288254,278.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,63.75,0.0,507991.81875000003,5000.0,0.0,1.1717171717171717,0.0
2024-02-10 02:15:00,483.808,387.25,268.15,6.0921288,2.9,1.0,280.7805091802267,0.0,0.0,89.34472717870874,1031.5494157038313,268.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,47.75,0.0,508030.01875000005,5000.0,0.0,1.1233053582956747,0.0
2024-02-10 02:30:00,562.574,421.25,278.15,6.0921288,2.9,1.0,280.7805091802267,0.0,0.0,161.72999033660344,869.819425367228,278.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,13.75,0.0,508041.01875000005,5000.0,0.0,1.032640949554896,0.0
2024-02-10 02:45:00,536.365,410.5,268.125,6.0921288,2.9,1.0,280.7805091802267,0.0,0.0,144.69420086291927,725.1252245043087,268.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,24.5,0.0,508060.61875,5000.0,0.0,1.0596833130328867,0.0
2024-02-10 03:00:00,498.166,449.5,278.15,6.0864696,2.9,1.0,280.7805091802267,0.0,0.0,93.93209559976138,631.1931289045473,278.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,14.5,508046.11875,5000.0,0.0,0.967741935483871,0.03225806451612903
2024-02-10 03:15:00,463.135,363.75,268.15,6.0864696,2.9,1.0,280.7805091802267,0.0,0.0,67.58367454712979,563.6094543574175,268.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,71.25,0.0,508103.11875,5000.0,0.0,1.1958762886597938,0.0
2024-02-10 03:30:00,429.286,400.75,258.15,6.0864696,2.9,1.0,280.7805091802267,0.0,0.0,42.479464020814014,521.1299903366034,258.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,34.25,0.0,508130.51875000005,5000.0,0.0,1.0854647535870243,0.0
2024-02-10 03:45:00,408.979,391.5,258.125,6.0864696,2.9,1.0,280.7805091802267,0.0,0.0,21.12999033660344,500.0,258.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,43.5,0.0,508165.31875000003,5000.0,0.0,1.1111111111111112,0.0
2024-02-10 04:00:00,379.948,464.5,308.15,5.932728,2.9,1.0,280.7805091802267,0.0,58.982509180226714,0.0,556.0333837212154,308.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,29.5,508135.81875000003,5000.0,0.0,0.9364908503767492,0.06350914962325081
2024-02-10 04:15:00,378.723,394.0,308.125,5.932728,2.9,1.0,280.7805091802267,0.0,60.1825091802267,0.0,613.2067674424308,308.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,41.0,0.0,508168.61875,5000.0,0.0,1.1040609137055837,0.0
2024-02-10 04:30:00,348.224,431.75,308.175,5.932728,2.9,1.0,280.7805091802267,0.0,90.73150918022674,0.0,699.4017011636462,308.175,0.0,435.0,150.0,1.0,577.5,435.0,150.0,3.25,0.0,508171.21875,5000.0,0.0,1.007527504342791,0.0
2024-02-10 04:45:00,344.716,511.25,308.125,5.932728,2.9,1.0,280.7805091802267,0.0,94.18950918022671,0.0,788.8817348848615,308.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,76.25,508094.96875,5000.0,0.0,0.8508557457212714,0.1491442542787286
2024-02-10 05:00:00,379.049,530.25,398.15,6.0874128,2.9,1.0,280.7805091802267,0.0,149.88150918022671,0.0,931.2691686060768,379.049,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,95.25,507999.71875,5000.0,0.0,0.8203677510608204,0.17963224893917965
2024-02-10 05:15:00,349.631,626.5,398.15,6.0874128,2.9,1.0,280.7805091802267,0.0,179.29950918022672,0.0,1101.6037023272922,349.631,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,191.5,507808.21875,5000.0,0.0,0.6943335993615323,0.3056664006384677
2024-02-10 05:30:00,349.573,611.25,398.15,6.0874128,2.9,1.0,280.7805091802267,0.0,179.3575091802267,0.0,1271.9933360485077,349.573,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,176.25,507631.96875,5000.0,0.0,0.7116564417177914,0.2883435582822086
2024-02-10 05:45:00,351.972,519.75,408.125,6.0874128,2.9,1.0,280.7805091802267,0.0,186.93350918022674,0.0,1449.580169769723,351.972,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,84.75,507547.21875,5000.0,0.0,0.836940836940837,0.16305916305916307
2024-02-10 06:00:00,369.647,583.5,398.05,6.1138224,2.9,1.0,280.7805091802267,0.0,159.18350918022674,0.0,1600.8045034909383,369.647,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,148.5,507398.71875,5000.0,0.0,0.7455012853470437,0.2544987146529563
2024-02-10 06:15:00,366.906,679.75,397.975,6.1138224,2.9,1.0,280.7805091802267,0.0,161.84950918022673,0.0,1754.5615372121536,366.906,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,244.75,507153.96875,5000.0,0.0,0.6399411548363368,0.3600588451636631
2024-02-10 06:30:00,373.115,750.25,397.975,6.1138224,2.9,1.0,280.7805091802267,0.0,155.64050918022673,0.0,1902.420020933369,373.115,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,315.25,506838.71875,5000.0,0.0,0.5798067310896368,0.42019326891036324
2024-02-10 06:45:00,384.476,687.5,388.05,6.1138224,2.9,1.0,280.7805091802267,0.0,134.35450918022673,0.0,2030.0568046545843,384.476,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,252.5,506586.21875,5000.0,0.0,0.6327272727272727,0.36727272727272725
2024-02-10 07:00:00,399.788,722.25,468.15,6.6655944,2.9,1.0,280.7805091802267,0.0,199.14250918022668,0.0,2219.2421883757997,399.788,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,287.25,506298.96875,5000.0,0.0,0.6022845275181724,0.39771547248182765
2024-02-10 07:15:00,403.701,608.0,498.125,6.6655944,2.9,1.0,280.7805091802267,0.0,225.2045091802267,0.0,2433.186472097015,403.701,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,173.0,506125.96875,5000.0,0.0,0.7154605263157895,0.2845394736842105
2024-02-10 07:30:00,406.923,640.25,508.125,6.6655944,2.9,1.0,280.7805091802267,0.0,231.9825091802267,0.0,2653.5698558182307,406.923,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,205.25,505920.71875,5000.0,0.0,0.6794221007418977,0.3205778992581023
2024-02-10 07:45:00,407.346,706.0,488.125,6.6655944,2.9,1.0,280.7805091802267,0.0,211.5595091802267,0.0,2854.551389539446,407.346,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,271.0,505649.71875,5000.0,0.0,0.6161473087818697,0.3838526912181303
2024-02-10 08:00:00,430.694,816.75,498.15,7.0296696,2.9,1.0,280.7805091802267,0.0,198.23650918022668,0.0,3042.8760732606615,430.694,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,381.75,505267.96875,5000.0,0.0,0.5325987144168962,0.4674012855831038
2024-02-10 08:15:00,459.503,820.5,488.125,7.0296696,2.9,1.0,280.7805091802267,0.0,159.40250918022673,0.0,3194.308456981877,459.503,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,385.5,504882.46875,5000.0,0.0,0.5301645338208409,0.46983546617915906
2024-02-10 08:30:00,484.906,681.75,498.125,7.0296696,2.9,1.0,280.7805091802267,0.0,143.9995091802267,0.0,3331.1079907030926,484.906,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,246.75,504635.71875,5000.0,0.0,0.6380638063806381,0.3619361936193619
2024-02-10 08:45:00,450.374,608.75,478.15,7.0296696,2.9,1.0,280.7805091802267,0.0,158.55650918022667,0.0,3481.736674424308,450.374,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,173.75,504461.96875,5000.0,0.0,0.7145790554414785,0.28542094455852157
2024-02-10 09:00:00,459.9,628.0,488.125,7.0353288,2.9,1.0,280.7805091802267,0.0,159.00550918022674,0.0,3632.7919081455234,459.9,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,193.0,504268.96875,5000.0,0.0,0.6926751592356688,0.3073248407643312
2024-02-10 09:15:00,468.949,545.5,498.125,7.0353288,2.9,1.0,280.7805091802267,0.0,159.9565091802267,0.0,3784.750591866739,468.949,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,110.5,504158.46875,5000.0,0.0,0.7974335472043996,0.20256645279560037
2024-02-10 09:30:00,468.255,529.0,488.15,7.0353288,2.9,1.0,266.5986836674592,0.0,136.49368366745924,0.0,3914.419591350825,468.255,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,94.0,504064.46875,5000.0,0.0,0.8223062381852552,0.1776937618147448
2024-02-10 09:45:00,492.058,572.0,488.125,7.0353288,2.9,1.0,280.7805091802267,0.0,126.84750918022672,0.0,4034.9247250720405,488.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,137.0,503927.46875,5000.0,0.0,0.7604895104895105,0.2395104895104895
2024-02-10 10:00:00,462.733,518.25,478.15,6.6806856,2.9,1.0,280.7805091802267,0.0,146.1975091802267,0.0,4173.812358793256,462.733,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,83.25,503844.21875,5000.0,0.0,0.8393632416787264,0.16063675832127353
2024-02-10 10:15:00,484.551,512.0,438.15,6.6806856,2.9,1.0,280.7805091802267,0.0,84.3795091802267,0.0,4253.972892514471,438.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,77.0,503767.21875,5000.0,0.0,0.849609375,0.150390625
2024-02-10 10:30:00,494.233,498.0,428.125,6.6806856,2.9,1.0,280.7805091802267,0.0,64.67250918022671,0.0,4315.411776235686,428.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,63.0,503704.21875,5000.0,0.0,0.8734939759036144,0.12650602409638553
2024-02-10 10:45:00,468.347,459.25,418.15,6.6806856,2.9,1.0,280.7805091802267,0.0,80.58350918022671,0.0,4391.966109956902,418.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,24.25,503679.96875,5000.0,0.0,0.9471965160587915,0.05280348394120849
2024-02-10 11:00:00,460.178,448.0,428.15,6.5156256,2.9,1.0,280.7805091802267,0.0,98.7525091802267,0.0,4485.780993678118,428.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,13.0,503666.96875,5000.0,0.0,0.9709821428571429,0.029017857142857144
2024-02-10 11:15:00,479.187,487.75,428.15,6.5156256,2.9,1.0,280.7805091802267,0.0,79.74350918022668,0.0,4561.537327399333,428.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,52.75,503614.21875,5000.0,0.0,0.8918503331624807,0.10814966683751923
2024-02-10 11:30:00,497.456,442.25,428.15,6.5156256,2.9,1.0,280.7805091802267,0.0,61.474509180226676,0.0,4619.9381111205485,428.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,7.25,503606.96875,5000.0,0.0,0.9836065573770492,0.01639344262295082
2024-02-10 11:45:00,506.676,445.0,428.15,6.5156256,2.9,1.0,280.7805091802267,0.0,52.254509180226705,0.0,4669.579894841764,428.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,10.0,503596.96875,5000.0,0.0,0.9775280898876404,0.02247191011235955
2024-02-10 12:00:00,495.642,412.0,438.125,6.4297944,2.9,1.0,280.7805091802267,0.0,73.26350918022672,0.0,4739.180228562979,438.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,23.0,0.0,503615.36875,5000.0,0.0,1.0558252427184467,0.0
2024-02-10 12:15:00,478.624,326.25,398.15,6.4297944,2.9,1.0,280.7805091802267,0.0,50.30650918022667,0.0,4786.971412284194,398.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,108.75,0.0,503702.36875,5000.0,0.0,1.3333333333333333,0.0
2024-02-10 12:30:00,426.549,422.0,358.175,6.4297944,2.9,1.0,280.7805091802267,0.0,62.40650918022675,0.0,4846.25759600541,358.175,0.0,435.0,150.0,1.0,577.5,435.0,150.0,13.0,0.0,503712.76875000005,5000.0,0.0,1.0308056872037914,0.0
2024-02-10 12:45:00,459.333,348.75,388.15,6.4297944,2.9,1.0,280.7805091802267,0.0,59.597509180226666,0.0,4902.875229726626,388.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,86.25,0.0,503781.76875000005,5000.0,0.0,1.2473118279569892,0.0
2024-02-10 13:00:00,438.571,388.0,388.15,6.4014984,2.9,1.0,280.7805091802267,0.0,80.35950918022667,0.0,4979.216763447841,388.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,47.0,0.0,503819.36875,5000.0,0.0,1.1211340206185567,0.0
2024-02-10 13:15:00,439.662,364.25,388.175,6.4014984,2.9,1.0,280.7805091802267,0.0,79.29350918022675,0.0,5054.545597169056,388.175,0.0,435.0,150.0,1.0,577.5,435.0,150.0,70.75,0.0,503875.96875,5000.0,0.0,1.1942347288949897,0.0
2024-02-10 13:30:00,425.459,297.5,388.0,6.4014984,2.9,1.0,280.7805091802267,0.0,93.32150918022671,0.0,5143.201030890272,388.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,137.5,0.0,503985.96875,5000.0,0.0,1.4621848739495797,0.0
2024-02-10 13:45:00,449.648,348.0,398.0,6.4014984,2.9,1.0,280.7805091802267,0.0,79.13250918022669,0.0,5218.376914611487,398.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,87.0,0.0,504055.56875,5000.0,0.0,1.25,0.0
2024-02-10 14:00:00,440.828,360.0,387.975,6.4722384,2.9,1.0,280.7805091802267,0.0,77.92750918022676,0.0,5292.4080483327025,387.975,0.0,435.0,150.0,1.0,577.5,435.0,150.0,75.0,0.0,504115.56875,5000.0,0.0,1.2083333333333333,0.0
2024-02-10 14:15:00,411.446,370.0,398.05,6.4722384,2.9,1.0,280.7805091802267,0.0,117.3845091802267,0.0,5403.923332053918,398.05,0.0,435.0,150.0,1.0,577.5,435.0,150.0,65.0,0.0,504167.56875,5000.0,0.0,1.1756756756756757,0.0
2024-02-10 14:30:00,392.924,380.75,388.175,6.4722384,2.9,1.0,280.7805091802267,0.0,126.03150918022675,0.0,5523.653265775133,388.175,0.0,435.0,150.0,1.0,577.5,435.0,150.0,54.25,0.0,504210.96875,5000.0,0.0,1.1424819435325015,0.0
2024-02-10 14:45:00,437.531,413.5,418.15,6.4722384,2.9,1.0,280.7805091802267,0.0,111.39950918022669,0.0,5629.482799496349,418.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,21.5,0.0,504228.16875,5000.0,0.0,1.0519951632406288,0.0
2024-02-10 15:00:00,425.223,375.75,398.15,6.9051672,2.9,1.0,280.7805091802267,0.0,103.70750918022668,0.0,5728.004933217564,398.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,59.25,0.0,504275.56875000003,5000.0,0.0,1.157684630738523,0.0
2024-02-10 15:15:00,416.883,366.75,408.15,6.9051672,2.9,1.0,280.7805091802267,0.0,122.04750918022671,0.0,5843.950066938779,408.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,68.25,0.0,504330.16875,5000.0,0.0,1.1860940695296525,0.0
2024-02-10 15:30:00,425.476,402.0,418.15,6.9051672,2.9,1.0,280.7805091802267,0.0,123.4545091802267,0.0,5961.231850659994,418.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,33.0,0.0,504356.56875000003,5000.0,0.0,1.0820895522388059,0.0
2024-02-10 15:45:00,450.997,378.25,428.175,6.9051672,2.9,1.0,280.7805091802267,0.0,107.95850918022671,0.0,6063.792434381209,428.175,0.0,435.0,150.0,1.0,577.5,435.0,150.0,56.75,0.0,504401.96875000006,5000.0,0.0,1.1500330469266358,0.0
2024-02-10 16:00:00,457.544,343.5,428.15,7.5814416,2.9,1.0,179.394,0.0,0.0,0.0,6063.792434381209,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,91.5,0.0,504475.16875000007,5000.0,0.0,1.2663755458515285,0.0
2024-02-10 16:15:00,452.068,388.5,428.15,7.5814416,2.9,1.0,173.918,0.0,0.0,0.0,6063.792434381209,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,46.5,0.0,504512.3687500001,5000.0,0.0,1.1196911196911197,0.0
2024-02-10 16:30:00,426.444,487.0,498.15,7.5814416,2.9,1.0,78.29400000000004,0.0,0.0,0.0,6063.792434381209,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,52.0,504460.3687500001,5000.0,0.0,0.893223819301848,0.10677618069815195
2024-02-10 16:45:00,475.369,478.25,528.15,7.5814416,2.9,1.0,97.21900000000005,0.0,0.0,0.0,6063.792434381209,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,43.25,504417.1187500001,5000.0,0.0,0.909566126502875,0.09043387349712494
2024-02-10 17:00:00,503.683,400.5,538.125,7.951176,2.9,1.0,0.0,280.7805091802267,0.0,417.19843071602816,5646.594003665181,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,34.5,0.0,504444.71875000006,5000.0,0.0,1.0861423220973783,0.0
2024-02-10 17:15:00,470.605,473.5,558.15,7.951176,2.9,1.0,0.0,280.7805091802267,0.0,361.30053597918607,5285.293467685995,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,38.5,504406.21875000006,5000.0,0.0,0.9186906019007391,0.08130939809926083
2024-02-10 17:30:00,509.776,459.5,578.15,7.951176,2.9,1.0,0.0,280.7805091802267,0.0,381.4805359791861,4903.812931706809,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,24.5,504381.71875000006,5000.0,0.0,0.9466811751904244,0.05331882480957562
2024-02-10 17:45:00,536.086,434.25,558.125,7.951176,2.9,1.0,0.0,280.7805091802267,0.0,430.2542201897124,4473.5587115170965,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.75,0.0,504382.31875000003,5000.0,0.0,1.001727115716753,0.0
2024-02-10 18:00:00,580.684,412.0,578.125,8.0803944,2.9,1.0,0.0,280.7805091802267,0.0,456.1468517686597,4017.411859748437,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,23.0,0.0,504400.71875000006,5000.0,0.0,1.0558252427184467,0.0
2024-02-10 18:15:00,572.282,473.5,548.125,8.0803944,2.9,1.0,0.0,280.7805091802267,0.0,478.88158861076505,3538.530271137672,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,38.5,504362.21875000006,5000.0,0.0,0.9186906019007391,0.08130939809926083
2024-02-10 18:30:00,556.05,409.75,558.125,8.0803944,2.9,1.0,0.0,280.7805091802267,0.0,451.2689570318176,3087.2613141058546,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,25.25,0.0,504382.41875000007,5000.0,0.0,1.0616229408175717,0.0
2024-02-10 18:45:00,557.27,487.75,558.1,8.0803944,2.9,1.0,0.0,280.7805091802267,0.0,452.57948334760704,2634.6818307582475,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,52.75,504329.66875000007,5000.0,0.0,0.8918503331624807,0.10814966683751923
2024-02-10 19:00:00,559.954,457.25,567.95,7.5427704,2.9,1.0,142.0039999999999,0.0,0.0,0.0,2634.6818307582475,559.954,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,22.25,504307.41875000007,5000.0,0.0,0.9513395297977036,0.04866047020229634
2024-02-10 19:15:00,529.609,456.5,557.975,7.5427704,2.9,1.0,280.7805091802267,159.1465091802267,0.0,0.0,2634.6818307582475,529.609,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,21.5,504285.91875000007,5000.0,0.0,0.9529025191675794,0.047097480832420595
2024-02-10 19:30:00,530.159,473.0,547.95,7.5427704,2.9,1.0,132.20899999999995,0.0,0.0,0.0,2634.6818307582475,530.159,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,38.0,504247.91875000007,5000.0,0.0,0.919661733615222,0.080338266384778
2024-02-10 19:45:00,546.451,504.75,558.05,7.5427704,2.9,1.0,138.40100000000007,0.0,0.0,0.0,2634.6818307582475,546.451,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,69.75,504178.16875000007,5000.0,0.0,0.861812778603269,0.13818722139673106
2024-02-10 20:00:00,539.278,522.5,548.125,7.0428744,2.9,1.0,141.15300000000002,0.0,0.0,0.0,2634.6818307582475,539.278,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,87.5,504090.66875000007,5000.0,0.0,0.8325358851674641,0.1674641148325359
2024-02-10 20:15:00,520.713,531.25,558.125,7.0428744,2.9,1.0,112.58799999999997,0.0,0.0,0.0,2634.6818307582475,520.713,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,96.25,503994.41875000007,5000.0,0.0,0.8188235294117647,0.1811764705882353
2024-02-10 20:30:00,499.082,560.0,548.125,7.0428744,2.9,1.0,100.957,0.0,0.0,0.0,2634.6818307582475,499.082,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,125.0,503869.41875000007,5000.0,0.0,0.7767857142857143,0.22321428571428573
2024-02-10 20:45:00,510.525,513.5,558.125,7.0428744,2.9,1.0,280.7805091802267,178.38050918022674,0.0,0.0,2634.6818307582475,510.525,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,78.5,503790.91875000007,5000.0,0.0,0.8471275559883155,0.1528724440116845
2024-02-10 21:00:00,466.573,555.25,548.1,6.5807064,2.9,1.0,280.7805091802267,0.0,212.30750918022676,0.0,2836.3739644794628,466.573,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,120.25,503670.66875000007,5000.0,0.0,0.7834308869878434,0.2165691130121567
2024-02-10 21:15:00,495.83,598.0,548.125,6.5807064,2.9,1.0,280.7805091802267,0.0,183.07550918022673,0.0,3010.295698200678,495.83,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,163.0,503507.66875000007,5000.0,0.0,0.7274247491638796,0.2725752508361204
2024-02-10 21:30:00,495.449,494.75,548.125,6.5807064,2.9,1.0,280.7805091802267,0.0,183.4565091802267,0.0,3184.5793819218934,495.449,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,59.75,503447.91875000007,5000.0,0.0,0.8792319353208691,0.12076806467913087
2024-02-10 21:45:00,485.16,441.5,458.125,6.5807064,2.9,1.0,280.7805091802267,0.0,103.74550918022669,0.0,3283.137615643109,458.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,6.5,503441.41875000007,5000.0,0.0,0.9852774631936579,0.014722536806342015
2024-02-10 22:00:00,468.572,476.5,438.125,6.6429576,2.9,1.0,280.7805091802267,0.0,100.33350918022671,0.0,3378.4544493643243,438.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,41.5,503399.91875000007,5000.0,0.0,0.912906610703043,0.08709338929695698
2024-02-10 22:15:00,442.235,429.0,428.15,6.6429576,2.9,1.0,280.7805091802267,0.0,116.69550918022668,0.0,3489.3151830855395,428.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,6.0,0.0,503404.71875000006,5000.0,0.0,1.013986013986014,0.0
2024-02-10 22:30:00,444.254,416.75,328.125,6.6429576,2.9,1.0,280.7805091802267,0.0,14.651509180226697,0.0,3503.234116806755,328.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,18.25,0.0,503419.31875000003,5000.0,0.0,1.0437912417516497,0.0
2024-02-10 22:45:00,497.294,389.0,328.025,6.6429576,2.9,1.0,280.7805091802267,0.0,0.0,40.51420086291925,3462.719915943836,328.025,0.0,435.0,150.0,1.0,577.5,435.0,150.0,46.0,0.0,503456.11875,5000.0,0.0,1.1182519280205656,0.0
2024-02-10 23:00:00,486.772,353.25,307.975,6.29586,2.9,1.0,280.7805091802267,0.0,0.0,50.54367454712974,3412.1762413967062,307.975,0.0,435.0,150.0,1.0,577.5,435.0,150.0,81.75,0.0,503521.51875000005,5000.0,0.0,1.2314225053078556,0.0
2024-02-10 23:15:00,479.154,350.5,308.0,6.29586,2.9,1.0,280.7805091802267,0.0,0.0,42.49841138923503,3369.677830007471,308.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,84.5,0.0,503589.11875,5000.0,0.0,1.2410841654778888,0.0
2024-02-10 23:30:00,467.511,315.75,308.025,6.29586,2.9,1.0,280.7805091802267,0.0,0.0,30.216306126077193,3339.461523881394,308.025,0.0,435.0,150.0,1.0,577.5,435.0,150.0,119.25,0.0,503684.51875000005,5000.0,0.0,1.3776722090261282,0.0
2024-02-10 23:45:00,433.481,303.0,308.15,6.29586,2.9,1.0,280.7805091802267,0.0,5.449509180226698,0.0,3344.638557602609,308.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,132.0,0.0,503790.11875,5000.0,0.0,1.4356435643564356,0.0
2024-02-11 00:00:00,441.939,268.75,308.15,5.6695752,2.9,1.0,280.7805091802267,0.0,0.0,3.166832441866662,3341.4717251607426,308.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,166.25,0.0,503923.11875,5000.0,0.0,1.6186046511627907,0.0
2024-02-11 00:15:00,473.479,318.0,318.125,5.6695752,2.9,1.0,280.7805091802267,0.0,0.0,25.8668324418666,3315.604892718876,318.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,117.0,0.0,504016.71875,5000.0,0.0,1.3679245283018868,0.0
2024-02-11 00:30:00,495.711,294.75,328.125,5.6695752,2.9,1.0,280.7805091802267,0.0,0.0,38.74262191555084,3276.862270803325,328.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,140.25,0.0,504128.91875,5000.0,0.0,1.4758269720101782,0.0
2024-02-11 00:45:00,478.923,270.75,308.15,5.6695752,2.9,1.0,280.7805091802267,0.0,0.0,42.09735875765612,3234.764912045669,308.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,164.25,0.0,504260.31875000003,5000.0,0.0,1.6066481994459834,0.0
2024-02-11 01:00:00,454.685,276.5,308.125,5.692212,2.9,1.0,280.7805091802267,0.0,0.0,16.60999033660346,3218.1549217090655,308.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,158.5,0.0,504387.11875,5000.0,0.0,1.573236889692586,0.0
2024-02-11 01:15:00,460.885,300.25,318.125,5.692212,2.9,1.0,280.7805091802267,0.0,0.0,12.609990336603449,3205.544931372462,318.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,134.75,0.0,504494.91875,5000.0,0.0,1.4487926727726894,0.0
2024-02-11 01:30:00,463.971,473.25,308.125,5.692212,2.9,1.0,280.7805091802267,0.0,0.0,26.384727178708726,3179.1602041937535,308.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,38.25,504456.66875,5000.0,0.0,0.919175911251981,0.08082408874801902
2024-02-11 01:45:00,511.356,497.75,328.15,5.692212,2.9,1.0,280.7805091802267,0.0,0.0,55.18472717870874,3123.975477015045,328.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,62.75,504393.91875,5000.0,0.0,0.8739326971371171,0.12606730286288298
2024-02-11 02:00:00,467.007,466.25,318.15,5.4526392,2.9,1.0,280.7805091802267,0.0,0.0,19.027885073445592,3104.947591941599,318.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,31.25,504362.66875,5000.0,0.0,0.9329758713136729,0.06702412868632708
2024-02-11 02:15:00,474.721,475.75,318.125,5.4526392,2.9,1.0,280.7805091802267,0.0,0.0,27.174200862919253,3077.7733910786797,318.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,40.75,504321.91875,5000.0,0.0,0.9143457698370994,0.08565423016290068
2024-02-11 02:30:00,586.667,449.0,318.125,5.4526392,2.9,1.0,280.7805091802267,0.0,0.0,145.01209559976138,2932.7612954789183,318.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,14.0,504307.91875,5000.0,0.0,0.9688195991091314,0.031180400890868598
2024-02-11 02:45:00,596.898,432.25,328.15,5.4526392,2.9,1.0,280.7805091802267,0.0,0.0,145.22893770502458,2787.5323577738936,328.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,2.75,0.0,504310.11875,5000.0,0.0,1.006362058993638,0.0
2024-02-11 03:00:00,525.013,409.25,328.15,5.418684,2.9,1.0,280.7805091802267,0.0,0.0,69.56051665239299,2717.971841121501,328.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,25.75,0.0,504330.71875,5000.0,0.0,1.062919975565058,0.0
2024-02-11 03:15:00,473.58,418.25,308.125,5.418684,2.9,1.0,280.7805091802267,0.0,0.0,36.49946402081397,2681.472377100687,308.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,16.75,0.0,504344.11875,5000.0,0.0,1.0400478182904962,0.0
2024-02-11 03:30:00,450.666,421.25,328.125,5.418684,2.9,1.0,280.7805091802267,0.0,8.239509180226719,0.0,2689.2999108219024,328.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,13.75,0.0,504355.11875,5000.0,0.0,1.032640949554896,0.0
2024-02-11 03:45:00,422.811,399.0,308.15,5.418684,2.9,1.0,280.7805091802267,0.0,16.119509180226714,0.0,2704.6134445431176,308.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,36.0,0.0,504383.91875,5000.0,0.0,1.0902255639097744,0.0
2024-02-11 04:00:00,387.474,442.25,368.125,4.9829256,2.9,1.0,280.7805091802267,0.0,111.43150918022673,0.0,2810.473378264333,368.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,7.25,504376.66875,5000.0,0.0,0.9836065573770492,0.01639344262295082
2024-02-11 04:15:00,376.52,346.25,388.15,4.9829256,2.9,1.0,280.7805091802267,0.0,142.4105091802267,0.0,2945.7633619855483,376.52,0.0,435.0,150.0,1.0,577.5,435.0,150.0,88.75,0.0,504447.66875,5000.0,0.0,1.256317689530686,0.0
2024-02-11 04:30:00,366.669,446.75,408.125,4.9829256,2.9,1.0,280.7805091802267,0.0,172.23650918022673,0.0,3109.3880457067635,366.669,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,11.75,504435.91875,5000.0,0.0,0.9736989367655288,0.02630106323447118
2024-02-11 04:45:00,328.126,417.25,398.125,4.9829256,2.9,1.0,280.7805091802267,0.0,200.77950918022674,0.0,3300.128579427979,328.126,0.0,435.0,150.0,1.0,577.5,435.0,150.0,17.75,0.0,504450.11875,5000.0,0.0,1.042540443379269,0.0
2024-02-11 05:00:00,321.718,467.25,408.125,4.8159792,2.9,1.0,280.7805091802267,0.0,217.1875091802267,0.0,3506.456713149194,321.718,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,32.25,504417.86875,5000.0,0.0,0.9309791332263242,0.06902086677367576
2024-02-11 05:15:00,339.165,540.5,408.125,4.8159792,2.9,1.0,280.7805091802267,0.0,199.7405091802267,0.0,3696.210196870409,339.165,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,105.5,504312.36875,5000.0,0.0,0.8048103607770583,0.19518963922294172
2024-02-11 05:30:00,348.684,561.0,418.125,4.8159792,2.9,1.0,280.7805091802267,0.0,200.2215091802267,0.0,3886.4206305916246,348.684,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,126.0,504186.36875,5000.0,0.0,0.7754010695187166,0.22459893048128343
2024-02-11 05:45:00,366.321,568.5,418.125,4.8159792,2.9,1.0,280.7805091802267,0.0,182.5845091802267,0.0,4059.87591431284,366.321,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,133.5,504052.86875,5000.0,0.0,0.7651715039577837,0.23482849604221637
2024-02-11 06:00:00,387.325,721.5,428.1,5.5262088,2.9,1.0,280.7805091802267,0.0,171.55550918022675,0.0,4222.853648034055,387.325,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,286.5,503766.36875,5000.0,0.0,0.6029106029106029,0.3970893970893971
2024-02-11 06:15:00,368.33,677.0,408.05,5.5262088,2.9,1.0,280.7805091802267,0.0,170.50050918022674,0.0,4384.829131755271,368.33,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,242.0,503524.36875,5000.0,0.0,0.6425406203840472,0.35745937961595275
2024-02-11 06:30:00,373.252,820.75,427.95,5.5262088,2.9,1.0,280.7805091802267,0.0,185.4785091802267,0.0,4561.033715476487,373.252,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,385.75,503138.61875,5000.0,0.0,0.5300030459945172,0.4699969540054828
2024-02-11 06:45:00,384.486,830.75,427.95,5.5262088,2.9,1.0,280.7805091802267,0.0,174.24450918022671,0.0,4726.565999197702,384.486,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,395.75,502742.86875,5000.0,0.0,0.5236232320192598,0.4763767679807403
2024-02-11 07:00:00,389.528,737.0,458.05,5.5903464,2.9,1.0,280.7805091802267,0.0,199.3025091802267,0.0,4915.9033829189175,389.528,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,302.0,502440.86875,5000.0,0.0,0.5902306648575305,0.4097693351424695
2024-02-11 07:15:00,387.693,793.75,478.1,5.5903464,2.9,1.0,280.7805091802267,0.0,221.18750918022675,0.0,5126.031516640133,387.693,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,358.75,502082.11875,5000.0,0.0,0.5480314960629922,0.4519685039370079
2024-02-11 07:30:00,392.942,718.0,488.1,5.5903464,2.9,1.0,280.7805091802267,0.0,225.93850918022673,0.0,5340.673100361349,392.942,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,283.0,501799.11875,5000.0,0.0,0.6058495821727019,0.39415041782729804
2024-02-11 07:45:00,419.146,766.5,488.125,5.5903464,2.9,1.0,280.7805091802267,0.0,199.7595091802267,0.0,5530.444634082564,419.146,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,331.5,501467.61875,5000.0,0.0,0.5675146771037182,0.4324853228962818
2024-02-11 08:00:00,418.295,764.0,468.125,5.913864,2.9,1.0,280.7805091802267,0.0,180.6105091802267,0.0,5702.02461780378,418.295,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,329.0,501138.61875,5000.0,0.0,0.569371727748691,0.4306282722513089
2024-02-11 08:15:00,434.3,709.75,468.1,5.913864,2.9,1.0,280.7805091802267,0.0,164.58050918022673,0.0,5858.376101524995,434.3,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,274.75,500863.86875,5000.0,0.0,0.6128918633321592,0.3871081366678408
2024-02-11 08:30:00,428.926,727.0,458.125,5.913864,2.9,1.0,280.7805091802267,0.0,159.97950918022673,0.0,6010.35663524621,428.926,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,292.0,500571.86875,5000.0,0.0,0.5983493810178817,0.4016506189821183
2024-02-11 08:45:00,448.608,729.75,458.125,5.913864,2.9,1.0,280.7805091802267,0.0,140.2975091802267,0.0,6143.639268967426,448.608,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,294.75,500277.11875,5000.0,0.0,0.5960945529290853,0.4039054470709147
2024-02-11 09:00:00,448.985,667.5,458.1,5.9383872,2.9,1.0,280.7805091802267,0.0,139.89550918022672,0.0,6276.540002688641,448.985,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,232.5,500044.61875,5000.0,0.0,0.651685393258427,0.34831460674157305
2024-02-11 09:15:00,457.59,640.0,398.125,5.9383872,2.9,1.0,280.7805091802267,0.0,71.31550918022674,0.0,6344.289736409856,398.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,205.0,499839.61875,5000.0,0.0,0.6796875,0.3203125
2024-02-11 09:30:00,442.15,716.0,398.125,5.9383872,2.9,1.0,280.7805091802267,0.0,86.75550918022674,0.0,6426.707470131071,398.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,281.0,499558.61875,5000.0,0.0,0.6075418994413407,0.3924581005586592
2024-02-11 09:45:00,445.528,676.0,378.125,5.9383872,2.9,1.0,280.7805091802267,0.0,63.377509180226696,0.0,6486.916103852286,378.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,241.0,499317.61875,5000.0,0.0,0.643491124260355,0.35650887573964496
2024-02-11 10:00:00,431.816,732.5,368.125,6.0336504,2.9,1.0,280.7805091802267,0.0,67.08950918022674,0.0,6550.651137573502,368.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,297.5,499020.11875,5000.0,0.0,0.5938566552901023,0.4061433447098976
2024-02-11 10:15:00,419.034,603.75,368.15,6.0336504,2.9,1.0,280.7805091802267,0.0,79.8965091802267,0.0,6626.552821294717,368.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,168.75,498851.36875,5000.0,0.0,0.7204968944099379,0.2795031055900621
2024-02-11 10:30:00,404.728,656.5,398.125,6.0336504,2.9,1.0,280.7805091802267,0.0,124.1775091802267,0.0,6744.521455015933,398.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,221.5,498629.86875,5000.0,0.0,0.6626047220106626,0.3373952779893374
2024-02-11 10:45:00,432.823,729.0,358.1,6.0336504,2.9,1.0,280.7805091802267,0.0,56.05750918022676,0.0,6797.776088737148,358.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,294.0,498335.86875,5000.0,0.0,0.5967078189300411,0.40329218106995884
2024-02-11 11:00:00,425.335,676.0,338.15,6.121368,2.9,1.0,280.7805091802267,0.0,43.59550918022671,0.0,6839.191822458363,338.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,241.0,498094.86875,5000.0,0.0,0.643491124260355,0.35650887573964496
2024-02-11 11:15:00,441.981,562.0,328.125,6.121368,2.9,1.0,280.7805091802267,0.0,16.92450918022672,0.0,6855.270106179579,328.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,127.0,497967.86875,5000.0,0.0,0.7740213523131673,0.22597864768683273
2024-02-11 11:30:00,455.612,565.75,328.125,6.121368,2.9,1.0,280.7805091802267,0.0,3.2935091802266925,0.0,6858.398939900794,328.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,130.75,497837.11875,5000.0,0.0,0.7688908528501989,0.23110914714980116
2024-02-11 11:45:00,453.599,554.25,318.125,6.121368,2.9,1.0,280.7805091802267,0.0,0.0,4.94051665239292,6853.458423248401,318.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,119.25,497717.86875,5000.0,0.0,0.7848443843031123,0.21515561569688768
2024-02-11 12:00:00,434.404,556.25,318.125,6.0374232,2.9,1.0,280.7805091802267,0.0,14.50150918022672,0.0,6867.234856969617,318.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,121.25,497596.61875,5000.0,0.0,0.7820224719101123,0.21797752808988763
2024-02-11 12:15:00,450.963,528.25,338.125,6.0374232,2.9,1.0,280.7805091802267,0.0,17.942509180226693,0.0,6884.280240690832,338.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,93.25,497503.36875,5000.0,0.0,0.8234737340274492,0.1765262659725509
2024-02-11 12:30:00,436.766,529.75,338.125,6.0374232,2.9,1.0,280.7805091802267,0.0,32.139509180226696,0.0,6914.8127744120475,338.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,94.75,497408.61875,5000.0,0.0,0.8211420481359132,0.17885795186408684
2024-02-11 12:45:00,425.942,501.25,338.15,6.0374232,2.9,1.0,280.7805091802267,0.0,42.988509180226686,0.0,6955.651858133263,338.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,66.25,497342.36875,5000.0,0.0,0.8678304239401496,0.13216957605985039
2024-02-11 13:00:00,420.491,534.75,328.125,5.8770792,2.9,1.0,280.7805091802267,0.0,38.41450918022673,0.0,6992.1456418544785,328.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,99.75,497242.61875,5000.0,0.0,0.8134642356241234,0.18653576437587657
2024-02-11 13:15:00,408.318,495.25,328.125,5.8770792,2.9,1.0,280.7805091802267,0.0,50.58750918022673,0.0,7040.203775575694,328.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,60.25,497182.36875,5000.0,0.0,0.878344270570419,0.12165572942958101
2024-02-11 13:30:00,402.315,527.25,318.125,5.8770792,2.9,1.0,280.7805091802267,0.0,46.59050918022672,0.0,7084.4647592969095,318.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,92.25,497090.11875,5000.0,0.0,0.8250355618776671,0.17496443812233287
2024-02-11 13:45:00,414.56,511.25,328.125,5.8770792,2.9,1.0,280.7805091802267,0.0,44.34550918022671,0.0,7126.592993018125,328.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,76.25,497013.86875,5000.0,0.0,0.8508557457212714,0.1491442542787286
2024-02-11 14:00:00,407.715,514.5,327.95,5.838408,2.9,1.0,280.7805091802267,0.0,51.01550918022673,0.0,7175.05772673934,327.95,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,79.5,496934.36875,5000.0,0.0,0.8454810495626822,0.15451895043731778
2024-02-11 14:15:00,380.792,481.25,327.975,5.838408,2.9,1.0,280.7805091802267,0.0,77.96350918022677,0.0,7249.123060460555,327.975,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,46.25,496888.11875,5000.0,0.0,0.9038961038961039,0.09610389610389611
2024-02-11 14:30:00,364.136,495.75,327.975,5.838408,2.9,1.0,280.7805091802267,0.0,94.61950918022671,0.0,7339.01159418177,327.975,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,60.75,496827.36875,5000.0,0.0,0.8774583963691377,0.12254160363086233
2024-02-11 14:45:00,407.951,566.5,358.125,5.838408,2.9,1.0,280.7805091802267,0.0,80.9545091802267,0.0,7415.918377902985,358.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,131.5,496695.86875,5000.0,0.0,0.7678729037952339,0.2321270962047661
2024-02-11 15:00:00,412.726,497.0,338.125,6.1317432,2.9,1.0,280.7805091802267,0.0,56.17950918022672,0.0,7469.2889116242,338.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,62.0,496633.86875,5000.0,0.0,0.8752515090543259,0.12474849094567404
2024-02-11 15:15:00,389.134,532.25,398.15,6.1317432,2.9,1.0,280.7805091802267,0.0,139.79650918022668,0.0,7602.095595345416,389.134,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,97.25,496536.61875,5000.0,0.0,0.8172851103804603,0.1827148896195397
2024-02-11 15:30:00,430.219,597.75,458.1,6.1317432,2.9,1.0,280.7805091802267,0.0,158.66150918022674,0.0,7752.824029066631,430.219,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,162.75,496373.86875,5000.0,0.0,0.7277289836888331,0.2722710163111669
2024-02-11 15:45:00,418.449,623.75,458.125,6.1317432,2.9,1.0,280.7805091802267,0.0,170.4565091802267,0.0,7914.757712787846,418.449,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,188.75,496185.11875,5000.0,0.0,0.6973947895791583,0.3026052104208417
2024-02-11 16:00:00,431.009,550.5,478.125,6.5241144,2.9,1.0,280.7805091802267,0.0,177.8965091802267,0.0,8083.759396509061,431.009,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,115.5,496069.61875,5000.0,0.0,0.7901907356948229,0.2098092643051771
2024-02-11 16:15:00,392.273,525.0,438.125,6.5241144,2.9,1.0,280.7805091802267,0.0,176.6325091802267,0.0,8251.560280230276,392.273,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,90.0,495979.61875,5000.0,0.0,0.8285714285714286,0.17142857142857143
2024-02-11 16:30:00,431.319,565.5,518.125,6.5241144,2.9,1.0,280.7805091802267,0.0,217.5865091802267,0.0,8458.267463951492,431.319,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,130.5,495849.11875,5000.0,0.0,0.7692307692307693,0.23076923076923078
2024-02-11 16:45:00,419.668,708.25,528.125,6.5241144,2.9,1.0,280.7805091802267,0.0,239.2375091802267,0.0,8685.543097672708,419.668,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,273.25,495575.86875,5000.0,0.0,0.6141899046946699,0.38581009530533006
2024-02-11 17:00:00,464.724,564.75,548.125,7.3824264,2.9,1.0,280.7805091802267,214.18150918022673,0.0,0.0,8685.543097672708,464.724,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,129.75,495446.11875,5000.0,0.0,0.7702523240371846,0.2297476759628154
2024-02-11 17:15:00,485.152,577.5,538.125,7.3824264,2.9,1.0,280.7805091802267,183.75350918022673,0.0,0.0,8685.543097672708,485.152,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,142.5,495303.61875,5000.0,0.0,0.7532467532467533,0.24675324675324675
2024-02-11 17:30:00,531.979,700.0,548.125,7.3824264,2.9,1.0,133.85400000000004,0.0,0.0,0.0,8685.543097672708,531.979,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,265.0,495038.61875,5000.0,0.0,0.6214285714285714,0.37857142857142856
2024-02-11 17:45:00,511.561,639.5,528.1,7.3824264,2.9,1.0,133.46099999999996,0.0,0.0,0.0,8685.543097672708,511.561,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,204.5,494834.11875,5000.0,0.0,0.6802189210320563,0.3197810789679437
2024-02-11 18:00:00,589.066,637.25,558.125,7.6465224,2.9,1.0,180.94100000000003,0.0,0.0,0.0,8685.543097672708,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,202.25,494631.86875,5000.0,0.0,0.6826206355433503,0.31737936445664966
2024-02-11 18:15:00,575.235,580.25,528.1,7.6465224,2.9,1.0,280.7805091802267,83.64550918022672,0.0,0.0,8685.543097672708,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,145.25,494486.61875,5000.0,0.0,0.7496768634209392,0.25032313657906075
