DateTime,load_kWh,heatdemand_kWhth,production_kWh,spot price [Rp/kWh],cop_monthly,battery_installed,grid_import_kWh,grid_export_kWh,battery_charge_kWh,battery_discharge_kWh,battery_soc_kWh,prod_for_local_demand_kWh,woodchip_boiler_heat_kWhth,heatpump_heat_kWhth,heatpump_elec_kWh,heatpump_on,heatpump_nominal_kWhth,Q_HP_kWhth,E_elec_HP_kWh,ptes_charge_kWhth,ptes_discharge_kWhth,ptes_soc_kWhth,ptes_volume_m3,woodchip_heat_supply_share,heatpump_heat_supply_share,ptes_discharge_supply_share
2024-02-11 18:30:00,570.782,625.5,528.125,7.6465224,2.9,1.0,192.65700000000004,0.0,0.0,0.0,8685.543097672708,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,190.5,494296.11875,5000.0,0.0,0.6954436450839329,0.30455635491606714
2024-02-11 18:45:00,586.136,611.25,558.125,7.6465224,2.9,1.0,280.7805091802267,102.76950918022675,0.0,0.0,8685.543097672708,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,176.25,494119.86875,5000.0,0.0,0.7116564417177914,0.2883435582822086
2024-02-11 19:00:00,563.418,605.25,528.1,7.4993832,2.9,1.0,280.7805091802267,95.46250918022673,0.0,0.0,8685.543097672708,528.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,170.25,493949.61875,5000.0,0.0,0.7187112763320942,0.2812887236679058
2024-02-11 19:15:00,519.095,629.75,528.1,7.4993832,2.9,1.0,140.995,0.0,0.0,0.0,8685.543097672708,519.095,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,194.75,493754.86875,5000.0,0.0,0.6907502977371973,0.3092497022628027
2024-02-11 19:30:00,550.194,638.25,558.0,7.4993832,2.9,1.0,142.19399999999996,0.0,0.0,0.0,8685.543097672708,550.194,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,203.25,493551.61875,5000.0,0.0,0.681551116333725,0.318448883666275
2024-02-11 19:45:00,541.945,576.75,537.925,7.4993832,2.9,1.0,280.7805091802267,126.76050918022662,0.0,0.0,8685.543097672708,537.925,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,141.75,493409.86875,5000.0,0.0,0.7542262678803641,0.24577373211963588
2024-02-11 20:00:00,541.605,621.25,537.95,7.267356,2.9,1.0,153.65499999999997,0.0,0.0,0.0,8685.543097672708,537.95,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,186.25,493223.61875,5000.0,0.0,0.7002012072434608,0.29979879275653926
2024-02-11 20:15:00,513.984,621.25,528.05,7.267356,2.9,1.0,280.7805091802267,144.84650918022663,0.0,0.0,8685.543097672708,513.984,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,186.25,493037.36875,5000.0,0.0,0.7002012072434608,0.29979879275653926
2024-02-11 20:30:00,479.56,635.25,538.1,7.267356,2.9,1.0,91.45999999999998,0.0,0.0,0.0,8685.543097672708,479.56,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,200.25,492837.11875,5000.0,0.0,0.6847697756788665,0.3152302243211334
2024-02-11 20:45:00,470.767,596.75,528.1,7.267356,2.9,1.0,280.7805091802267,188.11350918022674,0.0,0.0,8685.543097672708,470.767,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,161.75,492675.36875,5000.0,0.0,0.7289484708839548,0.27105152911604524
2024-02-11 21:00:00,446.102,597.5,528.125,6.6844584,2.9,1.0,280.7805091802267,0.0,212.80350918022674,0.0,8887.706431393923,446.102,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,162.5,492512.86875,5000.0,0.0,0.7280334728033473,0.2719665271966527
2024-02-11 21:15:00,463.889,572.75,528.125,6.6844584,2.9,1.0,280.7805091802267,0.0,195.0165091802267,0.0,9072.972115115139,463.889,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,137.75,492375.11875,5000.0,0.0,0.759493670886076,0.24050632911392406
2024-02-11 21:30:00,504.089,520.5,548.1,6.6844584,2.9,1.0,280.7805091802267,0.0,174.79150918022674,0.0,9239.024048836354,504.089,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,85.5,492289.61875,5000.0,0.0,0.8357348703170029,0.1642651296829971
2024-02-11 21:45:00,458.546,551.5,428.125,6.6844584,2.9,1.0,280.7805091802267,0.0,100.35950918022672,0.0,9334.36558255757,428.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,116.5,492173.11875,5000.0,0.0,0.7887579329102448,0.2112420670897552
2024-02-11 22:00:00,456.747,559.75,418.125,6.493932,2.9,1.0,280.7805091802267,0.0,92.1585091802267,0.0,9421.916166278785,418.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,124.75,492048.36875,5000.0,0.0,0.7771326485037964,0.22286735149620365
2024-02-11 22:15:00,436.737,519.25,388.15,6.493932,2.9,1.0,280.7805091802267,0.0,82.19350918022667,0.0,9500.0,388.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,84.25,491964.11875,5000.0,0.0,0.8377467501203659,0.16225324987963408
2024-02-11 22:30:00,445.452,409.25,278.15,6.493932,2.9,1.0,280.7805091802267,0.0,0.0,38.443674547129795,9461.55632545287,278.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,25.75,0.0,491984.71875,5000.0,0.0,1.062919975565058,0.0
2024-02-11 22:45:00,486.537,423.0,268.125,6.493932,2.9,1.0,280.7805091802267,0.0,0.0,92.24367454712976,9369.31265090574,268.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,12.0,0.0,491994.31875,5000.0,0.0,1.0283687943262412,0.0
2024-02-11 23:00:00,472.53,441.5,248.125,6.0025248,2.9,1.0,280.7805091802267,0.0,0.0,98.55209559976133,9270.760555305978,248.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,6.5,491987.81875,5000.0,0.0,0.9852774631936579,0.014722536806342015
2024-02-11 23:15:00,479.112,425.0,258.15,6.0025248,2.9,1.0,280.7805091802267,0.0,0.0,94.92788507344561,9175.832670232532,258.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,10.0,0.0,491995.81875,5000.0,0.0,1.0235294117647058,0.0
2024-02-11 23:30:00,449.636,371.0,248.15,6.0025248,2.9,1.0,280.7805091802267,0.0,0.0,74.42683244186661,9101.405837790666,248.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,64.0,0.0,492047.01875,5000.0,0.0,1.1725067385444743,0.0
2024-02-11 23:45:00,436.821,386.0,268.15,6.0025248,2.9,1.0,280.7805091802267,0.0,0.0,39.88472717870877,9061.521110611957,268.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,49.0,0.0,492086.21875,5000.0,0.0,1.1269430051813472,0.0
2024-02-12 00:00:00,441.944,413.75,258.125,6.169106,2.9,1.0,280.7805091802267,0.0,0.0,55.82999033660348,9005.691120275353,258.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,21.25,0.0,492103.21875,5000.0,0.0,1.051359516616314,0.0
2024-02-12 00:15:00,501.22,354.5,278.15,6.169106,2.9,1.0,280.7805091802267,0.0,0.0,97.14683244186668,8908.544287833485,278.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,80.5,0.0,492167.61875,5000.0,0.0,1.227080394922426,0.0
2024-02-12 00:30:00,487.747,326.5,268.125,6.169106,2.9,1.0,280.7805091802267,0.0,0.0,93.51735875765611,8815.02692907583,268.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,108.5,0.0,492254.41875,5000.0,0.0,1.332312404287902,0.0
2024-02-12 00:45:00,473.965,337.25,248.15,6.169106,2.9,1.0,280.7805091802267,0.0,0.0,100.03630612607708,8714.990622949752,248.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,97.75,0.0,492332.61875,5000.0,0.0,1.2898443291326909,0.0
2024-02-12 01:00:00,467.123,331.5,268.15,6.027656,2.9,1.0,280.7805091802267,0.0,0.0,71.78156928397189,8643.20905366578,268.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,103.5,0.0,492415.41875,5000.0,0.0,1.3122171945701357,0.0
2024-02-12 01:15:00,436.783,340.75,238.15,6.027656,2.9,1.0,280.7805091802267,0.0,0.0,71.42367454712982,8571.78537911865,238.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,94.25,0.0,492490.81875000003,5000.0,0.0,1.2765957446808511,0.0
2024-02-12 01:30:00,488.744,357.5,258.15,6.027656,2.9,1.0,280.7805091802267,0.0,0.0,105.06683244186668,8466.718546676782,258.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,77.5,0.0,492552.81875000003,5000.0,0.0,1.2167832167832169,0.0
2024-02-12 01:45:00,502.266,416.25,258.125,6.027656,2.9,1.0,280.7805091802267,0.0,0.0,119.32683244186664,8347.391714234916,258.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,18.75,0.0,492567.81875000003,5000.0,0.0,1.045045045045045,0.0
2024-02-12 02:00:00,477.995,404.75,258.15,5.897522,2.9,1.0,280.7805091802267,0.0,0.0,93.75209559976139,8253.639618635156,258.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,30.25,0.0,492592.01875000005,5000.0,0.0,1.0747374922791846,0.0
2024-02-12 02:15:00,459.473,448.0,248.15,5.897522,2.9,1.0,280.7805091802267,0.0,0.0,84.78156928397186,8168.858049351184,248.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,13.0,492579.01875000005,5000.0,0.0,0.9709821428571429,0.029017857142857144
2024-02-12 02:30:00,581.363,555.25,268.15,5.897522,2.9,1.0,280.7805091802267,0.0,0.0,192.03420086291933,7976.823848488264,268.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,120.25,492458.76875000005,5000.0,0.0,0.7834308869878434,0.2165691130121567
2024-02-12 02:45:00,567.573,607.25,248.125,5.897522,2.9,1.0,280.7805091802267,0.0,0.0,198.59735875765608,7778.226489730608,248.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,172.25,492286.51875000005,5000.0,0.0,0.716344174557431,0.28365582544256895
2024-02-12 03:00:00,537.98,555.75,258.15,5.760787,2.9,1.0,280.7805091802267,0.0,0.0,156.8942008629193,7621.3322888676885,258.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,120.75,492165.76875000005,5000.0,0.0,0.7827260458839406,0.21727395411605938
2024-02-12 03:15:00,473.439,607.25,248.15,5.760787,2.9,1.0,280.7805091802267,0.0,0.0,99.48262191555082,7521.849666952137,248.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,172.25,491993.51875000005,5000.0,0.0,0.716344174557431,0.28365582544256895
2024-02-12 03:30:00,456.053,520.75,248.125,5.760787,2.9,1.0,280.7805091802267,0.0,0.0,81.20788507344557,7440.641781878692,248.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,85.75,491907.76875000005,5000.0,0.0,0.8353336533845416,0.16466634661545848
2024-02-12 03:45:00,443.657,471.25,248.15,5.760787,2.9,1.0,280.7805091802267,0.0,0.0,68.13314823134024,7372.508633647352,248.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,36.25,491871.51875000005,5000.0,0.0,0.9230769230769231,0.07692307692307693
2024-02-12 04:00:00,395.907,556.5,268.125,5.942786,2.9,1.0,280.7805091802267,0.0,2.9985091802267334,0.0,7375.357217368568,268.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,121.5,491750.01875000005,5000.0,0.0,0.7816711590296496,0.2183288409703504
2024-02-12 04:15:00,394.86,427.25,288.15,5.942786,2.9,1.0,280.7805091802267,0.0,24.07050918022668,0.0,7398.2242010897835,288.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,7.75,0.0,491756.21875000006,5000.0,0.0,1.0181392627267407,0.0
2024-02-12 04:30:00,382.768,506.25,298.125,5.942786,2.9,1.0,280.7805091802267,0.0,46.13750918022674,0.0,7442.054834810999,298.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,71.25,491684.96875000006,5000.0,0.0,0.8592592592592593,0.14074074074074075
2024-02-12 04:45:00,367.368,509.0,298.15,5.942786,2.9,1.0,280.7805091802267,0.0,61.5625091802267,0.0,7500.539218532214,298.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,74.0,491610.96875000006,5000.0,0.0,0.8546168958742633,0.14538310412573674
2024-02-12 05:00:00,365.674,618.75,368.125,6.209655,2.9,1.0,280.7805091802267,0.0,133.23150918022674,0.0,7627.10915225343,365.674,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,183.75,491427.21875000006,5000.0,0.0,0.703030303030303,0.296969696969697
2024-02-12 05:15:00,361.65,627.5,378.125,6.209655,2.9,1.0,280.7805091802267,0.0,147.25550918022674,0.0,7767.001885974645,361.65,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,192.5,491234.71875000006,5000.0,0.0,0.6932270916334662,0.30677290836653387
2024-02-12 05:30:00,388.651,641.0,398.125,6.209655,2.9,1.0,280.7805091802267,0.0,140.2545091802267,0.0,7900.24366969586,388.651,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,206.0,491028.71875000006,5000.0,0.0,0.6786271450858035,0.3213728549141966
2024-02-12 05:45:00,382.272,649.5,388.125,6.209655,2.9,1.0,280.7805091802267,0.0,136.63350918022672,0.0,8030.045503417075,382.272,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,214.5,490814.21875000006,5000.0,0.0,0.6697459584295612,0.3302540415704388
2024-02-12 06:00:00,414.701,837.25,378.125,7.362944,2.9,1.0,280.7805091802267,0.0,94.2045091802267,0.0,8119.539787138291,378.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,402.25,490411.96875000006,5000.0,0.0,0.5195580770379218,0.4804419229620782
2024-02-12 06:15:00,446.054,863.75,378.125,7.362944,2.9,1.0,280.7805091802267,0.0,62.85150918022674,0.0,8179.248720859507,378.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,428.75,489983.21875000006,5000.0,0.0,0.5036179450072359,0.4963820549927641
2024-02-12 06:30:00,444.729,847.5,388.125,7.362944,2.9,1.0,280.7805091802267,0.0,74.17650918022673,0.0,8249.716404580722,388.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,412.5,489570.71875000006,5000.0,0.0,0.5132743362831859,0.48672566371681414
2024-02-12 06:45:00,465.11,881.5,388.125,7.362944,2.9,1.0,280.7805091802267,0.0,53.7955091802267,0.0,8300.822138301937,388.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,446.5,489124.21875000006,5000.0,0.0,0.49347702779353375,0.5065229722064662
2024-02-12 07:00:00,480.949,812.5,428.125,8.352151,2.9,1.0,202.824,0.0,0.0,0.0,8300.822138301937,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,377.5,488746.71875000006,5000.0,0.0,0.5353846153846153,0.4646153846153846
2024-02-12 07:15:00,523.067,852.75,498.125,8.352151,2.9,1.0,174.942,0.0,0.0,0.0,8300.822138301937,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,417.75,488328.96875000006,5000.0,0.0,0.5101143359718557,0.48988566402814426
2024-02-12 07:30:00,537.439,907.75,508.125,8.352151,2.9,1.0,280.7805091802267,101.46650918022675,0.0,0.0,8300.822138301937,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,472.75,487856.21875000006,5000.0,0.0,0.47920683007435966,0.5207931699256403
2024-02-12 07:45:00,561.104,993.25,518.1,8.352151,2.9,1.0,193.00400000000002,0.0,0.0,0.0,8300.822138301937,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,558.25,487297.96875000006,5000.0,0.0,0.43795620437956206,0.5620437956204379
2024-02-12 08:00:00,536.178,984.5,488.0,8.884946,2.9,1.0,280.7805091802267,82.60250918022672,0.0,0.0,8300.822138301937,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,549.5,486748.46875000006,5000.0,0.0,0.4418486541391569,0.558151345860843
2024-02-12 08:15:00,553.757,899.0,517.95,8.884946,2.9,1.0,280.7805091802267,94.97350918022681,0.0,0.0,8300.822138301937,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,464.0,486284.46875000006,5000.0,0.0,0.4838709677419355,0.5161290322580645
2024-02-12 08:30:00,542.059,840.75,487.95,8.884946,2.9,1.0,280.7805091802267,76.67150918022674,0.0,0.0,8300.822138301937,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,405.75,485878.71875000006,5000.0,0.0,0.5173951828724354,0.4826048171275647
2024-02-12 08:45:00,568.161,828.0,508.05,8.884946,2.9,1.0,210.11099999999993,0.0,0.0,0.0,8300.822138301937,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,393.0,485485.71875000006,5000.0,0.0,0.5253623188405797,0.4746376811594203
2024-02-12 09:00:00,542.588,851.25,478.1,8.393643,2.9,1.0,214.48799999999994,0.0,0.0,0.0,8300.822138301937,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,416.25,485069.46875000006,5000.0,0.0,0.5110132158590308,0.4889867841409692
2024-02-12 09:15:00,565.595,819.0,498.125,8.393643,2.9,1.0,217.47000000000003,0.0,0.0,0.0,8300.822138301937,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,384.0,484685.46875000006,5000.0,0.0,0.5311355311355311,0.46886446886446886
2024-02-12 09:30:00,558.82,824.5,498.1,8.393643,2.9,1.0,210.72000000000003,0.0,0.0,0.0,8300.822138301937,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,389.5,484295.96875000006,5000.0,0.0,0.5275924802910855,0.4724075197089145
2024-02-12 09:45:00,558.554,747.5,498.1,8.393643,2.9,1.0,280.7805091802267,70.32650918022676,0.0,0.0,8300.822138301937,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,312.5,483983.46875000006,5000.0,0.0,0.5819397993311036,0.4180602006688963
2024-02-12 10:00:00,529.562,756.25,488.1,7.821242,2.9,1.0,280.7805091802267,0.0,89.31850918022673,0.0,8385.674722023152,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,321.25,483662.21875000006,5000.0,0.0,0.5752066115702479,0.42479338842975206
2024-02-12 10:15:00,536.772,648.75,488.125,7.821242,2.9,1.0,280.7805091802267,0.0,82.13350918022667,0.0,8463.701555744366,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,213.75,483448.46875000006,5000.0,0.0,0.6705202312138728,0.32947976878612717
2024-02-12 10:30:00,524.438,668.5,468.125,7.821242,2.9,1.0,280.7805091802267,0.0,74.46750918022673,0.0,8534.445689465581,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,233.5,483214.96875000006,5000.0,0.0,0.6507105459985041,0.3492894540014959
2024-02-12 10:45:00,533.861,660.25,408.1,7.821242,2.9,1.0,280.7805091802267,0.0,5.019509180226748,0.0,8539.214223186797,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,225.25,482989.71875000006,5000.0,0.0,0.6588413479742522,0.3411586520257478
2024-02-12 11:00:00,495.054,723.5,358.125,7.465731,2.9,1.0,280.7805091802267,0.0,0.0,6.4720955997613245,8532.742127587035,358.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,288.5,482701.21875000006,5000.0,0.0,0.6012439530062198,0.39875604699378026
2024-02-12 11:15:00,524.843,658.5,378.125,7.465731,2.9,1.0,280.7805091802267,0.0,0.0,16.776306126077102,8515.965821460957,378.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,223.5,482477.71875000006,5000.0,0.0,0.6605922551252847,0.33940774487471526
2024-02-12 11:30:00,547.469,639.75,378.125,7.465731,2.9,1.0,280.7805091802267,0.0,0.0,40.59314823134036,8475.372673229616,378.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,204.75,482272.96875000006,5000.0,0.0,0.6799531066822978,0.32004689331770225
2024-02-12 11:45:00,585.466,653.5,408.15,7.465731,2.9,1.0,280.7805091802267,0.0,0.0,48.98472717870875,8426.387946050907,408.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,218.5,482054.46875000006,5000.0,0.0,0.6656465187452181,0.3343534812547819
2024-02-12 12:00:00,560.125,558.75,388.125,7.007433,2.9,1.0,280.7805091802267,0.0,0.0,43.38893770502451,8382.999008345883,388.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,123.75,481930.71875000006,5000.0,0.0,0.7785234899328859,0.2214765100671141
2024-02-12 12:15:00,508.956,606.5,348.125,7.007433,2.9,1.0,280.7805091802267,0.0,0.0,31.63209559976137,8351.366912746122,348.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,171.5,481759.21875000006,5000.0,0.0,0.717230008244023,0.2827699917559769
2024-02-12 12:30:00,471.204,566.0,348.125,7.007433,2.9,1.0,280.7805091802267,0.0,7.701509180226708,0.0,8358.683346467336,348.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,131.0,481628.21875000006,5000.0,0.0,0.7685512367491166,0.2314487632508834
2024-02-12 12:45:00,430.959,599.75,308.125,7.007433,2.9,1.0,280.7805091802267,0.0,7.9465091802267125,0.0,8366.232530188552,308.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,164.75,481463.46875000006,5000.0,0.0,0.7253022092538558,0.2746977907461442
2024-02-12 13:00:00,439.853,559.5,338.15,6.944252,2.9,1.0,280.7805091802267,0.0,29.077509180226684,0.0,8393.856163909768,338.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,124.5,481338.96875000006,5000.0,0.0,0.7774798927613941,0.2225201072386059
2024-02-12 13:15:00,458.946,550.75,338.125,6.944252,2.9,1.0,280.7805091802267,0.0,9.95950918022669,0.0,8403.317697630984,338.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,115.75,481223.21875000006,5000.0,0.0,0.7898320472083522,0.21016795279164777
2024-02-12 13:30:00,465.009,555.5,338.15,6.944252,2.9,1.0,280.7805091802267,0.0,3.9215091802266784,0.0,8407.0431313522,338.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,120.5,481102.71875000006,5000.0,0.0,0.783078307830783,0.21692169216921692
2024-02-12 13:45:00,461.382,489.5,338.125,6.944252,2.9,1.0,280.7805091802267,0.0,7.523509180226711,0.0,8414.190465073416,338.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,54.5,481048.21875000006,5000.0,0.0,0.8886618998978549,0.11133810010214505
2024-02-12 14:00:00,463.461,543.0,358.15,6.957454,2.9,1.0,280.7805091802267,0.0,25.46950918022668,0.0,8438.38649879463,358.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,108.0,480940.21875000006,5000.0,0.0,0.8011049723756906,0.19889502762430938
2024-02-12 14:15:00,437.515,522.75,328.125,6.957454,2.9,1.0,280.7805091802267,0.0,21.39050918022673,0.0,8458.707482515847,328.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,87.75,480852.46875000006,5000.0,0.0,0.8321377331420373,0.1678622668579627
2024-02-12 14:30:00,474.52,563.0,358.15,6.957454,2.9,1.0,280.7805091802267,0.0,14.410509180226711,0.0,8472.397466237062,358.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,128.0,480724.46875000006,5000.0,0.0,0.7726465364120781,0.22735346358792186
2024-02-12 14:45:00,470.946,566.0,338.1,6.957454,2.9,1.0,280.7805091802267,0.0,0.0,2.1742008629192506,8470.223265374143,338.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,131.0,480593.46875000006,5000.0,0.0,0.7685512367491166,0.2314487632508834
2024-02-12 15:00:00,477.787,551.0,338.125,7.392177,2.9,1.0,280.7805091802267,0.0,0.0,9.348937705024486,8460.874327669118,338.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,116.0,480477.46875000006,5000.0,0.0,0.7894736842105263,0.21052631578947367
2024-02-12 15:15:00,454.716,578.5,358.125,7.392177,2.9,1.0,280.7805091802267,0.0,34.18950918022671,0.0,8493.354361390333,358.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,143.5,480333.96875000006,5000.0,0.0,0.7519446845289542,0.2480553154710458
2024-02-12 15:30:00,489.763,621.75,378.125,7.392177,2.9,1.0,280.7805091802267,0.0,19.14250918022674,0.0,8511.539745111548,378.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,186.75,480147.21875000006,5000.0,0.0,0.6996381182147166,0.30036188178528345
2024-02-12 15:45:00,473.926,592.5,338.175,7.392177,2.9,1.0,280.7805091802267,0.0,0.0,5.232095599761327,8506.307649511786,338.175,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,157.5,479989.71875000006,5000.0,0.0,0.7341772151898734,0.26582278481012656
2024-02-12 16:00:00,480.677,579.5,368.125,7.558145,2.9,1.0,280.7805091802267,0.0,18.228509180226695,0.0,8523.624733233,368.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,144.5,479845.21875000006,5000.0,0.0,0.7506471095772217,0.24935289042277825
2024-02-12 16:15:00,505.861,614.5,378.15,7.558145,2.9,1.0,280.7805091802267,0.0,3.069509180226703,0.0,8526.540766954216,378.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,179.5,479665.71875000006,5000.0,0.0,0.7078925956061839,0.2921074043938161
2024-02-12 16:30:00,526.59,549.75,428.025,7.558145,2.9,1.0,280.7805091802267,0.0,32.21550918022666,0.0,8557.145500675431,428.025,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,114.75,479550.96875000006,5000.0,0.0,0.791268758526603,0.208731241473397
2024-02-12 16:45:00,524.581,632.75,437.95,7.558145,2.9,1.0,280.7805091802267,0.0,44.14950918022669,0.0,8599.087534396647,437.95,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,197.75,479353.21875000006,5000.0,0.0,0.6874753062030818,0.3125246937969182
2024-02-12 17:00:00,511.487,561.5,427.975,8.190898,2.9,1.0,280.7805091802267,0.0,47.268509180226715,0.0,8643.992618117863,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,126.5,479226.71875000006,5000.0,0.0,0.7747105966162066,0.2252894033837934
2024-02-12 17:15:00,534.287,557.0,508.0,8.190898,2.9,1.0,280.7805091802267,0.0,104.49350918022668,0.0,8743.261451839078,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,122.0,479104.71875000006,5000.0,0.0,0.7809694793536804,0.21903052064631956
2024-02-12 17:30:00,536.109,664.25,518.125,8.190898,2.9,1.0,280.7805091802267,0.0,112.79650918022668,0.0,8850.418135560294,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,229.25,478875.46875000006,5000.0,0.0,0.6548739179525781,0.3451260820474219
2024-02-12 17:45:00,542.043,641.75,528.1,8.190898,2.9,1.0,280.7805091802267,0.0,116.83750918022673,0.0,8961.41376928151,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,206.75,478668.71875000006,5000.0,0.0,0.6778340475262953,0.3221659524737047
2024-02-12 18:00:00,571.146,650.75,528.125,9.264032,2.9,1.0,0.0,280.7805091802267,0.0,498.7384307160281,8462.675338565481,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,215.75,478452.96875000006,5000.0,0.0,0.6684594698424894,0.33154053015751056
2024-02-12 18:15:00,584.998,677.5,518.125,9.264032,2.9,1.0,0.0,280.7805091802267,0.0,523.8457991370808,7938.8295394284005,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,242.5,478210.46875000006,5000.0,0.0,0.6420664206642066,0.35793357933579334
2024-02-12 18:30:00,624.654,670.0,518.125,9.264032,2.9,1.0,0.0,280.7805091802267,0.0,565.5889570318177,7373.240582396583,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,235.0,477975.46875000006,5000.0,0.0,0.6492537313432836,0.35074626865671643
2024-02-12 18:45:00,595.893,624.5,508.125,9.264032,2.9,1.0,0.0,280.7805091802267,0.0,545.8405359791861,6827.400046417397,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,189.5,477785.96875000006,5000.0,0.0,0.6965572457966374,0.3034427542033627
2024-02-12 19:00:00,610.697,569.75,518.1,8.796304,2.9,1.0,242.59699999999998,0.0,0.0,0.0,6827.400046417397,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,134.75,477651.21875000006,5000.0,0.0,0.7634927599824485,0.23650724001755155
2024-02-12 19:15:00,591.611,599.5,508.125,8.796304,2.9,1.0,233.486,0.0,0.0,0.0,6827.400046417397,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,164.5,477486.71875000006,5000.0,0.0,0.725604670558799,0.274395329441201
2024-02-12 19:30:00,612.96,605.0,538.125,8.796304,2.9,1.0,224.83500000000004,0.0,0.0,0.0,6827.400046417397,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,170.0,477316.71875000006,5000.0,0.0,0.71900826446281,0.2809917355371901
2024-02-12 19:45:00,591.026,570.0,518.125,8.796304,2.9,1.0,222.90099999999995,0.0,0.0,0.0,6827.400046417397,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,135.0,477181.71875000006,5000.0,0.0,0.7631578947368421,0.23684210526315788
2024-02-12 20:00:00,561.203,573.75,518.1,7.962692,2.9,1.0,280.7805091802267,0.0,87.67750918022676,0.0,6910.693680138613,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,138.75,477042.96875000006,5000.0,0.0,0.7581699346405228,0.24183006535947713
2024-02-12 20:15:00,543.248,626.25,518.125,7.962692,2.9,1.0,280.7805091802267,0.0,105.65750918022667,0.0,7011.068313859828,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,191.25,476851.71875000006,5000.0,0.0,0.6946107784431138,0.30538922155688625
2024-02-12 20:30:00,538.831,598.25,528.1,7.962692,2.9,1.0,280.7805091802267,0.0,120.04950918022672,0.0,7125.115347581043,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,163.25,476688.46875000006,5000.0,0.0,0.7271207689093189,0.27287923109068113
2024-02-12 20:45:00,517.907,557.0,538.125,7.962692,2.9,1.0,280.7805091802267,0.0,150.99850918022668,0.0,7268.563931302258,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,122.0,476566.46875000006,5000.0,0.0,0.7809694793536804,0.21903052064631956
2024-02-12 21:00:00,487.411,582.0,518.1,7.435555,2.9,1.0,280.7805091802267,0.0,161.46950918022674,0.0,7421.959965023474,487.411,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,147.0,476419.46875000006,5000.0,0.0,0.7474226804123711,0.25257731958762886
2024-02-12 21:15:00,534.109,613.75,538.1,7.435555,2.9,1.0,280.7805091802267,0.0,134.7715091802267,0.0,7549.992898744689,534.109,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,178.75,476240.71875000006,5000.0,0.0,0.7087576374745418,0.29124236252545826
2024-02-12 21:30:00,500.866,575.0,518.1,7.435555,2.9,1.0,280.7805091802267,0.0,148.01450918022675,0.0,7690.606682465905,500.866,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,140.0,476100.71875000006,5000.0,0.0,0.7565217391304347,0.24347826086956523
2024-02-12 21:45:00,469.645,571.0,418.125,7.435555,2.9,1.0,280.7805091802267,0.0,79.26050918022673,0.0,7765.90416618712,418.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,136.0,475964.71875000006,5000.0,0.0,0.7618213660245184,0.2381786339754816
2024-02-12 22:00:00,472.577,460.0,418.0,7.221494,2.9,1.0,280.7805091802267,0.0,76.20350918022672,0.0,7838.297499908335,418.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,25.0,475939.71875000006,5000.0,0.0,0.9456521739130435,0.05434782608695652
2024-02-12 22:15:00,457.703,445.5,387.95,7.221494,2.9,1.0,280.7805091802267,0.0,61.02750918022673,0.0,7896.273633629551,387.95,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,10.5,475929.21875000006,5000.0,0.0,0.9764309764309764,0.02356902356902357
2024-02-12 22:30:00,456.747,435.25,267.95,7.221494,2.9,1.0,280.7805091802267,0.0,0.0,61.06999033660349,7835.203643292948,267.95,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,0.25,475928.96875000006,5000.0,0.0,0.9994256174612292,0.0005743825387708214
2024-02-12 22:45:00,483.667,465.25,258.075,7.221494,2.9,1.0,280.7805091802267,0.0,0.0,99.80156928397187,7735.402074008976,258.075,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,30.25,475898.71875000006,5000.0,0.0,0.9349811929070392,0.06501880709296078
2024-02-12 23:00:00,477.551,437.5,238.15,6.388825,2.9,1.0,280.7805091802267,0.0,0.0,114.33735875765605,7621.06471525132,238.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,2.5,475896.21875000006,5000.0,0.0,0.9942857142857143,0.005714285714285714
2024-02-12 23:15:00,482.418,443.5,238.15,6.388825,2.9,1.0,280.7805091802267,0.0,0.0,119.46051665239297,7501.604198598927,238.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,8.5,475887.71875000006,5000.0,0.0,0.9808342728297632,0.019165727170236752
2024-02-12 23:30:00,466.24,448.75,238.125,6.388825,2.9,1.0,280.7805091802267,0.0,0.0,102.45735875765611,7399.146839841271,238.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,13.75,475873.96875000006,5000.0,0.0,0.9693593314763231,0.03064066852367688
2024-02-12 23:45:00,449.331,407.5,248.125,6.388825,2.9,1.0,280.7805091802267,0.0,0.0,74.13209559976137,7325.014744241509,248.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,27.5,0.0,475895.96875000006,5000.0,0.0,1.0674846625766872,0.0
2024-02-13 00:00:00,440.32,401.0,238.125,6.494485,2.9,1.0,280.7805091802267,0.0,0.0,75.17314823134029,7249.841596010168,238.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,34.0,0.0,475923.16875000007,5000.0,0.0,1.084788029925187,0.0
2024-02-13 00:15:00,510.725,426.25,268.15,6.494485,2.9,1.0,280.7805091802267,0.0,0.0,117.6784113892351,7132.163184620933,268.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,8.75,0.0,475930.16875000007,5000.0,0.0,1.0205278592375366,0.0
2024-02-13 00:30:00,468.739,379.5,238.125,6.494485,2.9,1.0,280.7805091802267,0.0,0.0,105.08788507344555,7027.075299547488,238.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,55.5,0.0,475974.5687500001,5000.0,0.0,1.1462450592885376,0.0
2024-02-13 00:45:00,491.709,430.5,258.125,6.494485,2.9,1.0,280.7805091802267,0.0,0.0,108.21420086291926,6918.861098684569,258.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,4.5,0.0,475978.16875000007,5000.0,0.0,1.0104529616724738,0.0
2024-02-13 01:00:00,445.441,344.5,238.125,6.3579586,2.9,1.0,280.7805091802267,0.0,0.0,80.56367454712975,6838.297424137439,238.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,90.5,0.0,476050.5687500001,5000.0,0.0,1.262699564586357,0.0
2024-02-13 01:15:00,454.421,396.0,238.125,6.3579586,2.9,1.0,280.7805091802267,0.0,0.0,90.01630612607714,6748.281118011361,238.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,39.0,0.0,476081.7687500001,5000.0,0.0,1.0984848484848484,0.0
2024-02-13 01:30:00,461.441,417.5,238.15,6.3579586,2.9,1.0,280.7805091802267,0.0,0.0,97.37946402081393,6650.901653990547,238.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,17.5,0.0,476095.7687500001,5000.0,0.0,1.0419161676646707,0.0
2024-02-13 01:45:00,484.674,380.75,238.15,6.3579586,2.9,1.0,280.7805091802267,0.0,0.0,121.8352534944982,6529.066400496049,238.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,54.25,0.0,476139.1687500001,5000.0,0.0,1.1424819435325015,0.0
2024-02-13 02:00:00,470.597,403.5,248.125,6.3854535,2.9,1.0,280.7805091802267,0.0,0.0,96.51735875765607,6432.549041738393,248.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,31.5,0.0,476164.36875000014,5000.0,0.0,1.0780669144981412,0.0
2024-02-13 02:15:00,455.362,405.75,238.15,6.3854535,2.9,1.0,280.7805091802267,0.0,0.0,90.98051665239292,6341.568525086,238.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,29.25,0.0,476187.76875000016,5000.0,0.0,1.0720887245841035,0.0
2024-02-13 02:30:00,563.608,478.0,238.15,6.3854535,2.9,1.0,280.7805091802267,0.0,0.0,204.92367454712976,6136.64485053887,238.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,43.0,476144.76875000016,5000.0,0.0,0.9100418410041841,0.0899581589958159
2024-02-13 02:45:00,541.528,415.0,238.15,6.3854535,2.9,1.0,280.7805091802267,0.0,0.0,181.68156928397192,5954.963281254898,238.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,20.0,0.0,476160.76875000016,5000.0,0.0,1.0481927710843373,0.0
2024-02-13 03:00:00,498.159,441.75,248.125,6.5020698,2.9,1.0,280.7805091802267,0.0,0.0,125.52999033660346,5829.433290918295,248.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,6.75,476154.01875000016,5000.0,0.0,0.9847198641765704,0.015280135823429542
2024-02-13 03:15:00,465.069,435.5,248.15,6.5020698,2.9,1.0,280.7805091802267,0.0,0.0,90.67209559976133,5738.761195318533,248.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,0.5,476153.51875000016,5000.0,0.0,0.9988518943742825,0.001148105625717566
2024-02-13 03:30:00,427.83,511.5,238.125,6.5020698,2.9,1.0,280.7805091802267,0.0,0.0,62.02577981028765,5676.735415508246,238.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,76.5,476077.01875000016,5000.0,0.0,0.8504398826979472,0.1495601173020528
2024-02-13 03:45:00,419.265,548.25,238.15,6.5020698,2.9,1.0,280.7805091802267,0.0,0.0,52.98367454712979,5623.751740961116,238.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,113.25,475963.76875000016,5000.0,0.0,0.7934336525307798,0.20656634746922026
2024-02-13 04:00:00,390.377,630.0,278.125,6.5049141,2.9,1.0,280.7805091802267,0.0,18.528509180226706,0.0,5641.353824682332,278.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,195.0,475768.76875000016,5000.0,0.0,0.6904761904761905,0.30952380952380953
2024-02-13 04:15:00,366.119,538.25,268.15,6.5049141,2.9,1.0,280.7805091802267,0.0,32.811509180226665,0.0,5672.524758403547,268.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,103.25,475665.51875000016,5000.0,0.0,0.8081746400371574,0.19182535996284256
2024-02-13 04:30:00,355.983,496.0,288.125,6.5049141,2.9,1.0,280.7805091802267,0.0,62.92250918022671,0.0,5732.301142124762,288.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,61.0,475604.51875000016,5000.0,0.0,0.8770161290322581,0.12298387096774194
2024-02-13 04:45:00,371.506,500.0,298.125,6.5049141,2.9,1.0,280.7805091802267,0.0,57.399509180226744,0.0,5786.830675845978,298.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,65.0,475539.51875000016,5000.0,0.0,0.87,0.13
2024-02-13 05:00:00,361.22,535.5,348.15,6.5077584,2.9,1.0,280.7805091802267,0.0,117.71050918022667,0.0,5898.655659567193,348.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,100.5,475439.01875000016,5000.0,0.0,0.8123249299719888,0.1876750700280112
2024-02-13 05:15:00,389.137,582.75,378.125,6.5077584,2.9,1.0,280.7805091802267,0.0,119.76850918022672,0.0,6012.435743288408,378.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,147.75,475291.26875000016,5000.0,0.0,0.7464607464607464,0.25353925353925355
2024-02-13 05:30:00,368.095,601.5,368.125,6.5077584,2.9,1.0,280.7805091802267,0.0,130.8105091802267,0.0,6136.705727009624,368.095,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,166.5,475124.76875000016,5000.0,0.0,0.7231920199501247,0.27680798004987534
2024-02-13 05:45:00,383.732,701.0,388.125,6.5077584,2.9,1.0,280.7805091802267,0.0,135.1735091802267,0.0,6265.120560730839,383.732,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,266.0,474858.76875000016,5000.0,0.0,0.6205420827389444,0.37945791726105566
2024-02-13 06:00:00,405.225,914.75,368.125,7.4027648,2.9,1.0,280.7805091802267,0.0,93.6805091802267,0.0,6354.117044452055,368.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,479.75,474379.01875000016,5000.0,0.0,0.4755397649631047,0.5244602350368953
2024-02-13 06:15:00,448.748,734.5,378.15,7.4027648,2.9,1.0,280.7805091802267,0.0,60.1825091802267,0.0,6411.29042817327,378.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,299.5,474079.51875000016,5000.0,0.0,0.5922396187882913,0.40776038121170866
2024-02-13 06:30:00,434.786,954.75,358.125,7.4027648,2.9,1.0,280.7805091802267,0.0,54.119509180226714,0.0,6462.7039618944855,358.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,519.75,473559.76875000016,5000.0,0.0,0.4556166535742341,0.5443833464257659
2024-02-13 06:45:00,484.434,818.0,378.125,7.4027648,2.9,1.0,280.7805091802267,0.0,24.47150918022669,0.0,6485.951895615701,378.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,383.0,473176.76875000016,5000.0,0.0,0.5317848410757946,0.4682151589242054
2024-02-13 07:00:00,498.536,813.25,428.1,8.1546081,2.9,1.0,280.7805091802267,0.0,60.34450918022674,0.0,6543.279179336916,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,378.25,472798.51875000016,5000.0,0.0,0.5348908699661851,0.46510913003381493
2024-02-13 07:15:00,536.29,869.5,488.125,8.1546081,2.9,1.0,280.7805091802267,0.0,82.61550918022675,0.0,6621.763913058131,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,434.5,472364.01875000016,5000.0,0.0,0.5002875215641173,0.4997124784358827
2024-02-13 07:30:00,531.791,861.5,498.1,8.1546081,2.9,1.0,280.7805091802267,0.0,97.08950918022668,0.0,6713.998946779347,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,426.5,471937.51875000016,5000.0,0.0,0.5049332559489262,0.4950667440510737
2024-02-13 07:45:00,538.374,910.5,498.1,8.1546081,2.9,1.0,280.7805091802267,0.0,90.50650918022671,0.0,6799.980130500562,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,475.5,471462.01875000016,5000.0,0.0,0.47775947281713343,0.5222405271828665
2024-02-13 08:00:00,588.543,868.75,508.1,8.4722216,2.9,1.0,230.44299999999998,0.0,0.0,0.0,6799.980130500562,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,433.75,471028.26875000016,5000.0,0.0,0.5007194244604316,0.49928057553956834
2024-02-13 08:15:00,585.744,940.75,488.1,8.4722216,2.9,1.0,247.644,0.0,0.0,0.0,6799.980130500562,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,505.75,470522.51875000016,5000.0,0.0,0.462397023651342,0.537602976348658
2024-02-13 08:30:00,595.668,826.75,488.1,8.4722216,2.9,1.0,257.568,0.0,0.0,0.0,6799.980130500562,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,391.75,470130.76875000016,5000.0,0.0,0.5261566374357424,0.47384336256425763
2024-02-13 08:45:00,593.343,859.5,478.1,8.4722216,2.9,1.0,280.7805091802267,15.537509180226778,0.0,0.0,6799.980130500562,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,424.5,469706.26875000016,5000.0,0.0,0.506108202443281,0.493891797556719
2024-02-13 09:00:00,578.877,826.5,488.1,8.0038602,2.9,1.0,280.7805091802267,0.0,40.003509180226786,0.0,6837.9834642217775,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,391.5,469314.76875000016,5000.0,0.0,0.5263157894736842,0.47368421052631576
2024-02-13 09:15:00,533.676,784.25,478.1,8.0038602,2.9,1.0,280.7805091802267,0.0,75.2045091802267,0.0,6909.427747942993,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,349.25,468965.51875000016,5000.0,0.0,0.5546700669429391,0.44532993305706087
2024-02-13 09:30:00,523.003,728.25,478.1,8.0038602,2.9,1.0,280.7805091802267,0.0,85.8775091802267,0.0,6991.011381664208,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,293.25,468672.26875000016,5000.0,0.0,0.5973223480947477,0.40267765190525234
2024-02-13 09:45:00,528.855,702.75,488.125,8.0038602,2.9,1.0,280.7805091802267,0.0,90.0505091802267,0.0,7076.559365385423,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,267.75,468404.51875000016,5000.0,0.0,0.6189967982924226,0.3810032017075774
2024-02-13 10:00:00,513.824,745.5,488.125,7.3875952,2.9,1.0,280.7805091802267,0.0,105.08150918022676,0.0,7176.386799106638,488.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,310.5,468094.01875000016,5000.0,0.0,0.5835010060362174,0.4164989939637827
2024-02-13 10:15:00,501.11,656.75,458.1,7.3875952,2.9,1.0,280.7805091802267,0.0,87.77050918022672,0.0,7259.768782827853,458.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,221.75,467872.26875000016,5000.0,0.0,0.6623524933384088,0.33764750666159116
2024-02-13 10:30:00,535.524,638.75,478.125,7.3875952,2.9,1.0,280.7805091802267,0.0,73.38150918022671,0.0,7329.481216549068,478.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,203.75,467668.51875000016,5000.0,0.0,0.6810176125244618,0.31898238747553814
2024-02-13 10:45:00,488.866,638.75,378.125,7.3875952,2.9,1.0,280.7805091802267,0.0,20.03950918022673,0.0,7348.518750270284,378.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,203.75,467464.76875000016,5000.0,0.0,0.6810176125244618,0.31898238747553814
2024-02-13 11:00:00,482.843,603.75,368.15,7.2027157,2.9,1.0,280.7805091802267,0.0,16.087509180226675,0.0,7363.801883991499,368.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,168.75,467296.01875000016,5000.0,0.0,0.7204968944099379,0.2795031055900621
2024-02-13 11:15:00,513.717,607.75,358.125,7.2027157,2.9,1.0,280.7805091802267,0.0,0.0,26.117358757656074,7337.6845252338435,358.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,172.75,467123.26875000016,5000.0,0.0,0.7157548334018923,0.2842451665981078
2024-02-13 11:30:00,511.811,619.75,348.125,7.2027157,2.9,1.0,280.7805091802267,0.0,0.0,34.63735875765607,7303.047166476187,348.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,184.75,466938.51875000016,5000.0,0.0,0.7018959257765228,0.29810407422347723
2024-02-13 11:45:00,513.364,621.25,358.125,7.2027157,2.9,1.0,280.7805091802267,0.0,0.0,25.745779810287704,7277.301386665899,358.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,186.25,466752.26875000016,5000.0,0.0,0.7002012072434608,0.29979879275653926
2024-02-13 12:00:00,553.464,582.75,378.1,6.9628464,2.9,1.0,280.7805091802267,0.0,0.0,46.929990336603495,7230.371396329296,378.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,147.75,466604.51875000016,5000.0,0.0,0.7464607464607464,0.25353925353925355
2024-02-13 12:15:00,480.934,540.75,337.95,6.9628464,2.9,1.0,280.7805091802267,0.0,0.0,12.845779810287707,7217.525616519008,337.95,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,105.75,466498.76875000016,5000.0,0.0,0.8044382801664355,0.1955617198335645
2024-02-13 12:30:00,451.384,578.75,337.975,6.9628464,2.9,1.0,280.7805091802267,0.0,17.371509180226724,0.0,7234.028550240223,337.975,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,143.75,466355.01875000016,5000.0,0.0,0.7516198704103672,0.24838012958963282
2024-02-13 12:45:00,446.517,557.75,327.975,6.9628464,2.9,1.0,280.7805091802267,0.0,12.238509180226743,0.0,7245.655133961438,327.975,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,122.75,466232.26875000016,5000.0,0.0,0.7799193186911699,0.22008068130883013
2024-02-13 13:00:00,448.583,582.25,328.125,6.8595035,2.9,1.0,280.7805091802267,0.0,10.322509180226689,0.0,7255.461517682654,328.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,147.25,466085.01875000016,5000.0,0.0,0.7471017604121941,0.25289823958780594
2024-02-13 13:15:00,479.568,536.75,328.15,6.8595035,2.9,1.0,280.7805091802267,0.0,0.0,21.723674547129782,7233.737843135524,328.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,101.75,465983.26875000016,5000.0,0.0,0.8104331625523987,0.1895668374476013
2024-02-13 13:30:00,458.982,563.75,328.15,6.8595035,2.9,1.0,280.7805091802267,0.0,0.0,0.0542008629192998,7233.683642272605,328.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,128.75,465854.51875000016,5000.0,0.0,0.7716186252771619,0.22838137472283815
2024-02-13 13:45:00,451.792,599.25,338.1,6.8595035,2.9,1.0,280.7805091802267,0.0,17.088509180226765,0.0,7249.91772599382,338.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,164.25,465690.26875000016,5000.0,0.0,0.7259073842302879,0.27409261576971217
2024-02-13 14:00:00,446.657,619.75,338.125,6.740991,2.9,1.0,280.7805091802267,0.0,22.248509180226733,0.0,7271.053809715035,338.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,184.75,465505.51875000016,5000.0,0.0,0.7018959257765228,0.29810407422347723
2024-02-13 14:15:00,429.488,534.5,338.125,6.740991,2.9,1.0,280.7805091802267,0.0,39.417509180226716,0.0,7308.50044343625,338.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,99.5,465406.01875000016,5000.0,0.0,0.813844714686623,0.186155285313377
2024-02-13 14:30:00,435.763,572.25,338.1,6.740991,2.9,1.0,280.7805091802267,0.0,33.11750918022676,0.0,7339.9620771574655,338.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,137.25,465268.76875000016,5000.0,0.0,0.7601572739187418,0.2398427260812582
2024-02-13 14:45:00,451.333,509.0,338.125,6.740991,2.9,1.0,280.7805091802267,0.0,17.57250918022669,0.0,7356.655960878681,338.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,74.0,465194.76875000016,5000.0,0.0,0.8546168958742633,0.14538310412573674
2024-02-13 15:00:00,459.098,544.5,328.125,7.2065081,2.9,1.0,280.7805091802267,0.0,0.0,0.2026219155508395,7356.453338963131,328.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,109.5,465085.26875000016,5000.0,0.0,0.7988980716253443,0.20110192837465565
2024-02-13 15:15:00,458.65,611.0,348.125,7.2065081,2.9,1.0,280.7805091802267,0.0,20.25550918022674,0.0,7375.696072684346,348.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,176.0,464909.26875000016,5000.0,0.0,0.7119476268412439,0.28805237315875615
2024-02-13 15:30:00,442.28,644.25,358.125,7.2065081,2.9,1.0,280.7805091802267,0.0,46.62550918022674,0.0,7419.990306405562,358.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,209.25,464700.01875000016,5000.0,0.0,0.6752037252619325,0.32479627473806755
2024-02-13 15:45:00,482.99,659.0,358.125,7.2065081,2.9,1.0,280.7805091802267,0.0,5.915509180226707,0.0,7425.610040126777,358.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,224.0,464476.01875000016,5000.0,0.0,0.6600910470409712,0.33990895295902884
2024-02-13 16:00:00,527.604,675.75,398.1,7.8682819,2.9,1.0,280.7805091802267,0.0,1.2765091802266966,0.0,7426.822723847992,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,240.75,464235.26875000016,5000.0,0.0,0.6437291897891232,0.3562708102108768
2024-02-13 16:15:00,517.841,716.25,388.125,7.8682819,2.9,1.0,280.7805091802267,0.0,1.0645091802267075,0.0,7427.834007569208,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,281.25,463954.01875000016,5000.0,0.0,0.6073298429319371,0.39267015706806285
2024-02-13 16:30:00,523.749,643.5,418.125,7.8682819,2.9,1.0,280.7805091802267,0.0,25.156509180226692,0.0,7451.732691290423,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,208.5,463745.51875000016,5000.0,0.0,0.675990675990676,0.32400932400932403
2024-02-13 16:45:00,516.615,720.0,388.125,7.8682819,2.9,1.0,280.7805091802267,0.0,2.2905091802267066,0.0,7453.9086750116385,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,285.0,463460.51875000016,5000.0,0.0,0.6041666666666666,0.3958333333333333
2024-02-13 17:00:00,533.4,633.75,418.125,8.6874403,2.9,1.0,265.275,0.0,0.0,0.0,7453.9086750116385,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,198.75,463261.76875000016,5000.0,0.0,0.6863905325443787,0.3136094674556213
2024-02-13 17:15:00,525.663,604.75,468.1,8.6874403,2.9,1.0,207.563,0.0,0.0,0.0,7453.9086750116385,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,169.75,463092.01875000016,5000.0,0.0,0.7193054981397271,0.28069450186027284
2024-02-13 17:30:00,539.055,670.75,498.125,8.6874403,2.9,1.0,280.7805091802267,89.85050918022677,0.0,0.0,7453.9086750116385,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,235.75,462856.26875000016,5000.0,0.0,0.6485277674245248,0.3514722325754752
2024-02-13 17:45:00,569.643,653.25,508.125,8.6874403,2.9,1.0,211.51800000000003,0.0,0.0,0.0,7453.9086750116385,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,218.25,462638.01875000016,5000.0,0.0,0.6659012629161883,0.3340987370838117
2024-02-13 18:00:00,578.036,675.5,508.1,9.1065005,2.9,1.0,0.0,280.7805091802267,0.0,527.0700096633965,6926.838665348242,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,240.5,462397.51875000016,5000.0,0.0,0.6439674315321984,0.3560325684678016
2024-02-13 18:15:00,619.292,712.0,528.1,9.1065005,2.9,1.0,280.7805091802267,280.7805091802267,0.0,253.88631578947377,6672.952349558768,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,277.0,462120.51875000016,5000.0,0.0,0.6109550561797753,0.3890449438202247
2024-02-13 18:30:00,620.754,699.75,508.1,9.1065005,2.9,1.0,0.0,280.7805091802267,0.0,572.0363254528703,6100.916024105898,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,264.75,461855.76875000016,5000.0,0.0,0.6216505894962486,0.3783494105037513
2024-02-13 18:45:00,628.219,739.5,508.125,9.1065005,2.9,1.0,42.44829377788278,280.7805091802267,0.0,535.1854898972042,5565.730534208694,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,304.5,461551.26875000016,5000.0,0.0,0.5882352941176471,0.4117647058823529
2024-02-13 19:00:00,599.944,712.75,498.1,8.8040566,2.9,1.0,251.84399999999994,0.0,0.0,0.0,5565.730534208694,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,277.75,461273.51875000016,5000.0,0.0,0.6103121711680112,0.38968782883198877
2024-02-13 19:15:00,611.186,810.5,508.075,8.8040566,2.9,1.0,253.11100000000005,0.0,0.0,0.0,5565.730534208694,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,375.5,460898.01875000016,5000.0,0.0,0.5367057371992597,0.46329426280074026
2024-02-13 19:30:00,601.159,726.75,498.1,8.8040566,2.9,1.0,253.05899999999997,0.0,0.0,0.0,5565.730534208694,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,291.75,460606.26875000016,5000.0,0.0,0.5985552115583075,0.40144478844169246
2024-02-13 19:45:00,584.172,672.0,498.1,8.8040566,2.9,1.0,236.072,0.0,0.0,0.0,5565.730534208694,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,237.0,460369.26875000016,5000.0,0.0,0.6473214285714286,0.35267857142857145
2024-02-13 20:00:00,593.046,706.0,508.1,7.7327036,2.9,1.0,280.7805091802267,0.0,45.83450918022669,0.0,5609.273317929909,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,271.0,460098.26875000016,5000.0,0.0,0.6161473087818697,0.3838526912181303
2024-02-13 20:15:00,575.249,711.0,508.1,7.7327036,2.9,1.0,280.7805091802267,0.0,63.631509180226715,0.0,5669.723251651125,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,276.0,459822.26875000016,5000.0,0.0,0.6118143459915611,0.3881856540084388
