DateTime,load_kWh,heatdemand_kWhth,production_kWh,spot price [Rp/kWh],cop_monthly,battery_installed,grid_import_kWh,grid_export_kWh,battery_charge_kWh,battery_discharge_kWh,battery_soc_kWh,prod_for_local_demand_kWh,woodchip_boiler_heat_kWhth,heatpump_heat_kWhth,heatpump_elec_kWh,heatpump_on,heatpump_nominal_kWhth,Q_HP_kWhth,E_elec_HP_kWh,ptes_charge_kWhth,ptes_discharge_kWhth,ptes_soc_kWhth,ptes_volume_m3,woodchip_heat_supply_share,heatpump_heat_supply_share,ptes_discharge_supply_share
2024-02-13 20:30:00,557.704,733.0,508.1,7.7327036,2.9,1.0,280.7805091802267,0.0,81.17650918022679,0.0,5746.84093537234,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,298.0,459524.26875000016,5000.0,0.0,0.5934515688949522,0.40654843110504774
2024-02-13 20:45:00,510.416,710.0,488.1,7.7327036,2.9,1.0,280.7805091802267,0.0,108.46450918022674,0.0,5849.882219093555,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,275.0,459249.26875000016,5000.0,0.0,0.6126760563380281,0.3873239436619718
2024-02-13 21:00:00,521.442,704.25,508.1,7.4075053,2.9,1.0,280.7805091802267,0.0,117.43850918022673,0.0,5961.448802814771,508.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,269.25,458980.01875000016,5000.0,0.0,0.617678381256656,0.38232161874334397
2024-02-13 21:15:00,544.532,707.75,497.975,7.4075053,2.9,1.0,280.7805091802267,0.0,84.2235091802267,0.0,6041.461136535986,497.975,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,272.75,458707.26875000016,5000.0,0.0,0.6146238078417521,0.385376192158248
2024-02-13 21:30:00,551.639,710.75,497.95,7.4075053,2.9,1.0,280.7805091802267,0.0,77.0915091802267,0.0,6114.698070257202,497.95,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,275.75,458431.51875000016,5000.0,0.0,0.6120295462539571,0.3879704537460429
2024-02-13 21:45:00,506.775,700.5,407.925,7.4075053,2.9,1.0,280.7805091802267,0.0,31.93050918022675,0.0,6145.032053978417,407.925,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,265.5,458166.01875000016,5000.0,0.0,0.6209850107066381,0.37901498929336186
2024-02-13 22:00:00,494.393,592.25,398.1,7.1752208,2.9,1.0,280.7805091802267,0.0,34.487509180226766,0.0,6177.795187699632,398.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,157.25,458008.76875000016,5000.0,0.0,0.7344871253693541,0.2655128746306458
2024-02-13 22:15:00,454.779,622.75,368.125,7.1752208,2.9,1.0,280.7805091802267,0.0,44.12650918022672,0.0,6219.715371420848,368.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,187.75,457821.01875000016,5000.0,0.0,0.6985146527498997,0.30148534725010034
2024-02-13 22:30:00,449.516,575.25,248.1,7.1752208,2.9,1.0,280.7805091802267,0.0,0.0,74.35314823134036,6145.362223189508,248.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,140.25,457680.76875000016,5000.0,0.0,0.7561929595827901,0.2438070404172099
2024-02-13 22:45:00,503.141,571.5,228.125,7.1752208,2.9,1.0,280.7805091802267,0.0,0.0,151.82683244186666,5993.535390747641,228.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,136.5,457544.26875000016,5000.0,0.0,0.7611548556430446,0.2388451443569554
2024-02-13 23:00:00,509.597,539.25,228.125,6.570333,2.9,1.0,280.7805091802267,0.0,0.0,158.6226219155508,5834.9127688320905,228.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,104.25,457440.01875000016,5000.0,0.0,0.8066759388038943,0.1933240611961057
2024-02-13 23:15:00,488.423,557.25,208.1,6.570333,2.9,1.0,280.7805091802267,0.0,0.0,157.41314823134027,5677.49962060075,208.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,122.25,457317.76875000016,5000.0,0.0,0.7806191117092867,0.2193808882907133
2024-02-13 23:30:00,506.892,494.75,228.15,6.570333,2.9,1.0,280.7805091802267,0.0,0.0,155.74893770502447,5521.750682895726,228.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,59.75,457258.01875000016,5000.0,0.0,0.8792319353208691,0.12076806467913087
2024-02-13 23:45:00,458.168,525.0,218.125,6.570333,2.9,1.0,280.7805091802267,0.0,0.0,115.01314823134031,5406.737534664386,218.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,90.0,457168.01875000016,5000.0,0.0,0.8285714285714286,0.17142857142857143
2024-02-14 00:00:00,477.453,506.25,238.1,5.9815393,2.9,1.0,280.7805091802267,0.0,0.0,114.28683244186657,5292.450702222519,238.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,71.25,457096.76875000016,5000.0,0.0,0.8592592592592593,0.14074074074074075
2024-02-14 00:15:00,510.431,491.75,238.1,5.9815393,2.9,1.0,280.7805091802267,0.0,0.0,149.00051665239295,5143.4501855701255,238.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,56.75,457040.01875000016,5000.0,0.0,0.8845958312150483,0.1154041687849517
2024-02-14 00:30:00,510.788,502.5,238.125,5.9815393,2.9,1.0,280.7805091802267,0.0,0.0,149.34999033660347,4994.100195233522,238.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,67.5,456972.51875000016,5000.0,0.0,0.8656716417910447,0.13432835820895522
2024-02-14 00:45:00,500.207,490.75,228.125,5.9815393,2.9,1.0,280.7805091802267,0.0,0.0,148.73841138923504,4845.361783844287,228.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,55.75,456916.76875000016,5000.0,0.0,0.8863983698420784,0.11360163015792155
2024-02-14 01:00:00,470.367,484.25,228.125,5.8799642,2.9,1.0,280.7805091802267,0.0,0.0,117.32788507344559,4728.033898770841,228.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,49.25,456867.51875000016,5000.0,0.0,0.8982963345379453,0.10170366546205473
2024-02-14 01:15:00,498.093,501.25,218.1,5.8799642,2.9,1.0,280.7805091802267,0.0,0.0,157.06577981028772,4570.9681189605535,218.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,66.25,456801.26875000016,5000.0,0.0,0.8678304239401496,0.13216957605985039
2024-02-14 01:30:00,507.091,545.0,228.15,5.8799642,2.9,1.0,280.7805091802267,0.0,0.0,155.95841138923507,4415.009707571318,228.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,110.0,456691.26875000016,5000.0,0.0,0.7981651376146789,0.2018348623853211
2024-02-14 01:45:00,509.74,541.0,218.125,5.8799642,2.9,1.0,280.7805091802267,0.0,0.0,169.299464020814,4245.710243550504,218.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,106.0,456585.26875000016,5000.0,0.0,0.8040665434380776,0.19593345656192238
2024-02-14 02:00:00,489.897,502.5,228.125,5.8866093,2.9,1.0,280.7805091802267,0.0,0.0,137.88577981028766,4107.824463740217,228.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,67.5,456517.76875000016,5000.0,0.0,0.8656716417910447,0.13432835820895522
2024-02-14 02:15:00,492.496,532.5,218.15,5.8866093,2.9,1.0,280.7805091802267,0.0,0.0,151.1215692839719,3956.7028944562444,218.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,97.5,456420.26875000016,5000.0,0.0,0.8169014084507042,0.18309859154929578
2024-02-14 02:30:00,587.618,568.5,228.125,5.8866093,2.9,1.0,280.7805091802267,0.0,0.0,240.74999033660353,3715.952904119641,228.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,133.5,456286.76875000016,5000.0,0.0,0.7651715039577837,0.23482849604221637
2024-02-14 02:45:00,583.087,597.0,228.15,5.8866093,2.9,1.0,280.7805091802267,0.0,0.0,235.95420086291927,3479.998703256722,228.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,162.0,456124.76875000016,5000.0,0.0,0.7286432160804021,0.271356783919598
2024-02-14 03:00:00,542.541,611.75,228.125,5.7489608,2.9,1.0,280.7805091802267,0.0,0.0,193.300516652393,3286.698186604329,228.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,176.75,455948.01875000016,5000.0,0.0,0.7110747854515733,0.2889252145484266
2024-02-14 03:15:00,495.048,584.0,218.15,5.7489608,2.9,1.0,280.7805091802267,0.0,0.0,153.8078850734456,3132.8903015308833,218.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,149.0,455799.01875000016,5000.0,0.0,0.7448630136986302,0.2551369863013699
2024-02-14 03:30:00,467.146,665.75,218.125,5.7489608,2.9,1.0,280.7805091802267,0.0,0.0,124.4636745471298,3008.4266269837535,218.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,230.75,455568.26875000016,5000.0,0.0,0.6533984228313932,0.34660157716860684
2024-02-14 03:45:00,453.36,652.75,218.125,5.7489608,2.9,1.0,280.7805091802267,0.0,0.0,109.95209559976138,2898.474531383992,218.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,217.75,455350.51875000016,5000.0,0.0,0.6664113366526235,0.33358866334737647
2024-02-14 04:00:00,422.916,722.75,248.125,5.876167,2.9,1.0,280.7805091802267,0.0,0.0,46.326832441866614,2852.1476989421253,248.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,287.75,455062.76875000016,5000.0,0.0,0.601867865790384,0.3981321342096161
2024-02-14 04:15:00,393.22,620.0,258.15,5.876167,2.9,1.0,280.7805091802267,0.0,0.0,4.515253494498247,2847.632445447627,258.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,185.0,454877.76875000016,5000.0,0.0,0.7016129032258065,0.29838709677419356
2024-02-14 04:30:00,375.778,642.5,268.15,5.876167,2.9,1.0,280.7805091802267,0.0,23.152509180226673,0.0,2869.6273291688426,268.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,207.5,454670.26875000016,5000.0,0.0,0.6770428015564203,0.3229571984435798
2024-02-14 04:45:00,350.901,580.0,258.125,5.876167,2.9,1.0,280.7805091802267,0.0,38.004509180226705,0.0,2905.731612890058,258.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,145.0,454525.26875000016,5000.0,0.0,0.75,0.25
2024-02-14 05:00:00,376.401,578.75,348.125,6.0669763,2.9,1.0,280.7805091802267,0.0,102.5045091802267,0.0,3003.1108966112733,348.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,143.75,454381.51875000016,5000.0,0.0,0.7516198704103672,0.24838012958963282
2024-02-14 05:15:00,354.295,789.25,358.125,6.0669763,2.9,1.0,280.7805091802267,0.0,134.6105091802267,0.0,3130.990880332489,354.295,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,354.25,454027.26875000016,5000.0,0.0,0.5511561609122585,0.4488438390877415
2024-02-14 05:30:00,371.208,773.5,358.125,6.0669763,2.9,1.0,280.7805091802267,0.0,117.69750918022669,0.0,3242.803514053704,358.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,338.5,453688.76875000016,5000.0,0.0,0.5623787976729153,0.4376212023270847
2024-02-14 05:45:00,421.192,777.0,368.125,6.0669763,2.9,1.0,280.7805091802267,0.0,77.71350918022671,0.0,3316.6313477749195,368.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,342.0,453346.76875000016,5000.0,0.0,0.5598455598455598,0.44015444015444016
2024-02-14 06:00:00,436.618,979.75,358.1,6.9716592,2.9,1.0,280.7805091802267,0.0,52.26250918022674,0.0,3366.280731496135,358.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,544.75,452802.01875000016,5000.0,0.0,0.443990813983159,0.556009186016841
2024-02-14 06:15:00,483.883,939.0,358.125,6.9716592,2.9,1.0,280.7805091802267,0.0,5.022509180226734,0.0,3371.0521152173505,358.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,504.0,452298.01875000016,5000.0,0.0,0.46325878594249204,0.536741214057508
2024-02-14 06:30:00,498.005,972.0,358.1,6.9716592,2.9,1.0,280.7805091802267,0.0,0.0,9.604727178708693,3361.4473880386417,358.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,537.0,451761.01875000016,5000.0,0.0,0.44753086419753085,0.5524691358024691
2024-02-14 06:45:00,509.864,960.5,378.125,6.9716592,2.9,1.0,280.7805091802267,0.0,0.0,1.0089377050244845,3360.4384503336173,378.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,525.5,451235.51875000016,5000.0,0.0,0.4528891202498699,0.5471108797501302
2024-02-14 07:00:00,547.536,953.5,458.1,7.4225767,2.9,1.0,280.7805091802267,0.0,41.344509180226794,0.0,3399.715734054833,458.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,518.5,450717.01875000016,5000.0,0.0,0.4562139486103828,0.5437860513896172
2024-02-14 07:15:00,539.297,846.25,458.1,7.4225767,2.9,1.0,280.7805091802267,0.0,49.58350918022671,0.0,3446.8200677760483,458.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,411.25,450305.76875000016,5000.0,0.0,0.5140324963072378,0.4859675036927622
2024-02-14 07:30:00,540.567,912.75,458.1,7.4225767,2.9,1.0,280.7805091802267,0.0,48.31350918022673,0.0,3492.7179014972635,458.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,477.75,449828.01875000016,5000.0,0.0,0.47658175842235007,0.5234182415776499
2024-02-14 07:45:00,563.58,903.75,478.1,7.4225767,2.9,1.0,280.7805091802267,0.0,45.3005091802267,0.0,3535.753385218479,478.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,468.75,449359.26875000016,5000.0,0.0,0.48132780082987553,0.5186721991701245
2024-02-14 08:00:00,548.943,863.0,458.1,7.8269785,2.9,1.0,280.7805091802267,0.0,39.937509180226755,0.0,3573.694018939694,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,428.0,448931.26875000016,5000.0,0.0,0.5040556199304751,0.4959443800695249
2024-02-14 08:15:00,597.334,851.5,478.1,7.8269785,2.9,1.0,280.7805091802267,0.0,11.546509180226792,0.0,3584.6632026609095,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,416.5,448514.76875000016,5000.0,0.0,0.5108631826189078,0.4891368173810922
2024-02-14 08:30:00,595.867,842.75,468.1,7.8269785,2.9,1.0,280.7805091802267,0.0,3.0135091802267766,0.0,3587.526036382125,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,407.75,448107.01875000016,5000.0,0.0,0.5161673094037378,0.4838326905962622
2024-02-14 08:45:00,592.953,825.25,478.1,7.8269785,2.9,1.0,280.7805091802267,0.0,15.927509180226764,0.0,3602.6571701033404,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,390.25,447716.76875000016,5000.0,0.0,0.5271129960617994,0.47288700393820055
2024-02-14 09:00:00,573.218,865.25,478.125,7.2298688,2.9,1.0,280.7805091802267,0.0,35.687509180226755,0.0,3636.560303824556,478.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,430.25,447286.51875000016,5000.0,0.0,0.5027448714244438,0.4972551285755562
2024-02-14 09:15:00,551.542,725.75,478.1,7.2298688,2.9,1.0,280.7805091802267,0.0,57.33850918022671,0.0,3691.031887545771,478.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,290.75,446995.76875000016,5000.0,0.0,0.5993799517740269,0.40062004822597314
2024-02-14 09:30:00,541.606,772.5,468.1,7.2298688,2.9,1.0,280.7805091802267,0.0,57.274509180226744,0.0,3745.4426712669865,468.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,337.5,446658.26875000016,5000.0,0.0,0.5631067961165048,0.4368932038834951
2024-02-14 09:45:00,555.287,783.5,468.1,7.2298688,2.9,1.0,280.7805091802267,0.0,43.593509180226704,0.0,3786.856504988202,468.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,348.5,446309.76875000016,5000.0,0.0,0.5552010210593491,0.4447989789406509
2024-02-14 10:00:00,532.3,769.5,468.125,6.92989,2.9,1.0,280.7805091802267,0.0,66.60550918022676,0.0,3850.1317387094173,468.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,334.5,445975.26875000016,5000.0,0.0,0.5653021442495126,0.4346978557504873
2024-02-14 10:15:00,523.036,633.75,458.1,6.92989,2.9,1.0,280.7805091802267,0.0,65.8445091802268,0.0,3912.684022430633,458.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,198.75,445776.51875000016,5000.0,0.0,0.6863905325443787,0.3136094674556213
2024-02-14 10:30:00,520.874,652.25,458.1,6.92989,2.9,1.0,280.7805091802267,0.0,68.00650918022671,0.0,3977.2902061518485,458.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,217.25,445559.26875000016,5000.0,0.0,0.6669221924108854,0.3330778075891146
2024-02-14 10:45:00,520.191,637.0,378.1,6.92989,2.9,1.0,280.7805091802267,0.0,0.0,11.905779810287678,3965.384426341561,378.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,202.0,445357.26875000016,5000.0,0.0,0.6828885400313972,0.31711145996860285
2024-02-14 11:00:00,507.784,665.5,358.1,6.4618851,2.9,1.0,280.7805091802267,0.0,0.0,19.898411389235005,3945.4860149523256,358.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,230.5,445126.76875000016,5000.0,0.0,0.6536438767843726,0.34635612321562737
2024-02-14 11:15:00,501.908,603.75,338.125,6.4618851,2.9,1.0,280.7805091802267,0.0,0.0,34.739464020814005,3910.7465509315116,338.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,168.75,444958.01875000016,5000.0,0.0,0.7204968944099379,0.2795031055900621
2024-02-14 11:30:00,520.947,659.5,338.125,6.4618851,2.9,1.0,280.7805091802267,0.0,0.0,54.78051665239293,3855.9660342791185,338.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,224.5,444733.51875000016,5000.0,0.0,0.6595905989385898,0.34040940106141016
2024-02-14 11:45:00,552.563,577.25,358.125,6.4618851,2.9,1.0,280.7805091802267,0.0,0.0,67.00788507344555,3788.958149205673,358.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,142.25,444591.26875000016,5000.0,0.0,0.7535729753139887,0.24642702468601127
2024-02-14 12:00:00,524.48,565.75,358.15,6.0005253,2.9,1.0,280.7805091802267,0.0,0.0,37.420516652392976,3751.53763255328,358.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,130.75,444460.51875000016,5000.0,0.0,0.7688908528501989,0.23110914714980116
2024-02-14 12:15:00,477.74,549.5,338.125,6.0005253,2.9,1.0,280.7805091802267,0.0,0.0,9.299464020813993,3742.2381685324663,338.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,114.5,444346.01875000016,5000.0,0.0,0.7916287534121929,0.2083712465878071
2024-02-14 12:30:00,428.574,504.25,308.125,6.0005253,2.9,1.0,280.7805091802267,0.0,10.331509180226703,0.0,3752.0531022536816,308.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,69.25,444276.76875000016,5000.0,0.0,0.8626673277144273,0.13733267228557264
2024-02-14 12:45:00,424.063,468.25,308.125,6.0005253,2.9,1.0,280.7805091802267,0.0,14.842509180226727,0.0,3766.1534859748967,308.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,33.25,444243.51875000016,5000.0,0.0,0.9289909236518954,0.07100907634810465
2024-02-14 13:00:00,431.402,492.0,328.125,5.9872351,2.9,1.0,280.7805091802267,0.0,27.50350918022673,0.0,3792.281819696112,328.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,57.0,444186.51875000016,5000.0,0.0,0.8841463414634146,0.11585365853658537
2024-02-14 13:15:00,426.862,468.75,308.15,5.9872351,2.9,1.0,280.7805091802267,0.0,12.06850918022667,0.0,3803.7469034173273,308.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,33.75,444152.76875000016,5000.0,0.0,0.928,0.072
2024-02-14 13:30:00,440.833,474.5,318.125,5.9872351,2.9,1.0,280.7805091802267,0.0,8.072509180226689,0.0,3811.415787138543,318.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,39.5,444113.26875000016,5000.0,0.0,0.916754478398314,0.08324552160168598
2024-02-14 13:45:00,444.792,495.0,318.125,5.9872351,2.9,1.0,280.7805091802267,0.0,4.1135091802267425,0.0,3815.323620859758,318.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,60.0,444053.26875000016,5000.0,0.0,0.8787878787878788,0.12121212121212122
2024-02-14 14:00:00,474.223,472.5,338.125,6.4087243,2.9,1.0,280.7805091802267,0.0,0.0,5.597358757656103,3809.7262621021023,338.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,37.5,444015.76875000016,5000.0,0.0,0.9206349206349206,0.07936507936507936
2024-02-14 14:15:00,433.858,474.25,298.15,6.4087243,2.9,1.0,280.7805091802267,0.0,0.0,5.186832441866644,3804.539429660236,298.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,39.25,443976.51875000016,5000.0,0.0,0.9172377438060095,0.08276225619399051
2024-02-14 14:30:00,465.58,515.75,328.125,6.4087243,2.9,1.0,280.7805091802267,0.0,0.0,7.025779810287651,3797.5136498499483,328.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,80.75,443895.76875000016,5000.0,0.0,0.8434318952981096,0.15656810470189045
2024-02-14 14:45:00,465.379,549.0,328.15,6.4087243,2.9,1.0,280.7805091802267,0.0,0.0,6.787885073445607,3790.7257647765027,328.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,114.0,443781.76875000016,5000.0,0.0,0.7923497267759563,0.20765027322404372
2024-02-14 15:00:00,414.601,611.0,298.125,6.7533202,2.9,1.0,280.7805091802267,0.0,14.304509180226717,0.0,3804.315048497718,298.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,176.0,443605.76875000016,5000.0,0.0,0.7119476268412439,0.28805237315875615
2024-02-14 15:15:00,453.949,608.0,338.125,6.7533202,2.9,1.0,280.7805091802267,0.0,14.956509180226703,0.0,3818.5237322189337,338.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,173.0,443432.76875000016,5000.0,0.0,0.7154605263157895,0.2845394736842105
2024-02-14 15:30:00,477.425,583.75,348.15,6.7533202,2.9,1.0,280.7805091802267,0.0,1.5055091802266816,0.0,3819.953965940149,348.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,148.75,443284.01875000016,5000.0,0.0,0.7451820128479657,0.25481798715203424
2024-02-14 15:45:00,471.988,551.25,348.15,6.7533202,2.9,1.0,280.7805091802267,0.0,6.942509180226693,0.0,3826.5493496613644,348.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,116.25,443167.76875000016,5000.0,0.0,0.7891156462585034,0.2108843537414966
2024-02-14 16:00:00,489.601,545.25,378.1,7.1377867,2.9,1.0,280.7805091802267,0.0,19.27950918022674,0.0,3844.86488338258,378.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,110.25,443057.51875000016,5000.0,0.0,0.797799174690509,0.20220082530949107
2024-02-14 16:15:00,465.862,484.0,358.15,7.1377867,2.9,1.0,280.7805091802267,0.0,23.06850918022667,0.0,3866.7799671037956,358.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,49.0,443008.51875000016,5000.0,0.0,0.8987603305785123,0.1012396694214876
2024-02-14 16:30:00,468.581,550.0,378.125,7.1377867,2.9,1.0,280.7805091802267,0.0,40.3245091802267,0.0,3905.088250825011,378.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,115.0,442893.51875000016,5000.0,0.0,0.7909090909090909,0.20909090909090908
2024-02-14 16:45:00,491.181,487.5,398.125,7.1377867,2.9,1.0,280.7805091802267,0.0,37.72450918022673,0.0,3940.9265345462263,398.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,52.5,442841.01875000016,5000.0,0.0,0.8923076923076924,0.1076923076923077
2024-02-14 17:00:00,497.265,471.25,398.125,7.6086395,2.9,1.0,280.7805091802267,0.0,31.64050918022673,0.0,3970.985018267442,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,36.25,442804.76875000016,5000.0,0.0,0.9230769230769231,0.07692307692307693
2024-02-14 17:15:00,517.051,513.75,488.125,7.6086395,2.9,1.0,280.7805091802267,0.0,101.85450918022667,0.0,4067.746801988657,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,78.75,442726.01875000016,5000.0,0.0,0.8467153284671532,0.15328467153284672
2024-02-14 17:30:00,518.327,555.0,508.125,7.6086395,2.9,1.0,280.7805091802267,0.0,120.57850918022672,0.0,4182.296385709872,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,120.0,442606.01875000016,5000.0,0.0,0.7837837837837838,0.21621621621621623
2024-02-14 17:45:00,552.293,610.25,528.125,7.6086395,2.9,1.0,280.7805091802267,0.0,106.61250918022671,0.0,4283.578269431087,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,175.25,442430.76875000016,5000.0,0.0,0.7128226136829169,0.28717738631708317
2024-02-14 18:00:00,552.372,549.0,498.1,7.9750693,2.9,1.0,280.7805091802267,0.0,76.50850918022678,0.0,4356.261353152303,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,114.0,442316.76875000016,5000.0,0.0,0.7923497267759563,0.20765027322404372
2024-02-14 18:15:00,619.048,590.75,508.125,7.9750693,2.9,1.0,280.7805091802267,0.0,19.857509180226714,0.0,4375.125986873519,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,155.75,442161.01875000016,5000.0,0.0,0.7363520947947524,0.26364790520524756
2024-02-14 18:30:00,617.785,556.0,488.125,7.9750693,2.9,1.0,280.7805091802267,0.0,1.1205091802267475,0.0,4376.1904705947345,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,121.0,442040.01875000016,5000.0,0.0,0.7823741007194245,0.21762589928057555
2024-02-14 18:45:00,649.746,564.75,518.125,7.9750693,2.9,1.0,280.7805091802267,0.0,0.0,0.8847271787087003,4375.3057434160255,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,129.75,441910.26875000016,5000.0,0.0,0.7702523240371846,0.2297476759628154
2024-02-14 19:00:00,630.262,583.25,508.075,7.8611533,2.9,1.0,280.7805091802267,0.0,8.59350918022676,0.0,4383.469577137241,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,148.25,441762.01875000016,5000.0,0.0,0.7458208315473639,0.2541791684526361
2024-02-14 19:15:00,606.027,528.5,487.925,7.8611533,2.9,1.0,280.7805091802267,0.0,12.678509180226683,0.0,4395.514160858456,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,93.5,441668.51875000016,5000.0,0.0,0.8230842005676443,0.17691579943235572
2024-02-14 19:30:00,592.547,596.5,477.925,7.8611533,2.9,1.0,280.7805091802267,0.0,16.1585091802267,0.0,4410.864744579671,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,161.5,441507.01875000016,5000.0,0.0,0.7292539815590947,0.2707460184409053
2024-02-14 19:45:00,573.604,568.25,487.975,7.8611533,2.9,1.0,280.7805091802267,0.0,45.1515091802267,0.0,4453.7586783008865,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,133.25,441373.76875000016,5000.0,0.0,0.7655081390233172,0.2344918609766828
2024-02-14 20:00:00,535.446,530.25,468.1,7.252652,2.9,1.0,280.7805091802267,0.0,63.43450918022671,0.0,4514.021462022102,468.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,95.25,441278.51875000016,5000.0,0.0,0.8203677510608204,0.17963224893917965
2024-02-14 20:15:00,568.043,509.75,518.125,7.252652,2.9,1.0,280.7805091802267,0.0,80.86250918022671,0.0,4590.840845743318,518.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,74.75,441203.76875000016,5000.0,0.0,0.853359489946052,0.14664051005394801
2024-02-14 20:30:00,521.839,532.75,488.125,7.252652,2.9,1.0,280.7805091802267,0.0,97.06650918022666,0.0,4683.054029464533,488.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,97.75,441106.01875000016,5000.0,0.0,0.8165180666353824,0.18348193336461754
2024-02-14 20:45:00,506.393,553.5,488.125,7.252652,2.9,1.0,280.7805091802267,0.0,112.51250918022674,0.0,4789.940913185749,488.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,118.5,440987.51875000016,5000.0,0.0,0.7859078590785907,0.2140921409214092
2024-02-14 21:00:00,500.945,535.25,498.1,6.9422309,2.9,1.0,280.7805091802267,0.0,127.93550918022675,0.0,4911.479646906964,498.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,100.25,440887.26875000016,5000.0,0.0,0.812704343764596,0.187295656235404
2024-02-14 21:15:00,563.493,596.25,518.125,6.9422309,2.9,1.0,280.7805091802267,0.0,85.41250918022666,0.0,4992.621530628179,518.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,161.25,440726.01875000016,5000.0,0.0,0.7295597484276729,0.27044025157232704
2024-02-14 21:30:00,517.276,554.0,488.1,6.9422309,2.9,1.0,280.7805091802267,0.0,101.60450918022678,0.0,5089.145814349395,488.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,119.0,440607.01875000016,5000.0,0.0,0.7851985559566786,0.2148014440433213
2024-02-14 21:45:00,471.575,562.5,388.125,6.9422309,2.9,1.0,280.7805091802267,0.0,47.33050918022673,0.0,5134.10979807061,388.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,127.5,440479.51875000016,5000.0,0.0,0.7733333333333333,0.22666666666666666
2024-02-14 22:00:00,455.739,589.0,378.1,6.6223168,2.9,1.0,280.7805091802267,0.0,53.14150918022676,0.0,5184.594231791825,378.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,154.0,440325.51875000016,5000.0,0.0,0.7385398981324278,0.2614601018675722
2024-02-14 22:15:00,468.311,531.25,378.125,6.6223168,2.9,1.0,280.7805091802267,0.0,40.59450918022674,0.0,5223.159015513041,378.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,96.25,440229.26875000016,5000.0,0.0,0.8188235294117647,0.1811764705882353
2024-02-14 22:30:00,449.043,510.25,238.1,6.6223168,2.9,1.0,280.7805091802267,0.0,0.0,84.38156928397187,5138.777446229069,238.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,75.25,440154.01875000016,5000.0,0.0,0.8525232729054385,0.1474767270945615
2024-02-14 22:45:00,471.154,415.0,218.125,6.6223168,2.9,1.0,280.7805091802267,0.0,0.0,128.68262191555084,5010.094824313518,218.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,20.0,0.0,440170.01875000016,5000.0,0.0,1.0481927710843373,0.0
2024-02-14 23:00:00,491.565,409.75,218.125,5.9644519,2.9,1.0,280.7805091802267,0.0,0.0,150.16788507344558,4859.926939240073,218.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,25.25,0.0,440190.2187500002,5000.0,0.0,1.0616229408175717,0.0
2024-02-14 23:15:00,492.013,404.75,208.15,5.9644519,2.9,1.0,280.7805091802267,0.0,0.0,161.13946402081393,4698.787475219259,208.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,30.25,0.0,440214.4187500002,5000.0,0.0,1.0747374922791846,0.0
2024-02-14 23:30:00,495.754,396.25,228.15,5.9644519,2.9,1.0,280.7805091802267,0.0,0.0,144.02472717870876,4554.762748040551,228.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,38.75,0.0,440245.4187500002,5000.0,0.0,1.0977917981072556,0.0
2024-02-14 23:45:00,435.955,378.25,208.125,5.9644519,2.9,1.0,280.7805091802267,0.0,0.0,102.15735875765607,4452.605389282895,208.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,56.75,0.0,440290.8187500002,5000.0,0.0,1.1500330469266358,0.0
2024-02-15 00:00:00,463.987,478.25,228.15,6.060276,2.9,1.0,280.7805091802267,0.0,0.0,110.58577981028766,4342.019609472607,228.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,43.25,440247.5687500002,5000.0,0.0,0.909566126502875,0.09043387349712494
2024-02-15 00:15:00,497.59,496.0,228.15,6.060276,2.9,1.0,280.7805091802267,0.0,0.0,145.95735875765604,4196.062250714951,228.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,61.0,440186.5687500002,5000.0,0.0,0.8770161290322581,0.12298387096774194
2024-02-15 00:30:00,477.635,527.25,228.125,6.060276,2.9,1.0,280.7805091802267,0.0,0.0,124.97841138923503,4071.0838393257163,228.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,92.25,440094.3187500002,5000.0,0.0,0.8250355618776671,0.17496443812233287
2024-02-15 00:45:00,484.913,573.25,228.125,6.060276,2.9,1.0,280.7805091802267,0.0,0.0,132.639464020814,3938.444375304902,228.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,138.25,439956.0687500002,5000.0,0.0,0.7588312254688181,0.24116877453118185
2024-02-15 01:00:00,459.219,421.25,208.125,6.1664968,2.9,1.0,280.7805091802267,0.0,0.0,126.64577981028766,3811.7985954946143,208.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,13.75,0.0,439967.0687500002,5000.0,0.0,1.032640949554896,0.0
2024-02-15 01:15:00,461.585,540.75,218.125,6.1664968,2.9,1.0,280.7805091802267,0.0,0.0,118.60999033660345,3693.188605158011,218.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,105.75,439861.3187500002,5000.0,0.0,0.8044382801664355,0.1955617198335645
2024-02-15 01:30:00,486.913,527.75,228.125,6.1664968,2.9,1.0,280.7805091802267,0.0,0.0,134.74472717870873,3558.443877979302,228.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,92.75,439768.5687500002,5000.0,0.0,0.8242539081004263,0.17574609189957366
2024-02-15 01:45:00,514.01,495.0,208.15,6.1664968,2.9,1.0,280.7805091802267,0.0,0.0,184.29420086291927,3374.149677116383,208.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,60.0,439708.5687500002,5000.0,0.0,0.8787878787878788,0.12121212121212122
2024-02-15 02:00:00,507.31,459.5,218.125,6.1057992,2.9,1.0,280.7805091802267,0.0,0.0,166.7415692839719,3207.408107832411,218.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,24.5,439684.0687500002,5000.0,0.0,0.9466811751904244,0.05331882480957562
2024-02-15 02:15:00,503.282,496.0,218.125,6.1057992,2.9,1.0,280.7805091802267,0.0,0.0,162.50156928397186,3044.906538548439,218.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,61.0,439623.0687500002,5000.0,0.0,0.8770161290322581,0.12298387096774194
2024-02-15 02:30:00,598.984,484.25,228.15,6.1057992,2.9,1.0,280.7805091802267,0.0,0.0,252.68788507344564,2792.2186534749935,228.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,49.25,439573.8187500002,5000.0,0.0,0.8982963345379453,0.10170366546205473
2024-02-15 02:45:00,559.034,473.25,208.125,6.1057992,2.9,1.0,280.7805091802267,0.0,0.0,231.71420086291926,2560.504452612074,208.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,38.25,439535.5687500002,5000.0,0.0,0.919175911251981,0.08082408874801902
2024-02-15 03:00:00,517.158,561.5,218.15,6.1020056,2.9,1.0,280.7805091802267,0.0,0.0,177.08156928397193,2383.422883328102,218.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,126.5,439409.0687500002,5000.0,0.0,0.7747105966162066,0.2252894033837934
2024-02-15 03:15:00,480.57,529.0,218.125,6.1020056,2.9,1.0,280.7805091802267,0.0,0.0,138.59420086291925,2244.828682465183,218.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,94.0,439315.0687500002,5000.0,0.0,0.8223062381852552,0.1776937618147448
2024-02-15 03:30:00,436.843,510.5,198.15,6.1020056,2.9,1.0,280.7805091802267,0.0,0.0,113.59209559976134,2131.236586865422,198.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,75.5,439239.5687500002,5000.0,0.0,0.8521057786483839,0.14789422135161606
2024-02-15 03:45:00,435.515,508.25,218.125,6.1020056,2.9,1.0,280.7805091802267,0.0,0.0,91.16788507344555,2040.0687017919763,218.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,73.25,439166.3187500002,5000.0,0.0,0.8558780127889818,0.1441219872110182
2024-02-15 04:00:00,407.307,608.75,248.125,6.074502,2.9,1.0,280.7805091802267,0.0,0.0,29.89630612607716,2010.172395665899,248.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,173.75,438992.5687500002,5000.0,0.0,0.7145790554414785,0.28542094455852157
2024-02-15 04:15:00,376.097,574.0,248.15,6.074502,2.9,1.0,280.7805091802267,0.0,2.833509180226713,0.0,2012.8642293871144,248.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,139.0,438853.5687500002,5000.0,0.0,0.7578397212543554,0.2421602787456446
2024-02-15 04:30:00,365.369,544.5,258.15,6.074502,2.9,1.0,280.7805091802267,0.0,23.561509180226665,0.0,2035.2476631083298,258.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,109.5,438744.0687500002,5000.0,0.0,0.7988980716253443,0.20110192837465565
2024-02-15 04:45:00,363.16,601.25,268.125,6.074502,2.9,1.0,280.7805091802267,0.0,35.74550918022669,0.0,2069.205896829545,268.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,166.25,438577.8187500002,5000.0,0.0,0.7234927234927235,0.2765072765072765
2024-02-15 05:00:00,370.199,647.75,328.15,6.1209736,2.9,1.0,280.7805091802267,0.0,88.73150918022668,0.0,2153.5008305507604,328.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,212.75,438365.0687500002,5000.0,0.0,0.6715553840216133,0.3284446159783867
2024-02-15 05:15:00,401.324,667.5,338.15,6.1209736,2.9,1.0,280.7805091802267,0.0,67.60650918022668,0.0,2217.727014271976,338.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,232.5,438132.5687500002,5000.0,0.0,0.651685393258427,0.34831460674157305
2024-02-15 05:30:00,398.462,684.0,358.1,6.1209736,2.9,1.0,280.7805091802267,0.0,90.41850918022675,0.0,2303.6245979931914,358.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,249.0,437883.5687500002,5000.0,0.0,0.6359649122807017,0.36403508771929827
2024-02-15 05:45:00,405.178,734.75,358.125,6.1209736,2.9,1.0,280.7805091802267,0.0,83.72750918022672,0.0,2383.165731714407,358.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,299.75,437583.8187500002,5000.0,0.0,0.5920381082000681,0.407961891799932
2024-02-15 06:00:00,450.306,900.75,358.125,6.9811724,2.9,1.0,280.7805091802267,0.0,38.59950918022673,0.0,2419.835265435622,358.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,465.75,437118.0687500002,5000.0,0.0,0.4829308909242298,0.5170691090757702
2024-02-15 06:15:00,467.051,931.0,358.125,6.9811724,2.9,1.0,280.7805091802267,0.0,21.854509180226728,0.0,2440.597049156838,358.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,496.0,436622.0687500002,5000.0,0.0,0.4672395273899033,0.5327604726100966
2024-02-15 06:30:00,446.031,998.5,338.125,6.9811724,2.9,1.0,280.7805091802267,0.0,22.87450918022671,0.0,2462.327832878053,338.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,563.5,436058.5687500002,5000.0,0.0,0.4356534802203305,0.5643465197796695
2024-02-15 06:45:00,512.346,953.75,378.125,6.9811724,2.9,1.0,280.7805091802267,0.0,0.0,3.621569283971882,2458.706263594081,378.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,518.75,435539.8187500002,5000.0,0.0,0.45609436435124506,0.5439056356487549
2024-02-15 07:00:00,528.095,878.5,448.1,7.8252484,2.9,1.0,280.7805091802267,0.0,50.78550918022671,0.0,2506.9524973152966,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,443.5,435096.3187500002,5000.0,0.0,0.49516220830961866,0.5048377916903813
2024-02-15 07:15:00,528.857,847.0,468.1,7.8252484,2.9,1.0,280.7805091802267,0.0,70.02350918022677,0.0,2573.474831036512,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,412.0,434684.3187500002,5000.0,0.0,0.51357733175915,0.48642266824085006
2024-02-15 07:30:00,531.191,846.0,448.125,7.8252484,2.9,1.0,280.7805091802267,0.0,47.714509180226685,0.0,2618.8036147577272,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,411.0,434273.3187500002,5000.0,0.0,0.5141843971631206,0.4858156028368794
2024-02-15 07:45:00,541.092,840.0,448.1,7.8252484,2.9,1.0,280.7805091802267,0.0,37.788509180226754,0.0,2654.7026984789427,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,405.0,433868.3187500002,5000.0,0.0,0.5178571428571429,0.48214285714285715
2024-02-15 08:00:00,565.86,871.25,468.1,7.8394744,2.9,1.0,280.7805091802267,0.0,33.020509180226725,0.0,2686.0721822001583,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,436.25,433432.0687500002,5000.0,0.0,0.49928263988522237,0.5007173601147776
2024-02-15 08:15:00,554.555,771.25,468.125,7.8394744,2.9,1.0,280.7805091802267,0.0,44.350509180226766,0.0,2728.205165921374,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,336.25,433095.8187500002,5000.0,0.0,0.5640194489465153,0.4359805510534846
2024-02-15 08:30:00,557.484,787.5,468.1,7.8394744,2.9,1.0,280.7805091802267,0.0,41.3965091802267,0.0,2767.5318496425893,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,352.5,432743.3187500002,5000.0,0.0,0.5523809523809524,0.44761904761904764
2024-02-15 08:45:00,574.377,791.25,468.125,7.8394744,2.9,1.0,280.7805091802267,0.0,24.528509180226763,0.0,2790.8339333638046,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,356.25,432387.0687500002,5000.0,0.0,0.5497630331753555,0.45023696682464454
2024-02-15 09:00:00,594.587,773.25,488.125,7.203098,2.9,1.0,280.7805091802267,0.0,24.318509180226727,0.0,2813.93651708502,488.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,338.25,432048.8187500002,5000.0,0.0,0.562560620756547,0.43743937924345294
2024-02-15 09:15:00,556.207,724.0,468.1,7.203098,2.9,1.0,280.7805091802267,0.0,42.673509180226745,0.0,2854.4763508062356,468.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,289.0,431759.8187500002,5000.0,0.0,0.600828729281768,0.39917127071823205
2024-02-15 09:30:00,527.719,788.25,468.1,7.203098,2.9,1.0,280.7805091802267,0.0,71.16150918022669,0.0,2922.079784527451,468.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,353.25,431406.5687500002,5000.0,0.0,0.5518553758325404,0.44814462416745954
2024-02-15 09:45:00,509.728,703.25,458.125,7.203098,2.9,1.0,280.7805091802267,0.0,79.1775091802267,0.0,2997.298418248666,458.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,268.25,431138.3187500002,5000.0,0.0,0.6185567010309279,0.38144329896907214
2024-02-15 10:00:00,493.547,690.25,468.1,6.747866,2.9,1.0,280.7805091802267,0.0,105.33350918022671,0.0,3097.3652519698817,468.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,255.25,430883.0687500002,5000.0,0.0,0.6302064469395147,0.36979355306048534
2024-02-15 10:15:00,498.753,641.25,448.1,6.747866,2.9,1.0,280.7805091802267,0.0,80.12750918022675,0.0,3173.486385691097,448.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,206.25,430676.8187500002,5000.0,0.0,0.6783625730994152,0.3216374269005848
2024-02-15 10:30:00,511.623,622.25,448.125,6.747866,2.9,1.0,280.7805091802267,0.0,67.28250918022673,0.0,3237.4047694123124,448.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,187.25,430489.5687500002,5000.0,0.0,0.6990759341100844,0.3009240658899156
2024-02-15 10:45:00,536.196,618.5,378.1,6.747866,2.9,1.0,280.7805091802267,0.0,0.0,28.753148231340305,3208.651621180972,378.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,183.5,430306.0687500002,5000.0,0.0,0.7033144704931286,0.29668552950687144
2024-02-15 11:00:00,528.322,645.5,358.125,6.5515472,2.9,1.0,280.7805091802267,0.0,0.0,41.49104296818241,3167.16057821279,358.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,210.5,430095.5687500002,5000.0,0.0,0.6738962044926413,0.32610379550735863
2024-02-15 11:15:00,555.732,645.75,358.125,6.5515472,2.9,1.0,280.7805091802267,0.0,0.0,70.34367454712975,3096.81690366566,358.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,210.75,429884.8187500002,5000.0,0.0,0.6736353077816493,0.32636469221835074
2024-02-15 11:30:00,579.753,624.75,378.125,6.5515472,2.9,1.0,280.7805091802267,0.0,0.0,74.57630612607718,3022.2405975395827,378.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,189.75,429695.0687500002,5000.0,0.0,0.6962785114045619,0.3037214885954382
2024-02-15 11:45:00,630.638,586.5,438.1,6.5515472,2.9,1.0,280.7805091802267,0.0,0.0,65.00788507344558,2957.232712466137,438.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,151.5,429543.5687500002,5000.0,0.0,0.7416879795396419,0.25831202046035806
2024-02-15 12:00:00,566.474,574.25,418.125,6.3182408,2.9,1.0,280.7805091802267,0.0,0.0,18.49314823134035,2938.7395642347965,418.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,139.25,429404.3187500002,5000.0,0.0,0.7575097953852852,0.24249020461471485
2024-02-15 12:15:00,503.295,597.25,318.125,6.3182408,2.9,1.0,280.7805091802267,0.0,0.0,57.25209559976137,2881.487468635035,318.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,162.25,429242.0687500002,5000.0,0.0,0.7283382168271243,0.2716617831728757
2024-02-15 12:30:00,464.789,549.0,268.1,6.3182408,2.9,1.0,280.7805091802267,0.0,0.0,69.37735875765605,2812.110109877379,268.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,114.0,429128.0687500002,5000.0,0.0,0.7923497267759563,0.20765027322404372
2024-02-15 12:45:00,442.738,532.0,238.15,6.3182408,2.9,1.0,280.7805091802267,0.0,0.0,77.69209559976132,2734.4180142776177,238.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,97.0,429031.0687500002,5000.0,0.0,0.8176691729323309,0.18233082706766918
2024-02-15 13:00:00,442.371,485.75,258.15,6.2243492,2.9,1.0,280.7805091802267,0.0,0.0,56.253148231340305,2678.1648660462774,258.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,50.75,428980.3187500002,5000.0,0.0,0.8955223880597015,0.1044776119402985
2024-02-15 13:15:00,441.873,456.75,268.15,6.2243492,2.9,1.0,280.7805091802267,0.0,0.0,45.20262191555084,2632.9622441307265,268.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,21.75,428958.5687500002,5000.0,0.0,0.9523809523809523,0.047619047619047616
2024-02-15 13:30:00,475.558,536.0,298.15,6.2243492,2.9,1.0,280.7805091802267,0.0,0.0,49.081569283971895,2583.8806748467546,298.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,101.0,428857.5687500002,5000.0,0.0,0.8115671641791045,0.1884328358208955
2024-02-15 13:45:00,470.986,538.0,318.15,6.2243492,2.9,1.0,280.7805091802267,0.0,0.0,23.216306126077157,2560.6643687206774,318.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,103.0,428754.5687500002,5000.0,0.0,0.8085501858736059,0.19144981412639406
2024-02-15 14:00:00,477.795,516.0,328.15,6.4187712,2.9,1.0,280.7805091802267,0.0,0.0,19.85735875765613,2540.8070099630213,328.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,81.0,428673.5687500002,5000.0,0.0,0.8430232558139535,0.1569767441860465
2024-02-15 14:15:00,458.928,483.0,318.125,6.4187712,2.9,1.0,280.7805091802267,0.0,0.0,10.549990336603456,2530.257019626418,318.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,48.0,428625.5687500002,5000.0,0.0,0.9006211180124224,0.09937888198757763
2024-02-15 14:30:00,490.649,500.5,338.15,6.4187712,2.9,1.0,280.7805091802267,0.0,0.0,22.861569283971903,2507.3954503424457,338.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,65.5,428560.0687500002,5000.0,0.0,0.8691308691308691,0.13086913086913088
2024-02-15 14:45:00,452.619,539.0,308.15,6.4187712,2.9,1.0,280.7805091802267,0.0,0.0,14.408937705024565,2492.986512637421,308.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,104.0,428456.0687500002,5000.0,0.0,0.8070500927643784,0.19294990723562153
2024-02-15 15:00:00,465.641,534.25,318.15,6.7402788,2.9,1.0,280.7805091802267,0.0,0.0,17.589990336603503,2475.3965223008177,318.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,99.25,428356.8187500002,5000.0,0.0,0.814225549836219,0.185774450163781
2024-02-15 15:15:00,482.617,545.25,338.175,6.7402788,2.9,1.0,280.7805091802267,0.0,0.0,14.38051665239294,2461.0160056484247,338.175,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,110.25,428246.5687500002,5000.0,0.0,0.797799174690509,0.20220082530949107
2024-02-15 15:30:00,476.158,541.0,348.125,6.7402788,2.9,1.0,280.7805091802267,0.0,2.7475091802267,0.0,2463.62613936964,348.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,106.0,428140.5687500002,5000.0,0.0,0.8040665434380776,0.19593345656192238
2024-02-15 15:45:00,470.702,541.0,358.125,6.7402788,2.9,1.0,280.7805091802267,0.0,18.203509180226717,0.0,2480.9194730908553,358.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,106.0,428034.5687500002,5000.0,0.0,0.8040665434380776,0.19593345656192238
2024-02-15 16:00:00,464.999,454.75,348.15,7.5331412,2.9,1.0,280.7805091802267,0.0,13.93150918022667,0.0,2494.1544068120706,348.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,19.75,428014.8187500002,5000.0,0.0,0.9565695437053326,0.0434304562946674
2024-02-15 16:15:00,495.145,492.75,358.125,7.5331412,2.9,1.0,280.7805091802267,0.0,0.0,6.567885073445543,2487.586521738625,358.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,57.75,427957.0687500002,5000.0,0.0,0.882800608828006,0.1171993911719939
2024-02-15 16:30:00,511.379,477.5,388.075,7.5331412,2.9,1.0,280.7805091802267,0.0,7.476509180226685,0.0,2494.68920545984,388.075,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,42.5,427914.5687500002,5000.0,0.0,0.9109947643979057,0.08900523560209424
2024-02-15 16:45:00,506.322,516.25,407.95,7.5331412,2.9,1.0,280.7805091802267,0.0,32.4085091802267,0.0,2525.4772891810558,407.95,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,81.25,427833.3187500002,5000.0,0.0,0.8426150121065376,0.15738498789346247
2024-02-15 17:00:00,464.802,490.75,377.975,7.9940636,2.9,1.0,280.7805091802267,0.0,43.95350918022672,0.0,2567.233122902271,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,55.75,427777.5687500002,5000.0,0.0,0.8863983698420784,0.11360163015792155
2024-02-15 17:15:00,514.953,500.0,487.975,7.9940636,2.9,1.0,280.7805091802267,0.0,103.80250918022676,0.0,2665.8455066234865,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,65.0,427712.5687500002,5000.0,0.0,0.87,0.13
2024-02-15 17:30:00,511.242,480.25,488.125,7.9940636,2.9,1.0,280.7805091802267,0.0,107.6635091802267,0.0,2768.125840344702,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,45.25,427667.3187500002,5000.0,0.0,0.9057782404997398,0.09422175950026028
2024-02-15 17:45:00,549.927,572.0,498.125,7.9940636,2.9,1.0,280.7805091802267,0.0,78.9785091802267,0.0,2843.155424065917,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,137.0,427530.3187500002,5000.0,0.0,0.7604895104895105,0.2395104895104895
2024-02-15 18:00:00,606.674,564.0,518.125,8.2586672,2.9,1.0,238.54899999999998,0.0,0.0,0.0,2843.155424065917,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,129.0,427401.3187500002,5000.0,0.0,0.7712765957446809,0.22872340425531915
2024-02-15 18:15:00,616.778,634.25,498.125,8.2586672,2.9,1.0,280.7805091802267,12.127509180226696,0.0,0.0,2843.155424065917,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,199.25,427202.0687500002,5000.0,0.0,0.6858494284588096,0.31415057154119036
2024-02-15 18:30:00,622.206,604.25,498.125,8.2586672,2.9,1.0,280.7805091802267,6.699509180226698,0.0,0.0,2843.155424065917,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,169.25,427032.8187500002,5000.0,0.0,0.7199007033512619,0.2800992966487381
2024-02-15 18:45:00,624.904,557.25,498.1,8.2586672,2.9,1.0,280.7805091802267,3.976509180226742,0.0,0.0,2843.155424065917,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,122.25,426910.5687500002,5000.0,0.0,0.7806191117092867,0.2193808882907133
2024-02-15 19:00:00,580.631,661.0,488.125,7.7256664,2.9,1.0,280.7805091802267,0.0,38.274509180226744,0.0,2879.5162077871323,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,226.0,426684.5687500002,5000.0,0.0,0.6580937972768532,0.34190620272314676
2024-02-15 19:15:00,593.483,695.25,488.1,7.7256664,2.9,1.0,280.7805091802267,0.0,25.39750918022679,0.0,2903.6438415083476,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,260.25,426424.3187500002,5000.0,0.0,0.6256742179072277,0.3743257820927724
2024-02-15 19:30:00,614.297,650.0,498.1,7.7256664,2.9,1.0,280.7805091802267,0.0,14.583509180226713,0.0,2917.498175229563,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,215.0,426209.3187500002,5000.0,0.0,0.6692307692307692,0.33076923076923076
2024-02-15 19:45:00,599.429,568.75,478.125,7.7256664,2.9,1.0,280.7805091802267,0.0,9.476509180226742,0.0,2926.5008589507784,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,133.75,426075.5687500002,5000.0,0.0,0.7648351648351648,0.23516483516483516
2024-02-15 20:00:00,577.659,525.0,498.1,6.8796936,2.9,1.0,280.7805091802267,0.0,51.22150918022675,0.0,2975.1612926719936,498.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,90.0,425985.5687500002,5000.0,0.0,0.8285714285714286,0.17142857142857143
2024-02-15 20:15:00,534.986,547.25,488.125,6.8796936,2.9,1.0,280.7805091802267,0.0,83.91950918022673,0.0,3054.884826393209,488.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,112.25,425873.3187500002,5000.0,0.0,0.7948835084513477,0.20511649154865236
2024-02-15 20:30:00,531.648,591.0,498.125,6.8796936,2.9,1.0,280.7805091802267,0.0,97.25750918022669,0.0,3147.2794601144246,498.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,156.0,425717.3187500002,5000.0,0.0,0.7360406091370558,0.2639593908629442
2024-02-15 20:45:00,526.226,604.5,508.1,6.8796936,2.9,1.0,280.7805091802267,0.0,112.65450918022674,0.0,3254.30124383564,508.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,169.5,425547.8187500002,5000.0,0.0,0.7196029776674938,0.2803970223325062
2024-02-15 21:00:00,485.179,547.5,478.1,6.643542,2.9,1.0,280.7805091802267,0.0,123.70150918022676,0.0,3371.8176775568554,478.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,112.5,425435.3187500002,5000.0,0.0,0.7945205479452054,0.2054794520547945
2024-02-15 21:15:00,534.718,498.75,498.125,6.643542,2.9,1.0,280.7805091802267,0.0,94.18750918022675,0.0,3461.2958112780707,498.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,63.75,425371.5687500002,5000.0,0.0,0.8721804511278195,0.12781954887218044
