DateTime,load_kWh,heatdemand_kWhth,production_kWh,spot price [Rp/kWh],cop_monthly,battery_installed,grid_import_kWh,grid_export_kWh,battery_charge_kWh,battery_discharge_kWh,battery_soc_kWh,prod_for_local_demand_kWh,woodchip_boiler_heat_kWhth,heatpump_heat_kWhth,heatpump_elec_kWh,heatpump_on,heatpump_nominal_kWhth,Q_HP_kWhth,E_elec_HP_kWh,ptes_charge_kWhth,ptes_discharge_kWhth,ptes_soc_kWhth,ptes_volume_m3,woodchip_heat_supply_share,heatpump_heat_supply_share,ptes_discharge_supply_share
2024-02-15 21:30:00,539.409,579.0,498.1,6.643542,2.9,1.0,280.7805091802267,0.0,89.47150918022675,0.0,3546.293744999286,498.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,144.0,425227.5687500002,5000.0,0.0,0.7512953367875648,0.24870466321243523
2024-02-15 21:45:00,490.109,566.0,388.1,6.643542,2.9,1.0,280.7805091802267,0.0,28.771509180226758,0.0,3573.6266787205013,388.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,131.0,425096.5687500002,5000.0,0.0,0.7685512367491166,0.2314487632508834
2024-02-15 22:00:00,487.057,504.25,378.125,6.3030664,2.9,1.0,280.7805091802267,0.0,21.8485091802267,0.0,3594.3827624417167,378.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,69.25,425027.3187500002,5000.0,0.0,0.8626673277144273,0.13733267228557264
2024-02-15 22:15:00,481.143,514.25,368.125,6.3030664,2.9,1.0,280.7805091802267,0.0,17.762509180226743,0.0,3611.2571461629323,368.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,79.25,424948.0687500002,5000.0,0.0,0.8458920758385999,0.1541079241614001
2024-02-15 22:30:00,482.548,468.25,248.125,6.3030664,2.9,1.0,280.7805091802267,0.0,0.0,109.0973587576561,3502.1597874052763,248.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,33.25,424914.8187500002,5000.0,0.0,0.9289909236518954,0.07100907634810465
2024-02-15 22:45:00,478.339,383.25,208.125,6.3030664,2.9,1.0,280.7805091802267,0.0,0.0,146.77209559976137,3355.387691805515,208.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,51.75,0.0,424956.21875000023,5000.0,0.0,1.1350293542074363,0.0
2024-02-15 23:00:00,493.698,395.5,218.15,6.0915732,2.9,1.0,280.7805091802267,0.0,0.0,152.38683244186663,3203.000859363648,218.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,39.5,0.0,424987.8187500002,5000.0,0.0,1.099873577749684,0.0
2024-02-15 23:15:00,503.972,356.0,218.1,6.0915732,2.9,1.0,280.7805091802267,0.0,0.0,163.25420086291922,3039.7466585007287,218.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,79.0,0.0,425051.0187500002,5000.0,0.0,1.2219101123595506,0.0
2024-02-15 23:30:00,454.339,325.75,207.975,6.0915732,2.9,1.0,280.7805091802267,0.0,0.0,121.66683244186666,2918.079826058862,207.975,0.0,435.0,150.0,1.0,577.5,435.0,150.0,109.25,0.0,425138.41875000024,5000.0,0.0,1.3353798925556408,0.0
2024-02-15 23:45:00,426.602,334.25,217.975,6.0915732,2.9,1.0,280.7805091802267,0.0,0.0,81.94367454712973,2836.1361515117324,217.975,0.0,435.0,150.0,1.0,577.5,435.0,150.0,100.75,0.0,425219.0187500002,5000.0,0.0,1.3014210919970082,0.0
2024-02-16 00:00:00,445.326,381.25,227.95,5.7486987,2.9,1.0,280.7805091802267,0.0,0.0,91.15314823134034,2744.983003280392,227.95,0.0,435.0,150.0,1.0,577.5,435.0,150.0,53.75,0.0,425262.0187500002,5000.0,0.0,1.140983606557377,0.0
2024-02-16 00:15:00,491.152,321.25,228.125,5.7486987,2.9,1.0,280.7805091802267,0.0,0.0,139.2068324418666,2605.7761708385256,228.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,113.75,0.0,425353.0187500002,5000.0,0.0,1.3540856031128405,0.0
2024-02-16 00:30:00,488.766,365.25,228.125,5.7486987,2.9,1.0,280.7805091802267,0.0,0.0,136.69525349449822,2469.0809173440275,228.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,69.75,0.0,425408.8187500002,5000.0,0.0,1.1909650924024642,0.0
2024-02-16 00:45:00,492.79,347.75,228.125,5.7486987,2.9,1.0,280.7805091802267,0.0,0.0,140.93104296818242,2328.1498743758452,228.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,87.25,0.0,425478.6187500002,5000.0,0.0,1.2508986340762043,0.0
2024-02-16 01:00:00,456.272,381.25,218.15,5.7866627,2.9,1.0,280.7805091802267,0.0,0.0,112.99104296818237,2215.158831407663,218.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,53.75,0.0,425521.6187500002,5000.0,0.0,1.140983606557377,0.0
2024-02-16 01:15:00,452.768,345.25,208.125,5.7866627,2.9,1.0,280.7805091802267,0.0,0.0,119.85525349449817,2095.3035779131646,208.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,89.75,0.0,425593.4187500002,5000.0,0.0,1.2599565532223027,0.0
2024-02-16 01:30:00,475.502,356.5,228.125,5.7866627,2.9,1.0,280.7805091802267,0.0,0.0,122.73314823134031,1972.5704296818242,228.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,78.5,0.0,425656.2187500002,5000.0,0.0,1.220196353436185,0.0
2024-02-16 01:45:00,486.432,403.5,198.175,5.7866627,2.9,1.0,280.7805091802267,0.0,0.0,165.76472717870874,1806.8057025031155,198.175,0.0,435.0,150.0,1.0,577.5,435.0,150.0,31.5,0.0,425681.4187500002,5000.0,0.0,1.0780669144981412,0.0
2024-02-16 02:00:00,493.68,422.75,228.175,5.7686298,2.9,1.0,280.7805091802267,0.0,0.0,141.8152534944982,1664.9904490086174,228.175,0.0,435.0,150.0,1.0,577.5,435.0,150.0,12.25,0.0,425691.2187500002,5000.0,0.0,1.028976936723832,0.0
2024-02-16 02:15:00,497.028,389.0,228.125,5.7686298,2.9,1.0,280.7805091802267,0.0,0.0,145.39209559976138,1519.598353408856,228.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,46.0,0.0,425728.01875000016,5000.0,0.0,1.1182519280205656,0.0
2024-02-16 02:30:00,585.219,391.5,208.15,5.7686298,2.9,1.0,280.7805091802267,0.0,0.0,259.2510429681825,1260.3473104406735,208.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,43.5,0.0,425762.81875000015,5000.0,0.0,1.1111111111111112,0.0
2024-02-16 02:45:00,574.858,417.75,218.125,5.7686298,2.9,1.0,280.7805091802267,0.0,0.0,237.84472717870867,1022.5025832619649,218.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,17.25,0.0,425776.61875000014,5000.0,0.0,1.0412926391382407,0.0
2024-02-16 03:00:00,504.1,388.25,218.15,5.8094411,2.9,1.0,280.7805091802267,0.0,0.0,163.3363061260772,859.1662771358876,218.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,46.75,0.0,425814.01875000016,5000.0,0.0,1.1204121056020606,0.0
2024-02-16 03:15:00,482.876,433.25,218.15,5.8094411,2.9,1.0,280.7805091802267,0.0,0.0,140.9952534944982,718.1710236413894,218.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,1.75,0.0,425815.4187500002,5000.0,0.0,1.0040392383150605,0.0
2024-02-16 03:30:00,452.479,411.0,208.125,5.8094411,2.9,1.0,280.7805091802267,0.0,0.0,119.5510429681824,598.619980673207,208.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,24.0,0.0,425834.6187500002,5000.0,0.0,1.0583941605839415,0.0
2024-02-16 03:45:00,412.389,424.5,208.125,5.8094411,2.9,1.0,280.7805091802267,0.0,0.0,77.35104296818241,521.2689377050245,208.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,10.5,0.0,425843.0187500002,5000.0,0.0,1.0247349823321554,0.0
2024-02-16 04:00:00,399.161,434.75,248.175,5.8436087,2.9,1.0,280.7805091802267,0.0,0.0,21.2689377050245,500.0,248.175,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.25,0.0,425843.21875000023,5000.0,0.0,1.0005750431282345,0.0
2024-02-16 04:15:00,359.539,436.25,248.1,5.8436087,2.9,1.0,280.7805091802267,0.0,19.34150918022675,0.0,518.3744337212154,248.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,1.25,425841.96875000023,5000.0,0.0,0.997134670487106,0.0028653295128939827
2024-02-16 04:30:00,372.875,467.0,268.15,5.8436087,2.9,1.0,280.7805091802267,0.0,26.055509180226693,0.0,543.1271674424307,268.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,32.0,425809.96875000023,5000.0,0.0,0.9314775160599572,0.06852248394004283
2024-02-16 04:45:00,368.33,432.0,268.125,5.8436087,2.9,1.0,280.7805091802267,0.0,30.57550918022673,0.0,572.1739011636462,268.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,3.0,0.0,425812.36875000026,5000.0,0.0,1.0069444444444444,0.0
2024-02-16 05:00:00,369.981,502.75,338.15,5.8122884,2.9,1.0,280.7805091802267,0.0,98.9495091802267,0.0,666.1759348848616,338.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,67.75,425744.61875000026,5000.0,0.0,0.8652411735454998,0.13475882645450024
2024-02-16 05:15:00,356.39,537.5,348.1,5.8122884,2.9,1.0,280.7805091802267,0.0,122.49050918022675,0.0,782.541918606077,348.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,102.5,425642.11875000026,5000.0,0.0,0.8093023255813954,0.19069767441860466
2024-02-16 05:30:00,381.577,614.25,358.125,5.8122884,2.9,1.0,280.7805091802267,0.0,107.32850918022672,0.0,884.5040023272925,358.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,179.25,425462.86875000026,5000.0,0.0,0.7081807081807082,0.29181929181929184
2024-02-16 05:45:00,386.62,633.5,348.125,5.8122884,2.9,1.0,280.7805091802267,0.0,92.28550918022671,0.0,972.1752360485078,348.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,198.5,425264.36875000026,5000.0,0.0,0.6866614048934491,0.31333859510655093
2024-02-16 06:00:00,416.685,862.75,358.125,6.4548291,2.9,1.0,280.7805091802267,0.0,72.22050918022671,0.0,1040.784719769723,358.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,427.75,424836.61875000026,5000.0,0.0,0.5042016806722689,0.4957983193277311
2024-02-16 06:15:00,449.426,881.75,358.125,6.4548291,2.9,1.0,280.7805091802267,0.0,39.47950918022673,0.0,1078.2902534909385,358.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,446.75,424389.86875000026,5000.0,0.0,0.4933371136943578,0.5066628863056422
2024-02-16 06:30:00,449.137,960.5,348.125,6.4548291,2.9,1.0,280.7805091802267,0.0,29.768509180226715,0.0,1106.5703372121538,348.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,525.5,423864.36875000026,5000.0,0.0,0.4528891202498699,0.5471108797501302
2024-02-16 06:45:00,480.054,876.75,358.125,6.4548291,2.9,1.0,280.7805091802267,0.0,8.851509180226742,0.0,1114.9792709333692,358.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,441.75,423422.61875000026,5000.0,0.0,0.49615055603079555,0.5038494439692045
2024-02-16 07:00:00,499.279,802.75,428.15,6.7566429,2.9,1.0,280.7805091802267,0.0,59.6515091802267,0.0,1171.6482046545846,428.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,367.75,423054.86875000026,5000.0,0.0,0.5418872625350358,0.45811273746496417
2024-02-16 07:15:00,527.136,819.75,468.125,6.7566429,2.9,1.0,280.7805091802267,0.0,71.76950918022675,0.0,1239.8292383758,468.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,384.75,422670.11875000026,5000.0,0.0,0.5306495882891126,0.4693504117108875
2024-02-16 07:30:00,547.748,831.75,468.1,6.7566429,2.9,1.0,280.7805091802267,0.0,51.13250918022669,0.0,1288.4051220970155,468.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,396.75,422273.36875000026,5000.0,0.0,0.5229936880072137,0.4770063119927863
2024-02-16 07:45:00,542.594,793.75,468.1,6.7566429,2.9,1.0,280.7805091802267,0.0,56.28650918022669,0.0,1341.8773058182308,468.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,358.75,421914.61875000026,5000.0,0.0,0.5480314960629922,0.4519685039370079
2024-02-16 08:00:00,549.075,836.25,478.125,6.9047025,2.9,1.0,280.7805091802267,0.0,59.83050918022667,0.0,1398.716289539446,478.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,401.25,421513.36875000026,5000.0,0.0,0.5201793721973094,0.4798206278026906
2024-02-16 08:15:00,557.712,784.5,468.125,6.9047025,2.9,1.0,280.7805091802267,0.0,41.19350918022673,0.0,1437.8501232606613,468.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,349.5,421163.86875000026,5000.0,0.0,0.5544933078393881,0.44550669216061184
2024-02-16 08:30:00,573.803,820.75,468.1,6.9047025,2.9,1.0,280.7805091802267,0.3184406676671756,24.759068512559537,0.0,1461.371238347593,468.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,385.75,420778.11875000026,5000.0,0.0,0.5300030459945172,0.4699969540054828
2024-02-16 08:45:00,571.315,808.5,478.125,6.9047025,2.9,1.0,280.7805091802267,0.0,37.59050918022666,0.0,1497.0822220688083,478.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,373.5,420404.61875000026,5000.0,0.0,0.5380333951762524,0.4619666048237477
2024-02-16 09:00:00,551.937,697.25,468.1,6.5184188,2.9,1.0,280.7805091802267,0.0,46.94350918022673,0.0,1541.6785557900237,468.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,262.25,420142.36875000026,5000.0,0.0,0.6238795267120831,0.3761204732879168
2024-02-16 09:15:00,595.884,791.25,478.125,6.5184188,2.9,1.0,280.7805091802267,0.0,13.021509180226701,0.0,1554.0489895112391,478.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,356.25,419786.11875000026,5000.0,0.0,0.5497630331753555,0.45023696682464454
2024-02-16 09:30:00,569.043,710.5,458.1,6.5184188,2.9,1.0,280.7805091802267,0.0,19.837509180226732,0.0,1572.8946232324545,458.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,275.5,419510.61875000026,5000.0,0.0,0.6122448979591837,0.3877551020408163
2024-02-16 09:45:00,526.342,659.5,468.1,6.5184188,2.9,1.0,280.7805091802267,0.0,72.53850918022675,0.0,1641.80620695367,468.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,224.5,419286.11875000026,5000.0,0.0,0.6595905989385898,0.34040940106141016
2024-02-16 10:00:00,491.483,616.25,468.15,5.9736354,2.9,1.0,280.7805091802267,0.0,107.44750918022669,0.0,1743.8813406748852,468.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,181.25,419104.86875000026,5000.0,0.0,0.7058823529411765,0.29411764705882354
2024-02-16 10:15:00,494.754,559.75,458.1,5.9736354,2.9,1.0,280.7805091802267,0.0,94.12650918022672,0.0,1833.3015243961006,458.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,124.75,418980.11875000026,5000.0,0.0,0.7771326485037964,0.22286735149620365
2024-02-16 10:30:00,490.497,536.75,458.125,5.9736354,2.9,1.0,280.7805091802267,0.0,98.4085091802267,0.0,1926.789608117316,458.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,101.75,418878.36875000026,5000.0,0.0,0.8104331625523987,0.1895668374476013
2024-02-16 10:45:00,463.87,574.5,358.125,5.9736354,2.9,1.0,280.7805091802267,0.0,25.03550918022671,0.0,1950.5733418385314,358.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,139.5,418738.86875000026,5000.0,0.0,0.7571801566579635,0.24281984334203655
2024-02-16 11:00:00,520.367,543.5,368.125,5.9935665,2.9,1.0,280.7805091802267,0.0,0.0,22.591042968182364,1927.982298870349,368.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,108.5,418630.36875000026,5000.0,0.0,0.8003679852805887,0.19963201471941122
2024-02-16 11:15:00,562.122,600.5,408.125,5.9935665,2.9,1.0,280.7805091802267,0.0,0.0,24.438411389234993,1903.543887481114,408.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,165.5,418464.86875000026,5000.0,0.0,0.7243963363863447,0.2756036636136553
2024-02-16 11:30:00,552.926,580.5,398.15,5.9935665,2.9,1.0,280.7805091802267,0.0,0.0,25.258411389235107,1878.285476091879,398.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,145.5,418319.36875000026,5000.0,0.0,0.7493540051679587,0.25064599483204136
2024-02-16 11:45:00,574.509,624.5,408.125,5.9935665,2.9,1.0,280.7805091802267,0.0,0.0,37.477358757656106,1840.808117334223,408.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,189.5,418129.86875000026,5000.0,0.0,0.6965572457966374,0.3034427542033627
2024-02-16 12:00:00,560.438,513.25,378.125,5.9575007,2.9,1.0,280.7805091802267,0.0,0.0,54.24472717870871,1786.5633901555143,378.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,78.25,418051.61875000026,5000.0,0.0,0.847540185094983,0.15245981490501706
2024-02-16 12:15:00,511.04,529.25,318.125,5.9575007,2.9,1.0,280.7805091802267,0.0,0.0,65.40472717870874,1721.1586629768055,318.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,94.25,417957.36875000026,5000.0,0.0,0.821917808219178,0.1780821917808219
2024-02-16 12:30:00,457.288,506.25,248.125,5.9575007,2.9,1.0,280.7805091802267,0.0,0.0,82.50788507344558,1638.65077790336,248.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,71.25,417886.11875000026,5000.0,0.0,0.8592592592592593,0.14074074074074075
2024-02-16 12:45:00,472.563,527.5,298.125,5.9575007,2.9,1.0,280.7805091802267,0.0,0.0,45.95525349449819,1592.6955244088617,298.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,92.5,417793.61875000026,5000.0,0.0,0.8246445497630331,0.17535545023696683
2024-02-16 13:00:00,457.786,502.5,258.175,5.9527552,2.9,1.0,280.7805091802267,0.0,0.0,72.4531482313403,1520.2423761775215,258.175,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,67.5,417726.11875000026,5000.0,0.0,0.8656716417910447,0.13432835820895522
2024-02-16 13:15:00,486.267,487.0,308.125,5.9527552,2.9,1.0,280.7805091802267,0.0,0.0,49.85420086291924,1470.3881753146022,308.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,52.0,417674.11875000026,5000.0,0.0,0.893223819301848,0.10677618069815195
2024-02-16 13:30:00,466.317,548.5,318.15,5.9527552,2.9,1.0,280.7805091802267,0.0,0.0,18.30156928397191,1452.0866060306303,318.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,113.5,417560.61875000026,5000.0,0.0,0.7930720145852325,0.20692798541476753
2024-02-16 13:45:00,476.911,516.25,288.175,5.9527552,2.9,1.0,280.7805091802267,0.0,0.0,61.00577981028766,1391.0808262203427,288.175,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,81.25,417479.36875000026,5000.0,0.0,0.8426150121065376,0.15738498789346247
2024-02-16 14:00:00,440.139,511.0,278.125,5.9261804,2.9,1.0,280.7805091802267,0.0,0.0,32.877358757656104,1358.2034674626866,278.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,76.0,417403.36875000026,5000.0,0.0,0.8512720156555773,0.1487279843444227
2024-02-16 14:15:00,464.409,518.5,308.175,5.9261804,2.9,1.0,280.7805091802267,0.0,0.0,26.79314823134028,1331.4103192313464,308.175,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,83.5,417319.86875000026,5000.0,0.0,0.8389585342333655,0.16104146576663453
2024-02-16 14:30:00,452.039,528.0,328.15,5.9261804,2.9,1.0,280.7805091802267,0.0,6.891509180226706,0.0,1337.9572529525617,328.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,93.0,417226.86875000026,5000.0,0.0,0.8238636363636364,0.17613636363636365
2024-02-16 14:45:00,436.254,469.0,338.15,5.9261804,2.9,1.0,280.7805091802267,0.0,32.676509180226674,0.0,1368.999936673777,338.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,34.0,417192.86875000026,5000.0,0.0,0.9275053304904051,0.07249466950959488
2024-02-16 15:00:00,421.509,435.75,338.125,6.0419706,2.9,1.0,280.7805091802267,0.0,47.3965091802267,0.0,1414.0266203949923,338.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,0.75,417192.11875000026,5000.0,0.0,0.9982788296041308,0.0017211703958691911
2024-02-16 15:15:00,431.679,480.0,348.025,6.0419706,2.9,1.0,280.7805091802267,0.0,47.12650918022672,0.0,1458.7968041162076,348.025,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,45.0,417147.11875000026,5000.0,0.0,0.90625,0.09375
2024-02-16 15:30:00,451.381,449.75,357.95,6.0419706,2.9,1.0,280.7805091802267,0.0,37.34950918022673,0.0,1494.278837837423,357.95,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,14.75,417132.36875000026,5000.0,0.0,0.9672040022234575,0.032795997776542525
2024-02-16 15:45:00,457.04,514.5,357.975,6.0419706,2.9,1.0,280.7805091802267,0.0,31.715509180226718,0.0,1524.4085715586384,357.975,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,79.5,417052.86875000026,5000.0,0.0,0.8454810495626822,0.15451895043731778
2024-02-16 16:00:00,437.252,442.75,358.025,6.5288589,2.9,1.0,280.7805091802267,0.0,51.55350918022668,0.0,1573.3844052798538,358.025,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,7.75,417045.11875000026,5000.0,0.0,0.9824957651044608,0.017504234895539244
2024-02-16 16:15:00,432.526,448.75,348.125,6.5288589,2.9,1.0,280.7805091802267,0.0,46.379509180226705,0.0,1617.444939001069,348.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,13.75,417031.36875000026,5000.0,0.0,0.9693593314763231,0.03064066852367688
2024-02-16 16:30:00,467.796,402.75,398.15,6.5288589,2.9,1.0,280.7805091802267,0.0,61.1345091802267,0.0,1675.5227227222845,398.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,32.25,0.0,417057.16875000024,5000.0,0.0,1.080074487895717,0.0
2024-02-16 16:45:00,483.223,485.0,398.15,6.5288589,2.9,1.0,280.7805091802267,0.0,45.70750918022668,0.0,1718.9448564435,398.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,50.0,417007.16875000024,5000.0,0.0,0.8969072164948454,0.10309278350515463
2024-02-16 17:00:00,503.56,420.0,418.125,6.8287745,2.9,1.0,280.7805091802267,0.0,45.34550918022671,0.0,1762.0230901647153,418.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,15.0,0.0,417019.16875000024,5000.0,0.0,1.0357142857142858,0.0
2024-02-16 17:15:00,528.546,440.0,508.125,6.8287745,2.9,1.0,280.7805091802267,0.0,110.35950918022667,0.0,1866.8646238859305,508.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,5.0,417014.16875000024,5000.0,0.0,0.9886363636363636,0.011363636363636364
2024-02-16 17:30:00,543.213,514.25,508.15,6.8287745,2.9,1.0,280.7805091802267,0.0,95.71750918022673,0.0,1957.796257607146,508.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,79.25,416934.91875000024,5000.0,0.0,0.8458920758385999,0.1541079241614001
2024-02-16 17:45:00,541.213,461.0,518.1,6.8287745,2.9,1.0,280.7805091802267,0.0,107.66750918022677,0.0,2060.080391328361,518.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,26.0,416908.91875000024,5000.0,0.0,0.9436008676789588,0.05639913232104121
2024-02-16 18:00:00,553.981,454.0,528.1,6.9996125,2.9,1.0,175.88099999999997,0.0,0.0,0.0,2060.080391328361,528.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,19.0,416889.91875000024,5000.0,0.0,0.9581497797356828,0.04185022026431718
2024-02-16 18:15:00,574.903,493.0,508.125,6.9996125,2.9,1.0,280.7805091802267,64.0025091802267,0.0,0.0,2060.080391328361,508.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,58.0,416831.91875000024,5000.0,0.0,0.8823529411764706,0.11764705882352941
2024-02-16 18:30:00,606.932,541.75,508.125,6.9996125,2.9,1.0,248.80700000000002,0.0,0.0,0.0,2060.080391328361,508.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,106.75,416725.16875000024,5000.0,0.0,0.8029533917858791,0.1970466082141209
2024-02-16 18:45:00,590.01,504.25,508.125,6.9996125,2.9,1.0,280.7805091802267,48.895509180226725,0.0,0.0,2060.080391328361,508.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,69.25,416655.91875000024,5000.0,0.0,0.8626673277144273,0.13733267228557264
2024-02-16 19:00:00,574.104,515.0,508.125,6.8847714,2.9,1.0,280.7805091802267,0.0,64.80150918022667,0.0,2121.6418250495767,508.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,80.0,416575.91875000024,5000.0,0.0,0.8446601941747572,0.1553398058252427
2024-02-16 19:15:00,573.756,620.75,508.1,6.8847714,2.9,1.0,280.7805091802267,0.0,65.12450918022677,0.0,2183.510108770792,508.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,185.75,416390.16875000024,5000.0,0.0,0.7007652033830044,0.2992347966169956
2024-02-16 19:30:00,576.326,523.25,508.125,6.8847714,2.9,1.0,280.7805091802267,0.0,62.579509180226694,0.0,2242.9606424920075,508.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,88.25,416301.91875000024,5000.0,0.0,0.8313425704730053,0.16865742952699475
2024-02-16 19:45:00,541.741,500.5,508.125,6.8847714,2.9,1.0,280.7805091802267,0.0,97.16450918022673,0.0,2335.266926213223,508.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,65.5,416236.41875000024,5000.0,0.0,0.8691308691308691,0.13086913086913088
2024-02-16 20:00:00,522.864,485.0,508.1,6.6199725,2.9,1.0,280.7805091802267,0.0,116.0165091802267,0.0,2445.4826099344386,508.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,50.0,416186.41875000024,5000.0,0.0,0.8969072164948454,0.10309278350515463
2024-02-16 20:15:00,514.108,482.75,498.125,6.6199725,2.9,1.0,280.7805091802267,0.0,114.79750918022677,0.0,2554.540243655654,498.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,47.75,416138.66875000024,5000.0,0.0,0.9010875194199897,0.09891248058001036
2024-02-16 20:30:00,497.04,481.5,498.1,6.6199725,2.9,1.0,280.7805091802267,0.0,131.84050918022672,0.0,2679.7887273768697,497.04,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,46.5,416092.16875000024,5000.0,0.0,0.9034267912772586,0.09657320872274143
2024-02-16 20:45:00,494.094,509.25,508.125,6.6199725,2.9,1.0,280.7805091802267,0.0,144.81150918022672,0.0,2817.359661098085,494.094,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,74.25,416017.91875000024,5000.0,0.0,0.8541973490427098,0.14580265095729014
2024-02-16 21:00:00,487.838,431.0,528.125,6.1416261,2.9,1.0,280.7805091802267,0.0,171.0675091802267,0.0,2979.8737948193,487.838,0.0,435.0,150.0,1.0,577.5,435.0,150.0,4.0,0.0,416021.11875000026,5000.0,0.0,1.0092807424593968,0.0
2024-02-16 21:15:00,500.229,449.5,508.05,6.1416261,2.9,1.0,280.7805091802267,0.0,138.60150918022674,0.0,3111.5452285405154,500.229,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,14.5,416006.61875000026,5000.0,0.0,0.967741935483871,0.03225806451612903
2024-02-16 21:30:00,485.526,450.25,497.925,6.1416261,2.9,1.0,280.7805091802267,0.0,143.17950918022672,0.0,3247.565762261731,485.526,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,15.25,415991.36875000026,5000.0,0.0,0.966129927817879,0.03387007218212104
2024-02-16 21:45:00,462.725,445.0,417.975,6.1416261,2.9,1.0,280.7805091802267,0.0,86.03050918022672,0.0,3329.294745982946,417.975,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,10.0,415981.36875000026,5000.0,0.0,0.9775280898876404,0.02247191011235955
2024-02-16 22:00:00,429.793,408.5,377.95,6.0827819,2.9,1.0,280.7805091802267,0.0,78.9375091802267,0.0,3404.2853797041616,377.95,0.0,435.0,150.0,1.0,577.5,435.0,150.0,26.5,0.0,416002.56875000027,5000.0,0.0,1.0648714810281519,0.0
2024-02-16 22:15:00,451.198,381.0,378.125,6.0827819,2.9,1.0,280.7805091802267,0.0,57.70750918022674,0.0,3459.107513425377,378.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,54.0,0.0,416045.7687500003,5000.0,0.0,1.141732283464567,0.0
2024-02-16 22:30:00,432.819,393.0,248.125,6.0827819,2.9,1.0,280.7805091802267,0.0,0.0,56.751042968182425,3402.3564704571945,248.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,42.0,0.0,416079.36875000026,5000.0,0.0,1.1068702290076335,0.0
2024-02-16 22:45:00,468.026,350.75,238.125,6.0827819,2.9,1.0,280.7805091802267,0.0,0.0,104.3373587576561,3298.0191116995384,238.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,84.25,0.0,416146.7687500003,5000.0,0.0,1.240199572344975,0.0
2024-02-16 23:00:00,441.971,298.0,208.15,5.7287676,2.9,1.0,280.7805091802267,0.0,0.0,108.46367454712981,3189.5554371524086,208.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,137.0,0.0,416256.36875000026,5000.0,0.0,1.4597315436241611,0.0
2024-02-16 23:15:00,466.104,268.0,218.15,5.7287676,2.9,1.0,280.7805091802267,0.0,0.0,123.34051665239288,3066.2149205000155,218.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,167.0,0.0,416389.96875000023,5000.0,0.0,1.623134328358209,0.0
2024-02-16 23:30:00,462.66,292.75,238.125,5.7287676,2.9,1.0,280.7805091802267,0.0,0.0,98.68893770502454,2967.525982794991,238.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,142.25,0.0,416503.7687500002,5000.0,0.0,1.4859094790777114,0.0
2024-02-16 23:45:00,444.549,321.5,238.125,5.7287676,2.9,1.0,280.7805091802267,0.0,0.0,79.6247271787087,2887.901255616282,238.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,113.5,0.0,416594.5687500002,5000.0,0.0,1.3530326594090203,0.0
2024-02-17 00:00:00,448.874,310.5,238.15,5.9356714,2.9,1.0,280.7805091802267,0.0,0.0,84.15104296818245,2803.7502126480995,238.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,124.5,0.0,416694.1687500002,5000.0,0.0,1.4009661835748792,0.0
2024-02-17 00:15:00,469.885,313.5,238.125,5.9356714,2.9,1.0,280.7805091802267,0.0,0.0,106.29420086291924,2697.45601178518,238.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,121.5,0.0,416791.3687500002,5000.0,0.0,1.38755980861244,0.0
2024-02-17 00:30:00,445.825,337.5,228.125,5.9356714,2.9,1.0,280.7805091802267,0.0,0.0,91.49420086291924,2605.961810922261,228.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,97.5,0.0,416869.3687500002,5000.0,0.0,1.288888888888889,0.0
2024-02-17 00:45:00,459.819,262.5,238.125,5.9356714,2.9,1.0,280.7805091802267,0.0,0.0,95.69841138923506,2510.263399533026,238.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,172.5,0.0,417007.3687500002,5000.0,0.0,1.6571428571428573,0.0
2024-02-17 01:00:00,427.079,264.75,228.125,5.8711326,2.9,1.0,280.7805091802267,0.0,0.0,71.7615692839719,2438.5018302490544,228.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,170.25,0.0,417143.5687500002,5000.0,0.0,1.6430594900849858,0.0
2024-02-17 01:15:00,437.759,288.0,228.125,5.8711326,2.9,1.0,280.7805091802267,0.0,0.0,83.00367454712979,2355.4981557019246,228.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,147.0,0.0,417261.1687500002,5000.0,0.0,1.5104166666666667,0.0
2024-02-17 01:30:00,469.26,319.0,228.15,5.8711326,2.9,1.0,280.7805091802267,0.0,0.0,116.13630612607716,2239.3618495758474,228.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,116.0,0.0,417353.9687500002,5000.0,0.0,1.3636363636363635,0.0
2024-02-17 01:45:00,502.32,301.75,238.125,5.8711326,2.9,1.0,280.7805091802267,0.0,0.0,140.43630612607714,2098.9255434497704,238.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,133.25,0.0,417460.56875000015,5000.0,0.0,1.4415907207953604,0.0
2024-02-17 02:00:00,474.397,329.0,228.15,5.6955491,2.9,1.0,280.7805091802267,0.0,0.0,121.54367454712974,1977.3818689026407,228.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,106.0,0.0,417545.36875000014,5000.0,0.0,1.3221884498480243,0.0
2024-02-17 02:15:00,471.066,363.25,228.125,5.6955491,2.9,1.0,280.7805091802267,0.0,0.0,118.06367454712975,1859.318194355511,228.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,71.75,0.0,417602.76875000016,5000.0,0.0,1.1975223675154851,0.0
2024-02-17 02:30:00,545.203,319.0,228.125,5.6955491,2.9,1.0,280.7805091802267,0.0,0.0,196.1026219155508,1663.2155724399602,228.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,116.0,0.0,417695.56875000015,5000.0,0.0,1.3636363636363635,0.0
2024-02-17 02:45:00,528.559,344.0,228.125,5.6955491,2.9,1.0,280.7805091802267,0.0,0.0,178.5826219155508,1484.6329505244094,228.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,91.0,0.0,417768.36875000014,5000.0,0.0,1.2645348837209303,0.0
2024-02-17 03:00:00,469.597,353.25,228.15,5.6974473,2.9,1.0,280.7805091802267,0.0,0.0,116.49104296818241,1368.141907556227,228.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,81.75,0.0,417833.76875000016,5000.0,0.0,1.2314225053078556,0.0
2024-02-17 03:15:00,433.453,390.0,228.125,5.6974473,2.9,1.0,280.7805091802267,0.0,0.0,78.47104296818239,1289.6708645880444,228.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,45.0,0.0,417869.76875000016,5000.0,0.0,1.1153846153846154,0.0
2024-02-17 03:30:00,428.511,377.25,228.125,5.6974473,2.9,1.0,280.7805091802267,0.0,0.0,73.26893770502454,1216.40192688302,228.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,57.75,0.0,417915.9687500002,5000.0,0.0,1.1530815109343937,0.0
2024-02-17 03:45:00,400.158,427.75,228.175,5.6974473,2.9,1.0,280.7805091802267,0.0,0.0,43.37104296818241,1173.0308839148377,228.175,0.0,435.0,150.0,1.0,577.5,435.0,150.0,7.25,0.0,417921.76875000016,5000.0,0.0,1.0169491525423728,0.0
2024-02-17 04:00:00,347.111,366.25,248.125,5.6518905,2.9,1.0,280.7805091802267,0.0,31.794509180226726,0.0,1203.235667636053,248.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,68.75,0.0,417976.76875000016,5000.0,0.0,1.1877133105802047,0.0
2024-02-17 04:15:00,332.569,254.5,268.125,5.6518905,2.9,1.0,280.7805091802267,0.0,66.3365091802267,0.0,1266.2553513572684,268.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,180.5,0.0,418121.1687500002,5000.0,0.0,1.7092337917485265,0.0
2024-02-17 04:30:00,308.183,322.5,278.125,5.6518905,2.9,1.0,280.7805091802267,0.0,100.72250918022672,0.0,1361.9417350784838,278.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,112.5,0.0,418211.1687500002,5000.0,0.0,1.3488372093023255,0.0
2024-02-17 04:45:00,315.639,323.75,268.125,5.6518905,2.9,1.0,280.7805091802267,0.0,83.2665091802267,0.0,1441.0449187996992,268.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,111.25,0.0,418300.1687500002,5000.0,0.0,1.3436293436293436,0.0
2024-02-17 05:00:00,340.476,353.0,358.1,5.5731152,2.9,1.0,280.7805091802267,0.0,148.40450918022674,0.0,1582.0292025209146,340.476,0.0,435.0,150.0,1.0,577.5,435.0,150.0,82.0,0.0,418365.76875000016,5000.0,0.0,1.2322946175637395,0.0
2024-02-17 05:15:00,315.365,609.25,348.15,5.5731152,2.9,1.0,280.7805091802267,0.0,163.56550918022668,0.0,1737.41643624213,315.365,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,174.25,418191.51875000016,5000.0,0.0,0.7139926138695117,0.2860073861304883
2024-02-17 05:30:00,345.331,499.25,378.125,5.5731152,2.9,1.0,280.7805091802267,0.0,163.5745091802267,0.0,1892.8122199633453,345.331,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,64.25,418127.26875000016,5000.0,0.0,0.871306960440661,0.128693039559339
2024-02-17 05:45:00,319.815,526.5,358.1,5.5731152,2.9,1.0,280.7805091802267,0.0,169.06550918022674,0.0,2053.424453684561,319.815,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,91.5,418035.76875000016,5000.0,0.0,0.8262108262108262,0.1737891737891738
2024-02-17 06:00:00,361.526,562.5,358.125,5.8777763,2.9,1.0,280.7805091802267,0.0,127.3795091802267,0.0,2174.434987405776,358.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,127.5,417908.26875000016,5000.0,0.0,0.7733333333333333,0.22666666666666666
2024-02-17 06:15:00,368.869,610.25,368.125,5.8777763,2.9,1.0,280.7805091802267,0.0,130.0365091802267,0.0,2297.9696711269917,368.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,175.25,417733.01875000016,5000.0,0.0,0.7128226136829169,0.28717738631708317
2024-02-17 06:30:00,378.442,699.25,368.1,5.8777763,2.9,1.0,280.7805091802267,0.0,120.43850918022673,0.0,2412.386254848207,368.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,264.25,417468.76875000016,5000.0,0.0,0.6220951018948874,0.37790489810511263
2024-02-17 06:45:00,401.222,524.25,368.125,5.8777763,2.9,1.0,280.7805091802267,0.0,97.68350918022674,0.0,2505.1855885694226,368.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,89.25,417379.51875000016,5000.0,0.0,0.8297567954220315,0.17024320457796852
2024-02-17 07:00:00,389.014,552.75,418.1,6.45388,2.9,1.0,280.7805091802267,0.0,159.86650918022673,0.0,2657.058772290638,389.014,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,117.75,417261.76875000016,5000.0,0.0,0.7869742198100407,0.2130257801899593
2024-02-17 07:15:00,406.422,560.25,478.1,6.45388,2.9,1.0,280.7805091802267,0.0,202.4585091802267,0.0,2849.3943560118532,406.422,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,125.25,417136.51875000016,5000.0,0.0,0.7764390896921017,0.22356091030789826
2024-02-17 07:30:00,407.191,628.5,488.125,6.45388,2.9,1.0,280.7805091802267,0.0,211.71450918022674,0.0,3050.5231397330685,407.191,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,193.5,416943.01875000016,5000.0,0.0,0.6921241050119332,0.30787589498806683
2024-02-17 07:45:00,411.299,641.0,498.1,6.45388,2.9,1.0,280.7805091802267,0.0,217.58150918022676,0.0,3257.225573454284,411.299,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,206.0,416737.01875000016,5000.0,0.0,0.6786271450858035,0.3213728549141966
2024-02-17 08:00:00,442.648,724.5,498.1,6.6332599,2.9,1.0,280.7805091802267,0.0,186.2325091802267,0.0,3434.1464571754996,442.648,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,289.5,416447.51875000016,5000.0,0.0,0.6004140786749482,0.3995859213250518
2024-02-17 08:15:00,457.373,693.5,478.125,6.6332599,2.9,1.0,280.7805091802267,0.0,151.53250918022673,0.0,3578.102340896715,457.373,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,258.5,416189.01875000016,5000.0,0.0,0.6272530641672674,0.3727469358327325
2024-02-17 08:30:00,446.684,688.0,488.1,6.6332599,2.9,1.0,280.7805091802267,0.0,172.1965091802267,0.0,3741.68902461793,446.684,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,253.0,415936.01875000016,5000.0,0.0,0.6322674418604651,0.36773255813953487
2024-02-17 08:45:00,471.405,675.5,488.1,6.6332599,2.9,1.0,280.7805091802267,0.0,147.47550918022677,0.0,3881.7907583391457,471.405,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,240.5,415695.51875000016,5000.0,0.0,0.6439674315321984,0.3560325684678016
2024-02-17 09:00:00,476.317,616.5,468.125,6.5184188,2.9,1.0,280.7805091802267,0.0,122.58850918022671,0.0,3998.249842060361,468.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,181.5,415514.01875000016,5000.0,0.0,0.7055961070559611,0.2944038929440389
2024-02-17 09:15:00,514.067,622.25,477.95,6.5184188,2.9,1.0,280.7805091802267,0.0,94.6635091802267,0.0,4088.1801757815765,477.95,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,187.25,415326.76875000016,5000.0,0.0,0.6990759341100844,0.3009240658899156
2024-02-17 09:30:00,503.348,665.5,477.925,6.5184188,2.9,1.0,280.7805091802267,0.0,105.35750918022671,0.0,4188.269809502792,477.925,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,230.5,415096.26875000016,5000.0,0.0,0.6536438767843726,0.34635612321562737
2024-02-17 09:45:00,488.902,615.25,487.95,6.5184188,2.9,1.0,280.7805091802267,0.0,129.82850918022672,0.0,4311.606893224007,487.95,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,180.25,414916.01875000016,5000.0,0.0,0.7070296627387241,0.2929703372612759
2024-02-17 10:00:00,473.642,496.0,488.05,6.0941711,2.9,1.0,280.7805091802267,0.0,145.18850918022673,0.0,4449.5359769452225,473.642,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,61.0,414855.01875000016,5000.0,0.0,0.8770161290322581,0.12298387096774194
2024-02-17 10:15:00,454.822,512.5,458.1,6.0941711,2.9,1.0,280.7805091802267,0.0,134.05850918022674,0.0,4576.891560666438,454.822,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,77.5,414777.51875000016,5000.0,0.0,0.848780487804878,0.15121951219512195
2024-02-17 10:30:00,456.124,492.5,468.125,6.0941711,2.9,1.0,280.7805091802267,0.0,142.7815091802267,0.0,4712.533994387653,456.124,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,57.5,414720.01875000016,5000.0,0.0,0.883248730964467,0.116751269035533
2024-02-17 10:45:00,470.562,460.75,378.1,6.0941711,2.9,1.0,280.7805091802267,0.0,38.31850918022673,0.0,4748.936578108869,378.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,25.75,414694.26875000016,5000.0,0.0,0.9441128594682583,0.05588714053174173
2024-02-17 11:00:00,453.85,430.0,358.125,5.8929619,2.9,1.0,280.7805091802267,0.0,35.05550918022669,0.0,4782.239311830084,358.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,5.0,0.0,414698.26875000016,5000.0,0.0,1.0116279069767442,0.0
2024-02-17 11:15:00,436.095,476.0,358.15,5.8929619,2.9,1.0,280.7805091802267,0.0,52.835509180226666,0.0,4832.4330455513,358.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,41.0,414657.26875000016,5000.0,0.0,0.9138655462184874,0.0861344537815126
2024-02-17 11:30:00,431.42,439.25,338.125,5.8929619,2.9,1.0,280.7805091802267,0.0,37.4855091802267,0.0,4868.044279272515,338.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,4.25,414653.01875000016,5000.0,0.0,0.9903244166192373,0.009675583380762664
2024-02-17 11:45:00,462.762,451.25,368.125,5.8929619,2.9,1.0,280.7805091802267,0.0,36.143509180226715,0.0,4902.38061299373,368.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,16.25,414636.76875000016,5000.0,0.0,0.96398891966759,0.036011080332409975
2024-02-17 12:00:00,467.632,481.25,368.125,5.8920128,2.9,1.0,280.7805091802267,0.0,31.27350918022671,0.0,4932.090446714946,368.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,46.25,414590.51875000016,5000.0,0.0,0.9038961038961039,0.09610389610389611
2024-02-17 12:15:00,416.37,465.0,338.125,5.8920128,2.9,1.0,280.7805091802267,0.0,52.53550918022671,0.0,4981.999180436161,338.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,30.0,414560.51875000016,5000.0,0.0,0.9354838709677419,0.06451612903225806
2024-02-17 12:30:00,410.501,484.25,328.125,5.8920128,2.9,1.0,280.7805091802267,0.0,48.40450918022674,0.0,5027.983464157376,328.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,49.25,414511.26875000016,5000.0,0.0,0.8982963345379453,0.10170366546205473
2024-02-17 12:45:00,428.318,450.75,328.125,5.8920128,2.9,1.0,280.7805091802267,0.0,30.587509180226732,0.0,5057.041597878591,328.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,15.75,414495.51875000016,5000.0,0.0,0.9650582362728786,0.03494176372712146
2024-02-17 13:00:00,421.943,394.5,328.125,5.5845044,2.9,1.0,280.7805091802267,0.0,36.96250918022673,0.0,5092.155981599807,328.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,40.5,0.0,414527.9187500002,5000.0,0.0,1.102661596958175,0.0
2024-02-17 13:15:00,431.429,364.5,328.15,5.5845044,2.9,1.0,280.7805091802267,0.0,27.50150918022672,0.0,5118.282415321022,328.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,70.5,0.0,414584.3187500002,5000.0,0.0,1.1934156378600822,0.0
2024-02-17 13:30:00,424.77,401.0,318.125,5.5845044,2.9,1.0,280.7805091802267,0.0,24.135509180226734,0.0,5141.211149042238,318.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,34.0,0.0,414611.5187500002,5000.0,0.0,1.084788029925187,0.0
2024-02-17 13:45:00,432.749,323.75,348.125,5.5845044,2.9,1.0,280.7805091802267,0.0,46.15650918022669,0.0,5185.0598327634525,348.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,111.25,0.0,414700.5187500002,5000.0,0.0,1.3436293436293436,0.0
2024-02-17 14:00:00,412.565,286.25,348.125,5.7373095,2.9,1.0,280.7805091802267,0.0,66.34050918022672,0.0,5248.083316484668,348.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,148.75,0.0,414819.5187500002,5000.0,0.0,1.519650655021834,0.0
2024-02-17 14:15:00,359.043,345.25,318.125,5.7373095,2.9,1.0,280.7805091802267,0.0,89.86250918022671,0.0,5333.452700205883,318.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,89.75,0.0,414891.3187500002,5000.0,0.0,1.2599565532223027,0.0
2024-02-17 14:30:00,364.415,357.75,338.125,5.7373095,2.9,1.0,280.7805091802267,0.0,104.4905091802267,0.0,5432.718683927098,338.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,77.25,0.0,414953.1187500002,5000.0,0.0,1.2159329140461217,0.0
2024-02-17 14:45:00,389.683,391.75,348.15,5.7373095,2.9,1.0,280.7805091802267,0.0,89.2475091802267,0.0,5517.503817648313,348.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,43.25,0.0,414987.7187500002,5000.0,0.0,1.1104020421186982,0.0
2024-02-17 15:00:00,381.318,438.75,328.125,6.4187633,2.9,1.0,280.7805091802267,0.0,77.58750918022673,0.0,5591.211951369529,328.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,3.75,414983.9687500002,5000.0,0.0,0.9914529914529915,0.008547008547008548
2024-02-17 15:15:00,391.158,387.75,358.125,6.4187633,2.9,1.0,280.7805091802267,0.0,97.7475091802267,0.0,5684.072085090745,358.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,47.25,0.0,415021.76875000016,5000.0,0.0,1.1218568665377175,0.0
2024-02-17 15:30:00,382.462,465.5,358.15,6.4187633,2.9,1.0,280.7805091802267,0.0,106.4685091802267,0.0,5785.21716881196,358.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,30.5,414991.26875000016,5000.0,0.0,0.9344790547798066,0.06552094522019335
2024-02-17 15:45:00,412.437,483.5,388.125,6.4187633,2.9,1.0,280.7805091802267,0.0,106.4685091802267,0.0,5886.362252533175,388.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,48.5,414942.76875000016,5000.0,0.0,0.8996897621509824,0.10031023784901758
2024-02-17 16:00:00,415.217,534.25,367.95,7.0432711,2.9,1.0,197.267,0.0,0.0,0.0,5886.362252533175,367.95,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,99.25,414843.51875000016,5000.0,0.0,0.814225549836219,0.185774450163781
2024-02-17 16:15:00,427.891,530.75,377.975,7.0432711,2.9,1.0,199.916,0.0,0.0,0.0,5886.362252533175,377.975,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,95.75,414747.76875000016,5000.0,0.0,0.8195949128591615,0.18040508714083844
2024-02-17 16:30:00,445.701,468.75,407.925,7.0432711,2.9,1.0,187.776,0.0,0.0,0.0,5886.362252533175,407.925,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,33.75,414714.01875000016,5000.0,0.0,0.928,0.072
2024-02-17 16:45:00,460.543,479.5,427.95,7.0432711,2.9,1.0,182.59300000000002,0.0,0.0,0.0,5886.362252533175,427.95,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,44.5,414669.51875000016,5000.0,0.0,0.9071949947862357,0.09280500521376434
2024-02-17 17:00:00,468.521,484.75,418.125,7.5852072,2.9,1.0,200.39600000000002,0.0,0.0,0.0,5886.362252533175,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,49.75,414619.76875000016,5000.0,0.0,0.8973697782362042,0.10263022176379577
2024-02-17 17:15:00,469.033,525.75,518.1,7.5852072,2.9,1.0,100.93299999999999,0.0,0.0,0.0,5886.362252533175,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,90.75,414529.01875000016,5000.0,0.0,0.8273894436519258,0.17261055634807418
2024-02-17 17:30:00,458.43,448.75,518.125,7.5852072,2.9,1.0,90.305,0.0,0.0,0.0,5886.362252533175,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,13.75,414515.26875000016,5000.0,0.0,0.9693593314763231,0.03064066852367688
2024-02-17 17:45:00,507.372,486.5,558.1,7.5852072,2.9,1.0,99.27199999999999,0.0,0.0,0.0,5886.362252533175,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,51.5,414463.76875000016,5000.0,0.0,0.894141829393628,0.10585817060637205
2024-02-17 18:00:00,507.973,483.0,518.125,7.8746827,2.9,1.0,0.0,280.7805091802267,0.0,442.76685176865976,5443.595400764515,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,48.0,414415.76875000016,5000.0,0.0,0.9006211180124224,0.09937888198757763
2024-02-17 18:15:00,540.169,436.25,518.1,7.8746827,2.9,1.0,0.0,280.7805091802267,0.0,476.68369387392283,4966.9117068905925,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,1.25,414414.51875000016,5000.0,0.0,0.997134670487106,0.0028653295128939827
2024-02-17 18:30:00,561.463,473.5,518.1,7.8746827,2.9,1.0,0.0,280.7805091802267,0.0,499.0984307160281,4467.813276174565,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,38.5,414376.01875000016,5000.0,0.0,0.9186906019007391,0.08130939809926083
2024-02-17 18:45:00,557.427,446.25,518.1,7.8746827,2.9,1.0,0.0,280.7805091802267,0.0,494.8500096633966,3972.963266511168,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,11.25,414364.76875000016,5000.0,0.0,0.9747899159663865,0.025210084033613446
2024-02-17 19:00:00,547.421,420.25,518.1,8.1793438,2.9,1.0,0.0,280.7805091802267,0.0,484.3173780844492,3488.645888426719,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,14.75,0.0,414376.56875000015,5000.0,0.0,1.0350981558596073,0.0
2024-02-17 19:15:00,518.925,491.0,518.1,8.1793438,2.9,1.0,0.0,280.7805091802267,0.0,454.32158861076493,3034.324299815954,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,56.0,414320.56875000015,5000.0,0.0,0.8859470468431772,0.11405295315682282
2024-02-17 19:30:00,535.285,455.75,528.1,8.1793438,2.9,1.0,0.0,280.7805091802267,0.0,461.0163254528702,2573.3079743630838,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,20.75,414299.81875000015,5000.0,0.0,0.9544706527701591,0.04552934722984092
2024-02-17 19:45:00,511.512,447.5,518.1,8.1793438,2.9,1.0,0.0,280.7805091802267,0.0,446.5184307160281,2126.789543647056,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,12.5,414287.31875000015,5000.0,0.0,0.9720670391061452,0.027932960893854747
2024-02-17 20:00:00,493.423,455.25,518.125,7.3726088,2.9,1.0,125.298,0.0,0.0,0.0,2126.789543647056,493.423,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,20.25,414267.06875000015,5000.0,0.0,0.9555189456342669,0.044481054365733116
2024-02-17 20:15:00,487.776,445.75,518.1,7.3726088,2.9,1.0,119.67599999999999,0.0,0.0,0.0,2126.789543647056,487.776,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,10.75,414256.31875000015,5000.0,0.0,0.975883342680875,0.02411665731912507
2024-02-17 20:30:00,480.849,474.5,518.1,7.3726088,2.9,1.0,112.74899999999997,0.0,0.0,0.0,2126.789543647056,480.849,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,39.5,414216.81875000015,5000.0,0.0,0.916754478398314,0.08324552160168598
2024-02-17 20:45:00,459.588,474.5,518.125,7.3726088,2.9,1.0,91.46300000000002,0.0,0.0,0.0,2126.789543647056,459.588,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,39.5,414177.31875000015,5000.0,0.0,0.916754478398314,0.08324552160168598
2024-02-17 21:00:00,443.695,471.0,518.0,6.9654449,2.9,1.0,75.695,0.0,0.0,0.0,2126.789543647056,443.695,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,36.0,414141.31875000015,5000.0,0.0,0.9235668789808917,0.07643312101910828
2024-02-17 21:15:00,479.181,496.25,517.95,6.9654449,2.9,1.0,111.23099999999994,0.0,0.0,0.0,2126.789543647056,479.181,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,61.25,414080.06875000015,5000.0,0.0,0.8765743073047859,0.12342569269521411
2024-02-17 21:30:00,502.172,485.75,527.95,6.9654449,2.9,1.0,124.22199999999998,0.0,0.0,0.0,2126.789543647056,502.172,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,50.75,414029.31875000015,5000.0,0.0,0.8955223880597015,0.1044776119402985
2024-02-17 21:45:00,468.361,505.5,417.95,6.9654449,2.9,1.0,200.411,0.0,0.0,0.0,2126.789543647056,417.95,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,70.5,413958.81875000015,5000.0,0.0,0.8605341246290801,0.1394658753709199
2024-02-17 22:00:00,426.718,450.75,378.125,6.8183344,2.9,1.0,280.7805091802267,0.0,82.1875091802267,0.0,2204.867677368271,378.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,15.75,413943.06875000015,5000.0,0.0,0.9650582362728786,0.03494176372712146
2024-02-17 22:15:00,458.167,352.75,398.125,6.8183344,2.9,1.0,280.7805091802267,0.0,70.73850918022674,0.0,2272.069261089486,398.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,82.25,0.0,414008.86875000014,5000.0,0.0,1.2331679659815733,0.0
2024-02-17 22:30:00,434.534,383.25,268.15,6.8183344,2.9,1.0,280.7805091802267,0.0,0.0,37.477358757656106,2234.59190233183,268.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,51.75,0.0,414050.26875000016,5000.0,0.0,1.1350293542074363,0.0
2024-02-17 22:45:00,480.9,298.75,268.1,6.8183344,2.9,1.0,280.7805091802267,0.0,0.0,86.33630612607709,2148.255596205753,268.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,136.25,0.0,414159.26875000016,5000.0,0.0,1.4560669456066946,0.0
2024-02-17 23:00:00,476.494,322.75,238.125,6.5117751,2.9,1.0,280.7805091802267,0.0,0.0,113.25104296818245,2035.0045532375707,238.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,112.25,0.0,414249.06875000015,5000.0,0.0,1.3477924089852826,0.0
2024-02-17 23:15:00,492.631,320.75,258.15,6.5117751,2.9,1.0,280.7805091802267,0.0,0.0,109.15841138923504,1925.8461418483357,258.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,114.25,0.0,414340.4687500002,5000.0,0.0,1.3561964146531567,0.0
2024-02-17 23:30:00,444.693,284.0,238.125,6.5117751,2.9,1.0,280.7805091802267,0.0,0.0,79.77630612607713,1846.0698357222586,238.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,151.0,0.0,414461.26875000016,5000.0,0.0,1.5316901408450705,0.0
