DateTime,load_kWh,heatdemand_kWhth,production_kWh,spot price [Rp/kWh],cop_monthly,battery_installed,grid_import_kWh,grid_export_kWh,battery_charge_kWh,battery_discharge_kWh,battery_soc_kWh,prod_for_local_demand_kWh,woodchip_boiler_heat_kWhth,heatpump_heat_kWhth,heatpump_elec_kWh,heatpump_on,heatpump_nominal_kWhth,Q_HP_kWhth,E_elec_HP_kWh,ptes_charge_kWhth,ptes_discharge_kWhth,ptes_soc_kWhth,ptes_volume_m3,woodchip_heat_supply_share,heatpump_heat_supply_share,ptes_discharge_supply_share
2024-02-17 23:45:00,439.673,288.25,268.125,6.5117751,2.9,1.0,280.7805091802267,0.0,0.0,42.9131482313403,1803.1566874909183,268.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,146.75,0.0,414578.6687500002,5000.0,0.0,1.5091066782307025,0.0
2024-02-18 00:00:00,415.829,314.5,248.15,5.7952046,2.9,1.0,280.7805091802267,0.0,0.0,38.84051665239291,1764.3161708385255,248.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,120.5,0.0,414675.0687500002,5000.0,0.0,1.383147853736089,0.0
2024-02-18 00:15:00,497.026,293.25,278.125,5.7952046,2.9,1.0,280.7805091802267,0.0,0.0,92.75841138923505,1671.5577594492904,278.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,141.75,0.0,414788.46875000023,5000.0,0.0,1.4833759590792839,0.0
2024-02-18 00:30:00,456.221,283.0,248.125,5.7952046,2.9,1.0,280.7805091802267,0.0,0.0,81.38472717870873,1590.1730322705816,248.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,152.0,0.0,414910.0687500002,5000.0,0.0,1.5371024734982333,0.0
2024-02-18 00:45:00,465.506,257.5,258.125,5.7952046,2.9,1.0,280.7805091802267,0.0,0.0,80.63209559976133,1509.5409366708204,258.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,177.5,0.0,415052.0687500002,5000.0,0.0,1.6893203883495145,0.0
2024-02-18 01:00:00,452.168,257.5,258.125,5.6585342,2.9,1.0,280.7805091802267,0.0,0.0,66.59209559976136,1442.9488410710592,258.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,177.5,0.0,415194.0687500002,5000.0,0.0,1.6893203883495145,0.0
2024-02-18 01:15:00,443.695,290.0,248.15,5.6585342,2.9,1.0,280.7805091802267,0.0,0.0,68.17314823134026,1374.7756928397189,248.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,145.0,0.0,415310.0687500002,5000.0,0.0,1.5,0.0
2024-02-18 01:30:00,447.516,329.75,248.2,5.6585342,2.9,1.0,280.7805091802267,0.0,0.0,72.14262191555086,1302.6330709241681,248.2,0.0,435.0,150.0,1.0,577.5,435.0,150.0,105.25,0.0,415394.2687500002,5000.0,0.0,1.3191811978771797,0.0
2024-02-18 01:45:00,480.79,287.5,258.125,5.6585342,2.9,1.0,280.7805091802267,0.0,0.0,96.72051665239296,1205.9125542717752,258.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,147.5,0.0,415512.2687500002,5000.0,0.0,1.5130434782608695,0.0
2024-02-18 02:00:00,443.599,264.75,248.125,5.5228129,2.9,1.0,280.7805091802267,0.0,0.0,68.09841138923503,1137.8141428825402,248.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,170.25,0.0,415648.46875000023,5000.0,0.0,1.6430594900849858,0.0
2024-02-18 02:15:00,452.013,318.25,248.125,5.5228129,2.9,1.0,280.7805091802267,0.0,0.0,76.95525349449818,1060.858889388042,248.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,116.75,0.0,415741.86875000026,5000.0,0.0,1.3668499607227023,0.0
2024-02-18 02:30:00,553.257,356.75,258.125,5.5228129,2.9,1.0,280.7805091802267,0.0,0.0,173.00156928397183,887.8573201040701,258.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,78.25,0.0,415804.46875000023,5000.0,0.0,1.2193412754029433,0.0
2024-02-18 02:45:00,529.331,367.5,248.125,5.5228129,2.9,1.0,280.7805091802267,0.0,0.0,158.34262191555086,729.5146981885192,248.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,67.5,0.0,415858.46875000023,5000.0,0.0,1.183673469387755,0.0
2024-02-18 03:00:00,477.062,339.25,258.125,5.0330773,2.9,1.0,280.7805091802267,0.0,0.0,92.79630612607716,636.718392062442,258.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,95.75,0.0,415935.0687500002,5000.0,0.0,1.2822402358142961,0.0
2024-02-18 03:15:00,446.09,409.5,248.1,5.0330773,2.9,1.0,280.7805091802267,0.0,0.0,70.74683244186663,565.9715596205754,248.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,25.5,0.0,415955.46875000023,5000.0,0.0,1.0622710622710623,0.0
2024-02-18 03:30:00,404.305,370.75,238.125,5.0330773,2.9,1.0,280.7805091802267,0.0,0.0,37.26262191555084,528.7089377050245,238.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,64.25,0.0,416006.86875000026,5000.0,0.0,1.1732973701955496,0.0
2024-02-18 03:45:00,406.179,378.25,248.125,5.0330773,2.9,1.0,280.7805091802267,0.0,0.0,28.708937705024482,500.0,248.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,56.75,0.0,416052.2687500003,5000.0,0.0,1.1500330469266358,0.0
2024-02-18 04:00:00,386.365,521.75,308.125,5.0311791,2.9,1.0,280.7805091802267,0.0,52.54050918022671,0.0,549.9134837212154,308.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,86.75,415965.5187500003,5000.0,0.0,0.8337326305701964,0.16626736942980355
2024-02-18 04:15:00,368.013,369.0,328.1,5.0311791,2.9,1.0,280.7805091802267,0.0,90.86750918022676,0.0,636.2376174424307,328.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,66.0,0.0,416018.31875000027,5000.0,0.0,1.1788617886178863,0.0
2024-02-18 04:30:00,349.739,430.75,338.125,5.0311791,2.9,1.0,280.7805091802267,0.0,119.16650918022674,0.0,749.4458011636461,338.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,4.25,0.0,416021.7187500003,5000.0,0.0,1.0098665118978525,0.0
2024-02-18 04:45:00,328.067,363.75,338.1,5.0311791,2.9,1.0,280.7805091802267,0.0,140.81350918022673,0.0,883.2186348848616,328.067,0.0,435.0,150.0,1.0,577.5,435.0,150.0,71.25,0.0,416078.7187500003,5000.0,0.0,1.1958762886597938,0.0
2024-02-18 05:00:00,331.049,417.75,378.1,5.1593076,2.9,1.0,280.7805091802267,0.0,177.83150918022676,0.0,1052.158568606077,331.049,0.0,435.0,150.0,1.0,577.5,435.0,150.0,17.25,0.0,416092.5187500003,5000.0,0.0,1.0412926391382407,0.0
2024-02-18 05:15:00,338.733,539.25,378.125,5.1593076,2.9,1.0,280.7805091802267,0.0,170.1725091802267,0.0,1213.8224523272925,338.733,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,104.25,415988.2687500003,5000.0,0.0,0.8066759388038943,0.1933240611961057
2024-02-18 05:30:00,338.388,540.75,388.1,5.1593076,2.9,1.0,280.7805091802267,0.0,180.49250918022676,0.0,1385.290336048508,338.388,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,105.75,415882.5187500003,5000.0,0.0,0.8044382801664355,0.1955617198335645
2024-02-18 05:45:00,355.48,626.75,388.1,5.1593076,2.9,1.0,280.7805091802267,0.0,163.40050918022672,0.0,1540.5208197697234,355.48,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,191.75,415690.7687500003,5000.0,0.0,0.6940566414040686,0.3059433585959314
2024-02-18 06:00:00,353.523,841.25,378.125,5.0036552,2.9,1.0,280.7805091802267,0.0,155.3825091802267,0.0,1688.1342034909387,353.523,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,406.25,415284.5187500003,5000.0,0.0,0.5170876671619614,0.48291233283803864
2024-02-18 06:15:00,350.211,734.0,388.1,5.0036552,2.9,1.0,280.7805091802267,0.0,168.66950918022673,0.0,1848.370237212154,350.211,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,299.0,414985.5187500003,5000.0,0.0,0.5926430517711172,0.40735694822888285
2024-02-18 06:30:00,351.039,791.25,378.1,5.0036552,2.9,1.0,280.7805091802267,0.0,157.84150918022675,0.0,1998.3196709333695,351.039,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,356.25,414629.2687500003,5000.0,0.0,0.5497630331753555,0.45023696682464454
2024-02-18 06:45:00,388.21,744.5,408.125,5.0036552,2.9,1.0,280.7805091802267,0.0,150.69550918022674,0.0,2141.480404654585,388.21,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,309.5,414319.7687500003,5000.0,0.0,0.5842847548690396,0.41571524513096036
2024-02-18 07:00:00,380.44,731.5,407.925,5.058703,2.9,1.0,280.7805091802267,0.0,158.26550918022673,0.0,2291.8326383758003,380.44,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,296.5,414023.2687500003,5000.0,0.0,0.5946684894053315,0.4053315105946685
2024-02-18 07:15:00,378.632,686.25,427.925,5.058703,2.9,1.0,280.7805091802267,0.0,180.07350918022672,0.0,2462.9024720970156,378.632,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,251.25,413772.0187500003,5000.0,0.0,0.6338797814207651,0.366120218579235
2024-02-18 07:30:00,388.79,693.0,427.925,5.058703,2.9,1.0,280.7805091802267,0.0,169.9155091802267,0.0,2624.322205818231,388.79,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,258.0,413514.0187500003,5000.0,0.0,0.6277056277056277,0.3722943722943723
2024-02-18 07:45:00,372.647,695.0,428.075,5.058703,2.9,1.0,280.7805091802267,0.0,186.2085091802267,0.0,2801.220289539446,372.647,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,260.0,413254.0187500003,5000.0,0.0,0.6258992805755396,0.37410071942446044
2024-02-18 08:00:00,386.938,711.0,438.1,5.0368737,2.9,1.0,280.7805091802267,0.0,181.94250918022675,0.0,2974.0656732606617,386.938,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,276.0,412978.0187500003,5000.0,0.0,0.6118143459915611,0.3881856540084388
2024-02-18 08:15:00,380.596,692.75,428.1,5.0368737,2.9,1.0,280.7805091802267,0.0,178.28450918022673,0.0,3143.435956981877,380.596,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,257.75,412720.2687500003,5000.0,0.0,0.6279321544568748,0.3720678455431252
2024-02-18 08:30:00,399.579,681.0,428.1,5.0368737,2.9,1.0,280.7805091802267,0.0,159.30150918022673,0.0,3294.7723907030927,399.579,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,246.0,412474.2687500003,5000.0,0.0,0.6387665198237885,0.36123348017621143
2024-02-18 08:45:00,416.626,674.25,428.1,5.0368737,2.9,1.0,280.7805091802267,0.0,142.25450918022676,0.0,3429.914174424308,416.626,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,239.25,412235.0187500003,5000.0,0.0,0.6451612903225806,0.3548387096774194
2024-02-18 09:00:00,399.081,611.0,418.125,5.0235863,2.9,1.0,280.7805091802267,0.0,149.8245091802267,0.0,3572.2474581455235,399.081,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,176.0,412059.0187500003,5000.0,0.0,0.7119476268412439,0.28805237315875615
2024-02-18 09:15:00,402.768,633.25,428.1,5.0235863,2.9,1.0,280.7805091802267,0.0,156.11250918022677,0.0,3720.554341866739,402.768,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,198.25,411860.7687500003,5000.0,0.0,0.6869324911172523,0.3130675088827477
2024-02-18 09:30:00,390.873,605.0,438.1,5.0235863,2.9,1.0,280.7805091802267,0.0,178.00750918022675,0.0,3889.6614755879546,390.873,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,170.0,411690.7687500003,5000.0,0.0,0.71900826446281,0.2809917355371901
2024-02-18 09:45:00,400.436,631.25,438.125,5.0235863,2.9,1.0,280.7805091802267,0.0,168.46950918022674,0.0,4049.70750930917,400.436,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,196.25,411494.5187500003,5000.0,0.0,0.689108910891089,0.3108910891089109
2024-02-18 10:00:00,396.785,593.25,428.125,4.6705211,2.9,1.0,280.7805091802267,0.0,162.1205091802267,0.0,4203.721993030385,396.785,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,158.25,411336.2687500003,5000.0,0.0,0.7332490518331226,0.2667509481668774
2024-02-18 10:15:00,372.862,551.5,388.1,4.6705211,2.9,1.0,280.7805091802267,0.0,146.01850918022672,0.0,4342.439576751601,372.862,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,116.5,411219.7687500003,5000.0,0.0,0.7887579329102448,0.2112420670897552
2024-02-18 10:30:00,404.284,491.75,408.125,4.6705211,2.9,1.0,280.7805091802267,0.0,134.62150918022672,0.0,4470.330010472816,404.284,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,56.75,411163.0187500003,5000.0,0.0,0.8845958312150483,0.1154041687849517
2024-02-18 10:45:00,411.707,495.25,358.1,4.6705211,2.9,1.0,280.7805091802267,0.0,77.17350918022674,0.0,4543.644844194031,358.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,60.25,411102.7687500003,5000.0,0.0,0.878344270570419,0.12165572942958101
2024-02-18 11:00:00,420.457,424.5,348.1,4.3383361,2.9,1.0,280.7805091802267,0.0,58.423509180226745,0.0,4599.147177915246,348.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,10.5,0.0,411111.1687500003,5000.0,0.0,1.0247349823321554,0.0
2024-02-18 11:15:00,404.476,476.0,308.125,4.3383361,2.9,1.0,280.7805091802267,0.0,34.42950918022672,0.0,4631.855211636462,308.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,41.0,411070.1687500003,5000.0,0.0,0.9138655462184874,0.0861344537815126
2024-02-18 11:30:00,390.838,481.75,298.1,4.3383361,2.9,1.0,280.7805091802267,0.0,38.042509180226716,0.0,4667.995595357677,298.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,46.75,411023.4187500003,5000.0,0.0,0.9029579657498703,0.09704203425012974
2024-02-18 11:45:00,401.049,509.0,298.15,4.3383361,2.9,1.0,280.7805091802267,0.0,27.881509180226715,0.0,4694.483029078892,298.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,74.0,410949.4187500003,5000.0,0.0,0.8546168958742633,0.14538310412573674
2024-02-18 12:00:00,406.082,423.5,318.125,4.1228904,2.9,1.0,280.7805091802267,0.0,42.82350918022672,0.0,4735.165362800108,318.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,11.5,0.0,410958.6187500003,5000.0,0.0,1.0271546635183,0.0
2024-02-18 12:15:00,396.836,453.0,308.125,4.1228904,2.9,1.0,280.7805091802267,0.0,42.0695091802267,0.0,4775.131396521323,308.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,18.0,410940.6187500003,5000.0,0.0,0.9602649006622517,0.039735099337748346
2024-02-18 12:30:00,416.377,452.5,308.125,4.1228904,2.9,1.0,280.7805091802267,0.0,22.528509180226706,0.0,4796.533480242539,308.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,17.5,410923.1187500003,5000.0,0.0,0.9613259668508287,0.03867403314917127
2024-02-18 12:45:00,404.435,440.0,328.125,4.1228904,2.9,1.0,280.7805091802267,0.0,54.47050918022671,0.0,4848.280463963754,328.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,5.0,410918.1187500003,5000.0,0.0,0.9886363636363636,0.011363636363636364
2024-02-18 13:00:00,393.99,415.5,328.125,3.758436,2.9,1.0,280.7805091802267,0.0,64.9155091802267,0.0,4909.95019768497,328.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,19.5,0.0,410933.7187500003,5000.0,0.0,1.0469314079422383,0.0
2024-02-18 13:15:00,374.571,451.25,308.125,3.758436,2.9,1.0,280.7805091802267,0.0,64.33450918022669,0.0,4971.067981406185,308.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,16.25,410917.4687500003,5000.0,0.0,0.96398891966759,0.036011080332409975
2024-02-18 13:30:00,364.558,428.0,298.125,3.758436,2.9,1.0,280.7805091802267,0.0,64.34750918022672,0.0,5032.1981151274,298.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,7.0,0.0,410923.06875000027,5000.0,0.0,1.016355140186916,0.0
2024-02-18 13:45:00,389.775,436.75,328.125,3.758436,2.9,1.0,280.7805091802267,0.0,69.13050918022674,0.0,5097.872098848616,328.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,1.75,410921.31875000027,5000.0,0.0,0.9959931310818546,0.004006868918145392
2024-02-18 14:00:00,350.248,408.5,298.125,4.5575782,2.9,1.0,280.7805091802267,0.0,78.65750918022673,0.0,5172.596732569831,298.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,26.5,0.0,410942.5187500003,5000.0,0.0,1.0648714810281519,0.0
2024-02-18 14:15:00,343.512,465.75,298.125,4.5575782,2.9,1.0,280.7805091802267,0.0,85.39350918022672,0.0,5253.720566291046,298.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,30.75,410911.7687500003,5000.0,0.0,0.9339774557165862,0.06602254428341385
2024-02-18 14:30:00,352.291,422.0,308.125,4.5575782,2.9,1.0,280.7805091802267,0.0,86.61450918022672,0.0,5336.004350012262,308.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,13.0,0.0,410922.1687500003,5000.0,0.0,1.0308056872037914,0.0
2024-02-18 14:45:00,389.042,409.0,328.15,4.5575782,2.9,1.0,280.7805091802267,0.0,69.88850918022672,0.0,5402.398433733478,328.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,26.0,0.0,410942.9687500003,5000.0,0.0,1.0635696821515892,0.0
2024-02-18 15:00:00,349.037,422.0,298.075,5.3216037,2.9,1.0,280.7805091802267,0.0,79.81850918022673,0.0,5478.226017454693,298.075,0.0,435.0,150.0,1.0,577.5,435.0,150.0,13.0,0.0,410953.3687500003,5000.0,0.0,1.0308056872037914,0.0
2024-02-18 15:15:00,390.634,431.25,467.95,5.3216037,2.9,1.0,280.7805091802267,0.0,208.0965091802267,0.0,5675.917701175908,390.634,0.0,435.0,150.0,1.0,577.5,435.0,150.0,3.75,0.0,410956.3687500003,5000.0,0.0,1.008695652173913,0.0
2024-02-18 15:30:00,373.039,473.5,487.95,5.3216037,2.9,1.0,280.7805091802267,0.0,245.69150918022672,0.0,5909.324634897123,373.039,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,38.5,410917.8687500003,5000.0,0.0,0.9186906019007391,0.08130939809926083
2024-02-18 15:45:00,404.955,453.5,527.925,5.3216037,2.9,1.0,280.7805091802267,0.0,253.7505091802267,0.0,6150.387618618339,404.955,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,18.5,410899.3687500003,5000.0,0.0,0.9592061742006616,0.040793825799338476
2024-02-18 16:00:00,381.16,427.5,508.075,5.6310103,2.9,1.0,280.7805091802267,0.0,257.6955091802267,0.0,6395.198352339554,381.16,0.0,435.0,150.0,1.0,577.5,435.0,150.0,7.5,0.0,410905.3687500003,5000.0,0.0,1.0175438596491229,0.0
2024-02-18 16:15:00,404.431,450.5,528.125,5.6310103,2.9,1.0,280.7805091802267,0.0,254.47450918022673,0.0,6636.949136060769,404.431,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,15.5,410889.8687500003,5000.0,0.0,0.9655937846836848,0.03440621531631521
2024-02-18 16:30:00,386.803,567.25,538.1,5.6310103,2.9,1.0,280.7805091802267,0.0,282.07750918022674,0.0,6904.922769781984,386.803,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,132.25,410757.6187500003,5000.0,0.0,0.7668576465403262,0.23314235345967388
2024-02-18 16:45:00,434.712,481.25,548.125,5.6310103,2.9,1.0,280.7805091802267,0.0,244.19350918022673,0.0,7136.906603503199,434.712,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,46.25,410711.3687500003,5000.0,0.0,0.9038961038961039,0.09610389610389611
2024-02-18 17:00:00,435.644,528.75,538.1,6.6503437,2.9,1.0,47.54399999999998,0.0,0.0,0.0,7136.906603503199,435.644,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,93.75,410617.6187500003,5000.0,0.0,0.8226950354609929,0.1773049645390071
2024-02-18 17:15:00,459.642,591.25,538.1,6.6503437,2.9,1.0,71.54199999999997,0.0,0.0,0.0,7136.906603503199,459.642,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,156.25,410461.3687500003,5000.0,0.0,0.7357293868921776,0.2642706131078224
2024-02-18 17:30:00,478.74,593.5,518.125,6.6503437,2.9,1.0,110.61500000000001,0.0,0.0,0.0,7136.906603503199,478.74,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,158.5,410302.8687500003,5000.0,0.0,0.7329401853411963,0.2670598146588037
2024-02-18 17:45:00,512.674,505.75,518.125,6.6503437,2.9,1.0,144.54899999999998,0.0,0.0,0.0,7136.906603503199,512.674,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,70.75,410232.1187500003,5000.0,0.0,0.8601087493821058,0.1398912506178942
2024-02-18 18:00:00,518.03,505.5,508.1,6.7661339,2.9,1.0,280.7805091802267,120.85050918022677,0.0,0.0,7136.906603503199,508.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,70.5,410161.6187500003,5000.0,0.0,0.8605341246290801,0.1394658753709199
2024-02-18 18:15:00,546.71,495.25,528.125,6.7661339,2.9,1.0,168.58500000000004,0.0,0.0,0.0,7136.906603503199,528.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,60.25,410101.3687500003,5000.0,0.0,0.878344270570419,0.12165572942958101
2024-02-18 18:30:00,553.0,493.25,528.1,6.7661339,2.9,1.0,174.9,0.0,0.0,0.0,7136.906603503199,528.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,58.25,410043.1187500003,5000.0,0.0,0.8819057273188039,0.11809427268119614
2024-02-18 18:45:00,557.244,549.75,518.1,6.7661339,2.9,1.0,189.144,0.0,0.0,0.0,7136.906603503199,518.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,114.75,409928.3687500003,5000.0,0.0,0.791268758526603,0.208731241473397
2024-02-18 19:00:00,537.354,538.5,518.1,6.6503437,2.9,1.0,169.25400000000002,0.0,0.0,0.0,7136.906603503199,518.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,103.5,409824.8687500003,5000.0,0.0,0.807799442896936,0.19220055710306408
2024-02-18 19:15:00,553.339,485.75,528.1,6.6503437,2.9,1.0,280.7805091802267,105.54150918022668,0.0,0.0,7136.906603503199,528.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,50.75,409774.1187500003,5000.0,0.0,0.8955223880597015,0.1044776119402985
2024-02-18 19:30:00,511.415,484.75,508.1,6.6503437,2.9,1.0,153.315,0.0,0.0,0.0,7136.906603503199,508.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,49.75,409724.3687500003,5000.0,0.0,0.8973697782362042,0.10263022176379577
2024-02-18 19:45:00,504.563,509.0,518.125,6.6503437,2.9,1.0,136.438,0.0,0.0,0.0,7136.906603503199,504.563,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,74.0,409650.3687500003,5000.0,0.0,0.8546168958742633,0.14538310412573674
2024-02-18 20:00:00,510.677,530.25,517.975,6.2052158,2.9,1.0,280.7805091802267,0.0,138.07850918022672,0.0,7268.081187224415,510.677,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,95.25,409555.1187500003,5000.0,0.0,0.8203677510608204,0.17963224893917965
2024-02-18 20:15:00,469.59,488.75,517.975,6.2052158,2.9,1.0,280.7805091802267,0.0,179.16550918022676,0.0,7438.288420945631,469.59,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,53.75,409501.3687500003,5000.0,0.0,0.8900255754475703,0.10997442455242967
2024-02-18 20:30:00,448.416,501.25,517.925,6.2052158,2.9,1.0,280.7805091802267,0.0,200.28950918022667,0.0,7628.563454666846,448.416,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,66.25,409435.1187500003,5000.0,0.0,0.8678304239401496,0.13216957605985039
2024-02-18 20:45:00,457.772,496.75,527.975,6.2052158,2.9,1.0,280.7805091802267,0.0,200.98350918022675,0.0,7819.497788388062,457.772,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,61.75,409373.3687500003,5000.0,0.0,0.875691997986915,0.12430800201308505
2024-02-18 21:00:00,436.176,476.0,518.1,5.6708725,2.9,1.0,280.7805091802267,0.0,212.70450918022675,0.0,8021.567072109277,436.176,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,41.0,409332.3687500003,5000.0,0.0,0.9138655462184874,0.0861344537815126
2024-02-18 21:15:00,440.342,518.5,508.1,5.6708725,2.9,1.0,280.7805091802267,0.0,198.53850918022675,0.0,8210.178655830492,440.342,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,83.5,409248.8687500003,5000.0,0.0,0.8389585342333655,0.16104146576663453
2024-02-18 21:30:00,442.818,519.5,518.125,5.6708725,2.9,1.0,280.7805091802267,0.0,206.08750918022673,0.0,8405.961789551708,442.818,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,84.5,409164.3687500003,5000.0,0.0,0.8373435996150145,0.16265640038498555
2024-02-18 21:45:00,432.864,523.5,418.1,5.6708725,2.9,1.0,280.7805091802267,0.0,116.01650918022676,0.0,8516.177473272923,418.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,88.5,409075.8687500003,5000.0,0.0,0.830945558739255,0.16905444126074498
2024-02-18 22:00:00,418.544,458.5,398.1,5.6442977,2.9,1.0,280.7805091802267,0.0,110.33650918022676,0.0,8620.997156994139,398.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,23.5,409052.3687500003,5000.0,0.0,0.9487459105779716,0.05125408942202835
2024-02-18 22:15:00,405.156,355.25,388.125,5.6442977,2.9,1.0,280.7805091802267,0.0,113.74950918022671,0.0,8729.059190715354,388.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,79.75,0.0,409116.1687500003,5000.0,0.0,1.2244897959183674,0.0
2024-02-18 22:30:00,396.738,363.75,268.1,5.6442977,2.9,1.0,280.7805091802267,0.0,2.142509180226739,0.0,8731.094574436569,268.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,71.25,0.0,409173.1687500003,5000.0,0.0,1.1958762886597938,0.0
2024-02-18 22:45:00,415.414,323.0,248.15,5.6442977,2.9,1.0,280.7805091802267,0.0,0.0,38.40367454712978,8692.69089988944,248.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,112.0,0.0,409262.7687500003,5000.0,0.0,1.346749226006192,0.0
2024-02-18 23:00:00,424.367,315.75,238.125,5.4506813,2.9,1.0,280.7805091802267,0.0,0.0,58.380516652392956,8634.310383237047,238.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,119.25,0.0,409358.1687500003,5000.0,0.0,1.3776722090261282,0.0
2024-02-18 23:15:00,437.416,321.75,238.125,5.4506813,2.9,1.0,280.7805091802267,0.0,0.0,72.11630612607715,8562.19407711097,238.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,113.25,0.0,409448.7687500003,5000.0,0.0,1.351981351981352,0.0
2024-02-18 23:30:00,428.376,311.0,238.15,5.4506813,2.9,1.0,280.7805091802267,0.0,0.0,62.57420086291925,8499.61987624805,238.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,124.0,0.0,409547.9687500003,5000.0,0.0,1.3987138263665595,0.0
2024-02-18 23:45:00,406.58,314.25,248.1,5.4506813,2.9,1.0,280.7805091802267,0.0,0.0,29.15735875765611,8470.462517490394,248.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,120.75,0.0,409644.56875000027,5000.0,0.0,1.3842482100238664,0.0
2024-02-19 00:00:00,386.89,290.25,248.15,5.2595172,2.9,1.0,280.7805091802267,0.0,0.0,8.378411389235046,8462.08410610116,248.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,144.75,0.0,409760.36875000026,5000.0,0.0,1.4987080103359174,0.0
2024-02-19 00:15:00,440.925,292.75,268.125,5.2595172,2.9,1.0,280.7805091802267,0.0,0.0,44.23104296818242,8417.853063132978,268.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,142.25,0.0,409874.16875000024,5000.0,0.0,1.4859094790777114,0.0
2024-02-19 00:30:00,421.487,279.5,248.15,5.2595172,2.9,1.0,280.7805091802267,0.0,0.0,44.796306126077134,8373.0567570069,248.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,155.5,0.0,409998.56875000027,5000.0,0.0,1.556350626118068,0.0
2024-02-19 00:45:00,433.218,285.25,268.125,5.2595172,2.9,1.0,280.7805091802267,0.0,0.0,36.11841138923506,8336.938345617664,268.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,149.75,0.0,410118.36875000026,5000.0,0.0,1.5249780893952674,0.0
2024-02-19 01:00:00,400.726,291.0,248.125,5.1883272,2.9,1.0,280.7805091802267,0.0,0.0,22.96893770502451,8313.969407912638,248.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,144.0,0.0,410233.56875000027,5000.0,0.0,1.4948453608247423,0.0
2024-02-19 01:15:00,404.562,323.5,248.15,5.1883272,2.9,1.0,280.7805091802267,0.0,0.0,26.980516652392968,8286.988891260246,248.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,111.5,0.0,410322.7687500003,5000.0,0.0,1.3446676970633693,0.0
2024-02-19 01:30:00,431.638,334.5,248.15,5.1883272,2.9,1.0,280.7805091802267,0.0,0.0,55.48156928397182,8231.507321976274,248.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,100.5,0.0,410403.1687500003,5000.0,0.0,1.3004484304932735,0.0
2024-02-19 01:45:00,460.501,370.0,258.125,5.1883272,2.9,1.0,280.7805091802267,0.0,0.0,75.36367454712975,8156.143647429145,258.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,65.0,0.0,410455.1687500003,5000.0,0.0,1.1756756756756757,0.0
2024-02-19 02:00:00,439.051,322.5,248.125,5.1883272,2.9,1.0,280.7805091802267,0.0,0.0,63.31104296818239,8092.832604460962,248.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,112.5,0.0,410545.1687500003,5000.0,0.0,1.3488372093023255,0.0
2024-02-19 02:15:00,472.267,346.25,268.125,5.1883272,2.9,1.0,280.7805091802267,0.0,0.0,77.22262191555083,8015.609982545411,268.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,88.75,0.0,410616.1687500003,5000.0,0.0,1.256317689530686,0.0
2024-02-19 02:30:00,540.998,312.0,248.125,5.1883272,2.9,1.0,280.7805091802267,0.0,0.0,170.62367454712984,7844.9863079982815,248.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,123.0,0.0,410714.5687500003,5000.0,0.0,1.3942307692307692,0.0
2024-02-19 02:45:00,541.549,389.25,268.1,5.1883272,2.9,1.0,280.7805091802267,0.0,0.0,150.17735875765604,7694.808949240625,268.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,45.75,0.0,410751.1687500003,5000.0,0.0,1.117533718689788,0.0
2024-02-19 03:00:00,468.082,345.75,258.125,5.2338888,2.9,1.0,280.7805091802267,0.0,0.0,83.34367454712977,7611.465274693495,258.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,89.25,0.0,410822.5687500003,5000.0,0.0,1.2581344902386118,0.0
2024-02-19 03:15:00,445.826,361.0,268.075,5.2338888,2.9,1.0,280.7805091802267,0.0,0.0,49.442621915550866,7562.022652777944,268.075,0.0,435.0,150.0,1.0,577.5,435.0,150.0,74.0,0.0,410881.76875000034,5000.0,0.0,1.2049861495844876,0.0
2024-02-19 03:30:00,427.646,401.5,247.925,5.2338888,2.9,1.0,280.7805091802267,0.0,0.0,51.51630612607715,7510.506346651867,247.925,0.0,435.0,150.0,1.0,577.5,435.0,150.0,33.5,0.0,410908.5687500003,5000.0,0.0,1.083437110834371,0.0
2024-02-19 03:45:00,443.899,371.25,267.95,5.2338888,2.9,1.0,280.7805091802267,0.0,0.0,47.545779810287684,7462.960566841579,267.95,0.0,435.0,150.0,1.0,577.5,435.0,150.0,63.75,0.0,410959.5687500003,5000.0,0.0,1.1717171717171717,0.0
2024-02-19 04:00:00,386.749,430.0,267.95,5.2785012,2.9,1.0,280.7805091802267,0.0,11.98150918022668,0.0,7474.343000562794,267.95,0.0,435.0,150.0,1.0,577.5,435.0,150.0,5.0,0.0,410963.5687500003,5000.0,0.0,1.0116279069767442,0.0
2024-02-19 04:15:00,368.299,384.25,298.1,5.2785012,2.9,1.0,280.7805091802267,0.0,60.58150918022676,0.0,7531.89543428401,298.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,50.75,0.0,411004.1687500003,5000.0,0.0,1.1320754716981132,0.0
2024-02-19 04:30:00,334.338,430.5,308.125,5.2785012,2.9,1.0,280.7805091802267,0.0,104.5675091802267,0.0,7631.234568005225,308.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,4.5,0.0,411007.7687500003,5000.0,0.0,1.0104529616724738,0.0
2024-02-19 04:45:00,337.202,425.75,328.125,5.2785012,2.9,1.0,280.7805091802267,0.0,121.70350918022672,0.0,7746.85290172644,328.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,9.25,0.0,411015.1687500003,5000.0,0.0,1.0217263652378157,0.0
2024-02-19 05:00:00,305.699,412.75,388.1,5.3411484,2.9,1.0,280.7805091802267,0.0,213.18150918022673,0.0,7949.375335447656,305.699,0.0,435.0,150.0,1.0,577.5,435.0,150.0,22.25,0.0,411032.9687500003,5000.0,0.0,1.053906723198062,0.0
2024-02-19 05:15:00,336.647,457.0,418.125,5.3411484,2.9,1.0,280.7805091802267,0.0,212.25850918022672,0.0,8151.020919168871,336.647,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,22.0,411010.9687500003,5000.0,0.0,0.9518599562363238,0.04814004376367615
2024-02-19 05:30:00,340.946,533.25,418.125,5.3411484,2.9,1.0,280.7805091802267,0.0,207.9595091802267,0.0,8348.582452890087,340.946,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,98.25,410912.7187500003,5000.0,0.0,0.8157524613220816,0.18424753867791843
2024-02-19 05:45:00,353.516,745.5,418.1,5.3411484,2.9,1.0,280.7805091802267,0.0,195.36450918022672,0.0,8534.178736611302,353.516,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,310.5,410602.2187500003,5000.0,0.0,0.5835010060362174,0.4164989939637827
2024-02-19 06:00:00,369.396,807.5,398.125,6.2618724,2.9,1.0,280.7805091802267,0.0,159.5095091802267,0.0,8685.712770332517,369.396,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,372.5,410229.7187500003,5000.0,0.0,0.5386996904024768,0.4613003095975232
2024-02-19 06:15:00,423.552,803.25,418.1,6.2618724,2.9,1.0,280.7805091802267,0.0,125.32850918022672,0.0,8804.774854053732,418.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,368.25,409861.4687500003,5000.0,0.0,0.5415499533146592,0.4584500466853408
2024-02-19 06:30:00,389.854,903.0,378.1,6.2618724,2.9,1.0,280.7805091802267,0.0,119.02650918022675,0.0,8917.850037774948,378.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,468.0,409393.4687500003,5000.0,0.0,0.48172757475083056,0.5182724252491694
2024-02-19 06:45:00,462.712,775.0,418.15,6.2618724,2.9,1.0,280.7805091802267,0.0,86.2185091802267,0.0,8999.757621496163,418.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,340.0,409053.4687500003,5000.0,0.0,0.5612903225806452,0.43870967741935485
2024-02-19 07:00:00,462.214,667.5,458.075,6.7801356,2.9,1.0,154.139,0.0,0.0,0.0,8999.757621496163,458.075,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,232.5,408820.9687500003,5000.0,0.0,0.651685393258427,0.34831460674157305
2024-02-19 07:15:00,446.651,742.75,508.1,6.7801356,2.9,1.0,280.7805091802267,192.22950918022673,0.0,0.0,8999.757621496163,446.651,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,307.75,408513.2187500003,5000.0,0.0,0.5856613934702121,0.41433860652978793
2024-02-19 07:30:00,469.705,735.5,528.1,6.7801356,2.9,1.0,91.60499999999996,0.0,0.0,0.0,8999.757621496163,469.705,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,300.5,408212.7187500003,5000.0,0.0,0.5914343983684568,0.40856560163154315
2024-02-19 07:45:00,478.005,789.5,528.075,6.7801356,2.9,1.0,99.92999999999995,0.0,0.0,0.0,8999.757621496163,478.005,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,354.5,407858.2187500003,5000.0,0.0,0.5509816339455351,0.4490183660544648
2024-02-19 08:00:00,498.34,712.75,528.1,6.9737724,2.9,1.0,120.23999999999995,0.0,0.0,0.0,8999.757621496163,498.34,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,277.75,407580.4687500003,5000.0,0.0,0.6103121711680112,0.38968782883198877
2024-02-19 08:15:00,522.394,669.75,538.1,6.9737724,2.9,1.0,134.29399999999998,0.0,0.0,0.0,8999.757621496163,522.394,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,234.75,407345.7187500003,5000.0,0.0,0.6494960806270996,0.3505039193729003
2024-02-19 08:30:00,508.73,775.0,518.075,6.9737724,2.9,1.0,280.7805091802267,140.12550918022674,0.0,0.0,8999.757621496163,508.73,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,340.0,407005.7187500003,5000.0,0.0,0.5612903225806452,0.43870967741935485
2024-02-19 08:45:00,514.272,715.75,518.1,6.9737724,2.9,1.0,146.17200000000003,0.0,0.0,0.0,8999.757621496163,514.272,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,280.75,406724.9687500003,5000.0,0.0,0.6077541040866224,0.39224589591337755
2024-02-19 09:00:00,535.048,632.0,518.1,6.7004028,2.9,1.0,166.94799999999998,0.0,0.0,0.0,8999.757621496163,518.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,197.0,406527.9687500003,5000.0,0.0,0.6882911392405063,0.31170886075949367
2024-02-19 09:15:00,550.887,688.75,518.1,6.7004028,2.9,1.0,182.78699999999992,0.0,0.0,0.0,8999.757621496163,518.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,253.75,406274.2187500003,5000.0,0.0,0.631578947368421,0.3684210526315789
2024-02-19 09:30:00,547.972,747.0,518.125,6.7004028,2.9,1.0,179.84699999999998,0.0,0.0,0.0,8999.757621496163,518.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,312.0,405962.2187500003,5000.0,0.0,0.5823293172690763,0.41767068273092367
2024-02-19 09:45:00,536.787,728.75,528.1,6.7004028,2.9,1.0,158.687,0.0,0.0,0.0,8999.757621496163,528.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,293.75,405668.4687500003,5000.0,0.0,0.5969125214408233,0.40308747855917665
2024-02-19 10:00:00,520.638,716.25,528.125,6.4384236,2.9,1.0,142.51300000000003,0.0,0.0,0.0,8999.757621496163,520.638,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,281.25,405387.2187500003,5000.0,0.0,0.6073298429319371,0.39267015706806285
2024-02-19 10:15:00,537.397,634.25,528.075,6.4384236,2.9,1.0,219.07423313594094,0.0,59.75223313594095,0.0,9056.522242975307,528.075,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,199.25,405187.9687500003,5000.0,0.0,0.6858494284588096,0.31415057154119036
2024-02-19 10:30:00,543.155,598.0,517.925,6.4384236,2.9,1.0,280.7805091802267,0.0,105.5505091802267,0.0,9156.795226696522,517.925,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,163.0,405024.9687500003,5000.0,0.0,0.7274247491638796,0.2725752508361204
2024-02-19 10:45:00,545.548,611.25,437.975,6.4384236,2.9,1.0,280.7805091802267,23.207509180226737,0.0,0.0,9156.795226696522,437.975,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,176.25,404848.7187500003,5000.0,0.0,0.7116564417177914,0.2883435582822086
2024-02-19 11:00:00,533.871,627.5,417.925,6.3197736,2.9,1.0,280.7805091802267,0.0,14.834509180226746,0.0,9170.888010417737,417.925,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,192.5,404656.2187500003,5000.0,0.0,0.6932270916334662,0.30677290836653387
2024-02-19 11:15:00,555.256,557.0,428.075,6.3197736,2.9,1.0,280.7805091802267,0.0,3.5995091802267325,0.0,9174.307544138952,428.075,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,122.0,404534.2187500003,5000.0,0.0,0.7809694793536804,0.21903052064631956
2024-02-19 11:30:00,564.02,658.75,438.125,6.3197736,2.9,1.0,280.7805091802267,0.0,4.885509180226734,0.0,9178.948777860167,438.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,223.75,404310.4687500003,5000.0,0.0,0.6603415559772297,0.3396584440227704
2024-02-19 11:45:00,592.349,644.25,458.1,6.3197736,2.9,1.0,280.7805091802267,0.0,0.0,3.6510429681824297,9175.297734891985,458.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,209.25,404101.2187500003,5000.0,0.0,0.6752037252619325,0.32479627473806755
2024-02-19 12:00:00,564.923,579.75,458.125,6.12234,2.9,1.0,280.7805091802267,0.0,23.982509180226714,0.0,9198.0811186132,458.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,144.75,403956.4687500003,5000.0,0.0,0.7503234152652005,0.24967658473479948
2024-02-19 12:15:00,535.278,576.5,408.1,6.12234,2.9,1.0,280.7805091802267,0.0,3.6025091802267184,0.0,9201.503502334415,408.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,141.5,403814.9687500003,5000.0,0.0,0.7545533391153513,0.24544666088464875
2024-02-19 12:30:00,523.479,557.75,398.075,6.12234,2.9,1.0,280.7805091802267,0.0,5.3765091802266625,0.0,9206.61118605563,398.075,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,122.75,403692.2187500003,5000.0,0.0,0.7799193186911699,0.22008068130883013
2024-02-19 12:45:00,481.157,586.5,348.125,6.12234,2.9,1.0,280.7805091802267,0.0,0.0,2.3699903366034385,9204.241195719027,348.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,151.5,403540.7187500003,5000.0,0.0,0.7416879795396419,0.25831202046035806
2024-02-19 13:00:00,498.603,590.5,358.075,6.0539976,2.9,1.0,280.7805091802267,0.0,0.0,10.260516652392953,9193.980679066633,358.075,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,155.5,403385.2187500003,5000.0,0.0,0.7366638441998307,0.26333615580016934
2024-02-19 13:15:00,487.812,575.0,358.125,6.0539976,2.9,1.0,280.7805091802267,0.0,1.0935091802267038,0.0,9195.019512787849,358.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,140.0,403245.2187500003,5000.0,0.0,0.7565217391304347,0.24347826086956523
2024-02-19 13:30:00,463.787,567.5,358.1,6.0539976,2.9,1.0,280.7805091802267,0.0,25.09350918022676,0.0,9218.858346509063,358.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,132.5,403112.7187500003,5000.0,0.0,0.7665198237885462,0.23348017621145375
2024-02-19 13:45:00,494.352,590.25,388.1,6.0539976,2.9,1.0,280.7805091802267,0.0,24.528509180226763,0.0,9242.160430230279,388.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,155.25,402957.4687500003,5000.0,0.0,0.7369758576874206,0.2630241423125794
2024-02-19 14:00:00,491.949,594.25,378.1,6.0758292,2.9,1.0,280.7805091802267,0.0,16.931509180226726,0.0,9258.245363951493,378.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,159.25,402798.2187500003,5000.0,0.0,0.7320151451409339,0.26798485485906604
2024-02-19 14:15:00,477.569,613.0,388.1,6.0758292,2.9,1.0,280.7805091802267,0.0,41.31150918022672,0.0,9297.491297672708,388.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,178.0,402620.2187500003,5000.0,0.0,0.7096247960848288,0.2903752039151713
2024-02-19 14:30:00,468.774,610.25,388.1,6.0758292,2.9,1.0,280.7805091802267,0.0,50.10650918022674,0.0,9345.092481393924,388.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,175.25,402444.9687500003,5000.0,0.0,0.7128226136829169,0.28717738631708317
2024-02-19 14:45:00,472.094,562.25,378.125,6.0758292,2.9,1.0,280.7805091802267,0.0,36.81150918022672,0.0,9380.063415115139,378.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,127.25,402317.7187500003,5000.0,0.0,0.7736771898621609,0.22632281013783903
2024-02-19 15:00:00,487.753,578.5,378.1,6.274212,2.9,1.0,280.7805091802267,0.0,21.127509180226753,0.0,9400.134548836355,378.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,143.5,402174.2187500003,5000.0,0.0,0.7519446845289542,0.2480553154710458
2024-02-19 15:15:00,504.76,641.5,398.1,6.274212,2.9,1.0,280.7805091802267,0.0,24.120509180226748,0.0,9423.04903255757,398.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,206.5,401967.7187500003,5000.0,0.0,0.6780982073265783,0.32190179267342167
2024-02-19 15:30:00,483.906,623.75,388.125,6.274212,2.9,1.0,280.7805091802267,0.0,34.99950918022671,0.0,9456.298566278785,388.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,188.75,401778.9687500003,5000.0,0.0,0.6973947895791583,0.3026052104208417
2024-02-19 15:45:00,502.904,619.75,418.125,6.274212,2.9,1.0,280.7805091802267,0.0,46.00150918022672,0.0,9500.0,418.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,184.75,401594.2187500003,5000.0,0.0,0.7018959257765228,0.29810407422347723
2024-02-19 16:00:00,501.057,718.5,418.1,6.5722608,2.9,1.0,280.7805091802267,47.82350918022672,0.0,0.0,9500.0,418.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,283.5,401310.7187500003,5000.0,0.0,0.605427974947808,0.3945720250521921
2024-02-19 16:15:00,514.197,649.0,408.0,6.5722608,2.9,1.0,280.7805091802267,24.583509180226713,0.0,0.0,9500.0,408.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,214.0,401096.7187500003,5000.0,0.0,0.6702619414483821,0.32973805855161786
2024-02-19 16:30:00,503.427,560.0,447.925,6.5722608,2.9,1.0,205.502,0.0,0.0,0.0,9500.0,447.925,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,125.0,400971.7187500003,5000.0,0.0,0.7767857142857143,0.22321428571428573
2024-02-19 16:45:00,498.75,515.25,447.975,6.5722608,2.9,1.0,200.77499999999998,0.0,0.0,0.0,9500.0,447.975,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,80.25,400891.4687500003,5000.0,0.0,0.8442503639010189,0.15574963609898107
2024-02-19 17:00:00,505.622,497.5,458.0,6.9044808,2.9,1.0,197.622,0.0,0.0,0.0,9500.0,458.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,62.5,400828.9687500003,5000.0,0.0,0.8743718592964824,0.12562814070351758
2024-02-19 17:15:00,530.294,514.25,548.1,6.9044808,2.9,1.0,132.19399999999996,0.0,0.0,0.0,9500.0,530.294,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,79.25,400749.7187500003,5000.0,0.0,0.8458920758385999,0.1541079241614001
2024-02-19 17:30:00,504.841,531.0,548.1,6.9044808,2.9,1.0,106.74099999999999,0.0,0.0,0.0,9500.0,504.841,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,96.0,400653.7187500003,5000.0,0.0,0.8192090395480226,0.1807909604519774
2024-02-19 17:45:00,529.98,522.0,568.1,6.9044808,2.9,1.0,111.88,0.0,0.0,0.0,9500.0,529.98,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,87.0,400566.7187500003,5000.0,0.0,0.8333333333333334,0.16666666666666666
2024-02-19 18:00:00,559.407,655.25,558.1,7.773948,2.9,1.0,0.0,280.7805091802267,0.0,454.82895703181765,9045.171042968183,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,220.25,400346.4687500003,5000.0,0.0,0.663868752384586,0.33613124761541396
2024-02-19 18:15:00,602.03,579.25,548.1,7.773948,2.9,1.0,0.0,280.7805091802267,0.0,510.2215886107649,8534.949454357418,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,144.25,400202.2187500003,5000.0,0.0,0.7509710832973673,0.24902891670263272
2024-02-19 18:30:00,597.16,635.25,538.1,7.773948,2.9,1.0,0.0,280.7805091802267,0.0,515.6215886107649,8019.3278657466535,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,200.25,400001.9687500003,5000.0,0.0,0.6847697756788665,0.3152302243211334
2024-02-19 18:45:00,589.586,561.75,528.125,7.773948,2.9,1.0,0.0,280.7805091802267,0.0,518.1489570318176,7501.178908714835,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,126.75,399875.2187500003,5000.0,0.0,0.774365821094793,0.22563417890520696
2024-02-19 19:00:00,580.622,592.25,548.075,7.2604308,2.9,1.0,0.0,280.7805091802267,0.0,487.7131675581333,7013.465741156702,548.075,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,157.25,399717.9687500003,5000.0,0.0,0.7344871253693541,0.2655128746306458
2024-02-19 19:15:00,577.105,574.5,548.125,7.2604308,2.9,1.0,33.86377844752849,280.7805091802267,0.0,448.3123481396824,6565.15339301702,548.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,139.5,399578.4687500003,5000.0,0.0,0.7571801566579635,0.24281984334203655
2024-02-19 19:30:00,576.869,641.75,538.1,7.2604308,2.9,1.0,0.0,280.7805091802267,0.0,494.26264124234393,6070.890751774676,538.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,206.75,399371.7187500003,5000.0,0.0,0.6778340475262953,0.3221659524737047
2024-02-19 19:45:00,561.066,600.75,538.075,7.2604308,2.9,1.0,280.7805091802267,280.7805091802267,0.0,182.0957894736842,5888.794962300992,538.075,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,165.75,399205.9687500003,5000.0,0.0,0.7240948813982522,0.2759051186017478
2024-02-19 20:00:00,541.593,537.75,548.125,6.6462984,2.9,1.0,143.46799999999996,0.0,0.0,0.0,5888.794962300992,541.593,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,102.75,399103.2187500003,5000.0,0.0,0.8089260808926081,0.1910739191073919
2024-02-19 20:15:00,521.461,609.25,528.075,6.6462984,2.9,1.0,143.38599999999997,0.0,0.0,0.0,5888.794962300992,521.461,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,174.25,398928.9687500003,5000.0,0.0,0.7139926138695117,0.2860073861304883
2024-02-19 20:30:00,516.389,604.75,538.125,6.6462984,2.9,1.0,128.264,0.0,0.0,0.0,5888.794962300992,516.389,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,169.75,398759.2187500003,5000.0,0.0,0.7193054981397271,0.28069450186027284
2024-02-19 20:45:00,488.948,539.75,528.1,6.6462984,2.9,1.0,110.84799999999996,0.0,0.0,0.0,5888.794962300992,488.948,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,104.75,398654.4687500003,5000.0,0.0,0.8059286706808708,0.19407132931912924
2024-02-19 21:00:00,485.111,495.0,547.925,6.464052,2.9,1.0,280.7805091802267,0.0,193.59450918022668,0.0,6072.709746022207,485.111,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,60.0,398594.4687500003,5000.0,0.0,0.8787878787878788,0.12121212121212122
2024-02-19 21:15:00,490.522,582.0,517.975,6.464052,2.9,1.0,280.7805091802267,0.0,158.23350918022675,0.0,6223.031579743422,490.522,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,147.0,398447.4687500003,5000.0,0.0,0.7474226804123711,0.25257731958762886
2024-02-19 21:30:00,512.61,494.0,547.925,6.464052,2.9,1.0,280.7805091802267,0.0,166.09550918022666,0.0,6380.822313464638,512.61,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,59.0,398388.4687500003,5000.0,0.0,0.8805668016194332,0.1194331983805668
2024-02-19 21:45:00,472.745,520.5,428.1,6.464052,2.9,1.0,280.7805091802267,0.0,86.13550918022673,0.0,6462.651047185853,428.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,85.5,398302.9687500003,5000.0,0.0,0.8357348703170029,0.1642651296829971
2024-02-19 22:00:00,489.207,493.25,438.1,6.392862,2.9,1.0,280.7805091802267,0.0,79.67350918022674,0.0,6538.340880907068,438.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,58.25,398244.7187500003,5000.0,0.0,0.8819057273188039,0.11809427268119614
2024-02-19 22:15:00,451.743,413.0,398.125,6.392862,2.9,1.0,280.7805091802267,0.0,77.16250918022672,0.0,6611.645264628283,398.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,22.0,0.0,398262.31875000027,5000.0,0.0,1.0532687651331718,0.0
2024-02-19 22:30:00,433.671,507.5,278.125,6.392862,2.9,1.0,280.7805091802267,0.0,0.0,26.068937705024503,6585.576326923258,278.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,72.5,398189.81875000027,5000.0,0.0,0.8571428571428571,0.14285714285714285
2024-02-19 22:45:00,470.446,436.25,268.1,6.392862,2.9,1.0,280.7805091802267,0.0,0.0,75.33209559976136,6510.244231323497,268.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,1.25,398188.56875000027,5000.0,0.0,0.997134670487106,0.0028653295128939827
2024-02-19 23:00:00,462.218,391.75,258.15,6.093864,2.9,1.0,280.7805091802267,0.0,0.0,77.14472717870876,6433.099504144788,258.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,43.25,0.0,398223.16875000024,5000.0,0.0,1.1104020421186982,0.0
2024-02-19 23:15:00,467.262,361.75,258.125,6.093864,2.9,1.0,280.7805091802267,0.0,0.0,82.48051665239294,6350.618987492395,258.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,73.25,0.0,398281.7687500002,5000.0,0.0,1.2024879060124396,0.0
2024-02-19 23:30:00,472.808,333.25,278.125,6.093864,2.9,1.0,280.7805091802267,0.0,0.0,67.26577981028767,6283.3532076821075,278.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,101.75,0.0,398363.16875000024,5000.0,0.0,1.3053263315828958,0.0
2024-02-19 23:45:00,440.178,356.0,288.125,6.093864,2.9,1.0,280.7805091802267,0.0,0.0,22.39209559976135,6260.961111111111,288.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,79.0,0.0,398426.36875000026,5000.0,0.0,1.2219101123595506,0.0
2024-02-20 00:00:00,433.509,313.25,288.125,5.4955494,2.9,1.0,280.7805091802267,0.0,0.0,15.372095599761368,6245.589016482585,288.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,121.75,0.0,398523.7687500003,5000.0,0.0,1.3886671987230645,0.0
2024-02-20 00:15:00,477.874,316.75,288.1,5.4955494,2.9,1.0,280.7805091802267,0.0,0.0,62.09841138923504,6183.49060509335,288.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,118.25,0.0,398618.36875000026,5000.0,0.0,1.3733228097868981,0.0
2024-02-20 00:30:00,474.375,319.0,298.125,5.4955494,2.9,1.0,280.7805091802267,0.0,0.0,47.862621915550825,6135.627983177798,298.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,116.0,0.0,398711.16875000024,5000.0,0.0,1.3636363636363635,0.0
2024-02-20 00:45:00,462.881,362.75,298.125,5.4955494,2.9,1.0,280.7805091802267,0.0,0.0,35.763674547129746,6099.864308630668,298.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,72.25,0.0,398768.96875000023,5000.0,0.0,1.1991729841488628,0.0
2024-02-20 01:00:00,459.806,345.25,328.1,5.4002894,2.9,1.0,280.7805091802267,0.0,0.0,0.974200862919205,6098.890107767749,328.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,89.75,0.0,398840.7687500002,5000.0,0.0,1.2599565532223027,0.0
2024-02-20 01:15:00,493.06,409.0,358.075,5.4002894,2.9,1.0,280.7805091802267,0.0,0.0,4.425779810287683,6094.464327957461,358.075,0.0,435.0,150.0,1.0,577.5,435.0,150.0,26.0,0.0,398861.5687500002,5000.0,0.0,1.0635696821515892,0.0
2024-02-20 01:30:00,488.6,367.75,338.125,5.4002894,2.9,1.0,280.7805091802267,0.0,0.0,20.73104296818243,6073.733284989279,338.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,67.25,0.0,398915.3687500002,5000.0,0.0,1.1828687967369136,0.0
2024-02-20 01:45:00,513.515,414.75,318.1,5.4002894,2.9,1.0,280.7805091802267,0.0,0.0,68.03630612607711,6005.696978863202,318.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,20.25,0.0,398931.5687500002,5000.0,0.0,1.0488245931283906,0.0
2024-02-20 02:00:00,480.496,403.0,308.1,5.3945738,2.9,1.0,280.7805091802267,0.0,0.0,43.805779810287625,5961.891199052915,308.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,32.0,0.0,398957.1687500002,5000.0,0.0,1.0794044665012408,0.0
2024-02-20 02:15:00,463.781,416.5,288.1,5.3945738,2.9,1.0,280.7805091802267,0.0,0.0,47.26367454712976,5914.627524505785,288.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,18.5,0.0,398971.9687500002,5000.0,0.0,1.0444177671068426,0.0
