DateTime,load_kWh,heatdemand_kWhth,production_kWh,spot price [Rp/kWh],cop_monthly,battery_installed,grid_import_kWh,grid_export_kWh,battery_charge_kWh,battery_discharge_kWh,battery_soc_kWh,prod_for_local_demand_kWh,woodchip_boiler_heat_kWhth,heatpump_heat_kWhth,heatpump_elec_kWh,heatpump_on,heatpump_nominal_kWhth,Q_HP_kWhth,E_elec_HP_kWh,ptes_charge_kWhth,ptes_discharge_kWhth,ptes_soc_kWhth,ptes_volume_m3,woodchip_heat_supply_share,heatpump_heat_supply_share,ptes_discharge_supply_share
2024-02-20 02:30:00,558.099,454.0,288.125,5.3945738,2.9,1.0,280.7805091802267,0.0,0.0,146.51946402081404,5768.108060484971,288.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,19.0,398952.9687500002,5000.0,0.0,0.9581497797356828,0.04185022026431718
2024-02-20 02:45:00,566.948,471.25,278.1,5.3945738,2.9,1.0,280.7805091802267,0.0,0.0,166.38683244186657,5601.721228043105,278.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,36.25,398916.7187500002,5000.0,0.0,0.9230769230769231,0.07692307692307693
2024-02-20 03:00:00,498.29,531.0,288.125,5.3259866,2.9,1.0,280.7805091802267,0.0,0.0,83.56262191555085,5518.158606127554,288.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,96.0,398820.7187500002,5000.0,0.0,0.8192090395480226,0.1807909604519774
2024-02-20 03:15:00,456.833,463.25,298.1,5.3259866,2.9,1.0,280.7805091802267,0.0,0.0,29.423674547129778,5488.734931580424,298.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,28.25,398792.4687500002,5000.0,0.0,0.9390178089584458,0.06098219104155424
2024-02-20 03:30:00,436.479,499.25,288.1,5.3259866,2.9,1.0,280.7805091802267,0.0,0.0,18.52472717870868,5470.210204401716,288.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,64.25,398728.2187500002,5000.0,0.0,0.871306960440661,0.128693039559339
2024-02-20 03:45:00,440.043,461.25,298.125,5.3259866,2.9,1.0,280.7805091802267,0.0,0.0,11.72367454712978,5458.486529854586,298.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,26.25,398701.9687500002,5000.0,0.0,0.943089430894309,0.056910569105691054
2024-02-20 04:00:00,387.965,452.25,308.1,5.310745,2.9,1.0,280.7805091802267,0.0,50.91550918022676,0.0,5506.856263575801,308.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,17.25,398684.7187500002,5000.0,0.0,0.9618573797678275,0.03814262023217247
2024-02-20 04:15:00,349.497,401.5,318.1,5.310745,2.9,1.0,280.7805091802267,0.0,99.38350918022672,0.0,5601.270597297016,318.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,33.5,0.0,398711.51875000016,5000.0,0.0,1.083437110834371,0.0
2024-02-20 04:30:00,360.198,431.5,348.025,5.310745,2.9,1.0,280.7805091802267,0.0,118.60750918022671,0.0,5713.947731018232,348.025,0.0,435.0,150.0,1.0,577.5,435.0,150.0,3.5,0.0,398714.31875000015,5000.0,0.0,1.0081112398609502,0.0
2024-02-20 04:45:00,342.528,434.75,337.95,5.310745,2.9,1.0,280.7805091802267,0.0,126.20250918022668,0.0,5833.840114739447,337.95,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.25,0.0,398714.51875000016,5000.0,0.0,1.0005750431282345,0.0
2024-02-20 05:00:00,348.491,506.0,427.925,5.8337224,2.9,1.0,280.7805091802267,0.0,210.21450918022674,0.0,6033.543898460663,348.491,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,71.0,398643.51875000016,5000.0,0.0,0.8596837944664032,0.14031620553359683
2024-02-20 05:15:00,378.374,549.25,438.0,5.8337224,2.9,1.0,280.7805091802267,0.0,190.4065091802267,0.0,6214.430082181878,378.374,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,114.25,398529.26875000016,5000.0,0.0,0.7919890760127446,0.20801092398725535
2024-02-20 05:30:00,375.606,614.0,448.125,5.8337224,2.9,1.0,280.7805091802267,0.0,203.29950918022672,0.0,6407.564615903093,375.606,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,179.0,398350.26875000016,5000.0,0.0,0.7084690553745928,0.2915309446254072
2024-02-20 05:45:00,372.377,609.25,448.1,5.8337224,2.9,1.0,280.7805091802267,0.0,206.50350918022673,0.0,6603.7429496243085,372.377,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,174.25,398176.01875000016,5000.0,0.0,0.7139926138695117,0.2860073861304883
2024-02-20 06:00:00,398.027,853.0,428.075,6.792038,2.9,1.0,119.952,0.0,0.0,0.0,6603.7429496243085,398.027,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,418.0,397758.01875000016,5000.0,0.0,0.5099648300117233,0.4900351699882767
2024-02-20 06:15:00,435.453,826.25,438.1,6.792038,2.9,1.0,147.35299999999995,0.0,0.0,0.0,6603.7429496243085,435.453,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,391.25,397366.76875000016,5000.0,0.0,0.5264750378214826,0.4735249621785174
2024-02-20 06:30:00,458.711,841.25,438.075,6.792038,2.9,1.0,280.7805091802267,110.14450918022669,0.0,0.0,6603.7429496243085,438.075,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,406.25,396960.51875000016,5000.0,0.0,0.5170876671619614,0.48291233283803864
2024-02-20 06:45:00,484.019,822.75,448.1,6.792038,2.9,1.0,185.91899999999998,0.0,0.0,0.0,6603.7429496243085,448.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,387.75,396572.76875000016,5000.0,0.0,0.528714676390155,0.47128532360984504
2024-02-20 07:00:00,483.18,797.0,498.075,7.8894332,2.9,1.0,0.0,280.7805091802267,0.0,437.77422018971237,6165.968729434596,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,362.0,396210.76875000016,5000.0,0.0,0.5457967377666249,0.45420326223337515
2024-02-20 07:15:00,502.293,861.25,548.1,7.8894332,2.9,1.0,0.0,280.7805091802267,0.0,405.2352728212913,5760.733456613305,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,426.25,395784.51875000016,5000.0,0.0,0.5050798258345428,0.4949201741654572
2024-02-20 07:30:00,523.576,797.5,558.075,7.8894332,2.9,1.0,0.0,280.7805091802267,0.0,417.1384307160281,5343.595025897277,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,362.5,395422.01875000016,5000.0,0.0,0.5454545454545454,0.45454545454545453
2024-02-20 07:45:00,528.912,918.75,578.1,7.8894332,2.9,1.0,0.0,280.7805091802267,0.0,401.67632545287023,4941.918700444407,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,483.75,394938.26875000016,5000.0,0.0,0.47346938775510206,0.5265306122448979
2024-02-20 08:00:00,521.263,914.0,538.125,8.0742376,2.9,1.0,0.0,280.7805091802267,0.0,435.70369387392293,4506.215006570484,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,479.0,394459.26875000016,5000.0,0.0,0.4759299781181619,0.524070021881838
2024-02-20 08:15:00,541.773,887.5,538.075,8.0742376,2.9,1.0,0.0,280.7805091802267,0.0,457.34579913708075,4048.869207433403,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,452.5,394006.76875000016,5000.0,0.0,0.49014084507042255,0.5098591549295775
2024-02-20 08:30:00,533.268,794.25,538.1,8.0742376,2.9,1.0,0.0,280.7805091802267,0.0,448.3668517686597,3600.5023556647434,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,359.25,393647.51875000016,5000.0,0.0,0.5476864966949953,0.4523135033050047
2024-02-20 08:45:00,557.085,767.0,538.1,8.0742376,2.9,1.0,0.0,280.7805091802267,0.0,473.4373780844492,3127.064977580294,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,332.0,393315.51875000016,5000.0,0.0,0.5671447196870926,0.43285528031290743
2024-02-20 09:00:00,571.514,808.5,528.075,7.034951,2.9,1.0,193.43899999999996,0.0,0.0,0.0,3127.064977580294,528.075,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,373.5,392942.01875000016,5000.0,0.0,0.5380333951762524,0.4619666048237477
2024-02-20 09:15:00,557.506,801.0,528.1,7.034951,2.9,1.0,179.40599999999995,0.0,0.0,0.0,3127.064977580294,528.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,366.0,392576.01875000016,5000.0,0.0,0.5430711610486891,0.45692883895131087
2024-02-20 09:30:00,533.932,792.5,518.1,7.034951,2.9,1.0,165.832,0.0,0.0,0.0,3127.064977580294,518.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,357.5,392218.51875000016,5000.0,0.0,0.5488958990536278,0.45110410094637227
2024-02-20 09:45:00,566.387,743.0,538.05,7.034951,2.9,1.0,280.7805091802267,102.44350918022673,0.0,0.0,3127.064977580294,538.05,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,308.0,391910.51875000016,5000.0,0.0,0.585464333781965,0.414535666218035
2024-02-20 10:00:00,544.568,746.25,517.925,6.7053514,2.9,1.0,176.64300000000003,0.0,0.0,0.0,3127.064977580294,517.925,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,311.25,391599.26875000016,5000.0,0.0,0.5829145728643216,0.41708542713567837
2024-02-20 10:15:00,533.578,707.25,517.9,6.7053514,2.9,1.0,165.678,0.0,0.0,0.0,3127.064977580294,517.9,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,272.25,391327.01875000016,5000.0,0.0,0.6150583244962884,0.38494167550371156
2024-02-20 10:30:00,510.815,634.25,518.0,6.7053514,2.9,1.0,142.815,0.0,0.0,0.0,3127.064977580294,510.815,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,199.25,391127.76875000016,5000.0,0.0,0.6858494284588096,0.31415057154119036
2024-02-20 10:45:00,489.618,609.5,418.1,6.7053514,2.9,1.0,221.51799999999997,0.0,0.0,0.0,3127.064977580294,418.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,174.5,390953.26875000016,5000.0,0.0,0.7136997538966365,0.2863002461033634
2024-02-20 11:00:00,500.103,658.5,408.1,6.410998,2.9,1.0,280.7805091802267,0.0,38.77750918022673,0.0,3163.9036113015095,408.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,223.5,390729.76875000016,5000.0,0.0,0.6605922551252847,0.33940774487471526
2024-02-20 11:15:00,527.69,627.0,428.1,6.410998,2.9,1.0,280.7805091802267,0.0,31.190509180226684,0.0,3193.5345950227247,428.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,192.0,390537.76875000016,5000.0,0.0,0.69377990430622,0.3062200956937799
2024-02-20 11:30:00,514.762,603.0,398.1,6.410998,2.9,1.0,280.7805091802267,0.0,14.118509180226795,0.0,3206.94717874394,398.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,168.0,390369.76875000016,5000.0,0.0,0.7213930348258707,0.27860696517412936
2024-02-20 11:45:00,511.113,604.0,398.1,6.410998,2.9,1.0,280.7805091802267,0.0,17.76750918022674,0.0,3223.8263124651558,398.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,169.0,390200.76875000016,5000.0,0.0,0.7201986754966887,0.27980132450331124
2024-02-20 12:00:00,517.995,557.5,398.125,6.0080482,2.9,1.0,280.7805091802267,0.0,10.910509180226711,0.0,3234.1912961863713,398.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,122.5,390078.26875000016,5000.0,0.0,0.7802690582959642,0.21973094170403587
2024-02-20 12:15:00,469.973,574.25,378.1,6.0080482,2.9,1.0,280.7805091802267,0.0,38.907509180226725,0.0,3271.1534299075865,378.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,139.25,389939.01875000016,5000.0,0.0,0.7575097953852852,0.24249020461471485
2024-02-20 12:30:00,442.598,565.0,378.125,6.0080482,2.9,1.0,280.7805091802267,0.0,66.3075091802267,0.0,3334.145563628802,378.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,130.0,389809.01875000016,5000.0,0.0,0.7699115044247787,0.23008849557522124
2024-02-20 12:45:00,437.349,541.25,378.1,6.0080482,2.9,1.0,280.7805091802267,0.0,71.53150918022675,0.0,3402.1004973500176,378.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,106.25,389702.76875000016,5000.0,0.0,0.8036951501154734,0.19630484988452657
2024-02-20 13:00:00,418.35,505.0,358.125,5.6374868,2.9,1.0,280.7805091802267,0.0,70.5555091802267,0.0,3469.128231071233,358.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,70.0,389632.76875000016,5000.0,0.0,0.8613861386138614,0.13861386138613863
2024-02-20 13:15:00,446.938,546.25,368.1,5.6374868,2.9,1.0,280.7805091802267,0.0,51.94250918022675,0.0,3518.4736147924486,368.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,111.25,389521.51875000016,5000.0,0.0,0.7963386727688787,0.2036613272311213
2024-02-20 13:30:00,450.151,571.0,368.125,5.6374868,2.9,1.0,280.7805091802267,0.0,48.754509180226705,0.0,3564.790398513664,368.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,136.0,389385.51875000016,5000.0,0.0,0.7618213660245184,0.2381786339754816
2024-02-20 13:45:00,432.333,547.75,368.1,5.6374868,2.9,1.0,280.7805091802267,0.0,66.54750918022671,0.0,3628.0105322348795,368.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,112.75,389272.76875000016,5000.0,0.0,0.7941579187585578,0.20584208124144227
2024-02-20 14:00:00,452.297,569.75,368.125,5.6184348,2.9,1.0,280.7805091802267,0.0,46.60850918022669,0.0,3672.288615956095,368.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,134.75,389138.01875000016,5000.0,0.0,0.7634927599824485,0.23650724001755155
2024-02-20 14:15:00,464.549,644.75,378.1,5.6184348,2.9,1.0,280.7805091802267,0.0,44.33150918022676,0.0,3714.4035496773104,378.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,209.75,388928.26875000016,5000.0,0.0,0.6746801085692129,0.3253198914307871
2024-02-20 14:30:00,471.805,577.25,378.125,5.6184348,2.9,1.0,280.7805091802267,0.0,37.10050918022671,0.0,3749.6490333985257,378.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,142.25,388786.01875000016,5000.0,0.0,0.7535729753139887,0.24642702468601127
2024-02-20 14:45:00,473.636,626.75,368.1,5.6184348,2.9,1.0,280.7805091802267,0.0,25.244509180226714,0.0,3773.631317119741,368.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,191.75,388594.26875000016,5000.0,0.0,0.6940566414040686,0.3059433585959314
2024-02-20 15:00:00,444.007,630.5,348.0,6.3690836,2.9,1.0,280.7805091802267,0.0,34.77350918022671,0.0,3806.6661508409566,348.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,195.5,388398.76875000016,5000.0,0.0,0.689928628072958,0.31007137192704204
2024-02-20 15:15:00,472.602,610.25,397.925,6.3690836,2.9,1.0,280.7805091802267,0.0,56.10350918022675,0.0,3859.964484562172,397.925,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,175.25,388223.51875000016,5000.0,0.0,0.7128226136829169,0.28717738631708317
2024-02-20 15:30:00,459.932,680.0,397.95,6.3690836,2.9,1.0,280.7805091802267,0.0,68.79850918022669,0.0,3925.3230682833873,397.95,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,245.0,387978.51875000016,5000.0,0.0,0.6397058823529411,0.3602941176470588
2024-02-20 15:45:00,481.745,637.0,408.05,6.3690836,2.9,1.0,280.7805091802267,0.0,57.08550918022672,0.0,3979.5543020046025,408.05,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,202.0,387776.51875000016,5000.0,0.0,0.6828885400313972,0.31711145996860285
2024-02-20 16:00:00,465.55,625.0,388.1,6.5243574,2.9,1.0,280.7805091802267,0.0,53.33050918022673,0.0,4030.218285725818,388.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,190.0,387586.51875000016,5000.0,0.0,0.696,0.304
2024-02-20 16:15:00,513.09,580.25,418.1,6.5243574,2.9,1.0,280.7805091802267,0.0,35.79050918022671,0.0,4064.2192694470336,418.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,145.25,387441.26875000016,5000.0,0.0,0.7496768634209392,0.25032313657906075
2024-02-20 16:30:00,468.502,587.5,418.1,6.5243574,2.9,1.0,280.7805091802267,0.0,80.37850918022673,0.0,4140.578853168249,418.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,152.5,387288.76875000016,5000.0,0.0,0.7404255319148936,0.25957446808510637
2024-02-20 16:45:00,522.219,599.5,458.125,6.5243574,2.9,1.0,280.7805091802267,0.0,66.68650918022666,0.0,4203.931036889465,458.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,164.5,387124.26875000016,5000.0,0.0,0.725604670558799,0.274395329441201
2024-02-20 17:00:00,510.57,624.75,448.075,6.7739386,2.9,1.0,212.495,0.0,0.0,0.0,4203.931036889465,448.075,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,189.75,386934.51875000016,5000.0,0.0,0.6962785114045619,0.3037214885954382
2024-02-20 17:15:00,530.286,591.5,548.1,6.7739386,2.9,1.0,132.18599999999992,0.0,0.0,0.0,4203.931036889465,530.286,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,156.5,386778.01875000016,5000.0,0.0,0.73541842772612,0.26458157227387996
2024-02-20 17:30:00,525.623,552.75,538.125,6.7739386,2.9,1.0,137.49800000000005,0.0,0.0,0.0,4203.931036889465,525.623,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,117.75,386660.26875000016,5000.0,0.0,0.7869742198100407,0.2130257801899593
2024-02-20 17:45:00,536.347,572.75,558.1,6.7739386,2.9,1.0,128.24699999999996,0.0,0.0,0.0,4203.931036889465,536.347,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,137.75,386522.51875000016,5000.0,0.0,0.759493670886076,0.24050632911392406
2024-02-20 18:00:00,546.733,585.0,548.075,7.4645736,2.9,1.0,0.0,280.7805091802267,0.0,452.04053597918596,3751.890500910279,546.733,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,150.0,386372.51875000016,5000.0,0.0,0.7435897435897436,0.2564102564102564
2024-02-20 18:15:00,567.538,653.5,548.1,7.4645736,2.9,1.0,0.0,280.7805091802267,0.0,473.91422018971235,3277.9762807205666,548.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,218.5,386154.01875000016,5000.0,0.0,0.6656465187452181,0.3343534812547819
2024-02-20 18:30:00,565.141,671.0,518.1,7.4645736,2.9,1.0,0.0,280.7805091802267,0.0,502.9700096633965,2775.00627105717,518.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,236.0,385918.01875000016,5000.0,0.0,0.6482861400894188,0.35171385991058124
2024-02-20 18:45:00,602.496,619.0,538.1,7.4645736,2.9,1.0,0.0,280.7805091802267,0.0,521.2384307160281,2253.767840341142,538.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,184.0,385734.01875000016,5000.0,0.0,0.7027463651050081,0.2972536348949919
2024-02-20 19:00:00,573.897,688.25,548.1,7.2483334,2.9,1.0,175.79700000000003,0.0,0.0,0.0,2253.767840341142,548.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,253.25,385480.76875000016,5000.0,0.0,0.6320377769705775,0.36796222302942244
2024-02-20 19:15:00,541.104,640.5,528.125,7.2483334,2.9,1.0,162.97900000000004,0.0,0.0,0.0,2253.767840341142,528.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,205.5,385275.26875000016,5000.0,0.0,0.6791569086651054,0.32084309133489464
2024-02-20 19:30:00,554.922,644.0,538.1,7.2483334,2.9,1.0,166.822,0.0,0.0,0.0,2253.767840341142,538.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,209.0,385066.26875000016,5000.0,0.0,0.6754658385093167,0.3245341614906832
2024-02-20 19:45:00,565.207,665.5,548.1,7.2483334,2.9,1.0,280.7805091802267,113.67350918022674,0.0,0.0,2253.767840341142,548.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,230.5,384835.76875000016,5000.0,0.0,0.6536438767843726,0.34635612321562737
2024-02-20 20:00:00,542.997,637.25,537.925,6.8644356,2.9,1.0,155.072,0.0,0.0,0.0,2253.767840341142,537.925,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,202.25,384633.51875000016,5000.0,0.0,0.6826206355433503,0.31737936445664966
2024-02-20 20:15:00,509.213,622.0,517.95,6.8644356,2.9,1.0,141.26299999999998,0.0,0.0,0.0,2253.767840341142,509.213,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,187.0,384446.51875000016,5000.0,0.0,0.6993569131832797,0.30064308681672025
2024-02-20 20:30:00,531.296,678.5,547.925,6.8644356,2.9,1.0,280.7805091802267,147.40950918022662,0.0,0.0,2253.767840341142,531.296,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,243.5,384203.01875000016,5000.0,0.0,0.6411201179071481,0.3588798820928519
2024-02-20 20:45:00,493.232,706.75,528.05,6.8644356,2.9,1.0,280.7805091802267,165.59850918022664,0.0,0.0,2253.767840341142,493.232,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,271.75,383931.26875000016,5000.0,0.0,0.6154934559603821,0.384506544039618
2024-02-20 21:00:00,484.157,633.75,528.1,6.391946,2.9,1.0,280.7805091802267,0.0,174.72350918022676,0.0,2419.755174062357,484.157,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,198.75,383732.51875000016,5000.0,0.0,0.6863905325443787,0.3136094674556213
2024-02-20 21:15:00,516.238,641.25,538.075,6.391946,2.9,1.0,280.7805091802267,0.0,152.6175091802267,0.0,2564.7418077835723,516.238,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,206.25,383526.26875000016,5000.0,0.0,0.6783625730994152,0.3216374269005848
2024-02-20 21:30:00,491.867,661.0,518.1,6.391946,2.9,1.0,280.7805091802267,0.0,157.01350918022672,0.0,2713.904641504788,491.867,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,226.0,383300.26875000016,5000.0,0.0,0.6580937972768532,0.34190620272314676
2024-02-20 21:45:00,493.914,695.75,448.1,6.391946,2.9,1.0,280.7805091802267,0.0,84.96650918022675,0.0,2794.6228252260034,448.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,260.75,383039.51875000016,5000.0,0.0,0.6252245777937477,0.37477542220625226
2024-02-20 22:00:00,467.364,576.5,418.1,6.1957104,2.9,1.0,280.7805091802267,0.0,81.51650918022676,0.0,2872.063508947219,418.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,141.5,382898.01875000016,5000.0,0.0,0.7545533391153513,0.24544666088464875
2024-02-20 22:15:00,466.798,550.25,408.1,6.1957104,2.9,1.0,280.7805091802267,0.0,72.08250918022674,0.0,2940.5418926684342,408.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,115.25,382782.76875000016,5000.0,0.0,0.7905497501135847,0.20945024988641528
2024-02-20 22:30:00,454.348,541.5,278.125,6.1957104,2.9,1.0,280.7805091802267,0.0,0.0,47.83420086291926,2892.707691805515,278.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,106.5,382676.26875000016,5000.0,0.0,0.8033240997229917,0.19667590027700832
2024-02-20 22:45:00,490.228,503.0,258.125,6.1957104,2.9,1.0,280.7805091802267,0.0,0.0,106.65525349449821,2786.052438311017,258.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,68.0,382608.26875000016,5000.0,0.0,0.8648111332007953,0.13518886679920478
2024-02-20 23:00:00,507.288,478.5,268.1,5.6146244,2.9,1.0,280.7805091802267,0.0,0.0,114.11314823134029,2671.9392900796765,268.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,43.5,382564.76875000016,5000.0,0.0,0.9090909090909091,0.09090909090909091
2024-02-20 23:15:00,483.43,549.25,248.1,5.6146244,2.9,1.0,280.7805091802267,0.0,0.0,110.0520955997614,2561.8871944799153,248.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,114.25,382450.51875000016,5000.0,0.0,0.7919890760127446,0.20801092398725535
2024-02-20 23:30:00,473.688,454.5,258.125,5.6146244,2.9,1.0,280.7805091802267,0.0,0.0,89.24472717870871,2472.6424673012066,258.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,19.5,382431.01875000016,5000.0,0.0,0.9570957095709571,0.0429042904290429
2024-02-20 23:45:00,435.949,510.5,268.1,5.6146244,2.9,1.0,280.7805091802267,0.0,0.0,39.01946402081398,2433.623003280393,268.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,75.5,382355.51875000016,5000.0,0.0,0.8521057786483839,0.14789422135161606
2024-02-21 00:00:00,439.729,455.0,268.125,5.218137,2.9,1.0,280.7805091802267,0.0,0.0,42.97209559976134,2390.6509076806315,268.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,20.0,382335.51875000016,5000.0,0.0,0.9560439560439561,0.04395604395604396
2024-02-21 00:15:00,498.498,465.5,268.125,5.218137,2.9,1.0,280.7805091802267,0.0,0.0,104.83420086291925,2285.816706817712,268.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,30.5,382305.01875000016,5000.0,0.0,0.9344790547798066,0.06552094522019335
2024-02-21 00:30:00,503.26,521.75,268.125,5.218137,2.9,1.0,280.7805091802267,0.0,0.0,109.84683244186661,2175.9698743758454,268.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,86.75,382218.26875000016,5000.0,0.0,0.8337326305701964,0.16626736942980355
2024-02-21 00:45:00,500.709,491.75,258.125,5.218137,2.9,1.0,280.7805091802267,0.0,0.0,117.68788507344557,2058.2819893024,258.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,56.75,382161.51875000016,5000.0,0.0,0.8845958312150483,0.1154041687849517
2024-02-21 01:00:00,485.57,515.75,258.125,5.235255,2.9,1.0,280.7805091802267,0.0,0.0,101.75209559976135,1956.5298937026382,258.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,80.75,382080.76875000016,5000.0,0.0,0.8434318952981096,0.15656810470189045
2024-02-21 01:15:00,489.074,527.25,258.125,5.235255,2.9,1.0,280.7805091802267,0.0,0.0,105.44051665239294,1851.0893770502453,258.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,92.25,381988.51875000016,5000.0,0.0,0.8250355618776671,0.17496443812233287
2024-02-21 01:30:00,507.505,577.75,248.15,5.235255,2.9,1.0,280.7805091802267,0.0,0.0,135.3415692839719,1715.7478077662734,248.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,142.75,381845.76875000016,5000.0,0.0,0.7529208135006491,0.24707918649935093
2024-02-21 01:45:00,533.341,579.75,258.125,5.235255,2.9,1.0,280.7805091802267,0.0,0.0,152.0373587576561,1563.7104490086172,258.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,144.75,381701.01875000016,5000.0,0.0,0.7503234152652005,0.24967658473479948
2024-02-21 02:00:00,507.239,624.25,268.125,5.236206,2.9,1.0,280.7805091802267,0.0,0.0,114.03525349449818,1449.675195514119,268.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,189.25,381511.76875000016,5000.0,0.0,0.696836203444133,0.30316379655586706
2024-02-21 02:15:00,497.402,611.75,258.1,5.236206,2.9,1.0,280.7805091802267,0.0,0.0,114.23314823134027,1335.4420472827787,258.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,176.75,381335.01875000016,5000.0,0.0,0.7110747854515733,0.2889252145484266
2024-02-21 02:30:00,579.375,599.5,248.125,5.236206,2.9,1.0,280.7805091802267,0.0,0.0,211.02051665239293,1124.4215306303859,248.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,164.5,381170.51875000016,5000.0,0.0,0.725604670558799,0.274395329441201
2024-02-21 02:45:00,600.817,658.25,258.15,5.236206,2.9,1.0,280.7805091802267,0.0,0.0,223.03841138923508,901.3831192411507,258.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,223.25,380947.26875000016,5000.0,0.0,0.660843144701861,0.339156855298139
2024-02-21 03:00:00,528.105,640.0,248.125,5.247618,2.9,1.0,280.7805091802267,0.0,0.0,157.05209559976137,744.3310236413893,248.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,205.0,380742.26875000016,5000.0,0.0,0.6796875,0.3203125
2024-02-21 03:15:00,503.476,597.25,258.125,5.247618,2.9,1.0,280.7805091802267,0.0,0.0,120.60051665239294,623.7305069889964,258.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,162.25,380580.01875000016,5000.0,0.0,0.7283382168271243,0.2716617831728757
2024-02-21 03:30:00,448.061,600.5,238.125,5.247618,2.9,1.0,280.7805091802267,0.0,0.0,83.32156928397185,540.4089377050245,238.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,165.5,380414.51875000016,5000.0,0.0,0.7243963363863447,0.2756036636136553
2024-02-21 03:45:00,427.294,604.0,258.125,5.247618,2.9,1.0,280.7805091802267,0.0,0.0,40.40893770502449,500.0,258.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,169.0,380245.51875000016,5000.0,0.0,0.7201986754966887,0.27980132450331124
2024-02-21 04:00:00,410.803,586.75,288.125,5.229549,2.9,1.0,280.7805091802267,0.0,8.102509180226718,0.0,507.6973837212154,288.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,151.75,380093.76875000016,5000.0,0.0,0.7413719642096294,0.2586280357903707
2024-02-21 04:15:00,383.198,576.5,288.125,5.229549,2.9,1.0,280.7805091802267,0.0,35.70750918022674,0.0,541.6195174424307,288.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,141.5,379952.26875000016,5000.0,0.0,0.7545533391153513,0.24544666088464875
2024-02-21 04:30:00,372.406,574.0,298.125,5.229549,2.9,1.0,280.7805091802267,0.0,56.49950918022671,0.0,595.2940511636461,298.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,139.0,379813.26875000016,5000.0,0.0,0.7578397212543554,0.2421602787456446
2024-02-21 04:45:00,358.823,612.0,288.125,5.229549,2.9,1.0,280.7805091802267,0.0,60.08250918022674,0.0,652.3724348848615,288.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,177.0,379636.26875000016,5000.0,0.0,0.7107843137254902,0.28921568627450983
2024-02-21 05:00:00,397.591,625.5,378.1,5.236206,2.9,1.0,280.7805091802267,0.0,111.28950918022673,0.0,758.0974686060769,378.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,190.5,379445.76875000016,5000.0,0.0,0.6954436450839329,0.30455635491606714
2024-02-21 05:15:00,379.567,783.75,378.125,5.236206,2.9,1.0,280.7805091802267,0.0,129.3385091802267,0.0,880.9690523272923,378.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,348.75,379097.01875000016,5000.0,0.0,0.5550239234449761,0.4449760765550239
2024-02-21 05:30:00,398.33,749.25,398.125,5.236206,2.9,1.0,280.7805091802267,0.0,130.57550918022673,0.0,1005.0157860485076,398.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,314.25,378782.76875000016,5000.0,0.0,0.5805805805805806,0.4194194194194194
2024-02-21 05:45:00,397.371,743.5,388.1,5.236206,2.9,1.0,280.7805091802267,0.0,121.50950918022676,0.0,1120.449819769723,388.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,308.5,378474.26875000016,5000.0,0.0,0.5850706119704102,0.4149293880295898
2024-02-21 06:00:00,419.345,862.5,388.125,6.26709,2.9,1.0,280.7805091802267,0.0,99.56050918022669,0.0,1215.0323034909384,388.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,427.5,378046.76875000016,5000.0,0.0,0.5043478260869565,0.4956521739130435
2024-02-21 06:15:00,448.2,841.25,378.1,6.26709,2.9,1.0,280.7805091802267,0.0,60.68050918022675,0.0,1272.6787872121538,378.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,406.25,377640.51875000016,5000.0,0.0,0.5170876671619614,0.48291233283803864
2024-02-21 06:30:00,474.006,937.25,388.125,6.26709,2.9,1.0,280.7805091802267,0.0,44.899509180226744,0.0,1315.3333209333691,388.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,502.25,377138.26875000016,5000.0,0.0,0.46412376633769004,0.53587623366231
2024-02-21 06:45:00,469.94,918.0,378.1,6.26709,2.9,1.0,280.7805091802267,0.0,38.94050918022674,0.0,1352.3268046545845,378.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,483.0,376655.26875000016,5000.0,0.0,0.4738562091503268,0.5261437908496732
2024-02-21 07:00:00,491.104,853.25,448.125,6.74259,2.9,1.0,192.97899999999998,0.0,0.0,0.0,1352.3268046545845,448.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,418.25,376237.01875000016,5000.0,0.0,0.5098154116612951,0.49018458833870493
2024-02-21 07:15:00,493.654,908.5,498.1,6.74259,2.9,1.0,145.55399999999997,0.0,0.0,0.0,1352.3268046545845,493.654,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,473.5,375763.51875000016,5000.0,0.0,0.47881122729774356,0.5211887727022565
2024-02-21 07:30:00,513.111,925.25,508.125,6.74259,2.9,1.0,154.986,0.0,0.0,0.0,1352.3268046545845,508.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,490.25,375273.26875000016,5000.0,0.0,0.4701432045393137,0.5298567954606863
2024-02-21 07:45:00,530.462,846.75,508.075,6.74259,2.9,1.0,172.387,0.0,0.0,0.0,1352.3268046545845,508.075,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,411.75,374861.51875000016,5000.0,0.0,0.5137289636846767,0.4862710363153233
2024-02-21 08:00:00,564.744,921.25,518.1,7.109676,2.9,1.0,196.644,0.0,0.0,0.0,1352.3268046545845,518.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,486.25,374375.26875000016,5000.0,0.0,0.47218453188602444,0.5278154681139756
2024-02-21 08:15:00,573.292,875.25,508.1,7.109676,2.9,1.0,215.192,0.0,0.0,0.0,1352.3268046545845,508.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,440.25,373935.01875000016,5000.0,0.0,0.49700085689802914,0.5029991431019709
2024-02-21 08:30:00,564.32,848.75,508.1,7.109676,2.9,1.0,206.22000000000003,0.0,0.0,0.0,1352.3268046545845,508.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,413.75,373521.26875000016,5000.0,0.0,0.5125184094256259,0.48748159057437407
2024-02-21 08:45:00,534.968,847.75,478.1,7.109676,2.9,1.0,206.86799999999994,0.0,0.0,0.0,1352.3268046545845,478.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,412.75,373108.51875000016,5000.0,0.0,0.5131229725744618,0.4868770274255382
2024-02-21 09:00:00,541.008,793.0,498.1,6.518154,2.9,1.0,280.7805091802267,0.0,87.8725091802267,0.0,1435.8056883758,498.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,358.0,372750.51875000016,5000.0,0.0,0.5485498108448928,0.4514501891551072
2024-02-21 09:15:00,534.421,728.75,508.1,6.518154,2.9,1.0,280.7805091802267,0.0,104.45950918022669,0.0,1535.0422220970154,508.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,293.75,372456.76875000016,5000.0,0.0,0.5969125214408233,0.40308747855917665
2024-02-21 09:30:00,518.982,734.25,508.1,6.518154,2.9,1.0,280.7805091802267,0.0,119.89850918022677,0.0,1648.9458058182308,508.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,299.25,372157.51875000016,5000.0,0.0,0.59244126659857,0.40755873340143
2024-02-21 09:45:00,504.742,679.75,478.1,6.518154,2.9,1.0,280.7805091802267,0.0,104.13850918022672,0.0,1747.8773895394463,478.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,244.75,371912.76875000016,5000.0,0.0,0.6399411548363368,0.3600588451636631
2024-02-21 10:00:00,501.104,671.0,498.05,6.270894,2.9,1.0,280.7805091802267,0.0,127.72650918022674,0.0,1869.2175732606618,498.05,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,236.0,371676.76875000016,5000.0,0.0,0.6482861400894188,0.35171385991058124
2024-02-21 10:15:00,477.31,565.75,497.925,6.270894,2.9,1.0,280.7805091802267,0.0,151.39550918022672,0.0,2013.043306981877,477.31,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,130.75,371546.01875000016,5000.0,0.0,0.7688908528501989,0.23110914714980116
2024-02-21 10:30:00,466.821,590.5,417.925,6.270894,2.9,1.0,280.7805091802267,0.0,81.8845091802267,0.0,2090.8335907030923,417.925,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,155.5,371390.51875000016,5000.0,0.0,0.7366638441998307,0.26333615580016934
2024-02-21 10:45:00,459.452,571.25,338.025,6.270894,2.9,1.0,280.7805091802267,0.0,9.353509180226695,0.0,2099.719424424308,338.025,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,136.25,371254.26875000016,5000.0,0.0,0.7614879649890591,0.23851203501094093
2024-02-21 11:00:00,446.961,623.25,378.125,6.077841,2.9,1.0,280.7805091802267,0.0,61.9445091802267,0.0,2158.566708145523,378.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,188.25,371066.01875000016,5000.0,0.0,0.6979542719614922,0.3020457280385078
2024-02-21 11:15:00,458.045,638.25,358.1,6.077841,2.9,1.0,280.7805091802267,0.0,30.835509180226722,0.0,2187.8604418667383,358.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,203.25,370862.76875000016,5000.0,0.0,0.681551116333725,0.318448883666275
2024-02-21 11:30:00,488.972,603.75,378.125,6.077841,2.9,1.0,280.7805091802267,0.0,19.933509180226736,0.0,2206.7972755879537,378.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,168.75,370694.01875000016,5000.0,0.0,0.7204968944099379,0.2795031055900621
2024-02-21 11:45:00,544.349,559.75,418.125,6.077841,2.9,1.0,280.7805091802267,0.0,4.556509180226669,0.0,2211.125959309169,418.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,124.75,370569.26875000016,5000.0,0.0,0.7771326485037964,0.22286735149620365
2024-02-21 12:00:00,518.074,569.0,418.1,5.762109,2.9,1.0,280.7805091802267,0.0,30.806509180226783,0.0,2240.3921430303844,418.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,134.0,370435.26875000016,5000.0,0.0,0.7644991212653779,0.23550087873462214
2024-02-21 12:15:00,467.448,599.5,338.125,5.762109,2.9,1.0,280.7805091802267,0.0,1.4575091802267366,0.0,2241.7767767515998,338.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,164.5,370270.76875000016,5000.0,0.0,0.725604670558799,0.274395329441201
2024-02-21 12:30:00,433.914,576.5,298.125,5.762109,2.9,1.0,280.7805091802267,0.0,0.0,5.272095599761339,2236.504681151838,298.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,141.5,370129.26875000016,5000.0,0.0,0.7545533391153513,0.24544666088464875
2024-02-21 12:45:00,421.479,534.75,298.125,5.762109,2.9,1.0,280.7805091802267,0.0,7.426509180226731,0.0,2243.559864873054,298.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,99.75,370029.51875000016,5000.0,0.0,0.8134642356241234,0.18653576437587657
2024-02-21 13:00:00,437.092,540.0,318.15,5.783031,2.9,1.0,280.7805091802267,0.0,11.838509180226708,0.0,2254.806448594269,318.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,105.0,369924.51875000016,5000.0,0.0,0.8055555555555556,0.19444444444444445
2024-02-21 13:15:00,415.782,527.25,298.1,5.783031,2.9,1.0,280.7805091802267,0.0,13.098509180226756,0.0,2267.2500323154845,298.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,92.25,369832.26875000016,5000.0,0.0,0.8250355618776671,0.17496443812233287
2024-02-21 13:30:00,426.022,484.75,318.15,5.783031,2.9,1.0,280.7805091802267,0.0,22.9085091802267,0.0,2289.0131160367,318.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,49.75,369782.51875000016,5000.0,0.0,0.8973697782362042,0.10263022176379577
2024-02-21 13:45:00,431.334,476.75,318.15,5.783031,2.9,1.0,280.7805091802267,0.0,17.59650918022669,0.0,2305.7297997579153,318.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,41.75,369740.76875000016,5000.0,0.0,0.9124278972207656,0.0875721027792344
2024-02-21 14:00:00,413.807,514.0,318.125,5.987496,2.9,1.0,280.7805091802267,0.0,35.0985091802267,0.0,2339.073383479131,318.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,79.0,369661.76875000016,5000.0,0.0,0.8463035019455253,0.15369649805447472
2024-02-21 14:15:00,409.859,451.75,298.15,5.987496,2.9,1.0,280.7805091802267,0.0,19.071509180226712,0.0,2357.191317200346,298.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,16.75,369645.01875000016,5000.0,0.0,0.9629219701162147,0.03707802988378528
2024-02-21 14:30:00,443.093,420.5,358.125,5.987496,2.9,1.0,280.7805091802267,0.0,45.8125091802267,0.0,2400.7132009215616,358.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,14.5,0.0,369656.61875000014,5000.0,0.0,1.0344827586206897,0.0
2024-02-21 14:45:00,455.268,517.75,388.15,5.987496,2.9,1.0,280.7805091802267,0.0,63.66250918022672,0.0,2461.192584642777,388.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,82.75,369573.86875000014,5000.0,0.0,0.840173829068083,0.15982617093191695
2024-02-21 15:00:00,436.949,517.75,368.125,6.233805,2.9,1.0,280.7805091802267,0.0,61.9565091802267,0.0,2520.0512683639927,368.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,82.75,369491.11875000014,5000.0,0.0,0.840173829068083,0.15982617093191695
2024-02-21 15:15:00,431.276,510.0,368.125,6.233805,2.9,1.0,280.7805091802267,0.0,67.6295091802267,0.0,2584.299302085208,368.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,75.0,369416.11875000014,5000.0,0.0,0.8529411764705882,0.14705882352941177
2024-02-21 15:30:00,421.905,526.5,358.15,6.233805,2.9,1.0,280.7805091802267,0.0,67.02550918022672,0.0,2647.9735358064236,358.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,91.5,369324.61875000014,5000.0,0.0,0.8262108262108262,0.1737891737891738
2024-02-21 15:45:00,441.858,545.0,388.1,6.233805,2.9,1.0,280.7805091802267,0.0,77.02250918022673,0.0,2721.144919527639,388.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,110.0,369214.61875000014,5000.0,0.0,0.7981651376146789,0.2018348623853211
2024-02-21 16:00:00,447.199,509.25,398.125,6.355533,2.9,1.0,280.7805091802267,0.0,81.7065091802267,0.0,2798.7661032488545,398.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,74.25,369140.36875000014,5000.0,0.0,0.8541973490427098,0.14580265095729014
2024-02-21 16:15:00,463.869,481.25,418.125,6.355533,2.9,1.0,280.7805091802267,0.0,85.03650918022669,0.0,2879.55078697007,418.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,46.25,369094.11875000014,5000.0,0.0,0.9038961038961039,0.09610389610389611
2024-02-21 16:30:00,490.436,506.0,458.1,6.355533,2.9,1.0,280.7805091802267,0.0,98.44450918022676,0.0,2973.0730706912855,458.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,71.0,369023.11875000014,5000.0,0.0,0.8596837944664032,0.14031620553359683
2024-02-21 16:45:00,501.795,546.0,468.125,6.355533,2.9,1.0,280.7805091802267,0.0,97.1105091802267,0.0,3065.328054412501,468.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,111.0,368912.11875000014,5000.0,0.0,0.7967032967032966,0.2032967032967033
2024-02-21 17:00:00,485.062,494.25,488.1,6.402132,2.9,1.0,280.7805091802267,0.0,133.81850918022673,0.0,3192.455638133716,485.062,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,59.25,368852.86875000014,5000.0,0.0,0.8801213960546282,0.11987860394537178
2024-02-21 17:15:00,466.507,547.5,618.1,6.402132,2.9,1.0,280.7805091802267,0.0,282.37350918022673,0.0,3460.7104718549317,466.507,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,112.5,368740.36875000014,5000.0,0.0,0.7945205479452054,0.2054794520547945
2024-02-21 17:30:00,505.064,574.75,648.125,6.402132,2.9,1.0,280.7805091802267,0.0,273.8415091802267,0.0,3720.859905576147,505.064,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,139.75,368600.61875000014,5000.0,0.0,0.7568508046976946,0.24314919530230536
2024-02-21 17:45:00,552.333,539.5,628.1,6.402132,2.9,1.0,280.7805091802267,0.0,206.54750918022677,0.0,3917.0800392973624,552.333,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,104.5,368496.11875000014,5000.0,0.0,0.8063021316033364,0.1936978683966636
2024-02-21 18:00:00,558.664,561.0,558.025,6.421152,2.9,1.0,280.7805091802267,0.0,130.1415091802267,0.0,4040.714473018578,558.025,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,126.0,368370.11875000014,5000.0,0.0,0.7754010695187166,0.22459893048128343
2024-02-21 18:15:00,628.212,552.25,597.95,6.421152,2.9,1.0,280.7805091802267,0.0,100.51850918022677,0.0,4136.207056739793,597.95,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,117.25,368252.86875000014,5000.0,0.0,0.7876867360796741,0.21231326392032593
2024-02-21 18:30:00,614.036,566.5,577.95,6.421152,2.9,1.0,280.7805091802267,0.0,94.69450918022682,0.0,4226.166840461009,577.95,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,131.5,368121.36875000014,5000.0,0.0,0.7678729037952339,0.2321270962047661
2024-02-21 18:45:00,622.784,524.5,587.95,6.421152,2.9,1.0,280.7805091802267,0.0,95.94650918022677,0.0,4317.316024182224,587.95,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,89.5,368031.86875000014,5000.0,0.0,0.8293612964728313,0.17063870352716873
2024-02-21 19:00:00,604.032,596.5,568.125,6.35268,2.9,1.0,280.7805091802267,0.0,94.87350918022668,0.0,4407.44585790344,568.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,161.5,367870.36875000014,5000.0,0.0,0.7292539815590947,0.2707460184409053
2024-02-21 19:15:00,579.791,576.25,548.1,6.35268,2.9,1.0,280.7805091802267,0.0,99.08950918022668,0.0,4501.580891624655,548.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,141.25,367729.11875000014,5000.0,0.0,0.754880694143167,0.24511930585683298
2024-02-21 19:30:00,580.853,620.5,538.125,6.35268,2.9,1.0,280.7805091802267,0.0,88.05250918022676,0.0,4585.230775345871,538.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,185.5,367543.61875000014,5000.0,0.0,0.7010475423045931,0.2989524576954069
2024-02-21 19:45:00,572.275,569.5,528.1,6.35268,2.9,1.0,280.7805091802267,0.0,86.60550918022676,0.0,4667.506009067086,528.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,134.5,367409.11875000014,5000.0,0.0,0.7638279192273925,0.23617208077260754
2024-02-21 20:00:00,566.94,589.0,518.1,6.283257,2.9,1.0,280.7805091802267,0.0,81.94050918022668,0.0,4745.349492788301,518.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,154.0,367255.11875000014,5000.0,0.0,0.7385398981324278,0.2614601018675722
2024-02-21 20:15:00,531.149,601.0,488.125,6.283257,2.9,1.0,280.7805091802267,0.0,87.75650918022671,0.0,4828.7181765095165,488.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,166.0,367089.11875000014,5000.0,0.0,0.7237936772046589,0.2762063227953411
2024-02-21 20:30:00,491.582,584.75,498.1,6.283257,2.9,1.0,280.7805091802267,0.0,137.29850918022674,0.0,4959.151760230732,491.582,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,149.75,366939.36875000014,5000.0,0.0,0.7439076528430953,0.25609234715690465
2024-02-21 20:45:00,514.425,545.25,538.1,6.283257,2.9,1.0,280.7805091802267,0.0,154.45550918022678,0.0,5105.884493951948,514.425,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,110.25,366829.11875000014,5000.0,0.0,0.797799174690509,0.20220082530949107
2024-02-21 21:00:00,501.314,522.0,558.125,5.63943,2.9,1.0,280.7805091802267,0.0,187.5915091802267,0.0,5284.096427673163,501.314,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,87.0,366742.11875000014,5000.0,0.0,0.8333333333333334,0.16666666666666666
2024-02-21 21:15:00,493.977,525.0,558.1,5.63943,2.9,1.0,280.7805091802267,0.0,194.90350918022676,0.0,5469.254761904762,493.977,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,90.0,366652.11875000014,5000.0,0.0,0.8285714285714286,0.17142857142857143
2024-02-21 21:30:00,510.155,507.75,558.125,5.63943,2.9,1.0,280.7805091802267,0.0,178.75050918022674,0.0,5639.067745115593,510.155,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,72.75,366579.36875000014,5000.0,0.0,0.8567208271787297,0.1432791728212703
2024-02-21 21:45:00,503.924,503.75,438.125,5.63943,2.9,1.0,280.7805091802267,0.0,64.98150918022674,0.0,5700.800178836809,438.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,68.75,366510.61875000014,5000.0,0.0,0.8635235732009926,0.13647642679900746
2024-02-21 22:00:00,468.348,469.0,388.1,5.467299,2.9,1.0,280.7805091802267,0.0,50.532509180226725,0.0,5748.806062558025,388.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,34.0,366476.61875000014,5000.0,0.0,0.9275053304904051,0.07249466950959488
2024-02-21 22:15:00,465.084,490.25,378.15,5.467299,2.9,1.0,280.7805091802267,0.0,43.84650918022669,0.0,5790.46024627924,378.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,55.25,366421.36875000014,5000.0,0.0,0.887302396736359,0.112697603263641
2024-02-21 22:30:00,463.712,389.75,258.075,5.467299,2.9,1.0,280.7805091802267,0.0,0.0,78.79630612607714,5711.663940153163,258.075,0.0,435.0,150.0,1.0,577.5,435.0,150.0,45.25,0.0,366457.56875000015,5000.0,0.0,1.1161000641436818,0.0
2024-02-21 22:45:00,478.346,414.0,237.95,5.467299,2.9,1.0,280.7805091802267,0.0,0.0,115.38472717870874,5596.279212974454,237.95,0.0,435.0,150.0,1.0,577.5,435.0,150.0,21.0,0.0,366474.36875000014,5000.0,0.0,1.0507246376811594,0.0
2024-02-21 23:00:00,481.107,393.5,227.975,5.200068,2.9,1.0,280.7805091802267,0.0,0.0,128.79104296818247,5467.4881700062715,227.975,0.0,435.0,150.0,1.0,577.5,435.0,150.0,41.5,0.0,366507.56875000015,5000.0,0.0,1.105463786531131,0.0
2024-02-21 23:15:00,493.71,362.0,217.95,5.200068,2.9,1.0,280.7805091802267,0.0,0.0,152.60999033660346,5314.878179669668,217.95,0.0,435.0,150.0,1.0,577.5,435.0,150.0,73.0,0.0,366565.9687500002,5000.0,0.0,1.201657458563536,0.0
2024-02-21 23:30:00,490.751,368.75,238.15,5.200068,2.9,1.0,280.7805091802267,0.0,0.0,128.23209559976135,5186.6460840699065,238.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,66.25,0.0,366618.9687500002,5000.0,0.0,1.1796610169491526,0.0
2024-02-21 23:45:00,441.903,393.25,228.125,5.200068,2.9,1.0,280.7805091802267,0.0,0.0,87.36577981028769,5099.280304259619,228.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,41.75,0.0,366652.3687500002,5000.0,0.0,1.1061665607120152,0.0
2024-02-22 00:00:00,457.768,377.25,248.125,5.421601,2.9,1.0,280.7805091802267,0.0,0.0,83.01314823134027,5016.267156028279,248.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,57.75,0.0,366698.5687500002,5000.0,0.0,1.1530815109343937,0.0
2024-02-22 00:15:00,489.688,393.25,238.125,5.421601,2.9,1.0,280.7805091802267,0.0,0.0,127.13946402081397,4889.127692007465,238.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,41.75,0.0,366731.96875000023,5000.0,0.0,1.1061665607120152,0.0
2024-02-22 00:30:00,478.944,358.25,238.125,5.421601,2.9,1.0,280.7805091802267,0.0,0.0,115.82999033660349,4773.297701670862,238.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,76.75,0.0,366793.36875000026,5000.0,0.0,1.2142358688066992,0.0
2024-02-22 00:45:00,482.879,330.25,238.125,5.421601,2.9,1.0,280.7805091802267,0.0,0.0,119.97209559976137,4653.3256060711,238.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,104.75,0.0,366877.16875000024,5000.0,0.0,1.3171839515518546,0.0
2024-02-22 01:00:00,458.469,368.25,238.15,5.372019,2.9,1.0,280.7805091802267,0.0,0.0,94.25104296818236,4559.074563102918,238.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,66.75,0.0,366930.56875000027,5000.0,0.0,1.1812627291242364,0.0
2024-02-22 01:15:00,465.359,362.25,228.125,5.372019,2.9,1.0,280.7805091802267,0.0,0.0,112.05630612607713,4447.01825697684,228.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,72.75,0.0,366988.7687500003,5000.0,0.0,1.2008281573498965,0.0
2024-02-22 01:30:00,463.592,338.25,228.125,5.372019,2.9,1.0,280.7805091802267,0.0,0.0,110.19630612607713,4336.821950850764,228.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,96.75,0.0,367066.1687500003,5000.0,0.0,1.2860310421286032,0.0
2024-02-22 01:45:00,492.682,345.25,228.15,5.372019,2.9,1.0,280.7805091802267,0.0,0.0,140.79104296818244,4196.030907882581,228.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,89.75,0.0,367137.9687500003,5000.0,0.0,1.2599565532223027,0.0
2024-02-22 02:00:00,453.495,402.0,228.125,5.383461,2.9,1.0,280.7805091802267,0.0,0.0,99.56788507344557,4096.4630228091355,228.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,33.0,0.0,367164.3687500003,5000.0,0.0,1.0820895522388059,0.0
2024-02-22 02:15:00,458.028,399.5,238.15,5.383461,2.9,1.0,280.7805091802267,0.0,0.0,93.78683244186666,4002.6761904761906,238.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,35.5,0.0,367192.76875000034,5000.0,0.0,1.0888610763454318,0.0
2024-02-22 02:30:00,534.876,436.75,218.125,5.383461,2.9,1.0,280.7805091802267,0.0,0.0,195.75841138923502,3806.9177789780338,218.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,1.75,367191.01875000034,5000.0,0.0,0.9959931310818546,0.004006868918145392
2024-02-22 02:45:00,551.857,495.25,238.125,5.383461,2.9,1.0,280.7805091802267,0.0,0.0,192.5805166523929,3614.337262325641,238.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,60.25,367130.76875000034,5000.0,0.0,0.878344270570419,0.12165572942958101
2024-02-22 03:00:00,493.061,455.25,218.15,5.3653445,2.9,1.0,280.7805091802267,0.0,0.0,151.7163061260771,3462.620956199564,218.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,20.25,367110.51875000034,5000.0,0.0,0.9555189456342669,0.044481054365733116
2024-02-22 03:15:00,473.868,454.0,228.15,5.3653445,2.9,1.0,280.7805091802267,0.0,0.0,120.98683244186658,3341.634123757697,228.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,19.0,367091.51875000034,5000.0,0.0,0.9581497797356828,0.04185022026431718
2024-02-22 03:30:00,447.637,449.0,228.15,5.3653445,2.9,1.0,280.7805091802267,0.0,0.0,93.37525349449817,3248.258870263199,228.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,14.0,367077.51875000034,5000.0,0.0,0.9688195991091314,0.031180400890868598
2024-02-22 03:45:00,406.842,450.0,218.175,5.3653445,2.9,1.0,280.7805091802267,0.0,0.0,60.933148231340276,3187.3257220318587,218.175,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,15.0,367062.51875000034,5000.0,0.0,0.9666666666666667,0.03333333333333333
2024-02-22 04:00:00,385.598,465.25,268.1,5.3653445,2.9,1.0,280.7805091802267,0.0,13.282509180226725,0.0,3199.944105753074,268.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,30.25,367032.26875000034,5000.0,0.0,0.9349811929070392,0.06501880709296078
