DateTime,load_kWh,heatdemand_kWhth,production_kWh,spot price [Rp/kWh],cop_monthly,battery_installed,grid_import_kWh,grid_export_kWh,battery_charge_kWh,battery_discharge_kWh,battery_soc_kWh,prod_for_local_demand_kWh,woodchip_boiler_heat_kWhth,heatpump_heat_kWhth,heatpump_elec_kWh,heatpump_on,heatpump_nominal_kWhth,Q_HP_kWhth,E_elec_HP_kWh,ptes_charge_kWhth,ptes_discharge_kWhth,ptes_soc_kWhth,ptes_volume_m3,woodchip_heat_supply_share,heatpump_heat_supply_share,ptes_discharge_supply_share
2024-02-22 04:15:00,365.399,360.25,288.125,5.3653445,2.9,1.0,280.7805091802267,0.0,53.506509180226715,0.0,3250.7752894742894,288.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,74.75,0.0,367092.0687500003,5000.0,0.0,1.2074947952810549,0.0
2024-02-22 04:30:00,364.938,357.0,298.15,5.3653445,2.9,1.0,280.7805091802267,0.0,63.992509180226705,0.0,3311.5681731955046,298.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,78.0,0.0,367154.46875000035,5000.0,0.0,1.218487394957983,0.0
2024-02-22 04:45:00,348.254,420.75,288.125,5.3653445,2.9,1.0,280.7805091802267,0.0,70.6515091802267,0.0,3378.68710691672,288.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,14.25,0.0,367165.8687500004,5000.0,0.0,1.0338680926916222,0.0
2024-02-22 05:00:00,357.68,397.75,378.125,5.3481815,2.9,1.0,280.7805091802267,0.0,151.2255091802267,0.0,3522.351340637935,357.68,0.0,435.0,150.0,1.0,577.5,435.0,150.0,37.25,0.0,367195.66875000036,5000.0,0.0,1.0936517913262098,0.0
2024-02-22 05:15:00,353.386,487.5,388.125,5.3481815,2.9,1.0,280.7805091802267,0.0,165.5195091802267,0.0,3679.5948743591507,353.386,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,52.5,367143.16875000036,5000.0,0.0,0.8923076923076924,0.1076923076923077
2024-02-22 05:30:00,337.036,541.75,368.1,5.3481815,2.9,1.0,280.7805091802267,0.0,161.84450918022674,0.0,3833.347158080366,337.036,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,106.75,367036.41875000036,5000.0,0.0,0.8029533917858791,0.1970466082141209
2024-02-22 05:45:00,391.367,588.75,398.125,5.3481815,2.9,1.0,280.7805091802267,0.0,137.5385091802267,0.0,3964.0087418015814,391.367,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,153.75,366882.66875000036,5000.0,0.0,0.7388535031847133,0.2611464968152866
2024-02-22 06:00:00,401.544,739.0,368.125,6.1472145,2.9,1.0,280.7805091802267,0.0,97.36150918022673,0.0,4056.5021755227967,368.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,304.0,366578.66875000036,5000.0,0.0,0.5886332882273342,0.41136671177266576
2024-02-22 06:15:00,443.904,766.0,388.125,6.1472145,2.9,1.0,280.7805091802267,0.0,75.00150918022672,0.0,4127.753609244012,388.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,331.0,366247.66875000036,5000.0,0.0,0.5678851174934726,0.4321148825065274
2024-02-22 06:30:00,437.267,841.25,378.125,6.1472145,2.9,1.0,280.7805091802267,0.0,71.63850918022672,0.0,4195.8101929652275,378.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,406.25,365841.41875000036,5000.0,0.0,0.5170876671619614,0.48291233283803864
2024-02-22 06:45:00,468.989,833.5,398.125,6.1472145,2.9,1.0,280.7805091802267,0.0,59.91650918022674,0.0,4252.730876686443,398.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,398.5,365442.91875000036,5000.0,0.0,0.5218956208758249,0.47810437912417514
2024-02-22 07:00:00,481.351,790.25,488.125,6.828967,2.9,1.0,143.226,0.0,0.0,0.0,4252.730876686443,481.351,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,355.25,365087.66875000036,5000.0,0.0,0.5504587155963303,0.44954128440366975
2024-02-22 07:15:00,446.839,714.25,528.15,6.828967,2.9,1.0,68.68900000000002,0.0,0.0,0.0,4252.730876686443,446.839,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,279.25,364808.41875000036,5000.0,0.0,0.6090304515225762,0.3909695484774239
2024-02-22 07:30:00,491.764,713.25,548.1,6.828967,2.9,1.0,280.7805091802267,187.11650918022673,0.0,0.0,4252.730876686443,491.764,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,278.25,364530.16875000036,5000.0,0.0,0.6098843322818086,0.3901156677181914
2024-02-22 07:45:00,506.701,717.25,548.125,6.828967,2.9,1.0,108.57600000000002,0.0,0.0,0.0,4252.730876686443,506.701,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,282.25,364247.91875000036,5000.0,0.0,0.6064830951551063,0.3935169048448937
2024-02-22 08:00:00,537.896,775.75,558.125,6.985341,2.9,1.0,129.77099999999996,0.0,0.0,0.0,4252.730876686443,537.896,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,340.75,363907.16875000036,5000.0,0.0,0.5607476635514018,0.4392523364485981
2024-02-22 08:15:00,554.264,750.75,558.125,6.985341,2.9,1.0,146.139,0.0,0.0,0.0,4252.730876686443,554.264,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,315.75,363591.41875000036,5000.0,0.0,0.5794205794205795,0.4205794205794206
2024-02-22 08:30:00,550.256,748.0,548.125,6.985341,2.9,1.0,280.7805091802267,128.64950918022674,0.0,0.0,4252.730876686443,548.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,313.0,363278.41875000036,5000.0,0.0,0.5815508021390374,0.4184491978609626
2024-02-22 08:45:00,559.525,737.5,548.1,6.985341,2.9,1.0,161.42499999999995,0.0,0.0,0.0,4252.730876686443,548.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,302.5,362975.91875000036,5000.0,0.0,0.5898305084745763,0.4101694915254237
2024-02-22 09:00:00,565.272,771.75,558.1,6.552452,2.9,1.0,157.17200000000003,0.0,0.0,0.0,4252.730876686443,558.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,336.75,362639.16875000036,5000.0,0.0,0.5636540330417882,0.4363459669582119
2024-02-22 09:15:00,571.954,739.75,558.125,6.552452,2.9,1.0,259.7192902672305,0.0,95.89029026723055,0.0,4343.826652440312,558.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,304.75,362334.41875000036,5000.0,0.0,0.5880364988171679,0.41196350118283204
2024-02-22 09:30:00,548.213,745.25,548.125,6.552452,2.9,1.0,280.7805091802267,130.69250918022675,0.0,0.0,4343.826652440312,548.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,310.25,362024.16875000036,5000.0,0.0,0.5836967460583696,0.4163032539416303
2024-02-22 09:45:00,538.661,738.25,548.0,6.552452,2.9,1.0,280.7805091802267,0.0,140.11950918022677,0.0,4476.940186161527,538.661,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,303.25,361720.91875000036,5000.0,0.0,0.5892312902133424,0.41076870978665764
2024-02-22 10:00:00,533.898,747.25,547.95,6.342682,2.9,1.0,280.7805091802267,0.0,144.83250918022674,0.0,4614.5310698827425,533.898,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,312.25,361408.66875000036,5000.0,0.0,0.5821344931415189,0.4178655068584811
2024-02-22 10:15:00,563.817,741.5,497.95,6.342682,2.9,1.0,280.7805091802267,0.0,64.9135091802267,0.0,4676.198903603958,497.95,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,306.5,361102.16875000036,5000.0,0.0,0.5866486850977748,0.4133513149022252
2024-02-22 10:30:00,579.862,688.75,508.05,6.342682,2.9,1.0,280.7805091802267,0.0,58.96850918022676,0.0,4732.218987325173,508.05,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,253.75,360848.41875000036,5000.0,0.0,0.631578947368421,0.3684210526315789
2024-02-22 10:45:00,545.289,642.25,468.125,6.342682,2.9,1.0,280.7805091802267,0.0,53.61650918022673,0.0,4783.154671046388,468.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,207.25,360641.16875000036,5000.0,0.0,0.6773063448812767,0.3226936551187232
2024-02-22 11:00:00,537.426,546.0,448.125,6.077609,2.9,1.0,280.7805091802267,0.0,41.47950918022667,0.0,4822.560204767604,448.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,111.0,360530.16875000036,5000.0,0.0,0.7967032967032966,0.2032967032967033
2024-02-22 11:15:00,572.285,661.0,478.125,6.077609,2.9,1.0,280.7805091802267,0.0,36.62050918022675,0.0,4857.349688488819,478.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,226.0,360304.16875000036,5000.0,0.0,0.6580937972768532,0.34190620272314676
2024-02-22 11:30:00,593.854,658.75,498.1,6.077609,2.9,1.0,280.7805091802267,0.0,35.0265091802267,0.0,4890.6248722100345,498.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,223.75,360080.41875000036,5000.0,0.0,0.6603415559772297,0.3396584440227704
2024-02-22 11:45:00,607.028,600.5,518.125,6.077609,2.9,1.0,280.7805091802267,0.0,41.877509180226696,0.0,4930.40850593125,518.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,165.5,359914.91875000036,5000.0,0.0,0.7243963363863447,0.2756036636136553
2024-02-22 12:00:00,605.762,576.75,528.1,5.728628,2.9,1.0,280.7805091802267,0.0,53.118509180226795,0.0,4980.871089652465,528.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,141.75,359773.16875000036,5000.0,0.0,0.7542262678803641,0.24577373211963588
2024-02-22 12:15:00,533.418,567.0,458.125,5.728628,2.9,1.0,280.7805091802267,0.0,55.48750918022671,0.0,5033.58422337368,458.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,132.0,359641.16875000036,5000.0,0.0,0.7671957671957672,0.2328042328042328
2024-02-22 12:30:00,512.807,610.75,388.125,5.728628,2.9,1.0,280.7805091802267,0.0,6.098509180226699,0.0,5039.377807094896,388.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,175.75,359465.41875000036,5000.0,0.0,0.7122390503479329,0.2877609496520671
2024-02-22 12:45:00,505.619,682.75,378.1,5.728628,2.9,1.0,280.7805091802267,0.0,3.26150918022671,0.0,5042.476240816111,378.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,247.75,359217.66875000036,5000.0,0.0,0.6371292566825338,0.3628707433174661
2024-02-22 13:00:00,509.309,585.75,378.125,6.0957255,2.9,1.0,280.7805091802267,0.0,0.0,0.42472717870874765,5042.051513637402,378.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,150.75,359066.91875000036,5000.0,0.0,0.7426376440460948,0.2573623559539053
2024-02-22 13:15:00,468.334,525.5,318.125,6.0957255,2.9,1.0,280.7805091802267,0.0,0.0,20.45104296818241,5021.60047066922,318.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,90.5,358976.41875000036,5000.0,0.0,0.8277830637488106,0.17221693625118933
2024-02-22 13:30:00,482.017,648.5,338.125,6.0957255,2.9,1.0,280.7805091802267,0.0,0.0,13.801569283971874,5007.798901385248,338.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,213.5,358762.91875000036,5000.0,0.0,0.6707787201233616,0.3292212798766384
2024-02-22 13:45:00,475.103,654.5,338.125,6.0957255,2.9,1.0,280.7805091802267,0.0,0.0,6.523674547129782,5001.275226838118,338.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,219.5,358543.41875000036,5000.0,0.0,0.6646294881588999,0.33537051184110006
2024-02-22 14:00:00,509.295,626.0,388.15,5.972724,2.9,1.0,280.7805091802267,0.0,9.635509180226677,0.0,5010.428960559334,388.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,191.0,358352.41875000036,5000.0,0.0,0.694888178913738,0.305111821086262
2024-02-22 14:15:00,492.075,565.75,378.1,5.972724,2.9,1.0,280.7805091802267,0.0,16.80550918022675,0.0,5026.3941942805495,378.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,130.75,358221.66875000036,5000.0,0.0,0.7688908528501989,0.23110914714980116
2024-02-22 14:30:00,537.967,624.0,428.125,5.972724,2.9,1.0,280.7805091802267,0.0,20.93850918022673,0.0,5046.285778001765,428.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,189.0,358032.66875000036,5000.0,0.0,0.6971153846153846,0.30288461538461536
2024-02-22 14:45:00,513.126,657.75,418.125,5.972724,2.9,1.0,280.7805091802267,0.0,35.77950918022674,0.0,5080.276311722981,418.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,222.75,357809.91875000036,5000.0,0.0,0.661345496009122,0.338654503990878
2024-02-22 15:00:00,471.248,654.75,398.125,5.953654,2.9,1.0,280.7805091802267,0.0,57.657509180226725,0.0,5135.050945444196,398.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,219.75,357590.16875000036,5000.0,0.0,0.6643757159221076,0.3356242840778923
2024-02-22 15:15:00,492.728,708.5,428.125,5.953654,2.9,1.0,280.7805091802267,0.0,66.1775091802267,0.0,5197.919579165412,428.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,273.5,357316.66875000036,5000.0,0.0,0.6139731827805223,0.3860268172194778
2024-02-22 15:30:00,495.268,709.75,418.125,5.953654,2.9,1.0,280.7805091802267,0.0,53.63750918022674,0.0,5248.875212886627,418.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,274.75,357041.91875000036,5000.0,0.0,0.6128918633321592,0.3871081366678408
2024-02-22 15:45:00,520.009,627.0,438.05,5.953654,2.9,1.0,280.7805091802267,0.0,48.82150918022671,0.0,5295.255646607842,438.05,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,192.0,356849.91875000036,5000.0,0.0,0.69377990430622,0.3062200956937799
2024-02-22 16:00:00,519.303,655.75,437.975,6.1548425,2.9,1.0,280.7805091802267,0.0,49.45250918022674,0.0,5342.235530329058,437.975,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,220.75,356629.16875000036,5000.0,0.0,0.6633625619519634,0.3366374380480366
2024-02-22 16:15:00,504.099,597.0,437.925,6.1548425,2.9,1.0,280.7805091802267,0.0,64.60650918022674,0.0,5403.611714050273,437.925,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,162.0,356467.16875000036,5000.0,0.0,0.7286432160804021,0.271356783919598
2024-02-22 16:30:00,501.293,583.75,447.975,6.1548425,2.9,1.0,280.7805091802267,0.0,77.46250918022673,0.0,5477.201097771488,447.975,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,148.75,356318.41875000036,5000.0,0.0,0.7451820128479657,0.25481798715203424
2024-02-22 16:45:00,526.884,611.0,448.1,6.1548425,2.9,1.0,280.7805091802267,0.0,51.996509180226724,0.0,5526.597781492704,448.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,176.0,356142.41875000036,5000.0,0.0,0.7119476268412439,0.28805237315875615
2024-02-22 17:00:00,562.276,604.75,458.125,6.1605635,2.9,1.0,280.7805091802267,0.0,26.629509180226762,0.0,5551.895815213919,458.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,169.75,355972.66875000036,5000.0,0.0,0.7193054981397271,0.28069450186027284
2024-02-22 17:15:00,567.147,574.0,518.15,6.1605635,2.9,1.0,280.7805091802267,0.0,81.78350918022664,0.0,5629.5901489351345,518.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,139.0,355833.66875000036,5000.0,0.0,0.7578397212543554,0.2421602787456446
2024-02-22 17:30:00,555.259,610.25,518.125,6.1605635,2.9,1.0,280.7805091802267,0.0,93.6465091802267,0.0,5718.55433265635,518.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,175.25,355658.41875000036,5000.0,0.0,0.7128226136829169,0.28717738631708317
2024-02-22 17:45:00,556.082,544.25,538.125,6.1605635,2.9,1.0,280.7805091802267,0.0,112.82350918022672,0.0,5825.736666377566,538.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,109.25,355549.16875000036,5000.0,0.0,0.799265043638034,0.200734956361966
2024-02-22 18:00:00,570.805,517.25,538.125,6.3569845,2.9,1.0,280.7805091802267,0.0,98.10050918022677,0.0,5918.932150098781,538.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,82.25,355466.91875000036,5000.0,0.0,0.8409859835669405,0.15901401643305946
2024-02-22 18:15:00,596.282,544.25,558.1,6.3569845,2.9,1.0,280.7805091802267,0.0,92.5985091802267,0.0,6006.900733819996,558.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,109.25,355357.66875000036,5000.0,0.0,0.799265043638034,0.200734956361966
2024-02-22 18:30:00,573.365,515.5,538.125,6.3569845,2.9,1.0,280.7805091802267,0.0,95.5405091802267,0.0,6097.664217541212,538.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,80.5,355277.16875000036,5000.0,0.0,0.8438409311348206,0.15615906886517944
2024-02-22 18:45:00,594.039,534.25,538.1,6.3569845,2.9,1.0,280.7805091802267,0.0,74.84150918022675,0.0,6168.763651262427,538.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,99.25,355177.91875000036,5000.0,0.0,0.814225549836219,0.185774450163781
2024-02-22 19:00:00,594.072,497.0,538.125,6.150075,2.9,1.0,280.7805091802267,0.0,74.83350918022671,0.0,6239.855484983642,538.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,62.0,355115.91875000036,5000.0,0.0,0.8752515090543259,0.12474849094567404
2024-02-22 19:15:00,558.398,521.25,528.125,6.150075,2.9,1.0,280.7805091802267,0.0,100.50750918022669,0.0,6335.337618704857,528.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,86.25,355029.66875000036,5000.0,0.0,0.8345323741007195,0.16546762589928057
2024-02-22 19:30:00,570.849,462.25,548.1,6.150075,2.9,1.0,280.7805091802267,0.0,108.03150918022669,0.0,6437.967552426072,548.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,27.25,355002.41875000036,5000.0,0.0,0.9410492157923201,0.058950784207679824
2024-02-22 19:45:00,556.975,483.75,548.125,6.150075,2.9,1.0,280.7805091802267,0.0,121.9305091802267,0.0,6553.801536147287,548.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,48.75,354953.66875000036,5000.0,0.0,0.8992248062015504,0.10077519379844961
2024-02-22 20:00:00,526.428,477.5,528.15,5.9202815,2.9,1.0,280.7805091802267,0.0,132.5025091802267,0.0,6679.678919868503,526.428,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,42.5,354911.16875000036,5000.0,0.0,0.9109947643979057,0.08900523560209424
2024-02-22 20:15:00,545.458,573.25,538.125,5.9202815,2.9,1.0,280.7805091802267,0.0,123.44750918022675,0.0,6796.954053589719,538.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,138.25,354772.91875000036,5000.0,0.0,0.7588312254688181,0.24116877453118185
2024-02-22 20:30:00,501.348,497.5,518.15,5.9202815,2.9,1.0,280.7805091802267,0.0,147.58250918022668,0.0,6937.157437310934,501.348,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,62.5,354710.41875000036,5000.0,0.0,0.8743718592964824,0.12562814070351758
2024-02-22 20:45:00,471.816,527.75,518.05,5.9202815,2.9,1.0,280.7805091802267,0.0,177.0145091802267,0.0,7105.32122103215,471.816,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,92.75,354617.66875000036,5000.0,0.0,0.8242539081004263,0.17574609189957366
2024-02-22 21:00:00,488.212,572.25,537.975,5.497881,2.9,1.0,280.7805091802267,0.0,180.54350918022675,0.0,7276.837554753365,488.212,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,137.25,354480.41875000036,5000.0,0.0,0.7601572739187418,0.2398427260812582
2024-02-22 21:15:00,491.683,488.75,517.975,5.497881,2.9,1.0,280.7805091802267,0.0,157.07250918022675,0.0,7426.05643847458,491.683,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,53.75,354426.66875000036,5000.0,0.0,0.8900255754475703,0.10997442455242967
2024-02-22 21:30:00,522.343,542.75,537.95,5.497881,2.9,1.0,280.7805091802267,0.0,146.3875091802268,0.0,7565.124572195796,522.343,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,107.75,354318.91875000036,5000.0,0.0,0.8014739751266697,0.19852602487333026
2024-02-22 21:45:00,486.776,504.5,438.125,5.497881,2.9,1.0,280.7805091802267,0.0,82.1295091802267,0.0,7643.147605917011,438.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,69.5,354249.41875000036,5000.0,0.0,0.8622398414271556,0.1377601585728444
2024-02-22 22:00:00,510.416,507.5,458.125,5.495974,2.9,1.0,280.7805091802267,0.0,78.48950918022672,0.0,7717.712639638226,458.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,72.5,354176.91875000036,5000.0,0.0,0.8571428571428571,0.14285714285714285
2024-02-22 22:15:00,460.902,470.25,418.125,5.495974,2.9,1.0,280.7805091802267,0.0,88.00350918022673,0.0,7801.315973359442,418.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,35.25,354141.66875000036,5000.0,0.0,0.9250398724082934,0.07496012759170653
2024-02-22 22:30:00,494.068,456.75,338.15,5.495974,2.9,1.0,280.7805091802267,0.0,0.0,26.46051665239294,7774.855456707049,338.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,21.75,354119.91875000036,5000.0,0.0,0.9523809523809523,0.047619047619047616
2024-02-22 22:45:00,490.531,383.0,278.125,5.495974,2.9,1.0,280.7805091802267,0.0,0.0,85.92156928397189,7688.933887423077,278.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,52.0,0.0,354161.51875000034,5000.0,0.0,1.1357702349869452,0.0
2024-02-22 23:00:00,509.785,392.75,288.125,5.2471105,2.9,1.0,280.7805091802267,0.0,0.0,95.66262191555086,7593.271265507527,288.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,42.25,0.0,354195.3187500003,5000.0,0.0,1.1075747931253979,0.0
2024-02-22 23:15:00,500.198,395.75,268.125,5.2471105,2.9,1.0,280.7805091802267,0.0,0.0,106.62367454712975,7486.647590960397,268.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,39.25,0.0,354226.71875000035,5000.0,0.0,1.0991787744788377,0.0
2024-02-22 23:30:00,493.894,439.5,298.125,5.2471105,2.9,1.0,280.7805091802267,0.0,0.0,68.40893770502451,7418.238653255373,298.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,4.5,354222.21875000035,5000.0,0.0,0.9897610921501706,0.010238907849829351
2024-02-22 23:45:00,456.378,404.0,308.15,5.2471105,2.9,1.0,280.7805091802267,0.0,0.0,18.365779810287677,7399.872873445085,308.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,31.0,0.0,354247.01875000034,5000.0,0.0,1.0767326732673268,0.0
2024-02-23 00:00:00,482.052,360.25,358.1,5.3827866,2.9,1.0,280.7805091802267,0.0,6.8285091802267175,0.0,7406.359957166301,358.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,74.75,0.0,354306.8187500003,5000.0,0.0,1.2074947952810549,0.0
2024-02-23 00:15:00,500.67,424.75,348.1,5.3827866,2.9,1.0,280.7805091802267,0.0,0.0,22.936306126077135,7383.423651040223,348.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,10.25,0.0,354315.01875000034,5000.0,0.0,1.024131842260153,0.0
2024-02-23 00:30:00,504.215,471.25,358.125,5.3827866,2.9,1.0,280.7805091802267,0.0,0.0,16.11525349449817,7367.308397545725,358.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,36.25,354278.76875000034,5000.0,0.0,0.9230769230769231,0.07692307692307693
2024-02-23 00:45:00,499.011,414.25,318.125,5.3827866,2.9,1.0,280.7805091802267,0.0,0.0,52.742621915550856,7314.565775630174,318.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,20.75,0.0,354295.3687500003,5000.0,0.0,1.0500905250452626,0.0
2024-02-23 01:00:00,502.991,406.25,308.125,5.3961174,2.9,1.0,280.7805091802267,0.0,0.0,67.45841138923502,7247.107364240939,308.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,28.75,0.0,354318.3687500003,5000.0,0.0,1.0707692307692307,0.0
2024-02-23 01:15:00,504.45,441.0,298.125,5.3961174,2.9,1.0,280.7805091802267,0.0,0.0,79.52051665239293,7167.586847588546,298.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,6.0,354312.3687500003,5000.0,0.0,0.9863945578231292,0.013605442176870748
2024-02-23 01:30:00,497.102,533.25,278.125,5.3961174,2.9,1.0,280.7805091802267,0.0,0.0,92.83841138923502,7074.748436199311,278.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,98.25,354214.1187500003,5000.0,0.0,0.8157524613220816,0.18424753867791843
2024-02-23 01:45:00,522.717,566.0,268.125,5.3961174,2.9,1.0,280.7805091802267,0.0,0.0,130.32788507344554,6944.420551125865,268.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,131.0,354083.1187500003,5000.0,0.0,0.7685512367491166,0.2314487632508834
2024-02-23 02:00:00,473.98,483.25,268.125,5.4551538,2.9,1.0,280.7805091802267,0.0,0.0,79.02577981028769,6865.394771315578,268.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,48.25,354034.8687500003,5000.0,0.0,0.900155199172271,0.09984480082772892
2024-02-23 02:15:00,486.455,531.75,278.125,5.4551538,2.9,1.0,280.7805091802267,0.0,0.0,81.63104296818238,6783.763728347395,278.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,96.75,353938.1187500003,5000.0,0.0,0.8180535966149506,0.18194640338504936
2024-02-23 02:30:00,585.314,464.5,288.15,5.4551538,2.9,1.0,280.7805091802267,0.0,0.0,175.14051665239293,6608.623211695002,288.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,29.5,353908.6187500003,5000.0,0.0,0.9364908503767492,0.06350914962325081
2024-02-23 02:45:00,545.871,469.0,268.1,5.4551538,2.9,1.0,280.7805091802267,0.0,0.0,154.72683244186658,6453.896379253136,268.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,34.0,353874.6187500003,5000.0,0.0,0.9275053304904051,0.07249466950959488
2024-02-23 03:00:00,526.424,462.25,278.15,5.3028018,2.9,1.0,280.7805091802267,0.0,0.0,123.6773587576561,6330.2190204954795,278.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,27.25,353847.3687500003,5000.0,0.0,0.9410492157923201,0.058950784207679824
2024-02-23 03:15:00,505.876,472.75,278.125,5.3028018,2.9,1.0,280.7805091802267,0.0,0.0,102.07420086291923,6228.14481963256,278.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,37.75,353809.6187500003,5000.0,0.0,0.9201480698043363,0.07985193019566367
2024-02-23 03:30:00,455.895,432.0,268.15,5.3028018,2.9,1.0,280.7805091802267,0.0,0.0,59.962621915550834,6168.182197717009,268.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,3.0,0.0,353812.01875000034,5000.0,0.0,1.0069444444444444,0.0
2024-02-23 03:45:00,430.542,511.5,258.15,5.3028018,2.9,1.0,280.7805091802267,0.0,0.0,43.80156928397187,6124.380628433038,258.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,76.5,353735.51875000034,5000.0,0.0,0.8504398826979472,0.1495601173020528
2024-02-23 04:00:00,405.923,626.5,308.1,5.2951842,2.9,1.0,280.7805091802267,0.0,32.95750918022674,0.0,6155.690262154253,308.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,191.5,353544.01875000034,5000.0,0.0,0.6943335993615323,0.3056664006384677
2024-02-23 04:15:00,391.658,580.0,328.15,5.2951842,2.9,1.0,280.7805091802267,0.0,67.27250918022668,0.0,6219.599145875469,328.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,145.0,353399.01875000034,5000.0,0.0,0.75,0.25
2024-02-23 04:30:00,387.755,577.0,328.125,5.2951842,2.9,1.0,280.7805091802267,0.0,71.15050918022672,0.0,6287.192129596684,328.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,142.0,353257.01875000034,5000.0,0.0,0.7538994800693241,0.24610051993067592
2024-02-23 04:45:00,380.531,523.25,338.125,5.2951842,2.9,1.0,280.7805091802267,0.0,88.37450918022671,0.0,6371.147913317899,338.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,88.25,353168.76875000034,5000.0,0.0,0.8313425704730053,0.16865742952699475
2024-02-23 05:00:00,359.775,514.5,388.125,5.4684846,2.9,1.0,280.7805091802267,0.0,159.13050918022674,0.0,6522.321897039114,359.775,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,79.5,353089.26875000034,5000.0,0.0,0.8454810495626822,0.15451895043731778
2024-02-23 05:15:00,367.078,629.5,418.125,5.4684846,2.9,1.0,280.7805091802267,0.0,181.82750918022674,0.0,6695.0580307603295,367.078,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,194.5,352894.76875000034,5000.0,0.0,0.6910246227164416,0.3089753772835584
2024-02-23 05:30:00,383.183,642.5,437.925,5.4684846,2.9,1.0,280.7805091802267,0.0,185.52250918022673,0.0,6871.304414481545,383.183,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,207.5,352687.26875000034,5000.0,0.0,0.6770428015564203,0.3229571984435798
2024-02-23 05:45:00,375.7,663.25,397.975,5.4684846,2.9,1.0,280.7805091802267,0.0,153.05550918022675,0.0,7016.70714820276,375.7,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,228.25,352459.01875000034,5000.0,0.0,0.6558612891066717,0.3441387108933283
2024-02-23 06:00:00,446.564,804.5,427.95,5.5199034,2.9,1.0,280.7805091802267,0.0,112.16650918022668,0.0,7123.265331923976,427.95,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,369.5,352089.51875000034,5000.0,0.0,0.540708514605345,0.4592914853946551
2024-02-23 06:15:00,459.131,720.75,398.125,5.5199034,2.9,1.0,280.7805091802267,0.0,69.77450918022674,0.0,7189.551115645191,398.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,285.75,351803.76875000034,5000.0,0.0,0.603537981269511,0.3964620187304891
2024-02-23 06:30:00,454.732,862.25,388.125,5.5199034,2.9,1.0,280.7805091802267,0.0,64.17350918022669,0.0,7250.515949366407,388.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,427.25,351376.51875000034,5000.0,0.0,0.5044940562481879,0.4955059437518121
2024-02-23 06:45:00,510.191,827.25,428.125,5.5199034,2.9,1.0,280.7805091802267,0.0,48.71450918022674,0.0,7296.794733087622,428.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,392.25,350984.26875000034,5000.0,0.0,0.5258386219401632,0.4741613780598368
2024-02-23 07:00:00,475.794,847.75,418.15,6.294042,2.9,1.0,280.7805091802267,0.0,73.13650918022671,0.0,7366.2744168088375,418.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,412.75,350571.51875000034,5000.0,0.0,0.5131229725744618,0.4868770274255382
2024-02-23 07:15:00,499.036,797.5,448.125,6.294042,2.9,1.0,280.7805091802267,0.0,79.86950918022671,0.0,7442.150450530053,448.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,362.5,350209.01875000034,5000.0,0.0,0.5454545454545454,0.45454545454545453
2024-02-23 07:30:00,491.796,744.0,418.1,6.294042,2.9,1.0,280.7805091802267,0.0,57.084509180226746,0.0,7496.380734251268,418.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,309.0,349900.01875000034,5000.0,0.0,0.5846774193548387,0.4153225806451613
2024-02-23 07:45:00,507.524,872.25,428.125,6.294042,2.9,1.0,280.7805091802267,0.0,51.381509180226715,0.0,7545.193167972484,428.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,437.25,349462.76875000034,5000.0,0.0,0.49871023215821153,0.5012897678417885
2024-02-23 08:00:00,533.562,865.5,438.125,6.4263978,2.9,1.0,280.7805091802267,0.0,35.343509180226704,0.0,7578.7695016937,438.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,430.5,349032.26875000034,5000.0,0.0,0.5025996533795494,0.49740034662045063
2024-02-23 08:15:00,537.329,815.5,428.125,6.4263978,2.9,1.0,280.7805091802267,0.0,21.576509180226765,0.0,7599.267185414915,428.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,380.5,348651.76875000034,5000.0,0.0,0.5334150827713059,0.46658491722869405
2024-02-23 08:30:00,586.062,801.0,418.1,6.4263978,2.9,1.0,280.7805091802267,0.0,0.0,39.138411389235024,7560.128774025679,418.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,366.0,348285.76875000034,5000.0,0.0,0.5430711610486891,0.45692883895131087
2024-02-23 08:45:00,564.241,839.5,418.125,6.4263978,2.9,1.0,280.7805091802267,0.0,0.0,16.142621915550812,7543.986152110128,418.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,404.5,347881.26875000034,5000.0,0.0,0.5181655747468732,0.48183442525312686
2024-02-23 09:00:00,554.232,848.75,418.125,5.6674944,2.9,1.0,280.7805091802267,0.0,0.0,5.606832441866585,7538.379319668262,418.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,413.75,347467.51875000034,5000.0,0.0,0.5125184094256259,0.48748159057437407
2024-02-23 09:15:00,565.098,723.0,428.1,5.6674944,2.9,1.0,280.7805091802267,0.0,0.0,6.5447271787086505,7531.834592489553,428.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,288.0,347179.51875000034,5000.0,0.0,0.6016597510373444,0.3983402489626556
2024-02-23 09:30:00,549.289,673.5,418.125,5.6674944,2.9,1.0,280.7805091802267,0.0,0.0,0.4036745471297596,7531.430917942424,418.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,238.5,346941.01875000034,5000.0,0.0,0.6458797327394209,0.35412026726057905
2024-02-23 09:45:00,525.241,760.0,418.125,5.6674944,2.9,1.0,280.7805091802267,0.0,23.66450918022673,0.0,7553.912201663639,418.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,325.0,346616.01875000034,5000.0,0.0,0.5723684210526315,0.4276315789473684
2024-02-23 10:00:00,542.86,791.25,448.125,5.4018306,2.9,1.0,280.7805091802267,0.0,36.0455091802267,0.0,7588.155435384855,448.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,356.25,346259.76875000034,5000.0,0.0,0.5497630331753555,0.45023696682464454
2024-02-23 10:15:00,506.314,687.0,418.15,5.4018306,2.9,1.0,280.7805091802267,0.0,42.61650918022667,0.0,7628.641119106071,418.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,252.0,346007.76875000034,5000.0,0.0,0.6331877729257642,0.36681222707423583
2024-02-23 10:30:00,505.998,653.25,408.1,5.4018306,2.9,1.0,280.7805091802267,0.0,32.88250918022675,0.0,7659.879502827286,408.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,218.25,345789.51875000034,5000.0,0.0,0.6659012629161883,0.3340987370838117
2024-02-23 10:45:00,505.609,675.25,408.125,5.4018306,2.9,1.0,280.7805091802267,0.0,33.296509180226735,0.0,7691.511186548501,408.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,240.25,345549.26875000034,5000.0,0.0,0.6442058496853017,0.35579415031469824
2024-02-23 11:00:00,533.039,681.0,418.125,5.4351576,2.9,1.0,280.7805091802267,0.0,15.866509180226728,0.0,7706.584370269717,418.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,246.0,345303.26875000034,5000.0,0.0,0.6387665198237885,0.36123348017621143
2024-02-23 11:15:00,551.128,642.0,418.125,5.4351576,2.9,1.0,280.7805091802267,0.0,0.0,2.3394640208140287,7704.244906248902,418.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,207.0,345096.26875000034,5000.0,0.0,0.677570093457944,0.32242990654205606
2024-02-23 11:30:00,554.513,588.5,418.15,5.4351576,2.9,1.0,280.7805091802267,0.0,0.0,5.876306126077201,7698.368600122825,418.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,153.5,344942.76875000034,5000.0,0.0,0.7391673746813934,0.2608326253186066
2024-02-23 11:45:00,574.483,625.75,428.1,5.4351576,2.9,1.0,280.7805091802267,0.0,0.0,16.423674547129693,7681.944925575695,428.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,190.75,344752.01875000034,5000.0,0.0,0.6951658010387535,0.3048341989612465
2024-02-23 12:00:00,542.623,593.0,428.125,5.3170848,2.9,1.0,280.7805091802267,0.0,16.28250918022667,0.0,7697.4133092969105,428.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,158.0,344594.01875000034,5000.0,0.0,0.7335581787521079,0.26644182124789206
2024-02-23 12:15:00,487.06,578.75,398.15,5.3170848,2.9,1.0,280.7805091802267,0.0,41.87050918022669,0.0,7737.190293018126,398.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,143.75,344450.26875000034,5000.0,0.0,0.7516198704103672,0.24838012958963282
2024-02-23 12:30:00,469.056,565.75,408.125,5.3170848,2.9,1.0,280.7805091802267,0.0,69.84950918022673,0.0,7803.547326739341,408.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,130.75,344319.51875000034,5000.0,0.0,0.7688908528501989,0.23110914714980116
2024-02-23 12:45:00,441.921,523.0,408.125,5.3170848,2.9,1.0,280.7805091802267,0.0,96.98450918022672,0.0,7895.682610460556,408.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,88.0,344231.51875000034,5000.0,0.0,0.8317399617590823,0.1682600382409178
2024-02-23 13:00:00,445.413,530.25,398.125,5.3094672,2.9,1.0,280.7805091802267,0.0,83.4925091802267,0.0,7975.0004941817715,398.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,95.25,344136.26875000034,5000.0,0.0,0.8203677510608204,0.17963224893917965
2024-02-23 13:15:00,422.002,486.75,378.125,5.3094672,2.9,1.0,280.7805091802267,0.0,86.9035091802267,0.0,8057.558827902987,378.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,51.75,344084.51875000034,5000.0,0.0,0.8936825885978429,0.10631741140215717
2024-02-23 13:30:00,431.968,633.0,398.125,5.3094672,2.9,1.0,280.7805091802267,0.0,96.9375091802267,0.0,8149.649461624203,398.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,198.0,343886.51875000034,5000.0,0.0,0.6872037914691943,0.3127962085308057
2024-02-23 13:45:00,462.159,534.75,407.975,5.3094672,2.9,1.0,280.7805091802267,0.0,76.59650918022675,0.0,8222.416145345418,407.975,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,99.75,343786.76875000034,5000.0,0.0,0.8134642356241234,0.18653576437587657
2024-02-23 14:00:00,471.408,543.5,397.95,5.313276,2.9,1.0,280.7805091802267,0.0,57.32250918022669,0.0,8276.872529066633,397.95,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,108.5,343678.26875000034,5000.0,0.0,0.8003679852805887,0.19963201471941122
2024-02-23 14:15:00,465.399,550.75,387.975,5.313276,2.9,1.0,280.7805091802267,0.0,53.35650918022674,0.0,8327.561212787848,387.975,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,115.75,343562.51875000034,5000.0,0.0,0.7898320472083522,0.21016795279164777
2024-02-23 14:30:00,491.077,644.0,398.075,5.313276,2.9,1.0,280.7805091802267,0.0,37.778509180226706,0.0,8363.450796509063,398.075,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,209.0,343353.51875000034,5000.0,0.0,0.6754658385093167,0.3245341614906832
2024-02-23 14:45:00,483.779,636.25,398.125,5.313276,2.9,1.0,280.7805091802267,0.0,45.12650918022672,0.0,8406.320980230279,398.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,201.25,343152.26875000034,5000.0,0.0,0.6836935166994106,0.3163064833005894
2024-02-23 15:00:00,478.484,631.0,408.15,5.4018306,2.9,1.0,280.7805091802267,0.0,60.44650918022671,0.0,8463.745163951495,408.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,196.0,342956.26875000034,5000.0,0.0,0.6893819334389857,0.31061806656101426
2024-02-23 15:15:00,442.431,684.5,438.1,5.4018306,2.9,1.0,280.7805091802267,0.0,126.44950918022676,0.0,8583.87219767271,438.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,249.5,342706.76875000034,5000.0,0.0,0.635500365230095,0.36449963476990505
2024-02-23 15:30:00,422.169,641.75,448.15,5.4018306,2.9,1.0,280.7805091802267,0.0,156.7615091802267,0.0,8732.795631393925,422.169,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,206.75,342500.01875000034,5000.0,0.0,0.6778340475262953,0.3221659524737047
2024-02-23 15:45:00,477.217,550.75,488.125,5.4018306,2.9,1.0,280.7805091802267,0.0,141.68850918022673,0.0,8867.39971511514,477.217,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,115.75,342384.26875000034,5000.0,0.0,0.7898320472083522,0.21016795279164777
2024-02-23 16:00:00,487.103,611.5,468.125,5.6217888,2.9,1.0,280.7805091802267,0.0,111.8025091802267,0.0,8973.612098836355,468.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,176.5,342207.76875000034,5000.0,0.0,0.7113654946852003,0.28863450531479967
2024-02-23 16:15:00,479.054,568.0,468.15,5.6217888,2.9,1.0,280.7805091802267,0.0,119.87650918022672,0.0,9087.49478255757,468.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,133.0,342074.76875000034,5000.0,0.0,0.7658450704225352,0.23415492957746478
2024-02-23 16:30:00,489.234,538.0,578.125,5.6217888,2.9,1.0,280.7805091802267,0.0,219.67150918022674,0.0,9296.182716278785,489.234,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,103.0,341971.76875000034,5000.0,0.0,0.8085501858736059,0.19144981412639406
2024-02-23 16:45:00,504.361,538.25,588.125,5.6217888,2.9,1.0,280.7805091802267,0.0,214.54450918022673,0.0,9500.0,504.361,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,103.25,341868.51875000034,5000.0,0.0,0.8081746400371574,0.19182535996284256
2024-02-23 17:00:00,512.283,522.0,608.125,6.7568112,2.9,1.0,280.7805091802267,226.6225091802267,0.0,0.0,9500.0,512.283,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,87.0,341781.51875000034,5000.0,0.0,0.8333333333333334,0.16666666666666666
2024-02-23 17:15:00,525.038,584.5,648.1,6.7568112,2.9,1.0,280.7805091802267,253.84250918022673,0.0,0.0,9500.0,525.038,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,149.5,341632.01875000034,5000.0,0.0,0.7442258340461934,0.2557741659538067
2024-02-23 17:30:00,542.852,591.0,648.125,6.7568112,2.9,1.0,280.7805091802267,236.05350918022674,0.0,0.0,9500.0,542.852,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,156.0,341476.01875000034,5000.0,0.0,0.7360406091370558,0.2639593908629442
2024-02-23 17:45:00,550.135,734.75,638.1,6.7568112,2.9,1.0,280.7805091802267,218.74550918022675,0.0,0.0,9500.0,550.135,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,299.75,341176.26875000034,5000.0,0.0,0.5920381082000681,0.407961891799932
2024-02-23 18:00:00,568.356,707.75,638.1,7.3728846,2.9,1.0,280.7805091802267,280.7805091802267,0.0,84.47999999999998,9415.52,568.356,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,272.75,340903.51875000034,5000.0,0.0,0.6146238078417521,0.385376192158248
2024-02-23 18:15:00,605.696,644.5,638.125,7.3728846,2.9,1.0,0.0,280.7805091802267,0.0,419.3173780844492,8996.20262191555,605.696,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,209.5,340694.01875000034,5000.0,0.0,0.6749418153607447,0.32505818463925523
2024-02-23 18:30:00,589.458,619.25,618.1,7.3728846,2.9,1.0,218.4648319212844,280.7805091802267,0.0,193.34071290414977,8802.8619090114,589.458,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,184.25,340509.76875000034,5000.0,0.0,0.702462656439241,0.297537343560759
2024-02-23 18:45:00,612.038,604.0,627.975,7.3728846,2.9,1.0,280.7805091802267,280.7805091802267,0.0,141.11894736842103,8661.74296164298,612.038,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,169.0,340340.76875000034,5000.0,0.0,0.7201986754966887,0.27980132450331124
2024-02-23 19:00:00,587.923,592.75,627.95,7.3433664,2.9,1.0,280.7805091802267,170.80750918022676,0.0,0.0,8661.74296164298,587.923,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,157.75,340183.01875000034,5000.0,0.0,0.7338675664276677,0.26613243357233235
2024-02-23 19:15:00,581.107,589.0,637.925,7.3433664,2.9,1.0,280.7805091802267,187.5985091802267,0.0,0.0,8661.74296164298,581.107,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,154.0,340029.01875000034,5000.0,0.0,0.7385398981324278,0.2614601018675722
2024-02-23 19:30:00,586.794,607.0,628.0,7.3433664,2.9,1.0,108.79399999999998,0.0,0.0,0.0,8661.74296164298,586.794,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,172.0,339857.01875000034,5000.0,0.0,0.7166392092257001,0.2833607907742998
2024-02-23 19:45:00,573.92,609.75,608.1,7.3433664,2.9,1.0,115.81999999999994,0.0,0.0,0.0,8661.74296164298,573.92,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,174.75,339682.26875000034,5000.0,0.0,0.7134071340713407,0.2865928659286593
2024-02-23 20:00:00,584.165,657.0,638.1,6.7444326,2.9,1.0,96.06499999999994,0.0,0.0,0.0,8661.74296164298,584.165,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,222.0,339460.26875000034,5000.0,0.0,0.6621004566210046,0.3378995433789954
2024-02-23 20:15:00,548.044,669.25,488.125,6.7444326,2.9,1.0,209.91899999999998,0.0,0.0,0.0,8661.74296164298,488.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,234.25,339226.01875000034,5000.0,0.0,0.6499813223757938,0.3500186776242062
2024-02-23 20:30:00,533.559,761.0,478.1,6.7444326,2.9,1.0,280.7805091802267,75.32150918022677,0.0,0.0,8661.74296164298,478.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,326.0,338900.01875000034,5000.0,0.0,0.5716162943495401,0.4283837056504599
2024-02-23 20:45:00,524.114,821.5,468.125,6.7444326,2.9,1.0,205.98900000000003,0.0,0.0,0.0,8661.74296164298,468.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,386.5,338513.51875000034,5000.0,0.0,0.5295191722458916,0.4704808277541083
2024-02-23 21:00:00,510.011,685.0,458.1,6.5244744,2.9,1.0,280.7805091802267,0.0,78.86950918022671,0.0,8736.668995364194,458.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,250.0,338263.51875000034,5000.0,0.0,0.635036496350365,0.36496350364963503
2024-02-23 21:15:00,535.904,633.25,478.125,6.5244744,2.9,1.0,280.7805091802267,0.0,73.00150918022672,0.0,8806.020429085409,478.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,198.25,338065.26875000034,5000.0,0.0,0.6869324911172523,0.3130675088827477
2024-02-23 21:30:00,535.844,659.75,478.125,6.5244744,2.9,1.0,280.7805091802267,0.0,73.06150918022666,0.0,8875.428862806624,478.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,224.75,337840.51875000034,5000.0,0.0,0.6593406593406593,0.34065934065934067
2024-02-23 21:45:00,501.048,678.25,418.125,6.5244744,2.9,1.0,280.7805091802267,0.0,47.857509180226714,0.0,8920.89349652784,418.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,243.25,337597.26875000034,5000.0,0.0,0.6413564319941024,0.35864356800589753
2024-02-23 22:00:00,469.478,610.25,408.125,6.2826156,2.9,1.0,280.7805091802267,0.0,69.4275091802267,0.0,8986.849630249057,408.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,175.25,337422.01875000034,5000.0,0.0,0.7128226136829169,0.28717738631708317
2024-02-23 22:15:00,495.656,592.25,408.125,6.2826156,2.9,1.0,280.7805091802267,0.0,43.24950918022671,0.0,9027.936663970271,408.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,157.25,337264.76875000034,5000.0,0.0,0.7344871253693541,0.2655128746306458
2024-02-23 22:30:00,505.762,581.25,308.1,6.2826156,2.9,1.0,280.7805091802267,0.0,0.0,70.40156928397185,8957.5350946863,308.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,146.25,337118.51875000034,5000.0,0.0,0.7483870967741936,0.25161290322580643
2024-02-23 22:45:00,513.328,517.5,288.15,6.2826156,2.9,1.0,280.7805091802267,0.0,0.0,99.36577981028766,8858.169314876013,288.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,82.5,337036.01875000034,5000.0,0.0,0.8405797101449275,0.15942028985507245
2024-02-23 23:00:00,515.775,531.5,288.125,6.0426612,2.9,1.0,280.7805091802267,0.0,0.0,101.96788507344554,8756.201429802568,288.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,96.5,336939.51875000034,5000.0,0.0,0.8184383819379115,0.18156161806208843
2024-02-23 23:15:00,524.914,492.0,288.0,6.0426612,2.9,1.0,280.7805091802267,0.0,0.0,111.71946402081397,8644.481965781753,288.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,57.0,336882.51875000034,5000.0,0.0,0.8841463414634146,0.11585365853658537
2024-02-23 23:30:00,515.781,501.0,297.975,6.0426612,2.9,1.0,280.7805091802267,0.0,0.0,91.6057798102876,8552.876185971465,297.975,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,66.0,336816.51875000034,5000.0,0.0,0.8682634730538922,0.1317365269461078
2024-02-23 23:45:00,471.659,525.0,297.95,6.0426612,2.9,1.0,280.7805091802267,0.0,0.0,45.18788507344557,8507.68830089802,297.95,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,90.0,336726.51875000034,5000.0,0.0,0.8285714285714286,0.17142857142857143
2024-02-24 00:00:00,488.735,525.5,308.1,6.1007454,2.9,1.0,280.7805091802267,0.0,0.0,52.47841138923503,8455.209889508786,308.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,90.5,336636.01875000034,5000.0,0.0,0.8277830637488106,0.17221693625118933
2024-02-24 00:15:00,521.426,544.5,288.125,6.1007454,2.9,1.0,280.7805091802267,0.0,0.0,107.91630612607719,8347.293583382709,288.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,109.5,336526.51875000034,5000.0,0.0,0.7988980716253443,0.20110192837465565
2024-02-24 00:30:00,491.492,540.75,278.125,6.1007454,2.9,1.0,280.7805091802267,0.0,0.0,86.93314823134033,8260.360435151368,278.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,105.75,336420.76875000034,5000.0,0.0,0.8044382801664355,0.1955617198335645
2024-02-24 00:45:00,508.166,521.25,288.15,6.1007454,2.9,1.0,280.7805091802267,0.0,0.0,93.93209559976138,8166.428339551606,288.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,86.25,336334.51875000034,5000.0,0.0,0.8345323741007195,0.16546762589928057
2024-02-24 01:00:00,472.166,564.5,278.15,5.7112956,2.9,1.0,280.7805091802267,0.0,0.0,66.56367454712979,8099.864665004476,278.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,129.5,336205.01875000034,5000.0,0.0,0.770593445527015,0.22940655447298494
2024-02-24 01:15:00,505.605,566.5,288.125,5.7112956,2.9,1.0,280.7805091802267,0.0,0.0,91.26262191555085,8008.602043088925,288.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,131.5,336073.51875000034,5000.0,0.0,0.7678729037952339,0.2321270962047661
2024-02-24 01:30:00,484.828,637.25,278.15,5.7112956,2.9,1.0,280.7805091802267,0.0,0.0,79.89209559976135,7928.709947489164,278.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,202.25,335871.26875000034,5000.0,0.0,0.6826206355433503,0.31737936445664966
2024-02-24 01:45:00,545.53,684.5,288.125,5.7112956,2.9,1.0,280.7805091802267,0.0,0.0,133.2889377050245,7795.42100978414,288.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,249.5,335621.76875000034,5000.0,0.0,0.635500365230095,0.36449963476990505
2024-02-24 02:00:00,534.356,672.5,288.125,5.4589626,2.9,1.0,280.7805091802267,0.0,0.0,121.52683244186662,7673.894177342273,288.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,237.5,335384.26875000034,5000.0,0.0,0.6468401486988847,0.35315985130111527
2024-02-24 02:15:00,506.049,681.5,268.15,5.4589626,2.9,1.0,280.7805091802267,0.0,0.0,112.75630612607715,7561.137871216196,268.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,246.5,335137.76875000034,5000.0,0.0,0.6382978723404256,0.3617021276595745
2024-02-24 02:30:00,602.953,670.25,288.125,5.4589626,2.9,1.0,280.7805091802267,0.0,0.0,193.73420086291924,7367.4036703532765,288.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,235.25,334902.51875000034,5000.0,0.0,0.649011562849683,0.350988437150317
2024-02-24 02:45:00,603.313,712.0,268.15,5.4589626,2.9,1.0,280.7805091802267,0.0,0.0,215.13946402081402,7152.264206332463,268.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,277.0,334625.51875000034,5000.0,0.0,0.6109550561797753,0.3890449438202247
2024-02-24 03:00:00,558.552,651.75,268.125,5.3904042,2.9,1.0,280.7805091802267,0.0,0.0,168.04893770502454,6984.2152686274385,268.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,216.75,334408.76875000034,5000.0,0.0,0.667433831990794,0.33256616800920596
2024-02-24 03:15:00,508.948,627.0,278.15,5.3904042,2.9,1.0,280.7805091802267,0.0,0.0,105.28156928397189,6878.933699343466,278.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,192.0,334216.76875000034,5000.0,0.0,0.69377990430622,0.3062200956937799
2024-02-24 03:30:00,468.37,591.75,258.125,5.3904042,2.9,1.0,280.7805091802267,0.0,0.0,83.64683244186662,6795.2868669016,258.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,156.75,334060.01875000034,5000.0,0.0,0.7351077313054499,0.26489226869455007
2024-02-24 03:45:00,463.615,664.0,278.15,5.3904042,2.9,1.0,280.7805091802267,0.0,0.0,57.562621915550864,6737.724244986049,278.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,229.0,333831.01875000034,5000.0,0.0,0.6551204819277109,0.34487951807228917
2024-02-24 04:00:00,425.841,667.5,288.125,5.4142092,2.9,1.0,280.7805091802267,0.0,0.0,7.30051665239294,6730.423728333656,288.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,232.5,333598.51875000034,5000.0,0.0,0.651685393258427,0.34831460674157305
2024-02-24 04:15:00,413.398,625.5,308.15,5.4142092,2.9,1.0,280.7805091802267,0.0,25.53250918022667,0.0,6754.6796120548715,308.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,190.5,333408.01875000034,5000.0,0.0,0.6954436450839329,0.30455635491606714
2024-02-24 04:30:00,390.355,738.25,308.125,5.4142092,2.9,1.0,280.7805091802267,0.0,48.5505091802267,0.0,6800.8025957760865,308.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,303.25,333104.76875000034,5000.0,0.0,0.5892312902133424,0.41076870978665764
2024-02-24 04:45:00,390.27,690.25,308.15,5.4142092,2.9,1.0,280.7805091802267,0.0,48.66050918022671,0.0,6847.030079497302,308.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,255.25,332849.51875000034,5000.0,0.0,0.6302064469395147,0.36979355306048534
2024-02-24 05:00:00,382.192,704.5,338.125,5.5360908,2.9,1.0,280.7805091802267,0.0,86.71350918022671,0.0,6929.407913218517,338.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,269.5,332580.01875000034,5000.0,0.0,0.6174591909155429,0.38254080908445703
