DateTime,load_kWh,heatdemand_kWhth,production_kWh,spot price [Rp/kWh],cop_monthly,battery_installed,grid_import_kWh,grid_export_kWh,battery_charge_kWh,battery_discharge_kWh,battery_soc_kWh,prod_for_local_demand_kWh,woodchip_boiler_heat_kWhth,heatpump_heat_kWhth,heatpump_elec_kWh,heatpump_on,heatpump_nominal_kWhth,Q_HP_kWhth,E_elec_HP_kWh,ptes_charge_kWhth,ptes_discharge_kWhth,ptes_soc_kWhth,ptes_volume_m3,woodchip_heat_supply_share,heatpump_heat_supply_share,ptes_discharge_supply_share
2024-02-24 05:15:00,406.805,739.25,358.125,5.5360908,2.9,1.0,280.7805091802267,0.0,82.10050918022671,0.0,7007.403396939732,358.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,304.25,332275.76875000034,5000.0,0.0,0.5884342238755496,0.41156577612445044
2024-02-24 05:30:00,404.1,710.0,358.125,5.5360908,2.9,1.0,280.7805091802267,0.0,84.8055091802267,0.0,7087.968630660947,358.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,275.0,332000.76875000034,5000.0,0.0,0.6126760563380281,0.3873239436619718
2024-02-24 05:45:00,389.008,800.75,348.125,5.5360908,2.9,1.0,280.7805091802267,0.0,89.89750918022673,0.0,7173.371264382163,348.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,365.75,331635.01875000034,5000.0,0.0,0.5432407118326569,0.4567592881673431
2024-02-24 06:00:00,418.527,859.25,358.125,6.09408,2.9,1.0,280.7805091802267,0.0,70.37850918022673,0.0,7240.230848103378,358.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,424.25,331210.76875000034,5000.0,0.0,0.5062554553389584,0.4937445446610416
2024-02-24 06:15:00,437.572,928.75,348.125,6.09408,2.9,1.0,280.7805091802267,0.0,41.33350918022671,0.0,7279.497681824593,348.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,493.75,330717.01875000034,5000.0,0.0,0.46837146702557203,0.531628532974428
2024-02-24 06:30:00,440.721,885.25,348.15,6.09408,2.9,1.0,280.7805091802267,0.0,38.20950918022669,0.0,7315.796715545808,348.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,450.25,330266.76875000034,5000.0,0.0,0.49138661395086136,0.5086133860491386
2024-02-24 06:45:00,441.141,835.75,338.15,6.09408,2.9,1.0,280.7805091802267,0.0,27.789509180226673,0.0,7342.196749267024,338.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,400.75,329866.01875000034,5000.0,0.0,0.5204905773257553,0.4795094226742447
2024-02-24 07:00:00,455.39,838.25,368.125,6.5882718,2.9,1.0,280.7805091802267,0.0,43.51550918022673,0.0,7383.536482988239,368.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,403.25,329462.76875000034,5000.0,0.0,0.5189382642409782,0.4810617357590218
2024-02-24 07:15:00,467.625,864.25,418.15,6.5882718,2.9,1.0,280.7805091802267,0.0,81.3055091802267,0.0,7460.776716709454,418.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,429.25,329033.51875000034,5000.0,0.0,0.5033265837431299,0.4966734162568701
2024-02-24 07:30:00,473.518,789.25,418.125,6.5882718,2.9,1.0,280.7805091802267,0.0,75.38750918022674,0.0,7532.39485043067,418.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,354.25,328679.26875000034,5000.0,0.0,0.5511561609122585,0.4488438390877415
2024-02-24 07:45:00,469.541,810.25,428.1,6.5882718,2.9,1.0,280.7805091802267,0.0,89.33950918022674,0.0,7617.267384151885,428.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,375.25,328304.01875000034,5000.0,0.0,0.5368713360074051,0.4631286639925949
2024-02-24 08:00:00,474.216,805.0,458.125,6.5482794,2.9,1.0,280.7805091802267,0.0,114.68950918022671,0.0,7726.2224178731,458.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,370.0,327934.01875000034,5000.0,0.0,0.5403726708074534,0.45962732919254656
2024-02-24 08:15:00,475.074,911.0,448.125,6.5482794,2.9,1.0,280.7805091802267,0.0,103.8315091802267,0.0,7824.862351594315,448.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,476.0,327458.01875000034,5000.0,0.0,0.4774972557628979,0.5225027442371021
2024-02-24 08:30:00,490.399,919.0,438.125,6.5482794,2.9,1.0,280.7805091802267,0.0,78.50650918022671,0.0,7899.44353531553,438.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,484.0,326974.01875000034,5000.0,0.0,0.4733405875952122,0.5266594124047879
2024-02-24 08:45:00,514.978,872.75,428.125,6.5482794,2.9,1.0,280.7805091802267,0.0,43.927509180226764,0.0,7941.174669036745,428.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,437.75,326536.26875000034,5000.0,0.0,0.4984245201947866,0.5015754798052134
2024-02-24 09:00:00,519.389,749.25,408.125,5.6455938,2.9,1.0,280.7805091802267,0.0,19.516509180226706,0.0,7959.71535275796,408.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,314.25,326222.01875000034,5000.0,0.0,0.5805805805805806,0.4194194194194194
2024-02-24 09:15:00,528.568,875.5,428.1,5.6455938,2.9,1.0,280.7805091802267,0.0,30.312509180226755,0.0,7988.512236479176,428.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,440.5,325781.51875000034,5000.0,0.0,0.49685893774985723,0.5031410622501428
2024-02-24 09:30:00,492.086,723.5,418.15,5.6455938,2.9,1.0,280.7805091802267,0.0,56.84450918022668,0.0,8042.514520200391,418.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,288.5,325493.01875000034,5000.0,0.0,0.6012439530062198,0.39875604699378026
2024-02-24 09:45:00,501.302,703.5,428.1,5.6455938,2.9,1.0,280.7805091802267,0.0,57.57850918022672,0.0,8097.214103921607,428.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,268.5,325224.51875000034,5000.0,0.0,0.6183368869936035,0.3816631130063966
2024-02-24 10:00:00,464.829,747.5,418.125,5.2390044,2.9,1.0,280.7805091802267,0.0,84.07650918022671,0.0,8177.086787642822,418.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,312.5,324912.01875000034,5000.0,0.0,0.5819397993311036,0.4180602006688963
2024-02-24 10:15:00,470.285,645.75,368.15,5.2390044,2.9,1.0,280.7805091802267,0.0,28.645509180226668,0.0,8204.300021364037,368.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,210.75,324701.26875000034,5000.0,0.0,0.6736353077816493,0.32636469221835074
2024-02-24 10:30:00,477.723,690.25,348.125,5.2390044,2.9,1.0,280.7805091802267,0.0,1.1825091802267025,0.0,8205.423405085252,348.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,255.25,324446.01875000034,5000.0,0.0,0.6302064469395147,0.36979355306048534
2024-02-24 10:45:00,458.082,677.0,348.125,5.2390044,2.9,1.0,280.7805091802267,0.0,20.823509180226722,0.0,8225.205738806468,348.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,242.0,324204.01875000034,5000.0,0.0,0.6425406203840472,0.35745937961595275
2024-02-24 11:00:00,463.705,686.25,348.125,4.9542966,2.9,1.0,280.7805091802267,0.0,15.200509180226732,0.0,8239.646222527683,348.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,251.25,323952.76875000034,5000.0,0.0,0.6338797814207651,0.366120218579235
2024-02-24 11:15:00,449.475,609.0,338.125,4.9542966,2.9,1.0,280.7805091802267,0.0,19.430509180226693,0.0,8258.105206248898,338.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,174.0,323778.76875000034,5000.0,0.0,0.7142857142857143,0.2857142857142857
2024-02-24 11:30:00,464.626,583.75,358.15,4.9542966,2.9,1.0,280.7805091802267,0.0,24.304509180226717,0.0,8281.194489970114,358.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,148.75,323630.01875000034,5000.0,0.0,0.7451820128479657,0.25481798715203424
2024-02-24 11:45:00,460.779,536.75,348.125,4.9542966,2.9,1.0,280.7805091802267,0.0,18.12650918022672,0.0,8298.41467369133,348.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,101.75,323528.26875000034,5000.0,0.0,0.8104331625523987,0.1895668374476013
2024-02-24 12:00:00,481.324,562.0,368.125,4.4924796,2.9,1.0,280.7805091802267,0.0,17.581509180226703,0.0,8315.117107412545,368.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,127.0,323401.26875000034,5000.0,0.0,0.7740213523131673,0.22597864768683273
2024-02-24 12:15:00,442.401,579.5,328.125,4.4924796,2.9,1.0,280.7805091802267,0.0,16.504509180226705,0.0,8330.796391133761,328.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,144.5,323256.76875000034,5000.0,0.0,0.7506471095772217,0.24935289042277825
2024-02-24 12:30:00,448.055,525.75,328.15,4.4924796,2.9,1.0,280.7805091802267,0.0,10.875509180226686,0.0,8341.128124854977,328.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,90.75,323166.01875000034,5000.0,0.0,0.8273894436519258,0.17261055634807418
2024-02-24 12:45:00,436.546,543.75,318.125,4.4924796,2.9,1.0,280.7805091802267,0.0,12.359509180226723,0.0,8352.869658576192,318.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,108.75,323057.26875000034,5000.0,0.0,0.8,0.2
2024-02-24 13:00:00,433.602,561.75,318.15,3.6269298,2.9,1.0,280.7805091802267,0.0,15.328509180226717,0.0,8367.431742297407,318.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,126.75,322930.51875000034,5000.0,0.0,0.774365821094793,0.22563417890520696
2024-02-24 13:15:00,428.722,505.25,328.125,3.6269298,2.9,1.0,280.7805091802267,0.0,30.183509180226736,0.0,8396.106076018623,328.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,70.25,322860.26875000034,5000.0,0.0,0.8609599208312716,0.13904007916872835
2024-02-24 13:30:00,412.467,546.0,318.125,3.6269298,2.9,1.0,280.7805091802267,0.0,36.43850918022673,0.0,8430.722659739838,318.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,111.0,322749.26875000034,5000.0,0.0,0.7967032967032966,0.2032967032967033
2024-02-24 13:45:00,429.129,518.75,328.15,3.6269298,2.9,1.0,280.7805091802267,0.0,29.801509180226674,0.0,8459.034093461054,328.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,83.75,322665.51875000034,5000.0,0.0,0.8385542168674699,0.1614457831325301
2024-02-24 14:00:00,428.513,492.75,328.175,4.9914324,2.9,1.0,280.7805091802267,0.0,30.44250918022675,0.0,8487.95447718227,328.175,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,57.75,322607.76875000034,5000.0,0.0,0.882800608828006,0.1171993911719939
2024-02-24 14:15:00,417.434,566.75,318.125,4.9914324,2.9,1.0,280.7805091802267,0.0,31.47150918022669,0.0,8517.852410903484,318.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,131.75,322476.01875000034,5000.0,0.0,0.7675341861490957,0.23246581385090428
2024-02-24 14:30:00,443.072,507.0,328.15,4.9914324,2.9,1.0,280.7805091802267,0.0,15.85850918022669,0.0,8532.9179946247,328.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,72.0,322404.01875000034,5000.0,0.0,0.8579881656804734,0.14201183431952663
2024-02-24 14:45:00,454.03,484.75,318.125,4.9914324,2.9,1.0,280.7805091802267,0.0,0.0,5.394200862919218,8527.52379376178,318.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,49.75,322354.26875000034,5000.0,0.0,0.8973697782362042,0.10263022176379577
2024-02-24 15:00:00,466.606,532.5,328.125,5.1571152,2.9,1.0,280.7805091802267,0.0,0.0,8.105779810287663,8519.418013951492,328.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,97.5,322256.76875000034,5000.0,0.0,0.8169014084507042,0.18309859154929578
2024-02-24 15:15:00,471.701,572.75,428.15,5.1571152,2.9,1.0,280.7805091802267,0.0,87.22950918022667,0.0,8602.286047672707,428.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,137.75,322119.01875000034,5000.0,0.0,0.759493670886076,0.24050632911392406
2024-02-24 15:30:00,440.258,581.25,438.1,5.1571152,2.9,1.0,280.7805091802267,0.0,128.62250918022676,0.0,8724.477431393923,438.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,146.25,321972.76875000034,5000.0,0.0,0.7483870967741936,0.25161290322580643
2024-02-24 15:45:00,449.534,578.75,458.125,5.1571152,2.9,1.0,280.7805091802267,0.0,139.37150918022672,0.0,8856.88036511514,449.534,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,143.75,321829.01875000034,5000.0,0.0,0.7516198704103672,0.24838012958963282
2024-02-24 16:00:00,451.287,546.0,458.125,5.7065346,2.9,1.0,280.7805091802267,0.0,137.61850918022674,0.0,8987.617948836354,451.287,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,111.0,321718.01875000034,5000.0,0.0,0.7967032967032966,0.2032967032967033
2024-02-24 16:15:00,459.418,677.75,458.125,5.7065346,2.9,1.0,280.7805091802267,0.0,129.4875091802267,0.0,9110.63108255757,458.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,242.75,321475.26875000034,5000.0,0.0,0.6418295831796386,0.3581704168203615
2024-02-24 16:30:00,480.572,642.0,538.1,5.7065346,2.9,1.0,280.7805091802267,0.0,188.30850918022674,0.0,9289.524166278785,480.572,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,207.0,321268.26875000034,5000.0,0.0,0.677570093457944,0.32242990654205606
2024-02-24 16:45:00,487.352,655.75,578.125,5.7065346,2.9,1.0,280.7805091802267,0.0,221.55350918022674,0.0,9500.0,487.352,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,220.75,321047.51875000034,5000.0,0.0,0.6633625619519634,0.3366374380480366
2024-02-24 17:00:00,473.602,589.25,578.1,6.90345,2.9,1.0,45.50199999999995,0.0,0.0,0.0,9500.0,473.602,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,154.25,320893.26875000034,5000.0,0.0,0.7382265591854051,0.2617734408145948
2024-02-24 17:15:00,520.571,506.75,638.125,6.90345,2.9,1.0,32.446000000000026,0.0,0.0,0.0,9500.0,520.571,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,71.75,320821.51875000034,5000.0,0.0,0.8584114454859398,0.1415885545140602
2024-02-24 17:30:00,509.565,617.75,628.1,6.90345,2.9,1.0,31.464999999999975,0.0,0.0,0.0,9500.0,509.565,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,182.75,320638.76875000034,5000.0,0.0,0.7041683528935654,0.2958316471064346
2024-02-24 17:45:00,522.855,613.75,628.1,6.90345,2.9,1.0,44.754999999999995,0.0,0.0,0.0,9500.0,522.855,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,178.75,320460.01875000034,5000.0,0.0,0.7087576374745418,0.29124236252545826
2024-02-24 18:00:00,561.993,638.25,638.0,7.7156766,2.9,1.0,0.0,280.7805091802267,0.0,373.4457991370808,9126.55420086292,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,203.25,320256.76875000034,5000.0,0.0,0.681551116333725,0.318448883666275
2024-02-24 18:15:00,564.231,593.75,617.925,7.7156766,2.9,1.0,0.0,280.7805091802267,0.0,396.93316755813345,8729.621033304786,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,158.75,320098.01875000034,5000.0,0.0,0.7326315789473684,0.2673684210526316
2024-02-24 18:30:00,558.535,634.0,597.925,7.7156766,2.9,1.0,0.0,280.7805091802267,0.0,411.99000966339656,8317.631023641388,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,199.0,319899.01875000034,5000.0,0.0,0.6861198738170347,0.3138801261829653
2024-02-24 18:45:00,591.701,667.75,638.075,7.7156766,2.9,1.0,0.0,280.7805091802267,0.0,404.6384307160281,7912.99259292536,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,232.75,319666.26875000034,5000.0,0.0,0.6514414077124673,0.3485585922875328
2024-02-24 19:00:00,562.513,627.0,618.1,7.436682,2.9,1.0,94.41300000000001,0.0,0.0,0.0,7912.99259292536,562.513,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,192.0,319474.26875000034,5000.0,0.0,0.69377990430622,0.3062200956937799
2024-02-24 19:15:00,558.831,652.25,618.075,7.436682,2.9,1.0,0.0,0.0,0.0,95.53263157894735,7817.459961346413,558.831,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,217.25,319257.01875000034,5000.0,0.0,0.6669221924108854,0.3330778075891146
2024-02-24 19:30:00,573.578,641.5,618.125,7.436682,2.9,1.0,0.0,0.0,0.0,111.00315789473682,7706.456803451677,573.578,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,206.5,319050.51875000034,5000.0,0.0,0.6780982073265783,0.32190179267342167
2024-02-24 19:45:00,561.634,602.5,598.1,7.436682,2.9,1.0,280.7805091802267,261.537385248963,0.0,99.25355375656454,7607.203249695112,561.634,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,167.5,318883.01875000034,5000.0,0.0,0.7219917012448133,0.27800829875518673
2024-02-24 20:00:00,554.2,658.0,618.1,6.817752,2.9,1.0,86.1,0.0,0.0,0.0,7607.203249695112,554.2,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,223.0,318660.01875000034,5000.0,0.0,0.6610942249240122,0.33890577507598785
2024-02-24 20:15:00,528.83,653.0,538.125,6.817752,2.9,1.0,140.70500000000004,0.0,0.0,0.0,7607.203249695112,528.83,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,218.0,318442.01875000034,5000.0,0.0,0.666156202143951,0.333843797856049
2024-02-24 20:30:00,493.667,748.5,508.1,6.817752,2.9,1.0,135.56699999999995,0.0,0.0,0.0,7607.203249695112,493.667,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,313.5,318128.51875000034,5000.0,0.0,0.5811623246492986,0.4188376753507014
2024-02-24 20:45:00,496.308,678.5,518.1,6.817752,2.9,1.0,128.20799999999997,0.0,0.0,0.0,7607.203249695112,496.308,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,243.5,317885.01875000034,5000.0,0.0,0.6411201179071481,0.3588798820928519
2024-02-24 21:00:00,479.575,659.5,528.125,6.0864624,2.9,1.0,280.7805091802267,0.0,179.33050918022673,0.0,7777.567233416328,479.575,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,224.5,317660.51875000034,5000.0,0.0,0.6595905989385898,0.34040940106141016
2024-02-24 21:15:00,494.831,699.0,518.1,6.0864624,2.9,1.0,280.7805091802267,0.0,154.04950918022672,0.0,7923.914267137544,494.831,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,264.0,317396.51875000034,5000.0,0.0,0.6223175965665236,0.3776824034334764
2024-02-24 21:30:00,501.551,739.75,518.1,6.0864624,2.9,1.0,280.7805091802267,0.0,147.32950918022675,0.0,8063.87730085876,501.551,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,304.75,317091.76875000034,5000.0,0.0,0.5880364988171679,0.41196350118283204
2024-02-24 21:45:00,528.117,658.25,418.125,6.0864624,2.9,1.0,280.7805091802267,0.0,20.788509180226754,0.0,8083.626384579975,418.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,223.25,316868.51875000034,5000.0,0.0,0.660843144701861,0.339156855298139
2024-02-24 22:00:00,484.3,592.25,368.125,6.0855102,2.9,1.0,280.7805091802267,0.0,14.605509180226704,0.0,8097.50161830119,368.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,157.25,316711.26875000034,5000.0,0.0,0.7344871253693541,0.2655128746306458
2024-02-24 22:15:00,480.453,606.75,368.125,6.0855102,2.9,1.0,280.7805091802267,0.0,18.45250918022674,0.0,8115.031502022406,368.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,171.75,316539.51875000034,5000.0,0.0,0.7169344870210136,0.2830655129789864
2024-02-24 22:30:00,467.826,539.75,298.025,6.0855102,2.9,1.0,280.7805091802267,0.0,0.0,41.0742008629193,8073.957301159487,298.025,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,104.75,316434.76875000034,5000.0,0.0,0.8059286706808708,0.19407132931912924
2024-02-24 22:45:00,474.984,585.75,277.95,6.0855102,2.9,1.0,280.7805091802267,0.0,0.0,69.74051665239293,8004.2167845070935,277.95,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,150.75,316284.01875000034,5000.0,0.0,0.7426376440460948,0.2573623559539053
2024-02-24 23:00:00,495.614,519.75,277.975,5.6284542,2.9,1.0,280.7805091802267,0.0,0.0,91.42999033660341,7912.78679417049,277.975,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,84.75,316199.26875000034,5000.0,0.0,0.836940836940837,0.16305916305916307
2024-02-24 23:15:00,507.889,517.0,298.1,5.6284542,2.9,1.0,280.7805091802267,0.0,0.0,83.1668324418666,7829.619961728623,298.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,82.0,316117.26875000034,5000.0,0.0,0.8413926499032882,0.15860735009671179
2024-02-24 23:30:00,481.297,483.0,288.125,5.6284542,2.9,1.0,280.7805091802267,0.0,0.0,65.67525349449822,7763.944708234125,288.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,48.0,316069.26875000034,5000.0,0.0,0.9006211180124224,0.09937888198757763
2024-02-24 23:45:00,470.78,540.5,318.125,5.6284542,2.9,1.0,280.7805091802267,0.0,0.0,23.02577981028764,7740.918928423837,318.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,105.5,315963.76875000034,5000.0,0.0,0.8048103607770583,0.19518963922294172
2024-02-25 00:00:00,480.996,586.5,288.125,5.7170088,2.9,1.0,280.7805091802267,0.0,0.0,65.35841138923502,7675.5605170346025,288.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,151.5,315812.26875000034,5000.0,0.0,0.7416879795396419,0.25831202046035806
2024-02-25 00:15:00,533.28,511.5,288.15,5.7170088,2.9,1.0,280.7805091802267,0.0,0.0,120.36788507344556,7555.192631961157,288.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,76.5,315735.76875000034,5000.0,0.0,0.8504398826979472,0.1495601173020528
2024-02-25 00:30:00,522.801,574.25,278.15,5.7170088,2.9,1.0,280.7805091802267,0.0,0.0,119.86367454712985,7435.328957414027,278.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,139.25,315596.51875000034,5000.0,0.0,0.7575097953852852,0.24249020461471485
2024-02-25 00:45:00,526.229,647.25,288.125,5.7170088,2.9,1.0,280.7805091802267,0.0,0.0,112.9720955997614,7322.356861814265,288.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,212.25,315384.26875000034,5000.0,0.0,0.6720741599073001,0.32792584009269987
2024-02-25 01:00:00,482.666,605.5,278.125,5.5960794,2.9,1.0,280.7805091802267,0.0,0.0,77.64262191555082,7244.714239898714,278.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,170.5,315213.76875000034,5000.0,0.0,0.7184145334434352,0.2815854665565648
2024-02-25 01:15:00,498.509,644.0,288.15,5.5960794,2.9,1.0,280.7805091802267,0.0,0.0,83.76683244186665,7160.947407456848,288.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,209.0,315004.76875000034,5000.0,0.0,0.6754658385093167,0.3245341614906832
2024-02-25 01:30:00,498.124,631.75,278.125,5.5960794,2.9,1.0,280.7805091802267,0.0,0.0,93.91420086291927,7067.033206593928,278.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,196.75,314808.01875000034,5000.0,0.0,0.6885635140482786,0.3114364859517214
2024-02-25 01:45:00,533.408,663.0,278.15,5.5960794,2.9,1.0,280.7805091802267,0.0,0.0,131.02893770502456,6936.004268888903,278.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,228.0,314580.01875000034,5000.0,0.0,0.6561085972850679,0.3438914027149321
2024-02-25 02:00:00,510.825,653.75,288.15,5.3770734,2.9,1.0,280.7805091802267,0.0,0.0,96.73104296818242,6839.273225920721,288.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,218.75,314361.26875000034,5000.0,0.0,0.6653919694072657,0.33460803059273425
2024-02-25 02:15:00,492.345,727.0,278.125,5.3770734,2.9,1.0,280.7805091802267,0.0,0.0,87.83104296818243,6751.442182952539,278.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,292.0,314069.26875000034,5000.0,0.0,0.5983493810178817,0.4016506189821183
2024-02-25 02:30:00,595.689,668.0,278.125,5.3770734,2.9,1.0,280.7805091802267,0.0,0.0,196.6142008629192,6554.82798208962,278.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,233.0,313836.26875000034,5000.0,0.0,0.6511976047904192,0.34880239520958084
2024-02-25 02:45:00,589.115,672.25,268.15,5.3770734,2.9,1.0,280.7805091802267,0.0,0.0,200.1942008629193,6354.6337812267,268.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,237.25,313599.01875000034,5000.0,0.0,0.6470806991446635,0.35291930085533657
2024-02-25 03:00:00,547.045,672.5,278.125,5.3266068,2.9,1.0,280.7805091802267,0.0,0.0,145.4099903366034,6209.223790890097,278.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,237.5,313361.51875000034,5000.0,0.0,0.6468401486988847,0.35315985130111527
2024-02-25 03:15:00,509.897,696.0,268.15,5.3266068,2.9,1.0,280.7805091802267,0.0,0.0,116.80683244186663,6092.416958448231,268.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,261.0,313100.51875000034,5000.0,0.0,0.625,0.375
2024-02-25 03:30:00,482.523,680.5,288.125,5.3266068,2.9,1.0,280.7805091802267,0.0,0.0,66.9657798102877,6025.451178637943,288.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,245.5,312855.01875000034,5000.0,0.0,0.639235855988244,0.36076414401175605
2024-02-25 03:45:00,471.156,623.5,328.125,5.3266068,2.9,1.0,280.7805091802267,0.0,0.0,12.895253494498201,6012.555925143444,328.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,188.5,312666.51875000034,5000.0,0.0,0.6976744186046512,0.3023255813953488
2024-02-25 04:00:00,401.238,727.0,308.125,5.2913754,2.9,1.0,280.7805091802267,0.0,37.667509180226716,0.0,6048.34005886466,308.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,292.0,312374.51875000034,5000.0,0.0,0.5983493810178817,0.4016506189821183
2024-02-25 04:15:00,413.572,629.5,328.125,5.2913754,2.9,1.0,280.7805091802267,0.0,45.33350918022671,0.0,6091.4068925858755,328.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,194.5,312180.01875000034,5000.0,0.0,0.6910246227164416,0.3089753772835584
2024-02-25 04:30:00,407.533,615.5,318.125,5.2913754,2.9,1.0,280.7805091802267,0.0,41.3725091802267,0.0,6130.710776307091,318.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,180.5,311999.51875000034,5000.0,0.0,0.7067424857839155,0.2932575142160845
2024-02-25 04:45:00,389.323,708.75,308.125,5.2913754,2.9,1.0,280.7805091802267,0.0,49.58250918022674,0.0,6177.814160028306,308.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,273.75,311725.76875000034,5000.0,0.0,0.6137566137566137,0.3862433862433862
2024-02-25 05:00:00,379.227,727.75,318.15,5.3427942,2.9,1.0,280.7805091802267,0.0,69.70350918022672,0.0,6244.032493749522,318.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,292.75,311433.01875000034,5000.0,0.0,0.5977327378907592,0.4022672621092408
2024-02-25 05:15:00,377.5,775.25,328.125,5.3427942,2.9,1.0,280.7805091802267,0.0,81.40550918022672,0.0,6321.367727470737,328.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,340.25,311092.76875000034,5000.0,0.0,0.5611093195743309,0.43889068042566914
2024-02-25 05:30:00,389.49,810.0,328.125,5.3427942,2.9,1.0,280.7805091802267,0.0,69.4155091802267,0.0,6387.312461191952,328.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,375.0,310717.76875000034,5000.0,0.0,0.5370370370370371,0.46296296296296297
2024-02-25 05:45:00,402.072,851.0,328.15,5.3427942,2.9,1.0,280.7805091802267,0.0,56.85850918022669,0.0,6441.328044913167,328.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,416.0,310301.76875000034,5000.0,0.0,0.5111633372502937,0.4888366627497062
2024-02-25 06:00:00,403.375,901.75,338.125,5.4094482,2.9,1.0,280.7805091802267,0.0,65.53050918022672,0.0,6503.582028634382,338.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,466.75,309835.01875000034,5000.0,0.0,0.48239534238979764,0.5176046576102024
2024-02-25 06:15:00,390.147,948.0,328.125,5.4094482,2.9,1.0,280.7805091802267,0.0,68.75850918022672,0.0,6568.902612355598,328.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,513.0,309322.01875000034,5000.0,0.0,0.4588607594936709,0.5411392405063291
2024-02-25 06:30:00,421.245,966.5,358.125,5.4094482,2.9,1.0,280.7805091802267,0.0,67.66050918022671,0.0,6633.180096076813,358.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,531.5,308790.51875000034,5000.0,0.0,0.4500775995861355,0.5499224004138644
2024-02-25 06:45:00,405.701,878.25,358.15,5.4094482,2.9,1.0,280.7805091802267,0.0,83.22950918022667,0.0,6712.2481297980285,358.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,443.25,308347.26875000034,5000.0,0.0,0.49530315969257044,0.5046968403074296
2024-02-25 07:00:00,398.242,952.25,338.15,5.5075248,2.9,1.0,280.7805091802267,0.0,70.68850918022667,0.0,6779.402213519244,338.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,517.25,307830.01875000034,5000.0,0.0,0.4568128117616172,0.5431871882383827
2024-02-25 07:15:00,419.502,865.75,348.125,5.5075248,2.9,1.0,280.7805091802267,0.0,59.403509180226706,0.0,6835.835547240459,348.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,430.75,307399.26875000034,5000.0,0.0,0.5024545192030032,0.49754548079699684
2024-02-25 07:30:00,440.882,956.0,348.15,5.5075248,2.9,1.0,280.7805091802267,0.0,38.04850918022669,0.0,6871.981630961674,348.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,521.0,306878.26875000034,5000.0,0.0,0.45502092050209203,0.5449790794979079
2024-02-25 07:45:00,444.573,816.5,348.125,5.5075248,2.9,1.0,280.7805091802267,0.0,34.33250918022674,0.0,6904.59751468289,348.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,381.5,306496.76875000034,5000.0,0.0,0.5327617881200245,0.4672382118799755
2024-02-25 08:00:00,427.356,878.25,338.125,5.556087,2.9,1.0,280.7805091802267,0.0,41.54950918022672,0.0,6944.069548404105,338.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,443.25,306053.51875000034,5000.0,0.0,0.49530315969257044,0.5046968403074296
2024-02-25 08:15:00,452.213,845.0,348.15,5.556087,2.9,1.0,280.7805091802267,0.0,26.71750918022667,0.0,6969.451182125321,348.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,410.0,305643.51875000034,5000.0,0.0,0.514792899408284,0.48520710059171596
2024-02-25 08:30:00,450.224,877.0,348.125,5.556087,2.9,1.0,280.7805091802267,0.0,28.681509180226726,0.0,6996.698615846536,348.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,442.0,305201.51875000034,5000.0,0.0,0.4960091220068415,0.5039908779931584
2024-02-25 08:45:00,456.571,893.5,338.125,5.556087,2.9,1.0,280.7805091802267,0.0,12.33450918022669,0.0,7008.416399567752,338.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,458.5,304743.01875000034,5000.0,0.0,0.4868494683827644,0.5131505316172356
2024-02-25 09:00:00,469.186,787.75,348.125,5.3399376,2.9,1.0,280.7805091802267,0.0,9.719509180226737,0.0,7017.649933288967,348.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,352.75,304390.26875000034,5000.0,0.0,0.5522056490003173,0.4477943509996826
2024-02-25 09:15:00,449.672,840.75,348.125,5.3399376,2.9,1.0,280.7805091802267,0.0,29.23350918022669,0.0,7045.4217670101825,348.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,405.75,303984.51875000034,5000.0,0.0,0.5173951828724354,0.4826048171275647
2024-02-25 09:30:00,443.766,828.5,338.125,5.3399376,2.9,1.0,280.7805091802267,0.0,25.139509180226696,0.0,7069.304300731398,338.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,393.5,303591.01875000034,5000.0,0.0,0.5250452625226313,0.4749547374773687
2024-02-25 09:45:00,457.691,760.75,348.15,5.3399376,2.9,1.0,280.7805091802267,0.0,21.23950918022672,0.0,7089.481834452614,348.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,325.75,303265.26875000034,5000.0,0.0,0.5718041406506736,0.4281958593493263
2024-02-25 10:00:00,418.728,708.75,338.125,5.227578,2.9,1.0,280.7805091802267,0.0,50.17750918022671,0.0,7137.150468173829,338.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,273.75,302991.51875000034,5000.0,0.0,0.6137566137566137,0.3862433862433862
2024-02-25 10:15:00,450.663,666.5,368.125,5.227578,2.9,1.0,280.7805091802267,0.0,48.242509180226705,0.0,7182.980851895044,368.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,231.5,302760.01875000034,5000.0,0.0,0.6526631657914479,0.34733683420855216
2024-02-25 10:30:00,443.026,686.0,358.15,5.227578,2.9,1.0,280.7805091802267,0.0,45.90450918022668,0.0,7226.590135616259,358.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,251.0,302509.01875000034,5000.0,0.0,0.6341107871720116,0.36588921282798836
2024-02-25 10:45:00,424.904,647.25,358.15,5.227578,2.9,1.0,280.7805091802267,0.0,64.0265091802267,0.0,7287.415319337475,358.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,212.25,302296.76875000034,5000.0,0.0,0.6720741599073001,0.32792584009269987
2024-02-25 11:00:00,431.16,660.0,358.15,4.556277,2.9,1.0,280.7805091802267,0.0,57.77050918022667,0.0,7342.29730305869,358.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,225.0,302071.76875000034,5000.0,0.0,0.6590909090909091,0.3409090909090909
2024-02-25 11:15:00,437.316,645.5,358.125,4.556277,2.9,1.0,280.7805091802267,0.0,51.58950918022674,0.0,7391.307336779905,358.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,210.5,301861.26875000034,5000.0,0.0,0.6738962044926413,0.32610379550735863
2024-02-25 11:30:00,431.167,585.25,358.125,4.556277,2.9,1.0,280.7805091802267,0.0,57.73850918022674,0.0,7446.1589205011205,358.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,150.25,301711.01875000034,5000.0,0.0,0.7432721059376335,0.2567278940623665
2024-02-25 11:45:00,399.202,622.75,348.15,4.556277,2.9,1.0,280.7805091802267,0.0,79.7285091802267,0.0,7521.901004222336,348.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,187.75,301523.26875000034,5000.0,0.0,0.6985146527498997,0.30148534725010034
2024-02-25 12:00:00,398.483,520.5,358.125,4.1049342,2.9,1.0,280.7805091802267,0.0,90.42250918022671,0.0,7607.802387943551,358.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,85.5,301437.76875000034,5000.0,0.0,0.8357348703170029,0.1642651296829971
2024-02-25 12:15:00,425.051,537.75,318.15,4.1049342,2.9,1.0,280.7805091802267,0.0,23.879509180226705,0.0,7630.487921664767,318.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,102.75,301335.01875000034,5000.0,0.0,0.8089260808926081,0.1910739191073919
2024-02-25 12:30:00,402.989,546.5,278.15,4.1049342,2.9,1.0,280.7805091802267,0.0,5.941509180226717,0.0,7636.132355385982,278.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,111.5,301223.51875000034,5000.0,0.0,0.7959743824336688,0.2040256175663312
2024-02-25 12:45:00,403.686,542.75,268.15,4.1049342,2.9,1.0,280.7805091802267,0.0,0.0,5.005779810287669,7631.126575575694,268.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,107.75,301115.76875000034,5000.0,0.0,0.8014739751266697,0.19852602487333026
2024-02-25 13:00:00,379.753,506.25,258.15,3.6726354,2.9,1.0,280.7805091802267,0.0,9.177509180226707,0.0,7639.845209296909,258.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,71.25,301044.51875000034,5000.0,0.0,0.8592592592592593,0.14074074074074075
2024-02-25 13:15:00,373.004,485.25,268.175,3.6726354,2.9,1.0,280.7805091802267,0.0,25.951509180226708,0.0,7664.499143018124,268.175,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,50.25,300994.26875000034,5000.0,0.0,0.8964451313755796,0.1035548686244204
2024-02-25 13:30:00,371.184,452.5,288.15,3.6726354,2.9,1.0,280.7805091802267,0.0,47.74650918022667,0.0,7709.85832673934,288.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,17.5,300976.76875000034,5000.0,0.0,0.9613259668508287,0.03867403314917127
2024-02-25 13:45:00,373.213,433.25,288.175,3.6726354,2.9,1.0,280.7805091802267,0.0,45.742509180226705,0.0,7753.313710460555,288.175,0.0,435.0,150.0,1.0,577.5,435.0,150.0,1.75,0.0,300978.16875000036,5000.0,0.0,1.0040392383150605,0.0
2024-02-25 14:00:00,361.385,452.25,278.15,4.09446,2.9,1.0,280.7805091802267,0.0,47.5455091802267,0.0,7798.48194418177,278.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,17.25,300960.91875000036,5000.0,0.0,0.9618573797678275,0.03814262023217247
2024-02-25 14:15:00,383.732,472.0,288.15,4.09446,2.9,1.0,280.7805091802267,0.0,35.198509180226665,0.0,7831.920527902986,288.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,37.0,300923.91875000036,5000.0,0.0,0.9216101694915254,0.07838983050847458
2024-02-25 14:30:00,355.889,445.0,278.2,4.09446,2.9,1.0,280.7805091802267,0.0,53.091509180226694,0.0,7882.357461624201,278.2,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,10.0,300913.91875000036,5000.0,0.0,0.9775280898876404,0.02247191011235955
2024-02-25 14:45:00,354.312,464.75,268.15,4.09446,2.9,1.0,280.7805091802267,0.0,44.61850918022668,0.0,7924.745045345417,268.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,29.75,300884.16875000036,5000.0,0.0,0.9359870898332436,0.06401291016675632
2024-02-25 15:00:00,356.014,476.25,278.15,5.0542776,2.9,1.0,280.7805091802267,0.0,52.91650918022668,0.0,7975.015729066632,278.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,41.25,300842.91875000036,5000.0,0.0,0.9133858267716536,0.08661417322834646
2024-02-25 15:15:00,380.491,547.0,288.175,5.0542776,2.9,1.0,280.7805091802267,0.0,38.46450918022674,0.0,8011.557012787847,288.175,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,112.0,300730.91875000036,5000.0,0.0,0.7952468007312614,0.20475319926873858
2024-02-25 15:30:00,365.388,548.5,348.15,5.0542776,2.9,1.0,280.7805091802267,0.0,113.54250918022672,0.0,8119.422396509062,348.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,113.5,300617.41875000036,5000.0,0.0,0.7930720145852325,0.20692798541476753
2024-02-25 15:45:00,395.101,532.0,398.125,5.0542776,2.9,1.0,280.7805091802267,0.0,133.80450918022672,0.0,8246.536680230278,395.101,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,97.0,300520.41875000036,5000.0,0.0,0.8176691729323309,0.18233082706766918
2024-02-25 16:00:00,401.703,491.75,398.175,6.1950132,2.9,1.0,280.7805091802267,0.0,127.25250918022675,0.0,8367.426563951492,398.175,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,56.75,300463.66875000036,5000.0,0.0,0.8845958312150483,0.1154041687849517
2024-02-25 16:15:00,407.672,516.5,378.15,6.1950132,2.9,1.0,280.7805091802267,0.0,101.25850918022667,0.0,8463.622147672708,378.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,81.5,300382.16875000036,5000.0,0.0,0.8422071636011617,0.15779283639883834
2024-02-25 16:30:00,448.335,508.75,638.125,6.1950132,2.9,1.0,280.7805091802267,0.0,320.57050918022674,0.0,8768.164131393924,448.335,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,73.75,300308.41875000036,5000.0,0.0,0.855036855036855,0.14496314496314497
2024-02-25 16:45:00,436.967,564.5,678.15,6.1950132,2.9,1.0,280.7805091802267,0.0,371.9635091802267,0.0,9121.529465115138,436.967,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,129.5,300178.91875000036,5000.0,0.0,0.770593445527015,0.22940655447298494
2024-02-25 17:00:00,459.016,548.0,698.1,6.8663142,2.9,1.0,0.0,89.084,0.0,0.0,9121.529465115138,459.016,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,113.0,300065.91875000036,5000.0,0.0,0.7937956204379562,0.2062043795620438
2024-02-25 17:15:00,468.108,581.75,658.1,6.8663142,2.9,1.0,240.7885091802267,280.7805091802267,0.0,0.0,9121.529465115138,468.108,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,146.75,299919.16875000036,5000.0,0.0,0.7477438762354963,0.2522561237645036
2024-02-25 17:30:00,478.394,593.25,638.125,6.8663142,2.9,1.0,271.0495091802267,280.7805091802267,0.0,0.0,9121.529465115138,478.394,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,158.25,299760.91875000036,5000.0,0.0,0.7332490518331226,0.2667509481668774
2024-02-25 17:45:00,528.237,617.5,648.125,6.8663142,2.9,1.0,30.111999999999966,0.0,0.0,0.0,9121.529465115138,528.237,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,182.5,299578.41875000036,5000.0,0.0,0.7044534412955465,0.29554655870445345
2024-02-25 18:00:00,535.408,598.5,628.125,7.0262838,2.9,1.0,57.283000000000015,0.0,0.0,0.0,9121.529465115138,535.408,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,163.5,299414.91875000036,5000.0,0.0,0.7268170426065163,0.2731829573934837
2024-02-25 18:15:00,542.73,618.25,618.125,7.0262838,2.9,1.0,280.7805091802267,206.1755091802267,0.0,0.0,9121.529465115138,542.73,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,183.25,299231.66875000036,5000.0,0.0,0.7035988677719369,0.2964011322280631
2024-02-25 18:30:00,558.035,624.5,618.1,7.0262838,2.9,1.0,89.93499999999995,0.0,0.0,0.0,9121.529465115138,558.035,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,189.5,299042.16875000036,5000.0,0.0,0.6965572457966374,0.3034427542033627
2024-02-25 18:45:00,570.921,584.25,618.125,7.0262838,2.9,1.0,102.79600000000005,0.0,0.0,0.0,9121.529465115138,570.921,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,149.25,298892.91875000036,5000.0,0.0,0.7445442875481386,0.2554557124518614
2024-02-25 19:00:00,592.713,551.5,648.125,7.1948232,2.9,1.0,280.7805091802267,186.19250918022675,0.0,0.0,9121.529465115138,592.713,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,116.5,298776.41875000036,5000.0,0.0,0.7887579329102448,0.2112420670897552
2024-02-25 19:15:00,537.852,565.75,638.1,7.1948232,2.9,1.0,280.7805091802267,231.02850918022676,0.0,0.0,9121.529465115138,537.852,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,130.75,298645.66875000036,5000.0,0.0,0.7688908528501989,0.23110914714980116
2024-02-25 19:30:00,531.514,599.75,628.125,7.1948232,2.9,1.0,53.38900000000001,0.0,0.0,0.0,9121.529465115138,531.514,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,164.75,298480.91875000036,5000.0,0.0,0.7253022092538558,0.2746977907461442
2024-02-25 19:45:00,515.473,556.25,618.125,7.1948232,2.9,1.0,47.347999999999956,0.0,0.0,0.0,9121.529465115138,515.473,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,121.25,298359.66875000036,5000.0,0.0,0.7820224719101123,0.21797752808988763
2024-02-25 20:00:00,478.514,599.25,598.1,6.7168188,2.9,1.0,280.7805091802267,250.36650918022673,0.0,0.0,9121.529465115138,478.514,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,164.25,298195.41875000036,5000.0,0.0,0.7259073842302879,0.27409261576971217
2024-02-25 20:15:00,470.777,590.75,478.15,6.7168188,2.9,1.0,142.627,0.0,0.0,0.0,9121.529465115138,470.777,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,155.75,298039.66875000036,5000.0,0.0,0.7363520947947524,0.26364790520524756
2024-02-25 20:30:00,454.125,555.0,478.1,6.7168188,2.9,1.0,126.02499999999998,0.0,0.0,0.0,9121.529465115138,454.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,120.0,297919.66875000036,5000.0,0.0,0.7837837837837838,0.21621621621621623
2024-02-25 20:45:00,437.49,550.75,468.125,6.7168188,2.9,1.0,119.36500000000001,0.0,0.0,0.0,9121.529465115138,437.49,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,115.75,297803.91875000036,5000.0,0.0,0.7898320472083522,0.21016795279164777
2024-02-25 21:00:00,428.101,535.5,468.0,6.3073728,2.9,1.0,280.7805091802267,0.0,170.67950918022672,0.0,9283.674998836354,428.101,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,100.5,297703.41875000036,5000.0,0.0,0.8123249299719888,0.1876750700280112
2024-02-25 21:15:00,487.988,528.25,467.975,6.3073728,2.9,1.0,280.7805091802267,0.0,110.76750918022674,0.0,9388.904132557569,467.975,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,93.25,297610.16875000036,5000.0,0.0,0.8234737340274492,0.1765262659725509
2024-02-25 21:30:00,490.897,567.5,467.975,6.3073728,2.9,1.0,280.7805091802267,0.0,107.85850918022675,0.0,9491.369716278785,467.975,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,132.5,297477.66875000036,5000.0,0.0,0.7665198237885462,0.23348017621145375
2024-02-25 21:45:00,439.796,547.25,318.1,6.3073728,2.9,1.0,280.7805091802267,0.0,9.084509180226746,0.0,9500.0,318.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,112.25,297365.41875000036,5000.0,0.0,0.7948835084513477,0.20511649154865236
2024-02-25 22:00:00,435.568,450.0,298.125,6.1902522,2.9,1.0,280.7805091802267,0.0,0.0,7.013148231340282,9492.98685176866,298.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,15.0,297350.41875000036,5000.0,0.0,0.9666666666666667,0.03333333333333333
2024-02-25 22:15:00,428.172,463.0,268.175,6.1902522,2.9,1.0,280.7805091802267,0.0,0.0,30.754200862919262,9462.23265090574,268.175,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,28.0,297322.41875000036,5000.0,0.0,0.9395248380129589,0.06047516198704104
2024-02-25 22:30:00,443.638,437.0,268.15,6.1902522,2.9,1.0,280.7805091802267,0.0,0.0,47.060516652392934,9415.172134253347,268.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,2.0,297320.41875000036,5000.0,0.0,0.9954233409610984,0.004576659038901602
2024-02-25 22:45:00,459.923,430.0,288.15,6.1902522,2.9,1.0,280.7805091802267,0.0,0.0,43.14999033660349,9372.022143916744,288.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,5.0,0.0,297324.41875000036,5000.0,0.0,1.0116279069767442,0.0
2024-02-25 23:00:00,430.863,420.0,278.15,5.879835,2.9,1.0,280.7805091802267,0.0,0.0,23.08683244186664,9348.935311474877,278.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,15.0,0.0,297336.41875000036,5000.0,0.0,1.0357142857142858,0.0
2024-02-25 23:15:00,443.792,356.75,278.15,5.879835,2.9,1.0,280.7805091802267,0.0,0.0,36.69630612607714,9312.2390053488,278.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,78.25,0.0,297399.01875000034,5000.0,0.0,1.2193412754029433,0.0
2024-02-25 23:30:00,443.683,314.5,288.15,5.879835,2.9,1.0,280.7805091802267,0.0,0.0,26.05525349449821,9286.183751854302,288.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,120.5,0.0,297495.41875000036,5000.0,0.0,1.383147853736089,0.0
2024-02-25 23:45:00,425.23,360.75,288.175,5.879835,2.9,1.0,280.7805091802267,0.0,0.0,6.604727178708728,9279.579024675593,288.175,0.0,435.0,150.0,1.0,577.5,435.0,150.0,74.25,0.0,297554.8187500004,5000.0,0.0,1.2058212058212059,0.0
2024-02-26 00:00:00,432.121,336.75,288.15,5.6855976,2.9,1.0,280.7805091802267,0.0,0.0,13.884727178708724,9265.694297496884,288.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,98.25,0.0,297633.41875000036,5000.0,0.0,1.2917594654788418,0.0
2024-02-26 00:15:00,479.625,377.5,278.15,5.6855976,2.9,1.0,280.7805091802267,0.0,0.0,74.41525349449822,9191.279044002385,278.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,57.5,0.0,297679.41875000036,5000.0,0.0,1.1523178807947019,0.0
2024-02-26 00:30:00,461.676,284.25,268.175,5.6855976,2.9,1.0,280.7805091802267,0.0,0.0,66.02156928397186,9125.257474718414,268.175,0.0,435.0,150.0,1.0,577.5,435.0,150.0,150.75,0.0,297800.01875000034,5000.0,0.0,1.5303430079155673,0.0
2024-02-26 00:45:00,464.208,310.5,288.15,5.6855976,2.9,1.0,280.7805091802267,0.0,0.0,47.660516652392985,9077.59695806602,288.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,124.5,0.0,297899.6187500003,5000.0,0.0,1.4009661835748792,0.0
2024-02-26 01:00:00,431.902,309.25,268.15,5.5500444,2.9,1.0,280.7805091802267,0.0,0.0,34.706832441866624,9042.890125624153,268.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,125.75,0.0,298000.2187500003,5000.0,0.0,1.4066289409862571,0.0
2024-02-26 01:15:00,450.453,317.0,288.175,5.5500444,2.9,1.0,280.7805091802267,0.0,0.0,33.155253494498155,9009.734872129655,288.175,0.0,435.0,150.0,1.0,577.5,435.0,150.0,118.0,0.0,298094.6187500003,5000.0,0.0,1.3722397476340693,0.0
2024-02-26 01:30:00,438.216,319.25,268.15,5.5500444,2.9,1.0,280.7805091802267,0.0,0.0,41.353148231340334,8968.381723898314,268.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,115.75,0.0,298187.2187500003,5000.0,0.0,1.3625685199686766,0.0
2024-02-26 01:45:00,513.423,336.5,298.15,5.5500444,2.9,1.0,280.7805091802267,0.0,0.0,88.93946402081401,8879.4422598775,298.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,98.5,0.0,298266.0187500003,5000.0,0.0,1.2927191679049035,0.0
2024-02-26 02:00:00,450.186,338.75,258.175,5.4431292,2.9,1.0,280.7805091802267,0.0,0.0,64.45314823134026,8814.98911164616,258.175,0.0,435.0,150.0,1.0,577.5,435.0,150.0,96.25,0.0,298343.0187500003,5000.0,0.0,1.2841328413284132,0.0
2024-02-26 02:15:00,465.079,315.5,278.15,5.4431292,2.9,1.0,280.7805091802267,0.0,0.0,59.103674547129806,8755.88543709903,278.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,119.5,0.0,298438.61875000026,5000.0,0.0,1.3787638668779714,0.0
2024-02-26 02:30:00,561.433,313.25,278.15,5.4431292,2.9,1.0,280.7805091802267,0.0,0.0,160.52893770502453,8595.356499394005,278.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,121.75,0.0,298536.0187500003,5000.0,0.0,1.3886671987230645,0.0
2024-02-26 02:45:00,572.03,371.0,278.175,5.4431292,2.9,1.0,280.7805091802267,0.0,0.0,171.65735875765606,8423.699140636349,278.175,0.0,435.0,150.0,1.0,577.5,435.0,150.0,64.0,0.0,298587.2187500003,5000.0,0.0,1.1725067385444743,0.0
2024-02-26 03:00:00,476.458,439.5,258.175,5.3782164,2.9,1.0,280.7805091802267,0.0,0.0,92.10788507344559,8331.591255562904,258.175,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,4.5,298582.7187500003,5000.0,0.0,0.9897610921501706,0.010238907849829351
2024-02-26 03:15:00,439.128,379.0,138.175,5.3782164,2.9,1.0,280.7805091802267,0.0,0.0,179.1289377050245,8152.4623178578795,138.175,0.0,435.0,150.0,1.0,577.5,435.0,150.0,56.0,0.0,298627.5187500003,5000.0,0.0,1.1477572559366755,0.0
2024-02-26 03:30:00,428.199,395.5,98.175,5.3782164,2.9,1.0,280.7805091802267,0.0,0.0,209.72999033660346,7942.732327521276,98.175,0.0,435.0,150.0,1.0,577.5,435.0,150.0,39.5,0.0,298659.11875000026,5000.0,0.0,1.099873577749684,0.0
2024-02-26 03:45:00,420.183,406.25,68.275,5.3782164,2.9,1.0,280.7805091802267,0.0,0.0,232.76577981028768,7709.966547710988,68.275,0.0,435.0,150.0,1.0,577.5,435.0,150.0,28.75,0.0,298682.11875000026,5000.0,0.0,1.0707692307692307,0.0
2024-02-26 04:00:00,387.936,429.0,78.3,5.4564936,2.9,1.0,280.7805091802267,0.0,0.0,188.26893770502448,7521.697610005964,78.3,0.0,435.0,150.0,1.0,577.5,435.0,150.0,6.0,0.0,298686.91875000024,5000.0,0.0,1.013986013986014,0.0
2024-02-26 04:15:00,377.098,376.25,158.325,5.4564936,2.9,1.0,280.7805091802267,0.0,0.0,92.62367454712981,7429.073935458834,158.325,0.0,435.0,150.0,1.0,577.5,435.0,150.0,58.75,0.0,298733.91875000024,5000.0,0.0,1.1561461794019934,0.0
2024-02-26 04:30:00,356.425,416.0,138.3,5.4564936,2.9,1.0,280.7805091802267,0.0,0.0,91.94156928397189,7337.132366174862,138.3,0.0,435.0,150.0,1.0,577.5,435.0,150.0,19.0,0.0,298749.11875000026,5000.0,0.0,1.0456730769230769,0.0
2024-02-26 04:45:00,327.773,352.5,128.325,5.4564936,2.9,1.0,280.7805091802267,0.0,0.0,72.28156928397192,7264.85079689089,128.325,0.0,435.0,150.0,1.0,577.5,435.0,150.0,82.5,0.0,298815.11875000026,5000.0,0.0,1.2340425531914894,0.0
2024-02-26 05:00:00,316.371,470.25,98.35,5.7018258,2.9,1.0,280.7805091802267,0.0,0.0,91.83209559976132,7173.018701291128,98.35,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,35.25,298779.86875000026,5000.0,0.0,0.9250398724082934,0.07496012759170653
2024-02-26 05:15:00,338.584,487.5,88.325,5.7018258,2.9,1.0,280.7805091802267,0.0,0.0,125.76683244186664,7047.251868849262,88.325,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,52.5,298727.36875000026,5000.0,0.0,0.8923076923076924,0.1076923076923077
2024-02-26 05:30:00,365.595,591.75,88.325,5.7018258,2.9,1.0,280.7805091802267,0.0,0.0,154.19946402081402,6893.052404828448,88.325,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,156.75,298570.61875000026,5000.0,0.0,0.7351077313054499,0.26489226869455007
2024-02-26 05:45:00,370.013,615.5,118.325,5.7018258,2.9,1.0,280.7805091802267,0.0,0.0,127.2710429681824,6765.781361860266,118.325,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,180.5,298390.11875000026,5000.0,0.0,0.7067424857839155,0.2932575142160845
2024-02-26 06:00:00,422.107,700.25,248.3,6.7805238,2.9,1.0,280.7805091802267,0.0,0.0,45.291042968182424,6720.490318892083,248.3,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,265.25,298124.86875000026,5000.0,0.0,0.6212067118886112,0.3787932881113888
2024-02-26 06:15:00,417.684,758.75,398.175,6.7805238,2.9,1.0,280.7805091802267,0.0,111.2715091802267,0.0,6826.198252613299,398.175,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,323.75,297801.11875000026,5000.0,0.0,0.5733113673805601,0.42668863261943984
2024-02-26 06:30:00,427.381,870.0,578.1,6.7805238,2.9,1.0,280.7805091802267,0.0,281.49950918022677,0.0,7093.622786334514,427.381,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,435.0,297366.11875000026,5000.0,0.0,0.5,0.5
