DateTime,load_kWh,heatdemand_kWhth,production_kWh,spot price [Rp/kWh],cop_monthly,battery_installed,grid_import_kWh,grid_export_kWh,battery_charge_kWh,battery_discharge_kWh,battery_soc_kWh,prod_for_local_demand_kWh,woodchip_boiler_heat_kWhth,heatpump_heat_kWhth,heatpump_elec_kWh,heatpump_on,heatpump_nominal_kWhth,Q_HP_kWhth,E_elec_HP_kWh,ptes_charge_kWhth,ptes_discharge_kWhth,ptes_soc_kWhth,ptes_volume_m3,woodchip_heat_supply_share,heatpump_heat_supply_share,ptes_discharge_supply_share
2024-02-26 06:45:00,435.298,888.5,568.15,6.7805238,2.9,1.0,280.7805091802267,0.0,263.6325091802267,0.0,7344.073670055729,435.298,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,453.5,296912.61875000026,5000.0,0.0,0.48958919527293193,0.5104108047270681
2024-02-26 07:00:00,502.132,755.25,508.15,7.6578012,2.9,1.0,280.7805091802267,3.838455653870085,132.9600535263566,0.0,7470.385720905768,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,320.25,296592.36875000026,5000.0,0.0,0.5759682224428997,0.4240317775571003
2024-02-26 07:15:00,489.51,773.5,468.15,7.6578012,2.9,1.0,280.7805091802267,0.0,109.4205091802267,0.0,7574.335204626983,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,338.5,296253.86875000026,5000.0,0.0,0.5623787976729153,0.4376212023270847
2024-02-26 07:30:00,463.07,715.25,438.15,7.6578012,2.9,1.0,280.7805091802267,0.0,105.8605091802267,0.0,7674.902688348198,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,280.25,295973.61875000026,5000.0,0.0,0.6081789584061517,0.3918210415938483
2024-02-26 07:45:00,476.491,746.25,448.125,7.6578012,2.9,1.0,280.7805091802267,102.41450918022673,0.0,0.0,7674.902688348198,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,311.25,295662.36875000026,5000.0,0.0,0.5829145728643216,0.41708542713567837
2024-02-26 08:00:00,507.34,755.5,448.15,7.8888144,2.9,1.0,280.7805091802267,71.59050918022672,0.0,0.0,7674.902688348198,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,320.5,295341.86875000026,5000.0,0.0,0.5757776307081403,0.4242223692918597
2024-02-26 08:15:00,492.736,698.75,438.125,7.8888144,2.9,1.0,280.7805091802267,76.16950918022673,0.0,0.0,7674.902688348198,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,263.75,295078.11875000026,5000.0,0.0,0.6225402504472272,0.3774597495527728
2024-02-26 08:30:00,536.566,663.75,488.15,7.8888144,2.9,1.0,198.41600000000005,0.0,0.0,0.0,7674.902688348198,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,228.75,294849.36875000026,5000.0,0.0,0.655367231638418,0.3446327683615819
2024-02-26 08:45:00,500.568,650.0,478.125,7.8888144,2.9,1.0,280.7805091802267,108.33750918022673,0.0,0.0,7674.902688348198,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,215.0,294634.36875000026,5000.0,0.0,0.6692307692307692,0.33076923076923076
2024-02-26 09:00:00,485.529,639.75,478.15,7.1843196,2.9,1.0,280.7805091802267,0.0,123.4015091802267,0.0,7792.134122069414,478.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,204.75,294429.61875000026,5000.0,0.0,0.6799531066822978,0.32004689331770225
2024-02-26 09:15:00,510.404,613.75,398.125,7.1843196,2.9,1.0,280.7805091802267,0.0,18.50150918022672,0.0,7809.71055579063,398.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,178.75,294250.86875000026,5000.0,0.0,0.7087576374745418,0.29124236252545826
2024-02-26 09:30:00,491.002,592.75,358.15,7.1843196,2.9,1.0,280.7805091802267,0.0,0.0,2.180516652392965,7807.530039138237,358.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,157.75,294093.11875000026,5000.0,0.0,0.7338675664276677,0.26613243357233235
2024-02-26 09:45:00,527.236,613.0,398.175,7.1843196,2.9,1.0,280.7805091802267,0.0,1.719509180226737,0.0,7809.163572859453,398.175,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,178.0,293915.11875000026,5000.0,0.0,0.7096247960848288,0.2903752039151713
2024-02-26 10:00:00,478.047,627.25,358.125,6.667881,2.9,1.0,280.7805091802267,0.0,10.85850918022669,0.0,7819.479156580668,358.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,192.25,293722.86875000026,5000.0,0.0,0.693503387803906,0.3064966121960941
2024-02-26 10:15:00,504.906,563.5,358.15,6.667881,2.9,1.0,280.7805091802267,0.0,0.0,16.816306126077173,7802.662850454591,358.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,128.5,293594.36875000026,5000.0,0.0,0.771960958296362,0.22803904170363798
2024-02-26 10:30:00,493.869,541.0,368.15,6.667881,2.9,1.0,280.7805091802267,0.0,5.061509180226665,0.0,7807.4712841758055,368.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,106.0,293488.36875000026,5000.0,0.0,0.8040665434380776,0.19593345656192238
2024-02-26 10:45:00,486.329,548.5,348.15,6.667881,2.9,1.0,280.7805091802267,0.0,0.0,7.787885073445595,7799.6833991023595,348.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,113.5,293374.86875000026,5000.0,0.0,0.7930720145852325,0.20692798541476753
2024-02-26 11:00:00,493.816,579.0,338.15,6.3079968,2.9,1.0,280.7805091802267,0.0,0.0,26.195253494498193,7773.488145607861,338.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,144.0,293230.86875000026,5000.0,0.0,0.7512953367875648,0.24870466321243523
2024-02-26 11:15:00,535.974,542.25,378.15,6.3079968,2.9,1.0,280.7805091802267,0.0,0.0,28.46683244186669,7745.021313165995,378.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,107.25,293123.61875000026,5000.0,0.0,0.8022130013831259,0.19778699861687413
2024-02-26 11:30:00,535.299,546.25,378.15,6.3079968,2.9,1.0,280.7805091802267,0.0,0.0,27.756306126077142,7717.265007039918,378.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,111.25,293012.36875000026,5000.0,0.0,0.7963386727688787,0.2036613272311213
2024-02-26 11:45:00,607.095,556.0,448.15,6.3079968,2.9,1.0,280.7805091802267,0.0,0.0,29.646832441866668,7687.618174598051,448.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,121.0,292891.36875000026,5000.0,0.0,0.7823741007194245,0.21762589928057555
2024-02-26 12:00:00,596.691,527.25,448.15,6.2784042,2.9,1.0,280.7805091802267,0.0,0.0,18.695253494498253,7668.922921103553,448.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,92.25,292799.11875000026,5000.0,0.0,0.8250355618776671,0.17496443812233287
2024-02-26 12:15:00,493.72,575.0,338.15,6.2784042,2.9,1.0,280.7805091802267,0.0,0.0,26.0942008629193,7642.828720240634,338.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,140.0,292659.11875000026,5000.0,0.0,0.7565217391304347,0.24347826086956523
2024-02-26 12:30:00,470.384,555.75,278.175,6.2784042,2.9,1.0,280.7805091802267,0.0,0.0,64.66156928397189,7578.167150956661,278.175,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,120.75,292538.36875000026,5000.0,0.0,0.7827260458839406,0.21727395411605938
2024-02-26 12:45:00,452.917,546.0,268.15,6.2784042,2.9,1.0,280.7805091802267,0.0,0.0,56.82788507344556,7521.339265883215,268.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,111.0,292427.36875000026,5000.0,0.0,0.7967032967032966,0.2032967032967033
2024-02-26 13:00:00,469.416,516.25,278.175,6.2392656,2.9,1.0,280.7805091802267,0.0,0.0,63.64262191555081,7457.696643967664,278.175,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,81.25,292346.11875000026,5000.0,0.0,0.8426150121065376,0.15738498789346247
2024-02-26 13:15:00,472.263,584.25,298.2,6.2392656,2.9,1.0,280.7805091802267,0.0,0.0,45.56051665239292,7412.136127315272,298.2,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,149.25,292196.86875000026,5000.0,0.0,0.7445442875481386,0.2554557124518614
2024-02-26 13:30:00,466.167,551.25,318.15,6.2392656,2.9,1.0,280.7805091802267,0.0,0.0,18.14367454712977,7393.992452768141,318.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,116.25,292080.61875000026,5000.0,0.0,0.7891156462585034,0.2108843537414966
2024-02-26 13:45:00,490.571,533.75,328.175,6.2392656,2.9,1.0,280.7805091802267,0.0,0.0,33.279464020814004,7360.7129887473275,328.175,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,98.75,291981.86875000026,5000.0,0.0,0.8149882903981265,0.18501170960187355
2024-02-26 14:00:00,478.113,552.0,318.175,6.2421294,2.9,1.0,280.7805091802267,0.0,0.0,30.69209559976134,7330.020893147566,318.175,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,117.0,291864.86875000026,5000.0,0.0,0.7880434782608695,0.21195652173913043
2024-02-26 14:15:00,482.654,551.75,318.15,6.2421294,2.9,1.0,280.7805091802267,0.0,0.0,35.49841138923506,7294.522481758331,318.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,116.75,291748.11875000026,5000.0,0.0,0.788400543724513,0.2115994562754871
2024-02-26 14:30:00,495.962,533.25,338.175,6.2421294,2.9,1.0,280.7805091802267,0.0,0.0,28.42788507344554,7266.094596684886,338.175,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,98.25,291649.86875000026,5000.0,0.0,0.8157524613220816,0.18424753867791843
2024-02-26 14:45:00,496.522,521.75,338.15,6.2421294,2.9,1.0,280.7805091802267,0.0,0.0,29.04367454712979,7237.050922137756,338.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,86.75,291563.11875000026,5000.0,0.0,0.8337326305701964,0.16626736942980355
2024-02-26 15:00:00,511.395,486.5,358.15,6.338544,2.9,1.0,280.7805091802267,0.0,0.0,23.64683244186662,7213.4040896958895,358.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,51.5,291511.61875000026,5000.0,0.0,0.894141829393628,0.10585817060637205
2024-02-26 15:15:00,496.796,510.75,358.175,6.338544,2.9,1.0,280.7805091802267,0.0,0.0,8.25314823134028,7205.150941464549,358.175,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,75.75,291435.86875000026,5000.0,0.0,0.8516886930983847,0.14831130690161526
2024-02-26 15:30:00,475.031,509.0,308.15,6.338544,2.9,1.0,280.7805091802267,0.0,0.0,38.00051665239296,7167.1504248121555,308.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,74.0,291361.86875000026,5000.0,0.0,0.8546168958742633,0.14538310412573674
2024-02-26 15:45:00,483.324,542.0,328.15,6.338544,2.9,1.0,280.7805091802267,0.0,0.0,25.677358757656126,7141.473066054499,328.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,107.0,291254.86875000026,5000.0,0.0,0.8025830258302583,0.1974169741697417
2024-02-26 16:00:00,461.825,593.5,318.175,6.6497436,2.9,1.0,280.7805091802267,0.0,0.0,13.546832441866592,7127.926233612633,318.175,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,158.5,291096.36875000026,5000.0,0.0,0.7329401853411963,0.2670598146588037
2024-02-26 16:15:00,467.33,528.25,328.2,6.6497436,2.9,1.0,280.7805091802267,0.0,0.0,8.788937705024505,7119.137295907609,328.2,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,93.25,291003.11875000026,5000.0,0.0,0.8234737340274492,0.1765262659725509
2024-02-26 16:30:00,495.637,545.5,358.175,6.6497436,2.9,1.0,280.7805091802267,0.0,0.0,7.033148231340288,7112.104147676268,358.175,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,110.5,290892.61875000026,5000.0,0.0,0.7974335472043996,0.20256645279560037
2024-02-26 16:45:00,489.667,570.5,358.15,6.6497436,2.9,1.0,280.7805091802267,0.0,0.0,0.7752534944981898,7111.32889418177,358.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,135.5,290757.11875000026,5000.0,0.0,0.7624890446976337,0.23751095530236635
2024-02-26 17:00:00,480.196,545.25,358.15,7.4401524,2.9,1.0,280.7805091802267,0.0,8.734509180226667,0.0,7119.626677902986,358.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,110.25,290646.86875000026,5000.0,0.0,0.797799174690509,0.20220082530949107
2024-02-26 17:15:00,450.865,560.75,358.15,7.4401524,2.9,1.0,280.7805091802267,0.0,38.065509180226684,0.0,7155.788911624201,358.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,125.75,290521.11875000026,5000.0,0.0,0.7757467677218012,0.22425323227819885
2024-02-26 17:30:00,472.372,490.75,348.125,7.4401524,2.9,1.0,280.7805091802267,0.0,6.533509180226702,0.0,7161.995745345416,348.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,55.75,290465.36875000026,5000.0,0.0,0.8863983698420784,0.11360163015792155
2024-02-26 17:45:00,500.108,511.0,418.15,7.4401524,2.9,1.0,280.7805091802267,0.0,48.82250918022669,0.0,7208.377129066632,418.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,76.0,290389.36875000026,5000.0,0.0,0.8512720156555773,0.1487279843444227
2024-02-26 18:00:00,507.737,570.75,528.15,8.0434596,2.9,1.0,129.58700000000005,0.0,0.0,0.0,7208.377129066632,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,135.75,290253.61875000026,5000.0,0.0,0.7621550591327201,0.2378449408672799
2024-02-26 18:15:00,538.6,543.25,698.125,8.0434596,2.9,1.0,0.0,9.524999999999977,0.0,0.0,7208.377129066632,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,108.25,290145.36875000026,5000.0,0.0,0.8007363092498849,0.19926369075011505
2024-02-26 18:30:00,560.076,525.25,718.1,8.0434596,2.9,1.0,0.0,8.024000000000001,0.0,0.0,7208.377129066632,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,90.25,290055.11875000026,5000.0,0.0,0.8281770585435507,0.1718229414564493
2024-02-26 18:45:00,585.72,518.0,738.125,8.0434596,2.9,1.0,278.37550918022674,280.7805091802267,0.0,0.0,7208.377129066632,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,83.0,289972.11875000026,5000.0,0.0,0.8397683397683398,0.16023166023166024
2024-02-26 19:00:00,551.05,467.5,708.0,7.5909792,2.9,1.0,280.7805091802267,0.0,287.73050918022676,0.0,7481.721112787847,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,32.5,289939.61875000026,5000.0,0.0,0.93048128342246,0.06951871657754011
2024-02-26 19:15:00,530.655,530.25,707.975,7.5909792,2.9,1.0,280.7805091802267,0.0,308.10050918022677,0.0,7774.416596509062,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,95.25,289844.36875000026,5000.0,0.0,0.8203677510608204,0.17963224893917965
2024-02-26 19:30:00,565.052,540.0,717.95,7.5909792,2.9,1.0,280.7805091802267,0.0,283.67850918022674,0.0,8043.911180230278,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,105.0,289739.36875000026,5000.0,0.0,0.8055555555555556,0.19444444444444445
2024-02-26 19:45:00,562.347,527.0,717.975,7.5909792,2.9,1.0,280.7805091802267,0.0,286.40850918022676,0.0,8315.999263951493,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,92.0,289647.36875000026,5000.0,0.0,0.825426944971537,0.174573055028463
2024-02-26 20:00:00,529.697,592.0,708.125,6.9437604,2.9,1.0,280.7805091802267,0.0,309.2085091802267,0.0,8609.747347672708,529.697,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,157.0,289490.36875000026,5000.0,0.0,0.7347972972972973,0.2652027027027027
2024-02-26 20:15:00,505.706,557.5,588.125,6.9437604,2.9,1.0,280.7805091802267,0.0,213.1995091802267,0.0,8812.286881393924,505.706,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,122.5,289367.86875000026,5000.0,0.0,0.7802690582959642,0.21973094170403587
2024-02-26 20:30:00,483.651,588.0,588.125,6.9437604,2.9,1.0,280.7805091802267,0.0,235.2545091802267,0.0,9035.77866511514,483.651,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,153.0,289214.86875000026,5000.0,0.0,0.7397959183673469,0.2602040816326531
2024-02-26 20:45:00,483.431,558.25,568.15,6.9437604,2.9,1.0,280.7805091802267,0.0,215.4995091802267,0.0,9240.503198836355,483.431,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,123.25,289091.61875000026,5000.0,0.0,0.7792207792207793,0.22077922077922077
2024-02-26 21:00:00,479.345,590.0,528.125,6.519918,2.9,1.0,280.7805091802267,0.0,179.5605091802267,0.0,9411.08568255757,479.345,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,155.0,288936.61875000026,5000.0,0.0,0.7372881355932204,0.2627118644067797
2024-02-26 21:15:00,501.731,572.25,438.125,6.519918,2.9,1.0,280.7805091802267,0.0,67.17450918022672,0.0,9474.901466278785,438.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,137.25,288799.36875000026,5000.0,0.0,0.7601572739187418,0.2398427260812582
2024-02-26 21:30:00,502.486,608.25,398.125,6.519918,2.9,1.0,280.7805091802267,0.0,26.419509180226726,0.0,9500.0,398.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,173.25,288626.11875000026,5000.0,0.0,0.7151664611590629,0.2848335388409371
2024-02-26 21:45:00,462.104,564.25,238.15,6.519918,2.9,1.0,280.7805091802267,0.0,0.0,98.07735875765604,9401.922641242343,238.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,129.25,288496.86875000026,5000.0,0.0,0.770934869295525,0.22906513070447496
2024-02-26 22:00:00,437.606,480.75,208.125,6.4311402,2.9,1.0,280.7805091802267,0.0,0.0,103.89525349449819,9298.027387747845,208.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,45.75,288451.11875000026,5000.0,0.0,0.9048361934477379,0.09516380655226209
2024-02-26 22:15:00,431.928,510.0,208.175,6.4311402,2.9,1.0,280.7805091802267,0.0,0.0,97.86577981028766,9200.161607937558,208.175,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,75.0,288376.11875000026,5000.0,0.0,0.8529411764705882,0.14705882352941177
2024-02-26 22:30:00,448.571,494.0,228.125,6.4311402,2.9,1.0,280.7805091802267,0.0,0.0,94.38472717870876,9105.776880758849,228.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,59.0,288317.11875000026,5000.0,0.0,0.8805668016194332,0.1194331983805668
2024-02-26 22:45:00,474.905,512.5,238.15,6.4311402,2.9,1.0,280.7805091802267,0.0,0.0,111.55209559976136,8994.224785159087,238.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,77.5,288239.61875000026,5000.0,0.0,0.848780487804878,0.15121951219512195
2024-02-26 23:00:00,490.073,450.5,248.15,6.181035,2.9,1.0,280.7805091802267,0.0,0.0,116.99209559976136,8877.232689559325,248.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,15.5,288224.11875000026,5000.0,0.0,0.9655937846836848,0.03440621531631521
2024-02-26 23:15:00,495.85,437.25,238.125,6.181035,2.9,1.0,280.7805091802267,0.0,0.0,133.6257798102877,8743.606909749038,238.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,2.25,288221.86875000026,5000.0,0.0,0.9948542024013722,0.005145797598627788
2024-02-26 23:30:00,477.298,387.25,248.175,6.181035,2.9,1.0,280.7805091802267,0.0,0.0,103.51841138923503,8640.088498359803,248.175,0.0,435.0,150.0,1.0,577.5,435.0,150.0,47.75,0.0,288260.06875000027,5000.0,0.0,1.1233053582956747,0.0
2024-02-26 23:45:00,461.064,406.0,248.0,6.181035,2.9,1.0,280.7805091802267,0.0,0.0,86.61420086291928,8553.474297496883,248.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,29.0,0.0,288283.2687500003,5000.0,0.0,1.0714285714285714,0.0
2024-02-27 00:00:00,441.374,400.25,227.975,6.0146288,2.9,1.0,280.7805091802267,0.0,0.0,86.96683244186661,8466.507465055016,227.975,0.0,435.0,150.0,1.0,577.5,435.0,150.0,34.75,0.0,288311.06875000027,5000.0,0.0,1.0868207370393503,0.0
2024-02-27 00:15:00,483.327,341.75,217.975,6.0146288,2.9,1.0,280.7805091802267,0.0,0.0,141.65420086291923,8324.853264192097,217.975,0.0,435.0,150.0,1.0,577.5,435.0,150.0,93.25,0.0,288385.66875000024,5000.0,0.0,1.2728602779809803,0.0
2024-02-27 00:30:00,476.444,405.5,208.125,6.0146288,2.9,1.0,280.7805091802267,0.0,0.0,144.77735875765612,8180.075905434442,208.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,29.5,0.0,288409.2687500002,5000.0,0.0,1.0727496917385944,0.0
2024-02-27 00:45:00,484.091,386.5,228.15,6.0146288,2.9,1.0,280.7805091802267,0.0,0.0,131.7478850734456,8048.328020360996,228.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,48.5,0.0,288448.0687500002,5000.0,0.0,1.1254851228978007,0.0
2024-02-27 01:00:00,466.805,357.75,218.15,5.6204616,2.9,1.0,280.7805091802267,0.0,0.0,124.07841138923501,7924.249608971761,218.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,77.25,0.0,288509.8687500002,5000.0,0.0,1.2159329140461217,0.0
2024-02-27 01:15:00,480.07,349.75,228.15,5.6204616,2.9,1.0,280.7805091802267,0.0,0.0,127.51525349449815,7796.734355477262,228.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,85.25,0.0,288578.0687500002,5000.0,0.0,1.243745532523231,0.0
2024-02-27 01:30:00,486.11,433.0,228.15,5.6204616,2.9,1.0,280.7805091802267,0.0,0.0,133.87314823134034,7662.861207245922,228.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,2.0,0.0,288579.6687500002,5000.0,0.0,1.0046189376443417,0.0
2024-02-27 01:45:00,501.407,427.75,228.175,5.6204616,2.9,1.0,280.7805091802267,0.0,0.0,149.9489377050245,7512.912269540897,228.175,0.0,435.0,150.0,1.0,577.5,435.0,150.0,7.25,0.0,288585.4687500002,5000.0,0.0,1.0169491525423728,0.0
2024-02-27 02:00:00,466.15,409.75,218.175,5.58324,2.9,1.0,280.7805091802267,0.0,0.0,123.36262191555079,7389.549647625347,218.175,0.0,435.0,150.0,1.0,577.5,435.0,150.0,25.25,0.0,288605.6687500002,5000.0,0.0,1.0616229408175717,0.0
2024-02-27 02:15:00,457.632,459.75,218.15,5.58324,2.9,1.0,280.7805091802267,0.0,0.0,114.4226219155508,7275.127025709796,218.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,24.75,288580.9187500002,5000.0,0.0,0.9461663947797716,0.053833605220228384
2024-02-27 02:30:00,557.971,443.5,208.175,5.58324,2.9,1.0,280.7805091802267,0.0,0.0,230.54262191555082,7044.584403794245,208.175,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,8.5,288572.4187500002,5000.0,0.0,0.9808342728297632,0.019165727170236752
2024-02-27 02:45:00,568.388,464.25,218.15,5.58324,2.9,1.0,280.7805091802267,0.0,0.0,231.00788507344564,6813.5765187208,218.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,29.25,288543.1687500002,5000.0,0.0,0.9369951534733441,0.0630048465266559
2024-02-27 03:00:00,503.084,479.5,208.15,5.4992528,2.9,1.0,280.7805091802267,0.0,0.0,172.79314823134027,6640.783370489459,208.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,44.5,288498.6687500002,5000.0,0.0,0.9071949947862357,0.09280500521376434
2024-02-27 03:15:00,461.487,477.25,198.175,5.4992528,2.9,1.0,280.7805091802267,0.0,0.0,139.50683244186664,6501.276538047593,198.175,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,42.25,288456.4187500002,5000.0,0.0,0.9114719748559456,0.08852802514405447
2024-02-27 03:30:00,442.777,460.25,198.15,5.4992528,2.9,1.0,280.7805091802267,0.0,0.0,119.83841138923499,6381.438126658358,198.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,25.25,288431.1687500002,5000.0,0.0,0.9451385116784357,0.054861488321564365
2024-02-27 03:45:00,411.596,436.25,208.125,5.4992528,2.9,1.0,280.7805091802267,0.0,0.0,76.51630612607715,6304.92182053228,208.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,1.25,288429.9187500002,5000.0,0.0,0.997134670487106,0.0028653295128939827
2024-02-27 04:00:00,385.539,465.75,198.175,5.6300056,2.9,1.0,280.7805091802267,0.0,0.0,59.561569283971856,6245.3602512483085,198.175,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,30.75,288399.1687500002,5000.0,0.0,0.9339774557165862,0.06602254428341385
2024-02-27 04:15:00,371.577,452.5,198.15,5.6300056,2.9,1.0,280.7805091802267,0.0,0.0,44.891042968182425,6200.469208280126,198.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,17.5,288381.6687500002,5000.0,0.0,0.9613259668508287,0.03867403314917127
2024-02-27 04:30:00,371.229,502.25,198.2,5.6300056,2.9,1.0,280.7805091802267,0.0,0.0,44.47209559976135,6155.997112680365,198.2,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,67.25,288314.4187500002,5000.0,0.0,0.8661025385764062,0.13389746142359382
2024-02-27 04:45:00,357.517,478.0,198.2,5.6300056,2.9,1.0,280.7805091802267,0.0,0.0,30.038411389235044,6125.95870129113,198.2,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,43.0,288271.4187500002,5000.0,0.0,0.9100418410041841,0.0899581589958159
2024-02-27 05:00:00,335.495,501.25,198.125,6.2255512,2.9,1.0,280.7805091802267,0.0,0.0,6.936306126077146,6119.022395165052,198.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,66.25,288205.1687500002,5000.0,0.0,0.8678304239401496,0.13216957605985039
2024-02-27 05:15:00,364.946,563.5,218.15,6.2255512,2.9,1.0,280.7805091802267,0.0,0.0,16.858411389235087,6102.1639837758175,218.15,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,128.5,288076.6687500002,5000.0,0.0,0.771960958296362,0.22803904170363798
2024-02-27 05:30:00,349.624,619.0,218.175,6.2255512,2.9,1.0,280.7805091802267,0.0,0.0,0.7036745471297859,6101.460309228688,218.175,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,184.0,287892.6687500002,5000.0,0.0,0.7027463651050081,0.2972536348949919
2024-02-27 05:45:00,390.713,683.0,278.175,6.2255512,2.9,1.0,280.7805091802267,0.0,18.242509180226705,0.0,6118.790692949903,278.175,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,248.0,287644.6687500002,5000.0,0.0,0.636896046852123,0.363103953147877
2024-02-27 06:00:00,401.695,834.25,278.2,7.0072048,2.9,1.0,280.7805091802267,0.0,7.285509180226711,0.0,6125.711926671119,278.2,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,399.25,287245.4187500002,5000.0,0.0,0.5214264309259814,0.4785735690740186
2024-02-27 06:15:00,451.023,845.5,408.2,7.0072048,2.9,1.0,280.7805091802267,0.0,87.95750918022668,0.0,6209.271560392334,408.2,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,410.5,286834.9187500002,5000.0,0.0,0.514488468361916,0.48551153163808397
2024-02-27 06:30:00,471.279,886.5,468.375,7.0072048,2.9,1.0,280.7805091802267,0.0,127.87650918022672,0.0,6330.75424411355,468.375,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,451.5,286383.4187500002,5000.0,0.0,0.4906937394247039,0.5093062605752962
2024-02-27 06:45:00,512.91,852.75,478.35,7.0072048,2.9,1.0,280.7805091802267,0.0,96.22050918022677,0.0,6422.163727834765,478.35,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,417.75,285965.6687500002,5000.0,0.0,0.5101143359718557,0.48988566402814426
2024-02-27 07:00:00,460.161,767.5,438.3,8.2565144,2.9,1.0,280.7805091802267,0.0,108.91950918022673,0.0,6525.63726155598,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,332.5,285633.1687500002,5000.0,0.0,0.5667752442996743,0.43322475570032576
2024-02-27 07:15:00,529.846,793.0,448.25,8.2565144,2.9,1.0,280.7805091802267,0.0,49.18450918022671,0.0,6572.362545277196,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,358.0,285275.1687500002,5000.0,0.0,0.5485498108448928,0.4514501891551072
2024-02-27 07:30:00,549.482,887.75,458.2,8.2565144,2.9,1.0,280.7805091802267,0.0,39.49850918022673,0.0,6609.886128998412,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,452.75,284822.4187500002,5000.0,0.0,0.49000281610813856,0.5099971838918614
2024-02-27 07:45:00,557.517,948.0,478.2,8.2565144,2.9,1.0,280.7805091802267,0.0,51.46350918022665,0.0,6658.776462719627,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,513.0,284309.4187500002,5000.0,0.0,0.4588607594936709,0.5411392405063291
2024-02-27 08:00:00,516.077,818.25,438.225,8.775708,2.9,1.0,280.7805091802267,0.0,52.92850918022674,0.0,6709.058546440842,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,383.25,283926.1687500002,5000.0,0.0,0.5316223648029331,0.46837763519706693
2024-02-27 08:15:00,533.805,812.0,438.2,8.775708,2.9,1.0,280.7805091802267,0.0,35.175509180226754,0.0,6742.475280162058,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,377.0,283549.1687500002,5000.0,0.0,0.5357142857142857,0.4642857142857143
2024-02-27 08:30:00,537.102,813.0,458.225,8.775708,2.9,1.0,280.7805091802267,0.0,51.90350918022676,0.0,6791.783613883274,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,378.0,283171.1687500002,5000.0,0.0,0.5350553505535055,0.46494464944649444
2024-02-27 08:45:00,540.772,697.5,448.225,8.775708,2.9,1.0,280.7805091802267,0.0,38.23350918022669,0.0,6828.105447604489,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,262.5,282908.6687500002,5000.0,0.0,0.6236559139784946,0.3763440860215054
2024-02-27 09:00:00,525.781,694.0,428.2,7.4662712,2.9,1.0,280.7805091802267,0.0,33.199509180226755,0.0,6859.644981325705,428.2,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,259.0,282649.6687500002,5000.0,0.0,0.6268011527377522,0.37319884726224783
2024-02-27 09:15:00,534.909,681.75,428.225,7.4662712,2.9,1.0,280.7805091802267,0.0,24.096509180226747,0.0,6882.5366650469205,428.225,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,246.75,282402.9187500002,5000.0,0.0,0.6380638063806381,0.3619361936193619
2024-02-27 09:30:00,514.55,696.25,418.225,7.4662712,2.9,1.0,280.7805091802267,0.0,34.455509180226784,0.0,6915.269398768136,418.225,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,261.25,282141.6687500002,5000.0,0.0,0.6247755834829444,0.3752244165170557
2024-02-27 09:45:00,493.692,662.5,388.225,7.4662712,2.9,1.0,280.7805091802267,0.0,25.31350918022673,0.0,6939.317232489351,388.225,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,227.5,281914.1687500002,5000.0,0.0,0.6566037735849056,0.3433962264150943
2024-02-27 10:00:00,511.299,667.25,408.225,7.0205664,2.9,1.0,280.7805091802267,0.0,27.70650918022676,0.0,6965.638416210567,408.225,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,232.25,281681.9187500002,5000.0,0.0,0.6519295616335706,0.34807043836642937
2024-02-27 10:15:00,538.53,638.25,438.225,7.0205664,2.9,1.0,280.7805091802267,0.0,30.475509180226766,0.0,6994.590149931782,438.225,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,203.25,281478.6687500002,5000.0,0.0,0.681551116333725,0.318448883666275
2024-02-27 10:30:00,517.351,524.5,418.225,7.0205664,2.9,1.0,280.7805091802267,0.0,31.65450918022674,0.0,7024.6619336529975,418.225,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,89.5,281389.1687500002,5000.0,0.0,0.8293612964728313,0.17063870352716873
2024-02-27 10:45:00,531.434,649.25,438.225,7.0205664,2.9,1.0,280.7805091802267,0.0,37.57150918022677,0.0,7060.3548673742125,438.225,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,214.25,281174.9187500002,5000.0,0.0,0.6700038505968425,0.32999614940315747
2024-02-27 11:00:00,538.601,705.0,438.2,6.82396,2.9,1.0,280.7805091802267,0.0,30.379509180226705,0.0,7089.215401095428,438.2,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,270.0,280904.9187500002,5000.0,0.0,0.6170212765957447,0.3829787234042553
2024-02-27 11:15:00,539.93,606.5,438.225,6.82396,2.9,1.0,280.7805091802267,0.0,29.07550918022679,0.0,7116.837134816644,438.225,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,171.5,280733.4187500002,5000.0,0.0,0.717230008244023,0.2827699917559769
2024-02-27 11:30:00,605.558,705.5,498.225,6.82396,2.9,1.0,280.7805091802267,0.0,23.447509180226746,0.0,7139.11226853786,498.225,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,270.5,280462.9187500002,5000.0,0.0,0.6165839829907866,0.38341601700921335
2024-02-27 11:45:00,615.552,660.5,508.2,6.82396,2.9,1.0,280.7805091802267,0.0,23.428509180226683,0.0,7161.369352259075,508.2,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,225.5,280237.4187500002,5000.0,0.0,0.6585919757759273,0.3414080242240727
2024-02-27 12:00:00,617.677,614.0,538.225,6.523324,2.9,1.0,280.7805091802267,0.0,51.32850918022672,0.0,7210.13143598029,538.225,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,179.0,280058.4187500002,5000.0,0.0,0.7084690553745928,0.2915309446254072
2024-02-27 12:15:00,573.682,602.5,468.2,6.523324,2.9,1.0,280.7805091802267,0.0,25.298509180226688,0.0,7234.165019701505,468.2,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,167.5,279890.9187500002,5000.0,0.0,0.7219917012448133,0.27800829875518673
2024-02-27 12:30:00,519.069,633.0,378.25,6.523324,2.9,1.0,280.7805091802267,0.0,0.0,10.566832441866573,7223.5981872596385,378.25,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,198.0,279692.9187500002,5000.0,0.0,0.6872037914691943,0.3127962085308057
2024-02-27 12:45:00,508.269,626.75,358.2,6.523324,2.9,1.0,280.7805091802267,0.0,0.0,20.30367454712979,7203.294512712509,358.2,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,191.75,279501.1687500002,5000.0,0.0,0.6940566414040686,0.3059433585959314
2024-02-27 13:00:00,512.647,603.5,358.225,6.4861024,2.9,1.0,280.7805091802267,0.0,0.0,24.885779810287694,7178.40873290222,358.225,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,168.5,279332.6687500002,5000.0,0.0,0.7207953603976802,0.2792046396023198
2024-02-27 13:15:00,514.299,658.25,358.225,6.4861024,2.9,1.0,280.7805091802267,0.0,0.0,26.624727178708675,7151.784005723512,358.225,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,223.25,279109.4187500002,5000.0,0.0,0.660843144701861,0.339156855298139
2024-02-27 13:30:00,498.199,662.25,358.2,6.4861024,2.9,1.0,280.7805091802267,0.0,0.0,9.703674547129799,7142.080331176382,358.2,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,227.25,278882.1687500002,5000.0,0.0,0.6568516421291053,0.3431483578708947
2024-02-27 13:45:00,493.14,721.5,338.25,6.4861024,2.9,1.0,280.7805091802267,0.0,0.0,25.378411389235023,7116.701919787147,338.25,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,286.5,278595.6687500002,5000.0,0.0,0.6029106029106029,0.3970893970893971
2024-02-27 14:00:00,515.541,669.25,348.2,6.5490928,2.9,1.0,280.7805091802267,0.0,0.0,38.48472717870879,7078.217192608438,348.2,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,234.25,278361.4187500002,5000.0,0.0,0.6499813223757938,0.3500186776242062
2024-02-27 14:15:00,509.756,681.75,348.25,6.5490928,2.9,1.0,280.7805091802267,0.0,0.0,32.3426219155508,7045.874570692888,348.25,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,246.75,278114.6687500002,5000.0,0.0,0.6380638063806381,0.3619361936193619
2024-02-27 14:30:00,497.229,707.0,338.225,6.5490928,2.9,1.0,280.7805091802267,0.0,0.0,29.70893770502447,7016.165632987863,338.225,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,272.0,277842.6687500002,5000.0,0.0,0.6152758132956153,0.38472418670438474
2024-02-27 14:45:00,505.884,680.5,348.225,6.5490928,2.9,1.0,280.7805091802267,0.0,0.0,28.293148231340293,6987.872484756523,348.225,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,245.5,277597.1687500002,5000.0,0.0,0.639235855988244,0.36076414401175605
2024-02-27 15:00:00,516.562,646.5,358.25,6.7819664,2.9,1.0,280.7805091802267,0.0,0.0,28.980516652392943,6958.89196810413,358.25,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,211.5,277385.6687500002,5000.0,0.0,0.6728538283062645,0.3271461716937355
2024-02-27 15:15:00,496.862,648.0,348.225,6.7819664,2.9,1.0,280.7805091802267,0.0,0.0,18.79630612607714,6940.095661978053,348.225,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,213.0,277172.6687500002,5000.0,0.0,0.6712962962962963,0.3287037037037037
2024-02-27 15:30:00,496.09,678.5,358.225,6.7819664,2.9,1.0,280.7805091802267,0.0,0.0,7.4573587576560385,6932.638303220397,358.225,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,243.5,276929.1687500002,5000.0,0.0,0.6411201179071481,0.3588798820928519
2024-02-27 15:45:00,486.79,646.75,338.25,6.7819664,2.9,1.0,280.7805091802267,0.0,0.0,18.69420086291927,6913.944102357477,338.25,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,211.75,276717.4187500002,5000.0,0.0,0.6725937379203711,0.3274062620796289
2024-02-27 16:00:00,501.308,710.75,358.225,7.8050832,2.9,1.0,280.7805091802267,0.0,0.0,12.949990336603426,6900.994112020874,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,275.75,276441.6687500002,5000.0,0.0,0.6120295462539571,0.3879704537460429
2024-02-27 16:15:00,525.394,610.75,378.075,7.8050832,2.9,1.0,280.7805091802267,0.0,0.0,17.408937705024528,6883.585174315849,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,175.75,276265.9187500002,5000.0,0.0,0.7122390503479329,0.2877609496520671
2024-02-27 16:30:00,518.652,598.5,388.1,7.8050832,2.9,1.0,280.7805091802267,0.0,0.22850918022669475,0.0,6883.802258037064,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,163.5,276102.4187500002,5000.0,0.0,0.7268170426065163,0.2731829573934837
2024-02-27 16:45:00,476.341,601.75,338.05,7.8050832,2.9,1.0,280.7805091802267,0.0,0.0,7.905779810287664,6875.896478226777,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,166.75,275935.6687500002,5000.0,0.0,0.7228915662650602,0.27710843373493976
2024-02-27 17:00:00,526.839,659.0,378.2,9.3044456,2.9,1.0,280.7805091802267,0.0,0.0,18.798411389235106,6857.098066837541,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,224.0,275711.6687500002,5000.0,0.0,0.6600910470409712,0.33990895295902884
2024-02-27 17:15:00,514.026,626.75,378.225,9.3044456,2.9,1.0,280.7805091802267,0.0,0.0,5.284727178708648,6851.813339658833,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,191.75,275519.9187500002,5000.0,0.0,0.6940566414040686,0.3059433585959314
2024-02-27 17:30:00,495.754,641.0,358.25,9.3044456,2.9,1.0,280.7805091802267,0.0,0.0,7.077358757656109,6844.735980901177,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,206.0,275313.9187500002,5000.0,0.0,0.6786271450858035,0.3213728549141966
2024-02-27 17:45:00,536.584,557.5,388.225,9.3044456,2.9,1.0,280.7805091802267,0.0,0.0,18.503674547129695,6826.232306354047,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,122.5,275191.4187500002,5000.0,0.0,0.7802690582959642,0.21973094170403587
2024-02-27 18:00:00,522.31,557.75,378.225,10.6854624,2.9,1.0,280.7805091802267,280.7805091802267,0.0,309.5631578947367,6516.66914845931,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,122.75,275068.6687500002,5000.0,0.0,0.7799193186911699,0.22008068130883013
2024-02-27 18:15:00,575.419,716.75,428.225,10.6854624,2.9,1.0,280.7805091802267,280.7805091802267,0.0,312.83578947368426,6203.833358985626,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,281.75,274786.9187500002,5000.0,0.0,0.6069061737007325,0.39309382629926753
2024-02-27 18:30:00,564.523,660.25,418.225,10.6854624,2.9,1.0,0.0,280.7805091802267,0.0,607.4510622949756,5596.38229669065,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,225.25,274561.6687500002,5000.0,0.0,0.6588413479742522,0.3411586520257478
2024-02-27 18:45:00,563.936,616.0,418.225,10.6854624,2.9,1.0,103.91455111723457,280.7805091802267,0.0,497.4494295399918,5098.932867150658,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,181.0,274380.6687500002,5000.0,0.0,0.7061688311688312,0.29383116883116883
2024-02-27 19:00:00,542.686,640.75,478.225,10.1462264,2.9,1.0,280.7805091802267,66.3195091802267,0.0,0.0,5098.932867150658,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,205.75,274174.9187500002,5000.0,0.0,0.6788919235271167,0.32110807647288336
2024-02-27 19:15:00,556.924,651.0,658.225,10.1462264,2.9,1.0,48.698999999999955,0.0,0.0,0.0,5098.932867150658,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,216.0,273958.9187500002,5000.0,0.0,0.6682027649769585,0.3317972350230415
2024-02-27 19:30:00,561.306,585.0,728.2,10.1462264,2.9,1.0,0.0,16.894000000000005,0.0,0.0,5098.932867150658,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,150.0,273808.9187500002,5000.0,0.0,0.7435897435897436,0.2564102564102564
2024-02-27 19:45:00,529.105,574.0,708.175,10.1462264,2.9,1.0,0.0,29.069999999999936,0.0,0.0,5098.932867150658,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,139.0,273669.9187500002,5000.0,0.0,0.7578397212543554,0.2421602787456446
2024-02-27 20:00:00,517.257,570.5,728.175,8.331912,2.9,1.0,280.7805091802267,0.0,341.6985091802267,0.0,5423.546450871873,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,135.5,273534.4187500002,5000.0,0.0,0.7624890446976337,0.23751095530236635
2024-02-27 20:15:00,534.521,577.5,588.225,8.331912,2.9,1.0,280.7805091802267,0.0,184.48450918022678,0.0,5598.806734593089,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,142.5,273391.9187500002,5000.0,0.0,0.7532467532467533,0.24675324675324675
2024-02-27 20:30:00,488.198,553.0,538.225,8.331912,2.9,1.0,280.7805091802267,0.0,180.80750918022676,0.0,5770.573868314304,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,118.0,273273.9187500002,5000.0,0.0,0.786618444846293,0.21338155515370705
2024-02-27 20:45:00,470.279,530.25,518.2,8.331912,2.9,1.0,280.7805091802267,0.0,178.70150918022676,0.0,5940.340302035519,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,95.25,273178.6687500002,5000.0,0.0,0.8203677510608204,0.17963224893917965
2024-02-27 21:00:00,490.775,558.75,498.2,7.22958,2.9,1.0,280.7805091802267,0.0,138.20550918022673,0.0,6071.6355357567345,490.775,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,123.75,273054.9187500002,5000.0,0.0,0.7785234899328859,0.2214765100671141
2024-02-27 21:15:00,502.188,562.0,418.25,7.22958,2.9,1.0,280.7805091802267,0.0,46.84250918022673,0.0,6116.13591947795,418.25,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,127.0,272927.9187500002,5000.0,0.0,0.7740213523131673,0.22597864768683273
2024-02-27 21:30:00,469.165,486.5,378.2,7.22958,2.9,1.0,280.7805091802267,0.0,39.815509180226684,0.0,6153.960653199165,378.2,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,51.5,272876.4187500002,5000.0,0.0,0.894141829393628,0.10585817060637205
2024-02-27 21:45:00,479.329,489.25,248.225,7.22958,2.9,1.0,280.7805091802267,0.0,0.0,105.60367454712983,6048.356978652035,248.225,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,54.25,272822.1687500002,5000.0,0.0,0.8891159938681655,0.11088400613183444
2024-02-27 22:00:00,445.47,520.5,208.225,6.96712,2.9,1.0,280.7805091802267,0.0,0.0,112.06788507344557,5936.289093578589,208.225,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,85.5,272736.6687500002,5000.0,0.0,0.8357348703170029,0.1642651296829971
2024-02-27 22:15:00,445.598,470.0,208.225,6.96712,2.9,1.0,280.7805091802267,0.0,0.0,112.20262191555088,5824.0864716630385,208.225,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,35.0,272701.6687500002,5000.0,0.0,0.925531914893617,0.07446808510638298
2024-02-27 22:30:00,458.676,401.25,218.225,6.96712,2.9,1.0,280.7805091802267,0.0,0.0,115.44262191555086,5708.643849747487,218.225,0.0,435.0,150.0,1.0,577.5,435.0,150.0,33.75,0.0,272728.6687500002,5000.0,0.0,1.0841121495327102,0.0
2024-02-27 22:45:00,473.386,448.5,218.175,6.96712,2.9,1.0,280.7805091802267,0.0,0.0,130.979464020814,5577.664385726674,218.175,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,13.5,272715.1687500002,5000.0,0.0,0.9698996655518395,0.030100334448160536
2024-02-27 23:00:00,473.549,379.75,238.075,6.5510016,2.9,1.0,280.7805091802267,0.0,0.0,110.20367454712976,5467.460711179544,238.075,0.0,435.0,150.0,1.0,577.5,435.0,150.0,55.25,0.0,272759.3687500002,5000.0,0.0,1.1454904542462145,0.0
2024-02-27 23:15:00,453.384,411.5,208.05,6.5510016,2.9,1.0,280.7805091802267,0.0,0.0,120.58262191555083,5346.878089263993,208.05,0.0,435.0,150.0,1.0,577.5,435.0,150.0,23.5,0.0,272778.1687500002,5000.0,0.0,1.057108140947752,0.0
2024-02-27 23:30:00,473.436,394.25,228.1,6.5510016,2.9,1.0,280.7805091802267,0.0,0.0,120.58472717870875,5226.293362085285,228.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,40.75,0.0,272810.76875000016,5000.0,0.0,1.1033608116677236,0.0
2024-02-27 23:45:00,432.971,464.0,228.225,6.5510016,2.9,1.0,280.7805091802267,0.0,0.0,77.85841138923502,5148.43495069605,228.225,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,29.0,272781.76875000016,5000.0,0.0,0.9375,0.0625
2024-02-28 00:00:00,428.948,362.0,208.2375,6.498352,2.9,1.0,280.7805091802267,0.0,0.0,94.66314823134027,5053.771802464709,208.2375,0.0,435.0,150.0,1.0,577.5,435.0,150.0,73.0,0.0,272840.1687500002,5000.0,0.0,1.201657458563536,0.0
2024-02-28 00:15:00,471.057,338.0,213.25,6.498352,2.9,1.0,280.7805091802267,0.0,0.0,133.71209559976137,4920.059706864948,213.25,0.0,435.0,150.0,1.0,577.5,435.0,150.0,97.0,0.0,272917.76875000016,5000.0,0.0,1.28698224852071,0.0
2024-02-28 00:30:00,472.389,442.0,213.2375,6.498352,2.9,1.0,280.7805091802267,0.0,0.0,135.12735875765608,4784.932348107292,213.2375,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,7.0,272910.76875000016,5000.0,0.0,0.9841628959276018,0.01583710407239819
2024-02-28 00:45:00,455.442,375.5,208.225,6.498352,2.9,1.0,280.7805091802267,0.0,0.0,122.56472717870871,4662.367620928583,208.225,0.0,435.0,150.0,1.0,577.5,435.0,150.0,59.5,0.0,272958.36875000014,5000.0,0.0,1.1584553928095873,0.0
2024-02-28 01:00:00,438.906,366.0,208.2375,6.350792,2.9,1.0,280.7805091802267,0.0,0.0,105.14525349449819,4557.222367434085,208.2375,0.0,435.0,150.0,1.0,577.5,435.0,150.0,69.0,0.0,273013.56875000015,5000.0,0.0,1.1885245901639345,0.0
2024-02-28 01:15:00,486.163,397.0,223.225,6.350792,2.9,1.0,280.7805091802267,0.0,0.0,139.1131482313403,4418.1092192027445,223.225,0.0,435.0,150.0,1.0,577.5,435.0,150.0,38.0,0.0,273043.9687500002,5000.0,0.0,1.0957178841309825,0.0
2024-02-28 01:30:00,466.642,448.25,198.2375,6.350792,2.9,1.0,280.7805091802267,0.0,0.0,144.8673587576561,4273.241860445089,198.2375,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,13.25,273030.7187500002,5000.0,0.0,0.9704406023424428,0.029559397657557166
2024-02-28 01:45:00,508.795,472.5,218.25,6.350792,2.9,1.0,280.7805091802267,0.0,0.0,168.17314823134032,4105.068712213748,218.25,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,37.5,272993.2187500002,5000.0,0.0,0.9206349206349206,0.07936507936507936
2024-02-28 02:00:00,477.642,487.0,203.2375,6.24036,2.9,1.0,280.7805091802267,0.0,0.0,151.18314823134028,3953.885563982408,203.2375,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,52.0,272941.2187500002,5000.0,0.0,0.893223819301848,0.10677618069815195
2024-02-28 02:15:00,492.924,509.75,208.2375,6.24036,2.9,1.0,280.7805091802267,0.0,0.0,162.0063061260771,3791.8792578563307,208.2375,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,74.75,272866.4687500002,5000.0,0.0,0.853359489946052,0.14664051005394801
2024-02-28 02:30:00,569.217,435.25,193.225,6.24036,2.9,1.0,280.7805091802267,0.0,0.0,258.11735875765606,3533.761899098675,193.225,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,0.25,272866.2187500002,5000.0,0.0,0.9994256174612292,0.0005743825387708214
2024-02-28 02:45:00,581.681,398.25,193.2375,6.24036,2.9,1.0,280.7805091802267,0.0,0.0,271.22420086291936,3262.5376982357557,193.2375,0.0,435.0,150.0,1.0,577.5,435.0,150.0,36.75,0.0,272895.6187500002,5000.0,0.0,1.0922787193973635,0.0
2024-02-28 03:00:00,514.373,416.75,198.25,6.0928,2.9,1.0,280.7805091802267,0.0,0.0,195.09735875765614,3067.4403394780993,198.25,0.0,435.0,150.0,1.0,577.5,435.0,150.0,18.25,0.0,272910.2187500002,5000.0,0.0,1.0437912417516497,0.0
2024-02-28 03:15:00,478.113,409.5,203.25,6.0928,2.9,1.0,280.7805091802267,0.0,0.0,151.6657798102877,2915.7745596678114,203.25,0.0,435.0,150.0,1.0,577.5,435.0,150.0,25.5,0.0,272930.6187500002,5000.0,0.0,1.0622710622710623,0.0
2024-02-28 03:30:00,431.261,386.25,183.2625,6.0928,2.9,1.0,280.7805091802267,0.0,0.0,123.38735875765613,2792.387200910155,183.2625,0.0,435.0,150.0,1.0,577.5,435.0,150.0,48.75,0.0,272969.6187500002,5000.0,0.0,1.1262135922330097,0.0
2024-02-28 03:45:00,391.886,392.75,173.2375,6.0928,2.9,1.0,280.7805091802267,0.0,0.0,92.49262191555084,2699.894578994604,173.2375,0.0,435.0,150.0,1.0,577.5,435.0,150.0,42.25,0.0,273003.4187500002,5000.0,0.0,1.1075747931253979,0.0
2024-02-28 04:00:00,406.154,442.0,183.225,6.087088,2.9,1.0,280.7805091802267,0.0,0.0,96.99841138923502,2602.896167605369,183.225,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,7.0,272996.4187500002,5000.0,0.0,0.9841628959276018,0.01583710407239819
2024-02-28 04:15:00,341.271,500.5,158.25,6.087088,2.9,1.0,280.7805091802267,0.0,0.0,54.989990336603476,2547.9061772687655,158.25,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,65.5,272930.9187500002,5000.0,0.0,0.8691308691308691,0.13086913086913088
2024-02-28 04:30:00,342.382,520.75,173.275,6.087088,2.9,1.0,280.7805091802267,0.0,0.0,40.343674547129744,2507.5625027216356,173.275,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,85.75,272845.1687500002,5000.0,0.0,0.8353336533845416,0.16466634661545848
2024-02-28 04:45:00,337.513,455.0,178.3125,6.087088,2.9,1.0,280.7805091802267,0.0,0.0,29.915779810287646,2477.6467229113478,178.3125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,20.0,272825.1687500002,5000.0,0.0,0.9560439560439561,0.04395604395604396
2024-02-28 05:00:00,353.04,470.25,198.3375,6.426,2.9,1.0,280.7805091802267,0.0,0.0,25.181042968182393,2452.4656799431655,198.3375,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,35.25,272789.9187500002,5000.0,0.0,0.9250398724082934,0.07496012759170653
2024-02-28 05:15:00,317.219,491.0,183.325,6.426,2.9,1.0,280.7805091802267,0.0,0.0,3.2773587576560947,2449.1883211855093,183.325,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,56.0,272733.9187500002,5000.0,0.0,0.8859470468431772,0.11405295315682282
2024-02-28 05:30:00,352.731,566.0,258.3,6.426,2.9,1.0,280.7805091802267,0.0,36.34950918022673,0.0,2483.720354906725,258.3,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,131.0,272602.9187500002,5000.0,0.0,0.7685512367491166,0.2314487632508834
2024-02-28 05:45:00,362.06,548.25,298.275,6.426,2.9,1.0,280.7805091802267,0.0,66.99550918022669,0.0,2547.3660886279404,298.275,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,113.25,272489.6687500002,5000.0,0.0,0.7934336525307798,0.20656634746922026
2024-02-28 06:00:00,405.542,841.0,328.2375,7.102872,2.9,1.0,280.7805091802267,0.0,53.476009180226754,0.0,2598.1682973491556,328.2375,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,406.0,272083.6687500002,5000.0,0.0,0.5172413793103449,0.4827586206896552
2024-02-28 06:15:00,452.9,775.75,428.225,7.102872,2.9,1.0,280.7805091802267,0.0,106.10550918022676,0.0,2698.9685310703712,428.225,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,340.75,271742.9187500002,5000.0,0.0,0.5607476635514018,0.4392523364485981
2024-02-28 06:30:00,437.569,875.75,513.2125,7.102872,2.9,1.0,280.7805091802267,0.0,206.42400918022668,0.0,2895.0713397915865,437.569,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,440.75,271302.1687500002,5000.0,0.0,0.49671709962888955,0.5032829003711105
2024-02-28 06:45:00,450.513,887.75,513.225,7.102872,2.9,1.0,280.7805091802267,0.0,193.49250918022676,0.0,3078.889223512802,450.513,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,452.75,270849.4187500002,5000.0,0.0,0.49000281610813856,0.5099971838918614
2024-02-28 07:00:00,471.839,820.5,498.2125,9.356256,2.9,1.0,280.7805091802267,0.0,157.1540091802267,0.0,3228.185532234017,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,385.5,270463.9187500002,5000.0,0.0,0.5301645338208409,0.46983546617915906
2024-02-28 07:15:00,480.369,810.75,483.2125,9.356256,2.9,1.0,280.7805091802267,0.0,133.62400918022666,0.0,3355.1283409552325,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,375.75,270088.1687500002,5000.0,0.0,0.5365402405180388,0.46345975948196116
2024-02-28 07:30:00,512.023,809.0,473.2125,9.356256,2.9,1.0,280.7805091802267,0.0,91.97000918022667,0.0,3442.499849676448,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,374.0,269714.1687500002,5000.0,0.0,0.5377008652657602,0.4622991347342398
2024-02-28 07:45:00,508.481,885.25,468.2125,9.356256,2.9,1.0,280.7805091802267,0.0,90.5120091802267,0.0,3528.4862583976633,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,450.25,269263.9187500002,5000.0,0.0,0.49138661395086136,0.5086133860491386
2024-02-28 08:00:00,519.036,774.0,468.2,9.67708,2.9,1.0,200.83599999999996,0.0,0.0,0.0,3528.4862583976633,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,339.0,268924.9187500002,5000.0,0.0,0.562015503875969,0.437984496124031
