DateTime,load_kWh,heatdemand_kWhth,production_kWh,spot price [Rp/kWh],cop_monthly,battery_installed,grid_import_kWh,grid_export_kWh,battery_charge_kWh,battery_discharge_kWh,battery_soc_kWh,prod_for_local_demand_kWh,woodchip_boiler_heat_kWhth,heatpump_heat_kWhth,heatpump_elec_kWh,heatpump_on,heatpump_nominal_kWhth,Q_HP_kWhth,E_elec_HP_kWh,ptes_charge_kWhth,ptes_discharge_kWhth,ptes_soc_kWhth,ptes_volume_m3,woodchip_heat_supply_share,heatpump_heat_supply_share,ptes_discharge_supply_share
2024-02-28 08:15:00,555.793,741.5,498.2125,9.67708,2.9,1.0,207.58050000000003,0.0,0.0,0.0,3528.4862583976633,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,306.5,268618.4187500002,5000.0,0.0,0.5866486850977748,0.4133513149022252
2024-02-28 08:30:00,515.046,856.0,483.2125,9.67708,2.9,1.0,181.83350000000007,0.0,0.0,0.0,3528.4862583976633,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,421.0,268197.4187500002,5000.0,0.0,0.508177570093458,0.49182242990654207
2024-02-28 08:45:00,523.979,749.5,488.225,9.67708,2.9,1.0,280.7805091802267,95.0265091802267,0.0,0.0,3528.4862583976633,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,314.5,267882.9187500002,5000.0,0.0,0.580386924616411,0.41961307538358905
2024-02-28 09:00:00,531.701,645.75,473.2125,7.93968,2.9,1.0,280.7805091802267,0.0,72.29200918022667,0.0,3597.1636671188785,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,210.75,267672.1687500002,5000.0,0.0,0.6736353077816493,0.32636469221835074
2024-02-28 09:15:00,539.844,725.5,388.2,7.93968,2.9,1.0,280.7805091802267,0.0,0.0,21.961569283971944,3575.2020978349065,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,290.5,267381.6687500002,5000.0,0.0,0.5995864920744314,0.40041350792556857
2024-02-28 09:30:00,545.059,734.0,398.225,7.93968,2.9,1.0,280.7805091802267,0.0,0.0,16.89841138923498,3558.3036864456717,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,299.0,267082.6687500002,5000.0,0.0,0.5926430517711172,0.40735694822888285
2024-02-28 09:45:00,526.331,687.5,383.2125,7.93968,2.9,1.0,280.7805091802267,0.0,0.0,12.987358757656132,3545.3163276880155,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,252.5,266830.1687500002,5000.0,0.0,0.6327272727272727,0.36727272727272725
2024-02-28 10:00:00,496.497,686.5,353.225,7.095256,2.9,1.0,280.7805091802267,0.0,0.0,13.148937705024501,3532.167389982991,353.225,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,251.5,266578.6687500002,5000.0,0.0,0.6336489439184269,0.3663510560815732
2024-02-28 10:15:00,527.466,649.75,373.225,7.095256,2.9,1.0,280.7805091802267,0.0,0.0,24.69525349449818,3507.472136488493,373.225,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,214.75,266363.9187500002,5000.0,0.0,0.6694882647171989,0.3305117352828011
2024-02-28 10:30:00,535.546,603.0,393.2,7.095256,2.9,1.0,280.7805091802267,0.0,0.0,12.17420086291931,3495.2979356255737,393.2,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,168.0,266195.9187500002,5000.0,0.0,0.7213930348258707,0.27860696517412936
2024-02-28 10:45:00,541.663,574.5,403.2125,7.095256,2.9,1.0,280.7805091802267,0.0,0.0,8.073674547129809,3487.2242610784438,403.2125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,139.5,266056.4187500002,5000.0,0.0,0.7571801566579635,0.24281984334203655
2024-02-28 11:00:00,533.802,581.5,388.225,6.64972,2.9,1.0,280.7805091802267,0.0,0.0,15.575253494498194,3471.6490075839456,388.225,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,146.5,265909.9187500002,5000.0,0.0,0.7480653482373173,0.2519346517626827
2024-02-28 11:15:00,548.915,523.25,393.2125,6.64972,2.9,1.0,280.7805091802267,0.0,0.0,26.23367454712976,3445.415333036816,393.2125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,88.25,265821.6687500002,5000.0,0.0,0.8313425704730053,0.16865742952699475
2024-02-28 11:30:00,548.622,692.5,388.2125,6.64972,2.9,1.0,280.7805091802267,0.0,0.0,31.188411389235018,3414.2269216475806,388.2125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,257.5,265564.1687500002,5000.0,0.0,0.628158844765343,0.37184115523465705
2024-02-28 11:45:00,593.584,654.0,428.225,6.64972,2.9,1.0,280.7805091802267,0.0,0.0,36.39841138923496,3377.828510258346,428.225,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,219.0,265345.1687500002,5000.0,0.0,0.6651376146788991,0.3348623853211009
2024-02-28 12:00:00,583.53,577.75,428.2,6.441232,2.9,1.0,280.7805091802267,0.0,0.0,25.84156928397186,3351.986940974374,428.2,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,142.75,265202.4187500002,5000.0,0.0,0.7529208135006491,0.24707918649935093
2024-02-28 12:15:00,524.146,634.75,368.2125,6.441232,2.9,1.0,280.7805091802267,0.0,0.0,26.476832441866595,3325.5101085325077,368.2125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,199.75,265002.6687500002,5000.0,0.0,0.6853091768412761,0.31469082315872393
2024-02-28 12:30:00,500.12,651.5,338.225,6.441232,2.9,1.0,280.7805091802267,0.0,0.0,32.75209559976133,3292.7580129327466,338.225,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,216.5,264786.1687500002,5000.0,0.0,0.6676899462778204,0.3323100537221796
2024-02-28 12:45:00,495.615,648.75,338.225,6.441232,2.9,1.0,280.7805091802267,0.0,0.0,28.009990336603444,3264.748022596143,338.225,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,213.75,264572.4187500002,5000.0,0.0,0.6705202312138728,0.32947976878612717
2024-02-28 13:00:00,491.304,597.0,328.225,6.481216,2.9,1.0,280.7805091802267,0.0,0.0,33.99841138923499,3230.749611206908,328.225,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,162.0,264410.4187500002,5000.0,0.0,0.7286432160804021,0.271356783919598
2024-02-28 13:15:00,490.546,632.5,343.225,6.481216,2.9,1.0,280.7805091802267,0.0,0.0,17.41104296818237,3213.3385682387257,343.225,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,197.5,264212.9187500002,5000.0,0.0,0.6877470355731226,0.31225296442687744
2024-02-28 13:30:00,480.204,681.0,318.225,6.481216,2.9,1.0,280.7805091802267,0.0,0.0,32.840516652392914,3180.4980515863326,318.225,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,246.0,263966.9187500002,5000.0,0.0,0.6387665198237885,0.36123348017621143
2024-02-28 13:45:00,503.585,681.75,343.225,6.481216,2.9,1.0,280.7805091802267,0.0,0.0,31.1363061260771,3149.3617454602554,343.225,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,246.75,263720.1687500002,5000.0,0.0,0.6380638063806381,0.3619361936193619
2024-02-28 14:00:00,514.706,628.0,368.225,6.536432,2.9,1.0,280.7805091802267,0.0,0.0,16.52683244186661,3132.8349130183888,368.225,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,193.0,263527.1687500002,5000.0,0.0,0.6926751592356688,0.3073248407643312
2024-02-28 14:15:00,506.609,608.5,348.225,6.536432,2.9,1.0,280.7805091802267,0.0,0.0,29.056306126077097,3103.7786068923115,348.225,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,173.5,263353.6687500002,5000.0,0.0,0.714872637633525,0.28512736236647496
2024-02-28 14:30:00,483.062,660.75,338.2375,6.536432,2.9,1.0,280.7805091802267,0.0,0.0,14.7831482313403,3088.995458660971,338.2375,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,225.75,263127.9187500002,5000.0,0.0,0.6583427922814983,0.3416572077185017
2024-02-28 14:45:00,479.413,630.5,328.1875,6.536432,2.9,1.0,280.7805091802267,0.0,0.0,21.521042968182417,3067.4744156927886,328.1875,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,195.5,262932.4187500002,5000.0,0.0,0.689928628072958,0.31007137192704204
2024-02-28 15:00:00,463.185,674.0,313.2125,6.715408,2.9,1.0,280.7805091802267,0.0,0.0,20.20209559976138,3047.2723200930272,313.2125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,239.0,262693.4187500002,5000.0,0.0,0.6454005934718101,0.3545994065281899
2024-02-28 15:15:00,464.311,675.75,308.2375,6.715408,2.9,1.0,280.7805091802267,0.0,0.0,26.624200862919214,3020.648119230108,308.2375,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,240.75,262452.6687500002,5000.0,0.0,0.6437291897891232,0.3562708102108768
2024-02-28 15:30:00,484.672,664.0,328.2375,6.715408,2.9,1.0,280.7805091802267,0.0,0.0,27.004200862919262,2993.6439183671887,328.2375,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,229.0,262223.6687500002,5000.0,0.0,0.6551204819277109,0.34487951807228917
2024-02-28 15:45:00,481.832,685.5,328.25,6.715408,2.9,1.0,280.7805091802267,0.0,0.0,24.00156928397187,2969.6423490832167,328.25,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,250.5,261973.1687500002,5000.0,0.0,0.6345733041575492,0.36542669584245074
2024-02-28 16:00:00,477.731,676.5,323.225,7.032424,2.9,1.0,280.7805091802267,0.0,0.0,24.97420086291922,2944.6681482202976,323.225,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,241.5,261731.6687500002,5000.0,0.0,0.6430155210643016,0.35698447893569846
2024-02-28 16:15:00,505.735,648.25,348.2375,7.032424,2.9,1.0,280.7805091802267,0.0,0.0,28.123148231340302,2916.5449999889574,348.2375,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,213.25,261518.4187500002,5000.0,0.0,0.6710374084072502,0.3289625915927497
2024-02-28 16:30:00,518.117,653.75,373.2375,7.032424,2.9,1.0,280.7805091802267,0.0,0.0,14.841042968182354,2901.7039570207753,373.2375,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,218.75,261299.6687500002,5000.0,0.0,0.6653919694072657,0.33460803059273425
2024-02-28 16:45:00,512.495,631.25,363.2375,7.032424,2.9,1.0,280.7805091802267,0.0,0.0,19.449464020813977,2882.2544929999613,363.2375,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,196.25,261103.4187500002,5000.0,0.0,0.689108910891089,0.3108910891089109
2024-02-28 17:00:00,514.139,576.0,368.225,7.832104,2.9,1.0,280.7805091802267,0.0,0.0,15.929990336603444,2866.3245026633576,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,141.0,260962.4187500002,5000.0,0.0,0.7552083333333334,0.24479166666666666
2024-02-28 17:15:00,466.594,629.5,358.2125,7.832104,2.9,1.0,280.7805091802267,0.0,22.3990091802267,0.0,2887.603561384573,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,194.5,260767.9187500002,5000.0,0.0,0.6910246227164416,0.3089753772835584
2024-02-28 17:30:00,462.582,640.75,348.2125,7.832104,2.9,1.0,280.7805091802267,0.0,16.4110091802267,0.0,2903.1940201057882,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,205.75,260562.1687500002,5000.0,0.0,0.6788919235271167,0.32110807647288336
2024-02-28 17:45:00,497.003,594.0,388.2125,7.832104,2.9,1.0,280.7805091802267,0.0,21.990009180226707,0.0,2924.0845288270034,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,159.0,260403.1687500002,5000.0,0.0,0.7323232323232324,0.2676767676767677
2024-02-28 18:00:00,509.876,594.25,423.2,8.799336,2.9,1.0,280.7805091802267,0.0,44.10450918022673,0.0,2965.983812548219,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,159.25,260243.9187500002,5000.0,0.0,0.7320151451409339,0.26798485485906604
2024-02-28 18:15:00,537.261,598.5,563.125,8.799336,2.9,1.0,280.7805091802267,0.0,156.64450918022675,0.0,3114.796096269434,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,163.5,260080.4187500002,5000.0,0.0,0.7268170426065163,0.2731829573934837
2024-02-28 18:30:00,584.389,685.5,623.1375,8.799336,2.9,1.0,280.7805091802267,0.0,169.52900918022675,0.0,3275.8486549906497,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,250.5,259829.9187500002,5000.0,0.0,0.6345733041575492,0.36542669584245074
2024-02-28 18:45:00,571.381,606.0,623.1125,8.799336,2.9,1.0,280.7805091802267,0.0,182.5120091802267,0.0,3449.235063711865,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,171.0,259658.9187500002,5000.0,0.0,0.7178217821782178,0.28217821782178215
2024-02-28 19:00:00,602.266,654.5,638.1625,7.821632,2.9,1.0,280.7805091802267,0.0,166.67700918022678,0.0,3607.5782224330806,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,219.5,259439.4187500002,5000.0,0.0,0.6646294881588999,0.33537051184110006
2024-02-28 19:15:00,574.225,665.5,613.2125,7.821632,2.9,1.0,280.7805091802267,0.0,169.76800918022667,0.0,3768.857831154296,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,230.5,259208.9187500002,5000.0,0.0,0.6536438767843726,0.34635612321562737
2024-02-28 19:30:00,578.069,622.0,598.1875,7.821632,2.9,1.0,280.7805091802267,0.0,150.89900918022676,0.0,3912.2118898755116,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,187.0,259021.9187500002,5000.0,0.0,0.6993569131832797,0.30064308681672025
2024-02-28 19:45:00,569.26,666.5,593.175,7.821632,2.9,1.0,280.7805091802267,0.0,154.69550918022668,0.0,4059.172623596727,0.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,231.5,258790.4187500002,5000.0,0.0,0.6526631657914479,0.34733683420855216
2024-02-28 20:00:00,537.83,569.0,583.1375,7.000056,2.9,1.0,280.7805091802267,0.0,176.08800918022672,0.0,4226.4562323179425,537.83,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,134.0,258656.4187500002,5000.0,0.0,0.7644991212653779,0.23550087873462214
2024-02-28 20:15:00,543.943,607.75,473.125,7.000056,2.9,1.0,280.7805091802267,0.0,59.96250918022673,0.0,4283.420616039158,473.125,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,172.75,258483.6687500002,5000.0,0.0,0.7157548334018923,0.2842451665981078
2024-02-28 20:30:00,519.028,593.25,463.1,7.000056,2.9,1.0,280.7805091802267,0.0,74.85250918022672,0.0,4354.5304997603735,463.1,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,158.25,258325.4187500002,5000.0,0.0,0.7332490518331226,0.2667509481668774
2024-02-28 20:45:00,493.077,590.75,448.2,7.000056,2.9,1.0,280.7805091802267,0.0,85.9035091802267,0.0,4436.138833481589,448.2,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,155.75,258169.6687500002,5000.0,0.0,0.7363520947947524,0.26364790520524756
2024-02-28 21:00:00,469.172,554.25,448.2,6.434568,2.9,1.0,280.7805091802267,0.0,109.80850918022668,0.0,4540.456917202805,448.2,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,119.25,258050.4187500002,5000.0,0.0,0.7848443843031123,0.21515561569688768
2024-02-28 21:15:00,508.936,592.25,428.2,6.434568,2.9,1.0,280.7805091802267,0.0,50.044509180226726,0.0,4587.99920092402,428.2,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,157.25,257893.1687500002,5000.0,0.0,0.7344871253693541,0.2655128746306458
2024-02-28 21:30:00,509.559,565.25,408.225,6.434568,2.9,1.0,280.7805091802267,0.0,29.446509180226712,0.0,4615.9733846452355,408.225,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,130.25,257762.9187500002,5000.0,0.0,0.7695709862892526,0.23042901371074745
2024-02-28 21:45:00,501.66,506.5,258.2,6.434568,2.9,1.0,280.7805091802267,0.0,0.0,118.6099903366035,4497.3633943086315,258.2,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,71.5,257691.4187500002,5000.0,0.0,0.8588351431391905,0.14116485686080948
2024-02-28 22:00:00,450.581,577.5,213.225,6.32604,2.9,1.0,280.7805091802267,0.0,0.0,112.18472717870873,4385.178667129922,213.225,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,142.5,257548.9187500002,5000.0,0.0,0.7532467532467533,0.24675324675324675
2024-02-28 22:15:00,467.627,430.25,203.2375,6.32604,2.9,1.0,280.7805091802267,0.0,0.0,140.6410429681824,4244.53762416174,203.2375,0.0,435.0,150.0,1.0,577.5,435.0,150.0,4.75,0.0,257552.71875000017,5000.0,0.0,1.011040092969204,0.0
2024-02-28 22:30:00,458.39,427.25,203.225,6.32604,2.9,1.0,280.7805091802267,0.0,0.0,130.93104296818237,4113.606581193557,203.225,0.0,435.0,150.0,1.0,577.5,435.0,150.0,7.75,0.0,257558.9187500002,5000.0,0.0,1.0181392627267407,0.0
2024-02-28 22:45:00,464.957,394.0,203.2375,6.32604,2.9,1.0,280.7805091802267,0.0,0.0,137.83051665239293,3975.776064541164,203.2375,0.0,435.0,150.0,1.0,577.5,435.0,150.0,41.0,0.0,257591.71875000017,5000.0,0.0,1.1040609137055837,0.0
2024-02-28 23:00:00,472.885,420.25,208.2375,6.085184,2.9,1.0,280.7805091802267,0.0,0.0,140.9126219155508,3834.863442625613,208.2375,0.0,435.0,150.0,1.0,577.5,435.0,150.0,14.75,0.0,257603.51875000016,5000.0,0.0,1.0350981558596073,0.0
2024-02-28 23:15:00,473.58,352.0,218.2,6.085184,2.9,1.0,280.7805091802267,0.0,0.0,131.15735875765608,3703.706083867957,218.2,0.0,435.0,150.0,1.0,577.5,435.0,150.0,83.0,0.0,257669.91875000016,5000.0,0.0,1.2357954545454546,0.0
2024-02-28 23:30:00,467.054,345.0,218.25,6.085184,2.9,1.0,280.7805091802267,0.0,0.0,124.23525349449817,3579.470830373459,218.25,0.0,435.0,150.0,1.0,577.5,435.0,150.0,90.0,0.0,257741.91875000016,5000.0,0.0,1.2608695652173914,0.0
2024-02-28 23:45:00,448.613,420.0,208.225,6.085184,2.9,1.0,280.7805091802267,0.0,0.0,115.37630612607718,3464.094524247382,208.225,0.0,435.0,150.0,1.0,577.5,435.0,150.0,15.0,0.0,257753.91875000016,5000.0,0.0,1.0357142857142858,0.0
2024-02-29 00:00:00,458.245,380.25,218.225,5.687031,2.9,1.0,280.7805091802267,0.0,0.0,114.9889377050245,3349.1055865423577,218.225,0.0,435.0,150.0,1.0,577.5,435.0,150.0,54.75,0.0,257797.71875000015,5000.0,0.0,1.143984220907298,0.0
2024-02-29 00:15:00,489.428,462.25,198.225,5.687031,2.9,1.0,280.7805091802267,0.0,0.0,168.86577981028765,3180.23980673207,198.225,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,27.25,257770.46875000015,5000.0,0.0,0.9410492157923201,0.058950784207679824
2024-02-29 00:30:00,475.678,389.25,208.225,5.687031,2.9,1.0,280.7805091802267,0.0,0.0,143.86577981028765,3036.3740269217824,208.225,0.0,435.0,150.0,1.0,577.5,435.0,150.0,45.75,0.0,257807.06875000015,5000.0,0.0,1.117533718689788,0.0
2024-02-29 00:45:00,484.619,404.25,198.25,5.687031,2.9,1.0,280.7805091802267,0.0,0.0,163.77735875765612,2872.596668164126,198.25,0.0,435.0,150.0,1.0,577.5,435.0,150.0,30.75,0.0,257831.66875000016,5000.0,0.0,1.0760667903525047,0.0
2024-02-29 01:00:00,448.62,445.5,198.225,5.5163724,2.9,1.0,280.7805091802267,0.0,0.0,125.90999033660344,2746.6866778275225,198.225,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,10.5,257821.16875000016,5000.0,0.0,0.9764309764309764,0.02356902356902357
2024-02-29 01:15:00,474.901,423.25,198.225,5.5163724,2.9,1.0,280.7805091802267,0.0,0.0,153.5742008629193,2593.112476964603,198.225,0.0,435.0,150.0,1.0,577.5,435.0,150.0,11.75,0.0,257830.56875000015,5000.0,0.0,1.0277613703484938,0.0
2024-02-29 01:30:00,481.815,467.0,208.225,5.5163724,2.9,1.0,280.7805091802267,0.0,0.0,150.3257798102877,2442.7866971543153,208.225,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,32.0,257798.56875000015,5000.0,0.0,0.9314775160599572,0.06852248394004283
2024-02-29 01:45:00,505.519,404.25,208.25,5.5163724,2.9,1.0,280.7805091802267,0.0,0.0,175.25104296818242,2267.535654186133,208.25,0.0,435.0,150.0,1.0,577.5,435.0,150.0,30.75,0.0,257823.16875000016,5000.0,0.0,1.0760667903525047,0.0
2024-02-29 02:00:00,456.662,466.25,198.225,5.4944442,2.9,1.0,280.7805091802267,0.0,0.0,134.37525349449822,2133.1604006916345,198.225,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,31.25,257791.91875000016,5000.0,0.0,0.9329758713136729,0.06702412868632708
2024-02-29 02:15:00,460.28,418.0,198.225,5.4944442,2.9,1.0,280.7805091802267,0.0,0.0,138.18367454712973,1994.976726144505,198.225,0.0,435.0,150.0,1.0,577.5,435.0,150.0,17.0,0.0,257805.51875000016,5000.0,0.0,1.0406698564593302,0.0
2024-02-29 02:30:00,559.079,493.0,178.225,5.4944442,2.9,1.0,280.7805091802267,0.0,0.0,263.2352534944981,1731.7414726500067,178.225,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,58.0,257747.51875000016,5000.0,0.0,0.8823529411764706,0.11764705882352941
2024-02-29 02:45:00,559.357,579.5,198.225,5.4944442,2.9,1.0,280.7805091802267,0.0,0.0,242.47525349449816,1489.2662191555085,198.225,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,144.5,257603.01875000016,5000.0,0.0,0.7506471095772217,0.24935289042277825
2024-02-29 03:00:00,500.048,419.0,188.225,5.4953976,2.9,1.0,280.7805091802267,0.0,0.0,190.57104296818238,1298.695176187326,188.225,0.0,435.0,150.0,1.0,577.5,435.0,150.0,16.0,0.0,257615.81875000015,5000.0,0.0,1.0381861575178997,0.0
2024-02-29 03:15:00,470.774,488.5,178.275,5.4953976,2.9,1.0,280.7805091802267,0.0,0.0,170.2299903366035,1128.4651858507225,178.275,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,53.5,257562.31875000015,5000.0,0.0,0.8904810644831116,0.10951893551688843
2024-02-29 03:30:00,449.712,437.75,178.275,5.4953976,2.9,1.0,280.7805091802267,0.0,0.0,148.059464020814,980.4057218299084,178.275,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,2.75,257559.56875000015,5000.0,0.0,0.9937178754997145,0.006282124500285551
2024-02-29 03:45:00,426.949,433.5,168.275,5.4953976,2.9,1.0,280.7805091802267,0.0,0.0,134.6247271787087,845.7809946511998,168.275,0.0,435.0,150.0,1.0,577.5,435.0,150.0,1.5,0.0,257560.76875000016,5000.0,0.0,1.0034602076124568,0.0
2024-02-29 04:00:00,391.538,449.5,178.25,5.4801432,2.9,1.0,280.7805091802267,0.0,0.0,86.84999033660347,758.9310043145963,178.25,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,14.5,257546.26875000016,5000.0,0.0,0.967741935483871,0.03225806451612903
2024-02-29 04:15:00,373.166,424.5,168.225,5.4801432,2.9,1.0,280.7805091802267,0.0,0.0,78.0636745471298,680.8673297674665,168.225,0.0,435.0,150.0,1.0,577.5,435.0,150.0,10.5,0.0,257554.66875000016,5000.0,0.0,1.0247349823321554,0.0
2024-02-29 04:30:00,355.194,535.75,178.225,5.4801432,2.9,1.0,280.7805091802267,0.0,0.0,48.61946402081404,632.2478657466525,178.225,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,100.75,257453.91875000016,5000.0,0.0,0.811945870275315,0.18805412972468502
2024-02-29 04:45:00,350.429,525.0,178.225,5.4801432,2.9,1.0,280.7805091802267,0.0,0.0,43.60367454712972,588.6441911995228,178.225,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,90.0,257363.91875000016,5000.0,0.0,0.8285714285714286,0.17142857142857143
2024-02-29 05:00:00,362.654,498.5,198.25,6.0073734,2.9,1.0,280.7805091802267,0.0,0.0,35.3931482313403,553.2510429681824,198.25,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,63.5,257300.41875000016,5000.0,0.0,0.872617853560682,0.12738214643931794
2024-02-29 05:15:00,379.619,563.0,198.25,6.0073734,2.9,1.0,280.7805091802267,0.0,0.0,53.25104296818244,500.0,198.25,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,128.0,257172.41875000016,5000.0,0.0,0.7726465364120781,0.22735346358792186
2024-02-29 05:30:00,372.741,586.5,248.25,6.0073734,2.9,1.0,280.7805091802267,0.0,6.28950918022673,0.0,505.97503372121537,248.25,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,151.5,257020.91875000016,5000.0,0.0,0.7416879795396419,0.25831202046035806
2024-02-29 05:45:00,364.309,625.5,318.225,6.0073734,2.9,1.0,280.7805091802267,0.0,84.69650918022671,0.0,586.4367174424308,318.225,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,190.5,256830.41875000016,5000.0,0.0,0.6954436450839329,0.30455635491606714
2024-02-29 06:00:00,405.734,836.25,338.2,6.5899008,2.9,1.0,280.7805091802267,0.0,63.246509180226724,0.0,646.5209011636462,338.2,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,401.25,256429.16875000016,5000.0,0.0,0.5201793721973094,0.4798206278026906
2024-02-29 06:15:00,444.795,835.5,388.225,6.5899008,2.9,1.0,280.7805091802267,0.0,74.21050918022672,0.0,717.0208848848615,388.225,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,400.5,256028.66875000016,5000.0,0.0,0.5206463195691203,0.4793536804308797
2024-02-29 06:30:00,455.253,958.25,428.2,6.5899008,2.9,1.0,280.7805091802267,0.0,103.72750918022672,0.0,815.5620186060769,428.2,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,523.25,255505.41875000016,5000.0,0.0,0.453952517610227,0.5460474823897731
2024-02-29 06:45:00,470.725,979.75,448.2,6.5899008,2.9,1.0,280.7805091802267,0.0,108.25550918022668,0.0,918.4047523272923,448.2,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,544.75,254960.66875000016,5000.0,0.0,0.443990813983159,0.556009186016841
2024-02-29 07:00:00,488.717,852.5,448.175,6.8968956,2.9,1.0,280.7805091802267,0.0,90.23850918022674,0.0,1004.1313360485077,448.175,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,417.5,254543.16875000016,5000.0,0.0,0.5102639296187683,0.4897360703812317
2024-02-29 07:15:00,501.892,770.75,478.2,6.8968956,2.9,1.0,280.7805091802267,0.0,107.08850918022671,0.0,1105.865419769723,478.2,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,335.75,254207.41875000016,5000.0,0.0,0.5643853389555628,0.43561466104443725
2024-02-29 07:30:00,492.198,807.25,468.2,6.8968956,2.9,1.0,280.7805091802267,0.0,106.78250918022673,0.0,1207.3088034909385,468.2,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,372.25,253835.16875000016,5000.0,0.0,0.5388665221430784,0.46113347785692166
2024-02-29 07:45:00,525.676,814.75,478.2,6.8968956,2.9,1.0,280.7805091802267,0.0,83.30450918022666,0.0,1286.448087212154,478.2,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,379.75,253455.41875000016,5000.0,0.0,0.5339061061675361,0.46609389383246397
2024-02-29 08:00:00,533.293,843.25,478.2,6.945519,2.9,1.0,280.7805091802267,0.0,75.6875091802267,0.0,1358.3512209333694,478.2,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,408.25,253047.16875000016,5000.0,0.0,0.51586125111177,0.48413874888823005
2024-02-29 08:15:00,550.889,838.75,498.2,6.945519,2.9,1.0,280.7805091802267,0.0,78.0915091802267,0.0,1432.5381546545848,498.2,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,403.75,252643.41875000016,5000.0,0.0,0.518628912071535,0.481371087928465
2024-02-29 08:30:00,542.041,754.75,498.2,6.945519,2.9,1.0,280.7805091802267,0.0,86.93950918022665,0.0,1515.1306883758002,498.2,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,319.75,252323.66875000016,5000.0,0.0,0.5763497846969196,0.4236502153030805
2024-02-29 08:45:00,535.202,782.0,498.2,6.945519,2.9,1.0,280.7805091802267,0.0,93.7785091802267,0.0,1604.2202720970156,498.2,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,347.0,251976.66875000016,5000.0,0.0,0.5562659846547314,0.4437340153452685
2024-02-29 09:00:00,532.904,718.0,498.2,6.5727396,2.9,1.0,280.7805091802267,0.0,96.07650918022671,0.0,1695.492955818231,498.2,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,283.0,251693.66875000016,5000.0,0.0,0.6058495821727019,0.39415041782729804
2024-02-29 09:15:00,516.617,716.75,388.2,6.5727396,2.9,1.0,280.7805091802267,0.0,2.3635091802267425,0.0,1697.7382895394464,388.2,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,281.75,251411.91875000016,5000.0,0.0,0.6069061737007325,0.39309382629926753
2024-02-29 09:30:00,527.209,705.0,388.2,6.5727396,2.9,1.0,280.7805091802267,0.0,0.0,8.661569283971835,1689.0767202554746,388.2,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,270.0,251141.91875000016,5000.0,0.0,0.6170212765957447,0.3829787234042553
2024-02-29 09:45:00,500.936,745.0,378.2,6.5727396,2.9,1.0,280.7805091802267,0.0,8.044509180226726,0.0,1696.71900397669,378.2,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,310.0,250831.91875000016,5000.0,0.0,0.5838926174496645,0.4161073825503356
2024-02-29 10:00:00,471.709,646.25,388.2,6.1999602,2.9,1.0,280.7805091802267,0.0,47.2715091802267,0.0,1741.6269376979053,388.2,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,211.25,250620.66875000016,5000.0,0.0,0.6731141199226306,0.32688588007736946
2024-02-29 10:15:00,475.572,666.0,398.2,6.1999602,2.9,1.0,280.7805091802267,0.0,53.4085091802267,0.0,1792.3650214191207,398.2,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,231.0,250389.66875000016,5000.0,0.0,0.6531531531531531,0.34684684684684686
2024-02-29 10:30:00,512.61,556.75,398.05,6.1999602,2.9,1.0,280.7805091802267,0.0,16.220509180226713,0.0,1807.774505140336,398.05,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,121.75,250267.91875000016,5000.0,0.0,0.7813201616524472,0.21867983834755275
2024-02-29 10:45:00,514.056,545.25,408.0,6.1999602,2.9,1.0,280.7805091802267,0.0,24.724509180226676,0.0,1831.2627888615514,408.0,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,110.25,250157.66875000016,5000.0,0.0,0.797799174690509,0.20220082530949107
2024-02-29 11:00:00,512.158,570.75,398.05,6.0073734,2.9,1.0,280.7805091802267,0.0,16.67250918022671,0.0,1847.1016725827667,398.05,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,135.75,250021.91875000016,5000.0,0.0,0.7621550591327201,0.2378449408672799
2024-02-29 11:15:00,523.046,588.5,408.175,6.0073734,2.9,1.0,280.7805091802267,0.0,15.909509180226678,0.0,1862.215706303982,408.175,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,153.5,249868.41875000016,5000.0,0.0,0.7391673746813934,0.2608326253186066
2024-02-29 11:30:00,519.529,599.25,398.2,6.0073734,2.9,1.0,280.7805091802267,0.0,9.451509180226708,0.0,1871.1946400251973,398.2,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,164.25,249704.16875000016,5000.0,0.0,0.7259073842302879,0.27409261576971217
2024-02-29 11:45:00,576.327,623.25,408.225,6.0073734,2.9,1.0,280.7805091802267,0.0,0.0,39.28577981028764,1831.9088602149095,408.225,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,188.25,249515.91875000016,5000.0,0.0,0.6979542719614922,0.3020457280385078
2024-02-29 12:00:00,544.145,519.25,408.175,5.5402074,2.9,1.0,280.7805091802267,0.0,0.0,5.462621915550795,1826.4462382993588,408.175,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,84.25,249431.66875000016,5000.0,0.0,0.8377467501203659,0.16225324987963408
2024-02-29 12:15:00,471.94,510.5,398.225,5.5402074,2.9,1.0,280.7805091802267,0.0,57.06550918022674,0.0,1880.6584720205742,398.225,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,75.5,249356.16875000016,5000.0,0.0,0.8521057786483839,0.14789422135161606
2024-02-29 12:30:00,416.265,514.25,378.2,5.5402074,2.9,1.0,280.7805091802267,0.0,92.71550918022672,0.0,1968.7382057417897,378.2,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,79.25,249276.91875000016,5000.0,0.0,0.8458920758385999,0.1541079241614001
2024-02-29 12:45:00,435.24,498.0,368.2,5.5402074,2.9,1.0,280.7805091802267,0.0,63.740509180226695,0.0,2029.291689463005,368.2,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,63.0,249213.91875000016,5000.0,0.0,0.8734939759036144,0.12650602409638553
2024-02-29 13:00:00,418.853,491.25,348.225,5.477283,2.9,1.0,280.7805091802267,0.0,60.15250918022673,0.0,2086.4365731842204,348.225,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,56.25,249157.66875000016,5000.0,0.0,0.8854961832061069,0.11450381679389313
2024-02-29 13:15:00,450.213,522.5,358.2,5.477283,2.9,1.0,280.7805091802267,0.0,38.76750918022668,0.0,2123.2657069054358,358.2,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,87.5,249070.16875000016,5000.0,0.0,0.8325358851674641,0.1674641148325359
2024-02-29 13:30:00,416.618,527.0,348.225,5.477283,2.9,1.0,280.7805091802267,0.0,62.38750918022674,0.0,2182.533840626651,348.225,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,92.0,248978.16875000016,5000.0,0.0,0.825426944971537,0.174573055028463
2024-02-29 13:45:00,441.86,576.75,358.225,5.477283,2.9,1.0,280.7805091802267,0.0,47.145509180226725,0.0,2227.3220743478664,358.225,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,141.75,248836.41875000016,5000.0,0.0,0.7542262678803641,0.24577373211963588
2024-02-29 14:00:00,434.075,521.25,348.225,5.486817,2.9,1.0,280.7805091802267,0.0,44.93050918022675,0.0,2270.006058069082,348.225,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,86.25,248750.16875000016,5000.0,0.0,0.8345323741007195,0.16546762589928057
2024-02-29 14:15:00,440.732,489.25,348.225,5.486817,2.9,1.0,280.7805091802267,0.0,38.27350918022671,0.0,2306.365891790297,348.225,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,54.25,248695.91875000016,5000.0,0.0,0.8891159938681655,0.11088400613183444
2024-02-29 14:30:00,416.741,492.0,328.2,5.486817,2.9,1.0,280.7805091802267,0.0,42.23950918022672,0.0,2346.4934255115127,328.2,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,57.0,248638.91875000016,5000.0,0.0,0.8841463414634146,0.11585365853658537
2024-02-29 14:45:00,422.585,450.5,338.225,5.486817,2.9,1.0,280.7805091802267,0.0,46.42050918022676,0.0,2390.5929092327283,338.225,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,15.5,248623.41875000016,5000.0,0.0,0.9655937846836848,0.03440621531631521
2024-02-29 15:00:00,403.159,515.25,318.225,6.0617172,2.9,1.0,280.7805091802267,0.0,45.84650918022675,0.0,2434.1470929539437,318.225,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,80.25,248543.16875000016,5000.0,0.0,0.8442503639010189,0.15574963609898107
2024-02-29 15:15:00,420.253,453.25,348.225,6.0617172,2.9,1.0,280.7805091802267,0.0,58.75250918022675,0.0,2489.961976675159,348.225,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,18.25,248524.91875000016,5000.0,0.0,0.9597352454495311,0.04026475455046884
2024-02-29 15:30:00,404.199,487.25,338.225,6.0617172,2.9,1.0,280.7805091802267,0.0,64.80650918022673,0.0,2551.5281603963745,338.225,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,52.25,248472.66875000016,5000.0,0.0,0.8927655207798871,0.10723447922011288
2024-02-29 15:45:00,438.393,460.5,358.2,6.0617172,2.9,1.0,280.7805091802267,0.0,50.58750918022673,0.0,2599.5862941175897,358.2,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,25.5,248447.16875000016,5000.0,0.0,0.9446254071661238,0.05537459283387622
2024-02-29 16:00:00,433.001,515.75,348.225,6.6318504,2.9,1.0,280.7805091802267,0.0,46.00450918022676,0.0,2643.290577838805,348.225,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,80.75,248366.41875000016,5000.0,0.0,0.8434318952981096,0.15656810470189045
2024-02-29 16:15:00,442.436,481.25,348.225,6.6318504,2.9,1.0,280.7805091802267,0.0,36.56950918022676,0.0,2678.0316115600203,348.225,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,46.25,248320.16875000016,5000.0,0.0,0.9038961038961039,0.09610389610389611
2024-02-29 16:30:00,445.521,476.25,358.2,6.6318504,2.9,1.0,280.7805091802267,0.0,43.45950918022669,0.0,2719.3181452812355,358.2,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,41.25,248278.91875000016,5000.0,0.0,0.9133858267716536,0.08661417322834646
2024-02-29 16:45:00,449.24,497.0,428.225,6.6318504,2.9,1.0,280.7805091802267,0.0,109.76550918022673,0.0,2823.595379002451,428.225,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,62.0,248216.91875000016,5000.0,0.0,0.8752515090543259,0.12474849094567404
2024-02-29 17:00:00,451.481,494.25,418.225,7.0246512,2.9,1.0,280.7805091802267,0.0,97.52450918022674,0.0,2916.243662723666,418.225,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,59.25,248157.66875000016,5000.0,0.0,0.8801213960546282,0.11987860394537178
2024-02-29 17:15:00,477.642,489.75,548.225,7.0246512,2.9,1.0,280.7805091802267,0.0,201.36350918022674,0.0,3107.5389964448814,477.642,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,54.75,248102.91875000016,5000.0,0.0,0.888208269525268,0.11179173047473201
2024-02-29 17:30:00,497.814,428.25,578.2,7.0246512,2.9,1.0,280.7805091802267,0.0,211.16650918022674,0.0,3308.147180166097,497.814,0.0,435.0,150.0,1.0,577.5,435.0,150.0,6.75,0.0,248108.31875000015,5000.0,0.0,1.0157618213660244,0.0
2024-02-29 17:45:00,498.456,505.25,578.225,7.0246512,2.9,1.0,280.7805091802267,0.0,210.54950918022672,0.0,3508.1692138873123,498.456,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,70.25,248038.06875000015,5000.0,0.0,0.8609599208312716,0.13904007916872835
2024-02-29 18:00:00,524.193,524.5,578.175,7.5051648,2.9,1.0,280.7805091802267,0.0,184.7625091802267,0.0,3683.6935976085274,524.193,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,89.5,247948.56875000015,5000.0,0.0,0.8293612964728313,0.17063870352716873
2024-02-29 18:15:00,530.086,608.0,598.05,7.5051648,2.9,1.0,280.7805091802267,0.0,198.74450918022666,0.0,3872.5008813297427,530.086,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,173.0,247775.56875000015,5000.0,0.0,0.7154605263157895,0.2845394736842105
2024-02-29 18:30:00,549.884,641.75,588.025,7.5051648,2.9,1.0,280.7805091802267,0.0,168.92150918022668,0.0,4032.976315050958,549.884,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,206.75,247568.81875000015,5000.0,0.0,0.6778340475262953,0.3221659524737047
2024-02-29 18:45:00,575.417,571.75,598.025,7.5051648,2.9,1.0,280.7805091802267,0.0,153.38850918022666,0.0,4178.695398772174,575.417,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,136.75,247432.06875000015,5000.0,0.0,0.7608220376038478,0.23917796239615216
2024-02-29 19:00:00,563.514,604.25,598.15,7.1495466,2.9,1.0,280.7805091802267,0.0,165.41650918022668,0.0,4335.841082493389,563.514,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,169.25,247262.81875000015,5000.0,0.0,0.7199007033512619,0.2800992966487381
2024-02-29 19:15:00,536.27,626.75,588.2,7.1495466,2.9,1.0,280.7805091802267,0.0,182.71050918022678,0.0,4509.416066214604,536.27,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,191.75,247071.06875000015,5000.0,0.0,0.6940566414040686,0.3059433585959314
2024-02-29 19:30:00,530.842,647.5,578.2,7.1495466,2.9,1.0,280.7805091802267,0.0,178.13850918022678,0.0,4678.64764993582,530.842,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,212.5,246858.56875000015,5000.0,0.0,0.6718146718146718,0.3281853281853282
2024-02-29 19:45:00,543.036,644.5,588.2,7.1495466,2.9,1.0,280.7805091802267,0.0,175.94450918022682,0.0,4845.7949336570355,543.036,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,209.5,246649.06875000015,5000.0,0.0,0.6749418153607447,0.32505818463925523
2024-02-29 20:00:00,529.974,663.0,588.2,6.764373,2.9,1.0,280.7805091802267,0.0,189.00650918022671,0.0,5025.351117378251,529.974,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,228.0,246421.06875000015,5000.0,0.0,0.6561085972850679,0.3438914027149321
2024-02-29 20:15:00,513.286,630.5,488.2,6.764373,2.9,1.0,280.7805091802267,0.0,105.69450918022676,0.0,5125.7609010994665,488.2,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,195.5,246225.56875000015,5000.0,0.0,0.689928628072958,0.31007137192704204
2024-02-29 20:30:00,505.942,580.5,498.175,6.764373,2.9,1.0,280.7805091802267,0.0,123.01350918022672,0.0,5242.623734820682,498.175,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,145.5,246080.06875000015,5000.0,0.0,0.7493540051679587,0.25064599483204136
2024-02-29 20:45:00,502.467,528.0,478.225,6.764373,2.9,1.0,280.7805091802267,0.0,106.53850918022675,0.0,5343.835318541897,478.225,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,93.0,245987.06875000015,5000.0,0.0,0.8238636363636364,0.17613636363636365
2024-02-29 21:00:00,470.244,520.0,478.2,6.3791994,2.9,1.0,280.7805091802267,0.0,138.73650918022668,0.0,5475.635002263112,470.244,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,85.0,245902.06875000015,5000.0,0.0,0.8365384615384616,0.16346153846153846
2024-02-29 21:15:00,506.682,586.0,418.2,6.3791994,2.9,1.0,280.7805091802267,0.0,42.29850918022669,0.0,5515.818585984328,418.2,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,151.0,245751.06875000015,5000.0,0.0,0.742320819112628,0.257679180887372
2024-02-29 21:30:00,498.879,515.0,438.2,6.3791994,2.9,1.0,280.7805091802267,0.0,70.10150918022669,0.0,5582.415019705543,438.2,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,80.0,245671.06875000015,5000.0,0.0,0.8446601941747572,0.1553398058252427
2024-02-29 21:45:00,485.54,492.5,248.225,6.3791994,2.9,1.0,280.7805091802267,0.0,0.0,112.14156928397195,5470.273450421571,248.225,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,57.5,245613.56875000015,5000.0,0.0,0.883248730964467,0.116751269035533
2024-02-29 22:00:00,468.833,509.25,228.225,6.263838,2.9,1.0,280.7805091802267,0.0,0.0,115.60788507344563,5354.665565348126,228.225,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,74.25,245539.31875000015,5000.0,0.0,0.8541973490427098,0.14580265095729014
2024-02-29 22:15:00,443.371,464.0,208.225,6.263838,2.9,1.0,280.7805091802267,0.0,0.0,109.858411389235,5244.807153958891,208.225,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,29.0,245510.31875000015,5000.0,0.0,0.9375,0.0625
2024-02-29 22:30:00,450.386,441.75,208.225,6.263838,2.9,1.0,280.7805091802267,0.0,0.0,117.2426219155509,5127.56453204334,208.225,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,6.75,245503.56875000015,5000.0,0.0,0.9847198641765704,0.015280135823429542
2024-02-29 22:45:00,484.496,429.0,238.225,6.263838,2.9,1.0,280.7805091802267,0.0,0.0,121.56893770502447,5005.995594338315,238.225,0.0,435.0,150.0,1.0,577.5,435.0,150.0,6.0,0.0,245508.36875000014,5000.0,0.0,1.013986013986014,0.0
2024-02-29 23:00:00,451.597,385.0,208.225,5.9768646,2.9,1.0,280.7805091802267,0.0,0.0,118.51735875765605,4887.478235580658,208.225,0.0,435.0,150.0,1.0,577.5,435.0,150.0,50.0,0.0,245548.36875000014,5000.0,0.0,1.12987012987013,0.0
2024-02-29 23:15:00,470.685,391.25,238.25,5.9768646,2.9,1.0,280.7805091802267,0.0,0.0,107.00472717870873,4780.473508401949,238.25,0.0,435.0,150.0,1.0,577.5,435.0,150.0,43.75,0.0,245583.36875000014,5000.0,0.0,1.1118210862619808,0.0
2024-02-29 23:30:00,452.122,371.75,228.225,5.9768646,2.9,1.0,280.7805091802267,0.0,0.0,98.01735875765614,4682.456149644293,228.225,0.0,435.0,150.0,1.0,577.5,435.0,150.0,63.25,0.0,245633.96875000015,5000.0,0.0,1.1701412239408204,0.0
2024-02-29 23:45:00,429.251,456.75,228.225,5.9768646,2.9,1.0,280.7805091802267,0.0,0.0,73.94262191555077,4608.513527728742,228.225,0.0,435.0,150.0,1.0,577.5,435.0,150.0,0.0,21.75,245612.21875000015,5000.0,0.0,0.9523809523809523,0.047619047619047616
2024-03-01 00:00:00,420.69,358.5,198.225,6.166017,3.05,1.0,298.2803648913348,0.0,0.0,78.08908958806869,4530.424438140673,198.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,99.0,0.0,245691.41875000016,5000.0,0.0,1.2761506276150627,0.0
2024-03-01 00:15:00,474.154,364.0,228.225,6.166017,3.05,1.0,298.2803648913348,0.0,0.0,102.78803695648968,4427.636401184183,228.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,93.5,0.0,245766.21875000015,5000.0,0.0,1.2568681318681318,0.0
2024-03-01 00:30:00,479.39,441.0,208.225,6.166017,3.05,1.0,298.2803648913348,0.0,0.0,129.35224748280547,4298.284153701378,208.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,16.5,0.0,245779.41875000016,5000.0,0.0,1.0374149659863945,0.0
2024-03-01 00:45:00,476.378,498.5,198.25,6.166017,3.05,1.0,298.2803648913348,0.0,0.0,136.681721167016,4161.602432534362,198.25,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,41.0,245738.41875000016,5000.0,0.0,0.917753259779338,0.08224674022066199
2024-03-01 01:00:00,461.921,474.0,228.2,6.1248144,3.05,1.0,298.2803648913348,0.0,0.0,89.93751064070024,4071.6649218936623,228.2,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,16.5,245721.91875000016,5000.0,0.0,0.9651898734177216,0.03481012658227848
2024-03-01 01:15:00,460.482,504.25,208.225,6.1248144,3.05,1.0,298.2803648913348,0.0,0.0,109.44908958806872,3962.2158323055937,208.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,46.75,245675.16875000016,5000.0,0.0,0.9072880515617253,0.09271194843827467
2024-03-01 01:30:00,468.895,448.0,218.25,6.1248144,3.05,1.0,298.2803648913348,0.0,0.0,107.75224748280547,3854.463584822788,218.25,0.0,457.5,150.0,1.0,577.5,457.5,150.0,9.5,0.0,245682.76875000016,5000.0,0.0,1.0212053571428572,0.0
2024-03-01 01:45:00,489.746,394.0,198.225,6.1248144,3.05,1.0,298.2803648913348,0.0,0.0,150.7796159038581,3703.68396891893,198.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,63.5,0.0,245733.56875000015,5000.0,0.0,1.1611675126903553,0.0
2024-03-01 02:00:00,465.263,404.25,228.225,6.122898,3.05,1.0,298.2803648913348,0.0,0.0,93.42908958806866,3610.2548793308615,228.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,53.25,0.0,245776.16875000016,5000.0,0.0,1.1317254174397031,0.0
2024-03-01 02:15:00,451.655,446.0,198.25,6.122898,3.05,1.0,298.2803648913348,0.0,0.0,110.65751064070021,3499.597368690161,198.25,0.0,457.5,150.0,1.0,577.5,457.5,150.0,11.5,0.0,245785.36875000017,5000.0,0.0,1.0257847533632287,0.0
2024-03-01 02:30:00,550.633,465.75,198.225,6.122898,3.05,1.0,298.2803648913348,0.0,0.0,214.87119485122656,3284.7261738389348,198.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,8.25,245777.11875000017,5000.0,0.0,0.9822866344605475,0.017713365539452495
2024-03-01 02:45:00,553.791,440.75,198.25,6.122898,3.05,1.0,298.2803648913348,0.0,0.0,218.16908958806872,3066.557084250866,198.25,0.0,457.5,150.0,1.0,577.5,457.5,150.0,16.75,0.0,245790.51875000016,5000.0,0.0,1.0380034032898469,0.0
2024-03-01 03:00:00,490.3,401.0,198.225,6.1430202,3.05,1.0,298.2803648913348,0.0,0.0,151.36277379859501,2915.194310452271,198.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,56.5,0.0,245835.71875000017,5000.0,0.0,1.1408977556109725,0.0
2024-03-01 03:15:00,442.072,495.0,188.225,6.1430202,3.05,1.0,298.2803648913348,0.0,0.0,111.12277379859495,2804.071536653676,188.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,37.5,245798.21875000017,5000.0,0.0,0.9242424242424242,0.07575757575757576
2024-03-01 03:30:00,441.339,517.75,188.25,6.1430202,3.05,1.0,298.2803648913348,0.0,0.0,110.32487906175287,2693.7466575919234,188.25,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,60.25,245737.96875000017,5000.0,0.0,0.8836310960888459,0.11636890391115404
2024-03-01 03:45:00,413.661,471.0,168.225,6.1430202,3.05,1.0,298.2803648913348,0.0,0.0,102.2690895880687,2591.4775680038547,168.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,13.5,245724.46875000017,5000.0,0.0,0.9713375796178344,0.028662420382165606
2024-03-01 04:00:00,410.22,535.5,188.225,6.1315218,3.05,1.0,298.2803648913348,0.0,0.0,77.59435274596339,2513.883215257891,188.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,78.0,245646.46875000017,5000.0,0.0,0.8543417366946778,0.14565826330532214
2024-03-01 04:15:00,351.224,478.0,188.275,6.1315218,3.05,1.0,298.2803648913348,0.0,0.0,15.440668535437023,2498.442546722454,188.275,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,20.5,245625.96875000017,5000.0,0.0,0.9571129707112971,0.04288702928870293
2024-03-01 04:30:00,341.377,530.5,178.225,6.1315218,3.05,1.0,298.2803648913348,0.0,0.0,15.65435274596343,2482.7881939764907,178.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,73.0,245552.96875000017,5000.0,0.0,0.8623939679547596,0.13760603204524033
2024-03-01 04:45:00,355.891,523.75,188.225,6.1315218,3.05,1.0,298.2803648913348,0.0,0.0,20.405931693331862,2462.382262283159,188.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,66.25,245486.71875000017,5000.0,0.0,0.8735083532219571,0.12649164677804295
2024-03-01 05:00:00,367.534,446.75,188.275,6.1315218,3.05,1.0,298.2803648913348,0.0,0.0,32.60908958806866,2429.77317269509,188.275,0.0,457.5,150.0,1.0,577.5,457.5,150.0,10.75,0.0,245495.31875000018,5000.0,0.0,1.0240626748740906,0.0
2024-03-01 05:15:00,359.521,574.25,188.2,6.1315218,3.05,1.0,298.2803648913348,0.0,0.0,24.253300114384466,2405.519872580706,188.2,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,116.75,245378.56875000018,5000.0,0.0,0.7966913365259034,0.20330866347409665
2024-03-01 05:30:00,349.317,611.0,258.25,6.1315218,3.05,1.0,298.2803648913348,0.0,57.21336489133478,0.0,2459.872569227474,258.25,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,153.5,245225.06875000018,5000.0,0.0,0.7487725040916531,0.251227495908347
2024-03-01 05:45:00,361.578,650.0,318.25,6.1315218,3.05,1.0,298.2803648913348,0.0,104.95236489133481,0.0,2559.577315874242,318.25,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,192.5,245032.56875000018,5000.0,0.0,0.7038461538461539,0.29615384615384616
2024-03-01 06:00:00,394.331,779.75,348.2,7.081098,3.05,1.0,298.2803648913348,0.0,102.14936489133476,0.0,2656.61921252101,348.2,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,322.25,244710.31875000018,5000.0,0.0,0.5867265149086246,0.41327348509137546
2024-03-01 06:15:00,456.835,733.75,418.225,7.081098,3.05,1.0,298.2803648913348,0.0,109.67036489133483,0.0,2760.806059167778,418.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,276.25,244434.06875000018,5000.0,0.0,0.6235093696763203,0.37649063032367974
2024-03-01 06:30:00,459.195,855.0,478.225,7.081098,3.05,1.0,298.2803648913348,0.0,167.3103648913348,0.0,2919.750905814546,459.195,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,397.5,244036.56875000018,5000.0,0.0,0.5350877192982456,0.4649122807017544
2024-03-01 06:45:00,462.984,794.75,498.175,7.081098,3.05,1.0,298.2803648913348,0.0,183.47136489133482,0.0,3094.048702461314,462.984,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,337.25,243699.31875000018,5000.0,0.0,0.5756527209814407,0.4243472790185593
2024-03-01 07:00:00,472.879,775.0,478.225,7.7547126,3.05,1.0,298.2803648913348,0.0,153.6263648913348,0.0,3239.993749108082,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,317.5,243381.81875000018,5000.0,0.0,0.5903225806451613,0.4096774193548387
2024-03-01 07:15:00,486.423,708.25,388.2,7.7547126,3.05,1.0,298.2803648913348,0.0,50.05736489133477,0.0,3287.5482457548496,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,250.75,243131.06875000018,5000.0,0.0,0.645958348040946,0.354041651959054
2024-03-01 07:30:00,497.905,792.25,408.2,7.7547126,3.05,1.0,298.2803648913348,0.0,58.5753648913348,0.0,3343.1948424016177,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,334.75,242796.31875000018,5000.0,0.0,0.5774692331965919,0.422530766803408
2024-03-01 07:45:00,498.327,728.25,418.2,7.7547126,3.05,1.0,298.2803648913348,0.0,68.15336489133477,0.0,3407.9405390483857,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,270.75,242525.56875000018,5000.0,0.0,0.6282183316168898,0.3717816683831102
2024-03-01 08:00:00,549.825,746.0,468.225,7.7700438,3.05,1.0,298.2803648913348,0.0,66.68036489133476,0.0,3471.2868856951536,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,288.5,242237.06875000018,5000.0,0.0,0.6132707774798928,0.3867292225201072
2024-03-01 08:15:00,567.975,744.75,468.2,7.7700438,3.05,1.0,298.2803648913348,0.0,48.50536489133475,0.0,3517.366982341922,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,287.25,241949.81875000018,5000.0,0.0,0.6143001007049346,0.3856998992950655
2024-03-01 08:30:00,534.625,776.5,438.25,7.7700438,3.05,1.0,298.2803648913348,0.0,51.905364891334784,0.0,3566.67707898869,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,319.0,241630.81875000018,5000.0,0.0,0.5891822279459111,0.41081777205408887
2024-03-01 08:45:00,554.964,818.75,458.2,7.7700438,3.05,1.0,298.2803648913348,0.0,51.51636489133472,0.0,3615.617625635458,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,361.25,241269.56875000018,5000.0,0.0,0.5587786259541985,0.44122137404580153
2024-03-01 09:00:00,563.423,753.0,438.225,7.392513,3.05,1.0,298.2803648913348,0.0,23.082364891334805,0.0,3637.545872282226,438.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,295.5,240974.06875000018,5000.0,0.0,0.6075697211155379,0.39243027888446214
2024-03-01 09:15:00,544.696,761.25,438.225,7.392513,3.05,1.0,298.2803648913348,0.0,41.80936489133478,0.0,3677.264768928994,438.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,303.75,240670.31875000018,5000.0,0.0,0.6009852216748769,0.39901477832512317
