DateTime,load_kWh,heatdemand_kWhth,production_kWh,spot price [Rp/kWh],cop_monthly,battery_installed,grid_import_kWh,grid_export_kWh,battery_charge_kWh,battery_discharge_kWh,battery_soc_kWh,prod_for_local_demand_kWh,woodchip_boiler_heat_kWhth,heatpump_heat_kWhth,heatpump_elec_kWh,heatpump_on,heatpump_nominal_kWhth,Q_HP_kWhth,E_elec_HP_kWh,ptes_charge_kWhth,ptes_discharge_kWhth,ptes_soc_kWhth,ptes_volume_m3,woodchip_heat_supply_share,heatpump_heat_supply_share,ptes_discharge_supply_share
2024-03-01 09:30:00,544.983,760.25,428.225,7.392513,3.05,1.0,298.2803648913348,0.0,31.52236489133486,0.0,3707.211015575762,428.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,302.75,240367.56875000018,5000.0,0.0,0.6017757316672148,0.3982242683327853
2024-03-01 09:45:00,536.884,749.5,438.225,7.392513,3.05,1.0,298.2803648913348,0.0,49.62136489133479,0.0,3754.35131222253,438.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,292.0,240075.56875000018,5000.0,0.0,0.6104069379586391,0.3895930620413609
2024-03-01 10:00:00,551.435,786.0,438.225,6.8913744,3.05,1.0,298.2803648913348,0.0,35.07036489133486,0.0,3787.668158869298,438.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,328.5,239747.06875000018,5000.0,0.0,0.5820610687022901,0.4179389312977099
2024-03-01 10:15:00,566.073,729.75,458.225,6.8913744,3.05,1.0,298.2803648913348,0.0,40.43236489133483,0.0,3826.0789055160662,458.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,272.25,239474.81875000018,5000.0,0.0,0.6269270298047277,0.37307297019527236
2024-03-01 10:30:00,571.207,715.25,468.225,6.8913744,3.05,1.0,298.2803648913348,0.0,45.29836489133481,0.0,3869.112352162834,468.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,257.75,239217.06875000018,5000.0,0.0,0.6396364907375044,0.3603635092624956
2024-03-01 10:45:00,590.135,746.75,458.2,6.8913744,3.05,1.0,298.2803648913348,0.0,16.345364891334782,0.0,3884.6404488096023,458.2,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,289.25,238927.81875000018,5000.0,0.0,0.6126548376297288,0.38734516237027117
2024-03-01 11:00:00,579.81,724.5,458.225,6.7965126,3.05,1.0,298.2803648913348,0.0,26.69536489133486,0.0,3910.0010454563703,458.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,267.0,238660.81875000018,5000.0,0.0,0.6314699792960663,0.36853002070393376
2024-03-01 11:15:00,610.017,719.75,458.225,6.7965126,3.05,1.0,298.2803648913348,0.0,0.0,3.6964580091213115,3906.304587447249,458.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,262.25,238398.56875000018,5000.0,0.0,0.6356373740882251,0.36436262591177493
2024-03-01 11:30:00,589.203,715.5,458.225,6.7965126,3.05,1.0,298.2803648913348,0.0,17.302364891334832,0.0,3922.741834094017,458.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,258.0,238140.56875000018,5000.0,0.0,0.639412997903564,0.36058700209643607
2024-03-01 11:45:00,639.049,700.75,478.225,6.7965126,3.05,1.0,298.2803648913348,0.0,0.0,13.203826430173866,3909.5380076638435,478.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,243.25,237897.31875000018,5000.0,0.0,0.6528719229397074,0.34712807706029253
2024-03-01 12:00:00,613.186,753.5,488.225,6.7016508,3.05,1.0,298.2803648913348,0.0,23.31936489133477,0.0,3931.6914043106117,488.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,296.0,237601.31875000018,5000.0,0.0,0.6071665560716656,0.3928334439283344
2024-03-01 12:15:00,554.492,725.75,448.2,6.7016508,3.05,1.0,298.2803648913348,0.0,41.98836489133481,0.0,3971.58035095738,448.2,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,268.25,237333.06875000018,5000.0,0.0,0.6303823630726835,0.3696176369273166
2024-03-01 12:30:00,504.933,668.25,398.25,6.7016508,3.05,1.0,298.2803648913348,0.0,41.59736489133479,0.0,4011.097847604148,398.25,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,210.75,237122.31875000018,5000.0,0.0,0.6846240179573513,0.3153759820426487
2024-03-01 12:45:00,503.447,647.25,358.225,6.7016508,3.05,1.0,298.2803648913348,0.0,3.0583648913348043,0.0,4014.003294250916,358.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,189.75,236932.56875000018,5000.0,0.0,0.7068366164542295,0.2931633835457706
2024-03-01 13:00:00,492.237,707.0,358.225,6.6959016,3.05,1.0,298.2803648913348,0.0,14.268364891334784,0.0,4027.5582408976843,358.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,249.5,236683.06875000018,5000.0,0.0,0.6471004243281471,0.35289957567185287
2024-03-01 13:15:00,497.47,640.75,358.225,6.6959016,3.05,1.0,298.2803648913348,0.0,9.03536489133478,0.0,4036.1418375444523,358.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,183.25,236499.81875000018,5000.0,0.0,0.7140070230198986,0.28599297698010145
2024-03-01 13:30:00,512.543,577.0,358.225,6.6959016,3.05,1.0,298.2803648913348,0.0,0.0,6.355405377542316,4029.78643216691,358.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,119.5,236380.31875000018,5000.0,0.0,0.792894280762565,0.207105719237435
2024-03-01 13:45:00,498.918,657.75,368.275,6.6959016,3.05,1.0,298.2803648913348,0.0,17.637364891334755,0.0,4046.5419288136777,368.275,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,200.25,236180.06875000018,5000.0,0.0,0.6955530216647663,0.30444697833523376
2024-03-01 14:00:00,504.782,617.0,378.225,6.6920688,3.05,1.0,298.2803648913348,0.0,21.723364891334825,0.0,4067.179125460446,378.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,159.5,236020.56875000018,5000.0,0.0,0.7414910858995137,0.2585089141004862
2024-03-01 14:15:00,462.644,577.75,338.2,6.6920688,3.05,1.0,298.2803648913348,0.0,23.836364891334767,0.0,4089.823672107214,338.2,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,120.25,235900.31875000018,5000.0,0.0,0.7918649935093033,0.20813500649069666
2024-03-01 14:30:00,476.805,589.0,348.1,6.6920688,3.05,1.0,298.2803648913348,0.0,19.5753648913348,0.0,4108.420268753982,348.1,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,131.5,235768.81875000018,5000.0,0.0,0.7767402376910016,0.2232597623089983
2024-03-01 14:45:00,445.803,602.0,318.05,6.6920688,3.05,1.0,298.2803648913348,0.0,20.5273648913348,0.0,4127.92126540075,318.05,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,144.5,235624.31875000018,5000.0,0.0,0.7599667774086378,0.24003322259136212
2024-03-01 15:00:00,446.282,582.75,318.05,6.8089692,3.05,1.0,298.2803648913348,0.0,20.048364891334813,0.0,4146.967212047518,318.05,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,125.25,235499.06875000018,5000.0,0.0,0.7850707850707851,0.21492921492921493
2024-03-01 15:15:00,470.326,612.5,358.175,6.8089692,3.05,1.0,298.2803648913348,0.0,36.12936507936508,0.0,4181.290108694286,358.175,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,155.0,235344.06875000018,5000.0,0.0,0.746938775510204,0.2530612244897959
2024-03-01 15:30:00,499.482,653.5,378.225,6.8089692,3.05,1.0,298.2803648913348,0.0,27.02336489133478,0.0,4206.962305341053,378.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,196.0,235148.06875000018,5000.0,0.0,0.7000765110941086,0.2999234889058914
2024-03-01 15:45:00,470.56,603.75,338.225,6.8089692,3.05,1.0,298.2803648913348,0.0,15.945364891334805,0.0,4222.110401987821,338.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,146.25,235001.81875000018,5000.0,0.0,0.7577639751552795,0.2422360248447205
2024-03-01 16:00:00,485.503,645.5,368.25,7.4777928,3.05,1.0,298.2803648913348,0.0,31.0273648913348,0.0,4251.586398634589,368.25,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,188.0,234813.81875000018,5000.0,0.0,0.7087529047250194,0.29124709527498066
2024-03-01 16:15:00,506.536,603.0,388.25,7.4777928,3.05,1.0,298.2803648913348,0.0,29.994364891334783,0.0,4280.081045281358,388.25,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,145.5,234668.31875000018,5000.0,0.0,0.7587064676616916,0.24129353233830847
2024-03-01 16:30:00,504.424,624.75,398.25,7.4777928,3.05,1.0,298.2803648913348,0.0,42.106364891334806,0.0,4320.082091928126,398.25,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,167.25,234501.06875000018,5000.0,0.0,0.7322929171668667,0.26770708283313327
2024-03-01 16:45:00,524.391,675.0,398.25,7.4777928,3.05,1.0,298.2803648913348,0.0,22.13936489133482,0.0,4341.114488574894,398.25,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,217.5,234283.56875000018,5000.0,0.0,0.6777777777777778,0.32222222222222224
2024-03-01 17:00:00,512.476,537.5,418.25,8.4666552,3.05,1.0,244.226,0.0,0.0,0.0,4341.114488574894,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,80.0,234203.56875000018,5000.0,0.0,0.8511627906976744,0.14883720930232558
2024-03-01 17:15:00,512.043,573.75,418.225,8.4666552,3.05,1.0,243.81799999999998,0.0,0.0,0.0,4341.114488574894,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,116.25,234087.31875000018,5000.0,0.0,0.7973856209150327,0.20261437908496732
2024-03-01 17:30:00,537.799,608.0,468.225,8.4666552,3.05,1.0,219.57399999999996,0.0,0.0,0.0,4341.114488574894,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,150.5,233936.81875000018,5000.0,0.0,0.7524671052631579,0.24753289473684212
2024-03-01 17:45:00,521.098,686.5,468.225,8.4666552,3.05,1.0,202.87299999999993,0.0,0.0,0.0,4341.114488574894,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,229.0,233707.81875000018,5000.0,0.0,0.6664238892935178,0.33357611070648213
2024-03-01 18:00:00,551.673,596.25,478.225,9.064572,3.05,1.0,165.24669891280115,298.2803648913348,0.0,375.2438589247722,3965.8706296501214,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,138.75,233569.06875000018,5000.0,0.0,0.7672955974842768,0.23270440251572327
2024-03-01 18:15:00,578.47,598.0,528.2,9.064572,3.05,1.0,298.2803648913348,298.2803648913348,0.0,210.81052631578947,3755.060103334332,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,140.5,233428.56875000018,5000.0,0.0,0.7650501672240803,0.23494983277591974
2024-03-01 18:30:00,573.626,647.25,528.225,9.064572,3.05,1.0,195.40099999999995,0.0,0.0,0.0,3755.060103334332,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,189.75,233238.81875000018,5000.0,0.0,0.7068366164542295,0.2931633835457706
2024-03-01 18:45:00,599.849,652.5,538.225,9.064572,3.05,1.0,298.2803648913348,298.2803648913348,0.0,222.76210526315793,3532.297998071174,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,195.0,233043.81875000018,5000.0,0.0,0.7011494252873564,0.2988505747126437
2024-03-01 19:00:00,592.433,598.0,538.2,8.2280634,3.05,1.0,298.2803648913348,94.04736489133484,0.0,0.0,3532.297998071174,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,140.5,232903.31875000018,5000.0,0.0,0.7650501672240803,0.23494983277591974
2024-03-01 19:15:00,560.777,599.0,488.25,8.2280634,3.05,1.0,298.2803648913348,75.75336489133474,0.0,0.0,3532.297998071174,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,141.5,232761.81875000018,5000.0,0.0,0.7637729549248747,0.2362270450751252
2024-03-01 19:30:00,560.612,569.25,478.2,8.2280634,3.05,1.0,298.2803648913348,65.8683648913348,0.0,0.0,3532.297998071174,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,111.75,232650.06875000018,5000.0,0.0,0.8036890645586298,0.1963109354413702
2024-03-01 19:45:00,580.113,576.25,508.225,8.2280634,3.05,1.0,298.2803648913348,76.39236489133475,0.0,0.0,3532.297998071174,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,118.75,232531.31875000018,5000.0,0.0,0.7939262472885033,0.20607375271149675
2024-03-01 20:00:00,570.382,552.0,568.175,7.3283136,3.05,1.0,298.2803648913348,0.0,146.0733648913348,0.0,3671.067694717942,568.175,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,94.5,232436.81875000018,5000.0,0.0,0.8288043478260869,0.17119565217391305
2024-03-01 20:15:00,534.558,600.5,508.05,7.3283136,3.05,1.0,298.2803648913348,0.0,121.7723648913348,0.0,3786.75144136471,508.05,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,143.0,232293.81875000018,5000.0,0.0,0.761865112406328,0.23813488759367193
2024-03-01 20:30:00,531.601,583.5,508.05,7.3283136,3.05,1.0,298.2803648913348,0.0,124.72936507936508,0.0,3905.2443380114782,508.05,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,126.0,232167.81875000018,5000.0,0.0,0.7840616966580977,0.2159383033419023
2024-03-01 20:45:00,508.019,626.25,488.05,7.3283136,3.05,1.0,298.2803648913348,0.0,128.3113648913348,0.0,4027.140134658246,488.05,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,168.75,231999.06875000018,5000.0,0.0,0.7305389221556886,0.2694610778443114
2024-03-01 21:00:00,488.333,584.25,478.175,6.7064418,3.05,1.0,298.2803648913348,0.0,138.12236489133477,0.0,4158.356381305014,478.175,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,126.75,231872.31875000018,5000.0,0.0,0.7830551989730423,0.21694480102695765
2024-03-01 21:15:00,487.801,607.5,418.2,6.7064418,3.05,1.0,298.2803648913348,0.0,78.67936507936508,0.0,4233.101777951782,418.2,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,150.0,231722.31875000018,5000.0,0.0,0.7530864197530864,0.24691358024691357
2024-03-01 21:30:00,521.117,612.0,408.225,6.7064418,3.05,1.0,298.2803648913348,0.0,35.388364891334845,0.0,4266.72072459855,408.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,154.5,231567.81875000018,5000.0,0.0,0.7475490196078431,0.25245098039215685
2024-03-01 21:45:00,480.297,496.25,248.225,6.7064418,3.05,1.0,298.2803648913348,0.0,0.0,88.20172116701602,4178.519003431534,248.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,38.75,231529.06875000018,5000.0,0.0,0.9219143576826196,0.07808564231738035
2024-03-01 22:00:00,452.031,500.0,208.225,6.6776958,3.05,1.0,298.2803648913348,0.0,0.0,100.55330011438448,4077.965703317149,208.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,42.5,231486.56875000018,5000.0,0.0,0.915,0.085
2024-03-01 22:15:00,456.11,516.75,218.25,6.6776958,3.05,1.0,298.2803648913348,0.0,0.0,94.29435274596341,3983.6713505711855,218.25,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,59.25,231427.31875000018,5000.0,0.0,0.8853410740203193,0.11465892597968069
2024-03-01 22:30:00,455.407,506.5,208.25,6.6776958,3.05,1.0,298.2803648913348,0.0,0.0,104.08066853543706,3879.5906820357486,208.25,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,49.0,231378.31875000018,5000.0,0.0,0.9032576505429417,0.09674234945705824
2024-03-01 22:45:00,516.83,407.75,218.225,6.6776958,3.05,1.0,298.2803648913348,0.0,0.0,158.2364580091213,3721.3542240266274,218.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,49.75,0.0,231418.11875000017,5000.0,0.0,1.1220110361741262,0.0
2024-03-01 23:00:00,487.796,461.0,218.275,6.2053032,3.05,1.0,298.2803648913348,0.0,0.0,127.62172116701598,3593.7325028596115,218.275,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,3.5,231414.61875000017,5000.0,0.0,0.9924078091106291,0.007592190889370932
2024-03-01 23:15:00,500.014,389.5,218.275,6.2053032,3.05,1.0,298.2803648913348,0.0,0.0,140.482773798595,3453.2497290610163,218.275,0.0,457.5,150.0,1.0,577.5,457.5,150.0,68.0,0.0,231469.01875000016,5000.0,0.0,1.1745827984595636,0.0
2024-03-01 23:30:00,500.224,421.75,228.275,6.2053032,3.05,1.0,298.2803648913348,0.0,0.0,130.17751064070018,3323.072218420316,228.275,0.0,457.5,150.0,1.0,577.5,457.5,150.0,35.75,0.0,231497.61875000017,5000.0,0.0,1.0847658565500888,0.0
2024-03-01 23:45:00,477.085,378.25,218.225,6.2053032,3.05,1.0,298.2803648913348,0.0,0.0,116.39961590385815,3206.6726025164576,218.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,79.25,0.0,231561.01875000016,5000.0,0.0,1.209517514871117,0.0
2024-03-02 00:00:00,461.534,388.0,208.25,6.3068724,3.05,1.0,298.2803648913348,0.0,0.0,110.53014221964759,3096.14246029681,208.25,0.0,457.5,150.0,1.0,577.5,457.5,150.0,69.5,0.0,231616.61875000017,5000.0,0.0,1.1791237113402062,0.0
2024-03-02 00:15:00,511.627,429.25,198.275,6.3068724,3.05,1.0,298.2803648913348,0.0,0.0,173.7596159038581,2922.382844392952,198.275,0.0,457.5,150.0,1.0,577.5,457.5,150.0,28.25,0.0,231639.21875000017,5000.0,0.0,1.0658124635993012,0.0
2024-03-02 00:30:00,498.694,510.0,208.225,6.3068724,3.05,1.0,298.2803648913348,0.0,0.0,149.67224748280555,2772.7105969101463,208.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,52.5,231586.71875000017,5000.0,0.0,0.8970588235294118,0.10294117647058823
2024-03-02 00:45:00,479.139,470.25,208.25,6.3068724,3.05,1.0,298.2803648913348,0.0,0.0,129.06172116701603,2643.6488757431302,208.25,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,12.75,231573.96875000017,5000.0,0.0,0.9728867623604466,0.02711323763955343
2024-03-02 01:00:00,468.952,416.75,218.275,6.1890138,3.05,1.0,298.2803648913348,0.0,0.0,107.78593169333183,2535.8629440497984,218.275,0.0,457.5,150.0,1.0,577.5,457.5,150.0,40.75,0.0,231606.56875000018,5000.0,0.0,1.0977804439112178,0.0
2024-03-02 01:15:00,453.535,481.75,198.25,6.1890138,3.05,1.0,298.2803648913348,0.0,0.0,112.63645800912131,2423.226486040677,198.25,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,24.25,231582.31875000018,5000.0,0.0,0.9496626881162429,0.05033731188375713
2024-03-02 01:30:00,516.25,425.0,218.275,6.1890138,3.05,1.0,298.2803648913348,0.0,0.0,157.57330011438447,2265.6531859262927,218.275,0.0,457.5,150.0,1.0,577.5,457.5,150.0,32.5,0.0,231608.31875000018,5000.0,0.0,1.076470588235294,0.0
2024-03-02 01:45:00,506.269,455.75,198.25,6.1890138,3.05,1.0,298.2803648913348,0.0,0.0,168.14593169333182,2097.507254232961,198.25,0.0,457.5,150.0,1.0,577.5,457.5,150.0,1.75,0.0,231609.71875000017,5000.0,0.0,1.0038398244651674,0.0
2024-03-02 02:00:00,493.962,460.75,198.25,6.1449366,3.05,1.0,298.2803648913348,0.0,0.0,155.19119485122653,1942.3160593817345,198.25,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,3.25,231606.46875000017,5000.0,0.0,0.9929462832338578,0.00705371676614216
2024-03-02 02:15:00,507.017,434.25,208.25,6.1449366,3.05,1.0,298.2803648913348,0.0,0.0,158.40698432491075,1783.9090750568237,208.25,0.0,457.5,150.0,1.0,577.5,457.5,150.0,23.25,0.0,231625.06875000018,5000.0,0.0,1.0535405872193437,0.0
2024-03-02 02:30:00,586.876,458.25,188.25,6.1449366,3.05,1.0,298.2803648913348,0.0,0.0,263.521721167016,1520.3873538898076,188.25,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,0.75,231624.31875000018,5000.0,0.0,0.9983633387888707,0.0016366612111292963
2024-03-02 02:45:00,582.79,501.75,198.275,6.1449366,3.05,1.0,298.2803648913348,0.0,0.0,248.6680369564897,1271.719316933318,198.275,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,44.25,231580.06875000018,5000.0,0.0,0.9118086696562033,0.08819133034379671
2024-03-02 03:00:00,514.223,499.75,198.25,6.022287,3.05,1.0,298.2803648913348,0.0,0.0,176.51856327227912,1095.2007536610388,198.25,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,42.25,231537.81875000018,5000.0,0.0,0.9154577288644322,0.08454227113556778
2024-03-02 03:15:00,461.243,427.5,188.225,6.022287,3.05,1.0,298.2803648913348,0.0,0.0,131.302773798595,963.8979798624438,188.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,30.0,0.0,231561.81875000018,5000.0,0.0,1.0701754385964912,0.0
2024-03-02 03:30:00,422.655,479.75,168.275,6.022287,3.05,1.0,298.2803648913348,0.0,0.0,111.68382643017391,852.2141534322699,168.275,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,22.25,231539.56875000018,5000.0,0.0,0.9536216779572694,0.04637832204273059
2024-03-02 03:45:00,413.198,484.75,178.25,6.022287,3.05,1.0,298.2803648913348,0.0,0.0,91.22908958806863,760.9850638442012,178.25,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,27.25,231512.31875000018,5000.0,0.0,0.9437854564208354,0.05621454357916452
2024-03-02 04:00:00,409.347,516.25,178.25,6.0299526,3.05,1.0,298.2803648913348,0.0,0.0,87.17540537754232,673.8096584666589,178.25,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,58.75,231453.56875000018,5000.0,0.0,0.8861985472154964,0.11380145278450363
2024-03-02 04:15:00,368.866,448.0,168.225,6.0299526,3.05,1.0,298.2803648913348,0.0,0.0,55.116458009121246,618.6932004575376,168.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,9.5,0.0,231461.1687500002,5000.0,0.0,1.0212053571428572,0.0
2024-03-02 04:30:00,362.368,521.25,178.275,6.0299526,3.05,1.0,298.2803648913348,0.0,0.0,37.69751064070019,580.9956898168374,178.275,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,63.75,231397.4187500002,5000.0,0.0,0.8776978417266187,0.1223021582733813
2024-03-02 04:45:00,340.42,512.25,168.275,6.0299526,3.05,1.0,298.2803648913348,0.0,0.0,25.12066853543705,555.8750212814003,168.275,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,54.75,231342.6687500002,5000.0,0.0,0.8931185944363104,0.10688140556368961
2024-03-02 05:00:00,352.253,515.25,168.275,6.027078,3.05,1.0,298.2803648913348,0.0,0.0,37.57645800912123,518.2985632722791,168.275,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,57.75,231284.9187500002,5000.0,0.0,0.8879184861717613,0.11208151382823872
2024-03-02 05:15:00,363.914,684.25,198.25,6.027078,3.05,1.0,298.2803648913348,0.0,0.0,18.29856327227916,500.0,198.25,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,226.75,231058.1687500002,5000.0,0.0,0.6686152721958348,0.33138472780416517
2024-03-02 05:30:00,369.101,664.25,248.25,6.027078,3.05,1.0,298.2803648913348,0.0,27.42936507936508,0.0,526.0578966467681,248.25,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,206.75,230851.4187500002,5000.0,0.0,0.6887467068121942,0.3112532931878058
2024-03-02 05:45:00,388.771,657.25,318.275,6.027078,3.05,1.0,298.2803648913348,0.0,77.78436489133475,0.0,599.9530432935361,318.275,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,199.75,230651.6687500002,5000.0,0.0,0.696082160517307,0.303917839482693
2024-03-02 06:00:00,407.233,750.75,318.275,6.0855282,3.05,1.0,298.2803648913348,0.0,59.32236489133476,0.0,656.3092899403041,318.275,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,293.25,230358.4187500002,5000.0,0.0,0.6093906093906094,0.3906093906093906
2024-03-02 06:15:00,387.736,720.5,398.225,6.0855282,3.05,1.0,298.2803648913348,0.0,158.76936489133482,0.0,807.1401865870722,387.736,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,263.0,230095.4187500002,5000.0,0.0,0.6349757113115891,0.3650242886884108
2024-03-02 06:30:00,406.737,761.25,458.25,6.0855282,3.05,1.0,298.2803648913348,0.0,199.79336489133476,0.0,996.9438832338402,406.737,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,303.75,229791.6687500002,5000.0,0.0,0.6009852216748769,0.39901477832512317
2024-03-02 06:45:00,415.726,762.75,418.225,6.0855282,3.05,1.0,298.2803648913348,0.0,150.77936507936508,0.0,1140.1842798806083,415.726,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,305.25,229486.4187500002,5000.0,0.0,0.599803343166175,0.400196656833825
2024-03-02 07:00:00,448.129,730.25,418.275,6.1353546,3.05,1.0,298.2803648913348,0.0,118.42636489133474,0.0,1252.6893265273764,418.275,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,272.75,229213.6687500002,5000.0,0.0,0.6264977747346799,0.3735022252653201
2024-03-02 07:15:00,430.057,746.0,428.25,6.1353546,3.05,1.0,298.2803648913348,0.0,146.47336489133477,0.0,1391.8390231741444,428.25,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,288.5,228925.1687500002,5000.0,0.0,0.6132707774798928,0.3867292225201072
2024-03-02 07:30:00,410.959,719.5,448.225,6.1353546,3.05,1.0,298.2803648913348,0.0,185.5463648913348,0.0,1568.1080698209125,410.959,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,262.0,228663.1687500002,5000.0,0.0,0.635858234885337,0.36414176511466295
2024-03-02 07:45:00,434.023,675.0,458.225,6.1353546,3.05,1.0,298.2803648913348,0.0,172.48236489133478,0.0,1731.9663164676806,434.023,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,217.5,228445.6687500002,5000.0,0.0,0.6777777777777778,0.32222222222222224
2024-03-02 08:00:00,443.835,791.0,478.225,6.2512968,3.05,1.0,298.2803648913348,0.0,182.67036489133483,0.0,1905.5031631144486,443.835,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,333.5,228112.1687500002,5000.0,0.0,0.5783817951959545,0.4216182048040455
2024-03-02 08:15:00,439.756,760.25,458.225,6.2512968,3.05,1.0,298.2803648913348,0.0,166.74936489133484,0.0,2063.9150597612165,439.756,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,302.75,227809.4187500002,5000.0,0.0,0.6017757316672148,0.3982242683327853
2024-03-02 08:30:00,469.347,760.0,438.25,6.2512968,3.05,1.0,298.2803648913348,0.0,117.1833648913348,0.0,2175.2392564079846,438.25,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,302.5,227506.9187500002,5000.0,0.0,0.6019736842105263,0.3980263157894737
2024-03-02 08:45:00,469.818,744.25,428.25,6.2512968,3.05,1.0,298.2803648913348,0.0,106.7123648913348,0.0,2276.6160030547526,428.25,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,286.75,227220.1687500002,5000.0,0.0,0.6147127981189117,0.38528720188108834
2024-03-02 09:00:00,437.434,718.75,408.225,6.046242,3.05,1.0,298.2803648913348,0.0,119.07136489133478,0.0,2389.7337997015206,408.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,261.25,226958.9187500002,5000.0,0.0,0.6365217391304347,0.3634782608695652
2024-03-02 09:15:00,480.765,718.25,398.25,6.046242,3.05,1.0,298.2803648913348,0.0,65.7653648913348,0.0,2452.2108963482888,398.25,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,260.75,226698.1687500002,5000.0,0.0,0.6369648451096415,0.36303515489035854
2024-03-02 09:30:00,443.543,688.5,398.25,6.046242,3.05,1.0,298.2803648913348,0.0,102.98736489133478,0.0,2550.048892995057,398.25,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,231.0,226467.1687500002,5000.0,0.0,0.664488017429194,0.3355119825708061
2024-03-02 09:45:00,451.936,658.25,408.225,6.046242,3.05,1.0,298.2803648913348,0.0,104.56936489133483,0.0,2649.3897896418252,408.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,200.75,226266.4187500002,5000.0,0.0,0.6950246866691986,0.30497531333080136
2024-03-02 10:00:00,439.805,622.5,398.075,6.007914,3.05,1.0,298.2803648913348,0.0,106.55036489133477,0.0,2750.6126362885934,398.075,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,165.0,226101.4187500002,5000.0,0.0,0.7349397590361446,0.26506024096385544
2024-03-02 10:15:00,442.953,591.0,408.075,6.007914,3.05,1.0,298.2803648913348,0.0,113.4023648913348,0.0,2858.3448829353615,408.075,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,133.5,225967.9187500002,5000.0,0.0,0.7741116751269036,0.22588832487309646
2024-03-02 10:30:00,467.743,589.0,358.075,6.007914,3.05,1.0,298.2803648913348,0.0,38.61236489133478,0.0,2895.0266295821298,358.075,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,131.5,225836.4187500002,5000.0,0.0,0.7767402376910016,0.2232597623089983
2024-03-02 10:45:00,451.779,643.0,318.125,6.007914,3.05,1.0,298.2803648913348,0.0,14.626364891334788,0.0,2908.921676228898,318.125,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,185.5,225650.9187500002,5000.0,0.0,0.7115085536547434,0.2884914463452566
2024-03-02 11:00:00,470.845,569.5,368.225,5.7712386,3.05,1.0,298.2803648913348,0.0,45.66036489133478,0.0,2952.2990228756657,368.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,112.0,225538.9187500002,5000.0,0.0,0.8033362598770851,0.19666374012291485
2024-03-02 11:15:00,433.502,563.5,308.275,5.7712386,3.05,1.0,298.2803648913348,0.0,23.053364891334752,0.0,2974.199719522434,308.275,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,106.0,225432.9187500002,5000.0,0.0,0.8118899733806566,0.1881100266193434
2024-03-02 11:30:00,448.987,538.25,328.225,5.7712386,3.05,1.0,298.2803648913348,0.0,27.518364891334784,0.0,3000.342166169202,328.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,80.75,225352.1687500002,5000.0,0.0,0.8499767765908035,0.15002322340919647
2024-03-02 11:45:00,445.985,524.5,348.25,5.7712386,3.05,1.0,298.2803648913348,0.0,50.54536489133477,0.0,3048.3602628159697,348.25,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,67.0,225285.1687500002,5000.0,0.0,0.8722592945662536,0.12774070543374644
2024-03-02 12:00:00,467.438,539.25,348.25,5.255727,3.05,1.0,298.2803648913348,0.0,29.092364891334796,0.0,3075.9980094627376,348.25,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,81.75,225203.4187500002,5000.0,0.0,0.8484005563282336,0.15159944367176634
2024-03-02 12:15:00,465.036,510.25,328.25,5.255727,3.05,1.0,298.2803648913348,0.0,11.494364891334783,0.0,3086.9176561095055,328.25,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,52.75,225150.6687500002,5000.0,0.0,0.8966193042626164,0.10338069573738363
2024-03-02 12:30:00,459.895,477.25,318.25,5.255727,3.05,1.0,298.2803648913348,0.0,6.6353648913348025,0.0,3093.2212527562738,318.25,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,19.75,225130.9187500002,5000.0,0.0,0.9586170770036668,0.04138292299633316
2024-03-02 12:45:00,412.638,473.0,278.25,5.255727,3.05,1.0,298.2803648913348,0.0,13.892364891334807,0.0,3106.4189994030417,278.25,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,15.5,225115.4187500002,5000.0,0.0,0.96723044397463,0.03276955602536998
2024-03-02 13:00:00,404.009,447.25,248.25,5.0669616,3.05,1.0,298.2803648913348,0.0,0.0,7.872247482805506,3098.546751920236,248.25,0.0,457.5,150.0,1.0,577.5,457.5,150.0,10.25,0.0,225123.6187500002,5000.0,0.0,1.0229178311906093,0.0
2024-03-02 13:15:00,403.193,464.75,288.25,5.0669616,3.05,1.0,298.2803648913348,0.0,33.3373648913348,0.0,3130.2172485670044,288.25,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,7.25,225116.3687500002,5000.0,0.0,0.984400215169446,0.015599784830554062
2024-03-02 13:30:00,397.208,513.75,298.25,5.0669616,3.05,1.0,298.2803648913348,0.0,49.32236489133476,0.0,3177.0734952137723,298.25,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,56.25,225060.1187500002,5000.0,0.0,0.8905109489051095,0.10948905109489052
2024-03-02 13:45:00,459.535,526.25,368.25,5.0669616,3.05,1.0,298.2803648913348,0.0,56.99536489133476,0.0,3231.21909186054,368.25,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,68.75,224991.3687500002,5000.0,0.0,0.8693586698337292,0.13064133016627077
2024-03-02 14:00:00,419.303,514.5,368.275,5.55756,3.05,1.0,298.2803648913348,0.0,97.25236489133476,0.0,3323.608838507308,368.275,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,57.0,224934.3687500002,5000.0,0.0,0.8892128279883382,0.11078717201166181
2024-03-02 14:15:00,406.358,461.5,308.225,5.55756,3.05,1.0,298.2803648913348,0.0,50.1473648913348,0.0,3371.248835154076,308.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,4.0,224930.3687500002,5000.0,0.0,0.991332611050921,0.00866738894907909
2024-03-02 14:30:00,415.96,465.5,318.275,5.55756,3.05,1.0,298.2803648913348,0.0,50.59536489133478,0.0,3419.314431800844,318.275,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,8.0,224922.3687500002,5000.0,0.0,0.9828141783029001,0.017185821697099892
2024-03-02 14:45:00,431.915,521.5,318.225,5.55756,3.05,1.0,298.2803648913348,0.0,34.59036489133479,0.0,3452.175278447612,318.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,64.0,224858.3687500002,5000.0,0.0,0.8772770853307766,0.12272291466922339
2024-03-02 15:00:00,432.366,538.25,338.3,6.199554,3.05,1.0,298.2803648913348,0.0,54.21436489133481,0.0,3503.6789250943802,338.3,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,80.75,224777.6187500002,5000.0,0.0,0.8499767765908035,0.15002322340919647
2024-03-02 15:15:00,430.762,520.75,328.275,6.199554,3.05,1.0,298.2803648913348,0.0,45.79336489133476,0.0,3547.182621741148,328.275,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,63.25,224714.3687500002,5000.0,0.0,0.8785405664906385,0.1214594335093615
2024-03-02 15:30:00,414.827,496.25,298.275,6.199554,3.05,1.0,298.2803648913348,0.0,31.728364891334763,0.0,3577.3245683879163,298.275,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,38.75,224675.6187500002,5000.0,0.0,0.9219143576826196,0.07808564231738035
2024-03-02 15:45:00,438.643,447.75,308.3,6.199554,3.05,1.0,298.2803648913348,0.0,17.937364891334823,0.0,3594.3650650346844,308.3,0.0,457.5,150.0,1.0,577.5,457.5,150.0,9.75,0.0,224683.4187500002,5000.0,0.0,1.0217755443886096,0.0
2024-03-02 16:00:00,447.531,442.75,358.225,6.8578374,3.05,1.0,298.2803648913348,0.0,58.9743648913348,0.0,3650.3907116814526,358.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,14.75,0.0,224695.21875000017,5000.0,0.0,1.0333145115753812,0.0
2024-03-02 16:15:00,435.382,435.25,348.25,6.8578374,3.05,1.0,298.2803648913348,0.0,61.14836489133478,0.0,3708.4816583282204,348.25,0.0,457.5,150.0,1.0,577.5,457.5,150.0,22.25,0.0,224713.01875000016,5000.0,0.0,1.0511200459506032,0.0
2024-03-02 16:30:00,417.72,426.75,338.25,6.8578374,3.05,1.0,298.2803648913348,0.0,68.81036489133476,0.0,3773.8515049749885,338.25,0.0,457.5,150.0,1.0,577.5,457.5,150.0,30.75,0.0,224737.61875000017,5000.0,0.0,1.0720562390158173,0.0
2024-03-02 16:45:00,420.324,399.5,358.225,6.8578374,3.05,1.0,298.2803648913348,0.0,86.1813648913348,0.0,3855.7238016217566,358.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,58.0,0.0,224784.01875000016,5000.0,0.0,1.1451814768460575,0.0
2024-03-02 17:00:00,458.393,367.0,378.25,7.6397286,3.05,1.0,298.2803648913348,68.13736489133481,0.0,0.0,3855.7238016217566,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,90.5,0.0,224856.41875000016,5000.0,0.0,1.2465940054495912,0.0
2024-03-02 17:15:00,457.188,439.0,538.225,7.6397286,3.05,1.0,68.96299999999997,0.0,0.0,0.0,3855.7238016217566,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,18.5,0.0,224871.21875000015,5000.0,0.0,1.042141230068337,0.0
2024-03-02 17:30:00,463.365,561.0,598.2,7.6397286,3.05,1.0,15.164999999999964,0.0,0.0,0.0,3855.7238016217566,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,103.5,224767.71875000015,5000.0,0.0,0.8155080213903744,0.18449197860962566
2024-03-02 17:45:00,481.18,417.0,618.075,7.6397286,3.05,1.0,13.104999999999961,0.0,0.0,0.0,3855.7238016217566,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,40.5,0.0,224800.11875000014,5000.0,0.0,1.0971223021582734,0.0
2024-03-02 18:00:00,485.792,442.25,607.975,7.895568,3.05,1.0,27.81699999999995,0.0,0.0,0.0,3855.7238016217566,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,15.25,0.0,224812.31875000015,5000.0,0.0,1.0344827586206897,0.0
2024-03-02 18:15:00,512.148,472.25,687.8,7.895568,3.05,1.0,0.0,25.65199999999993,0.0,0.0,3855.7238016217566,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,14.75,224797.56875000015,5000.0,0.0,0.9687665431445209,0.03123345685547909
2024-03-02 18:30:00,531.202,446.75,677.8,7.895568,3.05,1.0,3.4020000000000437,0.0,0.0,0.0,3855.7238016217566,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,10.75,0.0,224806.16875000016,5000.0,0.0,1.0240626748740906,0.0
2024-03-02 18:45:00,532.563,441.0,657.875,7.895568,3.05,1.0,24.687999999999988,0.0,0.0,0.0,3855.7238016217566,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,16.5,0.0,224819.36875000017,5000.0,0.0,1.0374149659863945,0.0
2024-03-02 19:00:00,521.116,453.75,667.95,7.7508798,3.05,1.0,3.16599999999994,0.0,0.0,0.0,3855.7238016217566,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,3.75,0.0,224822.36875000017,5000.0,0.0,1.0082644628099173,0.0
2024-03-02 19:15:00,493.019,441.75,597.975,7.7508798,3.05,1.0,45.04399999999998,0.0,0.0,0.0,3855.7238016217566,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,15.75,0.0,224834.96875000017,5000.0,0.0,1.035653650254669,0.0
2024-03-02 19:30:00,509.041,425.75,597.95,7.7508798,3.05,1.0,298.2803648913348,237.18936489133483,0.0,0.0,3855.7238016217566,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,31.75,0.0,224860.36875000017,5000.0,0.0,1.074574280681151,0.0
2024-03-02 19:45:00,503.527,412.75,597.975,7.7508798,3.05,1.0,55.551999999999964,0.0,0.0,0.0,3855.7238016217566,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,44.75,0.0,224896.16875000016,5000.0,0.0,1.1084191399152028,0.0
2024-03-02 20:00:00,491.152,427.25,607.975,7.0868472,3.05,1.0,298.2803648913348,0.0,265.1033648913348,0.0,4107.571998268525,491.152,0.0,457.5,150.0,1.0,577.5,457.5,150.0,30.25,0.0,224920.36875000017,5000.0,0.0,1.0708016383850205,0.0
2024-03-02 20:15:00,465.573,454.25,468.0,7.0868472,3.05,1.0,298.2803648913348,0.0,150.7073648913348,0.0,4250.743994915293,465.573,0.0,457.5,150.0,1.0,577.5,457.5,150.0,3.25,0.0,224922.96875000017,5000.0,0.0,1.00715465052284,0.0
2024-03-02 20:30:00,467.219,453.75,457.95,7.0868472,3.05,1.0,298.2803648913348,0.0,139.01136489133478,0.0,4382.804791562061,457.95,0.0,457.5,150.0,1.0,577.5,457.5,150.0,3.75,0.0,224925.96875000017,5000.0,0.0,1.0082644628099173,0.0
2024-03-02 20:45:00,445.821,404.25,447.975,7.0868472,3.05,1.0,298.2803648913348,0.0,150.43436489133478,0.0,4525.717438208829,445.821,0.0,457.5,150.0,1.0,577.5,457.5,150.0,53.25,0.0,224968.56875000018,5000.0,0.0,1.1317254174397031,0.0
2024-03-02 21:00:00,455.984,449.25,458.0,6.7993872,3.05,1.0,298.2803648913348,0.0,150.2963648913348,0.0,4668.498984855597,455.984,0.0,457.5,150.0,1.0,577.5,457.5,150.0,8.25,0.0,224975.1687500002,5000.0,0.0,1.018363939899833,0.0
2024-03-02 21:15:00,474.811,439.0,417.975,6.7993872,3.05,1.0,298.2803648913348,0.0,91.44436489133483,0.0,4755.371131502365,417.975,0.0,457.5,150.0,1.0,577.5,457.5,150.0,18.5,0.0,224989.96875000017,5000.0,0.0,1.042141230068337,0.0
2024-03-02 21:30:00,478.226,408.0,408.0,6.7993872,3.05,1.0,298.2803648913348,0.0,78.05436489133479,0.0,4829.522778149133,408.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,49.5,0.0,225029.56875000018,5000.0,0.0,1.1213235294117647,0.0
2024-03-02 21:45:00,463.294,396.0,248.0,6.7993872,3.05,1.0,298.2803648913348,0.0,0.0,70.54066853543705,4758.982109613696,248.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,61.5,0.0,225078.7687500002,5000.0,0.0,1.1553030303030303,0.0
2024-03-02 22:00:00,439.624,370.75,227.825,6.5933742,3.05,1.0,298.2803648913348,0.0,0.0,66.86172116701606,4692.1203884466795,227.825,0.0,457.5,150.0,1.0,577.5,457.5,150.0,86.75,0.0,225148.1687500002,5000.0,0.0,1.2339851652056641,0.0
2024-03-02 22:15:00,429.291,344.5,227.85,6.5933742,3.05,1.0,298.2803648913348,0.0,0.0,55.95856327227921,4636.1618251744,227.85,0.0,457.5,150.0,1.0,577.5,457.5,150.0,113.0,0.0,225238.56875000018,5000.0,0.0,1.328011611030479,0.0
2024-03-02 22:30:00,441.026,290.0,207.825,6.5933742,3.05,1.0,298.2803648913348,0.0,0.0,89.39014221964763,4546.771682954753,207.825,0.0,457.5,150.0,1.0,577.5,457.5,150.0,167.5,0.0,225372.56875000018,5000.0,0.0,1.5775862068965518,0.0
2024-03-02 22:45:00,462.912,309.5,197.9,6.5933742,3.05,1.0,298.2803648913348,0.0,0.0,122.87540537754228,4423.896277577211,197.9,0.0,457.5,150.0,1.0,577.5,457.5,150.0,148.0,0.0,225490.96875000017,5000.0,0.0,1.4781906300484653,0.0
2024-03-02 23:00:00,443.797,290.5,208.125,6.1842228,3.05,1.0,298.2803648913348,0.0,0.0,91.99119485122658,4331.905082725984,208.125,0.0,457.5,150.0,1.0,577.5,457.5,150.0,167.0,0.0,225624.56875000018,5000.0,0.0,1.5748709122203097,0.0
2024-03-02 23:15:00,457.367,252.5,218.15,6.1842228,3.05,1.0,298.2803648913348,0.0,0.0,95.72277379859496,4236.182308927389,218.15,0.0,457.5,150.0,1.0,577.5,457.5,150.0,205.0,0.0,225788.56875000018,5000.0,0.0,1.811881188118812,0.0
2024-03-02 23:30:00,447.918,229.5,208.15,6.1842228,3.05,1.0,298.2803648913348,0.0,0.0,96.302773798595,4139.8795351287945,208.15,0.0,457.5,150.0,1.0,577.5,457.5,150.0,228.0,0.0,225970.96875000017,5000.0,0.0,1.9934640522875817,0.0
2024-03-02 23:45:00,427.615,214.25,218.125,6.1842228,3.05,1.0,298.2803648913348,0.0,0.0,64.43119485122655,4075.448340277568,218.125,0.0,457.5,150.0,1.0,577.5,457.5,150.0,243.25,0.0,226165.56875000018,5000.0,0.0,2.135355892648775,0.0
2024-03-03 00:00:00,417.361,263.25,208.175,6.367239,3.05,1.0,298.2803648913348,0.0,0.0,64.11119485122653,4011.3371454263415,208.175,0.0,457.5,150.0,1.0,577.5,457.5,150.0,194.25,0.0,226320.96875000017,5000.0,0.0,1.7378917378917378,0.0
2024-03-03 00:15:00,467.252,228.5,198.125,6.367239,3.05,1.0,298.2803648913348,0.0,0.0,127.20698432491076,3884.1301611014305,198.125,0.0,457.5,150.0,1.0,577.5,457.5,150.0,229.0,0.0,226504.1687500002,5000.0,0.0,2.00218818380744,0.0
2024-03-03 00:30:00,462.484,233.5,208.175,6.367239,3.05,1.0,298.2803648913348,0.0,0.0,111.60908958806863,3772.5210715133617,208.175,0.0,457.5,150.0,1.0,577.5,457.5,150.0,224.0,0.0,226683.3687500002,5000.0,0.0,1.9593147751605995,0.0
2024-03-03 00:45:00,451.051,223.75,198.175,6.367239,3.05,1.0,298.2803648913348,0.0,0.0,110.10066853543705,3662.420402977925,198.175,0.0,457.5,150.0,1.0,577.5,457.5,150.0,233.75,0.0,226870.3687500002,5000.0,0.0,2.0446927374301676,0.0
2024-03-03 01:00:00,436.152,241.25,208.175,6.2790846,3.05,1.0,298.2803648913348,0.0,0.0,83.89119485122652,3578.5292081266984,208.175,0.0,457.5,150.0,1.0,577.5,457.5,150.0,216.25,0.0,227043.3687500002,5000.0,0.0,1.8963730569948187,0.0
2024-03-03 01:15:00,444.043,252.0,198.15,6.2790846,3.05,1.0,298.2803648913348,0.0,0.0,102.75014221964763,3475.7790659070506,198.15,0.0,457.5,150.0,1.0,577.5,457.5,150.0,205.5,0.0,227207.7687500002,5000.0,0.0,1.8154761904761905,0.0
2024-03-03 01:30:00,448.687,260.5,198.125,6.2790846,3.05,1.0,298.2803648913348,0.0,0.0,107.66487906175287,3368.114186845298,198.125,0.0,457.5,150.0,1.0,577.5,457.5,150.0,197.0,0.0,227365.3687500002,5000.0,0.0,1.7562380038387715,0.0
2024-03-03 01:45:00,452.519,287.5,198.2,6.2790846,3.05,1.0,298.2803648913348,0.0,0.0,111.61961590385815,3256.4945709414396,198.2,0.0,457.5,150.0,1.0,577.5,457.5,150.0,170.0,0.0,227501.3687500002,5000.0,0.0,1.5913043478260869,0.0
2024-03-03 02:00:00,432.949,296.0,198.15,5.7501582,3.05,1.0,298.2803648913348,0.0,0.0,91.07224748280547,3165.4223234586343,198.15,0.0,457.5,150.0,1.0,577.5,457.5,150.0,161.5,0.0,227630.5687500002,5000.0,0.0,1.5456081081081081,0.0
2024-03-03 02:15:00,456.629,400.75,198.125,5.7501582,3.05,1.0,298.2803648913348,0.0,0.0,116.02487906175288,3049.3974443968814,198.125,0.0,457.5,150.0,1.0,577.5,457.5,150.0,56.75,0.0,227675.9687500002,5000.0,0.0,1.141609482220836,0.0
2024-03-03 02:30:00,534.368,409.5,198.175,5.7501582,3.05,1.0,298.2803648913348,0.0,0.0,197.802773798595,2851.5946705982865,198.175,0.0,457.5,150.0,1.0,577.5,457.5,150.0,48.0,0.0,227714.3687500002,5000.0,0.0,1.1172161172161172,0.0
2024-03-03 02:45:00,544.864,397.5,198.125,5.7501582,3.05,1.0,298.2803648913348,0.0,0.0,208.90382643017395,2642.6908441681126,198.125,0.0,457.5,150.0,1.0,577.5,457.5,150.0,60.0,0.0,227762.3687500002,5000.0,0.0,1.150943396226415,0.0
2024-03-03 03:00:00,482.581,366.75,188.15,5.706081,3.05,1.0,298.2803648913348,0.0,0.0,153.842773798595,2488.8480703695177,188.15,0.0,457.5,150.0,1.0,577.5,457.5,150.0,90.75,0.0,227834.9687500002,5000.0,0.0,1.247443762781186,0.0
2024-03-03 03:15:00,443.831,314.5,188.15,5.706081,3.05,1.0,298.2803648913348,0.0,0.0,113.05330011438448,2375.7947702551332,188.15,0.0,457.5,150.0,1.0,577.5,457.5,150.0,143.0,0.0,227949.3687500002,5000.0,0.0,1.4546899841017489,0.0
2024-03-03 03:30:00,401.105,287.75,188.175,5.706081,3.05,1.0,298.2803648913348,0.0,0.0,68.0522474828055,2307.742522772328,188.175,0.0,457.5,150.0,1.0,577.5,457.5,150.0,169.75,0.0,228085.1687500002,5000.0,0.0,1.5899218071242398,0.0
2024-03-03 03:45:00,380.564,317.0,148.15,5.706081,3.05,1.0,298.2803648913348,0.0,0.0,88.561721167016,2219.180801605312,148.15,0.0,457.5,150.0,1.0,577.5,457.5,150.0,140.5,0.0,228197.56875000018,5000.0,0.0,1.4432176656151419,0.0
2024-03-03 04:00:00,357.024,412.25,178.275,5.5393542,3.05,1.0,298.2803648913348,0.0,0.0,32.072247482805516,2187.1085541225066,178.275,0.0,457.5,150.0,1.0,577.5,457.5,150.0,45.25,0.0,228233.7687500002,5000.0,0.0,1.1097634930260765,0.0
2024-03-03 04:15:00,338.899,314.75,168.35,5.5393542,3.05,1.0,298.2803648913348,0.0,0.0,23.440668535437048,2163.6678855870696,168.35,0.0,457.5,150.0,1.0,577.5,457.5,150.0,142.75,0.0,228347.9687500002,5000.0,0.0,1.4535345512311357,0.0
2024-03-03 04:30:00,339.468,279.25,168.3,5.5393542,3.05,1.0,298.2803648913348,0.0,0.0,24.092247482805497,2139.5756381042643,168.3,0.0,457.5,150.0,1.0,577.5,457.5,150.0,178.25,0.0,228490.5687500002,5000.0,0.0,1.6383169203222918,0.0
2024-03-03 04:45:00,322.437,336.5,178.35,5.5393542,3.05,1.0,298.2803648913348,0.0,4.193364891334795,0.0,2143.559334751032,178.35,0.0,457.5,150.0,1.0,577.5,457.5,150.0,121.0,0.0,228587.3687500002,5000.0,0.0,1.3595839524517088,0.0
2024-03-03 05:00:00,302.787,346.0,178.3,5.6505054,3.05,1.0,298.2803648913348,0.0,23.793364891334818,0.0,2166.1630313978003,178.3,0.0,457.5,150.0,1.0,577.5,457.5,150.0,111.5,0.0,228676.5687500002,5000.0,0.0,1.3222543352601157,0.0
2024-03-03 05:15:00,295.575,506.75,188.275,5.6505054,3.05,1.0,298.2803648913348,0.0,40.98036489133483,0.0,2205.094378044568,188.275,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,49.25,228627.3187500002,5000.0,0.0,0.9028120374938332,0.09718796250616675
2024-03-03 05:30:00,295.749,425.0,248.3,5.6505054,3.05,1.0,298.2803648913348,0.0,100.83136489133477,0.0,2300.8841746913363,248.3,0.0,457.5,150.0,1.0,577.5,457.5,150.0,32.5,0.0,228653.3187500002,5000.0,0.0,1.076470588235294,0.0
2024-03-03 05:45:00,308.955,363.25,308.175,5.6505054,3.05,1.0,298.2803648913348,0.0,147.5003648913348,0.0,2441.009521338104,308.175,0.0,457.5,150.0,1.0,577.5,457.5,150.0,94.25,0.0,228728.7187500002,5000.0,0.0,1.259463179628355,0.0
2024-03-03 06:00:00,299.747,488.0,318.125,5.7760296,3.05,1.0,298.2803648913348,0.0,166.65836489133477,0.0,2599.334967984872,299.747,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,30.5,228698.2187500002,5000.0,0.0,0.9375,0.0625
2024-03-03 06:15:00,323.69,530.5,408.125,5.7760296,3.05,1.0,298.2803648913348,0.0,232.7153648913348,0.0,2820.41456463164,323.69,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,73.0,228625.2187500002,5000.0,0.0,0.8623939679547596,0.13760603204524033
2024-03-03 06:30:00,334.213,607.25,418.125,5.7760296,3.05,1.0,298.2803648913348,0.0,232.19236489133476,0.0,3040.9973112784082,334.213,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,149.75,228475.4687500002,5000.0,0.0,0.7533964594483327,0.24660354055166736
2024-03-03 06:45:00,328.829,577.75,378.125,5.7760296,3.05,1.0,298.2803648913348,0.0,197.57636489133478,0.0,3228.694857925176,328.829,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,120.25,228355.2187500002,5000.0,0.0,0.7918649935093033,0.20813500649069666
2024-03-03 07:00:00,328.681,536.25,388.125,5.8172322,3.05,1.0,298.2803648913348,0.0,207.7243648913348,0.0,3426.0330045719443,328.681,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,78.75,228276.4687500002,5000.0,0.0,0.8531468531468531,0.14685314685314685
2024-03-03 07:15:00,343.03,518.25,438.125,5.8172322,3.05,1.0,298.2803648913348,0.0,243.3753648913348,0.0,3657.2396012187123,343.03,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,60.75,228215.7187500002,5000.0,0.0,0.8827785817655571,0.11722141823444283
2024-03-03 07:30:00,352.26,597.75,448.125,5.8172322,3.05,1.0,298.2803648913348,0.0,244.1453648913348,0.0,3889.1776978654802,352.26,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,140.25,228075.4687500002,5000.0,0.0,0.7653701380175659,0.23462986198243413
2024-03-03 07:45:00,347.874,642.25,448.125,5.8172322,3.05,1.0,298.2803648913348,0.0,248.53136489133476,0.0,4125.282494512248,347.874,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,184.75,227890.7187500002,5000.0,0.0,0.7123394316854808,0.28766056831451925
2024-03-03 08:00:00,345.156,601.0,438.125,5.8603512,3.05,1.0,298.2803648913348,0.0,241.24936489133478,0.0,4354.469391159017,345.156,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,143.5,227747.2187500002,5000.0,0.0,0.7612312811980033,0.23876871880199668
2024-03-03 08:15:00,344.196,668.0,408.15,5.8603512,3.05,1.0,298.2803648913348,0.0,212.23436489133474,0.0,4556.0920378057845,344.196,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,210.5,227536.7187500002,5000.0,0.0,0.6848802395209581,0.31511976047904194
2024-03-03 08:30:00,357.78,593.25,428.125,5.8603512,3.05,1.0,298.2803648913348,0.0,218.6253648913348,0.0,4763.786134452553,357.78,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,135.75,227400.9687500002,5000.0,0.0,0.7711757269279393,0.22882427307206069
2024-03-03 08:45:00,349.944,403.25,388.1,5.8603512,3.05,1.0,298.2803648913348,0.0,186.4363648913348,0.0,4940.9006810993205,349.944,0.0,457.5,150.0,1.0,577.5,457.5,150.0,54.25,0.0,227444.3687500002,5000.0,0.0,1.134531928084315,0.0
2024-03-03 09:00:00,349.649,479.5,418.125,6.0289944,3.05,1.0,298.2803648913348,0.0,216.75636489133478,0.0,5146.8192277460885,349.649,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,22.0,227422.3687500002,5000.0,0.0,0.954118873826903,0.045881126173096975
2024-03-03 09:15:00,381.38,541.25,408.125,6.0289944,3.05,1.0,298.2803648913348,0.0,175.0253648913348,0.0,5313.093324392857,381.38,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,83.75,227338.6187500002,5000.0,0.0,0.8452655889145496,0.15473441108545036
2024-03-03 09:30:00,385.127,535.0,428.125,6.0289944,3.05,1.0,298.2803648913348,0.0,191.27836489133477,0.0,5494.807771039625,385.127,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,77.5,227261.1187500002,5000.0,0.0,0.8551401869158879,0.14485981308411214
2024-03-03 09:45:00,365.534,413.0,418.125,6.0289944,3.05,1.0,298.2803648913348,0.0,200.8713648913348,0.0,5685.635567686392,365.534,0.0,457.5,150.0,1.0,577.5,457.5,150.0,44.5,0.0,227296.7187500002,5000.0,0.0,1.1077481840193704,0.0
2024-03-03 10:00:00,360.567,451.75,428.125,5.6275086,3.05,1.0,298.2803648913348,0.0,215.83836489133478,0.0,5890.682014333161,360.567,0.0,457.5,150.0,1.0,577.5,457.5,150.0,5.75,0.0,227301.3187500002,5000.0,0.0,1.0127282789153293,0.0
2024-03-03 10:15:00,374.344,415.25,398.1,5.6275086,3.05,1.0,298.2803648913348,0.0,172.0363648913348,0.0,6054.116560979929,374.344,0.0,457.5,150.0,1.0,577.5,457.5,150.0,42.25,0.0,227335.1187500002,5000.0,0.0,1.1017459361830222,0.0
2024-03-03 10:30:00,387.397,419.0,398.15,5.6275086,3.05,1.0,298.2803648913348,0.0,159.03336489133477,0.0,6205.198257626697,387.397,0.0,457.5,150.0,1.0,577.5,457.5,150.0,38.5,0.0,227365.9187500002,5000.0,0.0,1.0918854415274464,0.0
2024-03-03 10:45:00,365.325,394.75,388.075,5.6275086,3.05,1.0,298.2803648913348,0.0,171.03036489133478,0.0,6367.677104273465,365.325,0.0,457.5,150.0,1.0,577.5,457.5,150.0,62.75,0.0,227416.1187500002,5000.0,0.0,1.1589613679544015,0.0
2024-03-03 11:00:00,385.119,392.0,337.95,5.4080808,3.05,1.0,298.2803648913348,0.0,101.11136489133474,0.0,6463.732900920233,337.95,0.0,457.5,150.0,1.0,577.5,457.5,150.0,65.5,0.0,227468.5187500002,5000.0,0.0,1.1670918367346939,0.0
2024-03-03 11:15:00,394.044,388.0,357.95,5.4080808,3.05,1.0,298.2803648913348,0.0,112.18636489133479,0.0,6570.3099475670015,357.95,0.0,457.5,150.0,1.0,577.5,457.5,150.0,69.5,0.0,227524.1187500002,5000.0,0.0,1.1791237113402062,0.0
