DateTime,load_kWh,heatdemand_kWhth,production_kWh,spot price [Rp/kWh],cop_monthly,battery_installed,grid_import_kWh,grid_export_kWh,battery_charge_kWh,battery_discharge_kWh,battery_soc_kWh,prod_for_local_demand_kWh,woodchip_boiler_heat_kWhth,heatpump_heat_kWhth,heatpump_elec_kWh,heatpump_on,heatpump_nominal_kWhth,Q_HP_kWhth,E_elec_HP_kWh,ptes_charge_kWhth,ptes_discharge_kWhth,ptes_soc_kWhth,ptes_volume_m3,woodchip_heat_supply_share,heatpump_heat_supply_share,ptes_discharge_supply_share
2024-03-03 11:30:00,401.3,362.25,357.95,5.4080808,3.05,1.0,298.2803648913348,0.0,104.93036489133476,0.0,6669.993794213769,357.95,0.0,457.5,150.0,1.0,577.5,457.5,150.0,95.25,0.0,227600.3187500002,5000.0,0.0,1.2629399585921326,0.0
2024-03-03 11:45:00,375.896,396.5,358.05,5.4080808,3.05,1.0,298.2803648913348,0.0,130.43436489133478,0.0,6793.906440860537,358.05,0.0,457.5,150.0,1.0,577.5,457.5,150.0,61.0,0.0,227649.1187500002,5000.0,0.0,1.1538461538461537,0.0
2024-03-03 12:00:00,390.229,449.25,348.1,5.0746272,3.05,1.0,298.2803648913348,0.0,106.15136489133482,0.0,6894.750237507305,348.1,0.0,457.5,150.0,1.0,577.5,457.5,150.0,8.25,0.0,227655.7187500002,5000.0,0.0,1.018363939899833,0.0
2024-03-03 12:15:00,381.832,391.25,318.15,5.0746272,3.05,1.0,298.2803648913348,0.0,84.59836489133477,0.0,6975.118684154074,318.15,0.0,457.5,150.0,1.0,577.5,457.5,150.0,66.25,0.0,227708.7187500002,5000.0,0.0,1.1693290734824282,0.0
2024-03-03 12:30:00,380.768,308.0,288.125,5.0746272,3.05,1.0,298.2803648913348,0.0,55.63736489133481,0.0,7027.974180800842,288.125,0.0,457.5,150.0,1.0,577.5,457.5,150.0,149.5,0.0,227828.3187500002,5000.0,0.0,1.4853896103896105,0.0
2024-03-03 12:45:00,392.819,326.0,298.125,5.0746272,3.05,1.0,298.2803648913348,0.0,53.58636489133477,0.0,7078.88122744761,298.125,0.0,457.5,150.0,1.0,577.5,457.5,150.0,131.5,0.0,227933.51875000022,5000.0,0.0,1.4033742331288344,0.0
2024-03-03 13:00:00,398.884,402.5,278.15,4.7009292,3.05,1.0,298.2803648913348,0.0,27.546364891334747,0.0,7105.050274094378,278.15,0.0,457.5,150.0,1.0,577.5,457.5,150.0,55.0,0.0,227977.51875000022,5000.0,0.0,1.1366459627329193,0.0
2024-03-03 13:15:00,404.151,464.5,248.15,4.7009292,3.05,1.0,298.2803648913348,0.0,0.0,8.126984126984127,7096.923289769467,248.15,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,7.0,227970.51875000022,5000.0,0.0,0.984930032292788,0.015069967707212056
2024-03-03 13:30:00,393.469,375.75,268.15,4.7009292,3.05,1.0,298.2803648913348,0.0,22.961364891334767,0.0,7118.736586416236,268.15,0.0,457.5,150.0,1.0,577.5,457.5,150.0,81.75,0.0,228035.91875000022,5000.0,0.0,1.217564870259481,0.0
2024-03-03 13:45:00,401.845,389.25,298.125,4.7009292,3.05,1.0,298.2803648913348,0.0,44.56036489133476,0.0,7161.068933063004,298.125,0.0,457.5,150.0,1.0,577.5,457.5,150.0,68.25,0.0,228090.51875000022,5000.0,0.0,1.1753371868978806,0.0
2024-03-03 14:00:00,393.935,439.5,318.15,5.0248008,3.05,1.0,298.2803648913348,0.0,72.49536489133476,0.0,7229.939529709772,318.15,0.0,457.5,150.0,1.0,577.5,457.5,150.0,18.0,0.0,228104.91875000022,5000.0,0.0,1.0409556313993173,0.0
2024-03-03 14:15:00,365.5,385.5,308.125,5.0248008,3.05,1.0,298.2803648913348,0.0,90.90536489133478,0.0,7316.29962635654,308.125,0.0,457.5,150.0,1.0,577.5,457.5,150.0,72.0,0.0,228162.51875000022,5000.0,0.0,1.1867704280155642,0.0
2024-03-03 14:30:00,380.328,439.75,328.125,5.0248008,3.05,1.0,298.2803648913348,0.0,96.07736489133481,0.0,7407.573123003308,328.125,0.0,457.5,150.0,1.0,577.5,457.5,150.0,17.75,0.0,228176.71875000023,5000.0,0.0,1.0403638430926663,0.0
2024-03-03 14:45:00,344.639,412.5,318.15,5.0248008,3.05,1.0,298.2803648913348,0.0,121.79136489133475,0.0,7523.274919650076,318.15,0.0,457.5,150.0,1.0,577.5,457.5,150.0,45.0,0.0,228212.71875000023,5000.0,0.0,1.1090909090909091,0.0
2024-03-03 15:00:00,309.348,383.5,228.125,5.480904,3.05,1.0,298.2803648913348,0.0,67.05736489133477,0.0,7586.979416296845,228.125,0.0,457.5,150.0,1.0,577.5,457.5,150.0,74.0,0.0,228271.91875000024,5000.0,0.0,1.1929595827900912,0.0
2024-03-03 15:15:00,351.922,465.75,268.175,5.480904,3.05,1.0,298.2803648913348,0.0,64.53336489133477,0.0,7648.286112943612,268.175,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,8.25,228263.66875000024,5000.0,0.0,0.9822866344605475,0.017713365539452495
2024-03-03 15:30:00,330.307,434.0,318.15,5.480904,3.05,1.0,298.2803648913348,0.0,136.12336489133475,0.0,7777.60330959038,318.15,0.0,457.5,150.0,1.0,577.5,457.5,150.0,23.5,0.0,228282.46875000023,5000.0,0.0,1.054147465437788,0.0
2024-03-03 15:45:00,336.019,420.75,338.125,5.480904,3.05,1.0,298.2803648913348,0.0,150.38636489133478,0.0,7920.470356237149,336.019,0.0,457.5,150.0,1.0,577.5,457.5,150.0,36.75,0.0,228311.86875000023,5000.0,0.0,1.0873440285204992,0.0
2024-03-03 16:00:00,371.191,408.0,328.15,6.37203,3.05,1.0,298.2803648913348,0.0,105.23936489133479,0.0,8020.447752883917,328.15,0.0,457.5,150.0,1.0,577.5,457.5,150.0,49.5,0.0,228351.46875000023,5000.0,0.0,1.1213235294117647,0.0
2024-03-03 16:15:00,382.494,412.75,328.1,6.37203,3.05,1.0,298.2803648913348,0.0,93.88636489133478,0.0,8109.639799530685,328.1,0.0,457.5,150.0,1.0,577.5,457.5,150.0,44.75,0.0,228387.26875000022,5000.0,0.0,1.1084191399152028,0.0
2024-03-03 16:30:00,387.628,348.75,338.15,6.37203,3.05,1.0,298.2803648913348,0.0,98.80236489133478,0.0,8203.502046177453,338.15,0.0,457.5,150.0,1.0,577.5,457.5,150.0,108.75,0.0,228474.26875000022,5000.0,0.0,1.3118279569892473,0.0
2024-03-03 16:45:00,419.635,449.0,408.15,6.37203,3.05,1.0,298.2803648913348,0.0,136.79536489133477,0.0,8333.457642824222,408.15,0.0,457.5,150.0,1.0,577.5,457.5,150.0,8.5,0.0,228481.0687500002,5000.0,0.0,1.0189309576837418,0.0
2024-03-03 17:00:00,411.398,371.75,418.15,7.3532268,3.05,1.0,298.2803648913348,0.0,155.03236489133474,0.0,8480.73838947099,411.398,0.0,457.5,150.0,1.0,577.5,457.5,150.0,85.75,0.0,228549.66875000022,5000.0,0.0,1.230665770006725,0.0
2024-03-03 17:15:00,412.121,413.75,618.15,7.3532268,3.05,1.0,298.2803648913348,0.0,354.3093648913348,0.0,8817.332286117757,412.121,0.0,457.5,150.0,1.0,577.5,457.5,150.0,43.75,0.0,228584.66875000022,5000.0,0.0,1.105740181268882,0.0
2024-03-03 17:30:00,422.833,460.5,648.15,7.3532268,3.05,1.0,298.2803648913348,21.67513622241262,351.9222286689221,0.0,9151.658403353233,422.833,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,3.0,228581.66875000022,5000.0,0.0,0.993485342019544,0.006514657980456026
2024-03-03 17:45:00,439.755,513.0,658.15,7.3532268,3.05,1.0,298.2803648913348,0.0,366.67536489133477,0.0,9500.0,439.755,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,55.5,228526.16875000022,5000.0,0.0,0.8918128654970761,0.10818713450292397
2024-03-03 18:00:00,438.549,553.0,658.1,8.33634,3.05,1.0,0.0,69.55100000000004,0.0,0.0,9500.0,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,95.5,228430.66875000022,5000.0,0.0,0.8273056057866185,0.17269439421338156
2024-03-03 18:15:00,470.697,493.5,668.125,8.33634,3.05,1.0,0.0,47.428,0.0,0.0,9500.0,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,36.0,228394.66875000022,5000.0,0.0,0.9270516717325228,0.0729483282674772
2024-03-03 18:30:00,495.971,512.75,698.125,8.33634,3.05,1.0,0.0,52.153999999999996,0.0,0.0,9500.0,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,55.25,228339.41875000022,5000.0,0.0,0.8922476840565577,0.10775231594344223
2024-03-03 18:45:00,509.366,425.0,698.125,8.33634,3.05,1.0,0.0,38.759000000000015,0.0,0.0,9500.0,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,32.5,0.0,228365.41875000022,5000.0,0.0,1.076470588235294,0.0
2024-03-03 19:00:00,504.914,421.0,667.975,8.3976648,3.05,1.0,285.21936489133475,298.2803648913348,0.0,0.0,9500.0,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,36.5,0.0,228394.61875000023,5000.0,0.0,1.0866983372921615,0.0
2024-03-03 19:15:00,516.135,460.75,617.95,8.3976648,3.05,1.0,48.184999999999945,0.0,0.0,0.0,9500.0,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,3.25,228391.36875000023,5000.0,0.0,0.9929462832338578,0.00705371676614216
2024-03-03 19:30:00,500.594,451.0,577.925,8.3976648,3.05,1.0,11.999649448045318,0.0,0.0,63.862474265215496,9436.137525734785,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,6.5,0.0,228396.56875000024,5000.0,0.0,1.0144124168514412,0.0
2024-03-03 19:45:00,490.915,456.75,588.025,8.3976648,3.05,1.0,0.0,298.2803648913348,0.0,369.6530156750893,9066.484510059696,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.75,0.0,228397.16875000024,5000.0,0.0,1.0016420361247949,0.0
2024-03-03 20:00:00,473.88,461.75,598.1,7.8936516,3.05,1.0,25.779999999999973,0.0,0.0,0.0,9066.484510059696,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,4.25,228392.91875000024,5000.0,0.0,0.9907958852192745,0.009204114780725501
2024-03-03 20:15:00,434.881,440.75,488.1,7.8936516,3.05,1.0,96.78099999999995,0.0,0.0,0.0,9066.484510059696,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,16.75,0.0,228406.31875000024,5000.0,0.0,1.0380034032898469,0.0
2024-03-03 20:30:00,441.114,488.0,458.15,7.8936516,3.05,1.0,132.964,0.0,0.0,0.0,9066.484510059696,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,30.5,228375.81875000024,5000.0,0.0,0.9375,0.0625
2024-03-03 20:45:00,419.228,462.75,448.1,7.8936516,3.05,1.0,298.2803648913348,177.1523648913348,0.0,0.0,9066.484510059696,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,5.25,228370.56875000024,5000.0,0.0,0.9886547811993517,0.011345218800648298
2024-03-03 21:00:00,399.411,446.75,458.1,7.4806674,3.05,1.0,298.2803648913348,0.0,206.9693648913348,0.0,9263.105406706463,399.411,0.0,457.5,150.0,1.0,577.5,457.5,150.0,10.75,0.0,228379.16875000024,5000.0,0.0,1.0240626748740906,0.0
2024-03-03 21:15:00,433.781,434.0,418.125,7.4806674,3.05,1.0,298.2803648913348,0.0,132.62436489133478,0.0,9389.098553353231,418.125,0.0,457.5,150.0,1.0,577.5,457.5,150.0,23.5,0.0,228397.96875000023,5000.0,0.0,1.054147465437788,0.0
2024-03-03 21:30:00,449.642,442.5,418.1,7.4806674,3.05,1.0,298.2803648913348,0.0,116.73836489133481,0.0,9500.0,418.1,0.0,457.5,150.0,1.0,577.5,457.5,150.0,15.0,0.0,228409.96875000023,5000.0,0.0,1.0338983050847457,0.0
2024-03-03 21:45:00,435.091,479.5,248.125,7.4806674,3.05,1.0,298.2803648913348,0.0,0.0,40.72172116701603,9459.278278832984,248.125,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,22.0,228387.96875000023,5000.0,0.0,0.954118873826903,0.045881126173096975
2024-03-03 22:00:00,393.298,465.0,218.125,7.4490468,3.05,1.0,298.2803648913348,0.0,0.0,28.308036956489705,9430.970241876494,218.125,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,7.5,228380.46875000023,5000.0,0.0,0.9838709677419355,0.016129032258064516
2024-03-03 22:15:00,409.284,396.75,208.125,7.4490468,3.05,1.0,298.2803648913348,0.0,0.0,55.66172116701601,9375.308520709477,208.125,0.0,457.5,150.0,1.0,577.5,457.5,150.0,60.75,0.0,228429.06875000024,5000.0,0.0,1.1531190926275992,0.0
2024-03-03 22:30:00,392.279,345.5,198.15,7.4490468,3.05,1.0,298.2803648913348,0.0,0.0,48.26172116701604,9327.04679954246,198.15,0.0,457.5,150.0,1.0,577.5,457.5,150.0,112.0,0.0,228518.66875000024,5000.0,0.0,1.3241678726483357,0.0
2024-03-03 22:45:00,404.792,337.0,198.125,7.4490468,3.05,1.0,298.2803648913348,0.0,0.0,61.459615903858094,9265.587183638603,198.125,0.0,457.5,150.0,1.0,577.5,457.5,150.0,120.5,0.0,228615.06875000024,5000.0,0.0,1.357566765578635,0.0
2024-03-03 23:00:00,406.648,306.75,218.15,7.1884164,3.05,1.0,298.2803648913348,0.0,0.0,42.334352745963436,9223.25283089264,218.15,0.0,457.5,150.0,1.0,577.5,457.5,150.0,150.75,0.0,228735.66875000024,5000.0,0.0,1.4914425427872862,0.0
2024-03-03 23:15:00,428.809,314.5,218.175,7.1884164,3.05,1.0,298.2803648913348,0.0,0.0,65.63540537754236,9157.617425515096,218.175,0.0,457.5,150.0,1.0,577.5,457.5,150.0,143.0,0.0,228850.06875000024,5000.0,0.0,1.4546899841017489,0.0
2024-03-03 23:30:00,408.018,291.25,218.125,7.1884164,3.05,1.0,298.2803648913348,0.0,0.0,43.802773798594934,9113.8146517165,218.125,0.0,457.5,150.0,1.0,577.5,457.5,150.0,166.25,0.0,228983.06875000024,5000.0,0.0,1.5708154506437768,0.0
2024-03-03 23:45:00,402.289,304.5,208.125,7.1884164,3.05,1.0,298.2803648913348,0.0,0.0,48.29856327227916,9065.516088444221,208.125,0.0,457.5,150.0,1.0,577.5,457.5,150.0,153.0,0.0,229105.46875000023,5000.0,0.0,1.5024630541871922,0.0
2024-03-04 00:00:00,410.502,289.25,208.15,6.4308384,3.05,1.0,298.2803648913348,0.0,0.0,56.9175106407002,9008.598577803521,208.15,0.0,457.5,150.0,1.0,577.5,457.5,150.0,168.25,0.0,229240.06875000024,5000.0,0.0,1.581676750216076,0.0
2024-03-04 00:15:00,448.779,278.25,198.15,6.4308384,3.05,1.0,298.2803648913348,0.0,0.0,107.73540537754236,8900.86317242598,198.15,0.0,457.5,150.0,1.0,577.5,457.5,150.0,179.25,0.0,229383.46875000023,5000.0,0.0,1.6442048517520216,0.0
2024-03-04 00:30:00,418.142,318.75,198.15,6.4308384,3.05,1.0,298.2803648913348,0.0,0.0,75.48593169333176,8825.377240732647,198.15,0.0,457.5,150.0,1.0,577.5,457.5,150.0,138.75,0.0,229494.46875000023,5000.0,0.0,1.4352941176470588,0.0
2024-03-04 00:45:00,423.358,338.25,208.125,6.4308384,3.05,1.0,298.2803648913348,0.0,0.0,70.47645800912129,8754.900782723525,208.125,0.0,457.5,150.0,1.0,577.5,457.5,150.0,119.25,0.0,229589.86875000023,5000.0,0.0,1.352549889135255,0.0
2024-03-04 01:00:00,391.452,354.5,198.15,6.285818,3.05,1.0,298.2803648913348,0.0,0.0,47.391194851226565,8707.509587872299,198.15,0.0,457.5,150.0,1.0,577.5,457.5,150.0,103.0,0.0,229672.26875000022,5000.0,0.0,1.2905500705218618,0.0
2024-03-04 01:15:00,429.701,307.75,208.125,6.285818,3.05,1.0,298.2803648913348,0.0,0.0,77.15330011438446,8630.356287757913,208.125,0.0,457.5,150.0,1.0,577.5,457.5,150.0,149.75,0.0,229792.0687500002,5000.0,0.0,1.48659626320065,0.0
2024-03-04 01:30:00,427.406,306.75,198.125,6.285818,3.05,1.0,298.2803648913348,0.0,0.0,85.26382643017392,8545.09246132774,198.125,0.0,457.5,150.0,1.0,577.5,457.5,150.0,150.75,0.0,229912.66875000022,5000.0,0.0,1.4914425427872862,0.0
2024-03-04 01:45:00,430.319,335.75,198.175,6.285818,3.05,1.0,298.2803648913348,0.0,0.0,88.27751064070024,8456.81495068704,198.175,0.0,457.5,150.0,1.0,577.5,457.5,150.0,121.75,0.0,230010.0687500002,5000.0,0.0,1.3626209977661952,0.0
2024-03-04 02:00:00,413.856,320.0,198.15,6.2512436,3.05,1.0,298.2803648913348,0.0,0.0,70.9743527459634,8385.840597941076,198.15,0.0,457.5,150.0,1.0,577.5,457.5,150.0,137.5,0.0,230120.0687500002,5000.0,0.0,1.4296875,0.0
2024-03-04 02:15:00,426.681,367.0,188.15,6.2512436,3.05,1.0,298.2803648913348,0.0,0.0,95.00066853543701,8290.83992940564,188.15,0.0,457.5,150.0,1.0,577.5,457.5,150.0,90.5,0.0,230192.4687500002,5000.0,0.0,1.2465940054495912,0.0
2024-03-04 02:30:00,533.747,435.75,198.15,6.2512436,3.05,1.0,298.2803648913348,0.0,0.0,197.17540537754232,8093.664524028098,198.15,0.0,457.5,150.0,1.0,577.5,457.5,150.0,21.75,0.0,230209.8687500002,5000.0,0.0,1.0499139414802066,0.0
2024-03-04 02:45:00,520.078,411.0,188.15,6.2512436,3.05,1.0,298.2803648913348,0.0,0.0,193.31330011438445,7900.3512239137135,188.15,0.0,457.5,150.0,1.0,577.5,457.5,150.0,46.5,0.0,230247.0687500002,5000.0,0.0,1.1131386861313868,0.0
2024-03-04 03:00:00,459.87,419.5,188.175,6.2771744,3.05,1.0,298.2803648913348,0.0,0.0,129.91014221964758,7770.441081694066,188.175,0.0,457.5,150.0,1.0,577.5,457.5,150.0,38.0,0.0,230277.4687500002,5000.0,0.0,1.0905840286054826,0.0
2024-03-04 03:15:00,440.233,292.5,168.175,6.2771744,3.05,1.0,298.2803648913348,0.0,0.0,130.2922474828055,7640.148834211261,168.175,0.0,457.5,150.0,1.0,577.5,457.5,150.0,165.0,0.0,230409.4687500002,5000.0,0.0,1.564102564102564,0.0
2024-03-04 03:30:00,428.333,307.75,178.225,6.2771744,3.05,1.0,298.2803648913348,0.0,0.0,107.18698432491082,7532.96184988635,178.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,149.75,0.0,230529.2687500002,5000.0,0.0,1.48659626320065,0.0
2024-03-04 03:45:00,362.937,361.0,168.35,6.2771744,3.05,1.0,298.2803648913348,0.0,0.0,48.743826430173904,7484.2180234561765,168.35,0.0,457.5,150.0,1.0,577.5,457.5,150.0,96.5,0.0,230606.4687500002,5000.0,0.0,1.2673130193905817,0.0
2024-03-04 04:00:00,371.365,393.25,178.525,6.3655312,3.05,1.0,298.2803648913348,0.0,0.0,46.904879061752894,7437.313144394424,178.525,0.0,457.5,150.0,1.0,577.5,457.5,150.0,64.25,0.0,230657.8687500002,5000.0,0.0,1.1633820724729815,0.0
2024-03-04 04:15:00,330.79,359.75,168.5,6.3655312,3.05,1.0,298.2803648913348,0.0,0.0,14.746984324910775,7422.566160069513,168.5,0.0,457.5,150.0,1.0,577.5,457.5,150.0,97.75,0.0,230736.0687500002,5000.0,0.0,1.271716469770674,0.0
2024-03-04 04:30:00,318.294,385.25,168.55,6.3655312,3.05,1.0,298.2803648913348,0.0,0.0,1.540668535437039,7421.025491534076,168.55,0.0,457.5,150.0,1.0,577.5,457.5,150.0,72.25,0.0,230793.8687500002,5000.0,0.0,1.1875405580791694,0.0
2024-03-04 04:45:00,320.775,501.0,168.55,6.3655312,3.05,1.0,298.2803648913348,0.0,0.0,4.152247482805454,7416.87324405127,168.55,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,43.5,230750.3687500002,5000.0,0.0,0.9131736526946108,0.08682634730538923
2024-03-04 05:00:00,315.267,444.0,178.5,6.6872652,3.05,1.0,298.2803648913348,0.0,11.513364891334788,0.0,7427.810940698038,178.5,0.0,457.5,150.0,1.0,577.5,457.5,150.0,13.5,0.0,230761.1687500002,5000.0,0.0,1.0304054054054055,0.0
2024-03-04 05:15:00,321.474,540.75,188.375,6.6872652,3.05,1.0,298.2803648913348,0.0,15.181364891334795,0.0,7442.233237344806,188.375,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,83.25,230677.9187500002,5000.0,0.0,0.8460471567267683,0.1539528432732316
2024-03-04 05:30:00,307.033,558.0,248.4,6.6872652,3.05,1.0,298.2803648913348,0.0,89.64736489133477,0.0,7527.398233991575,248.4,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,100.5,230577.4187500002,5000.0,0.0,0.8198924731182796,0.18010752688172044
2024-03-04 05:45:00,318.29,544.75,298.325,6.6872652,3.05,1.0,298.2803648913348,0.0,128.31536489133475,0.0,7649.297830638343,298.325,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,87.25,230490.1687500002,5000.0,0.0,0.8398347865993575,0.1601652134006425
2024-03-04 06:00:00,399.105,766.75,318.25,7.7946064,3.05,1.0,298.2803648913348,0.0,67.42536489133477,0.0,7713.351927285111,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,309.25,230180.9187500002,5000.0,0.0,0.5966742745353766,0.4033257254646234
2024-03-04 06:15:00,423.766,737.25,408.225,7.7946064,3.05,1.0,298.2803648913348,0.0,132.7393648913348,0.0,7839.454323931879,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,279.75,229901.1687500002,5000.0,0.0,0.6205493387589013,0.37945066124109866
2024-03-04 06:30:00,448.004,915.75,458.2,7.7946064,3.05,1.0,298.2803648913348,0.0,158.47636489133475,0.0,7990.006870578647,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,458.25,229442.9187500002,5000.0,0.0,0.4995904995904996,0.5004095004095004
2024-03-04 06:45:00,473.403,911.25,458.225,7.7946064,3.05,1.0,298.2803648913348,0.0,133.1023648913348,0.0,8116.454117225415,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,453.75,228989.1687500002,5000.0,0.0,0.5020576131687243,0.49794238683127573
2024-03-04 07:00:00,476.35,750.5,428.25,9.3408504,3.05,1.0,198.1,0.0,0.0,0.0,8116.454117225415,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,293.0,228696.1687500002,5000.0,0.0,0.6095936042638241,0.39040639573617586
2024-03-04 07:15:00,473.603,827.0,428.2,9.3408504,3.05,1.0,195.40300000000002,0.0,0.0,0.0,8116.454117225415,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,369.5,228326.6687500002,5000.0,0.0,0.5532043530834341,0.4467956469165659
2024-03-04 07:30:00,465.254,732.0,418.2,9.3408504,3.05,1.0,197.05400000000003,0.0,0.0,0.0,8116.454117225415,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,274.5,228052.1687500002,5000.0,0.0,0.625,0.375
2024-03-04 07:45:00,487.649,838.5,418.25,9.3408504,3.05,1.0,219.399,0.0,0.0,0.0,8116.454117225415,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,381.0,227671.1687500002,5000.0,0.0,0.5456171735241503,0.4543828264758497
2024-03-04 08:00:00,489.113,810.0,418.2,10.0928436,3.05,1.0,220.913,0.0,0.0,0.0,8116.454117225415,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,352.5,227318.6687500002,5000.0,0.0,0.5648148148148148,0.4351851851851852
2024-03-04 08:15:00,503.33,779.75,418.225,10.0928436,3.05,1.0,0.0,298.2803648913348,0.0,561.458278832984,7554.995838392431,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,322.25,226996.4187500002,5000.0,0.0,0.5867265149086246,0.41327348509137546
2024-03-04 08:30:00,548.675,781.5,438.25,10.0928436,3.05,1.0,10.976050411577091,0.0,0.0,262.5778416720241,7292.417996720407,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,324.0,226672.4187500002,5000.0,0.0,0.5854126679462572,0.4145873320537428
2024-03-04 08:45:00,503.817,770.25,398.225,10.0928436,3.05,1.0,298.2803648913348,298.2803648913348,0.0,269.0442105263158,7023.373786194092,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,312.75,226359.6687500002,5000.0,0.0,0.5939629990262901,0.4060370009737098
2024-03-04 09:00:00,554.462,750.5,438.2,8.6215108,3.05,1.0,298.2803648913348,0.0,32.018364891334784,0.0,7053.79123284086,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,293.0,226066.6687500002,5000.0,0.0,0.6095936042638241,0.39040639573617586
2024-03-04 09:15:00,501.883,767.5,408.25,8.6215108,3.05,1.0,298.2803648913348,0.0,54.6473648913348,0.0,7105.706229487629,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,310.0,225756.6687500002,5000.0,0.0,0.5960912052117264,0.40390879478827363
2024-03-04 09:30:00,547.103,789.25,448.2,8.6215108,3.05,1.0,298.2803648913348,0.0,49.37736489133482,0.0,7152.614726134397,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,331.75,225424.9187500002,5000.0,0.0,0.5796642382008236,0.4203357617991764
2024-03-04 09:45:00,525.788,714.75,438.225,8.6215108,3.05,1.0,298.2803648913348,0.0,60.717364891334796,0.0,7210.296222781165,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,257.25,225167.6687500002,5000.0,0.0,0.640083945435467,0.35991605456453307
2024-03-04 10:00:00,519.733,746.0,408.225,7.5698728,3.05,1.0,298.2803648913348,0.0,36.77236489133486,0.0,7245.229969427933,408.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,288.5,224879.1687500002,5000.0,0.0,0.6132707774798928,0.3867292225201072
2024-03-04 10:15:00,518.851,682.0,388.2,7.5698728,3.05,1.0,298.2803648913348,0.0,17.62936507936508,0.0,7261.977866074701,388.2,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,224.5,224654.6687500002,5000.0,0.0,0.6708211143695014,0.3291788856304985
2024-03-04 10:30:00,533.44,668.25,418.225,7.5698728,3.05,1.0,298.2803648913348,0.0,33.06536489133475,0.0,7293.389962721469,418.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,210.75,224443.9187500002,5000.0,0.0,0.6846240179573513,0.3153759820426487
2024-03-04 10:45:00,532.931,710.75,408.225,7.5698728,3.05,1.0,298.2803648913348,0.0,23.574364891334767,0.0,7315.785609368237,408.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,253.25,224190.6687500002,5000.0,0.0,0.6436862469222652,0.3563137530777348
2024-03-04 11:00:00,518.975,752.25,418.2,7.4392584,3.05,1.0,298.2803648913348,0.0,47.50536489133475,0.0,7360.915706015005,418.2,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,294.75,223895.9187500002,5000.0,0.0,0.6081754735792622,0.3918245264207378
2024-03-04 11:15:00,568.041,678.75,448.2,7.4392584,3.05,1.0,298.2803648913348,0.0,28.43936489133472,0.0,7387.933102661773,448.2,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,221.25,223674.6687500002,5000.0,0.0,0.6740331491712708,0.3259668508287293
2024-03-04 11:30:00,544.837,628.0,438.2,7.4392584,3.05,1.0,298.2803648913348,0.0,41.643364891334784,0.0,7427.494299308541,438.2,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,170.5,223504.1687500002,5000.0,0.0,0.7285031847133758,0.2714968152866242
2024-03-04 11:45:00,554.318,597.75,418.2,7.4392584,3.05,1.0,298.2803648913348,0.0,12.16236489133479,0.0,7439.048545955308,418.2,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,140.25,223363.9187500002,5000.0,0.0,0.7653701380175659,0.23462986198243413
2024-03-04 12:00:00,548.221,617.0,438.2,7.0848708,3.05,1.0,298.2803648913348,0.0,38.25936489133477,0.0,7475.394942602076,438.2,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,159.5,223204.4187500002,5000.0,0.0,0.7414910858995137,0.2585089141004862
2024-03-04 12:15:00,496.519,599.5,378.225,7.0848708,3.05,1.0,298.2803648913348,0.0,29.9863648913348,0.0,7503.881989248845,378.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,142.0,223062.4187500002,5000.0,0.0,0.7631359466221852,0.23686405337781485
2024-03-04 12:30:00,403.396,583.5,278.225,7.0848708,3.05,1.0,298.2803648913348,0.0,23.109364891334792,0.0,7525.835885895613,278.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,126.0,222936.4187500002,5000.0,0.0,0.7840616966580977,0.2159383033419023
2024-03-04 12:45:00,430.023,549.0,278.225,7.0848708,3.05,1.0,298.2803648913348,0.0,0.0,3.702773798594966,7522.133112097018,278.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,91.5,222844.9187500002,5000.0,0.0,0.8333333333333334,0.16666666666666666
2024-03-04 13:00:00,424.371,605.0,258.225,7.0800688,3.05,1.0,298.2803648913348,0.0,0.0,18.805931693331765,7503.327180403687,258.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,147.5,222697.4187500002,5000.0,0.0,0.756198347107438,0.24380165289256198
2024-03-04 13:15:00,404.851,585.25,258.1,7.0800688,3.05,1.0,298.2803648913348,0.0,1.5293650793650793,0.0,7504.780077050455,258.1,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,127.75,222569.6687500002,5000.0,0.0,0.7817172148654421,0.21828278513455787
2024-03-04 13:30:00,419.209,611.25,288.075,7.0800688,3.05,1.0,298.2803648913348,0.0,17.14636489133477,0.0,7521.0691236972225,288.075,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,153.75,222415.9187500002,5000.0,0.0,0.7484662576687117,0.25153374233128833
2024-03-04 13:45:00,437.338,582.25,318.05,7.0800688,3.05,1.0,298.2803648913348,0.0,28.992364891334773,0.0,7548.611870343991,318.05,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,124.75,222291.1687500002,5000.0,0.0,0.785744954916273,0.21425504508372692
2024-03-04 14:00:00,431.007,548.5,358.125,7.102158,3.05,1.0,298.2803648913348,0.0,75.39836489133478,0.0,7620.240316990758,358.125,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,91.0,222200.1687500002,5000.0,0.0,0.8340929808568824,0.1659070191431176
2024-03-04 14:15:00,441.005,540.5,378.2,7.102158,3.05,1.0,298.2803648913348,0.0,85.47536489133478,0.0,7701.441913637526,378.2,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,83.0,222117.1687500002,5000.0,0.0,0.8464384828862165,0.15356151711378355
2024-03-04 14:30:00,427.223,564.5,388.2,7.102158,3.05,1.0,298.2803648913348,0.0,109.25736489133476,0.0,7805.236410284294,388.2,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,107.0,222010.1687500002,5000.0,0.0,0.8104517271922055,0.18954827280779452
2024-03-04 14:45:00,417.683,566.75,388.225,7.102158,3.05,1.0,298.2803648913348,0.0,118.82236489133481,0.0,7918.117656931062,388.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,109.25,221900.9187500002,5000.0,0.0,0.8072342302602559,0.19276576973974416
2024-03-04 15:00:00,438.949,529.0,358.225,7.1520988,3.05,1.0,298.2803648913348,0.0,67.5563648913348,0.0,7982.29620357783,358.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,71.5,221829.4187500002,5000.0,0.0,0.8648393194706995,0.13516068052930058
2024-03-04 15:15:00,416.792,510.75,358.2,7.1520988,3.05,1.0,298.2803648913348,0.0,89.6883648913348,0.0,8067.500150224598,358.2,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,53.25,221776.1687500002,5000.0,0.0,0.895741556534508,0.10425844346549193
2024-03-04 15:30:00,415.207,523.5,388.225,7.1520988,3.05,1.0,298.2803648913348,0.0,121.29836489133481,0.0,8182.733596871366,388.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,66.0,221710.1687500002,5000.0,0.0,0.8739255014326648,0.12607449856733524
2024-03-04 15:45:00,430.083,543.0,378.225,7.1520988,3.05,1.0,298.2803648913348,0.0,96.42236489133478,0.0,8274.334843518134,378.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,85.5,221624.6687500002,5000.0,0.0,0.8425414364640884,0.1574585635359116
2024-03-04 16:00:00,437.343,468.25,378.2,7.9770824,3.05,1.0,298.2803648913348,0.0,89.13736489133476,0.0,8359.015340164902,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,10.75,221613.9187500002,5000.0,0.0,0.9770421783235451,0.022957821676454885
2024-03-04 16:15:00,425.555,481.25,388.225,7.9770824,3.05,1.0,298.2803648913348,0.0,110.9503648913348,0.0,8464.41818681167,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,23.75,221590.1687500002,5000.0,0.0,0.9506493506493506,0.04935064935064935
2024-03-04 16:30:00,450.703,562.0,398.225,7.9770824,3.05,1.0,298.2803648913348,0.0,95.80236489133483,0.0,8555.430433458438,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,104.5,221485.6687500002,5000.0,0.0,0.8140569395017794,0.18594306049822065
2024-03-04 16:45:00,452.169,548.5,378.2,7.9770824,3.05,1.0,298.2803648913348,0.0,74.31136489133479,0.0,8626.026230105206,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,91.0,221394.6687500002,5000.0,0.0,0.8340929808568824,0.1659070191431176
2024-03-04 17:00:00,479.083,485.75,358.25,9.1891072,3.05,1.0,270.833,0.0,0.0,0.0,8626.026230105206,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,28.25,221366.4187500002,5000.0,0.0,0.9418425115800309,0.05815748841996912
2024-03-04 17:15:00,456.43,556.0,398.2,9.1891072,3.05,1.0,208.23000000000002,0.0,0.0,0.0,8626.026230105206,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,98.5,221267.9187500002,5000.0,0.0,0.822841726618705,0.17715827338129497
2024-03-04 17:30:00,454.198,525.5,398.225,9.1891072,3.05,1.0,205.97299999999996,0.0,0.0,0.0,8626.026230105206,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,68.0,221199.9187500002,5000.0,0.0,0.8705994291151284,0.12940057088487156
2024-03-04 17:45:00,463.979,505.75,418.2,9.1891072,3.05,1.0,195.779,0.0,0.0,0.0,8626.026230105206,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,48.25,221151.6687500002,5000.0,0.0,0.9045971329708354,0.0954028670291646
2024-03-04 18:00:00,499.404,594.5,418.2,9.9507044,3.05,1.0,231.204,0.0,0.0,0.0,8626.026230105206,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,137.0,221014.6687500002,5000.0,0.0,0.7695542472666106,0.2304457527333894
2024-03-04 18:15:00,492.001,520.0,598.225,9.9507044,3.05,1.0,298.2803648913348,254.50436489133483,0.0,0.0,8626.026230105206,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,62.5,220952.1687500002,5000.0,0.0,0.8798076923076923,0.1201923076923077
2024-03-04 18:30:00,526.066,534.25,628.225,9.9507044,3.05,1.0,47.84100000000001,0.0,0.0,0.0,8626.026230105206,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,76.75,220875.4187500002,5000.0,0.0,0.85634066448292,0.14365933551708002
2024-03-04 18:45:00,518.371,567.0,628.2,9.9507044,3.05,1.0,298.2803648913348,258.10936489133485,0.0,0.0,8626.026230105206,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,109.5,220765.9187500002,5000.0,0.0,0.8068783068783069,0.1931216931216931
2024-03-04 19:00:00,518.32,567.75,618.2,9.6846736,3.05,1.0,50.120000000000005,0.0,0.0,0.0,8626.026230105206,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,110.25,220655.6687500002,5000.0,0.0,0.8058124174372523,0.19418758256274768
2024-03-04 19:15:00,525.876,540.5,618.175,9.6846736,3.05,1.0,57.70100000000002,0.0,0.0,0.0,8626.026230105206,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,83.0,220572.6687500002,5000.0,0.0,0.8464384828862165,0.15356151711378355
2024-03-04 19:30:00,542.023,569.0,618.175,9.6846736,3.05,1.0,298.2803648913348,224.43236489133471,0.0,0.0,8626.026230105206,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,111.5,220461.1687500002,5000.0,0.0,0.8040421792618629,0.19595782073813708
2024-03-04 19:45:00,541.451,678.25,608.175,9.6846736,3.05,1.0,83.27600000000007,0.0,0.0,0.0,8626.026230105206,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,220.75,220240.4187500002,5000.0,0.0,0.6745300405455216,0.32546995945447843
2024-03-04 20:00:00,538.053,652.5,618.2,8.0347064,3.05,1.0,298.2803648913348,0.0,228.42736489133483,0.0,8843.032226751975,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,195.0,220045.4187500002,5000.0,0.0,0.7011494252873564,0.2988505747126437
2024-03-04 20:15:00,496.059,686.25,478.2,8.0347064,3.05,1.0,298.2803648913348,0.0,130.42136489133475,0.0,8966.932523398744,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,228.75,219816.6687500002,5000.0,0.0,0.6666666666666666,0.3333333333333333
2024-03-04 20:30:00,482.235,675.0,458.2,8.0347064,3.05,1.0,298.2803648913348,0.0,124.24536489133476,0.0,9084.965620045512,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,217.5,219599.1687500002,5000.0,0.0,0.6777777777777778,0.32222222222222224
2024-03-04 20:45:00,493.622,616.25,448.2,8.0347064,3.05,1.0,298.2803648913348,0.0,102.85836489133476,0.0,9182.68106669228,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,158.75,219440.4187500002,5000.0,0.0,0.742393509127789,0.25760649087221094
2024-03-04 21:00:00,455.349,542.0,458.2,7.5794768,3.05,1.0,298.2803648913348,0.0,151.13136489133478,0.0,9326.255863339047,455.349,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,84.5,219355.9187500002,5000.0,0.0,0.8440959409594095,0.1559040590405904
2024-03-04 21:15:00,474.561,529.5,428.2,7.5794768,3.05,1.0,298.2803648913348,0.0,101.9193648913348,0.0,9423.079259985816,428.2,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,72.0,219283.9187500002,5000.0,0.0,0.8640226628895185,0.1359773371104816
2024-03-04 21:30:00,476.958,506.0,408.225,7.5794768,3.05,1.0,298.2803648913348,0.0,79.54736489133478,0.0,9498.649256632583,408.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,48.5,219235.4187500002,5000.0,0.0,0.9041501976284585,0.0958498023715415
2024-03-04 21:45:00,447.094,497.0,248.1,7.5794768,3.05,1.0,298.2803648913348,0.0,0.0,53.382773798595,9445.266482833988,248.1,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,39.5,219195.9187500002,5000.0,0.0,0.920523138832998,0.079476861167002
2024-03-04 22:00:00,414.002,473.75,218.025,7.4776744,3.05,1.0,298.2803648913348,0.0,0.0,50.20698432491073,9395.059498509077,218.025,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,16.25,219179.6687500002,5000.0,0.0,0.9656992084432717,0.03430079155672823
2024-03-04 22:15:00,429.599,416.25,228.075,7.4776744,3.05,1.0,298.2803648913348,0.0,0.0,56.04593169333181,9339.013566815745,228.075,0.0,457.5,150.0,1.0,577.5,457.5,150.0,41.25,0.0,219212.6687500002,5000.0,0.0,1.0990990990990992,0.0
2024-03-04 22:30:00,414.735,436.5,208.125,7.4776744,3.05,1.0,298.2803648913348,0.0,0.0,61.39961590385814,9277.613950911888,208.125,0.0,457.5,150.0,1.0,577.5,457.5,150.0,21.0,0.0,219229.46875000017,5000.0,0.0,1.0481099656357389,0.0
2024-03-04 22:45:00,424.744,429.5,198.225,7.4776744,3.05,1.0,298.2803648913348,0.0,0.0,82.35645800912128,9195.257492902767,198.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,28.0,0.0,219251.86875000017,5000.0,0.0,1.0651920838183935,0.0
2024-03-04 23:00:00,426.116,389.75,208.225,7.006118,3.05,1.0,298.2803648913348,0.0,0.0,73.27435274596336,9121.983140156804,208.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,67.75,0.0,219306.06875000018,5000.0,0.0,1.173829377806286,0.0
2024-03-04 23:15:00,455.192,338.25,228.2,7.006118,3.05,1.0,298.2803648913348,0.0,0.0,82.85435274596341,9039.12878741084,228.2,0.0,457.5,150.0,1.0,577.5,457.5,150.0,119.25,0.0,219401.46875000017,5000.0,0.0,1.352549889135255,0.0
2024-03-04 23:30:00,426.073,359.75,218.225,7.006118,3.05,1.0,298.2803648913348,0.0,0.0,62.70277379859492,8976.426013612245,218.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,97.75,0.0,219479.6687500002,5000.0,0.0,1.271716469770674,0.0
2024-03-04 23:45:00,398.194,354.25,218.2,7.006118,3.05,1.0,298.2803648913348,0.0,0.0,33.382773798595,8943.043239813649,218.2,0.0,457.5,150.0,1.0,577.5,457.5,150.0,103.25,0.0,219562.2687500002,5000.0,0.0,1.2914608327452364,0.0
2024-03-05 00:00:00,415.526,364.25,208.225,6.3659625,3.05,1.0,298.2803648913348,0.0,0.0,62.12698412698413,8880.916255488739,208.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,93.25,0.0,219636.8687500002,5000.0,0.0,1.2560054907343858,0.0
2024-03-05 00:15:00,428.313,346.25,218.25,6.3659625,3.05,1.0,298.2803648913348,0.0,0.0,65.03435274596337,8815.881902742776,218.25,0.0,457.5,150.0,1.0,577.5,457.5,150.0,111.25,0.0,219725.8687500002,5000.0,0.0,1.3212996389891696,0.0
2024-03-05 00:30:00,443.704,334.25,198.2,6.3659625,3.05,1.0,298.2803648913348,0.0,0.0,102.34066853543709,8713.54123420734,198.2,0.0,457.5,150.0,1.0,577.5,457.5,150.0,123.25,0.0,219824.4687500002,5000.0,0.0,1.368735976065819,0.0
2024-03-05 00:45:00,461.161,342.75,208.25,6.3659625,3.05,1.0,298.2803648913348,0.0,0.0,110.13751064070023,8603.40372356664,208.25,0.0,457.5,150.0,1.0,577.5,457.5,150.0,114.75,0.0,219916.2687500002,5000.0,0.0,1.3347921225382933,0.0
2024-03-05 01:00:00,437.92,331.25,208.225,6.7022775,3.05,1.0,298.2803648913348,0.0,0.0,85.69961590385817,8517.704107662781,208.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,126.25,0.0,220017.2687500002,5000.0,0.0,1.381132075471698,0.0
2024-03-05 01:15:00,441.119,409.0,208.2,6.7022775,3.05,1.0,298.2803648913348,0.0,0.0,89.09330011438449,8428.610807548397,208.2,0.0,457.5,150.0,1.0,577.5,457.5,150.0,48.5,0.0,220056.06875000018,5000.0,0.0,1.1185819070904646,0.0
2024-03-05 01:30:00,449.377,388.25,208.225,6.7022775,3.05,1.0,298.2803648913348,0.0,0.0,97.75961590385818,8330.851191644539,208.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,69.25,0.0,220111.46875000017,5000.0,0.0,1.1783644558918223,0.0
2024-03-05 01:45:00,434.869,342.75,198.25,6.7022775,3.05,1.0,298.2803648913348,0.0,0.0,92.98803695648974,8237.86315468805,198.25,0.0,457.5,150.0,1.0,577.5,457.5,150.0,114.75,0.0,220203.26875000016,5000.0,0.0,1.3347921225382933,0.0
2024-03-05 02:00:00,428.594,373.5,208.225,6.707082,3.05,1.0,298.2803648913348,0.0,0.0,75.882773798595,8161.980380889454,208.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,84.0,0.0,220270.46875000017,5000.0,0.0,1.2248995983935742,0.0
2024-03-05 02:15:00,445.205,411.5,198.225,6.707082,3.05,1.0,298.2803648913348,0.0,0.0,103.8943527459634,8058.086028143491,198.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,46.0,0.0,220307.26875000016,5000.0,0.0,1.111786148238153,0.0
2024-03-05 02:30:00,556.488,413.0,188.25,6.707082,3.05,1.0,298.2803648913348,0.0,0.0,231.53435274596345,7826.551675397527,188.25,0.0,457.5,150.0,1.0,577.5,457.5,150.0,44.5,0.0,220342.86875000017,5000.0,0.0,1.1077481840193704,0.0
2024-03-05 02:45:00,545.626,421.5,198.25,6.707082,3.05,1.0,298.2803648913348,0.0,0.0,209.57435274596338,7616.977322651564,198.25,0.0,457.5,150.0,1.0,577.5,457.5,150.0,36.0,0.0,220371.66875000016,5000.0,0.0,1.085409252669039,0.0
2024-03-05 03:00:00,467.369,402.75,188.225,6.7061211,3.05,1.0,298.2803648913348,0.0,0.0,137.75119485122656,7479.226127800337,188.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,54.75,0.0,220415.46875000015,5000.0,0.0,1.1359404096834265,0.0
2024-03-05 03:15:00,420.336,370.5,178.225,6.7061211,3.05,1.0,298.2803648913348,0.0,0.0,98.76908958806864,7380.457038212268,178.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,87.0,0.0,220485.06875000015,5000.0,0.0,1.2348178137651822,0.0
2024-03-05 03:30:00,416.345,514.0,178.225,6.7061211,3.05,1.0,298.2803648913348,0.0,0.0,94.5680369564897,7285.889001255779,178.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,56.5,220428.56875000015,5000.0,0.0,0.8900778210116731,0.10992217898832685
2024-03-05 03:45:00,381.583,498.75,168.25,6.7061211,3.05,1.0,298.2803648913348,0.0,0.0,68.47645800912132,7217.412543246657,168.25,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,41.25,220387.31875000015,5000.0,0.0,0.9172932330827067,0.08270676691729323
2024-03-05 04:00:00,356.067,515.5,178.25,6.7272609,3.05,1.0,298.2803648913348,0.0,0.0,31.09119485122655,7186.3213483954305,178.25,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,58.0,220329.31875000015,5000.0,0.0,0.8874878758486906,0.11251212415130941
2024-03-05 04:15:00,338.047,459.75,178.2,6.7272609,3.05,1.0,298.2803648913348,0.0,0.0,12.175405377542372,7174.145943017888,178.2,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,2.25,220327.06875000015,5000.0,0.0,0.9951060358890701,0.004893964110929853
2024-03-05 04:30:00,329.855,459.25,158.25,6.7272609,3.05,1.0,298.2803648913348,0.0,0.0,24.55224748280551,7149.593695535083,158.25,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,1.75,220325.31875000015,5000.0,0.0,0.9961894393032118,0.003810560696788242
2024-03-05 04:45:00,303.04,464.25,168.225,6.7272609,3.05,1.0,298.2803648913348,0.0,13.46536489133473,0.0,7162.385792181851,168.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,6.75,220318.56875000015,5000.0,0.0,0.9854604200323102,0.014539579967689823
2024-03-05 05:00:00,305.428,439.75,178.225,6.7311045,3.05,1.0,298.2803648913348,0.0,21.07736489133481,0.0,7182.409288828619,178.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,17.75,0.0,220332.76875000016,5000.0,0.0,1.0403638430926663,0.0
2024-03-05 05:15:00,317.178,540.75,178.25,6.7311045,3.05,1.0,298.2803648913348,0.0,9.352364891334787,0.0,7191.294035475386,178.25,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,83.25,220249.51875000016,5000.0,0.0,0.8460471567267683,0.1539528432732316
2024-03-05 05:30:00,311.597,600.25,238.225,6.7311045,3.05,1.0,298.2803648913348,0.0,74.9083648913348,0.0,7262.456982122155,238.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,142.75,220106.76875000016,5000.0,0.0,0.7621824239900041,0.23781757600999584
2024-03-05 05:45:00,357.948,591.0,318.25,6.7311045,3.05,1.0,298.2803648913348,0.0,108.5823648913348,0.0,7365.610228768923,318.25,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,133.5,219973.26875000016,5000.0,0.0,0.7741116751269036,0.22588832487309646
2024-03-05 06:00:00,372.729,841.75,318.225,7.2855438,3.05,1.0,298.2803648913348,0.0,93.77636489133482,0.0,7454.697775415691,318.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,384.25,219589.01875000016,5000.0,0.0,0.5435105435105435,0.4564894564894565
2024-03-05 06:15:00,428.332,733.25,418.2,7.2855438,3.05,1.0,298.2803648913348,0.0,138.14836489133478,0.0,7585.9387220624585,418.2,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,275.75,219313.26875000016,5000.0,0.0,0.6239345380156835,0.3760654619843164
2024-03-05 06:30:00,448.325,913.0,458.2,7.2855438,3.05,1.0,298.2803648913348,0.0,158.15536489133478,0.0,7736.186318709227,448.325,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,455.5,218857.76875000016,5000.0,0.0,0.5010952902519168,0.49890470974808326
2024-03-05 06:45:00,441.36,933.25,438.175,7.2855438,3.05,1.0,298.2803648913348,0.0,145.09536489133478,0.0,7874.026915355995,438.175,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,475.75,218382.01875000016,5000.0,0.0,0.4902223412804715,0.5097776587195285
2024-03-05 07:00:00,464.684,785.0,418.225,8.1397839,3.05,1.0,298.2803648913348,0.0,101.82136489133478,0.0,7970.757212002763,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,327.5,218054.51875000016,5000.0,0.0,0.5828025477707006,0.4171974522292994
2024-03-05 07:15:00,458.34,704.75,428.225,8.1397839,3.05,1.0,298.2803648913348,0.0,118.16536489133483,0.0,8083.014308649531,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,247.25,217807.26875000016,5000.0,0.0,0.6491663710535651,0.3508336289464349
2024-03-05 07:30:00,475.55,773.75,408.2,8.1397839,3.05,1.0,298.2803648913348,0.0,80.93036489133476,0.0,8159.898155296299,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,316.25,217491.01875000016,5000.0,0.0,0.5912762520193862,0.4087237479806139
2024-03-05 07:45:00,506.162,812.0,418.225,8.1397839,3.05,1.0,298.2803648913348,0.0,60.34336489133483,0.0,8217.224351943067,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,354.5,217136.51875000016,5000.0,0.0,0.5634236453201971,0.43657635467980294
2024-03-05 08:00:00,508.776,716.25,438.2,8.561619,3.05,1.0,298.2803648913348,0.0,77.70436489133476,0.0,8291.043498589836,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,258.75,216877.76875000016,5000.0,0.0,0.6387434554973822,0.3612565445026178
2024-03-05 08:15:00,484.103,690.25,398.2,8.561619,3.05,1.0,298.2803648913348,0.0,62.377364891334764,0.0,8350.301995236603,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,232.75,216645.01875000016,5000.0,0.0,0.6628033321260413,0.3371966678739587
2024-03-05 08:30:00,487.258,753.5,398.2,8.561619,3.05,1.0,298.2803648913348,0.0,59.22236489133479,0.0,8406.56324188337,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,296.0,216349.01875000016,5000.0,0.0,0.6071665560716656,0.3928334439283344
2024-03-05 08:45:00,480.053,741.75,398.175,8.561619,3.05,1.0,298.2803648913348,0.0,66.4023648913348,0.0,8469.64548853014,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,284.25,216064.76875000016,5000.0,0.0,0.6167846309403437,0.3832153690596562
2024-03-05 09:00:00,504.884,781.5,388.2,7.9610565,3.05,1.0,298.2803648913348,0.0,31.59636489133476,0.0,8499.662035176907,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,324.0,215740.76875000016,5000.0,0.0,0.5854126679462572,0.4145873320537428
2024-03-05 09:15:00,524.304,683.0,428.225,7.9610565,3.05,1.0,298.2803648913348,0.0,52.20136489133483,0.0,8549.253331823675,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,225.5,215515.26875000016,5000.0,0.0,0.6698389458272328,0.3301610541727672
2024-03-05 09:30:00,522.166,724.25,418.2,7.9610565,3.05,1.0,298.2803648913348,0.0,44.31436489133472,0.0,8591.351978470442,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,266.75,215248.51875000016,5000.0,0.0,0.6316879530548843,0.36831204694511566
2024-03-05 09:45:00,506.895,676.0,408.2,7.9610565,3.05,1.0,298.2803648913348,0.0,49.58536489133479,0.0,8638.45807511721,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,218.5,215030.01875000016,5000.0,0.0,0.6767751479289941,0.32322485207100593
2024-03-05 10:00:00,494.448,725.25,388.2,7.5853446,3.05,1.0,298.2803648913348,0.0,42.032364891334794,0.0,8678.388821763978,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,267.75,214762.26875000016,5000.0,0.0,0.6308169596690796,0.36918304033092036
2024-03-05 10:15:00,486.044,681.75,398.2,7.5853446,3.05,1.0,298.2803648913348,0.0,60.43636489133479,0.0,8735.803368410747,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,224.25,214538.01875000016,5000.0,0.0,0.671067106710671,0.32893289328932895
2024-03-05 10:30:00,529.093,674.75,418.2,7.5853446,3.05,1.0,298.2803648913348,0.0,37.38736489133481,0.0,8771.321365057514,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,217.25,214320.76875000016,5000.0,0.0,0.6780288995924416,0.32197110040755833
2024-03-05 10:45:00,524.148,681.5,418.225,7.5853446,3.05,1.0,298.2803648913348,0.0,42.35736489133478,0.0,8811.560861704282,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,224.0,214096.76875000016,5000.0,0.0,0.6713132795304475,0.32868672046955244
2024-03-05 11:00:00,524.821,759.25,418.2,7.4613885,3.05,1.0,298.2803648913348,0.0,41.65936489133475,0.0,8851.13725835105,418.2,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,301.75,213795.01875000016,5000.0,0.0,0.6025683240039512,0.3974316759960487
2024-03-05 11:15:00,547.776,747.75,418.175,7.4613885,3.05,1.0,298.2803648913348,0.0,18.67936507936508,0.0,8868.882654997817,418.175,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,290.25,213504.76875000016,5000.0,0.0,0.6118355065195586,0.3881644934804413
2024-03-05 11:30:00,569.129,718.5,418.225,7.4613885,3.05,1.0,298.2803648913348,0.0,0.0,2.7617211670160127,8866.1209338308,418.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,261.0,213243.76875000016,5000.0,0.0,0.6367432150313153,0.36325678496868474
2024-03-05 11:45:00,588.567,690.25,478.175,7.4613885,3.05,1.0,298.2803648913348,0.0,37.88836489133479,0.0,8902.114880477568,478.175,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,232.75,213011.01875000016,5000.0,0.0,0.6628033321260413,0.3371966678739587
2024-03-05 12:00:00,579.465,732.75,448.225,7.3162926,3.05,1.0,298.2803648913348,0.0,17.040364891334775,0.0,8918.303227124336,448.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,275.25,212735.76875000016,5000.0,0.0,0.6243602865916069,0.37563971340839303
2024-03-05 12:15:00,523.601,684.25,408.2,7.3162926,3.05,1.0,298.2803648913348,0.0,32.87936507936508,0.0,8949.538623771103,408.2,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,226.75,212509.01875000016,5000.0,0.0,0.6686152721958348,0.33138472780416517
2024-03-05 12:30:00,486.188,650.25,388.175,7.3162926,3.05,1.0,298.2803648913348,0.0,50.26736489133481,0.0,8997.292620417871,388.175,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,192.75,212316.26875000016,5000.0,0.0,0.7035755478662054,0.2964244521337947
2024-03-05 12:45:00,458.179,627.75,348.25,7.3162926,3.05,1.0,298.2803648913348,0.0,38.35136489133481,0.0,9033.72641706464,348.25,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,170.25,212146.01875000016,5000.0,0.0,0.7287933094384708,0.2712066905615293
2024-03-05 13:00:00,464.817,618.0,358.2,7.3066836,3.05,1.0,298.2803648913348,0.0,41.663364891334766,0.0,9073.306613711407,358.2,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,160.5,211985.51875000016,5000.0,0.0,0.7402912621359223,0.25970873786407767
2024-03-05 13:15:00,471.624,675.25,378.2,7.3066836,3.05,1.0,298.2803648913348,0.0,54.85636489133475,0.0,9125.420160358175,378.2,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,217.75,211767.76875000016,5000.0,0.0,0.6775268419104036,0.3224731580895964
2024-03-05 13:30:00,498.131,620.25,398.25,7.3066836,3.05,1.0,298.2803648913348,0.0,48.39936489133481,0.0,9171.399557004943,398.25,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,162.75,211605.01875000016,5000.0,0.0,0.7376058041112454,0.2623941958887545
2024-03-05 13:45:00,515.047,618.0,408.2,7.3066836,3.05,1.0,298.2803648913348,0.0,41.43336489133475,0.0,9210.761253651712,408.2,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,160.5,211444.51875000016,5000.0,0.0,0.7402912621359223,0.25970873786407767
2024-03-05 14:00:00,518.824,688.0,398.225,7.3518459,3.05,1.0,298.2803648913348,0.0,27.68136489133485,0.0,9237.05855029848,398.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,230.5,211214.01875000016,5000.0,0.0,0.6649709302325582,0.33502906976744184
