DateTime,load_kWh,heatdemand_kWhth,production_kWh,spot price [Rp/kWh],cop_monthly,battery_installed,grid_import_kWh,grid_export_kWh,battery_charge_kWh,battery_discharge_kWh,battery_soc_kWh,prod_for_local_demand_kWh,woodchip_boiler_heat_kWhth,heatpump_heat_kWhth,heatpump_elec_kWh,heatpump_on,heatpump_nominal_kWhth,Q_HP_kWhth,E_elec_HP_kWh,ptes_charge_kWhth,ptes_discharge_kWhth,ptes_soc_kWhth,ptes_volume_m3,woodchip_heat_supply_share,heatpump_heat_supply_share,ptes_discharge_supply_share
2024-03-05 14:15:00,511.069,688.75,388.225,7.3518459,3.05,1.0,298.2803648913348,0.0,25.43636489133479,0.0,9261.223096945248,388.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,231.25,210982.76875000016,5000.0,0.0,0.6642468239564429,0.33575317604355714
2024-03-05 14:30:00,525.236,698.25,388.2,7.3518459,3.05,1.0,298.2803648913348,0.0,11.244364891334783,0.0,9271.905243592017,388.2,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,240.75,210742.01875000016,5000.0,0.0,0.6552094522019334,0.3447905477980666
2024-03-05 14:45:00,511.512,692.5,378.25,7.3518459,3.05,1.0,298.2803648913348,0.0,15.018364891334784,0.0,9286.172690238785,378.25,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,235.0,210507.01875000016,5000.0,0.0,0.6606498194945848,0.33935018050541516
2024-03-05 15:00:00,493.521,747.0,368.2,7.2086718,3.05,1.0,298.2803648913348,0.0,22.959364891334758,0.0,9307.984086885554,368.2,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,289.5,210217.51875000016,5000.0,0.0,0.6124497991967871,0.38755020080321284
2024-03-05 15:15:00,496.117,719.0,368.2,7.2086718,3.05,1.0,298.2803648913348,0.0,20.363364891334754,0.0,9327.329283532321,368.2,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,261.5,209956.01875000016,5000.0,0.0,0.6363004172461753,0.36369958275382475
2024-03-05 15:30:00,500.431,750.25,368.225,7.2086718,3.05,1.0,298.2803648913348,0.0,16.074364891334824,0.0,9342.599930179089,368.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,292.75,209663.26875000016,5000.0,0.0,0.6097967344218593,0.3902032655781406
2024-03-05 15:45:00,506.204,687.0,358.225,7.2086718,3.05,1.0,298.2803648913348,0.0,0.30136489133479927,0.0,9342.886226825856,358.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,229.5,209433.76875000016,5000.0,0.0,0.665938864628821,0.33406113537117904
2024-03-05 16:00:00,517.025,712.25,388.2,7.5296124,3.05,1.0,298.2803648913348,0.0,19.455364891334796,0.0,9361.368823472625,388.2,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,254.75,209179.01875000016,5000.0,0.0,0.6423306423306423,0.35766935766935765
2024-03-05 16:15:00,518.473,690.75,378.25,7.5296124,3.05,1.0,298.2803648913348,0.0,8.057364891334828,0.0,9369.023320119393,378.25,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,233.25,208945.76875000016,5000.0,0.0,0.6623235613463626,0.33767643865363733
2024-03-05 16:30:00,501.688,677.0,368.2,7.5296124,3.05,1.0,298.2803648913348,0.0,14.792364891334785,0.0,9383.076066766162,368.2,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,219.5,208726.26875000016,5000.0,0.0,0.6757754800590842,0.3242245199409158
2024-03-05 16:45:00,521.469,676.5,378.225,7.5296124,3.05,1.0,298.2803648913348,0.0,5.036364891334756,0.0,9387.86061341293,378.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,219.0,208507.26875000016,5000.0,0.0,0.6762749445676275,0.3237250554323725
2024-03-05 17:00:00,470.931,636.25,358.25,8.2301085,3.05,1.0,298.2803648913348,0.0,35.5993648913348,0.0,9421.680010059697,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,178.75,208328.51875000016,5000.0,0.0,0.7190569744597249,0.28094302554027506
2024-03-05 17:15:00,492.192,678.5,378.2,8.2301085,3.05,1.0,298.2803648913348,0.0,34.288364891334766,0.0,9454.253956706465,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,221.0,208107.51875000016,5000.0,0.0,0.6742815033161386,0.32571849668386144
2024-03-05 17:30:00,481.358,629.0,358.25,8.2301085,3.05,1.0,298.2803648913348,0.0,25.17236489133478,0.0,9478.167703353232,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,171.5,207936.01875000016,5000.0,0.0,0.7273449920508744,0.2726550079491256
2024-03-05 17:45:00,523.524,638.5,398.225,8.2301085,3.05,1.0,298.2803648913348,0.0,22.981364891334806,0.0,9500.0,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,181.0,207755.01875000016,5000.0,0.0,0.716523101018011,0.283476898981989
2024-03-05 18:00:00,531.068,636.75,408.2,9.9674157,3.05,1.0,272.868,0.0,0.0,0.0,9500.0,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,179.25,207575.76875000016,5000.0,0.0,0.71849234393404,0.28150765606595995
2024-03-05 18:15:00,553.896,645.5,438.25,9.9674157,3.05,1.0,298.2803648913348,32.634364891334826,0.0,0.0,9500.0,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,188.0,207387.76875000016,5000.0,0.0,0.7087529047250194,0.29124709527498066
2024-03-05 18:30:00,590.644,656.5,448.2,9.9674157,3.05,1.0,298.2803648913348,5.836364891334767,0.0,0.0,9500.0,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,199.0,207188.76875000016,5000.0,0.0,0.6968773800456969,0.3031226199543031
2024-03-05 18:45:00,605.42,719.5,488.2,9.9674157,3.05,1.0,267.21999999999997,0.0,0.0,0.0,9500.0,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,262.0,206926.76875000016,5000.0,0.0,0.635858234885337,0.36414176511466295
2024-03-05 19:00:00,583.195,783.5,558.225,10.137495,3.05,1.0,0.0,0.0,0.0,184.1789473684211,9315.82105263158,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,326.0,206600.76875000016,5000.0,0.0,0.583918315252074,0.41608168474792595
2024-03-05 19:15:00,584.4,724.5,608.2,10.137495,3.05,1.0,52.63547719032434,0.0,0.0,77.43633979965853,9238.384712831921,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,267.0,206333.76875000016,5000.0,0.0,0.6314699792960663,0.36853002070393376
2024-03-05 19:30:00,558.662,755.75,638.175,10.137495,3.05,1.0,0.0,0.0,0.0,74.19684210526324,9164.187870726659,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,298.25,206035.51875000016,5000.0,0.0,0.6053589149851141,0.3946410850148859
2024-03-05 19:45:00,562.654,764.25,658.175,10.137495,3.05,1.0,0.0,298.2803648913348,0.0,371.32564725403665,8792.862223472623,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,306.75,205728.76875000016,5000.0,0.0,0.5986261040235525,0.4013738959764475
2024-03-05 20:00:00,558.615,688.25,628.2,8.5097304,3.05,1.0,298.2803648913348,0.0,217.86536489133482,0.0,8999.834320119391,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,230.75,205498.01875000016,5000.0,0.0,0.6647293861242282,0.3352706138757719
2024-03-05 20:15:00,530.737,718.5,488.2,8.5097304,3.05,1.0,298.2803648913348,0.0,105.7433648913348,0.0,9100.29051676616,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,261.0,205237.01875000016,5000.0,0.0,0.6367432150313153,0.36325678496868474
2024-03-05 20:30:00,501.346,670.25,458.2,8.5097304,3.05,1.0,298.2803648913348,0.0,105.13436489133477,0.0,9200.168163412927,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,212.75,205024.26875000016,5000.0,0.0,0.6825811264453562,0.31741887355464377
2024-03-05 20:45:00,486.424,674.0,448.2,8.5097304,3.05,1.0,298.2803648913348,0.0,110.0563648913348,0.0,9304.721710059695,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,216.5,204807.76875000016,5000.0,0.0,0.6787833827893175,0.3212166172106825
2024-03-05 21:00:00,493.326,681.5,438.2,7.4834892,3.05,1.0,298.2803648913348,0.0,93.15436489133475,0.0,9393.218356706464,438.2,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,224.0,204583.76875000016,5000.0,0.0,0.6713132795304475,0.32868672046955244
2024-03-05 21:15:00,512.067,614.75,408.2,7.4834892,3.05,1.0,298.2803648913348,0.0,44.413364891334766,0.0,9435.411053353231,408.2,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,157.25,204426.51875000016,5000.0,0.0,0.7442049613664091,0.2557950386335909
2024-03-05 21:30:00,498.642,612.5,418.225,7.4834892,3.05,1.0,298.2803648913348,0.0,67.98836489133481,0.0,9500.0,418.225,0.0,457.11875,149.875,1.0,577.5,457.11875,149.875,0.0,155.38125000000002,204271.13750000016,5000.0,0.0,0.7463163265306122,0.2536836734693878
2024-03-05 21:45:00,463.917,636.25,258.2,7.4834892,3.05,1.0,298.2803648913348,0.0,0.0,60.19645800912258,9439.803541990877,258.2,0.0,456.73749999999995,149.75,1.0,577.5,456.73749999999995,149.75,0.0,179.51250000000005,204091.62500000015,5000.0,0.0,0.7178585461689587,0.28214145383104133
2024-03-05 22:00:00,446.567,548.75,228.25,7.2471078,3.05,1.0,298.2803648913348,0.0,0.0,73.32803695648971,9366.475505034388,228.25,0.0,456.35625,149.625,1.0,577.5,456.35625,149.625,0.0,92.39375000000001,203999.23125000016,5000.0,0.0,0.8316287015945331,0.168371298405467
2024-03-05 22:15:00,458.827,526.5,208.2,7.2471078,3.05,1.0,298.2803648913348,0.0,0.0,107.20698432491076,9259.268520709478,208.2,0.0,455.97499999999997,149.5,1.0,577.5,455.97499999999997,149.5,0.0,70.52500000000003,203928.70625000016,5000.0,0.0,0.8660493827160494,0.1339506172839507
2024-03-05 22:30:00,443.769,592.0,208.225,7.2471078,3.05,1.0,298.2803648913348,0.0,0.0,91.19856327227916,9168.0699574372,208.225,0.0,455.59375,149.375,1.0,577.5,455.59375,149.375,0.0,136.40625,203792.3,5000.0,0.0,0.7695840371621622,0.23041596283783783
2024-03-05 22:45:00,471.303,501.75,198.25,7.2471078,3.05,1.0,298.2803648913348,0.0,0.0,130.5501422196476,9037.519815217549,198.25,0.0,455.2125,149.25,1.0,577.5,455.2125,149.25,0.0,46.53750000000002,203745.76250000016,5000.0,0.0,0.9072496263079223,0.09275037369207777
2024-03-05 23:00:00,457.212,519.5,198.2,7.0328271,3.05,1.0,298.2803648913348,0.0,0.0,115.63856327227919,8921.881251945271,198.2,0.0,454.83124999999995,149.125,1.0,577.5,454.83124999999995,149.125,0.0,64.66875000000005,203681.09375000015,5000.0,0.0,0.8755173243503368,0.12448267564966323
2024-03-05 23:15:00,498.169,511.75,228.25,7.0328271,3.05,1.0,298.2803648913348,0.0,0.0,126.9880369564897,8794.893214988782,228.25,0.0,454.45,149.0,1.0,577.5,454.45,149.0,0.0,57.3,203623.79375000016,5000.0,0.0,0.8880312652662432,0.11196873473375671
2024-03-05 23:30:00,470.868,555.75,218.25,7.0328271,3.05,1.0,298.2803648913348,0.0,0.0,108.64487906175286,8686.24833592703,218.25,0.0,454.06874999999997,148.875,1.0,577.5,454.06874999999997,148.875,0.0,101.68125000000003,203522.11250000016,5000.0,0.0,0.8170377867746288,0.18296221322537118
2024-03-05 23:45:00,438.398,561.25,208.2,7.0328271,3.05,1.0,298.2803648913348,0.0,0.0,84.91330011438448,8601.335035812646,208.2,0.0,453.6875,148.75,1.0,577.5,453.6875,148.75,0.0,107.5625,203414.55,5000.0,0.0,0.8083518930957684,0.19164810690423162
2024-03-06 00:00:00,458.256,537.25,208.25,7.1748121,3.05,1.0,298.2803648913348,0.0,0.0,105.63224748280547,8495.702788329843,208.25,0.0,453.30625,148.625,1.0,577.5,453.30625,148.625,0.0,83.94375000000002,203330.60625000016,5000.0,0.0,0.8437529083294555,0.15624709167054449
2024-03-06 00:15:00,532.663,544.5,208.225,7.1748121,3.05,1.0,298.2803648913348,0.0,0.0,183.85014221964758,8311.852646110196,208.225,0.0,452.92499999999995,148.5,1.0,577.5,452.92499999999995,148.5,0.0,91.57500000000005,203239.03125000015,5000.0,0.0,0.8318181818181818,0.16818181818181827
2024-03-06 00:30:00,497.848,531.5,208.225,7.1748121,3.05,1.0,298.2803648913348,0.0,0.0,147.0711948512266,8164.781451258968,208.225,0.0,452.54375,148.375,1.0,577.5,452.54375,148.375,0.0,78.95625000000001,203160.07500000016,5000.0,0.0,0.8514463781749765,0.14855362182502355
2024-03-06 00:45:00,515.199,600.75,198.225,7.1748121,3.05,1.0,298.2803648913348,0.0,0.0,175.73014221964752,7989.0513090393215,198.225,0.0,452.16249999999997,148.25,1.0,577.5,452.16249999999997,148.25,0.0,148.58750000000003,203011.48750000016,5000.0,0.0,0.7526633374947981,0.2473366625052019
2024-03-06 01:00:00,497.665,567.75,198.225,7.127679,3.05,1.0,298.2803648913348,0.0,0.0,157.14172116701607,7831.909587872306,198.225,0.0,451.78125,148.125,1.0,577.5,451.78125,148.125,0.0,115.96875,202895.51875000016,5000.0,0.0,0.7957397622192867,0.20426023778071334
2024-03-06 01:15:00,533.327,602.0,208.25,7.127679,3.05,1.0,298.2803648913348,0.0,0.0,183.99645800912128,7647.913129863185,208.25,0.0,451.4,148.0,1.0,577.5,451.4,148.0,0.0,150.6,202744.91875000016,5000.0,0.0,0.7498338870431893,0.2501661129568106
2024-03-06 01:30:00,544.18,595.5,208.25,7.127679,3.05,1.0,298.2803648913348,0.0,0.0,195.2890895880686,7452.624040275116,208.25,0.0,451.01874999999995,147.875,1.0,577.5,451.01874999999995,147.875,0.0,144.48125000000005,202600.43750000015,5000.0,0.0,0.7573782535684298,0.2426217464315702
2024-03-06 01:45:00,553.883,611.25,198.2,7.127679,3.05,1.0,298.2803648913348,0.0,0.0,215.95014221964766,7236.673898055469,198.2,0.0,450.6375,147.75,1.0,577.5,450.6375,147.75,0.0,160.6125,202439.82500000016,5000.0,0.0,0.737239263803681,0.262760736196319
2024-03-06 02:00:00,507.274,615.5,198.25,7.0632317,3.05,1.0,298.2803648913348,0.0,0.0,166.70382643017393,7069.9700716252955,198.25,0.0,450.25624999999997,147.625,1.0,577.5,450.25624999999997,147.625,0.0,165.24375000000003,202274.58125000016,5000.0,0.0,0.731529244516653,0.2684707554833469
2024-03-06 02:15:00,508.87,675.25,188.25,7.0632317,3.05,1.0,298.2803648913348,0.0,0.0,178.7785632722792,6891.191508353017,188.25,0.0,449.875,147.5,1.0,577.5,449.875,147.5,0.0,225.375,202049.20625000016,5000.0,0.0,0.6662347278785635,0.33376527212143653
2024-03-06 02:30:00,619.265,604.0,188.2,7.0632317,3.05,1.0,298.2803648913348,0.0,0.0,295.1680369564898,6596.0234713965265,188.2,0.0,450.25624999999997,147.625,1.0,577.5,450.25624999999997,147.625,0.0,153.74375000000003,201895.46250000017,5000.0,0.0,0.7454573675496688,0.2545426324503312
2024-03-06 02:45:00,593.548,685.0,178.25,7.0632317,3.05,1.0,298.2803648913348,0.0,0.0,278.702773798595,6317.320697597932,178.25,0.0,450.6375,147.75,1.0,577.5,450.6375,147.75,0.0,234.3625,201661.1,5000.0,0.0,0.6578649635036496,0.3421350364963504
2024-03-06 03:00:00,519.543,669.75,178.275,7.1613455,3.05,1.0,298.2803648913348,0.0,0.0,200.90803695648975,6116.412660641442,178.275,0.0,451.01874999999995,147.875,1.0,577.5,451.01874999999995,147.875,0.0,218.73125000000005,201442.36875000017,5000.0,0.0,0.6734135871593878,0.32658641284061224
2024-03-06 03:15:00,492.493,579.75,188.375,7.1613455,3.05,1.0,298.2803648913348,0.0,0.0,161.9343527459634,5954.478307895479,188.375,0.0,451.4,148.0,1.0,577.5,451.4,148.0,0.0,128.35,201314.01875000016,5000.0,0.0,0.7786114704614058,0.22138852953859423
2024-03-06 03:30:00,447.803,599.75,178.4,7.1613455,3.05,1.0,298.2803648913348,0.0,0.0,125.52382643017394,5828.9544814653045,178.4,0.0,451.78125,148.125,1.0,577.5,451.78125,148.125,0.0,147.96875,201166.05,5000.0,0.0,0.7532826177573989,0.2467173822426011
2024-03-06 03:45:00,437.061,619.75,178.375,7.1613455,3.05,1.0,298.2803648913348,0.0,0.0,114.37435274596336,5714.580128719342,178.375,0.0,452.16249999999997,148.25,1.0,577.5,452.16249999999997,148.25,0.0,167.58750000000003,200998.46250000017,5000.0,0.0,0.7295885437676481,0.2704114562323518
2024-03-06 04:00:00,409.107,634.75,168.35,7.0170605,3.05,1.0,298.2803648913348,0.0,0.0,95.63330011438451,5618.946828604957,168.35,0.0,452.54375,148.375,1.0,577.5,452.54375,148.375,0.0,182.20625,200816.25625000018,5000.0,0.0,0.7129480110279638,0.28705198897203626
2024-03-06 04:15:00,447.337,637.75,168.4,7.0170605,3.05,1.0,298.2803648913348,0.0,0.0,135.9543527459634,5482.992475858993,168.4,0.0,452.92499999999995,148.5,1.0,577.5,452.92499999999995,148.5,0.0,184.82500000000005,200631.43125000017,5000.0,0.0,0.7101920815366523,0.2898079184633478
2024-03-06 04:30:00,426.343,695.0,158.375,7.0170605,3.05,1.0,298.2803648913348,0.0,0.0,124.53961590385815,5358.452859955135,158.375,0.0,453.30625,148.625,1.0,577.5,453.30625,148.625,0.0,241.69375000000002,200389.73750000016,5000.0,0.0,0.6522392086330935,0.3477607913669065
2024-03-06 04:45:00,404.342,724.25,158.4,7.0170605,3.05,1.0,298.2803648913348,0.0,0.0,101.48593169333182,5256.966928261803,158.4,0.0,453.6875,148.75,1.0,577.5,453.6875,148.75,0.0,270.5625,200119.17500000016,5000.0,0.0,0.626423886779427,0.373576113220573
2024-03-06 05:00:00,384.949,741.75,168.375,7.1651931,3.05,1.0,298.2803648913348,0.0,0.0,70.70382643017393,5186.26310183163,168.375,0.0,454.06874999999997,148.875,1.0,577.5,454.06874999999997,148.875,0.0,287.68125000000003,199831.49375000017,5000.0,0.0,0.6121587462082911,0.38784125379170886
2024-03-06 05:15:00,395.054,899.5,168.375,7.1651931,3.05,1.0,298.2803648913348,0.0,0.0,81.47224748280547,5104.790854348825,168.375,0.0,454.45,149.0,1.0,577.5,454.45,149.0,0.0,445.05,199386.44375000018,5000.0,0.0,0.505225125069483,0.494774874930517
2024-03-06 05:30:00,424.868,848.5,238.4,7.1651931,3.05,1.0,298.2803648913348,0.0,0.0,39.27645800912124,5065.514396339704,238.4,0.0,454.83124999999995,149.125,1.0,577.5,454.83124999999995,149.125,0.0,393.66875000000005,198992.77500000017,5000.0,0.0,0.5360415439010017,0.4639584560989983
2024-03-06 05:45:00,430.237,814.0,308.3,7.1651931,3.05,1.0,298.2803648913348,0.0,27.093364891334772,0.0,5091.2530929864715,308.3,0.0,455.2125,149.25,1.0,577.5,455.2125,149.25,0.0,358.7875,198633.98750000016,5000.0,0.0,0.5592291154791155,0.44077088452088453
2024-03-06 06:00:00,451.57,970.0,328.2,8.2184736,3.05,1.0,298.2803648913348,0.0,25.53536489133478,0.0,5115.511689633239,0.0,0.0,455.59375,149.375,1.0,577.5,455.59375,149.375,0.0,514.40625,198119.58125000016,5000.0,0.0,0.46968427835051546,0.5303157216494845
2024-03-06 06:15:00,495.198,937.0,398.25,8.2184736,3.05,1.0,298.2803648913348,0.0,51.832364891334805,0.0,5164.752436280007,0.0,0.0,455.97499999999997,149.5,1.0,577.5,455.97499999999997,149.5,0.0,481.02500000000003,197638.55625000017,5000.0,0.0,0.486632870864461,0.513367129135539
2024-03-06 06:30:00,503.798,938.0,448.225,8.2184736,3.05,1.0,298.2803648913348,0.0,93.0823648913348,0.0,5253.180682926775,0.0,0.0,456.35625,149.625,1.0,577.5,456.35625,149.625,0.0,481.64375,197156.91250000018,5000.0,0.0,0.4865205223880597,0.5134794776119403
2024-03-06 06:45:00,492.258,901.5,428.2,8.2184736,3.05,1.0,298.2803648913348,0.0,84.47236489133479,0.0,5333.4294295735435,0.0,0.0,456.73749999999995,149.75,1.0,577.5,456.73749999999995,149.75,0.0,444.76250000000005,196712.15,5000.0,0.0,0.5066417082640043,0.4933582917359956
2024-03-06 07:00:00,514.083,930.5,448.25,9.8200371,3.05,1.0,298.2803648913348,0.0,82.57236489133481,0.0,5411.8731762203115,0.0,0.0,457.11875,149.875,1.0,577.5,457.11875,149.875,0.0,473.38125,196238.76875000016,5000.0,0.0,0.4912614185921547,0.5087385814078452
2024-03-06 07:15:00,497.678,981.5,418.2,9.8200371,3.05,1.0,298.2803648913348,0.0,68.80236489133478,0.0,5477.235422867079,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,524.0,195714.76875000016,5000.0,0.0,0.4661232806928171,0.5338767193071828
2024-03-06 07:30:00,521.009,867.5,428.225,9.8200371,3.05,1.0,298.2803648913348,0.0,55.49636489133479,0.0,5529.956969513847,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,410.0,195304.76875000016,5000.0,0.0,0.5273775216138329,0.47262247838616717
2024-03-06 07:45:00,532.711,914.25,438.25,9.8200371,3.05,1.0,298.2803648913348,0.0,53.81936489133477,0.0,5581.085366160614,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,456.75,194848.01875000016,5000.0,0.0,0.5004101722723544,0.4995898277276456
2024-03-06 08:00:00,559.563,993.5,438.2,10.8252226,3.05,1.0,298.2803648913348,0.0,26.917364891334785,0.0,5606.656862807382,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,536.0,194312.01875000016,5000.0,0.0,0.4604932058379467,0.5395067941620534
2024-03-06 08:15:00,577.339,972.0,448.225,10.8252226,3.05,1.0,298.2803648913348,0.0,19.16636489133475,0.0,5624.864909454152,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,514.5,193797.51875000016,5000.0,0.0,0.470679012345679,0.529320987654321
2024-03-06 08:30:00,581.931,913.25,448.225,10.8252226,3.05,1.0,298.2803648913348,0.0,14.574364891334767,0.0,5638.710556100923,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,455.75,193341.76875000016,5000.0,0.0,0.5009581166164796,0.4990418833835204
2024-03-06 08:45:00,569.155,890.5,428.225,10.8252226,3.05,1.0,298.2803648913348,0.0,7.350364891334834,0.0,5645.693402747691,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,433.0,192908.76875000016,5000.0,0.0,0.5137563166760247,0.4862436833239753
2024-03-06 09:00:00,564.626,909.0,428.225,8.8475562,3.05,1.0,298.2803648913348,0.0,11.87936507936508,0.0,5656.9787993944565,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,451.5,192457.26875000016,5000.0,0.0,0.5033003300330033,0.4966996699669967
2024-03-06 09:15:00,558.131,881.0,418.225,8.8475562,3.05,1.0,298.2803648913348,0.0,8.374364891334835,0.0,5664.934446041224,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,423.5,192033.76875000016,5000.0,0.0,0.5192962542565267,0.4807037457434733
2024-03-06 09:30:00,563.797,814.25,408.225,8.8475562,3.05,1.0,298.2803648913348,0.0,0.0,7.543826430173914,5657.39061961105,0.0,0.0,457.11875,149.875,1.0,577.5,457.11875,149.875,0.0,357.13125,191676.63750000016,5000.0,0.0,0.5613985262511514,0.43860147374884867
2024-03-06 09:45:00,548.019,818.0,408.225,8.8475562,3.05,1.0,298.2803648913348,0.0,8.486364891334802,0.0,5665.452666257818,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,360.5,191316.13750000016,5000.0,0.0,0.5592909535452323,0.4407090464547677
2024-03-06 10:00:00,528.377,886.75,408.225,7.916437,3.05,1.0,298.2803648913348,0.0,28.253364891334854,0.0,5692.293362904586,0.0,0.0,457.11875,149.875,1.0,577.5,457.11875,149.875,0.0,429.63125,190886.50625000015,5000.0,0.0,0.5154990132506343,0.4845009867493657
2024-03-06 10:15:00,547.925,878.5,408.225,7.916437,3.05,1.0,298.2803648913348,0.0,8.830364891334852,0.0,5700.6822095513535,0.0,0.0,456.73749999999995,149.75,1.0,577.5,456.73749999999995,149.75,0.0,421.76250000000005,190464.74375000014,5000.0,0.0,0.5199060899260102,0.4800939100739898
2024-03-06 10:30:00,536.141,852.0,388.2,7.916437,3.05,1.0,298.2803648913348,0.0,0.7143648913348102,0.0,5701.360856198122,0.0,0.0,456.35625,149.625,1.0,577.5,456.35625,149.625,0.0,395.64375,190069.1,5000.0,0.0,0.5356294014084507,0.46437059859154933
2024-03-06 10:45:00,581.555,805.75,408.25,7.916437,3.05,1.0,298.2803648913348,0.0,0.0,25.81540537754228,5675.545450820579,0.0,0.0,455.97499999999997,149.5,1.0,577.5,455.97499999999997,149.5,0.0,349.77500000000003,189719.32500000016,5000.0,0.0,0.5659013341607197,0.4340986658392802
2024-03-06 11:00:00,564.31,796.0,398.2,7.6798096,3.05,1.0,298.2803648913348,0.0,0.0,18.11014221964755,5657.435308600931,0.0,0.0,455.59375,149.375,1.0,577.5,455.59375,149.375,0.0,340.40625,189378.91875000016,5000.0,0.0,0.5723539572864321,0.4276460427135678
2024-03-06 11:15:00,585.572,745.0,428.225,7.6798096,3.05,1.0,298.2803648913348,0.0,0.0,8.754352745963365,5648.680955854968,0.0,0.0,455.2125,149.25,1.0,577.5,455.2125,149.25,0.0,289.7875,189089.13125000015,5000.0,0.0,0.6110234899328859,0.38897651006711415
2024-03-06 11:30:00,594.413,724.0,428.225,7.6798096,3.05,1.0,298.2803648913348,0.0,0.0,17.929089588068635,5630.751866266899,0.0,0.0,454.83124999999995,149.125,1.0,577.5,454.83124999999995,149.125,0.0,269.16875000000005,188819.96250000014,5000.0,0.0,0.6282199585635359,0.37178004143646415
2024-03-06 11:45:00,645.046,756.0,458.2,7.6798096,3.05,1.0,298.2803648913348,0.0,0.0,39.54277379859503,5591.209092468304,0.0,0.0,454.45,149.0,1.0,577.5,454.45,149.0,0.0,301.55,188518.41250000015,5000.0,0.0,0.6011243386243386,0.3988756613756614
2024-03-06 12:00:00,616.103,721.5,468.225,7.5682292,3.05,1.0,298.2803648913348,0.0,1.5273648913348552,0.0,5592.660089115073,468.225,0.0,454.06874999999997,148.875,1.0,577.5,454.06874999999997,148.875,0.0,267.43125000000003,188250.98125000016,5000.0,0.0,0.6293399168399167,0.3706600831600832
2024-03-06 12:15:00,552.417,718.5,418.225,7.5682292,3.05,1.0,298.2803648913348,0.0,15.338364891334777,0.0,5607.231535761841,418.225,0.0,453.6875,148.75,1.0,577.5,453.6875,148.75,0.0,264.8125,187986.16875000016,5000.0,0.0,0.631437021572721,0.36856297842727903
2024-03-06 12:30:00,552.718,785.5,368.225,7.5682292,3.05,1.0,298.2803648913348,0.0,0.0,36.67119485122648,5570.560340910614,368.225,0.0,453.30625,148.625,1.0,577.5,453.30625,148.625,0.0,332.19375,187653.97500000015,5000.0,0.0,0.5770926161680457,0.4229073838319542
2024-03-06 12:45:00,544.983,754.0,358.225,7.5682292,3.05,1.0,298.2803648913348,0.0,0.0,38.92382643017383,5531.636514480441,358.225,0.0,452.92499999999995,148.5,1.0,577.5,452.92499999999995,148.5,0.0,301.07500000000005,187352.9,5000.0,0.0,0.6006962864721485,0.39930371352785154
2024-03-06 13:00:00,546.254,737.75,358.25,7.5634197,3.05,1.0,298.2803648913348,0.0,0.0,40.10382643017393,5491.532688050267,358.25,0.0,452.54375,148.375,1.0,577.5,452.54375,148.375,0.0,285.20625,187067.69375000015,5000.0,0.0,0.6134107082344967,0.3865892917655032
2024-03-06 13:15:00,566.063,780.0,388.225,7.5634197,3.05,1.0,298.2803648913348,0.0,0.0,29.271194851226507,5462.261493199041,388.225,0.0,452.16249999999997,148.25,1.0,577.5,452.16249999999997,148.25,0.0,327.83750000000003,186739.85625000016,5000.0,0.0,0.5796955128205128,0.4203044871794872
2024-03-06 13:30:00,542.192,787.75,378.225,7.5634197,3.05,1.0,298.2803648913348,0.0,0.0,14.53856327227916,5447.722929926762,378.225,0.0,451.78125,148.125,1.0,577.5,451.78125,148.125,0.0,335.96875,186403.88750000016,5000.0,0.0,0.5735084100285623,0.42649158997143766
2024-03-06 13:45:00,541.687,777.0,358.1,7.5634197,3.05,1.0,298.2803648913348,0.0,0.0,35.05961590385811,5412.663314022904,358.1,0.0,451.4,148.0,1.0,577.5,451.4,148.0,0.0,325.6,186078.28750000015,5000.0,0.0,0.5809523809523809,0.41904761904761906
2024-03-06 14:00:00,548.882,781.25,358.175,7.5018581,3.05,1.0,298.2803648913348,0.0,0.0,42.422773798594896,5370.240540224311,358.175,0.0,451.01874999999995,147.875,1.0,577.5,451.01874999999995,147.875,0.0,330.23125000000005,185748.05625000014,5000.0,0.0,0.5773039999999999,0.42269600000000007
2024-03-06 14:15:00,537.747,741.0,358.225,7.5018581,3.05,1.0,298.2803648913348,0.0,0.0,30.64908958806858,5339.591450636244,358.225,0.0,451.01874999999995,147.875,1.0,577.5,451.01874999999995,147.875,0.0,289.98125000000005,185458.07500000013,5000.0,0.0,0.6086622807017543,0.3913377192982457
2024-03-06 14:30:00,510.813,629.5,348.225,7.5018581,3.05,1.0,298.2803648913348,0.0,0.0,12.955405377542297,5326.636045258703,348.225,0.0,451.4,148.0,1.0,577.5,451.4,148.0,0.0,178.1,185279.97500000012,5000.0,0.0,0.7170770452740269,0.282922954725973
2024-03-06 14:45:00,505.346,718.25,338.225,7.5018581,3.05,1.0,298.2803648913348,0.0,0.0,17.858563272279156,5308.777481986423,338.225,0.0,451.78125,148.125,1.0,577.5,451.78125,148.125,0.0,266.46875,185013.50625000012,5000.0,0.0,0.629002784545771,0.37099721545422903
2024-03-06 15:00:00,495.615,727.0,298.225,7.7365617,3.05,1.0,298.2803648913348,0.0,0.0,49.85224748280548,5258.925234503618,0.0,0.0,452.16249999999997,148.25,1.0,577.5,452.16249999999997,148.25,0.0,274.83750000000003,184738.66875000013,5000.0,0.0,0.6219566712517194,0.37804332874828067
2024-03-06 15:15:00,514.151,742.5,338.25,7.7365617,3.05,1.0,298.2803648913348,0.0,0.0,27.363826430173862,5231.561408073445,0.0,0.0,452.54375,148.375,1.0,577.5,452.54375,148.375,0.0,289.95625,184448.71250000014,5000.0,0.0,0.609486531986532,0.39051346801346803
2024-03-06 15:30:00,507.949,720.0,318.225,7.7365617,3.05,1.0,298.2803648913348,0.0,0.0,42.045931693331795,5189.515476380111,0.0,0.0,452.92499999999995,148.5,1.0,577.5,452.92499999999995,148.5,0.0,267.07500000000005,184181.63750000013,5000.0,0.0,0.6290625,0.3709375000000001
2024-03-06 15:45:00,514.743,755.0,328.25,7.7365617,3.05,1.0,298.2803648913348,0.0,0.0,38.776458009121335,5150.73901837099,0.0,0.0,453.30625,148.625,1.0,577.5,453.30625,148.625,0.0,301.69375,183879.94375000012,5000.0,0.0,0.6004056291390728,0.3995943708609272
2024-03-06 16:00:00,523.741,725.75,338.275,8.0434078,3.05,1.0,298.2803648913348,0.0,0.0,37.82698412698413,5112.9120340460795,0.0,0.0,453.6875,148.75,1.0,577.5,453.6875,148.75,0.0,272.0625,183607.88125000012,5000.0,0.0,0.6251291767137444,0.3748708232862556
2024-03-06 16:15:00,510.461,764.0,348.2,8.0434078,3.05,1.0,298.2803648913348,0.0,0.0,13.532247482805516,5099.379786563277,0.0,0.0,454.06874999999997,148.875,1.0,577.5,454.06874999999997,148.875,0.0,309.93125000000003,183297.95,5000.0,0.0,0.5943308246073298,0.4056691753926702
2024-03-06 16:30:00,531.895,695.25,338.25,8.0434078,3.05,1.0,298.2803648913348,0.0,0.0,46.6996159038581,5052.680170659416,0.0,0.0,454.45,149.0,1.0,577.5,454.45,149.0,0.0,240.8,183057.15,5000.0,0.0,0.6536497662711255,0.3463502337288745
2024-03-06 16:45:00,516.854,642.5,348.25,8.0434078,3.05,1.0,298.2803648913348,0.0,0.0,20.472247482805535,5032.207923176611,0.0,0.0,454.83124999999995,149.125,1.0,577.5,454.83124999999995,149.125,0.0,187.66875000000005,182869.48125000013,5000.0,0.0,0.707908560311284,0.29209143968871604
2024-03-06 17:00:00,522.899,699.75,368.225,9.4429723,3.05,1.0,298.2803648913348,0.0,0.0,5.940668535437046,5026.267254641178,0.0,0.0,455.2125,149.25,1.0,577.5,455.2125,149.25,0.0,244.53750000000002,182624.94375000012,5000.0,0.0,0.6505359056806002,0.34946409431939984
2024-03-06 17:15:00,526.486,687.0,398.225,9.4429723,3.05,1.0,298.2803648913348,0.0,20.644364891334817,0.0,5045.879401287944,0.0,0.0,455.59375,149.375,1.0,577.5,455.59375,149.375,0.0,231.40625,182393.53750000012,5000.0,0.0,0.6631641193595342,0.33683588064046577
2024-03-06 17:30:00,518.819,709.0,408.2,9.4429723,3.05,1.0,298.2803648913348,0.0,38.16136489133481,0.0,5082.132697934714,0.0,0.0,455.97499999999997,149.5,1.0,577.5,455.97499999999997,149.5,0.0,253.02500000000003,182140.51250000013,5000.0,0.0,0.6431241184767278,0.35687588152327226
2024-03-06 17:45:00,531.181,753.75,448.2,9.4429723,3.05,1.0,298.2803648913348,0.0,65.67436489133473,0.0,5144.523344581485,0.0,0.0,456.35625,149.625,1.0,577.5,456.35625,149.625,0.0,297.39375,181843.11875000014,5000.0,0.0,0.6054477611940299,0.3945522388059702
2024-03-06 18:00:00,546.828,689.0,438.2,11.6745803,3.05,1.0,298.2803648913348,0.0,39.9023648913348,0.0,5182.430591228254,0.0,0.0,456.73749999999995,149.75,1.0,577.5,456.73749999999995,149.75,0.0,232.26250000000005,181610.85625000013,5000.0,0.0,0.662899129172714,0.337100870827286
2024-03-06 18:15:00,545.056,678.25,478.2,11.6745803,3.05,1.0,298.2803648913348,0.0,81.54936489133473,0.0,5259.902487875024,0.0,0.0,457.11875,149.875,1.0,577.5,457.11875,149.875,0.0,221.13125000000002,181389.72500000012,5000.0,0.0,0.6739679321784002,0.3260320678215997
2024-03-06 18:30:00,569.889,641.75,458.2,11.6745803,3.05,1.0,298.2803648913348,0.0,36.59136489133476,0.0,5294.66428452179,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,184.25,181205.47500000012,5000.0,0.0,0.7128944292948968,0.28710557070510323
2024-03-06 18:45:00,589.992,772.75,538.2,11.6745803,3.05,1.0,298.2803648913348,0.0,96.48836489133487,0.0,5386.328231168562,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,315.25,180890.22500000012,5000.0,0.0,0.5920414105467486,0.40795858945325136
2024-03-06 19:00:00,597.741,780.75,618.2,11.4639242,3.05,1.0,298.2803648913348,0.0,168.73936489133484,0.0,5546.6306278153315,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,323.25,180566.97500000012,5000.0,0.0,0.5859750240153698,0.4140249759846302
2024-03-06 19:15:00,592.077,808.5,648.175,11.4639242,3.05,1.0,298.2803648913348,0.0,204.37836489133474,0.0,5740.7900744621,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,351.0,180215.97500000012,5000.0,0.0,0.5658627087198516,0.43413729128014844
2024-03-06 19:30:00,606.705,804.0,658.2,11.4639242,3.05,1.0,298.2803648913348,0.0,199.7753648913348,0.0,5930.576671108865,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,346.5,179869.47500000012,5000.0,0.0,0.5690298507462687,0.43097014925373134
2024-03-06 19:45:00,618.5,747.5,628.175,11.4639242,3.05,1.0,298.2803648913348,0.0,157.95536489133474,0.0,6080.634267755635,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,290.0,179579.47500000012,5000.0,0.0,0.6120401337792643,0.3879598662207358
2024-03-06 20:00:00,594.317,718.75,608.175,9.4487437,3.05,1.0,298.2803648913348,0.0,162.26336489133473,0.0,6234.784464402404,0.0,0.0,457.11875,149.875,1.0,577.5,457.11875,149.875,0.0,261.63125,179317.84375000012,5000.0,0.0,0.635991304347826,0.3640086956521739
2024-03-06 20:15:00,552.154,747.0,468.2,9.4487437,3.05,1.0,298.2803648913348,0.0,64.57636489133478,0.0,6296.132011049172,0.0,0.0,456.73749999999995,149.75,1.0,577.5,456.73749999999995,149.75,0.0,290.26250000000005,179027.5812500001,5000.0,0.0,0.6114290495314592,0.3885709504685409
2024-03-06 20:30:00,543.616,769.25,438.2,9.4487437,3.05,1.0,298.2803648913348,0.0,43.23936489133479,0.0,6337.209407695944,0.0,0.0,456.35625,149.625,1.0,577.5,456.35625,149.625,0.0,312.89375,178714.68750000012,5000.0,0.0,0.5932482937926552,0.40675170620734485
2024-03-06 20:45:00,525.846,676.75,448.2,9.4487437,3.05,1.0,298.2803648913348,0.0,71.13436489133477,0.0,6404.787054342709,0.0,0.0,455.97499999999997,149.5,1.0,577.5,455.97499999999997,149.5,0.0,220.77500000000003,178493.91250000012,5000.0,0.0,0.6737717029922423,0.32622829700775774
2024-03-06 21:00:00,510.102,729.0,458.225,8.1482549,3.05,1.0,298.2803648913348,0.0,97.02836489133483,0.0,6496.964000989479,0.0,0.0,455.59375,149.375,1.0,577.5,455.59375,149.375,0.0,273.40625,178220.50625000012,5000.0,0.0,0.6249571330589849,0.3750428669410151
2024-03-06 21:15:00,506.953,703.0,398.2,8.1482549,3.05,1.0,298.2803648913348,0.0,40.2773648913348,0.0,6535.22749763625,0.0,0.0,455.2125,149.25,1.0,577.5,455.2125,149.25,0.0,247.78750000000002,177972.71875000012,5000.0,0.0,0.6475284495021337,0.3524715504978663
2024-03-06 21:30:00,546.274,755.5,418.2,8.1482549,3.05,1.0,298.2803648913348,0.0,21.081364891334772,0.0,6555.254794283021,0.0,0.0,454.83124999999995,149.125,1.0,577.5,454.83124999999995,149.125,0.0,300.66875000000005,177672.05,5000.0,0.0,0.6020268034414294,0.39797319655857055
2024-03-06 21:45:00,521.294,680.75,248.225,8.1482549,3.05,1.0,298.2803648913348,0.0,0.0,130.30382643017387,6424.950967852845,0.0,0.0,454.45,149.0,1.0,577.5,454.45,149.0,0.0,226.3,177445.75,5000.0,0.0,0.667572530297466,0.332427469702534
2024-03-06 22:00:00,500.368,638.0,218.225,7.7115523,3.05,1.0,298.2803648913348,0.0,0.0,139.72382643017394,6285.227141422674,0.0,0.0,454.06874999999997,148.875,1.0,577.5,454.06874999999997,148.875,0.0,183.93125000000003,177261.81875000012,5000.0,0.0,0.7117065047021943,0.2882934952978057
2024-03-06 22:15:00,493.665,620.5,198.225,7.7115523,3.05,1.0,298.2803648913348,0.0,0.0,153.5890895880687,6131.638051834605,0.0,0.0,453.6875,148.75,1.0,577.5,453.6875,148.75,0.0,166.8125,177095.00625000012,5000.0,0.0,0.7311643835616438,0.2688356164383562
2024-03-06 22:30:00,472.182,620.0,208.225,7.7115523,3.05,1.0,298.2803648913348,0.0,0.0,120.31751064070022,6011.320541193905,0.0,0.0,453.30625,148.625,1.0,577.5,453.30625,148.625,0.0,166.69375000000002,176928.31250000012,5000.0,0.0,0.7311391129032258,0.26886088709677425
2024-03-06 22:45:00,518.681,602.5,198.225,7.7115523,3.05,1.0,298.2803648913348,0.0,0.0,179.6585632722792,5831.661977921627,0.0,0.0,452.92499999999995,148.5,1.0,577.5,452.92499999999995,148.5,0.0,149.57500000000005,176778.7375000001,5000.0,0.0,0.7517427385892116,0.24825726141078847
2024-03-06 23:00:00,515.715,597.5,198.225,7.4980105,3.05,1.0,298.2803648913348,0.0,0.0,176.40487906175287,5655.257098859871,198.225,0.0,452.54375,148.375,1.0,577.5,452.54375,148.375,0.0,144.95625,176633.78125000012,5000.0,0.0,0.7573953974895398,0.24260460251046026
2024-03-06 23:15:00,533.359,536.0,208.25,7.4980105,3.05,1.0,298.2803648913348,0.0,0.0,184.2933001143845,5470.963798745488,208.25,0.0,452.16249999999997,148.25,1.0,577.5,452.16249999999997,148.25,0.0,83.83750000000003,176549.94375000012,5000.0,0.0,0.8435867537313432,0.15641324626865677
2024-03-06 23:30:00,507.346,528.5,218.225,7.4980105,3.05,1.0,298.2803648913348,0.0,0.0,146.27961590385812,5324.684182841629,218.225,0.0,451.78125,148.125,1.0,577.5,451.78125,148.125,0.0,76.71875,176473.22500000012,5000.0,0.0,0.8548368022705771,0.1451631977294229
2024-03-06 23:45:00,474.902,576.25,198.225,7.4980105,3.05,1.0,298.2803648913348,0.0,0.0,133.04908958806868,5191.635093253561,198.225,0.0,451.4,148.0,1.0,577.5,451.4,148.0,0.0,124.85,176348.37500000012,5000.0,0.0,0.7833405639913231,0.2166594360086768
2024-03-07 00:00:00,481.077,611.75,218.225,7.3752477,3.05,1.0,298.2803648913348,0.0,0.0,118.36487906175284,5073.270214191809,218.225,0.0,451.01874999999995,147.875,1.0,577.5,451.01874999999995,147.875,0.0,160.73125000000005,176187.6437500001,5000.0,0.0,0.7372599100939926,0.26274008990600745
2024-03-07 00:15:00,528.096,580.25,188.225,7.3752477,3.05,1.0,298.2803648913348,0.0,0.0,199.3059316933318,4873.964282498477,188.225,0.0,450.6375,147.75,1.0,577.5,450.6375,147.75,0.0,129.6125,176058.03125000012,5000.0,0.0,0.7766264541146057,0.22337354588539424
2024-03-07 00:30:00,554.379,555.5,198.25,7.3752477,3.05,1.0,298.2803648913348,0.0,0.0,216.28803695648972,4657.6762455419885,198.25,0.0,450.25624999999997,147.625,1.0,577.5,450.25624999999997,147.625,0.0,105.24375000000003,175952.78750000012,5000.0,0.0,0.810542304230423,0.18945769576957702
2024-03-07 00:45:00,547.305,642.0,198.225,7.3752477,3.05,1.0,298.2803648913348,0.0,0.0,208.7364580091212,4448.939787532865,198.225,0.0,449.875,147.5,1.0,577.5,449.875,147.5,0.0,192.125,175760.66250000012,5000.0,0.0,0.7007398753894081,0.2992601246105919
2024-03-07 01:00:00,501.206,651.0,188.225,7.288097,3.05,1.0,298.2803648913348,0.0,0.0,170.6059316933318,4278.3338558395335,188.225,0.0,449.49375,147.375,1.0,577.5,449.49375,147.375,0.0,201.50625000000002,175559.15625000012,5000.0,0.0,0.6904665898617511,0.30953341013824887
2024-03-07 01:15:00,506.95,694.25,198.25,7.288097,3.05,1.0,298.2803648913348,0.0,0.0,165.9680369564897,4112.365818883045,198.25,0.0,449.11249999999995,147.25,1.0,577.5,449.11249999999995,147.25,0.0,245.13750000000005,175314.0187500001,5000.0,0.0,0.6469031328772056,0.3530968671227944
2024-03-07 01:30:00,509.504,616.0,188.225,7.288097,3.05,1.0,298.2803648913348,0.0,0.0,179.07751064070024,3933.288308242347,188.225,0.0,448.73125,147.125,1.0,577.5,448.73125,147.125,0.0,167.26875,175146.75,5000.0,0.0,0.7284598214285715,0.2715401785714286
2024-03-07 01:45:00,521.198,659.25,188.225,7.288097,3.05,1.0,298.2803648913348,0.0,0.0,191.51856327227912,3741.769744970061,188.225,0.0,449.11249999999995,147.25,1.0,577.5,449.11249999999995,147.25,0.0,210.13750000000005,174936.6125000001,5000.0,0.0,0.6812476298824421,0.3187523701175579
2024-03-07 02:00:00,524.286,585.25,208.25,7.2986317,3.05,1.0,298.2803648913348,0.0,0.0,173.82172116701597,3567.9480238030483,208.25,0.0,449.49375,147.375,1.0,577.5,449.49375,147.375,0.0,135.75625000000002,174800.8562500001,5000.0,0.0,0.7680371636052968,0.23196283639470316
2024-03-07 02:15:00,503.467,658.5,178.225,7.2986317,3.05,1.0,298.2803648913348,0.0,0.0,183.64382643017387,3384.304197372876,178.225,0.0,449.875,147.5,1.0,577.5,449.875,147.5,0.0,208.625,174592.2312500001,5000.0,0.0,0.6831814730447988,0.31681852695520124
2024-03-07 02:30:00,595.0,670.75,188.275,7.2986317,3.05,1.0,298.2803648913348,0.0,0.0,269.5469843249108,3114.7572130479675,188.275,0.0,450.25624999999997,147.625,1.0,577.5,450.25624999999997,147.625,0.0,220.49375000000003,174371.7375000001,5000.0,0.0,0.6712728289228475,0.3287271710771525
2024-03-07 02:45:00,590.192,710.25,188.2,7.2986317,3.05,1.0,298.2803648913348,0.0,0.0,264.6964580091213,2850.0607550388413,188.2,0.0,450.6375,147.75,1.0,577.5,450.6375,147.75,0.0,259.6125,174112.12500000012,5000.0,0.0,0.6344772967265048,0.3655227032734953
2024-03-07 03:00:00,528.943,664.0,168.25,7.2890547,3.05,1.0,298.2803648913348,0.0,0.0,221.35540537754233,2628.7053496613007,168.25,0.0,451.01874999999995,147.875,1.0,577.5,451.01874999999995,147.875,0.0,212.98125000000005,173899.1437500001,5000.0,0.0,0.6792451054216867,0.3207548945783133
2024-03-07 03:15:00,492.343,715.75,178.25,7.2890547,3.05,1.0,298.2803648913348,0.0,0.0,172.43435274596342,2456.2709969153366,178.25,0.0,451.4,148.0,1.0,577.5,451.4,148.0,0.0,264.35,173634.7937500001,5000.0,0.0,0.6306671323786238,0.36933286762137624
2024-03-07 03:30:00,455.511,707.25,138.275,7.2890547,3.05,1.0,298.2803648913348,0.0,0.0,175.8743527459634,2280.3966441693774,138.275,0.0,451.78125,148.125,1.0,577.5,451.78125,148.125,0.0,255.46875,173379.3250000001,5000.0,0.0,0.6387857900318133,0.36121420996818665
2024-03-07 03:45:00,452.841,720.5,158.375,7.2890547,3.05,1.0,298.2803648913348,0.0,0.0,152.03751064070025,2128.3591335286765,158.375,0.0,452.16249999999997,148.25,1.0,577.5,452.16249999999997,148.25,0.0,268.33750000000003,173110.9875000001,5000.0,0.0,0.6275676613462873,0.3724323386537127
2024-03-07 04:00:00,436.102,698.25,168.4,7.2995894,3.05,1.0,298.2803648913348,0.0,0.0,123.99645800912128,2004.362675519551,168.4,0.0,452.54375,148.375,1.0,577.5,452.54375,148.375,0.0,245.70625,172865.28125000012,5000.0,0.0,0.6481113498030792,0.3518886501969209
2024-03-07 04:15:00,397.946,580.25,148.35,7.2995894,3.05,1.0,298.2803648913348,0.0,0.0,105.06908958806866,1899.293585931482,148.35,0.0,452.92499999999995,148.5,1.0,577.5,452.92499999999995,148.5,0.0,127.32500000000005,172737.9562500001,5000.0,0.0,0.7805687203791468,0.21943127962085315
2024-03-07 04:30:00,395.912,621.25,168.425,7.2995894,3.05,1.0,298.2803648913348,0.0,0.0,81.92803695648966,1817.3655489749945,168.425,0.0,453.30625,148.625,1.0,577.5,453.30625,148.625,0.0,167.94375000000002,172570.0125000001,5000.0,0.0,0.7296680080482897,0.2703319919517103
2024-03-07 04:45:00,377.181,613.5,148.4,7.2995894,3.05,1.0,298.2803648913348,0.0,0.0,83.42172116701596,1733.9438278079833,148.4,0.0,453.6875,148.75,1.0,577.5,453.6875,148.75,0.0,159.8125,172410.2,5000.0,0.0,0.7395069274653626,0.2604930725346373
2024-03-07 05:00:00,390.207,651.5,168.35,7.4691023,3.05,1.0,298.2803648913348,0.0,0.0,76.26487906175284,1657.6789487462302,168.35,0.0,454.06874999999997,148.875,1.0,577.5,454.06874999999997,148.875,0.0,197.43125000000003,172212.7687500001,5000.0,0.0,0.6969589409056024,0.3030410590943976
2024-03-07 05:15:00,393.248,778.75,178.375,7.4691023,3.05,1.0,298.2803648913348,0.0,0.0,69.04487906175285,1588.634069684471,178.375,0.0,454.45,149.0,1.0,577.5,454.45,149.0,0.0,324.3,171888.46875000012,5000.0,0.0,0.5835634028892456,0.4164365971107544
2024-03-07 05:30:00,405.187,716.25,268.25,7.4691023,3.05,1.0,298.2803648913348,0.0,12.218364891334772,0.0,1600.2415163312398,268.25,0.0,454.83124999999995,149.125,1.0,577.5,454.83124999999995,149.125,0.0,261.41875000000005,171627.05,5000.0,0.0,0.6350174520069808,0.36498254799301927
2024-03-07 05:45:00,427.515,813.75,328.2,7.4691023,3.05,1.0,298.2803648913348,0.0,49.71536489133479,0.0,1647.4711129780044,328.2,0.0,455.2125,149.25,1.0,577.5,455.2125,149.25,0.0,358.5375,171268.5125000001,5000.0,0.0,0.5594009216589861,0.44059907834101386
2024-03-07 06:00:00,433.537,937.25,358.25,8.0034989,3.05,1.0,298.2803648913348,0.0,73.6183648913348,0.0,1717.4085596247678,0.0,0.0,455.59375,149.375,1.0,577.5,455.59375,149.375,0.0,481.65625,170786.8562500001,5000.0,0.0,0.48609629234462526,0.5139037076553747
2024-03-07 06:15:00,483.798,906.5,438.2,8.0034989,3.05,1.0,298.2803648913348,0.0,103.18236489133477,0.0,1815.4318062715392,0.0,0.0,455.97499999999997,149.5,1.0,577.5,455.97499999999997,149.5,0.0,450.52500000000003,170336.3312500001,5000.0,0.0,0.5030060672917815,0.49699393270821846
2024-03-07 06:30:00,488.624,960.25,518.2,8.0034989,3.05,1.0,298.2803648913348,0.0,178.2313648913348,0.0,1984.7516029183025,0.0,0.0,456.35625,149.625,1.0,577.5,456.35625,149.625,0.0,503.89375,169832.43750000012,5000.0,0.0,0.4752473314241083,0.5247526685758918
2024-03-07 06:45:00,498.75,950.0,538.2,8.0034989,3.05,1.0,298.2803648913348,0.0,187.98036489133483,0.0,2163.3329495650614,0.0,0.0,456.73749999999995,149.75,1.0,577.5,456.73749999999995,149.75,0.0,493.26250000000005,169339.1750000001,5000.0,0.0,0.48077631578947366,0.5192236842105263
2024-03-07 07:00:00,526.868,967.0,498.2,9.2858592,3.05,1.0,298.2803648913348,0.0,119.73736489133472,0.0,2277.083446211829,0.0,0.0,457.11875,149.875,1.0,577.5,457.11875,149.875,0.0,509.88125,168829.2937500001,5000.0,0.0,0.47271845915201655,0.5272815408479835
2024-03-07 07:15:00,523.377,927.25,488.225,9.2858592,3.05,1.0,298.2803648913348,0.0,113.12836489133485,0.0,2384.555392858594,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,469.75,168359.5437500001,5000.0,0.0,0.49339444594230253,0.5066055540576975
2024-03-07 07:30:00,526.256,829.0,468.2,9.2858592,3.05,1.0,298.2803648913348,0.0,90.2243648913348,0.0,2470.268539505356,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,371.5,167988.0437500001,5000.0,0.0,0.5518697225572979,0.44813027744270206
2024-03-07 07:45:00,533.424,878.5,458.2,9.2858592,3.05,1.0,298.2803648913348,0.0,73.1813648913348,0.0,2539.790836152126,0.0,0.0,457.11875,149.875,1.0,577.5,457.11875,149.875,0.0,421.38125,167566.6625000001,5000.0,0.0,0.5203400682982356,0.4796599317017644
2024-03-07 08:00:00,530.05,897.5,468.225,9.1115578,3.05,1.0,298.2803648913348,0.0,86.70536489133485,0.0,2622.1609327988917,0.0,0.0,456.73749999999995,149.75,1.0,577.5,456.73749999999995,149.75,0.0,440.76250000000005,167125.9,5000.0,0.0,0.508899721448468,0.4911002785515321
2024-03-07 08:15:00,577.681,957.0,428.2,9.1115578,3.05,1.0,298.2803648913348,0.0,0.0,0.8690895880687023,2621.291843210827,0.0,0.0,456.35625,149.625,1.0,577.5,456.35625,149.625,0.0,500.64375,166625.2562500001,5000.0,0.0,0.47686128526645766,0.5231387147335423
2024-03-07 08:30:00,545.254,885.5,408.2,9.1115578,3.05,1.0,298.2803648913348,0.0,11.726364891334754,0.0,2632.4318898575875,0.0,0.0,455.97499999999997,149.5,1.0,577.5,455.97499999999997,149.5,0.0,429.52500000000003,166195.7312500001,5000.0,0.0,0.5149350649350649,0.4850649350649351
2024-03-07 08:45:00,527.184,802.25,378.225,9.1115578,3.05,1.0,298.2803648913348,0.0,0.0,0.05645800912122324,2632.3754318484716,0.0,0.0,455.59375,149.375,1.0,577.5,455.59375,149.375,0.0,346.65625,165849.0750000001,5000.0,0.0,0.5678949828607043,0.4321050171392957
2024-03-07 09:00:00,525.202,858.0,378.2,7.9843449,3.05,1.0,298.2803648913348,0.0,2.0283648913347747,0.0,2634.302378495231,0.0,0.0,455.2125,149.25,1.0,577.5,455.2125,149.25,0.0,402.7875,165446.2875000001,5000.0,0.0,0.5305506993006993,0.46944930069930074
2024-03-07 09:15:00,509.092,814.25,348.225,7.9843449,3.05,1.0,298.2803648913348,0.0,0.0,12.328036956489662,2621.974341538742,0.0,0.0,454.83124999999995,149.125,1.0,577.5,454.83124999999995,149.125,0.0,359.41875000000005,165086.86875000008,5000.0,0.0,0.5585891925084433,0.4414108074915567
2024-03-07 09:30:00,527.092,799.75,338.225,7.9843449,3.05,1.0,298.2803648913348,0.0,0.0,41.67014221964756,2580.3041993191,0.0,0.0,454.45,149.0,1.0,577.5,454.45,149.0,0.0,345.3,164741.5687500001,5000.0,0.0,0.5682400750234448,0.4317599249765552
2024-03-07 09:45:00,519.274,758.0,338.225,7.9843449,3.05,1.0,298.2803648913348,0.0,0.0,33.30908958806862,2546.995109731026,0.0,0.0,454.06874999999997,148.875,1.0,577.5,454.06874999999997,148.875,0.0,303.93125000000003,164437.6375000001,5000.0,0.0,0.5990352902374669,0.400964709762533
2024-03-07 10:00:00,508.33,730.5,318.225,7.3829093,3.05,1.0,298.2803648913348,0.0,0.0,42.71014221964756,2504.284967511383,318.225,0.0,453.6875,148.75,1.0,577.5,453.6875,148.75,0.0,276.8125,164160.8250000001,5000.0,0.0,0.6210643394934976,0.3789356605065024
2024-03-07 10:15:00,490.121,697.25,298.225,7.3829093,3.05,1.0,298.2803648913348,0.0,0.0,44.46382643017387,2459.8211410812146,298.225,0.0,453.30625,148.625,1.0,577.5,453.30625,148.625,0.0,243.94375000000002,163916.8812500001,5000.0,0.0,0.65013445679455,0.34986554320545
2024-03-07 10:30:00,495.927,713.75,298.225,7.3829093,3.05,1.0,298.2803648913348,0.0,0.0,50.443826430173914,2409.377314651043,298.225,0.0,452.92499999999995,148.5,1.0,577.5,452.92499999999995,148.5,0.0,260.82500000000005,163656.05625000008,5000.0,0.0,0.634570928196147,0.365429071803853
2024-03-07 10:45:00,523.92,690.0,328.225,7.3829093,3.05,1.0,298.2803648913348,0.0,0.0,48.19961590385806,2361.1776987471894,328.225,0.0,452.54375,148.375,1.0,577.5,452.54375,148.375,0.0,237.45625,163418.6,5000.0,0.0,0.6558605072463768,0.3441394927536232
2024-03-07 11:00:00,493.838,676.5,298.225,7.3024625,3.05,1.0,298.2803648913348,0.0,0.0,48.24487906175286,2312.932819685433,298.225,0.0,452.92499999999995,148.5,1.0,577.5,452.92499999999995,148.5,0.0,223.57500000000005,163195.02500000008,5000.0,0.0,0.6695121951219511,0.33048780487804885
2024-03-07 11:15:00,548.771,666.5,328.225,7.3024625,3.05,1.0,298.2803648913348,0.0,0.0,74.62172116701595,2238.3110985184176,328.225,0.0,453.30625,148.625,1.0,577.5,453.30625,148.625,0.0,213.19375000000002,162981.83125000008,5000.0,0.0,0.6801294073518379,0.3198705926481621
2024-03-07 11:30:00,554.58,634.75,338.25,7.3024625,3.05,1.0,298.2803648913348,0.0,0.0,70.31540537754238,2167.995693140874,338.25,0.0,453.6875,148.75,1.0,577.5,453.6875,148.75,0.0,181.0625,162800.76875000008,5000.0,0.0,0.7147499015360378,0.2852500984639622
2024-03-07 11:45:00,580.148,601.75,348.225,7.3024625,3.05,1.0,298.2803648913348,0.0,0.0,86.86066853543707,2081.1350246054426,348.225,0.0,454.06874999999997,148.875,1.0,577.5,454.06874999999997,148.875,0.0,147.68125000000003,162653.08750000008,5000.0,0.0,0.7545803905276277,0.2454196094723723
