DateTime,load_kWh,heatdemand_kWhth,production_kWh,spot price [Rp/kWh],cop_monthly,battery_installed,grid_import_kWh,grid_export_kWh,battery_charge_kWh,battery_discharge_kWh,battery_soc_kWh,prod_for_local_demand_kWh,woodchip_boiler_heat_kWhth,heatpump_heat_kWhth,heatpump_elec_kWh,heatpump_on,heatpump_nominal_kWhth,Q_HP_kWhth,E_elec_HP_kWh,ptes_charge_kWhth,ptes_discharge_kWhth,ptes_soc_kWhth,ptes_volume_m3,woodchip_heat_supply_share,heatpump_heat_supply_share,ptes_discharge_supply_share
2024-03-07 12:00:00,555.971,611.25,358.25,7.1865808,3.05,1.0,298.2803648913348,0.0,0.0,50.9901422196476,2030.1448823857936,358.25,0.0,454.45,149.0,1.0,577.5,454.45,149.0,0.0,156.8,162496.2875000001,5000.0,0.0,0.7434764826175869,0.2565235173824131
2024-03-07 12:15:00,497.562,582.25,288.25,7.1865808,3.05,1.0,298.2803648913348,0.0,0.0,63.32277379859498,1966.822108587192,288.25,0.0,454.83124999999995,149.125,1.0,577.5,454.83124999999995,149.125,0.0,127.41875000000005,162368.86875000008,5000.0,0.0,0.7811614426792614,0.2188385573207386
2024-03-07 12:30:00,468.493,594.5,278.25,7.1865808,3.05,1.0,298.2803648913348,0.0,0.0,43.38172116701601,1923.4403874201744,278.25,0.0,455.2125,149.25,1.0,577.5,455.2125,149.25,0.0,139.28750000000002,162229.58125000008,5000.0,0.0,0.7657064760302775,0.2342935239697225
2024-03-07 12:45:00,455.856,574.0,278.25,7.1865808,3.05,1.0,298.2803648913348,0.0,0.0,30.211194851226537,1893.2291925689497,278.25,0.0,455.59375,149.375,1.0,577.5,455.59375,149.375,0.0,118.40625,162111.17500000008,5000.0,0.0,0.7937173344947736,0.20628266550522648
2024-03-07 13:00:00,455.929,653.0,308.25,7.1549767,3.05,1.0,298.2803648913348,0.0,1.1013648913348106,0.0,1894.27548921571,308.25,0.0,455.97499999999997,149.5,1.0,577.5,455.97499999999997,149.5,0.0,197.02500000000003,161914.15,5000.0,0.0,0.6982771822358346,0.30172281776416543
2024-03-07 13:15:00,456.525,580.0,328.25,7.1549767,3.05,1.0,298.2803648913348,0.0,20.380364891334807,0.0,1913.6368358624823,328.25,0.0,456.35625,149.625,1.0,577.5,456.35625,149.625,0.0,123.64375000000001,161790.5062500001,5000.0,0.0,0.7868211206896552,0.21317887931034485
2024-03-07 13:30:00,468.07,560.75,348.25,7.1549767,3.05,1.0,298.2803648913348,0.0,28.71036489133479,0.0,1940.9116825092424,348.25,0.0,456.73749999999995,149.75,1.0,577.5,456.73749999999995,149.75,0.0,104.01250000000005,161686.49375000008,5000.0,0.0,0.814511814534106,0.18548818546589396
2024-03-07 13:45:00,419.39,562.75,318.25,7.1549767,3.05,1.0,298.2803648913348,0.0,47.2653648913348,0.0,1985.8137791560075,318.25,0.0,457.11875,149.875,1.0,577.5,457.11875,149.875,0.0,105.63125000000002,161580.86250000008,5000.0,0.0,0.8122945357618836,0.18770546423811643
2024-03-07 14:00:00,464.116,555.5,318.25,6.8274433,3.05,1.0,298.2803648913348,0.0,2.414364891334799,0.0,1988.107425802773,318.25,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,98.0,161482.86250000008,5000.0,0.0,0.8235823582358236,0.17641764176417643
2024-03-07 14:15:00,451.3,590.0,308.25,6.8274433,3.05,1.0,298.2803648913348,0.0,5.230364891334773,0.0,1993.0762724495435,308.25,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,132.5,161350.36250000008,5000.0,0.0,0.7754237288135594,0.2245762711864407
2024-03-07 14:30:00,442.372,556.5,308.25,6.8274433,3.05,1.0,298.2803648913348,0.0,14.15836489133477,0.0,2006.526719096306,308.25,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,99.0,161251.36250000008,5000.0,0.0,0.8221024258760108,0.1778975741239892
2024-03-07 14:45:00,448.005,587.0,318.225,6.8274433,3.05,1.0,298.2803648913348,0.0,18.50036489133481,0.0,2024.1020657430709,318.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,129.5,161121.86250000008,5000.0,0.0,0.7793867120954003,0.22061328790459966
2024-03-07 15:00:00,428.465,522.0,328.25,7.2794777,3.05,1.0,298.2803648913348,0.0,48.06536489133481,0.0,2069.764162389838,328.25,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,64.5,161057.36250000008,5000.0,0.0,0.8764367816091954,0.1235632183908046
2024-03-07 15:15:00,449.881,560.75,308.225,7.2794777,3.05,1.0,298.2803648913348,0.0,6.624364891334835,0.0,2076.0573090366024,308.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,103.25,160954.11250000008,5000.0,0.0,0.8158716005349977,0.18412839946500223
2024-03-07 15:30:00,407.983,526.25,288.25,7.2794777,3.05,1.0,298.2803648913348,0.0,28.54736489133478,0.0,2103.17730568337,288.25,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,68.75,160885.36250000008,5000.0,0.0,0.8693586698337292,0.13064133016627077
2024-03-07 15:45:00,402.115,577.25,288.25,7.2794777,3.05,1.0,298.2803648913348,0.0,34.415364891334775,0.0,2135.871902330136,288.25,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,119.75,160765.61250000008,5000.0,0.0,0.7925508878302295,0.20744911216977047
2024-03-07 16:00:00,418.848,670.5,298.25,7.3800362,3.05,1.0,298.2803648913348,0.0,27.68236489133477,0.0,2162.170148976904,298.25,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,213.0,160552.61250000008,5000.0,0.0,0.6823266219239373,0.31767337807606266
2024-03-07 16:15:00,435.474,631.0,318.225,7.3800362,3.05,1.0,298.2803648913348,0.0,31.031364891334817,0.0,2191.6499456236743,318.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,173.5,160379.11250000008,5000.0,0.0,0.7250396196513471,0.27496038034865294
2024-03-07 16:30:00,459.906,639.0,338.25,7.3800362,3.05,1.0,298.2803648913348,0.0,26.62436489133478,0.0,2216.943092270445,338.25,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,181.5,160197.61250000008,5000.0,0.0,0.715962441314554,0.284037558685446
2024-03-07 16:45:00,474.722,593.75,398.225,7.3800362,3.05,1.0,298.2803648913348,0.0,71.78336489133483,0.0,2285.1372889172144,398.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,136.25,160061.36250000008,5000.0,0.0,0.7705263157894737,0.2294736842105263
2024-03-07 17:00:00,494.708,619.25,418.225,7.9661486,3.05,1.0,298.2803648913348,0.0,71.79736489133478,0.0,2353.3447855639843,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,161.75,159899.61250000008,5000.0,0.0,0.7387969317723052,0.2612030682276948
2024-03-07 17:15:00,489.599,642.75,568.25,7.9661486,3.05,1.0,298.2803648913348,0.0,226.9313648913348,0.0,2568.9295822107524,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,185.25,159714.36250000008,5000.0,0.0,0.7117852975495916,0.2882147024504084
2024-03-07 17:30:00,475.804,584.25,588.225,7.9661486,3.05,1.0,298.2803648913348,0.0,260.70136489133483,0.0,2816.5958788575226,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,126.75,159587.61250000008,5000.0,0.0,0.7830551989730423,0.21694480102695765
2024-03-07 17:45:00,539.142,613.25,618.225,7.9661486,3.05,1.0,298.2803648913348,0.0,227.36336489133475,0.0,3032.5910755042933,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,155.75,159431.86250000008,5000.0,0.0,0.7460252751732572,0.25397472482674277
2024-03-07 18:00:00,513.337,728.0,608.225,8.6269616,3.05,1.0,298.2803648913348,0.0,243.16836489133482,0.0,3263.6010221510605,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,270.5,159161.36250000008,5000.0,0.0,0.6284340659340659,0.3715659340659341
2024-03-07 18:15:00,543.158,689.5,628.2,8.6269616,3.05,1.0,298.2803648913348,0.0,233.32236489133481,0.0,3485.25726879783,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,232.0,158929.36250000008,5000.0,0.0,0.6635242929659173,0.3364757070340827
2024-03-07 18:30:00,548.451,713.25,618.225,8.6269616,3.05,1.0,298.2803648913348,0.0,218.05436489133479,0.0,3692.4089154445974,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,255.75,158673.61250000008,5000.0,0.0,0.6414300736067298,0.35856992639327023
2024-03-07 18:45:00,557.976,697.25,598.2,8.6269616,3.05,1.0,298.2803648913348,0.0,188.50436489133483,0.0,3871.488062091368,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,239.75,158433.86250000008,5000.0,0.0,0.6561491574040875,0.34385084259591253
2024-03-07 19:00:00,571.445,721.75,618.2,8.6346232,3.05,1.0,298.2803648913348,0.0,195.03536489133478,0.0,4056.7716587381346,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,264.25,158169.61250000008,5000.0,0.0,0.6338759958434361,0.36612400415656393
2024-03-07 19:15:00,593.288,843.0,588.225,8.6346232,3.05,1.0,298.2803648913348,0.0,143.2173648913348,0.0,4192.828155384905,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,385.5,157784.11250000008,5000.0,0.0,0.5427046263345195,0.45729537366548045
2024-03-07 19:30:00,582.061,778.0,568.2,8.6346232,3.05,1.0,298.2803648913348,0.0,134.4193648913348,0.0,4320.5265520316725,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,320.5,157463.61250000008,5000.0,0.0,0.5880462724935732,0.4119537275064267
2024-03-07 19:45:00,559.245,739.0,568.2,8.6346232,3.05,1.0,298.2803648913348,0.0,157.23536489133483,0.0,4469.900148678441,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,281.5,157182.11250000008,5000.0,0.0,0.6190798376184032,0.38092016238159676
2024-03-07 20:00:00,526.986,714.5,548.225,7.891448,3.05,1.0,298.2803648913348,0.0,169.51936489133482,0.0,4630.943545325209,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,257.0,156925.11250000008,5000.0,0.0,0.6403079076277117,0.35969209237228833
2024-03-07 20:15:00,537.923,798.75,478.225,7.891448,3.05,1.0,298.2803648913348,0.0,88.5823648913348,0.0,4715.096791971977,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,341.25,156583.86250000008,5000.0,0.0,0.5727699530516432,0.4272300469483568
2024-03-07 20:30:00,490.588,812.75,458.2,7.891448,3.05,1.0,298.2803648913348,0.0,116.01736489133475,0.0,4825.313288618745,0.0,0.0,457.11875,149.875,1.0,577.5,457.11875,149.875,0.0,355.63125,156228.23125000007,5000.0,0.0,0.5624346354967702,0.4375653645032298
2024-03-07 20:45:00,486.192,738.75,448.225,7.891448,3.05,1.0,298.2803648913348,0.0,110.5633648913348,0.0,4930.348485265513,0.0,0.0,456.73749999999995,149.75,1.0,577.5,456.73749999999995,149.75,0.0,282.01250000000005,155946.21875000006,5000.0,0.0,0.6182571912013536,0.3817428087986464
2024-03-07 21:00:00,487.029,822.75,448.225,7.5246489,3.05,1.0,298.2803648913348,0.0,109.85136489133481,0.0,5034.70728191228,448.225,0.0,456.35625,149.625,1.0,577.5,456.35625,149.625,0.0,366.39375,155579.82500000007,5000.0,0.0,0.5546718322698267,0.4453281677301732
2024-03-07 21:15:00,497.494,736.75,398.225,7.5246489,3.05,1.0,298.2803648913348,0.0,49.51136489133478,0.0,5081.743078559048,398.225,0.0,455.97499999999997,149.5,1.0,577.5,455.97499999999997,149.5,0.0,280.77500000000003,155299.05,5000.0,0.0,0.6189005768578215,0.38109942314217854
2024-03-07 21:30:00,527.54,759.75,448.125,7.5246489,3.05,1.0,298.2803648913348,0.0,69.49036489133482,0.0,5147.758925205815,448.125,0.0,455.59375,149.375,1.0,577.5,455.59375,149.375,0.0,304.15625,154994.89375000008,5000.0,0.0,0.5996627179993419,0.4003372820006581
2024-03-07 21:45:00,478.052,658.0,328.05,7.5246489,3.05,1.0,298.2803648913348,0.0,0.0,1.022773798594974,5146.73615140722,328.05,0.0,455.2125,149.25,1.0,577.5,455.2125,149.25,0.0,202.78750000000002,154792.10625000007,5000.0,0.0,0.6918123100303951,0.3081876899696049
2024-03-07 22:00:00,470.187,639.25,328.05,7.4758062,3.05,1.0,298.2803648913348,0.0,7.018364891334784,0.0,5153.403598053988,328.05,0.0,454.83124999999995,149.125,1.0,577.5,454.83124999999995,149.125,0.0,184.41875000000005,154607.68750000006,5000.0,0.0,0.7115076261243645,0.2884923738756356
2024-03-07 22:15:00,469.775,662.25,288.075,7.4758062,3.05,1.0,298.2803648913348,0.0,0.0,34.12593169333179,5119.277666360656,288.075,0.0,454.45,149.0,1.0,577.5,454.45,149.0,0.0,207.8,154399.88750000007,5000.0,0.0,0.6862212155530388,0.3137787844469611
2024-03-07 22:30:00,490.57,609.75,238.25,7.4758062,3.05,1.0,298.2803648913348,0.0,0.0,108.33119485122654,5010.94647150943,238.25,0.0,454.06874999999997,148.875,1.0,577.5,454.06874999999997,148.875,0.0,155.68125000000003,154244.20625000008,5000.0,0.0,0.744680196801968,0.25531980319803205
2024-03-07 22:45:00,524.175,606.25,178.225,7.4758062,3.05,1.0,298.2803648913348,0.0,0.0,206.75751064070016,4804.188960868729,178.225,0.0,453.6875,148.75,1.0,577.5,453.6875,148.75,0.0,152.5625,154091.64375000008,5000.0,0.0,0.7483505154639175,0.2516494845360825
2024-03-07 23:00:00,505.246,542.25,148.4,7.3905709,3.05,1.0,298.2803648913348,0.0,0.0,218.09540537754233,4586.093555491187,148.4,0.0,453.30625,148.625,1.0,577.5,453.30625,148.625,0.0,88.94375000000002,154002.7,5000.0,0.0,0.8359727985246657,0.1640272014753343
2024-03-07 23:15:00,494.254,586.0,158.4,7.3905709,3.05,1.0,298.2803648913348,0.0,0.0,195.86698432491082,4390.226571166275,158.4,0.0,452.92499999999995,148.5,1.0,577.5,452.92499999999995,148.5,0.0,133.07500000000005,153869.62500000006,5000.0,0.0,0.772909556313993,0.2270904436860069
2024-03-07 23:30:00,508.964,607.5,208.4,7.3905709,3.05,1.0,298.2803648913348,0.0,0.0,158.58803695648967,4231.638534209786,208.4,0.0,452.54375,148.375,1.0,577.5,452.54375,148.375,0.0,154.95625,153714.66875000007,5000.0,0.0,0.7449279835390946,0.2550720164609054
2024-03-07 23:45:00,455.13,610.75,218.3,7.3905709,3.05,1.0,298.2803648913348,0.0,0.0,91.36803695648969,4140.270497253296,218.3,0.0,452.16249999999997,148.25,1.0,577.5,452.16249999999997,148.25,0.0,158.58750000000003,153556.08125000008,5000.0,0.0,0.7403397462136717,0.25966025378632834
2024-03-08 00:00:00,507.266,539.5,218.25,7.2935916,3.05,1.0,298.2803648913348,0.0,0.0,146.1690895880687,3994.101407665227,218.25,0.0,451.78125,148.125,1.0,577.5,451.78125,148.125,0.0,87.71875,153468.36250000008,5000.0,0.0,0.8374073215940686,0.16259267840593142
2024-03-08 00:15:00,528.563,539.75,218.225,7.2935916,3.05,1.0,298.2803648913348,0.0,0.0,168.481721167016,3825.619686498211,218.225,0.0,451.4,148.0,1.0,577.5,451.4,148.0,0.0,88.35,153380.01250000007,5000.0,0.0,0.8363131079203334,0.1636868920796665
2024-03-08 00:30:00,527.106,617.75,208.275,7.2935916,3.05,1.0,298.2803648913348,0.0,0.0,177.29014221964763,3648.3295442785634,208.275,0.0,451.01874999999995,147.875,1.0,577.5,451.01874999999995,147.875,0.0,166.73125000000005,153213.28125000006,5000.0,0.0,0.730099150141643,0.269900849858357
2024-03-08 00:45:00,516.872,583.0,188.25,7.2935916,3.05,1.0,298.2803648913348,0.0,0.0,187.4648790617528,3460.8646652168104,188.25,0.0,450.6375,147.75,1.0,577.5,450.6375,147.75,0.0,132.3625,153080.91875000007,5000.0,0.0,0.7729631217838765,0.2270368782161235
2024-03-08 01:00:00,493.182,630.0,178.225,7.3674192,3.05,1.0,298.2803648913348,0.0,0.0,172.94908958806866,3287.915575628742,178.225,0.0,450.25624999999997,147.625,1.0,577.5,450.25624999999997,147.625,0.0,179.74375000000003,152901.17500000008,5000.0,0.0,0.7146924603174603,0.28530753968253975
2024-03-08 01:15:00,503.982,634.0,188.3,7.3674192,3.05,1.0,298.2803648913348,0.0,0.0,173.84382643017395,3114.0717491985683,188.3,0.0,450.6375,147.75,1.0,577.5,450.6375,147.75,0.0,183.3625,152717.8125000001,5000.0,0.0,0.7107847003154574,0.2892152996845426
2024-03-08 01:30:00,503.949,666.5,198.275,7.3674192,3.05,1.0,298.2803648913348,0.0,0.0,163.44066853543706,2950.631080663132,198.275,0.0,451.01874999999995,147.875,1.0,577.5,451.01874999999995,147.875,0.0,215.48125000000005,152502.33125000008,5000.0,0.0,0.6766972993248311,0.32330270067516886
2024-03-08 01:45:00,487.588,662.75,188.25,7.3674192,3.05,1.0,298.2803648913348,0.0,0.0,156.902773798595,2793.728306864537,188.25,0.0,451.4,148.0,1.0,577.5,451.4,148.0,0.0,211.35,152290.98125000007,5000.0,0.0,0.6811014711429649,0.31889852885703507
2024-03-08 02:00:00,491.163,696.0,218.275,7.3750896,3.05,1.0,298.2803648913348,0.0,0.0,129.19224748280553,2664.5360593817322,218.275,0.0,451.78125,148.125,1.0,577.5,451.78125,148.125,0.0,244.21875,152046.76250000007,5000.0,0.0,0.6491109913793104,0.35088900862068967
2024-03-08 02:15:00,500.187,673.25,198.225,7.3750896,3.05,1.0,298.2803648913348,0.0,0.0,159.9280369564897,2504.608022425243,198.225,0.0,452.16249999999997,148.25,1.0,577.5,452.16249999999997,148.25,0.0,221.08750000000003,151825.67500000008,5000.0,0.0,0.6716115855922762,0.32838841440772376
2024-03-08 02:30:00,594.641,712.5,188.275,7.3750896,3.05,1.0,298.2803648913348,0.0,0.0,269.95856327227915,2234.6494591529645,188.275,0.0,452.54375,148.375,1.0,577.5,452.54375,148.375,0.0,259.95625,151565.7187500001,5000.0,0.0,0.6351491228070175,0.3648508771929825
2024-03-08 02:45:00,593.145,672.5,178.275,7.3750896,3.05,1.0,298.2803648913348,0.0,0.0,279.041721167016,1955.607737985949,178.275,0.0,452.92499999999995,148.5,1.0,577.5,452.92499999999995,148.5,0.0,219.57500000000005,151346.14375000008,5000.0,0.0,0.6734944237918215,0.3265055762081785
2024-03-08 03:00:00,499.538,736.75,168.25,7.2274344,3.05,1.0,298.2803648913348,0.0,0.0,191.1922474828055,1764.4154905031437,168.25,0.0,453.30625,148.625,1.0,577.5,453.30625,148.625,0.0,283.44375,151062.7,5000.0,0.0,0.6152782490668476,0.38472175093315236
2024-03-08 03:15:00,490.908,679.75,148.275,7.2274344,3.05,1.0,298.2803648913348,0.0,0.0,203.26593169333185,1561.1495588098123,148.275,0.0,453.6875,148.75,1.0,577.5,453.6875,148.75,0.0,226.0625,150836.63750000007,5000.0,0.0,0.6674328797351967,0.33256712026480323
2024-03-08 03:30:00,441.049,781.5,128.325,7.2274344,3.05,1.0,298.2803648913348,0.0,0.0,171.91435274596338,1389.235206063849,128.325,0.0,454.06874999999997,148.875,1.0,577.5,454.06874999999997,148.875,0.0,327.43125000000003,150509.20625000008,5000.0,0.0,0.5810220729366602,0.41897792706333975
2024-03-08 03:45:00,432.14,688.25,138.4,7.2274344,3.05,1.0,298.2803648913348,0.0,0.0,152.06277379859498,1237.1724322652542,138.4,0.0,454.45,149.0,1.0,577.5,454.45,149.0,0.0,233.8,150275.4062500001,5000.0,0.0,0.6602978568833999,0.3397021431166001
2024-03-08 04:00:00,433.354,773.0,148.45,7.2235992,3.05,1.0,298.2803648913348,0.0,0.0,142.89330011438443,1094.2791321508698,148.45,0.0,454.83124999999995,149.125,1.0,577.5,454.83124999999995,149.125,0.0,318.16875000000005,149957.23750000008,5000.0,0.0,0.5883974773609314,0.4116025226390686
2024-03-08 04:15:00,419.878,689.75,138.425,7.2235992,3.05,1.0,298.2803648913348,0.0,0.0,139.39224748280546,954.8868846680641,138.425,0.0,455.2125,149.25,1.0,577.5,455.2125,149.25,0.0,234.53750000000002,149722.7,5000.0,0.0,0.6599673794853207,0.34003262051467925
2024-03-08 04:30:00,414.306,718.25,128.4,7.2235992,3.05,1.0,298.2803648913348,0.0,0.0,144.2111948512265,810.6756898168373,128.4,0.0,455.59375,149.375,1.0,577.5,455.59375,149.375,0.0,262.65625,149460.04375000007,5000.0,0.0,0.6343108249216847,0.36568917507831533
2024-03-08 04:45:00,431.129,736.25,148.4,7.2235992,3.05,1.0,298.2803648913348,0.0,0.0,140.99856327227923,669.6771265445583,148.4,0.0,455.97499999999997,149.5,1.0,577.5,455.97499999999997,149.5,0.0,280.27500000000003,149179.76875000008,5000.0,0.0,0.6193208828522919,0.380679117147708
2024-03-08 05:00:00,425.609,799.0,138.4,7.1996292,3.05,1.0,298.2803648913348,0.0,0.0,145.84593169333175,523.8311948512267,138.4,0.0,456.35625,149.625,1.0,577.5,456.35625,149.625,0.0,342.64375,148837.1250000001,5000.0,0.0,0.5711592615769712,0.4288407384230288
2024-03-08 05:15:00,429.57,858.5,258.4,7.1996292,3.05,1.0,298.2803648913348,0.0,0.0,23.831194851226655,500.0,258.4,0.0,456.73749999999995,149.75,1.0,577.5,456.73749999999995,149.75,0.0,401.76250000000005,148435.36250000008,5000.0,0.0,0.5320180547466511,0.4679819452533489
2024-03-08 05:30:00,412.921,849.25,348.225,7.1996292,3.05,1.0,298.2803648913348,0.0,83.70936489133481,0.0,579.5238966467681,348.225,0.0,457.11875,149.875,1.0,577.5,457.11875,149.875,0.0,392.13125,148043.23125000007,5000.0,0.0,0.5382617015013247,0.4617382984986753
2024-03-08 05:45:00,426.269,852.25,428.275,7.1996292,3.05,1.0,298.2803648913348,0.0,150.28636489133476,0.0,722.2959432935361,426.269,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,394.75,147648.48125000007,5000.0,0.0,0.5368143150484013,0.46318568495159873
2024-03-08 06:00:00,454.563,992.25,448.225,7.6099956,3.05,1.0,156.33799999999997,0.0,0.0,0.0,722.2959432935361,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,534.75,147113.73125000007,5000.0,0.0,0.46107331821617537,0.5389266817838246
2024-03-08 06:15:00,485.302,1023.5,558.25,7.6099956,3.05,1.0,254.63632529420926,0.0,177.58432529420924,0.0,891.0010523230349,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,566.0,146547.73125000007,5000.0,0.0,0.44699560332193455,0.5530043966780654
2024-03-08 06:30:00,478.775,968.5,558.225,7.6099956,3.05,1.0,70.55,0.0,0.0,0.0,891.0010523230349,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,511.0,146036.73125000007,5000.0,0.0,0.4723799690242643,0.5276200309757356
2024-03-08 06:45:00,530.948,941.75,548.225,7.6099956,3.05,1.0,298.2803648913348,165.55736489133483,0.0,0.0,891.0010523230349,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,484.25,145552.48125000007,5000.0,0.0,0.48579771701619323,0.5142022829838068
2024-03-08 07:00:00,512.94,909.0,498.25,8.3981292,3.05,1.0,164.69000000000005,0.0,0.0,0.0,891.0010523230349,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,451.5,145100.98125000007,5000.0,0.0,0.5033003300330033,0.4966996699669967
2024-03-08 07:15:00,514.432,864.25,498.225,8.3981292,3.05,1.0,166.207,0.0,0.0,0.0,891.0010523230349,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,406.75,144694.23125000007,5000.0,0.0,0.5293607173850159,0.4706392826149841
2024-03-08 07:30:00,513.754,888.75,488.25,8.3981292,3.05,1.0,175.50400000000002,0.0,0.0,0.0,891.0010523230349,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,431.25,144262.98125000007,5000.0,0.0,0.5147679324894515,0.48523206751054854
2024-03-08 07:45:00,527.061,1002.25,488.25,8.3981292,3.05,1.0,188.81100000000004,0.0,0.0,0.0,891.0010523230349,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,544.75,143718.23125000007,5000.0,0.0,0.456472935894238,0.543527064105762
2024-03-08 08:00:00,583.124,1063.75,498.25,7.9618752,3.05,1.0,298.2803648913348,63.40636489133476,0.0,0.0,891.0010523230349,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,606.25,143111.98125000007,5000.0,0.0,0.4300822561692127,0.5699177438307873
2024-03-08 08:15:00,582.809,999.0,428.225,7.9618752,3.05,1.0,298.2803648913348,0.0,0.0,6.635405377542276,884.3656469454926,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,541.5,142570.48125000007,5000.0,0.0,0.45795795795795796,0.5420420420420421
2024-03-08 08:30:00,594.638,937.5,428.25,7.9618752,3.05,1.0,298.2803648913348,0.0,0.0,19.060668535437106,865.3049784100555,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,480.0,142090.48125000007,5000.0,0.0,0.488,0.512
2024-03-08 08:45:00,530.52,860.5,448.225,7.9618752,3.05,1.0,232.29499999999996,0.0,0.0,0.0,865.3049784100555,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,403.0,141687.48125000007,5000.0,0.0,0.5316676350958744,0.4683323649041255
2024-03-08 09:00:00,514.48,865.75,458.225,7.3098912,3.05,1.0,298.2803648913348,0.0,92.02536489133479,0.0,952.7290750568235,458.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,408.25,141279.23125000007,5000.0,0.0,0.5284435460583309,0.47155645394166906
2024-03-08 09:15:00,522.25,818.0,368.225,7.3098912,3.05,1.0,298.2803648913348,0.0,0.0,6.04698432491073,946.6820907319128,368.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,360.5,140918.73125000007,5000.0,0.0,0.5592909535452323,0.4407090464547677
2024-03-08 09:30:00,506.465,813.75,338.225,7.3098912,3.05,1.0,298.2803648913348,0.0,0.0,21.010142219647545,925.6719485122653,338.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,356.25,140562.48125000007,5000.0,0.0,0.5622119815668203,0.4377880184331797
2024-03-08 09:45:00,492.756,807.25,298.25,7.3098912,3.05,1.0,298.2803648913348,0.0,0.0,48.658563272279146,877.0133852399862,298.25,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,349.75,140212.73125000007,5000.0,0.0,0.5667389284608237,0.4332610715391762
2024-03-08 10:00:00,529.931,805.0,318.25,7.306056,3.05,1.0,298.2803648913348,0.0,0.0,66.73751064070028,810.2758745992859,318.25,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,347.5,139865.23125000007,5000.0,0.0,0.5683229813664596,0.43167701863354035
2024-03-08 10:15:00,512.793,778.75,288.25,7.306056,3.05,1.0,298.2803648913348,0.0,0.0,80.27645800912128,729.9994165901646,288.25,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,321.25,139543.98125000007,5000.0,0.0,0.5874799357945425,0.41252006420545745
2024-03-08 10:30:00,488.517,746.75,288.25,7.306056,3.05,1.0,298.2803648913348,0.0,0.0,54.722773798594964,675.2766427915697,288.25,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,289.25,139254.73125000007,5000.0,0.0,0.6126548376297288,0.38734516237027117
2024-03-08 10:45:00,483.434,697.5,288.225,7.306056,3.05,1.0,298.2803648913348,0.0,0.0,49.39856327227918,625.8780795192905,288.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,240.0,139014.73125000007,5000.0,0.0,0.6559139784946236,0.34408602150537637
2024-03-08 11:00:00,477.022,478.25,298.25,7.2398988,3.05,1.0,298.2803648913348,0.0,0.0,32.09645800912127,593.7816215101692,298.25,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,20.75,138993.98125000007,5000.0,0.0,0.9566126502875065,0.043387349712493466
2024-03-08 11:15:00,521.579,658.5,318.25,7.2398988,3.05,1.0,298.2803648913348,0.0,0.0,57.94593169333176,535.8356898168374,318.25,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,201.0,138792.98125000007,5000.0,0.0,0.6947608200455581,0.3052391799544419
2024-03-08 11:30:00,499.979,695.75,338.25,7.2398988,3.05,1.0,298.2803648913348,0.0,0.0,14.156458009121264,521.6792318077162,338.25,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,238.25,138554.73125000007,5000.0,0.0,0.6575637800934243,0.34243621990657563
2024-03-08 11:45:00,479.941,576.5,328.25,7.2398988,3.05,1.0,298.2803648913348,0.0,0.0,3.5901422196475683,518.0890895880686,328.25,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,119.0,138435.73125000007,5000.0,0.0,0.7935819601040763,0.20641803989592367
2024-03-08 12:00:00,473.69,569.25,308.225,7.0558092,3.05,1.0,298.2803648913348,0.0,0.0,18.089089588068624,500.0,308.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,111.75,138323.98125000007,5000.0,0.0,0.8036890645586298,0.1963109354413702
2024-03-08 12:15:00,418.266,480.25,308.275,7.0558092,3.05,1.0,298.2803648913348,0.0,38.28936489133474,0.0,536.374896646768,308.275,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,22.75,138301.23125000007,5000.0,0.0,0.9526288391462779,0.04737116085372202
2024-03-08 12:30:00,402.695,491.75,308.25,7.0558092,3.05,1.0,298.2803648913348,0.0,53.83536489133479,0.0,587.518493293536,308.25,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,34.25,138266.98125000007,5000.0,0.0,0.9303507880020335,0.06964921199796645
2024-03-08 12:45:00,359.78,427.5,298.225,7.0558092,3.05,1.0,298.2803648913348,0.0,86.72536489133483,0.0,669.9075899403041,298.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,30.0,0.0,138290.98125000007,5000.0,0.0,1.0701754385964912,0.0
2024-03-08 13:00:00,385.758,447.5,308.25,7.0548504,3.05,1.0,298.2803648913348,0.0,70.7723648913348,0.0,737.1413365870721,308.25,0.0,457.5,150.0,1.0,577.5,457.5,150.0,10.0,0.0,138298.98125000007,5000.0,0.0,1.0223463687150838,0.0
2024-03-08 13:15:00,387.068,434.0,308.25,7.0548504,3.05,1.0,298.2803648913348,0.0,69.4623648913348,0.0,803.1305832338402,308.25,0.0,457.5,150.0,1.0,577.5,457.5,150.0,23.5,0.0,138317.78125000006,5000.0,0.0,1.054147465437788,0.0
2024-03-08 13:30:00,386.619,454.5,308.25,7.0548504,3.05,1.0,298.2803648913348,0.0,69.91136489133476,0.0,869.5463798806082,308.25,0.0,457.5,150.0,1.0,577.5,457.5,150.0,3.0,0.0,138320.18125000005,5000.0,0.0,1.0066006600660067,0.0
2024-03-08 13:45:00,390.489,508.5,328.25,7.0548504,3.05,1.0,298.2803648913348,0.0,86.04136489133481,0.0,951.2856765273763,328.25,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,51.0,138269.18125000005,5000.0,0.0,0.8997050147492626,0.10029498525073746
2024-03-08 14:00:00,394.604,477.0,308.225,7.051974,3.05,1.0,298.2803648913348,0.0,61.90136489133482,0.0,1010.0919731741443,308.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,19.5,138249.68125000005,5000.0,0.0,0.9591194968553459,0.040880503144654086
2024-03-08 14:15:00,369.699,488.25,328.275,7.051974,3.05,1.0,298.2803648913348,0.0,106.85636489133475,0.0,1111.6055198209124,328.275,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,30.75,138218.93125000005,5000.0,0.0,0.9370199692780338,0.0629800307219662
2024-03-08 14:30:00,408.046,480.75,328.225,7.051974,3.05,1.0,298.2803648913348,0.0,68.45936489133481,0.0,1176.6419164676804,328.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,23.25,138195.68125000005,5000.0,0.0,0.9516380655226209,0.0483619344773791
2024-03-08 14:45:00,367.9,448.75,338.25,7.051974,3.05,1.0,298.2803648913348,0.0,118.6303648913348,0.0,1289.3407631144485,338.25,0.0,457.5,150.0,1.0,577.5,457.5,150.0,8.75,0.0,138202.68125000005,5000.0,0.0,1.0194986072423398,0.0
2024-03-08 15:00:00,389.219,523.25,358.25,7.0548504,3.05,1.0,298.2803648913348,0.0,117.31136489133479,0.0,1400.7865597612165,358.25,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,65.75,138136.93125000005,5000.0,0.0,0.8743430482560918,0.12565695174390826
2024-03-08 15:15:00,361.14,508.0,248.225,7.0548504,3.05,1.0,298.2803648913348,0.0,35.36536489133482,0.0,1434.3836564079845,248.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,50.5,138086.43125000005,5000.0,0.0,0.9005905511811023,0.09940944881889764
2024-03-08 15:30:00,370.841,497.75,288.275,7.0548504,3.05,1.0,298.2803648913348,0.0,65.71436489133475,0.0,1496.8123030547526,288.275,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,40.25,138046.18125000005,5000.0,0.0,0.9191361125062782,0.08086388749372175
2024-03-08 15:45:00,381.324,451.5,318.25,7.0548504,3.05,1.0,298.2803648913348,0.0,85.20636489133477,0.0,1577.7583497015207,318.25,0.0,457.5,150.0,1.0,577.5,457.5,150.0,6.0,0.0,138050.98125000004,5000.0,0.0,1.0132890365448506,0.0
2024-03-08 16:00:00,373.832,484.0,318.075,7.2274344,3.05,1.0,298.2803648913348,0.0,92.52336489133478,0.0,1665.6555463482887,318.075,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,26.5,138024.48125000004,5000.0,0.0,0.9452479338842975,0.05475206611570248
2024-03-08 16:15:00,400.355,517.0,338.1,7.2274344,3.05,1.0,298.2803648913348,0.0,86.02536489133479,0.0,1747.3796429950567,338.1,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,59.5,137964.98125000004,5000.0,0.0,0.8849129593810445,0.11508704061895551
2024-03-08 16:30:00,417.305,526.0,348.075,7.2274344,3.05,1.0,298.2803648913348,0.0,79.05036489133477,0.0,1822.4774896418246,348.075,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,68.5,137896.48125000004,5000.0,0.0,0.8697718631178707,0.13022813688212928
2024-03-08 16:45:00,418.609,542.0,348.1,7.2274344,3.05,1.0,298.2803648913348,0.0,77.77136489133483,0.0,1896.3602862885928,348.1,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,84.5,137811.98125000004,5000.0,0.0,0.8440959409594095,0.1559040590405904
2024-03-08 17:00:00,448.837,441.75,388.25,7.7413512,3.05,1.0,210.587,0.0,0.0,0.0,1896.3602862885928,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,15.75,0.0,137824.58125000005,5000.0,0.0,1.035653650254669,0.0
2024-03-08 17:15:00,440.175,516.0,418.25,7.7413512,3.05,1.0,171.925,0.0,0.0,0.0,1896.3602862885928,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,58.5,137766.08125000005,5000.0,0.0,0.8866279069767442,0.11337209302325581
2024-03-08 17:30:00,460.381,538.75,458.25,7.7413512,3.05,1.0,152.13099999999997,0.0,0.0,0.0,1896.3602862885928,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,81.25,137684.83125000005,5000.0,0.0,0.8491879350348028,0.15081206496519722
2024-03-08 17:45:00,483.329,492.5,468.225,7.7413512,3.05,1.0,165.10399999999998,0.0,0.0,0.0,1896.3602862885928,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,35.0,137649.83125000005,5000.0,0.0,0.9289340101522843,0.07106598984771574
2024-03-08 18:00:00,512.122,484.75,488.225,7.7844972,3.05,1.0,173.89699999999993,0.0,0.0,0.0,1896.3602862885928,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,27.25,137622.58125000005,5000.0,0.0,0.9437854564208354,0.05621454357916452
2024-03-08 18:15:00,524.761,441.0,498.225,7.7844972,3.05,1.0,176.53599999999994,0.0,0.0,0.0,1896.3602862885928,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,16.5,0.0,137635.78125000006,5000.0,0.0,1.0374149659863945,0.0
2024-03-08 18:30:00,501.162,528.5,498.225,7.7844972,3.05,1.0,152.93699999999995,0.0,0.0,0.0,1896.3602862885928,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,71.0,137564.78125000006,5000.0,0.0,0.8656575212866604,0.13434247871333965
2024-03-08 18:45:00,536.58,513.25,518.225,7.7844972,3.05,1.0,298.2803648913348,129.92536489133477,0.0,0.0,1896.3602862885928,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,55.75,137509.03125000006,5000.0,0.0,0.8913784705309303,0.10862152946906965
2024-03-08 19:00:00,525.423,498.25,488.2,7.737516,3.05,1.0,187.223,0.0,0.0,0.0,1896.3602862885928,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,40.75,137468.28125000006,5000.0,0.0,0.9182137481184145,0.08178625188158554
2024-03-08 19:15:00,516.689,503.0,488.225,7.737516,3.05,1.0,178.46399999999994,0.0,0.0,0.0,1896.3602862885928,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,45.5,137422.78125000006,5000.0,0.0,0.9095427435387674,0.09045725646123261
2024-03-08 19:30:00,526.103,512.0,498.225,7.737516,3.05,1.0,177.87799999999993,0.0,0.0,0.0,1896.3602862885928,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,54.5,137368.28125000006,5000.0,0.0,0.8935546875,0.1064453125
2024-03-08 19:45:00,487.922,560.75,458.225,7.737516,3.05,1.0,179.697,0.0,0.0,0.0,1896.3602862885928,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,103.25,137265.03125000006,5000.0,0.0,0.8158716005349977,0.18412839946500223
2024-03-08 20:00:00,498.025,568.0,458.2,7.4585052,3.05,1.0,298.2803648913348,0.0,108.4553648913348,0.0,1999.3928829353608,458.2,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,110.5,137154.53125000006,5000.0,0.0,0.8054577464788732,0.19454225352112675
2024-03-08 20:15:00,472.23,484.25,418.25,7.4585052,3.05,1.0,298.2803648913348,11.156498385778377,83.14386650555637,0.0,2078.3795561156394,418.25,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,26.75,137127.78125000006,5000.0,0.0,0.9447599380485286,0.055240061951471346
2024-03-08 20:30:00,465.562,607.0,428.225,7.4585052,3.05,1.0,298.2803648913348,0.0,110.9433648913348,0.0,2183.7757527624076,428.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,149.5,136978.28125000006,5000.0,0.0,0.7537067545304778,0.24629324546952225
2024-03-08 20:45:00,465.045,560.0,428.225,7.4585052,3.05,1.0,298.2803648913348,0.0,111.46036489133479,0.0,2289.6630994091756,428.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,102.5,136875.78125000006,5000.0,0.0,0.8169642857142857,0.18303571428571427
2024-03-08 21:00:00,463.612,543.25,408.25,7.0462212,3.05,1.0,298.2803648913348,0.0,92.91836489133476,0.0,2377.9355460559436,408.25,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,85.75,136790.03125000006,5000.0,0.0,0.8421537045559134,0.15784629544408652
2024-03-08 21:15:00,445.538,571.75,418.125,7.0462212,3.05,1.0,298.2803648913348,0.0,120.86736489133477,0.0,2492.7595427027118,418.125,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,114.25,136675.78125000006,5000.0,0.0,0.80017490161784,0.19982509838216003
2024-03-08 21:30:00,488.42,568.5,648.1,7.0462212,3.05,1.0,298.2803648913348,0.0,307.9603648913348,0.0,2785.32188934948,488.42,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,111.0,136564.78125000006,5000.0,0.0,0.8047493403693932,0.19525065963060687
2024-03-08 21:45:00,443.72,563.5,578.05,7.0462212,3.05,1.0,298.2803648913348,0.0,282.6103648913347,0.0,3053.8017359962478,443.72,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,106.0,136458.78125000006,5000.0,0.0,0.8118899733806566,0.1881100266193434
2024-03-08 22:00:00,425.535,472.0,498.1,7.0558092,3.05,1.0,298.2803648913348,0.0,220.84536489133478,0.0,3263.604832643016,425.535,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,14.5,136444.28125000006,5000.0,0.0,0.9692796610169492,0.03072033898305085
2024-03-08 22:15:00,463.988,459.0,368.225,7.0558092,3.05,1.0,298.2803648913348,0.0,52.51736489133481,0.0,3313.496329289784,368.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,1.5,136442.78125000006,5000.0,0.0,0.9967320261437909,0.0032679738562091504
2024-03-08 22:30:00,433.589,408.0,158.25,7.0558092,3.05,1.0,298.2803648913348,0.0,0.0,133.7459316933318,3179.7503975964523,158.25,0.0,457.5,150.0,1.0,577.5,457.5,150.0,49.5,0.0,136482.38125000006,5000.0,0.0,1.1213235294117647,0.0
2024-03-08 22:45:00,467.353,402.75,118.275,7.0558092,3.05,1.0,298.2803648913348,0.0,0.0,211.3659316933318,2968.3844659031206,118.275,0.0,457.5,150.0,1.0,577.5,457.5,150.0,54.75,0.0,136526.18125000005,5000.0,0.0,1.1359404096834265,0.0
2024-03-08 23:00:00,441.107,373.5,138.25,6.7173528,3.05,1.0,298.2803648913348,0.0,0.0,162.71224748280554,2805.672218420315,138.25,0.0,457.5,150.0,1.0,577.5,457.5,150.0,84.0,0.0,136593.38125000006,5000.0,0.0,1.2248995983935742,0.0
2024-03-08 23:15:00,461.308,354.5,238.25,6.7173528,3.05,1.0,298.2803648913348,0.0,0.0,78.71330011438444,2726.9589183059306,238.25,0.0,457.5,150.0,1.0,577.5,457.5,150.0,103.0,0.0,136675.78125000006,5000.0,0.0,1.2905500705218618,0.0
2024-03-08 23:30:00,440.988,343.25,268.25,6.7173528,3.05,1.0,298.2803648913348,0.0,0.0,25.744879061752858,2701.214039244178,268.25,0.0,457.5,150.0,1.0,577.5,457.5,150.0,114.25,0.0,136767.18125000005,5000.0,0.0,1.3328477785870356,0.0
2024-03-08 23:45:00,399.827,342.25,228.25,6.7173528,3.05,1.0,298.2803648913348,0.0,0.0,24.52277379859496,2676.6912654455828,228.25,0.0,457.5,150.0,1.0,577.5,457.5,150.0,115.25,0.0,136859.38125000006,5000.0,0.0,1.3367421475529584,0.0
2024-03-09 00:00:00,401.778,303.75,228.25,7.1593596,3.05,1.0,298.2803648913348,0.0,0.0,26.576458009121303,2650.1148074364614,228.25,0.0,457.5,150.0,1.0,577.5,457.5,150.0,153.75,0.0,136982.38125000006,5000.0,0.0,1.5061728395061729,0.0
2024-03-09 00:15:00,475.86,272.75,218.25,7.1593596,3.05,1.0,298.2803648913348,0.0,0.0,115.08382643017393,2535.0309810062877,218.25,0.0,457.5,150.0,1.0,577.5,457.5,150.0,184.75,0.0,137130.18125000005,5000.0,0.0,1.6773602199816682,0.0
2024-03-09 00:30:00,477.895,282.0,198.225,7.1593596,3.05,1.0,298.2803648913348,0.0,0.0,138.3048790617528,2396.726101944535,198.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,175.5,0.0,137270.58125000005,5000.0,0.0,1.622340425531915,0.0
2024-03-09 00:45:00,468.069,265.25,188.275,7.1593596,3.05,1.0,298.2803648913348,0.0,0.0,138.4354053775423,2258.2906965669927,188.275,0.0,457.5,150.0,1.0,577.5,457.5,150.0,192.25,0.0,137424.38125000003,5000.0,0.0,1.7247879359095193,0.0
2024-03-09 01:00:00,434.332,274.5,208.225,7.2734568,3.05,1.0,298.2803648913348,0.0,0.0,81.92277379859493,2176.367922768398,208.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,183.0,0.0,137570.78125000003,5000.0,0.0,1.6666666666666667,0.0
2024-03-09 01:15:00,441.878,279.5,198.25,7.2734568,3.05,1.0,298.2803648913348,0.0,0.0,100.3659316933318,2076.001991075066,198.25,0.0,457.5,150.0,1.0,577.5,457.5,150.0,178.0,0.0,137713.18125000002,5000.0,0.0,1.6368515205724508,0.0
2024-03-09 01:30:00,458.851,344.75,218.275,7.2734568,3.05,1.0,298.2803648913348,0.0,0.0,97.15330011438446,1978.8486909606818,218.275,0.0,457.5,150.0,1.0,577.5,457.5,150.0,112.75,0.0,137803.38125000003,5000.0,0.0,1.3270485859318346,0.0
2024-03-09 01:45:00,458.647,344.0,218.25,7.2734568,3.05,1.0,298.2803648913348,0.0,0.0,96.96487906175285,1881.883811898929,218.25,0.0,457.5,150.0,1.0,577.5,457.5,150.0,113.5,0.0,137894.18125000002,5000.0,0.0,1.3299418604651163,0.0
2024-03-09 02:00:00,455.808,363.0,198.275,7.2025056,3.05,1.0,298.2803648913348,0.0,0.0,115.00277379859499,1766.881038100334,198.275,0.0,457.5,150.0,1.0,577.5,457.5,150.0,94.5,0.0,137969.78125000003,5000.0,0.0,1.2603305785123966,0.0
2024-03-09 02:15:00,464.529,399.75,208.25,7.2025056,3.05,1.0,298.2803648913348,0.0,0.0,113.68277379859497,1653.198264301739,208.25,0.0,457.5,150.0,1.0,577.5,457.5,150.0,57.75,0.0,138015.98125000004,5000.0,0.0,1.1444652908067543,0.0
2024-03-09 02:30:00,557.61,421.5,198.25,7.2025056,3.05,1.0,298.2803648913348,0.0,0.0,222.18908958806867,1431.0091747136703,198.25,0.0,457.5,150.0,1.0,577.5,457.5,150.0,36.0,0.0,138044.78125000003,5000.0,0.0,1.085409252669039,0.0
2024-03-09 02:45:00,554.897,366.75,208.25,7.2025056,3.05,1.0,298.2803648913348,0.0,0.0,208.80698432491081,1222.2021903887594,208.25,0.0,457.5,150.0,1.0,577.5,457.5,150.0,90.75,0.0,138117.38125000003,5000.0,0.0,1.247443762781186,0.0
2024-03-09 03:00:00,486.755,381.75,198.275,7.1612772,3.05,1.0,298.2803648913348,0.0,0.0,147.5785632722792,1074.6236271164803,198.275,0.0,457.5,150.0,1.0,577.5,457.5,150.0,75.75,0.0,138177.98125000004,5000.0,0.0,1.1984282907662083,0.0
2024-03-09 03:15:00,417.741,303.0,148.3,7.1612772,3.05,1.0,298.2803648913348,0.0,0.0,127.5375106407002,947.08611647578,148.3,0.0,457.5,150.0,1.0,577.5,457.5,150.0,154.5,0.0,138301.58125000005,5000.0,0.0,1.50990099009901,0.0
2024-03-09 03:30:00,395.923,382.0,138.275,7.1612772,3.05,1.0,298.2803648913348,0.0,0.0,115.12382643017395,831.9622900456061,138.275,0.0,457.5,150.0,1.0,577.5,457.5,150.0,75.5,0.0,138361.98125000004,5000.0,0.0,1.1976439790575917,0.0
2024-03-09 03:45:00,397.328,331.25,128.25,7.1612772,3.05,1.0,298.2803648913348,0.0,0.0,127.15540537754231,704.8068846680638,128.25,0.0,457.5,150.0,1.0,577.5,457.5,150.0,126.25,0.0,138462.98125000004,5000.0,0.0,1.381132075471698,0.0
2024-03-09 04:00:00,382.308,412.0,128.35,7.056768,3.05,1.0,298.2803648913348,0.0,0.0,111.2396159038581,593.5672687642058,128.35,0.0,457.5,150.0,1.0,577.5,457.5,150.0,45.5,0.0,138499.38125000003,5000.0,0.0,1.1104368932038835,0.0
2024-03-09 04:15:00,327.405,330.25,128.375,7.056768,3.05,1.0,298.2803648913348,0.0,0.0,53.420668535437045,540.1466002287688,128.375,0.0,457.5,150.0,1.0,577.5,457.5,150.0,127.25,0.0,138601.18125000002,5000.0,0.0,1.3853141559424678,0.0
2024-03-09 04:30:00,301.669,370.5,138.425,7.056768,3.05,1.0,298.2803648913348,0.0,0.0,15.751194851226513,524.3954053775423,138.425,0.0,457.5,150.0,1.0,577.5,457.5,150.0,87.0,0.0,138670.78125000003,5000.0,0.0,1.2348178137651822,0.0
2024-03-09 04:45:00,309.881,428.5,138.425,7.056768,3.05,1.0,298.2803648913348,0.0,0.0,24.395405377542293,500.0,138.425,0.0,457.5,150.0,1.0,577.5,457.5,150.0,29.0,0.0,138693.98125000004,5000.0,0.0,1.0676779463243875,0.0
2024-03-09 05:00:00,281.746,447.5,138.4,7.0797792,3.05,1.0,298.2803648913348,4.934364891334781,0.0,0.0,500.0,138.4,0.0,457.5,150.0,1.0,577.5,457.5,150.0,10.0,0.0,138701.98125000004,5000.0,0.0,1.0223463687150838,0.0
2024-03-09 05:15:00,301.201,459.5,278.375,7.0797792,3.05,1.0,298.2803648913348,125.45436489133476,0.0,0.0,500.0,278.375,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,2.0,138699.98125000004,5000.0,0.0,0.9956474428726877,0.004352557127312296
2024-03-09 05:30:00,299.693,497.75,348.275,7.0797792,3.05,1.0,101.418,0.0,0.0,0.0,500.0,299.693,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,40.25,138659.73125000004,5000.0,0.0,0.9191361125062782,0.08086388749372175
2024-03-09 05:45:00,351.196,469.25,428.25,7.0797792,3.05,1.0,72.94600000000003,0.0,0.0,0.0,500.0,351.196,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,11.75,138647.98125000004,5000.0,0.0,0.9749600426212041,0.02503995737879595
2024-03-09 06:00:00,356.046,624.25,448.25,7.1545656,3.05,1.0,57.79599999999999,0.0,0.0,0.0,500.0,356.046,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,166.75,138481.23125000004,5000.0,0.0,0.7328794553464157,0.2671205446535843
2024-03-09 06:15:00,385.607,652.75,568.25,7.1545656,3.05,1.0,0.0,32.64299999999997,0.0,0.0,500.0,385.607,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,195.25,138285.98125000004,5000.0,0.0,0.7008808885484489,0.2991191114515511
2024-03-09 06:30:00,358.343,699.5,548.25,7.1545656,3.05,1.0,258.3733648913348,298.2803648913348,0.0,0.0,500.0,358.343,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,242.0,138043.98125000004,5000.0,0.0,0.6540385989992852,0.3459614010007148
2024-03-09 06:45:00,376.153,637.0,398.25,7.1545656,3.05,1.0,127.90300000000002,0.0,0.0,0.0,500.0,376.153,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,179.5,137864.48125000004,5000.0,0.0,0.7182103610675039,0.2817896389324961
2024-03-09 07:00:00,367.265,666.75,338.275,7.1545656,3.05,1.0,178.99,0.0,0.0,0.0,500.0,338.275,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,209.25,137655.23125000004,5000.0,0.0,0.6861642294713161,0.3138357705286839
2024-03-09 07:15:00,406.047,601.75,398.25,7.1545656,3.05,1.0,157.79700000000003,0.0,0.0,0.0,500.0,398.25,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,144.25,137510.98125000004,5000.0,0.0,0.7602825093477358,0.23971749065226422
2024-03-09 07:30:00,384.316,691.75,388.25,7.1545656,3.05,1.0,146.06599999999997,0.0,0.0,0.0,500.0,384.316,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,234.25,137276.73125000004,5000.0,0.0,0.6613661004698229,0.3386338995301771
2024-03-09 07:45:00,371.465,627.75,378.25,7.1545656,3.05,1.0,298.2803648913348,155.0653648913348,0.0,0.0,500.0,371.465,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,170.25,137106.48125000004,5000.0,0.0,0.7287933094384708,0.2712066905615293
2024-03-09 08:00:00,419.498,709.5,388.25,6.8093976,3.05,1.0,298.2803648913348,0.0,117.0323648913348,0.0,611.1807466467681,388.25,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,252.0,136854.48125000004,5000.0,0.0,0.6448202959830867,0.35517970401691334
2024-03-09 08:15:00,434.111,634.25,398.225,6.8093976,3.05,1.0,298.2803648913348,0.0,112.39436489133482,0.0,717.9553932935362,398.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,176.75,136677.73125000004,5000.0,0.0,0.7213243988963343,0.27867560110366574
2024-03-09 08:30:00,434.926,611.75,478.275,6.8093976,3.05,1.0,298.2803648913348,0.0,191.62936507936507,0.0,900.0032899403043,434.926,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,154.25,136523.48125000004,5000.0,0.0,0.7478545157335513,0.2521454842664487
2024-03-09 08:45:00,424.73,577.0,548.25,6.8093976,3.05,1.0,298.2803648913348,0.0,271.80036489133477,0.0,1158.2136365870724,424.73,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,119.5,136403.98125000004,5000.0,0.0,0.792894280762565,0.207105719237435
2024-03-09 09:00:00,431.004,566.25,528.25,6.8582964,3.05,1.0,298.2803648913348,0.0,245.52636489133477,0.0,1391.4636832338404,431.004,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,108.75,136295.23125000004,5000.0,0.0,0.8079470198675497,0.19205298013245034
2024-03-09 09:15:00,451.118,544.0,398.25,6.8582964,3.05,1.0,298.2803648913348,0.0,95.41236489133479,0.0,1482.1054298806084,398.25,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,86.5,136208.73125000004,5000.0,0.0,0.8409926470588235,0.15900735294117646
2024-03-09 09:30:00,439.171,572.0,318.25,6.8582964,3.05,1.0,298.2803648913348,0.0,27.359364891334792,0.0,1508.0968265273764,318.25,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,114.5,136094.23125000004,5000.0,0.0,0.7998251748251748,0.20017482517482518
2024-03-09 09:45:00,417.533,568.75,318.225,6.8582964,3.05,1.0,298.2803648913348,0.0,48.97236489133479,0.0,1554.6205731741445,318.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,111.25,135982.98125000004,5000.0,0.0,0.8043956043956044,0.1956043956043956
2024-03-09 10:00:00,417.417,556.25,308.275,6.8563788,3.05,1.0,298.2803648913348,0.0,39.13836489133479,0.0,1591.8020198209126,308.275,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,98.75,135884.23125000004,5000.0,0.0,0.8224719101123595,0.17752808988764046
2024-03-09 10:15:00,385.02,512.0,288.25,6.8563788,3.05,1.0,298.2803648913348,0.0,51.5103648913348,0.0,1640.7368664676808,288.25,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,54.5,135829.73125000004,5000.0,0.0,0.8935546875,0.1064453125
2024-03-09 10:30:00,433.901,451.5,328.25,6.8563788,3.05,1.0,298.2803648913348,0.0,42.62936507936508,0.0,1681.234763114449,328.25,0.0,457.5,150.0,1.0,577.5,457.5,150.0,6.0,0.0,135834.53125000003,5000.0,0.0,1.0132890365448506,0.0
2024-03-09 10:45:00,416.788,515.5,308.25,6.8563788,3.05,1.0,298.2803648913348,0.0,39.74236489133477,0.0,1718.990009761217,308.25,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,58.0,135776.53125000003,5000.0,0.0,0.8874878758486906,0.11251212415130941
2024-03-09 11:00:00,424.424,515.0,328.25,6.7470756,3.05,1.0,298.2803648913348,0.0,52.106364891334806,0.0,1768.491056407985,328.25,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,57.5,135719.03125000003,5000.0,0.0,0.8883495145631068,0.11165048543689321
2024-03-09 11:15:00,445.204,501.0,308.1,6.7470756,3.05,1.0,298.2803648913348,0.0,11.1763648913348,0.0,1779.108603054753,308.1,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,43.5,135675.53125000003,5000.0,0.0,0.9131736526946108,0.08682634730538923
2024-03-09 11:30:00,434.222,503.0,328.075,6.7470756,3.05,1.0,298.2803648913348,0.0,42.13336489133479,0.0,1819.135299701521,328.075,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,45.5,135630.03125000003,5000.0,0.0,0.9095427435387674,0.09045725646123261
2024-03-09 11:45:00,464.788,484.5,328.1,6.7470756,3.05,1.0,298.2803648913348,0.0,11.592364891334796,0.0,1830.1480463482892,328.1,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,27.0,135603.03125000003,5000.0,0.0,0.9442724458204335,0.05572755417956656
2024-03-09 12:00:00,427.938,463.5,328.15,6.356844,3.05,1.0,298.2803648913348,0.0,48.49236489133477,0.0,1876.2157929950572,328.15,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,6.0,135597.03125000003,5000.0,0.0,0.9870550161812298,0.012944983818770227
2024-03-09 12:15:00,408.389,480.0,328.25,6.356844,3.05,1.0,298.2803648913348,0.0,68.14136489133477,0.0,1940.9500896418253,328.25,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,22.5,135574.53125000003,5000.0,0.0,0.953125,0.046875
2024-03-09 12:30:00,396.023,428.25,308.25,6.356844,3.05,1.0,298.2803648913348,0.0,60.50736489133476,0.0,1998.4320862885934,308.25,0.0,457.5,150.0,1.0,577.5,457.5,150.0,29.25,0.0,135597.93125000002,5000.0,0.0,1.0683012259194395,0.0
