DateTime,load_kWh,heatdemand_kWhth,production_kWh,spot price [Rp/kWh],cop_monthly,battery_installed,grid_import_kWh,grid_export_kWh,battery_charge_kWh,battery_discharge_kWh,battery_soc_kWh,prod_for_local_demand_kWh,woodchip_boiler_heat_kWhth,heatpump_heat_kWhth,heatpump_elec_kWh,heatpump_on,heatpump_nominal_kWhth,Q_HP_kWhth,E_elec_HP_kWh,ptes_charge_kWhth,ptes_discharge_kWhth,ptes_soc_kWhth,ptes_volume_m3,woodchip_heat_supply_share,heatpump_heat_supply_share,ptes_discharge_supply_share
2024-03-09 12:45:00,409.104,423.75,328.25,6.356844,3.05,1.0,298.2803648913348,0.0,67.4263648913348,0.0,2062.4871329353614,328.25,0.0,457.5,150.0,1.0,577.5,457.5,150.0,33.75,0.0,135624.93125000002,5000.0,0.0,1.079646017699115,0.0
2024-03-09 13:00:00,408.753,417.5,298.25,6.1161852,3.05,1.0,298.2803648913348,0.0,37.7773648913348,0.0,2098.3756295821295,298.25,0.0,457.5,150.0,1.0,577.5,457.5,150.0,40.0,0.0,135656.93125000002,5000.0,0.0,1.095808383233533,0.0
2024-03-09 13:15:00,407.38,403.25,328.25,6.1161852,3.05,1.0,298.2803648913348,0.0,69.15036489133479,0.0,2164.0684762288975,328.25,0.0,457.5,150.0,1.0,577.5,457.5,150.0,54.25,0.0,135700.33125000002,5000.0,0.0,1.134531928084315,0.0
2024-03-09 13:30:00,390.874,402.75,328.25,6.1161852,3.05,1.0,298.2803648913348,0.0,85.65636489133476,0.0,2245.4420228756653,328.25,0.0,457.5,150.0,1.0,577.5,457.5,150.0,54.75,0.0,135744.13125,5000.0,0.0,1.1359404096834265,0.0
2024-03-09 13:45:00,393.609,359.0,328.25,6.1161852,3.05,1.0,298.2803648913348,0.0,82.9213648913348,0.0,2324.217319522433,328.25,0.0,457.5,150.0,1.0,577.5,457.5,150.0,98.5,0.0,135822.93125,5000.0,0.0,1.2743732590529249,0.0
2024-03-09 14:00:00,388.649,466.25,328.25,6.8113152,3.05,1.0,298.2803648913348,0.0,87.88136489133478,0.0,2407.704616169201,328.25,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,8.75,135814.18125,5000.0,0.0,0.9812332439678284,0.01876675603217158
2024-03-09 14:15:00,386.898,433.25,348.225,6.8113152,3.05,1.0,298.2803648913348,0.0,109.60736489133478,0.0,2511.831612815969,348.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,24.25,0.0,135833.58125,5000.0,0.0,1.0559723023658396,0.0
2024-03-09 14:30:00,380.112,490.0,348.225,6.8113152,3.05,1.0,298.2803648913348,0.0,116.39336489133478,0.0,2622.405309462737,348.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,32.5,135801.08125,5000.0,0.0,0.9336734693877551,0.0663265306122449
2024-03-09 14:45:00,389.43,494.5,358.225,6.8113152,3.05,1.0,298.2803648913348,0.0,117.0753648913348,0.0,2733.626906109505,358.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,37.0,135764.08125,5000.0,0.0,0.9251769464105156,0.07482305358948432
2024-03-09 15:00:00,393.482,510.5,408.225,6.8151504,3.05,1.0,298.2803648913348,0.0,163.02336489133478,0.0,2888.499102756273,393.482,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,53.0,135711.08125,5000.0,0.0,0.8961802154750245,0.10381978452497552
2024-03-09 15:15:00,384.956,523.0,408.225,6.8151504,3.05,1.0,298.2803648913348,0.0,171.5493648913348,0.0,3051.470999403041,384.956,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,65.5,135645.58125,5000.0,0.0,0.8747609942638623,0.12523900573613767
2024-03-09 15:30:00,411.241,519.25,408.225,6.8151504,3.05,1.0,298.2803648913348,0.0,145.26436489133482,0.0,3189.472146049809,408.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,61.75,135583.83125,5000.0,0.0,0.8810784785748677,0.1189215214251324
2024-03-09 15:45:00,417.246,503.5,398.2,6.8151504,3.05,1.0,298.2803648913348,0.0,129.2343648913348,0.0,3312.244792696577,398.2,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,46.0,135537.83125,5000.0,0.0,0.9086395233366436,0.0913604766633565
2024-03-09 16:00:00,412.955,494.0,388.225,6.92733,3.05,1.0,298.2803648913348,0.0,123.55036489133482,0.0,3429.617639343345,388.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,36.5,135501.33125,5000.0,0.0,0.9261133603238867,0.07388663967611336
2024-03-09 16:15:00,438.699,509.5,418.2,6.92733,3.05,1.0,298.2803648913348,0.0,127.78136489133476,0.0,3551.0099359901133,418.2,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,52.0,135449.33125,5000.0,0.0,0.8979391560353287,0.10206084396467124
2024-03-09 16:30:00,432.728,523.5,408.225,6.92733,3.05,1.0,298.2803648913348,0.0,123.7773648913348,0.0,3668.598432636881,408.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,66.0,135383.33125,5000.0,0.0,0.8739255014326648,0.12607449856733524
2024-03-09 16:45:00,424.05,508.0,428.175,6.92733,3.05,1.0,298.2803648913348,0.0,152.40536489133478,0.0,3813.3835292836493,424.05,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,50.5,135332.83125,5000.0,0.0,0.9005905511811023,0.09940944881889764
2024-03-09 17:00:00,440.225,503.5,428.05,6.9570528,3.05,1.0,298.2803648913348,0.0,136.10536489133477,0.0,3942.6836259304173,428.05,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,46.0,135286.83125,5000.0,0.0,0.9086395233366436,0.0913604766633565
2024-03-09 17:15:00,434.75,499.5,488.075,6.9570528,3.05,1.0,298.2803648913348,0.0,201.60536489133477,0.0,4134.208722577186,434.75,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,42.0,135244.83125,5000.0,0.0,0.9159159159159159,0.08408408408408409
2024-03-09 17:30:00,424.484,495.0,508.05,6.9570528,3.05,1.0,298.2803648913348,0.0,231.84636489133482,0.0,4354.462769223954,424.484,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,37.5,135207.33125,5000.0,0.0,0.9242424242424242,0.07575757575757576
2024-03-09 17:45:00,470.628,534.5,528.2,6.9570528,3.05,1.0,298.2803648913348,0.0,205.85236489133484,0.0,4550.022515870722,470.628,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,77.0,135130.33125,5000.0,0.0,0.8559401309635173,0.14405986903648269
2024-03-09 18:00:00,481.985,527.25,508.225,7.469052,3.05,1.0,298.2803648913348,174.5203648913348,0.0,0.0,4550.022515870722,481.985,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,69.75,135060.58125,5000.0,0.0,0.8677098150782361,0.13229018492176386
2024-03-09 18:15:00,486.875,539.0,518.225,7.469052,3.05,1.0,118.65,0.0,0.0,0.0,4550.022515870722,486.875,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,81.5,134979.08125,5000.0,0.0,0.8487940630797773,0.15120593692022263
2024-03-09 18:30:00,537.557,470.75,518.2,7.469052,3.05,1.0,298.2803648913348,128.9233648913348,0.0,0.0,4550.022515870722,518.2,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,13.25,134965.83125,5000.0,0.0,0.971853425385024,0.028146574614976102
2024-03-09 18:45:00,524.515,515.5,508.2,7.469052,3.05,1.0,166.315,0.0,0.0,0.0,4550.022515870722,508.2,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,58.0,134907.83125,5000.0,0.0,0.8874878758486906,0.11251212415130941
2024-03-09 19:00:00,520.29,541.25,528.2,7.3050972,3.05,1.0,142.08999999999992,0.0,0.0,0.0,4550.022515870722,520.29,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,83.75,134824.08125,5000.0,0.0,0.8452655889145496,0.15473441108545036
2024-03-09 19:15:00,473.214,460.75,498.2,7.3050972,3.05,1.0,125.01400000000001,0.0,0.0,0.0,4550.022515870722,473.214,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,3.25,134820.83125,5000.0,0.0,0.9929462832338578,0.00705371676614216
2024-03-09 19:30:00,500.041,447.5,498.2,7.3050972,3.05,1.0,151.841,0.0,0.0,0.0,4550.022515870722,498.2,0.0,457.5,150.0,1.0,577.5,457.5,150.0,10.0,0.0,134828.83125,5000.0,0.0,1.0223463687150838,0.0
2024-03-09 19:45:00,494.618,460.5,458.2,7.3050972,3.05,1.0,298.2803648913348,111.86236489133478,0.0,0.0,4550.022515870722,458.2,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,3.0,134825.83125,5000.0,0.0,0.993485342019544,0.006514657980456026
2024-03-09 20:00:00,463.126,458.5,498.225,7.2830448,3.05,1.0,114.90099999999995,0.0,0.0,0.0,4550.022515870722,463.126,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,1.0,134824.83125,5000.0,0.0,0.9978189749182116,0.0021810250817884407
2024-03-09 20:15:00,473.979,492.75,458.2,7.2830448,3.05,1.0,165.779,0.0,0.0,0.0,4550.022515870722,458.2,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,35.25,134789.58125,5000.0,0.0,0.928462709284627,0.0715372907153729
2024-03-09 20:30:00,461.378,492.5,408.2,7.2830448,3.05,1.0,203.178,0.0,0.0,0.0,4550.022515870722,408.2,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,35.0,134754.58125,5000.0,0.0,0.9289340101522843,0.07106598984771574
2024-03-09 20:45:00,472.24,503.5,438.175,7.2830448,3.05,1.0,184.065,0.0,0.0,0.0,4550.022515870722,438.175,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,46.0,134708.58125,5000.0,0.0,0.9086395233366436,0.0913604766633565
2024-03-09 21:00:00,448.349,457.5,418.05,7.2168876,3.05,1.0,180.29899999999998,0.0,0.0,0.0,4550.022515870722,418.05,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,0.0,134708.58125,5000.0,0.0,1.0,0.0
2024-03-09 21:15:00,463.84,489.25,438.05,7.2168876,3.05,1.0,298.2803648913348,122.49036489133482,0.0,0.0,4550.022515870722,438.05,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,31.75,134676.83125,5000.0,0.0,0.9351047521716913,0.06489524782830863
2024-03-09 21:30:00,474.838,443.0,418.025,7.2168876,3.05,1.0,206.81300000000005,0.0,0.0,0.0,4550.022515870722,418.025,0.0,457.5,150.0,1.0,577.5,457.5,150.0,14.5,0.0,134688.43125,5000.0,0.0,1.0327313769751694,0.0
2024-03-09 21:45:00,430.722,413.75,328.225,7.2168876,3.05,1.0,252.49699999999996,0.0,0.0,0.0,4550.022515870722,328.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,43.75,0.0,134723.43125,5000.0,0.0,1.105740181268882,0.0
2024-03-09 22:00:00,398.004,432.75,318.225,7.2370224,3.05,1.0,229.779,0.0,0.0,0.0,4550.022515870722,318.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,24.75,0.0,134743.23124999998,5000.0,0.0,1.0571923743500866,0.0
2024-03-09 22:15:00,408.504,415.25,328.225,7.2370224,3.05,1.0,230.279,0.0,0.0,0.0,4550.022515870722,328.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,42.25,0.0,134777.03124999997,5000.0,0.0,1.1017459361830222,0.0
2024-03-09 22:30:00,401.611,392.75,308.225,7.2370224,3.05,1.0,298.2803648913348,54.89436489133482,0.0,0.0,4550.022515870722,308.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,64.75,0.0,134828.83124999996,5000.0,0.0,1.164863144493953,0.0
2024-03-09 22:45:00,452.975,346.25,318.225,7.2370224,3.05,1.0,298.2803648913348,13.530364891334784,0.0,0.0,4550.022515870722,318.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,111.25,0.0,134917.83124999996,5000.0,0.0,1.3212996389891696,0.0
2024-03-09 23:00:00,455.451,338.5,308.225,6.9599292,3.05,1.0,298.2803648913348,0.0,1.0543648913347852,0.0,4551.0241625174895,308.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,119.0,0.0,135013.03124999997,5000.0,0.0,1.3515509601181683,0.0
2024-03-09 23:15:00,436.819,365.0,318.225,6.9599292,3.05,1.0,298.2803648913348,0.0,29.68636489133479,0.0,4579.226209164258,318.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,92.5,0.0,135087.03124999997,5000.0,0.0,1.2534246575342465,0.0
2024-03-09 23:30:00,440.552,260.25,318.225,6.9599292,3.05,1.0,298.2803648913348,0.0,25.953364891334786,0.0,4603.881905811026,318.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,197.25,0.0,135244.83124999996,5000.0,0.0,1.7579250720461095,0.0
2024-03-09 23:45:00,392.706,257.25,318.2,6.9599292,3.05,1.0,298.2803648913348,0.0,73.77436489133476,0.0,4673.967552457793,318.2,0.0,457.5,150.0,1.0,577.5,457.5,150.0,200.25,0.0,135405.03124999997,5000.0,0.0,1.7784256559766765,0.0
2024-03-10 00:00:00,403.393,283.75,298.225,6.9858168,3.05,1.0,298.2803648913348,0.0,43.112364891334835,0.0,4714.924299104561,298.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,173.75,0.0,135544.03124999997,5000.0,0.0,1.6123348017621146,0.0
2024-03-10 00:15:00,451.379,278.5,308.225,6.9858168,3.05,1.0,298.2803648913348,0.0,5.126364891334788,0.0,4719.794345751329,308.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,179.0,0.0,135687.23124999998,5000.0,0.0,1.6427289048473968,0.0
2024-03-10 00:30:00,446.076,274.75,288.225,6.9858168,3.05,1.0,298.2803648913348,0.0,0.0,10.074352745963385,4709.719993005366,288.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,182.75,0.0,135833.43125,5000.0,0.0,1.6651501364877161,0.0
2024-03-10 00:45:00,430.388,266.5,308.2,6.9858168,3.05,1.0,298.2803648913348,0.0,26.092364891334796,0.0,4734.507739652134,308.2,0.0,457.5,150.0,1.0,577.5,457.5,150.0,191.0,0.0,135986.23124999998,5000.0,0.0,1.7166979362101313,0.0
2024-03-10 01:00:00,422.817,327.75,308.225,6.35205,3.05,1.0,298.2803648913348,0.0,33.6883648913348,0.0,4766.511686298902,308.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,129.75,0.0,136090.03124999997,5000.0,0.0,1.3958810068649885,0.0
2024-03-10 01:15:00,427.178,306.75,318.225,6.35205,3.05,1.0,298.2803648913348,0.0,39.32736489133481,0.0,4803.87268294567,318.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,150.75,0.0,136210.63124999998,5000.0,0.0,1.4914425427872862,0.0
2024-03-10 01:30:00,449.93,338.25,308.225,6.35205,3.05,1.0,298.2803648913348,0.0,6.5753648913348,0.0,4810.119279592438,308.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,119.25,0.0,136306.03124999997,5000.0,0.0,1.352549889135255,0.0
2024-03-10 01:45:00,479.425,302.75,288.225,6.35205,3.05,1.0,298.2803648913348,0.0,0.0,45.17856327227916,4764.940716320159,288.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,154.75,0.0,136429.83124999996,5000.0,0.0,1.5111478117258463,0.0
2024-03-10 02:00:00,421.359,342.75,288.125,6.284934,3.05,1.0,298.2803648913348,0.0,15.046364891334804,0.0,4779.234762966927,288.125,0.0,457.5,150.0,1.0,577.5,457.5,150.0,114.75,0.0,136521.63124999995,5000.0,0.0,1.3347921225382933,0.0
2024-03-10 02:15:00,424.219,287.25,308.075,6.284934,3.05,1.0,298.2803648913348,0.0,32.13636489133478,0.0,4809.764309613694,308.075,0.0,457.5,150.0,1.0,577.5,457.5,150.0,170.25,0.0,136657.83124999996,5000.0,0.0,1.5926892950391645,0.0
2024-03-10 02:30:00,516.214,260.75,288.075,6.284934,3.05,1.0,298.2803648913348,0.0,0.0,84.06172116701609,4725.702588446678,288.075,0.0,457.5,150.0,1.0,577.5,457.5,150.0,196.75,0.0,136815.23124999995,5000.0,0.0,1.7545541706615533,0.0
2024-03-10 02:45:00,524.848,265.75,288.15,6.284934,3.05,1.0,298.2803648913348,0.0,0.0,93.07119485122652,4632.631393595452,288.15,0.0,457.5,150.0,1.0,577.5,457.5,150.0,191.75,0.0,136968.63124999995,5000.0,0.0,1.7215428033866416,0.0
2024-03-10 03:00:00,455.447,256.25,288.2,5.954148,3.05,1.0,298.2803648913348,0.0,0.0,19.964879061752875,4612.666514533699,288.2,0.0,457.5,150.0,1.0,577.5,457.5,150.0,201.25,0.0,137129.63124999995,5000.0,0.0,1.7853658536585366,0.0
2024-03-10 03:15:00,402.616,227.25,218.225,5.954148,3.05,1.0,298.2803648913348,0.0,0.0,38.011194851226506,4574.6553196824725,218.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,230.25,0.0,137313.83124999996,5000.0,0.0,2.0132013201320134,0.0
2024-03-10 03:30:00,382.548,279.0,198.225,5.954148,3.05,1.0,298.2803648913348,0.0,0.0,37.939615903858105,4536.715703778615,198.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,178.5,0.0,137456.63124999995,5000.0,0.0,1.6397849462365592,0.0
2024-03-10 03:45:00,351.303,317.0,168.25,5.954148,3.05,1.0,298.2803648913348,0.0,0.0,36.60277379859496,4500.1129299800195,168.25,0.0,457.5,150.0,1.0,577.5,457.5,150.0,140.5,0.0,137569.03124999994,5000.0,0.0,1.4432176656151419,0.0
2024-03-10 04:00:00,337.37,377.75,168.225,6.1382376,3.05,1.0,298.2803648913348,0.0,0.0,21.962773798594945,4478.150156181425,168.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,79.75,0.0,137632.83124999993,5000.0,0.0,1.211118464592985,0.0
2024-03-10 04:15:00,306.351,302.0,168.225,6.1382376,3.05,1.0,298.2803648913348,0.0,10.154364891334808,0.0,4487.796802828193,168.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,155.5,0.0,137757.23124999992,5000.0,0.0,1.5149006622516556,0.0
2024-03-10 04:30:00,289.405,291.75,168.25,6.1382376,3.05,1.0,298.2803648913348,0.0,27.12536489133481,0.0,4513.565899474961,168.25,0.0,457.5,150.0,1.0,577.5,457.5,150.0,165.75,0.0,137889.83124999993,5000.0,0.0,1.5681233933161953,0.0
2024-03-10 04:45:00,279.766,280.0,178.225,6.1382376,3.05,1.0,298.2803648913348,0.0,46.73936489133476,0.0,4557.9682961217295,178.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,177.5,0.0,138031.83124999993,5000.0,0.0,1.6339285714285714,0.0
2024-03-10 05:00:00,278.355,327.75,188.225,5.8697736,3.05,1.0,298.2803648913348,0.0,58.15036489133476,0.0,4613.211142768498,188.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,129.75,0.0,138135.63124999992,5000.0,0.0,1.3958810068649885,0.0
2024-03-10 05:15:00,294.133,403.5,298.25,5.8697736,3.05,1.0,298.2803648913348,0.0,152.3973648913348,0.0,4757.988639415265,294.133,0.0,457.5,150.0,1.0,577.5,457.5,150.0,54.0,0.0,138178.83124999993,5000.0,0.0,1.1338289962825279,0.0
2024-03-10 05:30:00,289.36,392.25,378.225,5.8697736,3.05,1.0,298.2803648913348,0.0,237.1453648913348,0.0,4983.276736062034,289.36,0.0,457.5,150.0,1.0,577.5,457.5,150.0,65.25,0.0,138231.03124999994,5000.0,0.0,1.1663479923518165,0.0
2024-03-10 05:45:00,303.473,450.0,438.225,5.8697736,3.05,1.0,298.2803648913348,0.0,283.0323648913348,0.0,5252.157482708802,303.473,0.0,457.5,150.0,1.0,577.5,457.5,150.0,7.5,0.0,138237.03124999994,5000.0,0.0,1.0166666666666666,0.0
2024-03-10 06:00:00,317.633,564.25,428.225,5.8170396,3.05,1.0,298.2803648913348,0.0,258.8723648913348,0.0,5498.086229355569,317.633,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,106.75,138130.28124999994,5000.0,0.0,0.8108108108108109,0.1891891891891892
2024-03-10 06:15:00,312.224,573.75,408.2,5.8170396,3.05,1.0,298.2803648913348,0.0,244.25636489133478,0.0,5730.129776002337,312.224,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,116.25,138014.03124999994,5000.0,0.0,0.7973856209150327,0.20261437908496732
2024-03-10 06:30:00,339.386,660.75,378.225,5.8170396,3.05,1.0,298.2803648913348,0.0,187.11936489133478,0.0,5907.8931726491055,339.386,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,203.25,137810.78124999994,5000.0,0.0,0.6923950056753689,0.3076049943246311
2024-03-10 06:45:00,331.555,539.25,378.225,5.8170396,3.05,1.0,298.2803648913348,0.0,194.9503648913348,0.0,6093.096019295874,331.555,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,81.75,137729.03124999994,5000.0,0.0,0.8484005563282336,0.15159944367176634
2024-03-10 07:00:00,306.295,482.75,368.225,6.0471516,3.05,1.0,298.2803648913348,0.0,210.2103648913348,0.0,6292.795865942642,306.295,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,25.25,137703.78124999994,5000.0,0.0,0.9476954945624029,0.0523045054375971
2024-03-10 07:15:00,312.307,505.25,368.2,6.0471516,3.05,1.0,298.2803648913348,0.0,204.17336489133476,0.0,6486.76056258941,312.307,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,47.75,137656.03124999994,5000.0,0.0,0.9054923305294409,0.09450766947055914
2024-03-10 07:30:00,322.455,518.75,378.2,6.0471516,3.05,1.0,298.2803648913348,0.0,204.0253648913348,0.0,6680.584659236179,322.455,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,61.25,137594.78124999994,5000.0,0.0,0.8819277108433735,0.1180722891566265
2024-03-10 07:45:00,345.781,512.75,378.2,6.0471516,3.05,1.0,298.2803648913348,0.0,180.69936489133477,0.0,6852.249055882947,345.781,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,55.25,137539.53124999994,5000.0,0.0,0.8922476840565577,0.10775231594344223
2024-03-10 08:00:00,325.821,476.5,388.225,6.8496672,3.05,1.0,298.2803648913348,0.0,210.68436489133478,0.0,7052.399202529715,325.821,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,19.0,137520.53124999994,5000.0,0.0,0.9601259181532005,0.03987408184679958
2024-03-10 08:15:00,340.01,487.25,398.2,6.8496672,3.05,1.0,298.2803648913348,0.0,206.47036489133478,0.0,7248.5460491764825,340.01,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,29.75,137490.78124999994,5000.0,0.0,0.9389430477167778,0.061056952283222166
2024-03-10 08:30:00,341.081,605.5,398.2,6.8496672,3.05,1.0,298.2803648913348,0.0,205.39936489133476,0.0,7443.675445823251,341.081,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,148.0,137342.78124999994,5000.0,0.0,0.7555739058629232,0.2444260941370768
2024-03-10 08:45:00,347.386,593.5,378.225,6.8496672,3.05,1.0,298.2803648913348,0.0,179.11936489133478,0.0,7613.838842470019,347.386,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,136.0,137206.78124999994,5000.0,0.0,0.7708508845829823,0.22914911541701768
2024-03-10 09:00:00,358.157,558.25,378.25,7.0069104,3.05,1.0,129.90699999999998,0.0,0.0,0.0,7613.838842470019,358.157,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,100.75,137106.03124999994,5000.0,0.0,0.819525302283923,0.18047469771607702
2024-03-10 09:15:00,364.459,533.25,368.2,7.0069104,3.05,1.0,298.2803648913348,152.02136489133477,0.0,0.0,7613.838842470019,364.459,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,75.75,137030.28124999994,5000.0,0.0,0.8579465541490858,0.1420534458509142
2024-03-10 09:30:00,391.955,510.5,368.25,7.0069104,3.05,1.0,173.70499999999998,0.0,0.0,0.0,7613.838842470019,368.25,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,53.0,136977.28124999994,5000.0,0.0,0.8961802154750245,0.10381978452497552
2024-03-10 09:45:00,381.467,539.75,378.225,7.0069104,3.05,1.0,153.24199999999996,0.0,0.0,0.0,7613.838842470019,378.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,82.25,136895.03124999994,5000.0,0.0,0.8476146364057434,0.1523853635942566
2024-03-10 10:00:00,375.544,571.75,378.175,7.1162136,3.05,1.0,147.36899999999997,0.0,0.0,0.0,7613.838842470019,375.544,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,114.25,136780.78124999994,5000.0,0.0,0.80017490161784,0.19982509838216003
2024-03-10 10:15:00,384.475,554.0,388.225,7.1162136,3.05,1.0,146.25,0.0,0.0,0.0,7613.838842470019,384.475,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,96.5,136684.28124999994,5000.0,0.0,0.825812274368231,0.17418772563176896
2024-03-10 10:30:00,386.588,520.25,358.225,7.1162136,3.05,1.0,298.2803648913348,119.91736489133478,0.0,0.0,7613.838842470019,358.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,62.75,136621.53124999994,5000.0,0.0,0.8793849111004325,0.12061508889956751
2024-03-10 10:45:00,392.946,488.5,368.225,7.1162136,3.05,1.0,298.2803648913348,123.55936489133478,0.0,0.0,7613.838842470019,368.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,31.0,136590.53124999994,5000.0,0.0,0.9365404298874105,0.06345957011258956
2024-03-10 11:00:00,419.04,550.0,368.225,7.0030752,3.05,1.0,298.2803648913348,0.0,97.46536489133479,0.0,7706.430939116787,368.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,92.5,136498.03124999994,5000.0,0.0,0.8318181818181818,0.16818181818181818
2024-03-10 11:15:00,423.55,562.25,378.225,7.0030752,3.05,1.0,298.2803648913348,0.0,102.9553648913348,0.0,7804.238535763555,378.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,104.75,136393.28124999994,5000.0,0.0,0.8136949755446865,0.18630502445531347
2024-03-10 11:30:00,425.134,494.0,368.225,7.0030752,3.05,1.0,298.2803648913348,0.0,91.37136489133479,0.0,7891.041332410323,368.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,36.5,136356.78124999994,5000.0,0.0,0.9261133603238867,0.07388663967611336
2024-03-10 11:45:00,431.662,529.0,368.225,7.0030752,3.05,1.0,298.2803648913348,0.0,84.84336489133483,0.0,7971.6425290570905,368.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,71.5,136285.28124999994,5000.0,0.0,0.8648393194706995,0.13516068052930058
2024-03-10 12:00:00,454.933,554.0,378.225,6.9867756,3.05,1.0,298.2803648913348,0.0,71.57236489133481,0.0,8039.636275703859,378.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,96.5,136188.78124999994,5000.0,0.0,0.825812274368231,0.17418772563176896
2024-03-10 12:15:00,435.963,539.75,358.25,6.9867756,3.05,1.0,298.2803648913348,0.0,70.56736489133476,0.0,8106.675272350627,358.25,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,82.25,136106.53124999994,5000.0,0.0,0.8476146364057434,0.1523853635942566
2024-03-10 12:30:00,460.137,580.25,358.225,6.9867756,3.05,1.0,298.2803648913348,0.0,46.36836489133481,0.0,8150.725218997395,358.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,122.75,135983.78124999994,5000.0,0.0,0.7884532529082292,0.2115467470917708
2024-03-10 12:45:00,483.431,606.25,358.225,6.9867756,3.05,1.0,298.2803648913348,0.0,23.074364891334824,0.0,8172.645865644163,358.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,148.75,135835.03124999994,5000.0,0.0,0.7546391752577319,0.24536082474226803
2024-03-10 13:00:00,465.988,583.25,358.25,6.8467908,3.05,1.0,298.2803648913348,0.0,40.542364891334785,0.0,8211.16111229093,358.25,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,125.75,135709.28124999994,5000.0,0.0,0.7843977711101586,0.2156022288898414
2024-03-10 13:15:00,476.054,585.0,358.225,6.8467908,3.05,1.0,298.2803648913348,0.0,30.451364891334833,0.0,8240.089908937698,358.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,127.5,135581.78124999994,5000.0,0.0,0.782051282051282,0.21794871794871795
2024-03-10 13:30:00,470.902,599.75,358.1,6.8467908,3.05,1.0,298.2803648913348,0.0,35.47836489133482,0.0,8273.794355584467,358.1,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,142.25,135439.53124999994,5000.0,0.0,0.7628178407669862,0.23718215923301375
2024-03-10 13:45:00,453.702,631.0,348.05,6.8467908,3.05,1.0,298.2803648913348,0.0,42.6283648913348,0.0,8314.291302231235,348.05,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,173.5,135266.03124999994,5000.0,0.0,0.7250396196513471,0.27496038034865294
2024-03-10 14:00:00,458.713,628.0,338.075,6.7326936,3.05,1.0,298.2803648913348,0.0,27.64236489133475,0.0,8340.551548878004,338.075,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,170.5,135095.53124999994,5000.0,0.0,0.7285031847133758,0.2714968152866242
2024-03-10 14:15:00,440.788,538.25,348.175,6.7326936,3.05,1.0,298.2803648913348,0.0,55.667364891334785,0.0,8393.435545524771,348.175,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,80.75,135014.78124999994,5000.0,0.0,0.8499767765908035,0.15002322340919647
2024-03-10 14:30:00,405.272,554.0,368.225,6.7326936,3.05,1.0,298.2803648913348,0.0,111.23336489133482,0.0,8499.10724217154,368.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,96.5,134918.28124999994,5000.0,0.0,0.825812274368231,0.17418772563176896
2024-03-10 14:45:00,432.051,606.0,368.25,6.7326936,3.05,1.0,298.2803648913348,0.0,84.47936507936508,0.0,8579.362638818307,368.25,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,148.5,134769.78124999994,5000.0,0.0,0.754950495049505,0.24504950495049505
2024-03-10 15:00:00,412.932,643.5,358.25,6.5284692,3.05,1.0,298.2803648913348,0.0,93.59836489133477,0.0,8668.281085465076,358.25,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,186.0,134583.78124999994,5000.0,0.0,0.710955710955711,0.289044289044289
2024-03-10 15:15:00,430.276,690.5,378.225,6.5284692,3.05,1.0,298.2803648913348,0.0,96.22936507936508,0.0,8759.698982111844,378.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,233.0,134350.78124999994,5000.0,0.0,0.662563359884142,0.33743664011585806
2024-03-10 15:30:00,443.547,669.0,368.275,6.5284692,3.05,1.0,298.2803648913348,0.0,73.00836489133474,0.0,8829.056928758611,368.275,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,211.5,134139.28124999994,5000.0,0.0,0.6838565022421524,0.31614349775784756
2024-03-10 15:45:00,445.46,755.75,358.225,6.5284692,3.05,1.0,298.2803648913348,0.0,61.04536489133483,0.0,8887.050025405379,358.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,298.25,133841.03124999994,5000.0,0.0,0.6053589149851141,0.3946410850148859
2024-03-10 16:00:00,440.95,697.75,358.25,6.9810228,3.05,1.0,298.2803648913348,0.0,65.5803648913348,0.0,8949.351372052146,358.25,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,240.25,133600.78124999994,5000.0,0.0,0.6556789681117879,0.3443210318882121
2024-03-10 16:15:00,447.334,670.25,368.225,6.9810228,3.05,1.0,298.2803648913348,0.0,69.1713648913348,0.0,9015.064168698915,368.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,212.75,133388.03124999994,5000.0,0.0,0.6825811264453562,0.31741887355464377
2024-03-10 16:30:00,466.304,674.25,368.25,6.9810228,3.05,1.0,298.2803648913348,0.0,50.22636489133481,0.0,9062.779215345683,368.25,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,216.75,133171.28124999994,5000.0,0.0,0.67853170189099,0.32146829810901
2024-03-10 16:45:00,459.863,710.75,378.15,6.9810228,3.05,1.0,298.2803648913348,0.0,66.56736489133476,0.0,9126.01821199245,378.15,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,253.25,132918.03124999994,5000.0,0.0,0.6436862469222652,0.3563137530777348
2024-03-10 17:00:00,453.924,696.5,388.2,7.0049928,3.05,1.0,298.2803648913348,0.0,82.5563648913348,0.0,9204.446758639218,388.2,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,239.0,132679.03124999994,5000.0,0.0,0.6568557071069634,0.3431442928930366
2024-03-10 17:15:00,441.137,708.0,388.225,7.0049928,3.05,1.0,298.2803648913348,0.0,95.3683648913348,0.0,9295.046705285986,388.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,250.5,132428.53124999994,5000.0,0.0,0.6461864406779662,0.3538135593220339
2024-03-10 17:30:00,468.672,772.25,398.225,7.0049928,3.05,1.0,298.2803648913348,0.0,77.83336489133478,0.0,9368.988401932755,398.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,314.75,132113.78124999994,5000.0,0.0,0.5924247329232761,0.40757526707672387
2024-03-10 17:45:00,484.32,700.75,428.2,7.0049928,3.05,1.0,298.2803648913348,0.0,92.16036489133478,0.0,9456.540748579522,428.2,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,243.25,131870.53124999994,5000.0,0.0,0.6528719229397074,0.34712807706029253
2024-03-10 18:00:00,502.115,630.25,428.225,7.2907152,3.05,1.0,223.89,0.0,0.0,0.0,9456.540748579522,428.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,172.75,131697.78124999994,5000.0,0.0,0.7259024196747322,0.27409758032526776
2024-03-10 18:15:00,520.152,605.75,418.225,7.2907152,3.05,1.0,251.92700000000002,0.0,0.0,0.0,9456.540748579522,418.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,148.25,131549.53124999994,5000.0,0.0,0.7552620718118036,0.24473792818819645
2024-03-10 18:30:00,536.342,684.0,438.2,7.2907152,3.05,1.0,248.142,0.0,0.0,0.0,9456.540748579522,438.2,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,226.5,131323.03124999994,5000.0,0.0,0.668859649122807,0.33114035087719296
2024-03-10 18:45:00,539.918,715.25,408.2,7.2907152,3.05,1.0,298.2803648913348,16.562364891334767,0.0,0.0,9456.540748579522,408.2,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,257.75,131065.28124999993,5000.0,0.0,0.6396364907375044,0.3603635092624956
2024-03-10 19:00:00,575.498,652.5,458.225,7.35879,3.05,1.0,267.273,0.0,0.0,0.0,9456.540748579522,458.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,195.0,130870.28124999993,5000.0,0.0,0.7011494252873564,0.2988505747126437
2024-03-10 19:15:00,532.921,676.75,408.225,7.35879,3.05,1.0,298.2803648913348,23.584364891334758,0.0,0.0,9456.540748579522,408.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,219.25,130651.03124999993,5000.0,0.0,0.676025120059106,0.32397487994089397
2024-03-10 19:30:00,511.194,650.25,398.05,7.35879,3.05,1.0,298.2803648913348,35.13636489133478,0.0,0.0,9456.540748579522,398.05,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,192.75,130458.28124999993,5000.0,0.0,0.7035755478662054,0.2964244521337947
2024-03-10 19:45:00,524.121,735.25,428.025,7.35879,3.05,1.0,246.096,0.0,0.0,0.0,9456.540748579522,428.025,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,277.75,130180.53124999993,5000.0,0.0,0.6222373342400545,0.3777626657599456
2024-03-10 20:00:00,510.911,620.0,398.05,7.3194792,3.05,1.0,298.2803648913348,35.419364891334794,0.0,0.0,9456.540748579522,398.05,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,162.5,130018.03124999993,5000.0,0.0,0.7379032258064516,0.2620967741935484
2024-03-10 20:15:00,512.511,685.75,398.15,7.3194792,3.05,1.0,298.2803648913348,33.919364891334794,0.0,0.0,9456.540748579522,398.15,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,228.25,129789.78124999993,5000.0,0.0,0.6671527524608093,0.33284724753919065
2024-03-10 20:30:00,466.23,747.5,388.2,7.3194792,3.05,1.0,228.03000000000003,0.0,0.0,0.0,9456.540748579522,388.2,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,290.0,129499.78124999993,5000.0,0.0,0.6120401337792643,0.3879598662207358
2024-03-10 20:45:00,469.244,754.25,398.2,7.3194792,3.05,1.0,221.04400000000004,0.0,0.0,0.0,9456.540748579522,398.2,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,296.75,129203.03124999993,5000.0,0.0,0.6065628107391449,0.39343718926085514
2024-03-10 21:00:00,445.608,654.5,418.225,7.2159288,3.05,1.0,177.38299999999998,0.0,0.0,0.0,9456.540748579522,418.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,197.0,129006.03124999993,5000.0,0.0,0.6990068754774638,0.3009931245225363
2024-03-10 21:15:00,455.042,629.25,378.2,7.2159288,3.05,1.0,226.84199999999998,0.0,0.0,0.0,9456.540748579522,378.2,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,171.75,128834.28124999993,5000.0,0.0,0.7270560190703218,0.2729439809296782
2024-03-10 21:30:00,475.655,720.5,388.225,7.2159288,3.05,1.0,237.42999999999995,0.0,0.0,0.0,9456.540748579522,388.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,263.0,128571.28124999993,5000.0,0.0,0.6349757113115891,0.3650242886884108
2024-03-10 21:45:00,466.375,645.75,358.225,7.2159288,3.05,1.0,298.2803648913348,40.13036489133481,0.0,0.0,9456.540748579522,358.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,188.25,128383.03124999993,5000.0,0.0,0.7084785133565621,0.29152148664343785
2024-03-10 22:00:00,424.028,570.0,328.225,7.2264756,3.05,1.0,245.803,0.0,0.0,0.0,9456.540748579522,328.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,112.5,128270.53124999993,5000.0,0.0,0.8026315789473685,0.19736842105263158
2024-03-10 22:15:00,434.303,597.25,308.25,7.2264756,3.05,1.0,298.2803648913348,22.227364891334787,0.0,0.0,9456.540748579522,308.25,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,139.75,128130.78124999993,5000.0,0.0,0.7660108832147342,0.2339891167852658
2024-03-10 22:30:00,416.656,533.5,308.225,7.2264756,3.05,1.0,298.2803648913348,39.8493648913348,0.0,0.0,9456.540748579522,308.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,76.0,128054.78124999993,5000.0,0.0,0.8575445173383318,0.14245548266166824
2024-03-10 22:45:00,477.686,476.5,318.2,7.2264756,3.05,1.0,298.2803648913348,0.0,0.0,11.795405377542322,9444.74534320198,318.2,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,19.0,128035.78124999993,5000.0,0.0,0.9601259181532005,0.03987408184679958
2024-03-10 23:00:00,449.754,510.5,318.225,7.0049928,3.05,1.0,298.2803648913348,16.751364891334788,0.0,0.0,9444.74534320198,318.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,53.0,127982.78124999993,5000.0,0.0,0.8961802154750245,0.10381978452497552
2024-03-10 23:15:00,492.773,446.25,338.25,7.0049928,3.05,1.0,298.2803648913348,0.0,0.0,6.571194851226569,9438.174148350752,338.25,0.0,457.5,150.0,1.0,577.5,457.5,150.0,11.25,0.0,127991.78124999993,5000.0,0.0,1.0252100840336134,0.0
2024-03-10 23:30:00,457.968,500.5,318.225,7.0049928,3.05,1.0,298.2803648913348,8.53736489133479,0.0,0.0,9438.174148350752,318.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,43.0,127948.78124999993,5000.0,0.0,0.9140859140859141,0.08591408591408592
2024-03-10 23:45:00,435.565,504.0,318.2,7.0049928,3.05,1.0,298.2803648913348,2.6238859413555247,28.291478949979233,0.0,9465.051053353232,318.2,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,46.5,127902.28124999993,5000.0,0.0,0.9077380952380952,0.09226190476190477
2024-03-11 00:00:00,439.742,459.0,328.25,6.869304,3.05,1.0,298.2803648913348,0.0,36.788364891334766,0.0,9500.0,328.25,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,1.5,127900.78124999993,5000.0,0.0,0.9967320261437909,0.0032679738562091504
2024-03-11 00:15:00,495.336,529.5,308.225,6.869304,3.05,1.0,298.2803648913348,0.0,0.0,40.87435274596338,9459.125647254037,308.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,72.0,127828.78124999993,5000.0,0.0,0.8640226628895185,0.1359773371104816
2024-03-11 00:30:00,493.85,461.75,328.225,6.869304,3.05,1.0,298.2803648913348,0.0,0.0,18.25751064070023,9440.868136613337,328.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,4.25,127824.53124999993,5000.0,0.0,0.9907958852192745,0.009204114780725501
2024-03-11 00:45:00,494.114,518.75,318.275,6.869304,3.05,1.0,298.2803648913348,0.0,0.0,29.009089588068647,9411.859047025268,318.275,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,61.25,127763.28124999993,5000.0,0.0,0.8819277108433735,0.1180722891566265
2024-03-11 01:00:00,467.487,464.25,308.2,6.5258388,3.05,1.0,298.2803648913348,0.0,0.0,11.585931693331842,9400.273115331936,308.2,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,6.75,127756.53124999993,5000.0,0.0,0.9854604200323102,0.014539579967689823
2024-03-11 01:15:00,508.243,486.75,338.25,6.5258388,3.05,1.0,298.2803648913348,0.0,0.0,22.85540537754233,9377.417709954394,338.25,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,29.25,127727.28124999993,5000.0,0.0,0.9399075500770416,0.060092449922958396
2024-03-11 01:30:00,499.221,549.75,318.225,6.5258388,3.05,1.0,298.2803648913348,0.0,0.0,34.43751064070021,9342.980199313693,318.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,92.25,127635.03124999993,5000.0,0.0,0.8321964529331515,0.16780354706684858
2024-03-11 01:45:00,499.515,575.75,308.25,6.5258388,3.05,1.0,298.2803648913348,0.0,0.0,45.24698432491074,9297.733214988782,308.25,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,118.25,127516.78124999993,5000.0,0.0,0.7946157186278767,0.2053842813721233
2024-03-11 02:00:00,510.386,526.0,328.275,6.5296764,3.05,1.0,298.2803648913348,0.0,0.0,35.61119485122659,9262.122020137556,328.275,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,68.5,127448.28124999993,5000.0,0.0,0.8697718631178707,0.13022813688212928
2024-03-11 02:15:00,502.17,568.5,308.225,6.5296764,3.05,1.0,298.2803648913348,0.0,0.0,48.0680369564897,9214.053983181067,308.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,111.0,127337.28124999993,5000.0,0.0,0.8047493403693932,0.19525065963060687
2024-03-11 02:30:00,563.877,584.25,308.225,6.5296764,3.05,1.0,298.2803648913348,0.0,0.0,113.0227737985949,9101.031209382472,308.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,126.75,127210.53124999993,5000.0,0.0,0.7830551989730423,0.21694480102695765
2024-03-11 02:45:00,598.074,584.5,318.25,6.5296764,3.05,1.0,298.2803648913348,0.0,0.0,138.46698432491073,8962.564225057562,318.25,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,127.0,127083.53124999993,5000.0,0.0,0.7827202737382378,0.2172797262617622
2024-03-11 03:00:00,534.03,622.75,298.25,6.6208194,3.05,1.0,298.2803648913348,0.0,0.0,92.10487906175284,8870.459345995809,298.25,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,165.25,126918.28124999993,5000.0,0.0,0.7346447209955841,0.2653552790044159
2024-03-11 03:15:00,504.191,620.0,218.25,6.6208194,3.05,1.0,298.2803648913348,0.0,0.0,144.90593169333178,8725.553414302476,218.25,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,162.5,126755.78124999993,5000.0,0.0,0.7379032258064516,0.2620967741935484
2024-03-11 03:30:00,465.324,712.75,208.225,6.6208194,3.05,1.0,298.2803648913348,0.0,0.0,114.54593169333187,8611.007482609144,208.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,255.25,126500.53124999993,5000.0,0.0,0.6418800420904945,0.35811995790950546
2024-03-11 03:45:00,438.095,680.0,188.225,6.6208194,3.05,1.0,298.2803648913348,0.0,0.0,106.9364580091213,8504.071024600024,188.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,222.5,126278.03124999993,5000.0,0.0,0.6727941176470589,0.3272058823529412
2024-03-11 04:00:00,418.88,740.25,178.275,6.8616288,3.05,1.0,298.2803648913348,0.0,0.0,97.18382643017394,8406.88719816985,178.275,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,282.75,125995.28124999993,5000.0,0.0,0.6180344478216818,0.3819655521783181
2024-03-11 04:15:00,422.178,659.0,188.4,6.8616288,3.05,1.0,298.2803648913348,0.0,0.0,89.99751064070026,8316.88968752915,188.4,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,201.5,125793.78124999993,5000.0,0.0,0.6942336874051593,0.30576631259484066
2024-03-11 04:30:00,407.091,692.5,208.375,6.8616288,3.05,1.0,298.2803648913348,0.0,0.0,53.0901422196476,8263.799545309503,208.375,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,235.0,125558.78124999993,5000.0,0.0,0.6606498194945848,0.33935018050541516
2024-03-11 04:45:00,392.621,784.0,218.4,6.8616288,3.05,1.0,298.2803648913348,0.0,0.0,27.30593169333181,8236.49361361617,218.4,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,326.5,125232.28124999993,5000.0,0.0,0.5835459183673469,0.4164540816326531
2024-03-11 05:00:00,394.231,722.5,228.375,7.0832502,3.05,1.0,298.2803648913348,0.0,0.0,18.500668535437065,8217.992945080734,228.375,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,265.0,124967.28124999993,5000.0,0.0,0.6332179930795848,0.36678200692041524
2024-03-11 05:15:00,395.448,901.25,278.3,7.0832502,3.05,1.0,298.2803648913348,0.0,31.132364891334817,0.0,8247.568691727502,278.3,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,443.75,124523.53124999993,5000.0,0.0,0.507628294036061,0.492371705963939
2024-03-11 05:30:00,397.374,815.5,348.225,7.0832502,3.05,1.0,298.2803648913348,0.0,99.13136489133478,0.0,8341.74348837427,348.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,358.0,124165.53124999993,5000.0,0.0,0.5610055180870631,0.43899448191293683
2024-03-11 05:45:00,430.83,832.5,408.225,7.0832502,3.05,1.0,298.2803648913348,0.0,125.67536489133482,0.0,8461.135085021038,408.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,375.0,123790.53124999993,5000.0,0.0,0.5495495495495496,0.45045045045045046
2024-03-11 06:00:00,460.532,993.25,418.225,7.2569016,3.05,1.0,298.2803648913348,0.0,105.97336489133482,0.0,8561.809781667806,418.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,535.75,123254.78124999993,5000.0,0.0,0.46060911150264283,0.5393908884973572
2024-03-11 06:15:00,474.627,990.0,388.2,7.2569016,3.05,1.0,298.2803648913348,0.0,61.85336489133476,0.0,8620.570478314574,388.2,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,532.5,122722.28124999993,5000.0,0.0,0.4621212121212121,0.5378787878787878
2024-03-11 06:30:00,489.18,1084.5,378.225,7.2569016,3.05,1.0,298.2803648913348,0.0,37.3253648913348,0.0,8656.029574961341,378.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,627.0,122095.28124999993,5000.0,0.0,0.4218533886583679,0.5781466113416321
2024-03-11 06:45:00,507.196,1015.0,358.225,7.2569016,3.05,1.0,298.2803648913348,0.0,0.0,0.726984126984127,8655.302590636431,358.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,557.5,121537.78124999993,5000.0,0.0,0.45073891625615764,0.5492610837438424
2024-03-11 07:00:00,508.247,1032.75,358.225,8.365968,3.05,1.0,298.2803648913348,0.0,0.0,1.8333001143844285,8653.469290522047,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,575.25,120962.53124999993,5000.0,0.0,0.4429920116194626,0.5570079883805374
2024-03-11 07:15:00,503.452,941.5,358.225,8.365968,3.05,1.0,298.2803648913348,3.053364891334809,0.0,0.0,8653.469290522047,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,484.0,120478.53124999993,5000.0,0.0,0.485926712692512,0.514073287307488
2024-03-11 07:30:00,498.603,987.75,348.225,8.365968,3.05,1.0,298.2803648913348,0.0,0.0,2.208036956489686,8651.261253565557,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,530.25,119948.28124999993,5000.0,0.0,0.4631738800303721,0.5368261199696279
2024-03-11 07:45:00,509.159,986.0,358.25,8.365968,3.05,1.0,298.2803648913348,0.0,0.0,2.766984324910745,8648.494269240646,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,528.5,119419.78124999993,5000.0,0.0,0.46399594320486814,0.5360040567951319
2024-03-11 08:00:00,547.005,985.0,378.225,8.8178454,3.05,1.0,298.2803648913348,0.0,0.0,21.578563272279148,8626.915705968366,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,527.5,118892.28124999993,5000.0,0.0,0.46446700507614214,0.5355329949238579
2024-03-11 08:15:00,558.102,889.0,398.2,8.8178454,3.05,1.0,298.2803648913348,0.0,0.0,12.233300114384424,8614.68240585398,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,431.5,118460.78124999993,5000.0,0.0,0.5146231721034871,0.48537682789651293
2024-03-11 08:30:00,559.001,886.75,358.225,8.8178454,3.05,1.0,222.87583597612058,0.0,0.0,134.63175160408355,8480.050654249897,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,429.25,118031.53124999993,5000.0,0.0,0.5159289540456724,0.4840710459543276
2024-03-11 08:45:00,538.144,882.5,358.15,8.8178454,3.05,1.0,298.2803648913348,0.0,0.0,33.382773798595,8446.667880451301,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,425.0,117606.53124999993,5000.0,0.0,0.5184135977337111,0.48158640226628896
2024-03-11 09:00:00,536.569,819.5,348.05,8.3400642,3.05,1.0,298.2803648913348,0.0,0.0,42.356458009121226,8404.31142244218,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,362.0,117244.53124999993,5000.0,0.0,0.5582672361195851,0.4417327638804149
2024-03-11 09:15:00,512.862,748.75,348.075,8.3400642,3.05,1.0,298.2803648913348,0.0,0.0,17.37540537754231,8386.936017064638,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,291.25,116953.28124999993,5000.0,0.0,0.6110183639398998,0.38898163606010017
2024-03-11 09:30:00,481.193,738.0,358.075,8.3400642,3.05,1.0,298.2803648913348,25.16236489133479,0.0,0.0,8386.936017064638,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,280.5,116672.78124999993,5000.0,0.0,0.6199186991869918,0.3800813008130081
2024-03-11 09:45:00,470.125,725.75,348.25,8.3400642,3.05,1.0,298.2803648913348,26.405364891334784,0.0,0.0,8386.936017064638,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,268.25,116404.53124999993,5000.0,0.0,0.6303823630726835,0.3696176369273166
2024-03-11 10:00:00,447.453,693.25,348.225,8.164494,3.05,1.0,249.22799999999995,0.0,0.0,0.0,8386.936017064638,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,235.75,116168.78124999993,5000.0,0.0,0.6599350883519653,0.3400649116480346
2024-03-11 10:15:00,442.0,621.5,358.225,8.164494,3.05,1.0,233.77499999999998,0.0,0.0,0.0,8386.936017064638,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,164.0,116004.78124999993,5000.0,0.0,0.7361222847948512,0.26387771520514886
2024-03-11 10:30:00,437.916,619.75,358.225,8.164494,3.05,1.0,298.2803648913348,68.58936489133481,0.0,0.0,8386.936017064638,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,162.25,115842.53124999993,5000.0,0.0,0.7382008874546188,0.2617991125453812
2024-03-11 10:45:00,432.418,653.5,358.2,8.164494,3.05,1.0,224.21800000000002,0.0,0.0,0.0,8386.936017064638,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,196.0,115646.53124999993,5000.0,0.0,0.7000765110941086,0.2999234889058914
2024-03-11 11:00:00,432.966,639.0,358.25,8.0368938,3.05,1.0,224.716,0.0,0.0,0.0,8386.936017064638,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,181.5,115465.03124999993,5000.0,0.0,0.715962441314554,0.284037558685446
2024-03-11 11:15:00,470.654,606.75,358.2,8.0368938,3.05,1.0,298.2803648913348,35.82636489133478,0.0,0.0,8386.936017064638,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,149.25,115315.78124999993,5000.0,0.0,0.754017305315204,0.24598269468479605
2024-03-11 11:30:00,458.787,567.5,358.225,8.0368938,3.05,1.0,250.56199999999995,0.0,0.0,0.0,8386.936017064638,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,110.0,115205.78124999993,5000.0,0.0,0.8061674008810573,0.19383259911894274
2024-03-11 11:45:00,482.153,576.5,348.225,8.0368938,3.05,1.0,298.2803648913348,14.352364891334787,0.0,0.0,8386.936017064638,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,119.0,115086.78124999993,5000.0,0.0,0.7935819601040763,0.20641803989592367
2024-03-11 12:00:00,493.438,504.5,368.2,7.363395,3.05,1.0,298.2803648913348,0.0,23.042364891334785,0.0,8408.826263711406,368.2,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,47.0,115039.78124999993,5000.0,0.0,0.9068384539147671,0.0931615460852329
2024-03-11 12:15:00,456.382,476.0,338.25,7.363395,3.05,1.0,298.2803648913348,0.0,30.14836489133478,0.0,8437.467210358174,338.25,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,18.5,115021.28124999993,5000.0,0.0,0.9611344537815126,0.038865546218487396
2024-03-11 12:30:00,416.001,460.0,328.225,7.363395,3.05,1.0,298.2803648913348,0.0,60.50436489133483,0.0,8494.946357004943,328.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,2.5,115018.78124999993,5000.0,0.0,0.9945652173913043,0.005434782608695652
2024-03-11 12:45:00,417.911,449.0,318.225,7.363395,3.05,1.0,298.2803648913348,0.0,48.594364891334806,0.0,8541.111003651711,318.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,8.5,0.0,115025.58124999993,5000.0,0.0,1.0189309576837418,0.0
2024-03-11 13:00:00,395.474,467.25,308.225,7.3624356,3.05,1.0,298.2803648913348,0.0,61.03136489133482,0.0,8599.09080029848,308.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,9.75,115015.83124999993,5000.0,0.0,0.9791332263242376,0.02086677367576244
2024-03-11 13:15:00,368.658,514.75,298.225,7.3624356,3.05,1.0,298.2803648913348,0.0,77.84736489133479,0.0,8673.045796945247,298.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,57.25,114958.58124999993,5000.0,0.0,0.8887809616318602,0.11121903836813987
2024-03-11 13:30:00,372.061,558.25,338.25,7.3624356,3.05,1.0,298.2803648913348,0.0,114.4693648913348,0.0,8781.791693592015,338.25,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,100.75,114857.83124999993,5000.0,0.0,0.819525302283923,0.18047469771607702
2024-03-11 13:45:00,444.681,484.75,338.225,7.3624356,3.05,1.0,298.2803648913348,0.0,41.824364891334824,0.0,8821.524840238782,338.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,27.25,114830.58124999993,5000.0,0.0,0.9437854564208354,0.05621454357916452
2024-03-11 14:00:00,445.66,479.75,338.25,7.3710702,3.05,1.0,298.2803648913348,0.0,40.87036489133476,0.0,8860.351686885551,338.25,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,22.25,114808.33124999993,5000.0,0.0,0.9536216779572694,0.04637832204273059
2024-03-11 14:15:00,426.607,554.75,328.225,7.3710702,3.05,1.0,298.2803648913348,0.0,49.89836489133478,0.0,8907.755133532319,328.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,97.25,114711.08124999993,5000.0,0.0,0.8246958089229383,0.17530419107706174
2024-03-11 14:30:00,437.261,521.25,328.25,7.3710702,3.05,1.0,298.2803648913348,0.0,39.26936489133476,0.0,8945.061030179088,328.25,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,63.75,114647.33124999993,5000.0,0.0,0.8776978417266187,0.1223021582733813
2024-03-11 14:45:00,428.651,499.0,328.225,7.3710702,3.05,1.0,298.2803648913348,0.0,47.8543648913348,0.0,8990.522676825856,328.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,41.5,114605.83124999993,5000.0,0.0,0.9168336673346693,0.08316633266533066
