DateTime,load_kWh,heatdemand_kWhth,production_kWh,spot price [Rp/kWh],cop_monthly,battery_installed,grid_import_kWh,grid_export_kWh,battery_charge_kWh,battery_discharge_kWh,battery_soc_kWh,prod_for_local_demand_kWh,woodchip_boiler_heat_kWhth,heatpump_heat_kWhth,heatpump_elec_kWh,heatpump_on,heatpump_nominal_kWhth,Q_HP_kWhth,E_elec_HP_kWh,ptes_charge_kWhth,ptes_discharge_kWhth,ptes_soc_kWhth,ptes_volume_m3,woodchip_heat_supply_share,heatpump_heat_supply_share,ptes_discharge_supply_share
2024-03-11 15:00:00,413.786,528.25,328.25,7.7836122,3.05,1.0,298.2803648913348,0.0,62.74436489133478,0.0,9050.129823472624,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,70.75,114535.08124999993,5000.0,0.0,0.8660672030288689,0.13393279697113109
2024-03-11 15:15:00,418.231,492.0,338.225,7.7836122,3.05,1.0,298.2803648913348,0.0,68.27436489133481,0.0,9114.990470119392,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,34.5,114500.58124999993,5000.0,0.0,0.9298780487804879,0.0701219512195122
2024-03-11 15:30:00,383.328,554.5,318.225,7.7836122,3.05,1.0,298.2803648913348,0.0,83.17736489133483,0.0,9194.00896676616,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,97.0,114403.58124999993,5000.0,0.0,0.8250676284941388,0.17493237150586113
2024-03-11 15:45:00,426.941,513.0,338.25,7.7836122,3.05,1.0,298.2803648913348,0.0,59.58936489133481,0.0,9250.618863412928,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,55.5,114348.08124999993,5000.0,0.0,0.8918128654970761,0.10818713450292397
2024-03-11 16:00:00,416.954,527.5,328.225,7.7625054,3.05,1.0,298.2803648913348,0.0,59.5513648913348,0.0,9307.192660059696,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,70.0,114278.08124999993,5000.0,0.0,0.8672985781990521,0.13270142180094788
2024-03-11 16:15:00,410.64,512.25,338.25,7.7625054,3.05,1.0,298.2803648913348,0.0,75.8903648913348,0.0,9379.288506706464,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,54.75,114223.33124999993,5000.0,0.0,0.8931185944363104,0.10688140556368961
2024-03-11 16:30:00,403.49,485.5,328.15,7.7625054,3.05,1.0,298.2803648913348,0.0,72.94036489133475,0.0,9448.581853353231,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,28.0,114195.33124999993,5000.0,0.0,0.9423274974253347,0.057672502574665295
2024-03-11 16:45:00,422.256,569.5,328.1,7.7625054,3.05,1.0,298.2803648913348,0.0,54.124364891334835,0.0,9500.0,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,112.0,114083.33124999993,5000.0,0.0,0.8033362598770851,0.19666374012291485
2024-03-11 17:00:00,430.229,512.25,348.2,8.932014,3.05,1.0,298.2803648913348,66.25136489133479,0.0,0.0,9500.0,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,54.75,114028.58124999993,5000.0,0.0,0.8931185944363104,0.10688140556368961
2024-03-11 17:15:00,427.567,496.25,408.2,8.932014,3.05,1.0,169.36700000000002,0.0,0.0,0.0,9500.0,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,38.75,113989.83124999993,5000.0,0.0,0.9219143576826196,0.07808564231738035
2024-03-11 17:30:00,436.088,620.5,548.225,8.932014,3.05,1.0,37.863,0.0,0.0,0.0,9500.0,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,163.0,113826.83124999993,5000.0,0.0,0.7373086220789685,0.2626913779210314
2024-03-11 17:45:00,459.926,504.0,558.2,8.932014,3.05,1.0,51.72599999999994,0.0,0.0,0.0,9500.0,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,46.5,113780.33124999993,5000.0,0.0,0.9077380952380952,0.09226190476190477
2024-03-11 18:00:00,473.717,495.0,578.2,12.0318354,3.05,1.0,0.0,298.2803648913348,0.0,361.89196304351026,9138.10803695649,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,37.5,113742.83124999993,5000.0,0.0,0.9242424242424242,0.07575757575757576
2024-03-11 18:15:00,499.029,504.5,578.2,12.0318354,3.05,1.0,0.0,298.2803648913348,0.0,388.5361735698261,8749.571863386664,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,47.0,113695.83124999993,5000.0,0.0,0.9068384539147671,0.0931615460852329
2024-03-11 18:30:00,516.546,502.0,568.1,12.0318354,3.05,1.0,0.0,298.2803648913348,0.0,417.6066998856156,8331.965163501049,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,44.5,113651.33124999993,5000.0,0.0,0.9113545816733067,0.08864541832669323
2024-03-11 18:45:00,476.263,468.25,528.025,12.0318354,3.05,1.0,0.0,298.2803648913348,0.0,417.38775251719454,7914.577410983854,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,10.75,113640.58124999993,5000.0,0.0,0.9770421783235451,0.022957821676454885
2024-03-11 19:00:00,521.563,527.5,558.05,12.9480624,3.05,1.0,0.0,298.2803648913348,0.0,433.46669988561564,7481.110711098238,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,70.0,113570.58124999993,5000.0,0.0,0.8672985781990521,0.13270142180094788
2024-03-11 19:15:00,490.094,612.75,528.05,12.9480624,3.05,1.0,0.0,298.2803648913348,0.0,431.92038409614196,7049.190327002097,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,155.25,113415.33124999993,5000.0,0.0,0.7466340269277846,0.2533659730722154
2024-03-11 19:30:00,521.295,576.0,558.2,12.9480624,3.05,1.0,0.0,298.2803648913348,0.0,433.02669988561547,6616.163627116481,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,118.5,113296.83124999993,5000.0,0.0,0.7942708333333334,0.20572916666666666
2024-03-11 19:45:00,544.037,646.5,558.2,12.9480624,3.05,1.0,0.0,298.2803648913348,0.0,456.96564725403664,6159.197979862444,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,189.0,113107.83124999993,5000.0,0.0,0.7076566125290024,0.2923433874709977
2024-03-11 20:00:00,489.236,652.25,538.2,10.390302,3.05,1.0,0.0,298.2803648913348,0.0,420.3330156750892,5738.864964187355,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,194.75,112913.08124999993,5000.0,0.0,0.701418167880414,0.29858183211958605
2024-03-11 20:15:00,484.248,612.75,558.2,10.390302,3.05,1.0,187.30990791460295,298.2803648913348,0.0,196.86153365971768,5542.003430527638,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,155.25,112757.83124999993,5000.0,0.0,0.7466340269277846,0.2533659730722154
2024-03-11 20:30:00,446.278,606.0,538.2,10.390302,3.05,1.0,0.0,298.2803648913348,0.0,375.1140683066682,5166.88936222097,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,148.5,112609.33124999993,5000.0,0.0,0.754950495049505,0.24504950495049505
2024-03-11 20:45:00,441.838,601.0,528.225,10.390302,3.05,1.0,0.0,298.2803648913348,0.0,380.9403840961419,4785.948978124828,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,143.5,112465.83124999993,5000.0,0.0,0.7612312811980033,0.23876871880199668
2024-03-11 21:00:00,455.752,588.5,548.2,8.0138682,3.05,1.0,298.2803648913348,0.0,240.72836489133482,0.0,5014.640924771596,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,131.0,112334.83124999993,5000.0,0.0,0.7774001699235344,0.22259983007646558
2024-03-11 21:15:00,472.398,566.25,438.2,8.0138682,3.05,1.0,298.2803648913348,0.0,114.08236489133475,0.0,5123.019171418364,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,108.75,112226.08124999993,5000.0,0.0,0.8079470198675497,0.19205298013245034
2024-03-11 21:30:00,469.308,509.25,388.225,8.0138682,3.05,1.0,298.2803648913348,0.0,67.19736489133481,0.0,5186.856668065132,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,51.75,112174.33124999993,5000.0,0.0,0.898379970544919,0.101620029455081
2024-03-11 21:45:00,452.589,512.25,238.225,8.0138682,3.05,1.0,298.2803648913348,0.0,0.0,69.56172116701606,5117.294946898116,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,54.75,112119.58124999993,5000.0,0.0,0.8931185944363104,0.10688140556368961
2024-03-11 22:00:00,434.555,466.25,228.225,7.3797048,3.05,1.0,298.2803648913348,0.0,0.0,61.104879061752904,5056.190067836363,228.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,8.75,112110.83124999993,5000.0,0.0,0.9812332439678284,0.01876675603217158
2024-03-11 22:15:00,408.564,434.25,218.225,7.3797048,3.05,1.0,298.2803648913348,0.0,0.0,44.272247482805554,5011.9178203535575,218.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,23.25,0.0,112129.43124999994,5000.0,0.0,1.0535405872193437,0.0
2024-03-11 22:30:00,432.712,422.5,228.225,7.3797048,3.05,1.0,298.2803648913348,0.0,0.0,59.16487906175283,4952.752941291805,228.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,35.0,0.0,112157.43124999994,5000.0,0.0,1.0828402366863905,0.0
2024-03-11 22:45:00,439.207,391.75,238.25,7.3797048,3.05,1.0,298.2803648913348,0.0,0.0,55.449089588068645,4897.303851703736,238.25,0.0,457.5,150.0,1.0,577.5,457.5,150.0,65.75,0.0,112210.03124999994,5000.0,0.0,1.167836630504148,0.0
2024-03-11 23:00:00,441.648,394.0,238.225,7.2664956,3.05,1.0,298.2803648913348,0.0,0.0,58.044879061752866,4839.258972641983,238.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,63.5,0.0,112260.83124999994,5000.0,0.0,1.1611675126903553,0.0
2024-03-11 23:15:00,462.276,386.5,248.25,7.2664956,3.05,1.0,298.2803648913348,0.0,0.0,69.20593169333182,4770.053040948651,248.25,0.0,457.5,150.0,1.0,577.5,457.5,150.0,71.0,0.0,112317.63124999995,5000.0,0.0,1.183699870633894,0.0
2024-03-11 23:30:00,436.415,387.0,238.225,7.2664956,3.05,1.0,298.2803648913348,0.0,0.0,52.53645800912134,4717.51658293953,238.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,70.5,0.0,112374.03124999994,5000.0,0.0,1.182170542635659,0.0
2024-03-11 23:45:00,427.226,386.0,238.225,7.2664956,3.05,1.0,298.2803648913348,0.0,0.0,42.86382643017389,4674.652756509357,238.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,71.5,0.0,112431.23124999994,5000.0,0.0,1.1852331606217616,0.0
2024-03-12 00:00:00,412.399,399.5,228.25,6.9330828,3.05,1.0,298.2803648913348,0.0,0.0,37.75645800912128,4636.896298500235,228.25,0.0,457.5,150.0,1.0,577.5,457.5,150.0,58.0,0.0,112477.63124999993,5000.0,0.0,1.1451814768460575,0.0
2024-03-12 00:15:00,459.16,362.75,228.225,6.9330828,3.05,1.0,298.2803648913348,0.0,0.0,87.00487906175293,4549.891419438482,228.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,94.75,0.0,112553.43124999994,5000.0,0.0,1.261199172984149,0.0
2024-03-12 00:30:00,465.21,371.5,238.225,6.9330828,3.05,1.0,298.2803648913348,0.0,0.0,82.84698432491078,4467.044435113572,238.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,86.0,0.0,112622.23124999994,5000.0,0.0,1.2314939434724093,0.0
2024-03-12 00:45:00,474.976,409.25,228.275,6.9330828,3.05,1.0,298.2803648913348,0.0,0.0,103.6006685354371,4363.443766578135,228.275,0.0,457.5,150.0,1.0,577.5,457.5,150.0,48.25,0.0,112660.83124999994,5000.0,0.0,1.1178985949908369,0.0
2024-03-12 01:00:00,437.869,375.25,238.225,6.8477496,3.05,1.0,298.2803648913348,0.0,0.0,54.06698432491076,4309.3767822532245,238.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,82.25,0.0,112726.63124999995,5000.0,0.0,1.2191872085276483,0.0
2024-03-12 01:15:00,452.308,401.75,238.25,6.8477496,3.05,1.0,298.2803648913348,0.0,0.0,69.23961590385812,4240.137166349366,238.25,0.0,457.5,150.0,1.0,577.5,457.5,150.0,55.75,0.0,112771.23124999995,5000.0,0.0,1.1387678904791536,0.0
2024-03-12 01:30:00,462.956,399.5,228.125,6.8477496,3.05,1.0,298.2803648913348,0.0,0.0,91.10593169333183,4149.031234656035,228.125,0.0,457.5,150.0,1.0,577.5,457.5,150.0,58.0,0.0,112817.63124999995,5000.0,0.0,1.1451814768460575,0.0
2024-03-12 01:45:00,483.307,417.5,228.075,6.8477496,3.05,1.0,298.2803648913348,0.0,0.0,112.5806685354371,4036.450566120598,228.075,0.0,457.5,150.0,1.0,577.5,457.5,150.0,40.0,0.0,112849.63124999995,5000.0,0.0,1.095808383233533,0.0
2024-03-12 02:00:00,468.937,408.25,238.05,6.7902216,3.05,1.0,298.2803648913348,0.0,0.0,86.95435274596339,3949.496213374635,238.05,0.0,457.5,150.0,1.0,577.5,457.5,150.0,49.25,0.0,112889.03124999994,5000.0,0.0,1.1206368646662583,0.0
2024-03-12 02:15:00,470.82,438.5,228.15,6.7902216,3.05,1.0,298.2803648913348,0.0,0.0,99.35751064070018,3850.1387027339347,228.15,0.0,457.5,150.0,1.0,577.5,457.5,150.0,19.0,0.0,112904.23124999994,5000.0,0.0,1.0433295324971494,0.0
2024-03-12 02:30:00,554.033,425.25,228.25,6.7902216,3.05,1.0,298.2803648913348,0.0,0.0,186.8448790617529,3663.2938236721816,228.25,0.0,457.5,150.0,1.0,577.5,457.5,150.0,32.25,0.0,112930.03124999994,5000.0,0.0,1.0758377425044092,0.0
2024-03-12 02:45:00,522.536,420.75,228.225,6.7902216,3.05,1.0,298.2803648913348,0.0,0.0,153.7164580091212,3509.5773656630604,228.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,36.75,0.0,112959.43124999994,5000.0,0.0,1.0873440285204992,0.0
2024-03-12 03:00:00,471.107,460.25,228.225,6.7758396,3.05,1.0,298.2803648913348,0.0,0.0,99.58066853543714,3409.996697127623,228.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,2.75,112956.68124999994,5000.0,0.0,0.9940249864204237,0.005975013579576317
2024-03-12 03:15:00,451.671,406.75,168.25,6.7758396,3.05,1.0,298.2803648913348,0.0,0.0,142.25330011438444,3267.743397013239,168.25,0.0,457.5,150.0,1.0,577.5,457.5,150.0,50.75,0.0,112997.28124999994,5000.0,0.0,1.1247695144437615,0.0
2024-03-12 03:30:00,401.254,430.75,148.2,6.7758396,3.05,1.0,298.2803648913348,0.0,0.0,110.28803695648973,3157.455360056749,148.2,0.0,457.5,150.0,1.0,577.5,457.5,150.0,26.75,0.0,113018.68124999994,5000.0,0.0,1.0621009866511897,0.0
2024-03-12 03:45:00,396.441,505.0,138.25,6.7758396,3.05,1.0,298.2803648913348,0.0,0.0,115.69540537754231,3041.759954679207,138.25,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,47.5,112971.18124999994,5000.0,0.0,0.905940594059406,0.09405940594059406
2024-03-12 04:00:00,382.153,499.5,128.225,6.8141916,3.05,1.0,298.2803648913348,0.0,0.0,111.2080369564897,2930.5519177227175,128.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,42.0,112929.18124999994,5000.0,0.0,0.9159159159159159,0.08408408408408409
2024-03-12 04:15:00,354.8,375.5,188.225,6.8141916,3.05,1.0,298.2803648913348,0.0,0.0,19.257510640700275,2911.294407082017,188.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,82.0,0.0,112994.78124999994,5000.0,0.0,1.218375499334221,0.0
2024-03-12 04:30:00,323.495,454.75,178.225,6.8141916,3.05,1.0,298.2803648913348,0.0,3.0103648913348025,0.0,2914.154253728785,178.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,2.75,0.0,112996.98124999994,5000.0,0.0,1.006047278724574,0.0
2024-03-12 04:45:00,357.239,490.5,178.225,6.8141916,3.05,1.0,298.2803648913348,0.0,0.0,32.35119485122655,2881.8030588775587,178.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,33.0,112963.98124999994,5000.0,0.0,0.9327217125382263,0.0672782874617737
2024-03-12 05:00:00,354.323,482.5,158.225,7.0030752,3.05,1.0,298.2803648913348,0.0,0.0,50.33435274596334,2831.4687061315954,158.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,25.0,112938.98124999994,5000.0,0.0,0.9481865284974094,0.05181347150259067
2024-03-12 05:15:00,335.412,677.75,278.25,7.0030752,3.05,1.0,298.2803648913348,0.0,91.1183648913348,0.0,2918.0311527783633,278.25,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,220.25,112718.73124999994,5000.0,0.0,0.6750276650682405,0.3249723349317595
2024-03-12 05:30:00,339.933,756.75,368.2,7.0030752,3.05,1.0,298.2803648913348,0.0,176.54736489133478,0.0,3085.751149425131,339.933,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,299.25,112419.48124999994,5000.0,0.0,0.6045589692765114,0.39544103072348863
2024-03-12 05:45:00,381.482,733.5,428.225,7.0030752,3.05,1.0,298.2803648913348,0.0,195.02336489133478,0.0,3271.023346071899,381.482,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,276.0,112143.48124999994,5000.0,0.0,0.623721881390593,0.37627811860940696
2024-03-12 06:00:00,396.609,865.25,418.2,7.76628,3.05,1.0,298.2803648913348,0.0,169.8713648913348,0.0,3432.4011427186674,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,407.75,111735.73124999994,5000.0,0.0,0.528748916498122,0.47125108350187805
2024-03-12 06:15:00,425.954,831.25,398.2,7.76628,3.05,1.0,298.2803648913348,0.0,120.52636489133477,0.0,3546.9011893654356,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,373.75,111361.98124999994,5000.0,0.0,0.5503759398496241,0.4496240601503759
2024-03-12 06:30:00,449.189,913.0,418.2,7.76628,3.05,1.0,298.2803648913348,0.0,117.29136489133475,0.0,3658.3279860122034,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,455.5,110906.48124999994,5000.0,0.0,0.5010952902519168,0.49890470974808326
2024-03-12 06:45:00,470.1,858.0,368.225,7.76628,3.05,1.0,298.2803648913348,0.0,46.405364891334784,0.0,3702.4130826589712,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,400.5,110505.98124999994,5000.0,0.0,0.5332167832167832,0.46678321678321677
2024-03-12 07:00:00,484.139,751.0,388.2,9.4854084,3.05,1.0,298.2803648913348,52.34136489133476,0.0,0.0,3702.4130826589712,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,293.5,110212.48124999994,5000.0,0.0,0.6091877496671105,0.39081225033288947
2024-03-12 07:15:00,466.668,789.25,348.225,9.4854084,3.05,1.0,298.2803648913348,29.8373648913348,0.0,0.0,3702.4130826589712,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,331.75,109880.73124999994,5000.0,0.0,0.5796642382008236,0.4203357617991764
2024-03-12 07:30:00,464.338,782.75,368.2,9.4854084,3.05,1.0,246.13800000000003,0.0,0.0,0.0,3702.4130826589712,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,325.25,109555.48124999994,5000.0,0.0,0.5844778026189715,0.4155221973810284
2024-03-12 07:45:00,496.519,857.25,378.2,9.4854084,3.05,1.0,298.2803648913348,29.961364891334767,0.0,0.0,3702.4130826589712,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,399.75,109155.73124999994,5000.0,0.0,0.5336832895888014,0.4663167104111986
2024-03-12 08:00:00,476.693,781.75,358.225,9.6100524,3.05,1.0,298.2803648913348,29.812364891334823,0.0,0.0,3702.4130826589712,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,324.25,108831.48124999994,5000.0,0.0,0.5852254557083466,0.41477454429165334
2024-03-12 08:15:00,518.179,762.5,398.2,9.6100524,3.05,1.0,269.979,0.0,0.0,0.0,3702.4130826589712,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,305.0,108526.48124999994,5000.0,0.0,0.6,0.4
2024-03-12 08:30:00,505.307,770.75,378.225,9.6100524,3.05,1.0,277.082,0.0,0.0,0.0,3702.4130826589712,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,313.25,108213.23124999994,5000.0,0.0,0.593577684073954,0.40642231592604605
2024-03-12 08:45:00,500.861,768.0,378.2,9.6100524,3.05,1.0,272.661,0.0,0.0,0.0,3702.4130826589712,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,310.5,107902.73124999994,5000.0,0.0,0.595703125,0.404296875
2024-03-12 09:00:00,485.861,733.5,358.225,8.3338896,3.05,1.0,298.2803648913348,0.0,20.644364891334817,0.0,3722.0252293057392,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,276.0,107626.73124999994,5000.0,0.0,0.623721881390593,0.37627811860940696
2024-03-12 09:15:00,495.427,703.0,388.225,8.3338896,3.05,1.0,298.2803648913348,0.0,41.078364891334786,0.0,3761.049675952507,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,245.5,107381.23124999994,5000.0,0.0,0.6507823613086771,0.3492176386913229
2024-03-12 09:30:00,470.593,694.25,348.2,8.3338896,3.05,1.0,298.2803648913348,0.0,25.887364891334755,0.0,3785.642672599275,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,236.75,107144.48124999994,5000.0,0.0,0.658984515664386,0.34101548433561396
2024-03-12 09:45:00,458.08,674.75,358.225,8.3338896,3.05,1.0,298.2803648913348,0.0,48.42536489133482,0.0,3831.6467692460433,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,217.25,106927.23124999994,5000.0,0.0,0.6780288995924416,0.32197110040755833
2024-03-12 10:00:00,461.72,714.75,368.225,7.7001228,3.05,1.0,298.2803648913348,0.0,54.78536489133478,0.0,3883.6928658928114,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,257.25,106669.98124999994,5000.0,0.0,0.640083945435467,0.35991605456453307
2024-03-12 10:15:00,459.522,624.75,348.2,7.7001228,3.05,1.0,298.2803648913348,0.0,36.95836489133478,0.0,3918.8033125395796,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,167.25,106502.73124999994,5000.0,0.0,0.7322929171668667,0.26770708283313327
2024-03-12 10:30:00,472.655,608.5,358.25,7.7001228,3.05,1.0,298.2803648913348,0.0,33.87536489133481,0.0,3950.9849091863475,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,151.0,106351.73124999994,5000.0,0.0,0.751848808545604,0.24815119145439607
2024-03-12 10:45:00,499.995,642.0,378.2,7.7001228,3.05,1.0,298.2803648913348,0.0,26.48536489133477,0.0,3976.1460058331154,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,184.5,106167.23124999994,5000.0,0.0,0.7126168224299065,0.28738317757009346
2024-03-12 11:00:00,496.406,671.5,338.225,7.3386552,3.05,1.0,298.2803648913348,0.0,0.0,10.421721167015999,3965.7242846660993,338.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,214.0,105953.23124999994,5000.0,0.0,0.6813104988830976,0.3186895011169025
2024-03-12 11:15:00,525.09,608.0,378.225,7.3386552,3.05,1.0,298.2803648913348,0.0,1.4153648913347752,0.0,3967.0688813128672,378.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,150.5,105802.73124999994,5000.0,0.0,0.7524671052631579,0.24753289473684212
2024-03-12 11:30:00,532.331,610.0,378.2,7.3386552,3.05,1.0,298.2803648913348,0.0,0.0,6.1585632722792045,3960.9103174603174,378.2,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,152.5,105650.23124999994,5000.0,0.0,0.75,0.25
2024-03-12 11:45:00,561.785,598.25,418.225,7.3386552,3.05,1.0,298.2803648913348,0.0,4.720364891334839,0.0,3965.3946646873565,418.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,140.75,105509.48124999994,5000.0,0.0,0.7647304638529043,0.2352695361470957
2024-03-12 12:00:00,533.306,671.25,378.2,7.1938764,3.05,1.0,298.2803648913348,0.0,0.0,7.1848790617529135,3958.2097856256037,378.2,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,213.75,105295.73124999994,5000.0,0.0,0.6815642458100558,0.31843575418994413
2024-03-12 12:15:00,490.676,568.75,358.175,7.1938764,3.05,1.0,298.2803648913348,0.0,15.77936507936508,0.0,3973.200182272372,358.175,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,111.25,105184.48124999994,5000.0,0.0,0.8043956043956044,0.1956043956043956
2024-03-12 12:30:00,461.639,550.5,298.075,7.1938764,3.05,1.0,298.2803648913348,0.0,0.0,16.088036956489724,3957.112145315882,298.075,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,93.0,105091.48124999994,5000.0,0.0,0.8310626702997275,0.16893732970027248
2024-03-12 12:45:00,462.73,516.75,288.05,7.1938764,3.05,1.0,298.2803648913348,0.0,0.0,27.789089588068656,3929.3230557278134,288.05,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,59.25,105032.23124999994,5000.0,0.0,0.8853410740203193,0.11465892597968069
2024-03-12 13:00:00,431.735,516.0,308.075,7.2619512,3.05,1.0,298.2803648913348,0.0,24.62036489133476,0.0,3952.7124023745814,308.075,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,58.5,104973.73124999994,5000.0,0.0,0.8866279069767442,0.11337209302325581
2024-03-12 13:15:00,425.184,567.25,338.2,7.2619512,3.05,1.0,298.2803648913348,0.0,61.29636489133475,0.0,4010.9439490213495,338.2,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,109.75,104863.98124999994,5000.0,0.0,0.8065226972234465,0.19347730277655356
2024-03-12 13:30:00,432.458,522.25,338.225,7.2619512,3.05,1.0,298.2803648913348,0.0,54.04736489133478,0.0,4062.2889456681173,338.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,64.75,104799.23124999994,5000.0,0.0,0.8760172331258975,0.12398276687410244
2024-03-12 13:45:00,401.155,488.75,358.25,7.2619512,3.05,1.0,298.2803648913348,0.0,105.37536489133481,0.0,4162.3955423148855,358.25,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,31.25,104767.98124999994,5000.0,0.0,0.9360613810741688,0.0639386189258312
2024-03-12 14:00:00,417.142,540.5,368.225,7.1890824,3.05,1.0,298.2803648913348,0.0,99.36336489133481,0.0,4256.790738961654,368.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,83.0,104684.98124999994,5000.0,0.0,0.8464384828862165,0.15356151711378355
2024-03-12 14:15:00,409.312,532.75,358.225,7.1890824,3.05,1.0,298.2803648913348,0.0,97.1933648913348,0.0,4349.124435608422,358.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,75.25,104609.73124999994,5000.0,0.0,0.8587517597372126,0.14124824026278743
2024-03-12 14:30:00,431.317,574.25,348.225,7.1890824,3.05,1.0,298.2803648913348,0.0,65.1883648913348,0.0,4411.05338225519,348.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,116.75,104492.98124999994,5000.0,0.0,0.7966913365259034,0.20330866347409665
2024-03-12 14:45:00,446.871,569.0,338.2,7.1890824,3.05,1.0,298.2803648913348,0.0,39.60936489133479,0.0,4448.682278901958,338.2,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,111.5,104381.48124999994,5000.0,0.0,0.8040421792618629,0.19595782073813708
2024-03-12 15:00:00,423.695,609.5,348.2,7.3865952,3.05,1.0,298.2803648913348,0.0,72.78536489133478,0.0,4517.828375548726,348.2,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,152.0,104229.48124999994,5000.0,0.0,0.7506152584085316,0.24938474159146842
2024-03-12 15:15:00,419.773,580.0,348.175,7.3865952,3.05,1.0,298.2803648913348,0.0,76.68236489133477,0.0,4590.676622195494,348.175,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,122.5,104106.98124999994,5000.0,0.0,0.7887931034482759,0.21120689655172414
2024-03-12 15:30:00,416.577,585.0,338.25,7.3865952,3.05,1.0,298.2803648913348,0.0,69.95336489133479,0.0,4657.132318842262,338.25,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,127.5,103979.48124999994,5000.0,0.0,0.782051282051282,0.21794871794871795
2024-03-12 15:45:00,429.49,630.75,358.225,7.3865952,3.05,1.0,298.2803648913348,0.0,77.0153648913348,0.0,4730.29691548903,358.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,173.25,103806.23124999994,5000.0,0.0,0.7253269916765755,0.2746730083234245
2024-03-12 16:00:00,448.818,643.0,348.225,8.1133656,3.05,1.0,298.2803648913348,0.0,47.68736489133482,0.0,4775.599912135798,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,185.5,103620.73124999994,5000.0,0.0,0.7115085536547434,0.2884914463452566
2024-03-12 16:15:00,488.514,616.25,358.25,8.1133656,3.05,1.0,298.2803648913348,0.0,18.016364891334774,0.0,4792.715458782566,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,158.75,103461.98124999994,5000.0,0.0,0.742393509127789,0.25760649087221094
2024-03-12 16:30:00,465.237,593.75,378.2,8.1133656,3.05,1.0,298.2803648913348,0.0,61.24336489133475,0.0,4850.896655429334,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,136.25,103325.73124999994,5000.0,0.0,0.7705263157894737,0.2294736842105263
2024-03-12 16:45:00,448.933,586.25,358.25,8.1133656,3.05,1.0,298.2803648913348,0.0,57.59736489133479,0.0,4905.614152076102,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,128.75,103196.98124999994,5000.0,0.0,0.7803837953091685,0.21961620469083157
2024-03-12 17:00:00,466.251,532.75,378.225,10.0511004,3.05,1.0,238.02599999999995,0.0,0.0,0.0,4905.614152076102,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,75.25,103121.73124999994,5000.0,0.0,0.8587517597372126,0.14124824026278743
2024-03-12 17:15:00,456.951,553.75,438.2,10.0511004,3.05,1.0,168.75100000000003,0.0,0.0,0.0,4905.614152076102,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,96.25,103025.48124999994,5000.0,0.0,0.8261851015801355,0.17381489841986456
2024-03-12 17:30:00,481.56,623.75,568.25,10.0511004,3.05,1.0,63.31,0.0,0.0,0.0,4905.614152076102,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,166.25,102859.23124999994,5000.0,0.0,0.7334669338677354,0.2665330661322645
2024-03-12 17:45:00,461.53,520.75,598.2,10.0511004,3.05,1.0,13.329999999999927,0.0,0.0,0.0,4905.614152076102,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,63.25,102795.98124999994,5000.0,0.0,0.8785405664906385,0.1214594335093615
2024-03-12 18:00:00,494.492,544.75,638.2,12.023352,3.05,1.0,0.0,298.2803648913348,0.0,320.60248935929974,4585.011662716803,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,87.25,102708.73124999994,5000.0,0.0,0.8398347865993575,0.1601652134006425
2024-03-12 18:15:00,499.062,606.5,598.15,12.023352,3.05,1.0,0.0,298.2803648913348,0.0,367.5709104119314,4217.440752304871,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,149.0,102559.73124999994,5000.0,0.0,0.754328112118714,0.24567188788128608
2024-03-12 18:30:00,527.999,470.0,598.025,12.023352,3.05,1.0,0.0,298.2803648913348,0.0,398.16248935929985,3819.278262945571,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,12.5,102547.23124999994,5000.0,0.0,0.973404255319149,0.026595744680851064
2024-03-12 18:45:00,521.284,492.0,577.825,12.023352,3.05,1.0,0.0,298.2803648913348,0.0,412.357226201405,3406.921036744166,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,34.5,102512.73124999994,5000.0,0.0,0.9298780487804879,0.0701219512195122
2024-03-12 19:00:00,542.258,488.5,597.775,11.0607168,3.05,1.0,0.0,298.2803648913348,0.0,413.4351209382472,2993.485915805919,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,31.0,102481.73124999994,5000.0,0.0,0.9365404298874105,0.06345957011258956
2024-03-12 19:15:00,522.425,579.75,597.825,11.0607168,3.05,1.0,0.0,298.2803648913348,0.0,392.50564725403655,2600.9802685518825,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,122.25,102359.48124999994,5000.0,0.0,0.7891332470892626,0.2108667529107374
2024-03-12 19:30:00,542.014,570.0,597.95,11.0607168,3.05,1.0,0.0,298.2803648913348,0.0,412.99406830666817,2187.986200245214,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,112.5,102246.98124999994,5000.0,0.0,0.8026315789473685,0.19736842105263158
2024-03-12 19:45:00,513.134,631.5,577.95,11.0607168,3.05,1.0,0.0,298.2803648913348,0.0,403.64669988561553,1784.3395003595988,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,174.0,102072.98124999994,5000.0,0.0,0.7244655581947743,0.2755344418052256
2024-03-12 20:00:00,505.121,608.5,577.975,8.6071476,3.05,1.0,298.2803648913348,0.0,221.13436489133483,0.0,1994.4171470063668,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,151.0,101921.98124999994,5000.0,0.0,0.751848808545604,0.24815119145439607
2024-03-12 20:15:00,503.707,630.25,577.95,8.6071476,3.05,1.0,298.2803648913348,0.0,222.52336489133484,0.0,2205.814343653135,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,172.75,101749.23124999994,5000.0,0.0,0.7259024196747322,0.27409758032526776
2024-03-12 20:30:00,467.528,586.25,577.975,8.6071476,3.05,1.0,298.2803648913348,0.0,258.7273648913348,0.0,2451.605340299903,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,128.75,101620.48124999994,5000.0,0.0,0.7803837953091685,0.21961620469083157
2024-03-12 20:45:00,457.095,607.25,577.925,8.6071476,3.05,1.0,298.2803648913348,0.0,269.1103648913347,0.0,2707.260186946671,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,149.75,101470.73124999994,5000.0,0.0,0.7533964594483327,0.24660354055166736
2024-03-12 21:00:00,460.602,551.0,577.975,7.6521828,3.05,1.0,298.2803648913348,0.0,265.65336489133483,0.0,2959.630883593439,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,93.5,101377.23124999994,5000.0,0.0,0.8303085299455535,0.16969147005444646
2024-03-12 21:15:00,512.818,560.75,417.95,7.6521828,3.05,1.0,298.2803648913348,0.0,53.41236489133479,0.0,3010.3726302402074,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,103.25,101273.98124999994,5000.0,0.0,0.8158716005349977,0.18412839946500223
2024-03-12 21:30:00,475.993,506.0,337.975,7.6521828,3.05,1.0,298.2803648913348,0.0,10.262364891334812,0.0,3020.1218768869753,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,48.5,101225.48124999994,5000.0,0.0,0.9041501976284585,0.0958498023715415
2024-03-12 21:45:00,460.034,566.25,267.975,7.6521828,3.05,1.0,298.2803648913348,0.0,0.0,46.082773798594935,2974.03910308838,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,108.75,101116.73124999994,5000.0,0.0,0.8079470198675497,0.19205298013245034
2024-03-12 22:00:00,445.896,508.5,227.9,7.3933068,3.05,1.0,298.2803648913348,0.0,0.0,73.38487906175284,2900.654224026627,227.9,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,51.0,101065.73124999994,5000.0,0.0,0.8997050147492626,0.10029498525073746
2024-03-12 22:15:00,428.845,532.75,227.925,7.3933068,3.05,1.0,298.2803648913348,0.0,0.0,55.41014221964762,2845.2440818069795,227.925,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,75.25,100990.48124999994,5000.0,0.0,0.8587517597372126,0.14124824026278743
2024-03-12 22:30:00,432.879,442.0,227.975,7.3933068,3.05,1.0,298.2803648913348,0.0,0.0,59.60382643017391,2785.6402553768057,227.975,0.0,457.5,150.0,1.0,577.5,457.5,150.0,15.5,0.0,101002.88124999993,5000.0,0.0,1.0350678733031675,0.0
2024-03-12 22:45:00,456.203,414.0,227.95,7.3933068,3.05,1.0,298.2803648913348,0.0,0.0,84.18172116701601,2701.45853420979,227.95,0.0,457.5,150.0,1.0,577.5,457.5,150.0,43.5,0.0,101037.68124999994,5000.0,0.0,1.105072463768116,0.0
2024-03-12 23:00:00,443.166,388.75,228.1,6.9062364,3.05,1.0,298.2803648913348,0.0,0.0,70.30066853543711,2631.1578656743527,228.1,0.0,457.5,150.0,1.0,577.5,457.5,150.0,68.75,0.0,101092.68124999994,5000.0,0.0,1.1768488745980707,0.0
2024-03-12 23:15:00,464.537,349.25,238.125,6.9062364,3.05,1.0,298.2803648913348,0.0,0.0,82.2438264301739,2548.9140392441786,238.125,0.0,457.5,150.0,1.0,577.5,457.5,150.0,108.25,0.0,101179.28124999994,5000.0,0.0,1.309949892627058,0.0
2024-03-12 23:30:00,471.085,417.25,238.15,6.9062364,3.05,1.0,298.2803648913348,0.0,0.0,89.11014221964754,2459.803897024531,238.15,0.0,457.5,150.0,1.0,577.5,457.5,150.0,40.25,0.0,101211.48124999994,5000.0,0.0,1.0964649490713,0.0
2024-03-12 23:45:00,433.529,350.5,228.125,6.9062364,3.05,1.0,298.2803648913348,0.0,0.0,60.130142219647595,2399.6737548048836,228.125,0.0,457.5,150.0,1.0,577.5,457.5,150.0,107.0,0.0,101297.08124999994,5000.0,0.0,1.3052781740370898,0.0
2024-03-13 00:00:00,438.23,391.5,228.125,6.3228613,3.05,1.0,298.2803648913348,0.0,0.0,65.0785632722792,2334.5951915326045,228.125,0.0,457.5,150.0,1.0,577.5,457.5,150.0,66.0,0.0,101349.88124999995,5000.0,0.0,1.1685823754789273,0.0
2024-03-13 00:15:00,471.783,368.25,218.175,6.3228613,3.05,1.0,298.2803648913348,0.0,0.0,110.87119485122655,2223.723996681378,218.175,0.0,457.5,150.0,1.0,577.5,457.5,150.0,89.25,0.0,101421.28124999994,5000.0,0.0,1.2423625254582484,0.0
2024-03-13 00:30:00,473.476,350.25,218.125,6.3228613,3.05,1.0,298.2803648913348,0.0,0.0,112.7059316933318,2111.0180649880463,218.125,0.0,457.5,150.0,1.0,577.5,457.5,150.0,107.25,0.0,101507.08124999994,5000.0,0.0,1.3062098501070665,0.0
2024-03-13 00:45:00,463.15,384.5,218.15,6.3228613,3.05,1.0,298.2803648913348,0.0,0.0,101.8101422196476,2009.2079227683985,218.15,0.0,457.5,150.0,1.0,577.5,457.5,150.0,73.0,0.0,101565.48124999994,5000.0,0.0,1.1898569570871262,0.0
2024-03-13 01:00:00,456.674,425.0,228.1,6.5503576,3.05,1.0,298.2803648913348,0.0,0.0,84.51961590385808,1924.6883068645404,228.1,0.0,457.5,150.0,1.0,577.5,457.5,150.0,32.5,0.0,101591.48124999994,5000.0,0.0,1.076470588235294,0.0
2024-03-13 01:15:00,456.173,397.5,208.15,6.5503576,3.05,1.0,298.2803648913348,0.0,0.0,104.99224748280552,1819.6960593817348,208.15,0.0,457.5,150.0,1.0,577.5,457.5,150.0,60.0,0.0,101639.48124999994,5000.0,0.0,1.150943396226415,0.0
2024-03-13 01:30:00,472.629,429.25,218.15,6.5503576,3.05,1.0,298.2803648913348,0.0,0.0,111.78803695648975,1707.908022425245,218.15,0.0,457.5,150.0,1.0,577.5,457.5,150.0,28.25,0.0,101662.08124999994,5000.0,0.0,1.0658124635993012,0.0
2024-03-13 01:45:00,498.462,447.0,228.15,6.5503576,3.05,1.0,298.2803648913348,0.0,0.0,128.4543527459634,1579.4536696792816,228.15,0.0,457.5,150.0,1.0,577.5,457.5,150.0,10.5,0.0,101670.48124999994,5000.0,0.0,1.023489932885906,0.0
2024-03-13 02:00:00,446.4,482.0,218.15,6.5349992,3.05,1.0,298.2803648913348,0.0,0.0,84.17856327227918,1495.2751064070023,218.15,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,24.5,101645.98124999994,5000.0,0.0,0.9491701244813278,0.0508298755186722
2024-03-13 02:15:00,452.357,558.5,208.125,6.5349992,3.05,1.0,298.2803648913348,0.0,0.0,101.00172116701604,1394.2733852399863,208.125,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,101.0,101544.98124999994,5000.0,0.0,0.8191584601611459,0.18084153983885407
2024-03-13 02:30:00,536.233,486.25,208.15,6.5349992,3.05,1.0,298.2803648913348,0.0,0.0,189.2659316933318,1205.0074535466545,208.15,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,28.75,101516.23124999994,5000.0,0.0,0.9408740359897172,0.05912596401028278
2024-03-13 02:45:00,547.743,492.75,208.15,6.5349992,3.05,1.0,298.2803648913348,0.0,0.0,201.3817211670161,1003.6257323796384,208.15,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,35.25,101480.98124999994,5000.0,0.0,0.928462709284627,0.0715372907153729
2024-03-13 03:00:00,518.716,459.25,218.15,6.4370894,3.05,1.0,298.2803648913348,0.0,0.0,160.3006685354371,843.3250638442013,218.15,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,1.75,101479.23124999994,5000.0,0.0,0.9961894393032118,0.003810560696788242
2024-03-13 03:15:00,473.82,418.75,218.125,6.4370894,3.05,1.0,298.2803648913348,0.0,0.0,113.06803695648969,730.2570268877116,218.125,0.0,457.5,150.0,1.0,577.5,457.5,150.0,38.75,0.0,101510.23124999994,5000.0,0.0,1.0925373134328358,0.0
2024-03-13 03:30:00,428.403,522.5,218.125,6.4370894,3.05,1.0,298.2803648913348,0.0,0.0,65.26066853543709,664.9963583522746,218.125,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,65.0,101445.23124999994,5000.0,0.0,0.8755980861244019,0.12440191387559808
2024-03-13 03:45:00,399.628,550.0,198.15,6.4370894,3.05,1.0,298.2803648913348,0.0,0.0,55.99751064070018,608.9988477115744,198.15,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,92.5,101352.73124999994,5000.0,0.0,0.8318181818181818,0.16818181818181818
2024-03-13 04:00:00,414.089,618.75,208.15,6.4841245,3.05,1.0,298.2803648913348,0.0,0.0,60.69330011438441,548.30554759719,208.15,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,161.25,101191.48124999994,5000.0,0.0,0.7393939393939394,0.2606060606060606
2024-03-13 04:15:00,380.034,494.5,198.15,6.4841245,3.05,1.0,298.2803648913348,0.0,0.0,35.372247482805506,512.9333001143845,198.15,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,37.0,101154.48124999994,5000.0,0.0,0.9251769464105156,0.07482305358948432
2024-03-13 04:30:00,358.717,573.0,198.15,6.4841245,3.05,1.0,298.2803648913348,0.0,0.0,12.933300114384446,500.0,198.15,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,115.5,101038.98124999994,5000.0,0.0,0.7984293193717278,0.20157068062827224
2024-03-13 04:45:00,359.151,570.25,218.15,6.4841245,3.05,1.0,298.2803648913348,0.0,7.279365079365079,0.0,506.91539664676804,218.15,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,112.75,100926.23124999994,5000.0,0.0,0.8022797018851381,0.19772029811486191
2024-03-13 05:00:00,338.022,659.0,218.15,6.6060318,3.05,1.0,298.2803648913348,0.0,28.408364891334827,0.0,533.9033432935362,218.15,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,201.5,100724.73124999994,5000.0,0.0,0.6942336874051593,0.30576631259484066
2024-03-13 05:15:00,355.909,722.0,308.15,6.6060318,3.05,1.0,298.2803648913348,0.0,100.52136489133477,0.0,629.3986399403042,308.15,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,264.5,100460.23124999994,5000.0,0.0,0.6336565096952909,0.36634349030470914
2024-03-13 05:30:00,395.021,812.25,378.125,6.6060318,3.05,1.0,298.2803648913348,0.0,131.38436489133477,0.0,754.2137865870723,378.125,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,354.75,100105.48124999994,5000.0,0.0,0.5632502308402585,0.43674976915974145
2024-03-13 05:45:00,397.696,793.5,438.125,6.6060318,3.05,1.0,298.2803648913348,0.0,188.70936489133476,0.0,933.4876832338402,397.696,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,336.0,99769.48124999994,5000.0,0.0,0.5765595463137996,0.42344045368620037
2024-03-13 06:00:00,387.896,886.25,418.125,7.016869,3.05,1.0,298.2803648913348,0.0,178.50936489133477,0.0,1103.0715798806082,387.896,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,428.75,99340.73124999994,5000.0,0.0,0.5162200282087447,0.4837799717912553
2024-03-13 06:15:00,468.577,832.75,418.125,7.016869,3.05,1.0,298.2803648913348,0.0,97.82836489133479,0.0,1196.0085265273763,418.125,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,375.25,98965.48124999994,5000.0,0.0,0.5493845691984389,0.4506154308015611
2024-03-13 06:30:00,466.69,976.25,418.125,7.016869,3.05,1.0,298.2803648913348,0.0,99.71536489133479,0.0,1290.7381231741442,418.125,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,518.75,98446.73124999994,5000.0,0.0,0.4686299615877081,0.5313700384122919
2024-03-13 06:45:00,449.348,898.5,398.1,7.016869,3.05,1.0,298.2803648913348,0.0,97.0323648913348,0.0,1382.9188698209123,398.1,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,441.0,98005.73124999994,5000.0,0.0,0.5091819699499165,0.49081803005008345
2024-03-13 07:00:00,480.194,835.5,398.15,8.0813981,3.05,1.0,298.2803648913348,0.0,66.23636489133474,0.0,1445.8434164676803,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,378.0,97627.73124999994,5000.0,0.0,0.547576301615799,0.4524236983842011
2024-03-13 07:15:00,479.867,840.25,398.1,8.0813981,3.05,1.0,298.2803648913348,0.0,66.51336489133479,0.0,1509.0311131144483,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,382.75,97244.98124999994,5000.0,0.0,0.5444808092829515,0.4555191907170485
2024-03-13 07:30:00,515.102,821.75,398.125,8.0813981,3.05,1.0,298.2803648913348,0.0,31.30336489133481,0.0,1538.7693097612164,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,364.25,96880.73124999994,5000.0,0.0,0.5567386674779434,0.4432613325220566
2024-03-13 07:45:00,507.051,859.5,408.125,8.0813981,3.05,1.0,298.2803648913348,0.0,49.3543648913348,0.0,1585.6559564079844,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,402.0,96478.73124999994,5000.0,0.0,0.5322862129144852,0.4677137870855148
2024-03-13 08:00:00,514.474,860.25,398.1,8.168749,3.05,1.0,298.2803648913348,31.90636489133476,0.0,0.0,1585.6559564079844,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,402.75,96075.98124999994,5000.0,0.0,0.5318221447253705,0.46817785527462946
2024-03-13 08:15:00,540.735,775.25,398.125,8.168749,3.05,1.0,298.2803648913348,5.670364891334771,0.0,0.0,1585.6559564079844,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,317.75,95758.23124999994,5000.0,0.0,0.5901322154143824,0.40986778458561757
2024-03-13 08:30:00,544.032,753.0,408.125,8.168749,3.05,1.0,298.2803648913348,12.373364891334745,0.0,0.0,1585.6559564079844,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,295.5,95462.73124999994,5000.0,0.0,0.6075697211155379,0.39243027888446214
2024-03-13 08:45:00,539.706,817.25,398.125,8.168749,3.05,1.0,298.2803648913348,6.699364891334767,0.0,0.0,1585.6559564079844,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,359.75,95102.98124999994,5000.0,0.0,0.5598042214744571,0.440195778525543
2024-03-13 09:00:00,544.258,762.5,408.0,7.4613027,3.05,1.0,298.2803648913348,0.0,12.022364891334746,0.0,1597.0772030547523,408.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,305.0,94797.98124999994,5000.0,0.0,0.6,0.4
2024-03-13 09:15:00,520.71,697.5,377.95,7.4613027,3.05,1.0,298.2803648913348,0.0,5.5203648913347365,0.0,1602.3215497015203,377.95,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,240.0,94557.98124999994,5000.0,0.0,0.6559139784946236,0.34408602150537637
2024-03-13 09:30:00,481.106,772.0,357.95,7.4613027,3.05,1.0,298.2803648913348,0.0,25.12436489133478,0.0,1626.1896963482884,357.95,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,314.5,94243.48124999994,5000.0,0.0,0.5926165803108808,0.4073834196891192
2024-03-13 09:45:00,516.285,706.0,348.05,7.4613027,3.05,1.0,298.2803648913348,0.0,0.0,21.004879061752813,1605.1848172865357,348.05,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,248.5,93994.98124999994,5000.0,0.0,0.6480169971671388,0.3519830028328612
2024-03-13 10:00:00,502.295,674.0,338.15,6.9669542,3.05,1.0,298.2803648913348,0.0,0.0,16.699615903858163,1588.4852013826776,338.15,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,216.5,93778.48124999994,5000.0,0.0,0.6787833827893175,0.3212166172106825
2024-03-13 10:15:00,503.097,657.0,358.15,6.9669542,3.05,1.0,298.2803648913348,0.0,3.3333648913347815,0.0,1591.6518980294456,358.15,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,199.5,93578.98124999994,5000.0,0.0,0.6963470319634704,0.3036529680365297
2024-03-13 10:30:00,483.66,666.75,328.15,6.9669542,3.05,1.0,298.2803648913348,0.0,0.0,7.6101422196476465,1584.041755809798,328.15,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,209.25,93369.73124999994,5000.0,0.0,0.6861642294713161,0.3138357705286839
2024-03-13 10:45:00,531.515,643.75,348.275,6.9669542,3.05,1.0,298.2803648913348,0.0,0.0,36.79961590385813,1547.2421399059397,348.275,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,186.25,93183.48124999994,5000.0,0.0,0.7106796116504854,0.28932038834951457
2024-03-13 11:00:00,488.285,693.25,318.7,6.8997612,3.05,1.0,298.2803648913348,0.0,0.0,22.425931693331844,1524.8162082126078,318.7,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,235.75,92947.73124999994,5000.0,0.0,0.6599350883519653,0.3400649116480346
2024-03-13 11:15:00,540.582,699.25,378.575,6.8997612,3.05,1.0,298.2803648913348,0.0,0.0,14.449089588068654,1510.3671186245392,378.575,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,241.75,92705.98124999994,5000.0,0.0,0.6542724347515195,0.34572756524848053
2024-03-13 11:30:00,567.502,663.5,418.775,6.8997612,3.05,1.0,298.2803648913348,0.0,0.0,0.4701422196475697,1509.8969764048916,418.775,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,206.0,92499.98124999994,5000.0,0.0,0.6895252449133383,0.31047475508666167
2024-03-13 11:45:00,600.88,684.5,438.775,6.8997612,3.05,1.0,298.2803648913348,0.0,0.0,14.55224748280551,1495.344728922086,438.775,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,227.0,92272.98124999994,5000.0,0.0,0.6683710737764792,0.3316289262235208
2024-03-13 12:00:00,551.473,633.25,398.775,6.7250594,3.05,1.0,298.2803648913348,0.0,0.0,4.650142219647574,1490.6945867024385,398.775,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,175.75,92097.23124999994,5000.0,0.0,0.7224634820371102,0.27753651796288986
2024-03-13 12:15:00,520.363,633.75,338.775,6.7250594,3.05,1.0,298.2803648913348,0.0,0.0,35.06066853543715,1455.6339181670014,338.775,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,176.25,91920.98124999994,5000.0,0.0,0.7218934911242604,0.2781065088757396
2024-03-13 12:30:00,456.115,659.25,268.775,6.7250594,3.05,1.0,298.2803648913348,0.0,0.0,41.115405377542366,1414.518512789459,268.775,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,201.75,91719.23124999994,5000.0,0.0,0.6939704209328783,0.30602957906712175
2024-03-13 12:45:00,456.501,605.0,318.775,6.7250594,3.05,1.0,298.2803648913348,0.0,10.554364891334785,0.0,1424.545159436227,318.775,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,147.5,91571.73124999994,5000.0,0.0,0.756198347107438,0.24380165289256198
2024-03-13 13:00:00,480.519,634.5,288.8,6.7567361,3.05,1.0,298.2803648913348,0.0,0.0,45.72487906175285,1378.8202803744744,288.8,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,177.0,91394.73124999994,5000.0,0.0,0.7210401891252955,0.2789598108747045
2024-03-13 13:15:00,467.228,616.25,318.775,6.7567361,3.05,1.0,298.2803648913348,0.0,0.0,0.1817211670160496,1378.6385592074582,318.775,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,158.75,91235.98124999994,5000.0,0.0,0.742393509127789,0.25760649087221094
2024-03-13 13:30:00,455.801,592.5,358.775,6.7567361,3.05,1.0,298.2803648913348,0.0,51.254364891334774,0.0,1427.3302058542263,358.775,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,135.0,91100.98124999994,5000.0,0.0,0.7721518987341772,0.22784810126582278
2024-03-13 13:45:00,474.672,632.25,338.8,6.7567361,3.05,1.0,298.2803648913348,0.0,12.40836489133477,0.0,1439.1181525009943,338.8,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,174.75,90926.23124999994,5000.0,0.0,0.7236061684460261,0.2763938315539739
2024-03-13 14:00:00,461.668,539.5,358.775,6.7845732,3.05,1.0,298.2803648913348,0.0,45.387364891334755,0.0,1482.2361491477623,358.775,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,82.0,90844.23124999994,5000.0,0.0,0.8480074142724745,0.1519925857275255
2024-03-13 14:15:00,442.407,557.25,368.775,6.7845732,3.05,1.0,298.2803648913348,0.0,74.64836489133478,0.0,1553.1520957945304,368.775,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,99.75,90744.48124999994,5000.0,0.0,0.8209959623149394,0.17900403768506057
2024-03-13 14:30:00,441.931,555.75,348.775,6.7845732,3.05,1.0,298.2803648913348,0.0,55.12436489133478,0.0,1605.5202424412985,348.775,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,98.25,90646.23124999994,5000.0,0.0,0.8232118758434548,0.1767881241565452
2024-03-13 14:45:00,436.975,486.75,368.775,6.7845732,3.05,1.0,298.2803648913348,0.0,80.08036489133474,0.0,1681.5965890880666,368.775,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,29.25,90616.98124999994,5000.0,0.0,0.9399075500770416,0.060092449922958396
2024-03-13 15:00:00,457.324,564.75,358.775,6.8680845,3.05,1.0,298.2803648913348,0.0,49.73136489133475,0.0,1728.8413857348346,358.775,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,107.25,90509.73124999994,5000.0,0.0,0.8100929614873837,0.1899070385126162
2024-03-13 15:15:00,469.246,579.75,368.775,6.8680845,3.05,1.0,298.2803648913348,0.0,47.80936489133478,0.0,1774.2602823816026,368.775,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,122.25,90387.48124999994,5000.0,0.0,0.7891332470892626,0.2108667529107374
2024-03-13 15:30:00,438.767,533.25,388.625,6.8680845,3.05,1.0,298.2803648913348,0.0,98.13836489133479,0.0,1867.4917290283706,388.625,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,75.75,90311.73124999994,5000.0,0.0,0.8579465541490858,0.1420534458509142
2024-03-13 15:45:00,452.055,568.25,378.6,6.8680845,3.05,1.0,298.2803648913348,0.0,74.8253648913348,0.0,1938.5758256751387,378.6,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,110.75,90200.98124999994,5000.0,0.0,0.8051033875934888,0.1948966124065112
2024-03-13 16:00:00,448.979,464.5,368.6,6.968874,3.05,1.0,298.2803648913348,0.0,67.90136489133482,0.0,2003.0821223219068,368.6,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,7.0,90193.98124999994,5000.0,0.0,0.984930032292788,0.015069967707212056
2024-03-13 16:15:00,461.151,456.0,388.6,6.968874,3.05,1.0,298.2803648913348,0.0,75.72936507936508,0.0,2075.025018968675,388.6,0.0,457.5,150.0,1.0,577.5,457.5,150.0,1.5,0.0,90195.18124999994,5000.0,0.0,1.0032894736842106,0.0
2024-03-13 16:30:00,477.103,491.5,378.325,6.968874,3.05,1.0,298.2803648913348,0.0,49.502364891334764,0.0,2122.052265615443,378.325,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,34.0,90161.18124999994,5000.0,0.0,0.930824008138352,0.06917599186164802
