DateTime,load_kWh,heatdemand_kWhth,production_kWh,spot price [Rp/kWh],cop_monthly,battery_installed,grid_import_kWh,grid_export_kWh,battery_charge_kWh,battery_discharge_kWh,battery_soc_kWh,prod_for_local_demand_kWh,woodchip_boiler_heat_kWhth,heatpump_heat_kWhth,heatpump_elec_kWh,heatpump_on,heatpump_nominal_kWhth,Q_HP_kWhth,E_elec_HP_kWh,ptes_charge_kWhth,ptes_discharge_kWhth,ptes_soc_kWhth,ptes_volume_m3,woodchip_heat_supply_share,heatpump_heat_supply_share,ptes_discharge_supply_share
2024-03-13 16:45:00,475.208,453.25,388.075,6.968874,3.05,1.0,298.2803648913348,0.0,61.147364891334746,0.0,2180.1422622622113,388.075,0.0,457.5,150.0,1.0,577.5,457.5,150.0,4.25,0.0,90164.58124999993,5000.0,0.0,1.009376723662438,0.0
2024-03-13 17:00:00,493.167,419.25,408.075,8.1908267,3.05,1.0,235.09199999999998,0.0,0.0,0.0,2180.1422622622113,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,38.25,0.0,90195.18124999994,5000.0,0.0,1.0912343470483006,0.0
2024-03-13 17:15:00,494.059,455.25,468.075,8.1908267,3.05,1.0,175.98400000000004,0.0,0.0,0.0,2180.1422622622113,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,2.25,0.0,90196.98124999994,5000.0,0.0,1.0049423393739703,0.0
2024-03-13 17:30:00,488.198,448.25,608.075,8.1908267,3.05,1.0,30.122999999999934,0.0,0.0,0.0,2180.1422622622113,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,9.25,0.0,90204.38124999993,5000.0,0.0,1.0206358059118796,0.0
2024-03-13 17:45:00,512.457,484.75,668.075,8.1908267,3.05,1.0,0.0,5.618000000000052,0.0,0.0,2180.1422622622113,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,27.25,90177.13124999993,5000.0,0.0,0.9437854564208354,0.05621454357916452
2024-03-13 18:00:00,545.893,568.0,648.05,9.0384184,3.05,1.0,0.0,0.0,0.0,50.36105263157903,2129.781209630632,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,110.5,90066.63124999993,5000.0,0.0,0.8054577464788732,0.19454225352112675
2024-03-13 18:15:00,539.615,545.25,638.075,9.0384184,3.05,1.0,298.2803648913348,295.6492285901521,0.0,51.48301441980766,2078.2981952108244,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,87.75,89978.88124999993,5000.0,0.0,0.8390646492434664,0.1609353507565337
2024-03-13 18:30:00,553.127,570.5,618.075,9.0384184,3.05,1.0,0.0,0.0,0.0,89.52842105263149,1988.7697741581928,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,113.0,89865.88124999993,5000.0,0.0,0.8019281332164768,0.19807186678352323
2024-03-13 18:45:00,552.855,555.25,618.05,9.0384184,3.05,1.0,0.0,0.0,0.0,89.26842105263165,1899.5013531055613,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,97.75,89768.13124999993,5000.0,0.0,0.8239531742458353,0.1760468257541648
2024-03-13 19:00:00,555.036,557.0,618.075,8.6707767,3.05,1.0,86.9609999999999,0.0,0.0,0.0,1899.5013531055613,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,99.5,89668.63124999993,5000.0,0.0,0.8213644524236984,0.17863554757630162
2024-03-13 19:15:00,569.949,608.75,628.05,8.6707767,3.05,1.0,91.899,0.0,0.0,0.0,1899.5013531055613,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,151.25,89517.38124999993,5000.0,0.0,0.7515400410677618,0.24845995893223818
2024-03-13 19:30:00,543.418,591.5,627.9,8.6707767,3.05,1.0,65.51800000000003,0.0,0.0,0.0,1899.5013531055613,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,134.0,89383.38124999993,5000.0,0.0,0.7734573119188504,0.2265426880811496
2024-03-13 19:45:00,552.338,595.5,597.875,8.6707767,3.05,1.0,104.46299999999997,0.0,0.0,0.0,1899.5013531055613,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,138.0,89245.38124999993,5000.0,0.0,0.7682619647355163,0.23173803526448364
2024-03-13 20:00:00,545.459,567.75,617.875,7.660002,3.05,1.0,298.2803648913348,0.0,220.69636489133484,0.0,2109.1628997523294,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,110.25,89135.13124999993,5000.0,0.0,0.8058124174372523,0.19418758256274768
2024-03-13 20:15:00,510.331,613.25,617.775,7.660002,3.05,1.0,298.2803648913348,0.0,255.72436489133474,0.0,2352.1010463990974,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,155.75,88979.38124999993,5000.0,0.0,0.7460252751732572,0.25397472482674277
2024-03-13 20:30:00,501.388,592.25,597.9,7.660002,3.05,1.0,298.2803648913348,0.0,244.79236489133478,0.0,2584.6537930458653,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,134.75,88844.63124999993,5000.0,0.0,0.7724778387505277,0.22752216124947236
2024-03-13 20:45:00,506.463,557.75,617.9,7.660002,3.05,1.0,298.2803648913348,0.0,259.71736489133474,0.0,2831.3852896926333,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,100.25,88744.38124999993,5000.0,0.0,0.8202599731062304,0.1797400268937696
2024-03-13 21:00:00,490.525,547.0,587.9,6.9362374,3.05,1.0,298.2803648913348,0.0,245.65536489133478,0.0,3064.7578863394015,490.525,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,89.5,88654.88124999993,5000.0,0.0,0.8363802559414991,0.1636197440585009
2024-03-13 21:15:00,526.909,554.25,417.925,6.9362374,3.05,1.0,298.2803648913348,0.0,39.296364891334804,0.0,3102.0894329861694,417.925,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,96.75,88558.13124999993,5000.0,0.0,0.8254397834912043,0.17456021650879566
2024-03-13 21:30:00,508.914,601.5,407.925,6.9362374,3.05,1.0,298.2803648913348,0.0,47.29136489133481,0.0,3147.0162296329377,407.925,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,144.0,88414.13124999993,5000.0,0.0,0.7605985037406484,0.23940149625935161
2024-03-13 21:45:00,538.748,593.0,257.925,6.9362374,3.05,1.0,298.2803648913348,0.0,0.0,139.5185632722792,3007.4976663606585,257.925,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,135.5,88278.63124999993,5000.0,0.0,0.7715008431703204,0.22849915682967958
2024-03-13 22:00:00,462.869,477.0,247.925,6.8229692,3.05,1.0,298.2803648913348,0.0,0.0,70.17224748280552,2937.325418877853,247.925,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,19.5,88259.13124999993,5000.0,0.0,0.9591194968553459,0.040880503144654086
2024-03-13 22:15:00,465.667,520.25,237.925,6.8229692,3.05,1.0,298.2803648913348,0.0,0.0,83.64382643017387,2853.681592447679,237.925,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,62.75,88196.38124999993,5000.0,0.0,0.8793849111004325,0.12061508889956751
2024-03-13 22:30:00,463.187,459.5,257.925,6.8229692,3.05,1.0,298.2803648913348,0.0,0.0,59.980668535437076,2793.700923912242,257.925,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,2.0,88194.38124999993,5000.0,0.0,0.9956474428726877,0.004352557127312296
2024-03-13 22:45:00,495.945,490.25,257.925,6.8229692,3.05,1.0,298.2803648913348,0.0,0.0,94.46277379859495,2699.2381501136474,257.925,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,32.75,88161.63124999993,5000.0,0.0,0.9331973482916879,0.06680265170831208
2024-03-13 23:00:00,486.719,401.75,257.75,6.6924228,3.05,1.0,298.2803648913348,0.0,0.0,84.93540537754232,2614.302744736105,257.75,0.0,457.5,150.0,1.0,577.5,457.5,150.0,55.75,0.0,88206.23124999994,5000.0,0.0,1.1387678904791536,0.0
2024-03-13 23:15:00,509.494,451.75,257.75,6.6924228,3.05,1.0,298.2803648913348,0.0,0.0,108.90908958806868,2505.3936551480365,257.75,0.0,457.5,150.0,1.0,577.5,457.5,150.0,5.75,0.0,88210.83124999994,5000.0,0.0,1.0127282789153293,0.0
2024-03-13 23:30:00,483.984,439.25,227.75,6.6924228,3.05,1.0,298.2803648913348,0.0,0.0,113.63540537754231,2391.7582497704943,227.75,0.0,457.5,150.0,1.0,577.5,457.5,150.0,18.25,0.0,88225.43124999995,5000.0,0.0,1.041548093340922,0.0
2024-03-13 23:45:00,431.738,452.0,247.775,6.6924228,3.05,1.0,298.2803648913348,0.0,0.0,37.56066853543703,2354.1975812350574,247.775,0.0,457.5,150.0,1.0,577.5,457.5,150.0,5.5,0.0,88229.83124999994,5000.0,0.0,1.0121681415929205,0.0
2024-03-14 00:00:00,434.812,425.25,237.925,6.7331232,3.05,1.0,298.2803648913348,0.0,0.0,51.16487906175286,2303.0327021733046,237.925,0.0,457.5,150.0,1.0,577.5,457.5,150.0,32.25,0.0,88255.63124999995,5000.0,0.0,1.0758377425044092,0.0
2024-03-14 00:15:00,486.687,406.75,237.925,6.7331232,3.05,1.0,298.2803648913348,0.0,0.0,105.7701422196476,2197.262559953657,237.925,0.0,457.5,150.0,1.0,577.5,457.5,150.0,50.75,0.0,88296.23124999995,5000.0,0.0,1.1247695144437615,0.0
2024-03-14 00:30:00,465.155,449.0,247.95,6.7331232,3.05,1.0,298.2803648913348,0.0,0.0,72.55224748280548,2124.7103124708515,247.95,0.0,457.5,150.0,1.0,577.5,457.5,150.0,8.5,0.0,88303.03124999996,5000.0,0.0,1.0189309576837418,0.0
2024-03-14 00:45:00,483.645,476.25,227.925,6.7331232,3.05,1.0,298.2803648913348,0.0,0.0,113.09435274596336,2011.615959724888,227.925,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,18.75,88284.28124999996,5000.0,0.0,0.9606299212598425,0.03937007874015748
2024-03-14 01:00:00,465.508,519.0,237.95,6.68312,3.05,1.0,298.2803648913348,0.0,0.0,83.45014221964759,1928.1658175052403,237.95,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,61.5,88222.78124999996,5000.0,0.0,0.8815028901734104,0.11849710982658959
2024-03-14 01:15:00,451.184,526.25,237.95,6.68312,3.05,1.0,298.2803648913348,0.0,0.0,68.37224748280553,1859.7935700224348,237.95,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,68.75,88154.03124999996,5000.0,0.0,0.8693586698337292,0.13064133016627077
2024-03-14 01:30:00,479.77,538.5,217.95,6.68312,3.05,1.0,298.2803648913348,0.0,0.0,119.51540537754234,1740.2781646448925,217.95,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,81.0,88073.03124999996,5000.0,0.0,0.8495821727019499,0.15041782729805014
2024-03-14 01:45:00,520.92,468.25,237.95,6.68312,3.05,1.0,298.2803648913348,0.0,0.0,141.77856327227914,1598.4996013726134,237.95,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,10.75,88062.28124999996,5000.0,0.0,0.9770421783235451,0.022957821676454885
2024-03-14 02:00:00,485.552,489.5,227.95,6.6417712,3.05,1.0,298.2803648913348,0.0,0.0,115.07540537754237,1483.424195995071,227.95,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,32.0,88030.28124999996,5000.0,0.0,0.9346271705822268,0.06537282941777324
2024-03-14 02:15:00,451.881,562.5,227.95,6.6417712,3.05,1.0,298.2803648913348,0.0,0.0,79.63224748280548,1403.7919485122654,227.95,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,105.0,87925.28124999996,5000.0,0.0,0.8133333333333334,0.18666666666666668
2024-03-14 02:30:00,573.669,579.5,227.95,6.6417712,3.05,1.0,298.2803648913348,0.0,0.0,207.8301422196476,1195.961806292618,227.95,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,122.0,87803.28124999996,5000.0,0.0,0.7894736842105263,0.21052631578947367
2024-03-14 02:45:00,539.883,509.0,218.15,6.6417712,3.05,1.0,298.2803648913348,0.0,0.0,182.5817211670161,1013.3800851256017,218.15,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,51.5,87751.78124999996,5000.0,0.0,0.8988212180746562,0.10117878192534381
2024-03-14 03:00:00,501.389,579.25,218.175,6.5898448,3.05,1.0,298.2803648913348,0.0,0.0,142.03540537754233,871.3446797480593,218.175,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,121.75,87630.03124999996,5000.0,0.0,0.7898144151920587,0.2101855848079413
2024-03-14 03:15:00,454.936,624.25,218.175,6.5898448,3.05,1.0,298.2803648913348,0.0,0.0,93.1375106407002,778.2071691073592,218.175,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,166.75,87463.28124999996,5000.0,0.0,0.7328794553464157,0.2671205446535843
2024-03-14 03:30:00,463.951,586.5,218.175,6.5898448,3.05,1.0,298.2803648913348,0.0,0.0,102.62698412698413,675.5801847824484,218.175,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,129.0,87334.28124999996,5000.0,0.0,0.7800511508951407,0.21994884910485935
2024-03-14 03:45:00,425.571,591.0,218.175,6.5898448,3.05,1.0,298.2803648913348,0.0,0.0,62.22698412698413,613.3532004575377,218.175,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,133.5,87200.78124999996,5000.0,0.0,0.7741116751269036,0.22588832487309646
2024-03-14 04:00:00,399.983,502.75,218.175,6.5908064,3.05,1.0,298.2803648913348,0.0,0.0,35.292247482805486,578.0609529747322,218.175,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,45.25,87155.53124999996,5000.0,0.0,0.9099950273495774,0.09000497265042268
2024-03-14 04:15:00,400.033,498.0,208.175,6.5908064,3.05,1.0,298.2803648913348,0.0,0.0,45.87119485122655,532.1897581235057,208.175,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,40.5,87115.03124999996,5000.0,0.0,0.9186746987951807,0.08132530120481928
2024-03-14 04:30:00,375.297,622.0,208.2,6.5908064,3.05,1.0,298.2803648913348,0.0,0.0,19.806984324910793,512.3827737985949,208.2,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,164.5,86950.53124999996,5000.0,0.0,0.7355305466237942,0.2644694533762058
2024-03-14 04:45:00,378.219,574.0,218.175,6.5908064,3.05,1.0,298.2803648913348,0.0,0.0,12.382773798594947,500.0,218.175,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,116.5,86834.03124999996,5000.0,0.0,0.7970383275261324,0.2029616724738676
2024-03-14 05:00:00,362.183,544.5,228.2,6.7340848,3.05,1.0,298.2803648913348,0.0,14.29736489133478,0.0,513.582496646768,228.2,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,87.0,86747.03124999996,5000.0,0.0,0.8402203856749312,0.15977961432506887
2024-03-14 05:15:00,362.681,651.5,308.175,6.7340848,3.05,1.0,298.2803648913348,0.0,93.77436489133481,0.0,602.6681432935361,308.175,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,194.0,86553.03124999996,5000.0,0.0,0.7022256331542595,0.2977743668457406
2024-03-14 05:30:00,390.866,647.75,368.175,6.7340848,3.05,1.0,298.2803648913348,0.0,125.58936489133481,0.0,721.9780399403041,368.175,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,190.25,86362.78124999996,5000.0,0.0,0.706291007333076,0.29370899266692396
2024-03-14 05:45:00,417.138,708.0,428.15,6.7340848,3.05,1.0,298.2803648913348,0.0,159.29236489133478,0.0,873.3057865870721,417.138,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,250.5,86112.28124999996,5000.0,0.0,0.6461864406779662,0.3538135593220339
2024-03-14 06:00:00,459.328,895.75,438.15,7.4918256,3.05,1.0,298.2803648913348,0.0,127.10236489133479,0.0,994.0530332338402,438.15,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,438.25,85674.03124999996,5000.0,0.0,0.5107451855986603,0.48925481440133967
2024-03-14 06:15:00,482.457,927.75,428.15,7.4918256,3.05,1.0,298.2803648913348,0.0,93.97336489133477,0.0,1083.3277298806083,428.15,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,470.25,85203.78124999996,5000.0,0.0,0.4931285367825384,0.5068714632174616
2024-03-14 06:30:00,471.918,1030.5,418.15,7.4918256,3.05,1.0,298.2803648913348,0.0,94.51236489133476,0.0,1173.1144765273764,418.15,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,573.0,84630.78124999996,5000.0,0.0,0.44395924308588064,0.5560407569141194
2024-03-14 06:45:00,508.157,1065.5,408.15,7.4918256,3.05,1.0,298.2803648913348,0.0,48.27336489133478,0.0,1218.9741731741444,408.15,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,608.0,84022.78124999996,5000.0,0.0,0.4293758798686063,0.5706241201313937
2024-03-14 07:00:00,515.464,916.5,388.175,8.6563232,3.05,1.0,277.28900000000004,0.0,0.0,0.0,1218.9741731741444,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,459.0,83563.78124999996,5000.0,0.0,0.49918166939443537,0.5008183306055647
2024-03-14 07:15:00,496.674,904.5,418.075,8.6563232,3.05,1.0,298.2803648913348,167.45695891474776,0.0,102.92167791938209,1116.0524952547623,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,447.0,83116.78124999996,5000.0,0.0,0.5058043117744611,0.494195688225539
2024-03-14 07:30:00,495.83,845.25,417.975,8.6563232,3.05,1.0,298.2803648913348,70.42536489133482,0.0,0.0,1116.0524952547623,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,387.75,82729.03124999996,5000.0,0.0,0.541259982253771,0.4587400177462289
2024-03-14 07:45:00,520.744,852.25,408.0,8.6563232,3.05,1.0,298.2803648913348,298.2803648913348,0.0,276.57263157894744,839.479863675815,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,394.75,82334.28124999996,5000.0,0.0,0.5368143150484013,0.46318568495159873
2024-03-14 08:00:00,522.476,846.0,418.05,8.3591888,3.05,1.0,254.426,0.0,0.0,0.0,839.479863675815,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,388.5,81945.78124999996,5000.0,0.0,0.5407801418439716,0.4592198581560284
2024-03-14 08:15:00,509.132,792.0,408.15,8.3591888,3.05,1.0,250.98200000000003,0.0,0.0,0.0,839.479863675815,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,334.5,81611.28124999996,5000.0,0.0,0.5776515151515151,0.42234848484848486
2024-03-14 08:30:00,552.821,773.5,408.175,8.3591888,3.05,1.0,298.2803648913348,3.6343648913347693,0.0,0.0,839.479863675815,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,316.0,81295.28124999996,5000.0,0.0,0.5914673561732385,0.40853264382676147
2024-03-14 08:45:00,502.401,717.0,418.15,8.3591888,3.05,1.0,298.2803648913348,64.02936507936508,0.0,0.0,839.479863675815,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,259.5,81035.78124999996,5000.0,0.0,0.6380753138075314,0.3619246861924686
2024-03-14 09:00:00,524.817,656.5,398.175,6.8533232,3.05,1.0,298.2803648913348,0.0,21.63836489133479,0.0,860.036310322583,398.175,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,199.0,80836.78124999996,5000.0,0.0,0.6968773800456969,0.3031226199543031
2024-03-14 09:15:00,508.853,655.25,388.15,6.8533232,3.05,1.0,298.2803648913348,0.0,27.577364891334753,0.0,886.234806969351,388.15,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,197.75,80639.03124999996,5000.0,0.0,0.6982067913010301,0.30179320869896986
2024-03-14 09:30:00,460.205,667.0,368.15,6.8533232,3.05,1.0,298.2803648913348,0.0,56.22536489133478,0.0,939.648903616119,368.15,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,209.5,80429.53124999996,5000.0,0.0,0.6859070464767616,0.3140929535232384
2024-03-14 09:45:00,468.021,620.5,368.15,6.8533232,3.05,1.0,298.2803648913348,0.0,48.40936489133475,0.0,985.637800262887,368.15,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,163.0,80266.53124999996,5000.0,0.0,0.7373086220789685,0.2626913779210314
2024-03-14 10:00:00,469.076,585.75,368.15,6.8013968,3.05,1.0,298.2803648913348,0.0,47.35436489133474,0.0,1030.624446909655,368.15,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,128.25,80138.28124999996,5000.0,0.0,0.7810499359795134,0.21895006402048656
2024-03-14 10:15:00,451.006,561.75,368.175,6.8013968,3.05,1.0,298.2803648913348,0.0,65.44936489133482,0.0,1092.801343556423,368.175,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,104.25,80034.03124999996,5000.0,0.0,0.8144192256341789,0.1855807743658211
2024-03-14 10:30:00,455.042,545.5,348.15,6.8013968,3.05,1.0,298.2803648913348,0.0,41.38836489133479,0.0,1132.1202902031912,348.15,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,88.0,79946.03124999996,5000.0,0.0,0.8386801099908341,0.1613198900091659
2024-03-14 10:45:00,452.557,533.0,358.15,6.8013968,3.05,1.0,298.2803648913348,0.0,53.873364891334745,0.0,1183.2999868499592,358.15,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,75.5,79870.53124999996,5000.0,0.0,0.8583489681050657,0.14165103189493433
2024-03-14 11:00:00,445.531,509.75,358.175,6.798512,3.05,1.0,298.2803648913348,0.0,60.92436489133479,0.0,1241.1781334967272,358.175,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,52.25,79818.28124999996,5000.0,0.0,0.8974987739087789,0.10250122609122118
2024-03-14 11:15:00,448.498,467.25,348.175,6.798512,3.05,1.0,298.2803648913348,0.0,47.957364891334805,0.0,1286.7376301434954,348.175,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,9.75,79808.53124999996,5000.0,0.0,0.9791332263242376,0.02086677367576244
2024-03-14 11:30:00,475.439,487.25,358.15,6.798512,3.05,1.0,298.2803648913348,0.0,30.99136489133474,0.0,1316.1794267902633,358.15,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,29.75,79778.78124999996,5000.0,0.0,0.9389430477167778,0.061056952283222166
2024-03-14 11:45:00,523.463,451.25,368.175,6.798512,3.05,1.0,298.2803648913348,0.0,0.0,7.376458009121231,1308.802968781142,368.175,0.0,457.5,150.0,1.0,577.5,457.5,150.0,6.25,0.0,79783.78124999996,5000.0,0.0,1.0138504155124655,0.0
2024-03-14 12:00:00,485.321,489.0,348.175,6.4782992,3.05,1.0,298.2803648913348,0.0,11.13436489133477,0.0,1319.38061542791,348.175,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,31.5,79752.28124999996,5000.0,0.0,0.9355828220858896,0.06441717791411043
2024-03-14 12:15:00,444.057,465.25,358.175,6.4782992,3.05,1.0,298.2803648913348,0.0,62.39836489133478,0.0,1378.659062074678,358.175,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,7.75,79744.53124999996,5000.0,0.0,0.983342289091886,0.016657710908113917
2024-03-14 12:30:00,404.857,429.25,338.15,6.4782992,3.05,1.0,298.2803648913348,0.0,81.57336489133473,0.0,1456.1537587214461,338.15,0.0,457.5,150.0,1.0,577.5,457.5,150.0,28.25,0.0,79767.13124999996,5000.0,0.0,1.0658124635993012,0.0
2024-03-14 12:45:00,394.77,432.75,328.175,6.4782992,3.05,1.0,298.2803648913348,0.0,81.68536489133481,0.0,1533.7548553682143,328.175,0.0,457.5,150.0,1.0,577.5,457.5,150.0,24.75,0.0,79786.93124999997,5000.0,0.0,1.0571923743500866,0.0
2024-03-14 13:00:00,368.197,416.25,318.075,6.3725232,3.05,1.0,298.2803648913348,0.0,98.15836489133477,0.0,1627.0053020149824,318.075,0.0,457.5,150.0,1.0,577.5,457.5,150.0,41.25,0.0,79819.93124999997,5000.0,0.0,1.0990990990990992,0.0
2024-03-14 13:15:00,402.819,416.5,318.025,6.3725232,3.05,1.0,298.2803648913348,0.0,63.486364891334745,0.0,1687.3173486617504,318.025,0.0,457.5,150.0,1.0,577.5,457.5,150.0,41.0,0.0,79852.73124999997,5000.0,0.0,1.0984393757503002,0.0
2024-03-14 13:30:00,405.683,420.0,318.025,6.3725232,3.05,1.0,298.2803648913348,0.0,60.62236489133477,0.0,1744.9085953085184,318.025,0.0,457.5,150.0,1.0,577.5,457.5,150.0,37.5,0.0,79882.73124999997,5000.0,0.0,1.0892857142857142,0.0
2024-03-14 13:45:00,394.876,393.0,348.025,6.3725232,3.05,1.0,298.2803648913348,0.0,101.42936507936508,0.0,1841.2664919552865,348.025,0.0,457.5,150.0,1.0,577.5,457.5,150.0,64.5,0.0,79934.33124999997,5000.0,0.0,1.1641221374045803,0.0
2024-03-14 14:00:00,390.116,366.25,328.175,6.5783056,3.05,1.0,298.2803648913348,0.0,86.33936489133481,0.0,1923.2888888888888,328.175,0.0,457.5,150.0,1.0,577.5,457.5,150.0,91.25,0.0,80007.33124999997,5000.0,0.0,1.2491467576791808,0.0
2024-03-14 14:15:00,417.958,355.75,338.2,6.5783056,3.05,1.0,298.2803648913348,0.0,68.52236489133475,0.0,1988.3851352488225,338.2,0.0,457.5,150.0,1.0,577.5,457.5,150.0,101.75,0.0,80088.73124999997,5000.0,0.0,1.286015460295151,0.0
2024-03-14 14:30:00,383.773,351.5,348.175,6.5783056,3.05,1.0,298.2803648913348,0.0,112.68236489133477,0.0,2095.4333818955906,348.175,0.0,457.5,150.0,1.0,577.5,457.5,150.0,106.0,0.0,80173.53124999997,5000.0,0.0,1.3015647226173541,0.0
2024-03-14 14:45:00,402.491,307.0,338.175,6.5783056,3.05,1.0,298.2803648913348,0.0,83.96436489133481,0.0,2175.1995285423586,338.175,0.0,457.5,150.0,1.0,577.5,457.5,150.0,150.5,0.0,80293.93124999997,5000.0,0.0,1.490228013029316,0.0
2024-03-14 15:00:00,371.698,324.5,338.175,6.8110128,3.05,1.0,298.2803648913348,0.0,114.75736489133482,0.0,2284.2190251891266,338.175,0.0,457.5,150.0,1.0,577.5,457.5,150.0,133.0,0.0,80400.33124999996,5000.0,0.0,1.4098613251155625,0.0
2024-03-14 15:15:00,371.268,362.5,338.175,6.8110128,3.05,1.0,298.2803648913348,0.0,115.18736489133482,0.0,2393.6470218358945,338.175,0.0,457.5,150.0,1.0,577.5,457.5,150.0,95.0,0.0,80476.33124999996,5000.0,0.0,1.2620689655172415,0.0
2024-03-14 15:30:00,357.842,364.0,348.175,6.8110128,3.05,1.0,298.2803648913348,0.0,138.6133648913348,0.0,2525.3297184826624,348.175,0.0,457.5,150.0,1.0,577.5,457.5,150.0,93.5,0.0,80551.13124999996,5000.0,0.0,1.2568681318681318,0.0
2024-03-14 15:45:00,366.479,348.75,348.175,6.8110128,3.05,1.0,298.2803648913348,0.0,129.9763648913348,0.0,2648.8072651294306,348.175,0.0,457.5,150.0,1.0,577.5,457.5,150.0,108.75,0.0,80638.13124999996,5000.0,0.0,1.3118279569892473,0.0
2024-03-14 16:00:00,375.302,436.5,358.175,7.0254496,3.05,1.0,298.2803648913348,0.0,131.15336489133477,0.0,2773.4029617761985,358.175,0.0,457.5,150.0,1.0,577.5,457.5,150.0,21.0,0.0,80654.93124999997,5000.0,0.0,1.0481099656357389,0.0
2024-03-14 16:15:00,404.404,406.25,358.175,7.0254496,3.05,1.0,298.2803648913348,0.0,102.0513648913348,0.0,2870.3517584229667,358.175,0.0,457.5,150.0,1.0,577.5,457.5,150.0,51.25,0.0,80695.93124999997,5000.0,0.0,1.126153846153846,0.0
2024-03-14 16:30:00,410.144,326.25,368.175,7.0254496,3.05,1.0,298.2803648913348,0.0,106.31136489133479,0.0,2971.347555069735,368.175,0.0,457.5,150.0,1.0,577.5,457.5,150.0,131.25,0.0,80800.93124999997,5000.0,0.0,1.4022988505747127,0.0
2024-03-14 16:45:00,411.84,393.5,367.925,7.0254496,3.05,1.0,298.2803648913348,0.0,104.36536489133482,0.0,3070.494651716503,367.925,0.0,457.5,150.0,1.0,577.5,457.5,150.0,64.0,0.0,80852.13124999996,5000.0,0.0,1.1626429479034308,0.0
2024-03-14 17:00:00,440.966,457.5,407.9,8.3928448,3.05,1.0,298.2803648913348,115.21436489133475,0.0,0.0,3070.494651716503,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,0.0,80852.13124999996,5000.0,0.0,1.0,0.0
2024-03-14 17:15:00,432.805,449.0,527.9,8.3928448,3.05,1.0,54.90500000000003,0.0,0.0,0.0,3070.494651716503,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,8.5,0.0,80858.93124999997,5000.0,0.0,1.0189309576837418,0.0
2024-03-14 17:30:00,446.36,428.5,647.9,8.3928448,3.05,1.0,246.74036489133482,298.2803648913348,0.0,0.0,3070.494651716503,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,29.0,0.0,80882.13124999996,5000.0,0.0,1.0676779463243875,0.0
2024-03-14 17:45:00,464.947,486.75,667.9,8.3928448,3.05,1.0,245.3273648913348,298.2803648913348,0.0,0.0,3070.494651716503,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,29.25,80852.88124999996,5000.0,0.0,0.9399075500770416,0.060092449922958396
2024-03-14 18:00:00,464.728,460.75,657.9,9.5765744,3.05,1.0,0.0,298.2803648913348,0.0,268.5351209382472,2801.959530778256,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,3.25,80849.63124999996,5000.0,0.0,0.9929462832338578,0.00705371676614216
2024-03-14 18:15:00,519.922,473.5,677.725,9.5765744,3.05,1.0,0.0,298.2803648913348,0.0,305.76564725403665,2496.1938835242195,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,16.0,80833.63124999996,5000.0,0.0,0.9662090813093981,0.0337909186906019
2024-03-14 18:30:00,509.633,443.25,637.7,9.5765744,3.05,1.0,0.0,298.2803648913348,0.0,337.0666998856155,2159.127183638604,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,14.25,0.0,80845.03124999996,5000.0,0.0,1.0321489001692048,0.0
2024-03-14 18:45:00,530.842,466.0,647.7,9.5765744,3.05,1.0,0.0,298.2803648913348,0.0,348.86564725403656,1810.2615363845675,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,8.5,80836.53124999996,5000.0,0.0,0.9817596566523605,0.018240343347639486
2024-03-14 19:00:00,521.833,466.0,637.725,8.995768,3.05,1.0,0.0,298.2803648913348,0.0,349.8824893592997,1460.3790470252677,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,8.5,80828.03124999996,5000.0,0.0,0.9817596566523605,0.018240343347639486
2024-03-14 19:15:00,509.113,436.25,647.825,8.995768,3.05,1.0,0.0,298.2803648913348,0.0,325.8614367277208,1134.517610297547,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,21.25,0.0,80845.03124999996,5000.0,0.0,1.0487106017191976,0.0
2024-03-14 19:30:00,500.73,479.5,637.875,8.995768,3.05,1.0,0.0,298.2803648913348,0.0,327.5109104119314,807.0066998856156,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,22.0,80823.03124999996,5000.0,0.0,0.954118873826903,0.045881126173096975
2024-03-14 19:45:00,491.276,493.0,647.9,8.995768,3.05,1.0,0.0,298.2803648913348,0.0,307.0066998856156,500.0,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,35.5,80787.53124999996,5000.0,0.0,0.9279918864097363,0.0720081135902637
2024-03-14 20:00:00,482.662,477.0,637.875,7.519712,3.05,1.0,0.0,0.0,5.213000000000022,0.0,504.95235,482.662,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,19.5,80768.03124999996,5000.0,0.0,0.9591194968553459,0.040880503144654086
2024-03-14 20:15:00,485.921,502.5,637.9,7.519712,3.05,1.0,0.0,0.0,1.978999999999985,0.0,506.8324,485.921,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,45.0,80723.03124999996,5000.0,0.0,0.9104477611940298,0.08955223880597014
2024-03-14 20:30:00,434.884,572.0,617.875,7.519712,3.05,1.0,0.0,0.0,32.990999999999985,0.0,538.17385,434.884,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,114.5,80608.53124999996,5000.0,0.0,0.7998251748251748,0.20017482517482518
2024-03-14 20:45:00,466.394,428.75,627.9,7.519712,3.05,1.0,298.2803648913348,180.2589371040508,129.52742778728395,0.0,661.2249063979198,466.394,0.0,457.5,150.0,1.0,577.5,457.5,150.0,28.75,0.0,80631.53124999996,5000.0,0.0,1.0670553935860059,0.0
2024-03-14 21:00:00,444.228,520.5,607.875,6.9773696,3.05,1.0,298.2803648913348,0.0,311.9273648913348,0.0,957.5559030446879,444.228,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,63.0,80568.53124999996,5000.0,0.0,0.8789625360230547,0.12103746397694524
2024-03-14 21:15:00,480.198,465.25,447.825,6.9773696,3.05,1.0,298.2803648913348,0.0,115.9073648913348,0.0,1067.667899691456,447.825,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,7.75,80560.78124999996,5000.0,0.0,0.983342289091886,0.016657710908113917
2024-03-14 21:30:00,504.287,486.0,397.75,6.9773696,3.05,1.0,298.2803648913348,0.0,41.74336489133481,0.0,1107.3240963382239,397.75,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,28.5,80532.28124999996,5000.0,0.0,0.941358024691358,0.05864197530864197
2024-03-14 21:45:00,456.27,432.25,277.75,6.9773696,3.05,1.0,298.2803648913348,0.0,0.0,31.831194851226524,1075.4929014869974,277.75,0.0,457.5,150.0,1.0,577.5,457.5,150.0,25.25,0.0,80552.48124999995,5000.0,0.0,1.0584152689415847,0.0
2024-03-14 22:00:00,459.7,435.0,257.75,6.9754464,3.05,1.0,298.2803648913348,0.0,0.0,56.494352745963376,1018.9985487410341,257.75,0.0,457.5,150.0,1.0,577.5,457.5,150.0,22.5,0.0,80570.48124999995,5000.0,0.0,1.0517241379310345,0.0
2024-03-14 22:15:00,452.058,396.25,257.75,6.9754464,3.05,1.0,298.2803648913348,0.0,0.0,48.45014221964759,970.5484065213866,257.75,0.0,457.5,150.0,1.0,577.5,457.5,150.0,61.25,0.0,80619.48124999995,5000.0,0.0,1.1545741324921135,0.0
2024-03-14 22:30:00,444.507,400.5,267.9,6.9754464,3.05,1.0,298.2803648913348,0.0,0.0,29.817510640700256,940.7308958806864,267.9,0.0,457.5,150.0,1.0,577.5,457.5,150.0,57.0,0.0,80665.08124999996,5000.0,0.0,1.142322097378277,0.0
2024-03-14 22:45:00,464.68,374.0,257.9,6.9754464,3.05,1.0,298.2803648913348,0.0,0.0,61.57856327227921,879.1523326084072,257.9,0.0,457.5,150.0,1.0,577.5,457.5,150.0,83.5,0.0,80731.88124999996,5000.0,0.0,1.2232620320855614,0.0
2024-03-14 23:00:00,472.499,390.0,277.925,6.8110128,3.05,1.0,298.2803648913348,0.0,0.0,48.73014221964761,830.4221903887595,277.925,0.0,457.5,150.0,1.0,577.5,457.5,150.0,67.5,0.0,80785.88124999996,5000.0,0.0,1.1730769230769231,0.0
2024-03-14 23:15:00,476.902,373.5,267.925,6.8110128,3.05,1.0,298.2803648913348,0.0,0.0,63.89119485122652,766.530995537533,267.925,0.0,457.5,150.0,1.0,577.5,457.5,150.0,84.0,0.0,80853.08124999996,5000.0,0.0,1.2248995983935742,0.0
2024-03-14 23:30:00,436.539,372.5,267.925,6.8110128,3.05,1.0,298.2803648913348,0.0,0.0,21.403826430173886,745.1271691073591,267.925,0.0,457.5,150.0,1.0,577.5,457.5,150.0,85.0,0.0,80921.08124999996,5000.0,0.0,1.2281879194630871,0.0
2024-03-14 23:45:00,408.206,335.75,257.925,6.8110128,3.05,1.0,298.2803648913348,0.0,0.0,2.1059316933318124,743.0212374140273,257.925,0.0,457.5,150.0,1.0,577.5,457.5,150.0,121.75,0.0,81018.48124999995,5000.0,0.0,1.3626209977661952,0.0
2024-03-15 00:00:00,434.16,300.25,257.925,6.652196,3.05,1.0,298.2803648913348,0.0,0.0,29.425931693331822,713.5953057206955,257.925,0.0,457.5,150.0,1.0,577.5,457.5,150.0,157.25,0.0,81144.28124999996,5000.0,0.0,1.523730224812656,0.0
2024-03-15 00:15:00,488.784,310.75,257.925,6.652196,3.05,1.0,298.2803648913348,0.0,0.0,86.92487906175285,626.6704266589427,257.925,0.0,457.5,150.0,1.0,577.5,457.5,150.0,146.75,0.0,81261.68124999995,5000.0,0.0,1.4722445695897024,0.0
2024-03-15 00:30:00,460.825,309.0,247.925,6.652196,3.05,1.0,298.2803648913348,0.0,0.0,68.02066853543705,558.6497581235056,247.925,0.0,457.5,150.0,1.0,577.5,457.5,150.0,148.5,0.0,81380.48124999995,5000.0,0.0,1.4805825242718447,0.0
2024-03-15 00:45:00,449.178,325.75,267.925,6.652196,3.05,1.0,298.2803648913348,0.0,0.0,34.708036956489686,523.941721167016,267.925,0.0,457.5,150.0,1.0,577.5,457.5,150.0,131.75,0.0,81485.88124999995,5000.0,0.0,1.404451266308519,0.0
2024-03-15 01:00:00,428.95,330.25,257.925,6.6502734,3.05,1.0,298.2803648913348,0.0,0.0,23.941721167015995,500.0,257.925,0.0,457.5,150.0,1.0,577.5,457.5,150.0,127.25,0.0,81587.68124999995,5000.0,0.0,1.3853141559424678,0.0
2024-03-15 01:15:00,437.665,316.25,307.9,6.6502734,3.05,1.0,298.2803648913348,0.0,18.51536489133474,0.0,517.589596646768,307.9,0.0,457.5,150.0,1.0,577.5,457.5,150.0,141.25,0.0,81700.68124999995,5000.0,0.0,1.4466403162055337,0.0
2024-03-15 01:30:00,428.503,396.25,337.825,6.6502734,3.05,1.0,298.2803648913348,0.0,57.60236489133479,0.0,572.311843293536,337.825,0.0,457.5,150.0,1.0,577.5,457.5,150.0,61.25,0.0,81749.68124999995,5000.0,0.0,1.1545741324921135,0.0
2024-03-15 01:45:00,470.643,380.25,367.7,6.6502734,3.05,1.0,298.2803648913348,0.0,45.3373648913348,0.0,615.3823399403041,367.7,0.0,457.5,150.0,1.0,577.5,457.5,150.0,77.25,0.0,81811.48124999995,5000.0,0.0,1.2031558185404339,0.0
2024-03-15 02:00:00,434.626,302.75,357.725,6.6473895,3.05,1.0,298.2803648913348,0.0,71.37936507936507,0.0,683.1927365870722,357.725,0.0,457.5,150.0,1.0,577.5,457.5,150.0,154.75,0.0,81935.28124999996,5000.0,0.0,1.5111478117258463,0.0
2024-03-15 02:15:00,468.507,343.5,357.7,6.6473895,3.05,1.0,298.2803648913348,0.0,37.47336489133477,0.0,718.7924332338403,357.7,0.0,457.5,150.0,1.0,577.5,457.5,150.0,114.0,0.0,82026.48124999995,5000.0,0.0,1.331877729257642,0.0
2024-03-15 02:30:00,551.9,382.5,347.825,6.6473895,3.05,1.0,298.2803648913348,0.0,0.0,58.73119485122653,660.0612383826137,347.825,0.0,457.5,150.0,1.0,577.5,457.5,150.0,75.0,0.0,82086.48124999995,5000.0,0.0,1.196078431372549,0.0
2024-03-15 02:45:00,536.741,352.5,307.9,6.6473895,3.05,1.0,298.2803648913348,0.0,0.0,84.80066853543708,575.2605698471766,307.9,0.0,457.5,150.0,1.0,577.5,457.5,150.0,105.0,0.0,82170.48124999995,5000.0,0.0,1.297872340425532,0.0
2024-03-15 03:00:00,468.013,420.0,297.9,6.6416217,3.05,1.0,298.2803648913348,0.0,0.0,22.981721167016016,552.2788486801606,297.9,0.0,457.5,150.0,1.0,577.5,457.5,150.0,37.5,0.0,82200.48124999995,5000.0,0.0,1.0892857142857142,0.0
2024-03-15 03:15:00,428.925,379.75,297.9,6.6416217,3.05,1.0,298.2803648913348,0.0,17.25536489133475,0.0,568.6714453269286,297.9,0.0,457.5,150.0,1.0,577.5,457.5,150.0,77.75,0.0,82262.68124999995,5000.0,0.0,1.204739960500329,0.0
2024-03-15 03:30:00,391.355,487.25,287.9,6.6416217,3.05,1.0,298.2803648913348,0.0,44.82536489133474,0.0,611.2555419736966,287.9,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,29.75,82232.93124999995,5000.0,0.0,0.9389430477167778,0.061056952283222166
2024-03-15 03:45:00,390.69,501.25,297.9,6.6416217,3.05,1.0,298.2803648913348,0.0,55.490364891334764,0.0,663.9713886204646,297.9,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,43.75,82189.18124999995,5000.0,0.0,0.912718204488778,0.08728179551122195
2024-03-15 04:00:00,372.535,483.0,307.9,6.6406604,3.05,1.0,298.2803648913348,0.0,83.64536489133474,0.0,743.4344852672326,307.9,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,25.5,82163.68124999995,5000.0,0.0,0.9472049689440993,0.052795031055900624
2024-03-15 04:15:00,329.54,458.0,287.925,6.6406604,3.05,1.0,298.2803648913348,0.0,106.66536489133478,0.0,844.7665819140007,287.925,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,0.5,82163.18124999995,5000.0,0.0,0.9989082969432315,0.001091703056768559
2024-03-15 04:30:00,323.075,466.5,297.925,6.6406604,3.05,1.0,298.2803648913348,0.0,123.1303648913348,0.0,961.7404285607687,297.925,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,9.0,82154.18124999995,5000.0,0.0,0.9807073954983923,0.01929260450160772
2024-03-15 04:45:00,316.845,500.75,277.925,6.6406604,3.05,1.0,298.2803648913348,0.0,109.36036489133477,0.0,1065.6327752075367,277.925,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,43.25,82110.93124999995,5000.0,0.0,0.9136295556665003,0.08637044433349975
2024-03-15 05:00:00,335.039,453.25,297.925,6.709874,3.05,1.0,298.2803648913348,0.0,111.16636489133481,0.0,1171.2408218543048,297.925,0.0,457.5,150.0,1.0,577.5,457.5,150.0,4.25,0.0,82114.33124999994,5000.0,0.0,1.009376723662438,0.0
2024-03-15 05:15:00,333.806,574.25,387.725,6.709874,3.05,1.0,298.2803648913348,0.0,202.19936489133482,0.0,1363.330218501073,333.806,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,116.75,81997.58124999994,5000.0,0.0,0.7966913365259034,0.20330866347409665
2024-03-15 05:30:00,347.871,557.5,457.725,6.709874,3.05,1.0,298.2803648913348,0.0,258.1343648913348,0.0,1608.557865147841,347.871,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,100.0,81897.58124999994,5000.0,0.0,0.820627802690583,0.17937219730941703
2024-03-15 05:45:00,362.826,626.0,497.725,6.709874,3.05,1.0,298.2803648913348,0.0,283.1793650793651,0.0,1877.578261794609,362.826,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,168.5,81729.08124999994,5000.0,0.0,0.7308306709265175,0.26916932907348246
2024-03-15 06:00:00,384.038,831.0,497.775,6.9184761,3.05,1.0,36.263000000000034,0.0,0.0,0.0,1877.578261794609,384.038,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,373.5,81355.58124999994,5000.0,0.0,0.5505415162454874,0.44945848375451264
2024-03-15 06:15:00,435.527,668.0,507.875,6.9184761,3.05,1.0,77.65199999999999,0.0,0.0,0.0,1877.578261794609,435.527,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,210.5,81145.08124999994,5000.0,0.0,0.6848802395209581,0.31511976047904194
2024-03-15 06:30:00,432.68,856.25,487.9,6.9184761,3.05,1.0,298.2803648913348,203.50036489133475,0.0,0.0,1877.578261794609,432.68,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,398.75,80746.33124999994,5000.0,0.0,0.5343065693430656,0.4656934306569343
2024-03-15 06:45:00,441.603,862.25,477.875,6.9184761,3.05,1.0,298.2803648913348,184.55236489133478,0.0,0.0,1877.578261794609,441.603,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,404.75,80341.58124999994,5000.0,0.0,0.5305885763989562,0.46941142360104376
2024-03-15 07:00:00,453.785,757.25,467.875,7.0242191,3.05,1.0,135.91000000000003,0.0,0.0,0.0,1877.578261794609,453.785,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,299.75,80041.83124999994,5000.0,0.0,0.6041597887091449,0.39584021129085506
2024-03-15 07:15:00,477.051,712.25,477.875,7.0242191,3.05,1.0,149.176,0.0,0.0,0.0,1877.578261794609,477.051,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,254.75,79787.08124999994,5000.0,0.0,0.6423306423306423,0.35766935766935765
2024-03-15 07:30:00,499.42,613.25,497.875,7.0242191,3.05,1.0,151.54500000000002,0.0,0.0,0.0,1877.578261794609,497.875,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,155.75,79631.33124999994,5000.0,0.0,0.7460252751732572,0.25397472482674277
2024-03-15 07:45:00,515.925,716.5,487.875,7.0242191,3.05,1.0,298.2803648913348,120.23036489133483,0.0,0.0,1877.578261794609,487.875,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,259.0,79372.33124999994,5000.0,0.0,0.6385205861828332,0.3614794138171668
2024-03-15 08:00:00,521.266,709.5,477.875,7.007877,3.05,1.0,193.39099999999996,0.0,0.0,0.0,1877.578261794609,477.875,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,252.0,79120.33124999994,5000.0,0.0,0.6448202959830867,0.35517970401691334
2024-03-15 08:15:00,538.074,704.25,467.725,7.007877,3.05,1.0,220.34899999999993,0.0,0.0,0.0,1877.578261794609,467.725,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,246.75,78873.58124999994,5000.0,0.0,0.6496272630457934,0.3503727369542066
2024-03-15 08:30:00,538.092,717.5,497.725,7.007877,3.05,1.0,190.36699999999996,0.0,0.0,0.0,1877.578261794609,497.725,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,260.0,78613.58124999994,5000.0,0.0,0.6376306620209059,0.3623693379790941
2024-03-15 08:45:00,505.055,723.5,467.75,7.007877,3.05,1.0,187.305,0.0,0.0,0.0,1877.578261794609,467.75,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,266.0,78347.58124999994,5000.0,0.0,0.6323427781617139,0.3676572218382861
2024-03-15 09:00:00,478.978,745.25,477.75,6.9271278,3.05,1.0,151.228,0.0,0.0,0.0,1877.578261794609,477.75,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,287.75,78059.83124999994,5000.0,0.0,0.6138879570613888,0.3861120429386112
2024-03-15 09:15:00,492.231,733.5,477.9,6.9271278,3.05,1.0,164.33100000000002,0.0,0.0,0.0,1877.578261794609,477.9,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,276.0,77783.83124999994,5000.0,0.0,0.623721881390593,0.37627811860940696
2024-03-15 09:30:00,501.494,703.5,457.875,6.9271278,3.05,1.0,193.61900000000003,0.0,0.0,0.0,1877.578261794609,457.875,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,246.0,77537.83124999994,5000.0,0.0,0.650319829424307,0.34968017057569295
2024-03-15 09:45:00,478.713,647.75,477.875,6.9271278,3.05,1.0,150.83800000000002,0.0,0.0,0.0,1877.578261794609,477.875,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,190.25,77347.58124999994,5000.0,0.0,0.706291007333076,0.29370899266692396
2024-03-15 10:00:00,433.228,583.75,477.9,6.9290504,3.05,1.0,298.2803648913348,192.95236489133475,0.0,0.0,1877.578261794609,433.228,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,126.25,77221.33124999994,5000.0,0.0,0.7837259100642399,0.21627408993576017
2024-03-15 10:15:00,447.894,496.75,437.9,6.9290504,3.05,1.0,298.2803648913348,138.28636489133476,0.0,0.0,1877.578261794609,437.9,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,39.25,77182.08124999994,5000.0,0.0,0.9209864116758933,0.0790135883241067
2024-03-15 10:30:00,441.851,473.25,417.9,6.9290504,3.05,1.0,173.95100000000002,0.0,0.0,0.0,1877.578261794609,417.9,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,15.75,77166.33124999994,5000.0,0.0,0.9667194928684627,0.03328050713153724
2024-03-15 10:45:00,436.315,462.25,397.9,6.9290504,3.05,1.0,188.41500000000002,0.0,0.0,0.0,1877.578261794609,397.9,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,4.75,77161.58124999994,5000.0,0.0,0.989724175229854,0.010275824770146024
2024-03-15 11:00:00,443.009,452.0,407.875,6.9530829,3.05,1.0,298.2803648913348,113.14636489133477,0.0,0.0,1877.578261794609,407.875,0.0,457.5,150.0,1.0,577.5,457.5,150.0,5.5,0.0,77165.98124999994,5000.0,0.0,1.0121681415929205,0.0
2024-03-15 11:15:00,468.465,497.75,427.725,6.9530829,3.05,1.0,190.73999999999995,0.0,0.0,0.0,1877.578261794609,427.725,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,40.25,77125.73124999994,5000.0,0.0,0.9191361125062782,0.08086388749372175
2024-03-15 11:30:00,499.996,464.0,417.75,6.9530829,3.05,1.0,298.2803648913348,66.0343648913348,0.0,0.0,1877.578261794609,417.75,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,6.5,77119.23124999994,5000.0,0.0,0.9859913793103449,0.014008620689655173
2024-03-15 11:45:00,503.87,471.25,417.725,6.9530829,3.05,1.0,236.14499999999998,0.0,0.0,0.0,1877.578261794609,417.725,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,13.75,77105.48124999994,5000.0,0.0,0.9708222811671088,0.029177718832891247
2024-03-15 12:00:00,521.244,474.75,417.75,6.9511603,3.05,1.0,253.49400000000003,0.0,0.0,0.0,1877.578261794609,417.75,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,17.25,77088.23124999994,5000.0,0.0,0.9636650868878357,0.036334913112164295
2024-03-15 12:15:00,457.893,497.0,387.925,6.9511603,3.05,1.0,219.96799999999996,0.0,0.0,0.0,1877.578261794609,387.925,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,39.5,77048.73124999994,5000.0,0.0,0.920523138832998,0.079476861167002
2024-03-15 12:30:00,423.722,486.25,367.9,6.9511603,3.05,1.0,205.822,0.0,0.0,0.0,1877.578261794609,367.9,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,28.75,77019.98124999994,5000.0,0.0,0.9408740359897172,0.05912596401028278
2024-03-15 12:45:00,440.473,496.0,367.9,6.9511603,3.05,1.0,222.57300000000004,0.0,0.0,0.0,1877.578261794609,367.9,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,38.5,76981.48124999994,5000.0,0.0,0.9223790322580645,0.07762096774193548
2024-03-15 13:00:00,442.146,463.75,367.9,6.9290504,3.05,1.0,298.2803648913348,74.03436489133475,0.0,0.0,1877.578261794609,367.9,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,6.25,76975.23124999994,5000.0,0.0,0.9865229110512129,0.013477088948787063
2024-03-15 13:15:00,434.278,513.5,397.875,6.9290504,3.05,1.0,298.2803648913348,111.87736489133476,0.0,0.0,1877.578261794609,397.875,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,56.0,76919.23124999994,5000.0,0.0,0.8909444985394352,0.10905550146056475
2024-03-15 13:30:00,427.201,468.5,377.925,6.9290504,3.05,1.0,199.276,0.0,0.0,0.0,1877.578261794609,377.925,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,11.0,76908.23124999994,5000.0,0.0,0.9765208110992529,0.023479188900747065
2024-03-15 13:45:00,445.678,458.5,397.925,6.9290504,3.05,1.0,197.753,0.0,0.0,0.0,1877.578261794609,397.925,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,1.0,76907.23124999994,5000.0,0.0,0.9978189749182116,0.0021810250817884407
2024-03-15 14:00:00,441.715,386.5,407.925,6.9252052,3.05,1.0,183.78999999999996,0.0,0.0,0.0,1877.578261794609,407.925,0.0,457.5,150.0,1.0,577.5,457.5,150.0,71.0,0.0,76964.03124999994,5000.0,0.0,1.183699870633894,0.0
2024-03-15 14:15:00,408.677,419.5,407.9,6.9252052,3.05,1.0,150.77700000000004,0.0,0.0,0.0,1877.578261794609,407.9,0.0,457.5,150.0,1.0,577.5,457.5,150.0,38.0,0.0,76994.43124999994,5000.0,0.0,1.0905840286054826,0.0
2024-03-15 14:30:00,433.359,464.25,377.725,6.9252052,3.05,1.0,205.63399999999996,0.0,0.0,0.0,1877.578261794609,377.725,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,6.75,76987.68124999994,5000.0,0.0,0.9854604200323102,0.014539579967689823
2024-03-15 14:45:00,424.896,342.75,397.775,6.9252052,3.05,1.0,177.12100000000004,0.0,0.0,0.0,1877.578261794609,397.775,0.0,457.5,150.0,1.0,577.5,457.5,150.0,114.75,0.0,77079.48124999994,5000.0,0.0,1.3347921225382933,0.0
2024-03-15 15:00:00,436.298,361.5,377.75,6.9252052,3.05,1.0,208.548,0.0,0.0,0.0,1877.578261794609,377.75,0.0,457.5,150.0,1.0,577.5,457.5,150.0,96.0,0.0,77156.28124999994,5000.0,0.0,1.2655601659751037,0.0
2024-03-15 15:15:00,420.841,418.0,397.75,6.9252052,3.05,1.0,173.091,0.0,0.0,0.0,1877.578261794609,397.75,0.0,457.5,150.0,1.0,577.5,457.5,150.0,39.5,0.0,77187.88124999995,5000.0,0.0,1.0944976076555024,0.0
2024-03-15 15:30:00,423.373,358.25,417.825,6.9252052,3.05,1.0,155.548,0.0,0.0,0.0,1877.578261794609,417.825,0.0,457.5,150.0,1.0,577.5,457.5,150.0,99.25,0.0,77267.28124999994,5000.0,0.0,1.2770411723656665,0.0
2024-03-15 15:45:00,418.733,318.25,417.925,6.9252052,3.05,1.0,150.808,0.0,0.0,0.0,1877.578261794609,417.925,0.0,457.5,150.0,1.0,577.5,457.5,150.0,139.25,0.0,77378.68124999994,5000.0,0.0,1.4375490966221525,0.0
2024-03-15 16:00:00,447.983,404.0,377.9,6.8982888,3.05,1.0,220.08300000000003,0.0,0.0,0.0,1877.578261794609,377.9,0.0,457.5,150.0,1.0,577.5,457.5,150.0,53.5,0.0,77421.48124999994,5000.0,0.0,1.1324257425742574,0.0
2024-03-15 16:15:00,463.642,508.0,397.925,6.8982888,3.05,1.0,215.71699999999998,0.0,0.0,0.0,1877.578261794609,397.925,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,50.5,77370.98124999994,5000.0,0.0,0.9005905511811023,0.09940944881889764
2024-03-15 16:30:00,473.971,512.75,417.925,6.8982888,3.05,1.0,298.2803648913348,92.23436489133479,0.0,0.0,1877.578261794609,417.925,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,55.25,77315.73124999994,5000.0,0.0,0.8922476840565577,0.10775231594344223
2024-03-15 16:45:00,493.096,525.0,417.925,6.8982888,3.05,1.0,225.171,0.0,0.0,0.0,1877.578261794609,417.925,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,67.5,77248.23124999994,5000.0,0.0,0.8714285714285714,0.12857142857142856
2024-03-15 17:00:00,510.92,583.25,437.9,7.3366416,3.05,1.0,298.2803648913348,75.26036489133475,0.0,0.0,1877.578261794609,437.9,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,125.75,77122.48124999994,5000.0,0.0,0.7843977711101586,0.2156022288898414
2024-03-15 17:15:00,503.279,613.75,497.925,7.3366416,3.05,1.0,298.2803648913348,142.9263648913348,0.0,0.0,1877.578261794609,497.925,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,156.25,76966.23124999994,5000.0,0.0,0.745417515274949,0.2545824847250509
2024-03-15 17:30:00,504.135,622.25,677.775,7.3366416,3.05,1.0,274.6403648913348,298.2803648913348,0.0,0.0,1877.578261794609,504.135,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,164.75,76801.48124999994,5000.0,0.0,0.7352350341502611,0.26476496584973885
2024-03-15 17:45:00,512.95,509.0,677.75,7.3366416,3.05,1.0,0.0,14.8,0.0,0.0,1877.578261794609,512.95,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,51.5,76749.98124999994,5000.0,0.0,0.8988212180746562,0.10117878192534381
2024-03-15 18:00:00,515.829,519.5,707.725,7.9095764,3.05,1.0,0.0,298.2803648913348,0.0,269.87827883298394,1607.6999829616252,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,62.0,76687.98124999994,5000.0,0.0,0.8806544754571703,0.11934552454282965
2024-03-15 18:15:00,547.232,525.0,687.725,7.9095764,3.05,1.0,0.0,298.2803648913348,0.0,323.9866998856155,1283.7132830760097,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,67.5,76620.48124999994,5000.0,0.0,0.8714285714285714,0.12857142857142856
2024-03-15 18:30:00,506.273,494.0,677.75,7.9095764,3.05,1.0,0.0,298.2803648913348,0.0,291.37196304351033,992.3413200324994,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,36.5,76583.98124999994,5000.0,0.0,0.9261133603238867,0.07388663967611336
2024-03-15 18:45:00,527.939,507.0,677.825,7.9095764,3.05,1.0,0.0,298.2803648913348,0.0,314.09933146456285,678.2419885679366,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,49.5,76534.48124999994,5000.0,0.0,0.9023668639053254,0.09763313609467456
2024-03-15 19:00:00,533.324,561.25,677.9,7.5327468,3.05,1.0,298.2803648913348,292.8563648913348,0.0,0.0,678.2419885679366,533.324,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,103.75,76430.73124999994,5000.0,0.0,0.8151447661469933,0.18485523385300667
2024-03-15 19:15:00,531.181,480.75,657.9,7.5327468,3.05,1.0,0.0,111.67788913953973,0.0,142.06198856793662,536.18,531.181,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,23.25,76407.48124999994,5000.0,0.0,0.9516380655226209,0.0483619344773791
