DateTime,load_kWh,heatdemand_kWhth,production_kWh,spot price [Rp/kWh],cop_monthly,battery_installed,grid_import_kWh,grid_export_kWh,battery_charge_kWh,battery_discharge_kWh,battery_soc_kWh,prod_for_local_demand_kWh,woodchip_boiler_heat_kWhth,heatpump_heat_kWhth,heatpump_elec_kWh,heatpump_on,heatpump_nominal_kWhth,Q_HP_kWhth,E_elec_HP_kWh,ptes_charge_kWhth,ptes_discharge_kWhth,ptes_soc_kWhth,ptes_volume_m3,woodchip_heat_supply_share,heatpump_heat_supply_share,ptes_discharge_supply_share
2024-03-15 19:30:00,542.271,491.25,657.9,7.5327468,3.05,1.0,0.0,0.0,0.0,36.17999999999998,500.0,542.271,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,33.75,76373.73124999994,5000.0,0.0,0.9312977099236641,0.06870229007633588
2024-03-15 19:45:00,532.109,476.5,667.875,7.5327468,3.05,1.0,14.234000000000037,0.0,0.0,0.0,500.0,532.109,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,19.0,76354.73124999994,5000.0,0.0,0.9601259181532005,0.03987408184679958
2024-03-15 20:00:00,503.072,473.0,667.9,7.0674776,3.05,1.0,0.0,14.827999999999975,0.0,0.0,500.0,503.072,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,15.5,76339.23124999994,5000.0,0.0,0.96723044397463,0.03276955602536998
2024-03-15 20:15:00,466.66,492.5,647.9,7.0674776,3.05,1.0,0.0,31.239999999999952,0.0,0.0,500.0,466.66,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,35.0,76304.23124999994,5000.0,0.0,0.9289340101522843,0.07106598984771574
2024-03-15 20:30:00,444.386,541.0,657.75,7.0674776,3.05,1.0,234.9163648913348,298.2803648913348,0.0,0.0,500.0,444.386,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,83.5,76220.73124999994,5000.0,0.0,0.8456561922365989,0.15434380776340112
2024-03-15 20:45:00,458.037,535.25,647.725,7.0674776,3.05,1.0,0.0,39.688000000000045,0.0,0.0,500.0,458.037,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,77.75,76142.98124999994,5000.0,0.0,0.8547407753386268,0.1452592246613732
2024-03-15 21:00:00,444.273,552.75,647.7,6.7329452,3.05,1.0,0.0,53.42700000000002,0.0,0.0,500.0,444.273,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,95.25,76047.73124999994,5000.0,0.0,0.8276797829036635,0.1723202170963365
2024-03-15 21:15:00,485.448,576.0,467.7,6.7329452,3.05,1.0,298.2803648913348,130.5323648913348,0.0,0.0,500.0,467.7,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,118.5,75929.23124999994,5000.0,0.0,0.7942708333333334,0.20572916666666666
2024-03-15 21:30:00,469.477,538.25,457.75,6.7329452,3.05,1.0,161.72699999999998,0.0,0.0,0.0,500.0,457.75,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,80.75,75848.48124999994,5000.0,0.0,0.8499767765908035,0.15002322340919647
2024-03-15 21:45:00,461.927,481.5,357.9,6.7329452,3.05,1.0,254.02700000000004,0.0,0.0,0.0,500.0,357.9,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,24.0,75824.48124999994,5000.0,0.0,0.9501557632398754,0.04984423676012461
2024-03-15 22:00:00,426.155,435.5,337.9,6.6454669,3.05,1.0,238.255,0.0,0.0,0.0,500.0,337.9,0.0,457.5,150.0,1.0,577.5,457.5,150.0,22.0,0.0,75842.08124999994,5000.0,0.0,1.0505166475315728,0.0
2024-03-15 22:15:00,435.216,418.75,347.9,6.6454669,3.05,1.0,237.31600000000003,0.0,0.0,0.0,500.0,347.9,0.0,457.5,150.0,1.0,577.5,457.5,150.0,38.75,0.0,75873.08124999994,5000.0,0.0,1.0925373134328358,0.0
2024-03-15 22:30:00,432.17,366.0,337.875,6.6454669,3.05,1.0,244.29500000000002,0.0,0.0,0.0,500.0,337.875,0.0,457.5,150.0,1.0,577.5,457.5,150.0,91.5,0.0,75946.28124999994,5000.0,0.0,1.25,0.0
2024-03-15 22:45:00,471.734,394.0,347.925,6.6454669,3.05,1.0,298.2803648913348,24.471364891334815,0.0,0.0,500.0,347.925,0.0,457.5,150.0,1.0,577.5,457.5,150.0,63.5,0.0,75997.08124999994,5000.0,0.0,1.1611675126903553,0.0
2024-03-15 23:00:00,456.5,343.5,357.9,6.6079762,3.05,1.0,298.2803648913348,1.9856907606965137,47.69467413063826,0.0,545.3099404241063,357.9,0.0,457.5,150.0,1.0,577.5,457.5,150.0,114.0,0.0,76088.28124999994,5000.0,0.0,1.331877729257642,0.0
2024-03-15 23:15:00,469.103,312.0,347.875,6.6079762,3.05,1.0,298.2803648913348,27.052364891334776,0.0,0.0,545.3099404241063,347.875,0.0,457.5,150.0,1.0,577.5,457.5,150.0,145.5,0.0,76204.68124999994,5000.0,0.0,1.4663461538461537,0.0
2024-03-15 23:30:00,444.133,321.0,327.775,6.6079762,3.05,1.0,298.2803648913348,31.92236489133478,0.0,0.0,545.3099404241063,327.775,0.0,457.5,150.0,1.0,577.5,457.5,150.0,136.5,0.0,76313.88124999993,5000.0,0.0,1.425233644859813,0.0
2024-03-15 23:45:00,423.021,313.75,337.7,6.6079762,3.05,1.0,298.2803648913348,0.0,62.95936489133476,0.0,605.1213370708743,337.7,0.0,457.5,150.0,1.0,577.5,457.5,150.0,143.75,0.0,76428.88124999993,5000.0,0.0,1.4581673306772909,0.0
2024-03-16 00:00:00,431.166,299.0,337.725,6.9165535,3.05,1.0,243.44099999999997,0.0,0.0,0.0,605.1213370708743,337.725,0.0,457.5,150.0,1.0,577.5,457.5,150.0,158.5,0.0,76555.68124999994,5000.0,0.0,1.5301003344481605,0.0
2024-03-16 00:15:00,463.908,296.25,337.725,6.9165535,3.05,1.0,276.183,0.0,0.0,0.0,605.1213370708743,337.725,0.0,457.5,150.0,1.0,577.5,457.5,150.0,161.25,0.0,76684.68124999994,5000.0,0.0,1.5443037974683544,0.0
2024-03-16 00:30:00,424.55,341.0,307.825,6.9165535,3.05,1.0,266.725,0.0,0.0,0.0,605.1213370708743,307.825,0.0,457.5,150.0,1.0,577.5,457.5,150.0,116.5,0.0,76777.88124999993,5000.0,0.0,1.3416422287390029,0.0
2024-03-16 00:45:00,457.445,266.75,347.9,6.9165535,3.05,1.0,259.545,0.0,0.0,0.0,605.1213370708743,347.9,0.0,457.5,150.0,1.0,577.5,457.5,150.0,190.75,0.0,76930.48124999994,5000.0,0.0,1.7150890346766636,0.0
2024-03-16 01:00:00,426.788,286.75,347.9,6.8588755,3.05,1.0,228.88800000000003,0.0,0.0,0.0,605.1213370708743,347.9,0.0,457.5,150.0,1.0,577.5,457.5,150.0,170.75,0.0,77067.08124999994,5000.0,0.0,1.5954664341761116,0.0
2024-03-16 01:15:00,438.804,306.5,367.9,6.8588755,3.05,1.0,220.904,0.0,0.0,0.0,605.1213370708743,367.9,0.0,457.5,150.0,1.0,577.5,457.5,150.0,151.0,0.0,77187.88124999995,5000.0,0.0,1.4926590538336053,0.0
2024-03-16 01:30:00,455.73,303.75,377.9,6.8588755,3.05,1.0,227.83000000000004,0.0,0.0,0.0,605.1213370708743,377.9,0.0,457.5,150.0,1.0,577.5,457.5,150.0,153.75,0.0,77310.88124999995,5000.0,0.0,1.5061728395061729,0.0
2024-03-16 01:45:00,480.945,360.5,377.9,6.8588755,3.05,1.0,253.04500000000002,0.0,0.0,0.0,605.1213370708743,377.9,0.0,457.5,150.0,1.0,577.5,457.5,150.0,97.0,0.0,77388.48124999995,5000.0,0.0,1.2690707350901527,0.0
2024-03-16 02:00:00,468.654,418.0,387.9,6.82523,3.05,1.0,230.75400000000002,0.0,0.0,0.0,605.1213370708743,387.9,0.0,457.5,150.0,1.0,577.5,457.5,150.0,39.5,0.0,77420.08124999996,5000.0,0.0,1.0944976076555024,0.0
2024-03-16 02:15:00,489.675,345.0,367.9,6.82523,3.05,1.0,298.2803648913348,26.50536489133475,0.0,0.0,605.1213370708743,367.9,0.0,457.5,150.0,1.0,577.5,457.5,150.0,112.5,0.0,77510.08124999996,5000.0,0.0,1.326086956521739,0.0
2024-03-16 02:30:00,574.205,374.0,357.9,6.82523,3.05,1.0,298.2803648913348,0.0,0.0,71.60487906175292,533.5164580091214,357.9,0.0,457.5,150.0,1.0,577.5,457.5,150.0,83.5,0.0,77576.88124999996,5000.0,0.0,1.2232620320855614,0.0
2024-03-16 02:45:00,537.946,325.5,357.825,6.82523,3.05,1.0,298.2803648913348,0.0,0.0,33.51645800912132,500.0,357.825,0.0,457.5,150.0,1.0,577.5,457.5,150.0,132.0,0.0,77682.48124999997,5000.0,0.0,1.4055299539170507,0.0
2024-03-16 03:00:00,458.403,425.0,337.725,6.7050675,3.05,1.0,298.2803648913348,27.602364891334787,0.0,0.0,500.0,337.725,0.0,457.5,150.0,1.0,577.5,457.5,150.0,32.5,0.0,77708.48124999997,5000.0,0.0,1.076470588235294,0.0
2024-03-16 03:15:00,437.472,377.75,357.75,6.7050675,3.05,1.0,229.72199999999998,0.0,0.0,0.0,500.0,357.75,0.0,457.5,150.0,1.0,577.5,457.5,150.0,79.75,0.0,77772.28124999997,5000.0,0.0,1.211118464592985,0.0
2024-03-16 03:30:00,384.678,432.75,337.725,6.7050675,3.05,1.0,196.95299999999997,0.0,0.0,0.0,500.0,337.725,0.0,457.5,150.0,1.0,577.5,457.5,150.0,24.75,0.0,77792.08124999997,5000.0,0.0,1.0571923743500866,0.0
2024-03-16 03:45:00,395.922,425.0,357.85,6.7050675,3.05,1.0,188.072,0.0,0.0,0.0,500.0,357.85,0.0,457.5,150.0,1.0,577.5,457.5,150.0,32.5,0.0,77818.08124999997,5000.0,0.0,1.076470588235294,0.0
2024-03-16 04:00:00,351.791,450.0,337.9,6.6166279,3.05,1.0,163.89100000000002,0.0,0.0,0.0,500.0,337.9,0.0,457.5,150.0,1.0,577.5,457.5,150.0,7.5,0.0,77824.08124999997,5000.0,0.0,1.0166666666666666,0.0
2024-03-16 04:15:00,347.572,312.5,337.9,6.6166279,3.05,1.0,298.2803648913348,138.60836489133476,0.0,0.0,500.0,337.9,0.0,457.5,150.0,1.0,577.5,457.5,150.0,145.0,0.0,77940.08124999997,5000.0,0.0,1.464,0.0
2024-03-16 04:30:00,348.601,424.0,357.9,6.6166279,3.05,1.0,140.70100000000002,0.0,0.0,0.0,500.0,348.601,0.0,457.5,150.0,1.0,577.5,457.5,150.0,33.5,0.0,77966.88124999998,5000.0,0.0,1.0790094339622642,0.0
2024-03-16 04:45:00,309.755,464.5,337.875,6.6166279,3.05,1.0,298.2803648913348,176.4003648913348,0.0,0.0,500.0,309.755,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,7.0,77959.88124999998,5000.0,0.0,0.984930032292788,0.015069967707212056
2024-03-16 05:00:00,317.986,402.5,357.9,6.6175892,3.05,1.0,110.08600000000001,0.0,0.0,0.0,500.0,317.986,0.0,457.5,150.0,1.0,577.5,457.5,150.0,55.0,0.0,78003.88124999998,5000.0,0.0,1.1366459627329193,0.0
2024-03-16 05:15:00,340.01,552.5,427.875,6.6175892,3.05,1.0,298.2803648913348,236.1453648913348,0.0,0.0,500.0,340.01,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,95.0,77908.88124999998,5000.0,0.0,0.8280542986425339,0.17194570135746606
2024-03-16 05:30:00,340.987,619.5,487.9,6.6175892,3.05,1.0,3.087000000000046,0.0,0.0,0.0,500.0,340.987,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,162.0,77746.88124999998,5000.0,0.0,0.738498789346247,0.26150121065375304
2024-03-16 05:45:00,343.494,517.5,517.9,6.6175892,3.05,1.0,0.0,24.40599999999995,0.0,0.0,500.0,343.494,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,60.0,77686.88124999998,5000.0,0.0,0.8840579710144928,0.11594202898550725
2024-03-16 06:00:00,376.682,664.25,547.925,6.6358539,3.05,1.0,0.0,21.242999999999938,0.0,0.0,500.0,376.682,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,206.75,77480.13124999998,5000.0,0.0,0.6887467068121942,0.3112532931878058
2024-03-16 06:15:00,388.723,588.5,527.9,6.6358539,3.05,1.0,10.823000000000036,0.0,0.0,0.0,500.0,388.723,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,131.0,77349.13124999998,5000.0,0.0,0.7774001699235344,0.22259983007646558
2024-03-16 06:30:00,398.09,757.75,517.85,6.6358539,3.05,1.0,30.239999999999952,0.0,0.0,0.0,500.0,398.09,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,300.25,77048.88124999998,5000.0,0.0,0.603761134938964,0.39623886506103595
2024-03-16 06:45:00,415.949,682.25,517.725,6.6358539,3.05,1.0,48.22399999999999,0.0,0.0,0.0,500.0,415.949,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,224.75,76824.13124999998,5000.0,0.0,0.6705753023085379,0.3294246976914621
2024-03-16 07:00:00,419.993,618.75,517.75,6.6098988,3.05,1.0,52.242999999999995,0.0,0.0,0.0,500.0,419.993,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,161.25,76662.88124999998,5000.0,0.0,0.7393939393939394,0.2606060606060606
2024-03-16 07:15:00,413.01,614.25,517.75,6.6098988,3.05,1.0,45.25999999999999,0.0,0.0,0.0,500.0,413.01,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,156.75,76506.13124999998,5000.0,0.0,0.7448107448107448,0.25518925518925517
2024-03-16 07:30:00,425.99,713.0,517.875,6.6098988,3.05,1.0,298.2803648913348,240.16536489133478,0.0,0.0,500.0,425.99,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,255.5,76250.63124999998,5000.0,0.0,0.6416549789621319,0.35834502103786814
2024-03-16 07:45:00,428.577,683.0,517.925,6.6098988,3.05,1.0,60.652000000000044,0.0,0.0,0.0,500.0,428.577,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,225.5,76025.13124999998,5000.0,0.0,0.6698389458272328,0.3301610541727672
2024-03-16 08:00:00,434.421,773.5,517.9,6.6002858,3.05,1.0,66.52100000000002,0.0,0.0,0.0,500.0,434.421,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,316.0,75709.13124999998,5000.0,0.0,0.5914673561732385,0.40853264382676147
2024-03-16 08:15:00,439.28,711.75,517.9,6.6002858,3.05,1.0,71.38,0.0,0.0,0.0,500.0,439.28,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,254.25,75454.88124999998,5000.0,0.0,0.642781875658588,0.35721812434141204
2024-03-16 08:30:00,449.933,714.75,507.9,6.6002858,3.05,1.0,92.03300000000002,0.0,0.0,0.0,500.0,449.933,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,257.25,75197.63124999998,5000.0,0.0,0.640083945435467,0.35991605456453307
2024-03-16 08:45:00,438.225,669.25,507.9,6.6002858,3.05,1.0,80.32500000000005,0.0,0.0,0.0,500.0,438.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,211.75,74985.88124999998,5000.0,0.0,0.6836010459469556,0.31639895405304447
2024-03-16 09:00:00,421.159,688.5,497.9,6.6079762,3.05,1.0,73.25900000000001,0.0,0.0,0.0,500.0,421.159,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,231.0,74754.88124999998,5000.0,0.0,0.664488017429194,0.3355119825708061
2024-03-16 09:15:00,443.364,640.25,517.925,6.6079762,3.05,1.0,75.43900000000002,0.0,0.0,0.0,500.0,443.364,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,182.75,74572.13124999998,5000.0,0.0,0.7145646231940648,0.28543537680593517
2024-03-16 09:30:00,444.273,592.75,517.9,6.6079762,3.05,1.0,76.37300000000005,0.0,0.0,0.0,500.0,444.273,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,135.25,74436.88124999998,5000.0,0.0,0.7718262336566849,0.22817376634331504
2024-03-16 09:45:00,454.495,607.25,487.9,6.6079762,3.05,1.0,116.59500000000003,0.0,0.0,0.0,500.0,454.495,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,149.75,74287.13124999998,5000.0,0.0,0.7533964594483327,0.24660354055166736
2024-03-16 10:00:00,441.444,610.25,507.9,6.5810598,3.05,1.0,83.54400000000004,0.0,0.0,0.0,500.0,441.444,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,152.75,74134.38124999998,5000.0,0.0,0.7496927488734125,0.25030725112658747
2024-03-16 10:15:00,430.374,507.0,437.775,6.5810598,3.05,1.0,142.59900000000005,0.0,0.0,0.0,500.0,430.374,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,49.5,74084.88124999998,5000.0,0.0,0.9023668639053254,0.09763313609467456
2024-03-16 10:30:00,402.513,479.75,407.75,6.5810598,3.05,1.0,144.76299999999998,0.0,0.0,0.0,500.0,402.513,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,22.25,74062.63124999998,5000.0,0.0,0.9536216779572694,0.04637832204273059
2024-03-16 10:45:00,432.39,456.75,437.725,6.5810598,3.05,1.0,298.2803648913348,153.61536489133482,0.0,0.0,500.0,432.39,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.75,0.0,74063.23124999998,5000.0,0.0,1.0016420361247949,0.0
2024-03-16 11:00:00,416.351,498.5,407.75,6.3955289,3.05,1.0,298.2803648913348,0.0,139.67936507936508,0.0,632.695396646768,407.75,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,41.0,74022.23124999998,5000.0,0.0,0.917753259779338,0.08224674022066199
2024-03-16 11:15:00,430.204,507.0,407.9,6.3955289,3.05,1.0,298.2803648913348,0.0,125.97636489133475,0.0,752.3729432935361,407.9,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,49.5,73972.73124999998,5000.0,0.0,0.9023668639053254,0.09763313609467456
2024-03-16 11:30:00,426.767,423.75,437.9,6.3955289,3.05,1.0,298.2803648913348,0.0,159.41336489133477,0.0,903.8156399403041,426.767,0.0,457.5,150.0,1.0,577.5,457.5,150.0,33.75,0.0,73999.73124999998,5000.0,0.0,1.079646017699115,0.0
2024-03-16 11:45:00,454.952,426.25,407.925,6.3955289,3.05,1.0,298.2803648913348,0.0,101.2533648913348,0.0,1000.0063365870722,407.925,0.0,457.5,150.0,1.0,577.5,457.5,150.0,31.25,0.0,74024.73124999998,5000.0,0.0,1.0733137829912023,0.0
2024-03-16 12:00:00,450.072,464.5,437.9,5.38328,3.05,1.0,298.2803648913348,0.0,136.10836489133476,0.0,1129.3092832338402,437.9,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,7.0,74017.73124999998,5000.0,0.0,0.984930032292788,0.015069967707212056
2024-03-16 12:15:00,433.343,422.75,367.925,5.38328,3.05,1.0,298.2803648913348,0.0,82.86236489133478,0.0,1208.0285298806082,367.925,0.0,457.5,150.0,1.0,577.5,457.5,150.0,34.75,0.0,74045.53124999999,5000.0,0.0,1.0821998817267888,0.0
2024-03-16 12:30:00,403.636,468.0,367.925,5.38328,3.05,1.0,298.2803648913348,0.0,112.56936489133477,0.0,1314.9694265273763,367.925,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,10.5,74035.03124999999,5000.0,0.0,0.9775641025641025,0.022435897435897436
2024-03-16 12:45:00,387.344,449.0,367.9,5.38328,3.05,1.0,298.2803648913348,0.0,128.83636489133477,0.0,1437.3639731741443,367.9,0.0,457.5,150.0,1.0,577.5,457.5,150.0,8.5,0.0,74041.83124999999,5000.0,0.0,1.0189309576837418,0.0
2024-03-16 13:00:00,383.601,436.75,387.925,4.5209939,3.05,1.0,298.2803648913348,0.0,152.6043648913348,0.0,1582.3381198209124,383.601,0.0,457.5,150.0,1.0,577.5,457.5,150.0,20.75,0.0,74058.43125,5000.0,0.0,1.0475100171722953,0.0
2024-03-16 13:15:00,394.15,441.25,377.9,4.5209939,3.05,1.0,298.2803648913348,0.0,132.03036489133478,0.0,1707.7669664676805,377.9,0.0,457.5,150.0,1.0,577.5,457.5,150.0,16.25,0.0,74071.43125,5000.0,0.0,1.0368271954674222,0.0
2024-03-16 13:30:00,352.823,396.5,387.925,4.5209939,3.05,1.0,298.2803648913348,0.0,183.38236489133482,0.0,1881.9802131144486,352.823,0.0,457.5,150.0,1.0,577.5,457.5,150.0,61.0,0.0,74120.23125,5000.0,0.0,1.1538461538461537,0.0
2024-03-16 13:45:00,369.426,404.25,387.9,4.5209939,3.05,1.0,298.2803648913348,0.0,166.75436489133477,0.0,2040.3968597612165,369.426,0.0,457.5,150.0,1.0,577.5,457.5,150.0,53.25,0.0,74162.83125,5000.0,0.0,1.1317254174397031,0.0
2024-03-16 14:00:00,364.543,400.25,387.925,5.729348,3.05,1.0,298.2803648913348,0.0,171.6623648913348,0.0,2203.4761064079844,364.543,0.0,457.5,150.0,1.0,577.5,457.5,150.0,57.25,0.0,74208.63125,5000.0,0.0,1.1430356027482824,0.0
2024-03-16 14:15:00,382.309,439.25,387.9,5.729348,3.05,1.0,298.2803648913348,0.0,153.87136489133474,0.0,2349.6539030547524,382.309,0.0,457.5,150.0,1.0,577.5,457.5,150.0,18.25,0.0,74223.23125000001,5000.0,0.0,1.041548093340922,0.0
2024-03-16 14:30:00,364.98,378.5,387.8,5.729348,3.05,1.0,298.2803648913348,0.0,171.10036489133478,0.0,2512.1992497015203,364.98,0.0,457.5,150.0,1.0,577.5,457.5,150.0,79.0,0.0,74286.43125000001,5000.0,0.0,1.2087186261558784,0.0
2024-03-16 14:45:00,408.912,384.5,417.75,5.729348,3.05,1.0,298.2803648913348,0.0,157.1183648913348,0.0,2661.4616963482886,408.912,0.0,457.5,150.0,1.0,577.5,457.5,150.0,73.0,0.0,74344.83125,5000.0,0.0,1.1898569570871262,0.0
2024-03-16 15:00:00,357.858,365.5,387.725,6.450323,3.05,1.0,298.2803648913348,0.0,178.1473648913348,0.0,2830.7016929950564,357.858,0.0,457.5,150.0,1.0,577.5,457.5,150.0,92.0,0.0,74418.43125000001,5000.0,0.0,1.2517099863201095,0.0
2024-03-16 15:15:00,347.794,285.0,397.75,6.450323,3.05,1.0,298.2803648913348,0.0,198.2363648913348,0.0,3019.0262396418243,347.794,0.0,457.5,150.0,1.0,577.5,457.5,150.0,172.5,0.0,74556.43125000001,5000.0,0.0,1.605263157894737,0.0
2024-03-16 15:30:00,357.212,320.0,407.825,6.450323,3.05,1.0,298.2803648913348,0.0,198.89336489133478,0.0,3207.9749362885923,357.212,0.0,457.5,150.0,1.0,577.5,457.5,150.0,137.5,0.0,74666.43125000001,5000.0,0.0,1.4296875,0.0
2024-03-16 15:45:00,366.607,355.75,407.925,6.450323,3.05,1.0,298.2803648913348,0.0,189.59836489133477,0.0,3388.0933829353603,366.607,0.0,457.5,150.0,1.0,577.5,457.5,150.0,101.75,0.0,74747.83125,5000.0,0.0,1.286015460295151,0.0
2024-03-16 16:00:00,366.498,340.5,407.925,6.7233322,3.05,1.0,108.57299999999998,0.0,0.0,0.0,3388.0933829353603,366.498,0.0,457.5,150.0,1.0,577.5,457.5,150.0,117.0,0.0,74841.43125000001,5000.0,0.0,1.3436123348017621,0.0
2024-03-16 16:15:00,368.831,419.0,407.9,6.7233322,3.05,1.0,110.93100000000004,0.0,0.0,0.0,3388.0933829353603,368.831,0.0,457.5,150.0,1.0,577.5,457.5,150.0,38.5,0.0,74872.23125000001,5000.0,0.0,1.0918854415274464,0.0
2024-03-16 16:30:00,399.653,470.25,417.9,6.7233322,3.05,1.0,131.75300000000004,0.0,0.0,0.0,3388.0933829353603,399.653,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,12.75,74859.48125000001,5000.0,0.0,0.9728867623604466,0.02711323763955343
2024-03-16 16:45:00,365.078,404.25,407.925,6.7233322,3.05,1.0,107.15299999999996,0.0,0.0,0.0,3388.0933829353603,365.078,0.0,457.5,150.0,1.0,577.5,457.5,150.0,53.25,0.0,74902.08125000002,5000.0,0.0,1.1317254174397031,0.0
2024-03-16 17:00:00,395.304,362.5,417.925,7.0136448,3.05,1.0,298.2803648913348,170.90136489133482,0.0,0.0,3388.0933829353603,395.304,0.0,457.5,150.0,1.0,577.5,457.5,150.0,95.0,0.0,74978.08125000002,5000.0,0.0,1.2620689655172415,0.0
2024-03-16 17:15:00,389.679,453.25,507.925,7.0136448,3.05,1.0,298.2803648913348,266.5263648913348,0.0,0.0,3388.0933829353603,389.679,0.0,457.5,150.0,1.0,577.5,457.5,150.0,4.25,0.0,74981.48125000001,5000.0,0.0,1.009376723662438,0.0
2024-03-16 17:30:00,439.572,421.75,597.9,7.0136448,3.05,1.0,289.9523648913348,298.2803648913348,0.0,0.0,3388.0933829353603,439.572,0.0,457.5,150.0,1.0,577.5,457.5,150.0,35.75,0.0,75010.08125000002,5000.0,0.0,1.0847658565500888,0.0
2024-03-16 17:45:00,436.457,364.25,627.9,7.0136448,3.05,1.0,0.0,41.442999999999984,0.0,0.0,3388.0933829353603,436.457,0.0,457.5,150.0,1.0,577.5,457.5,150.0,93.25,0.0,75084.68125000002,5000.0,0.0,1.2560054907343858,0.0
2024-03-16 18:00:00,465.875,413.25,627.9,7.5510115,3.05,1.0,0.0,298.2803648913348,0.0,301.3214367277209,3086.7719462076393,465.875,0.0,457.5,150.0,1.0,577.5,457.5,150.0,44.25,0.0,75120.08125000002,5000.0,0.0,1.1070780399274047,0.0
2024-03-16 18:15:00,468.641,441.25,617.9,7.5510115,3.05,1.0,0.0,298.2803648913348,0.0,314.759331464563,2772.0126147430765,468.641,0.0,457.5,150.0,1.0,577.5,457.5,150.0,16.25,0.0,75133.08125000002,5000.0,0.0,1.0368271954674222,0.0
2024-03-16 18:30:00,492.408,422.25,597.875,7.5510115,3.05,1.0,0.0,298.2803648913348,0.0,360.8561735698261,2411.15644117325,492.408,0.0,457.5,150.0,1.0,577.5,457.5,150.0,35.25,0.0,75161.28125000001,5000.0,0.0,1.0834813499111902,0.0
2024-03-16 18:45:00,511.493,441.75,617.9,7.5510115,3.05,1.0,0.0,298.2803648913348,0.0,359.8666998856156,2051.2897412876346,511.493,0.0,457.5,150.0,1.0,577.5,457.5,150.0,15.75,0.0,75173.88125000002,5000.0,0.0,1.035653650254669,0.0
2024-03-16 19:00:00,506.513,434.0,597.7,7.8326724,3.05,1.0,0.0,298.2803648913348,0.0,375.88775251719443,1675.40198877044,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,23.5,0.0,75192.68125000002,5000.0,0.0,1.054147465437788,0.0
2024-03-16 19:15:00,475.413,519.75,587.725,7.8326724,3.05,1.0,0.0,298.2803648913348,0.0,353.65091041193136,1321.7510783585087,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,62.25,75130.43125000002,5000.0,0.0,0.8802308802308803,0.11976911976911978
2024-03-16 19:30:00,502.478,496.0,597.725,7.8326724,3.05,1.0,0.0,298.2803648913348,0.0,371.6140683066682,950.1370100518405,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,38.5,75091.93125000002,5000.0,0.0,0.9223790322580645,0.07762096774193548
2024-03-16 19:45:00,529.022,474.5,597.725,7.8326724,3.05,1.0,0.0,298.2803648913348,0.0,399.55512093824717,550.5818891135934,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,17.0,75074.93125000002,5000.0,0.0,0.964172813487882,0.03582718651211802
2024-03-16 20:00:00,500.482,506.0,597.85,7.2126339,3.05,1.0,10.476205342086317,0.0,0.0,44.37452069254073,506.2073684210527,500.482,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,48.5,75026.43125000002,5000.0,0.0,0.9041501976284585,0.0958498023715415
2024-03-16 20:15:00,483.652,499.0,597.9,7.2126339,3.05,1.0,298.2803648913348,262.5283648913348,0.0,0.0,506.2073684210527,483.652,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,41.5,74984.93125000002,5000.0,0.0,0.9168336673346693,0.08316633266533066
2024-03-16 20:30:00,460.208,409.0,597.9,7.2126339,3.05,1.0,12.30800000000005,0.0,0.0,0.0,506.2073684210527,460.208,0.0,457.5,150.0,1.0,577.5,457.5,150.0,48.5,0.0,75023.73125000003,5000.0,0.0,1.1185819070904646,0.0
2024-03-16 20:45:00,443.797,414.5,587.9,7.2126339,3.05,1.0,0.0,0.0,0.0,6.207368421052682,500.0,443.797,0.0,457.5,150.0,1.0,577.5,457.5,150.0,43.0,0.0,75058.13125000002,5000.0,0.0,1.1037394451145959,0.0
2024-03-16 21:00:00,418.294,391.5,597.9,6.9809606,3.05,1.0,268.6743648913348,298.2803648913348,0.0,0.0,500.0,418.294,0.0,457.5,150.0,1.0,577.5,457.5,150.0,66.0,0.0,75110.93125000002,5000.0,0.0,1.1685823754789273,0.0
2024-03-16 21:15:00,428.564,430.25,537.9,6.9809606,3.05,1.0,40.664000000000044,0.0,0.0,0.0,500.0,428.564,0.0,457.5,150.0,1.0,577.5,457.5,150.0,27.25,0.0,75132.73125000003,5000.0,0.0,1.063335270191749,0.0
2024-03-16 21:30:00,443.97,453.25,517.9,6.9809606,3.05,1.0,298.2803648913348,222.21036489133473,0.0,0.0,500.0,443.97,0.0,457.5,150.0,1.0,577.5,457.5,150.0,4.25,0.0,75136.13125000002,5000.0,0.0,1.009376723662438,0.0
2024-03-16 21:45:00,457.046,404.5,437.925,6.9809606,3.05,1.0,169.12099999999998,0.0,0.0,0.0,500.0,437.925,0.0,457.5,150.0,1.0,577.5,457.5,150.0,53.0,0.0,75178.53125000001,5000.0,0.0,1.131025957972806,0.0
2024-03-16 22:00:00,421.655,404.75,417.875,6.9203987,3.05,1.0,153.77999999999997,0.0,0.0,0.0,500.0,417.875,0.0,457.5,150.0,1.0,577.5,457.5,150.0,52.75,0.0,75220.73125000001,5000.0,0.0,1.1303273625694874,0.0
2024-03-16 22:15:00,420.449,440.25,407.725,6.9203987,3.05,1.0,162.724,0.0,0.0,0.0,500.0,407.725,0.0,457.5,150.0,1.0,577.5,457.5,150.0,17.25,0.0,75234.53125000001,5000.0,0.0,1.039182282793867,0.0
2024-03-16 22:30:00,436.617,359.25,407.75,6.9203987,3.05,1.0,178.86700000000002,0.0,0.0,0.0,500.0,407.75,0.0,457.5,150.0,1.0,577.5,457.5,150.0,98.25,0.0,75313.13125000002,5000.0,0.0,1.2734864300626305,0.0
2024-03-16 22:45:00,459.296,383.75,407.725,6.9203987,3.05,1.0,201.57099999999997,0.0,0.0,0.0,500.0,407.725,0.0,457.5,150.0,1.0,577.5,457.5,150.0,73.75,0.0,75372.13125000002,5000.0,0.0,1.1921824104234529,0.0
2024-03-16 23:00:00,473.217,322.75,417.775,6.6272022,3.05,1.0,205.442,0.0,0.0,0.0,500.0,417.775,0.0,457.5,150.0,1.0,577.5,457.5,150.0,134.75,0.0,75479.93125000002,5000.0,0.0,1.4175058094500388,0.0
2024-03-16 23:15:00,461.831,312.0,427.925,6.6272022,3.05,1.0,183.906,0.0,0.0,0.0,500.0,427.925,0.0,457.5,150.0,1.0,577.5,457.5,150.0,145.5,0.0,75596.33125000002,5000.0,0.0,1.4663461538461537,0.0
2024-03-16 23:30:00,431.73,290.75,397.925,6.6272022,3.05,1.0,183.805,0.0,0.0,0.0,500.0,397.925,0.0,457.5,150.0,1.0,577.5,457.5,150.0,166.75,0.0,75729.73125000001,5000.0,0.0,1.5735167669819432,0.0
2024-03-16 23:45:00,412.159,355.0,417.9,6.6272022,3.05,1.0,144.25900000000001,0.0,0.0,0.0,500.0,412.159,0.0,457.5,150.0,1.0,577.5,457.5,150.0,102.5,0.0,75811.73125000001,5000.0,0.0,1.2887323943661972,0.0
2024-03-17 00:00:00,403.478,294.75,408.025,6.4945428,3.05,1.0,145.45300000000003,0.0,0.0,0.0,500.0,403.478,0.0,457.5,150.0,1.0,577.5,457.5,150.0,162.75,0.0,75941.93125000001,5000.0,0.0,1.5521628498727735,0.0
2024-03-17 00:15:00,469.704,288.5,408.075,6.4945428,3.05,1.0,211.62900000000002,0.0,0.0,0.0,500.0,408.075,0.0,457.5,150.0,1.0,577.5,457.5,150.0,169.0,0.0,76077.13125,5000.0,0.0,1.58578856152513,0.0
2024-03-17 00:30:00,443.901,296.25,398.075,6.4945428,3.05,1.0,195.82600000000002,0.0,0.0,0.0,500.0,398.075,0.0,457.5,150.0,1.0,577.5,457.5,150.0,161.25,0.0,76206.13125,5000.0,0.0,1.5443037974683544,0.0
2024-03-17 00:45:00,471.408,295.5,408.075,6.4945428,3.05,1.0,213.33300000000003,0.0,0.0,0.0,500.0,408.075,0.0,457.5,150.0,1.0,577.5,457.5,150.0,162.0,0.0,76335.73125000001,5000.0,0.0,1.5482233502538072,0.0
2024-03-17 01:00:00,457.082,316.25,408.075,6.258063,3.05,1.0,199.007,0.0,0.0,0.0,500.0,408.075,0.0,457.5,150.0,1.0,577.5,457.5,150.0,141.25,0.0,76448.73125000001,5000.0,0.0,1.4466403162055337,0.0
2024-03-17 01:15:00,477.01,327.75,398.075,6.258063,3.05,1.0,228.935,0.0,0.0,0.0,500.0,398.075,0.0,457.5,150.0,1.0,577.5,457.5,150.0,129.75,0.0,76552.53125000001,5000.0,0.0,1.3958810068649885,0.0
2024-03-17 01:30:00,481.531,297.5,408.075,6.258063,3.05,1.0,223.45600000000002,0.0,0.0,0.0,500.0,408.075,0.0,457.5,150.0,1.0,577.5,457.5,150.0,160.0,0.0,76680.53125000001,5000.0,0.0,1.5378151260504203,0.0
2024-03-17 01:45:00,468.989,270.5,398.1,6.258063,3.05,1.0,298.2803648913348,77.39136489133483,0.0,0.0,500.0,398.1,0.0,457.5,150.0,1.0,577.5,457.5,150.0,187.0,0.0,76830.13125000002,5000.0,0.0,1.6913123844731979,0.0
2024-03-17 02:00:00,446.521,286.25,398.075,5.8985368,3.05,1.0,198.44600000000003,0.0,0.0,0.0,500.0,398.075,0.0,457.5,150.0,1.0,577.5,457.5,150.0,171.25,0.0,76967.13125000002,5000.0,0.0,1.5982532751091703,0.0
2024-03-17 02:15:00,452.975,319.0,408.075,5.8985368,3.05,1.0,203.69737962178976,0.0,8.797379621789728,0.0,508.35751064070024,408.075,0.0,457.5,150.0,1.0,577.5,457.5,150.0,138.5,0.0,77077.93125000002,5000.0,0.0,1.4341692789968652,0.0
2024-03-17 02:30:00,554.32,314.5,398.1,5.8985368,3.05,1.0,298.2803648913348,0.0,0.0,8.357510640700257,500.0,398.1,0.0,457.5,150.0,1.0,577.5,457.5,150.0,143.0,0.0,77192.33125000002,5000.0,0.0,1.4546899841017489,0.0
2024-03-17 02:45:00,517.943,393.5,378.075,5.8985368,3.05,1.0,298.2803648913348,8.41236489133479,0.0,0.0,500.0,378.075,0.0,457.5,150.0,1.0,577.5,457.5,150.0,64.0,0.0,77243.53125000001,5000.0,0.0,1.1626429479034308,0.0
2024-03-17 03:00:00,476.734,359.75,387.975,5.5976499,3.05,1.0,238.75899999999996,0.0,0.0,0.0,500.0,387.975,0.0,457.5,150.0,1.0,577.5,457.5,150.0,97.75,0.0,77321.73125000001,5000.0,0.0,1.271716469770674,0.0
2024-03-17 03:15:00,449.693,362.0,387.9,5.5976499,3.05,1.0,211.793,0.0,0.0,0.0,500.0,387.9,0.0,457.5,150.0,1.0,577.5,457.5,150.0,95.5,0.0,77398.13125,5000.0,0.0,1.2638121546961325,0.0
2024-03-17 03:30:00,410.658,360.0,407.925,5.5976499,3.05,1.0,152.733,0.0,0.0,0.0,500.0,407.925,0.0,457.5,150.0,1.0,577.5,457.5,150.0,97.5,0.0,77476.13125,5000.0,0.0,1.2708333333333333,0.0
2024-03-17 03:45:00,394.55,461.25,397.975,5.5976499,3.05,1.0,146.575,0.0,0.0,0.0,500.0,394.55,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,3.75,77472.38125,5000.0,0.0,0.991869918699187,0.008130081300813009
2024-03-17 04:00:00,357.961,533.25,388.075,5.3380989,3.05,1.0,298.2803648913348,0.0,178.39436489133476,0.0,669.474646646768,357.961,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,75.75,77396.63125,5000.0,0.0,0.8579465541490858,0.1420534458509142
2024-03-17 04:15:00,353.717,485.0,398.1,5.3380989,3.05,1.0,298.2803648913348,26.66638512707459,165.9969797642602,0.0,827.1717774228151,353.717,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,27.5,77369.13125,5000.0,0.0,0.9432989690721649,0.05670103092783505
2024-03-17 04:30:00,340.532,470.5,418.075,5.3380989,3.05,1.0,298.2803648913348,0.0,225.8233648913348,0.0,1041.7039740695832,340.532,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,13.0,77356.13125,5000.0,0.0,0.9723698193411264,0.02763018065887354
2024-03-17 04:45:00,301.518,461.5,408.075,5.3380989,3.05,1.0,298.2803648913348,0.0,254.8373648913348,0.0,1283.7994707163512,301.518,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,4.0,77352.13125,5000.0,0.0,0.991332611050921,0.00866738894907909
2024-03-17 05:00:00,332.272,445.5,428.075,5.3015695,3.05,1.0,298.2803648913348,0.0,244.08336489133478,0.0,1515.6786673631193,332.272,0.0,457.5,150.0,1.0,577.5,457.5,150.0,12.0,0.0,77361.73125000001,5000.0,0.0,1.026936026936027,0.0
2024-03-17 05:15:00,329.574,531.5,448.075,5.3015695,3.05,1.0,298.2803648913348,0.0,266.78136489133476,0.0,1769.1209640098873,329.574,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,74.0,77287.73125000001,5000.0,0.0,0.8607714016933208,0.13922859830667922
2024-03-17 05:30:00,326.201,507.25,468.075,5.3015695,3.05,1.0,298.2803648913348,0.0,290.15436489133475,0.0,2044.7676106566553,326.201,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,49.75,77237.98125000001,5000.0,0.0,0.9019221291276491,0.09807787087235091
2024-03-17 05:45:00,338.48,605.0,478.05,5.3015695,3.05,1.0,298.2803648913348,0.0,287.8503648913348,0.0,2318.2254573034234,338.48,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,147.5,77090.48125000001,5000.0,0.0,0.756198347107438,0.24380165289256198
2024-03-17 06:00:00,360.562,747.5,488.025,5.8706591,3.05,1.0,298.2803648913348,275.74336489133475,0.0,0.0,2318.2254573034234,360.562,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,290.0,76800.48125000001,5000.0,0.0,0.6120401337792643,0.3879598662207358
2024-03-17 06:15:00,342.578,732.25,478.05,5.8706591,3.05,1.0,14.527999999999963,0.0,0.0,0.0,2318.2254573034234,342.578,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,274.75,76525.73125000001,5000.0,0.0,0.6247866165926937,0.37521338340730626
2024-03-17 06:30:00,343.971,803.5,478.075,5.8706591,3.05,1.0,15.896000000000015,0.0,0.0,0.0,2318.2254573034234,343.971,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,346.0,76179.73125000001,5000.0,0.0,0.5693839452395768,0.43061605476042314
2024-03-17 06:45:00,345.526,872.5,478.05,5.8706591,3.05,1.0,17.476,0.0,0.0,0.0,2318.2254573034234,345.526,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,415.0,75764.73125000001,5000.0,0.0,0.5243553008595988,0.47564469914040114
2024-03-17 07:00:00,353.427,770.25,488.05,5.6543666,3.05,1.0,15.37700000000001,0.0,0.0,0.0,2318.2254573034234,353.427,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,312.75,75451.98125000001,5000.0,0.0,0.5939629990262901,0.4060370009737098
2024-03-17 07:15:00,362.858,631.0,518.05,5.6543666,3.05,1.0,0.0,5.19199999999995,0.0,0.0,2318.2254573034234,362.858,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,173.5,75278.48125000001,5000.0,0.0,0.7250396196513471,0.27496038034865294
2024-03-17 07:30:00,353.733,719.75,487.975,5.6543666,3.05,1.0,15.757999999999981,0.0,0.0,0.0,2318.2254573034234,353.733,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,262.25,75016.23125000001,5000.0,0.0,0.6356373740882251,0.36436262591177493
2024-03-17 07:45:00,347.074,615.5,497.875,5.6543666,3.05,1.0,297.4793650793651,298.2803648913348,0.0,0.0,2318.2254573034234,347.074,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,158.0,74858.23125000001,5000.0,0.0,0.743298131600325,0.25670186839967507
2024-03-17 08:00:00,356.957,625.5,497.9,5.008373,3.05,1.0,298.2803648913348,0.0,289.22336489133477,0.0,2592.9876539501915,356.957,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,168.0,74690.23125000001,5000.0,0.0,0.7314148681055156,0.2685851318944844
2024-03-17 08:15:00,376.084,606.5,497.9,5.008373,3.05,1.0,298.2803648913348,0.0,270.09636489133476,0.0,2849.5792005969597,376.084,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,149.0,74541.23125000001,5000.0,0.0,0.754328112118714,0.24567188788128608
2024-03-17 08:30:00,368.783,604.5,498.05,5.008373,3.05,1.0,298.2803648913348,0.0,277.5473648913348,0.0,3113.249197243728,368.783,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,147.0,74394.23125000001,5000.0,0.0,0.7568238213399504,0.24317617866004962
2024-03-17 08:45:00,349.08,637.0,498.025,5.008373,3.05,1.0,298.2803648913348,0.0,297.2253648913348,0.0,3395.6132938904957,349.08,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,179.5,74214.73125000001,5000.0,0.0,0.7182103610675039,0.2817896389324961
2024-03-17 09:00:00,348.787,600.5,487.95,4.2595203,3.05,1.0,298.2803648913348,0.0,287.4433648913348,0.0,3668.6844905372636,348.787,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,143.0,74071.73125000001,5000.0,0.0,0.761865112406328,0.23813488759367193
2024-03-17 09:15:00,383.914,531.75,507.875,4.2595203,3.05,1.0,298.2803648913348,0.0,272.2413648913348,0.0,3927.3137871840318,383.914,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,74.25,73997.48125000001,5000.0,0.0,0.8603667136812412,0.13963328631875882
2024-03-17 09:30:00,388.963,656.0,487.875,4.2595203,3.05,1.0,298.2803648913348,0.0,247.19236489133476,0.0,4162.1465338308,388.963,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,198.5,73798.98125000001,5000.0,0.0,0.6974085365853658,0.30259146341463417
2024-03-17 09:45:00,386.842,626.5,497.875,4.2595203,3.05,1.0,298.2803648913348,0.0,259.3133648913348,0.0,4408.494230477568,386.842,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,169.0,73629.98125000001,5000.0,0.0,0.7302474062250599,0.26975259377494015
2024-03-17 10:00:00,377.852,532.0,497.875,3.7961737,3.05,1.0,298.2803648913348,0.0,268.3033648913348,0.0,4663.382427124336,377.852,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,74.5,73555.48125000001,5000.0,0.0,0.8599624060150376,0.1400375939849624
2024-03-17 10:15:00,359.758,458.75,447.825,3.7961737,3.05,1.0,298.2803648913348,0.0,236.3473648913348,0.0,4887.912423771104,359.758,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,1.25,73554.23125000001,5000.0,0.0,0.997275204359673,0.0027247956403269754
2024-03-17 10:30:00,375.818,501.0,447.725,3.7961737,3.05,1.0,298.2803648913348,0.0,220.18736489133482,0.0,5097.090420417872,375.818,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,43.5,73510.73125000001,5000.0,0.0,0.9131736526946108,0.08682634730538923
2024-03-17 10:45:00,376.681,430.0,447.7,3.7961737,3.05,1.0,298.2803648913348,0.0,219.2993648913348,0.0,5305.424817064641,376.681,0.0,457.5,150.0,1.0,577.5,457.5,150.0,27.5,0.0,73532.73125000001,5000.0,0.0,1.063953488372093,0.0
2024-03-17 11:00:00,363.929,429.0,447.725,3.7855994,3.05,1.0,298.2803648913348,0.0,232.07636489133483,0.0,5525.897363711409,363.929,0.0,457.5,150.0,1.0,577.5,457.5,150.0,28.5,0.0,73555.53125000001,5000.0,0.0,1.0664335664335665,0.0
2024-03-17 11:15:00,374.507,450.25,447.775,3.7855994,3.05,1.0,298.2803648913348,0.0,221.54836489133476,0.0,5736.368310358177,374.507,0.0,457.5,150.0,1.0,577.5,457.5,150.0,7.25,0.0,73561.33125000002,5000.0,0.0,1.0161021654636313,0.0
2024-03-17 11:30:00,373.205,445.0,447.875,3.7855994,3.05,1.0,298.2803648913348,0.0,222.9503648913348,0.0,5948.171157004945,373.205,0.0,457.5,150.0,1.0,577.5,457.5,150.0,12.5,0.0,73571.33125000002,5000.0,0.0,1.0280898876404494,0.0
2024-03-17 11:45:00,376.277,403.5,447.9,3.7855994,3.05,1.0,298.2803648913348,0.0,219.90336489133477,0.0,6157.079353651713,376.277,0.0,457.5,150.0,1.0,577.5,457.5,150.0,54.0,0.0,73614.53125000001,5000.0,0.0,1.1338289962825279,0.0
2024-03-17 12:00:00,385.422,449.25,447.9,3.7932898,3.05,1.0,298.2803648913348,0.0,210.75836489133474,0.0,6357.299800298481,385.422,0.0,457.5,150.0,1.0,577.5,457.5,150.0,8.25,0.0,73621.13125000002,5000.0,0.0,1.018363939899833,0.0
2024-03-17 12:15:00,375.697,410.75,447.9,3.7932898,3.05,1.0,298.2803648913348,0.0,220.48336489133476,0.0,6566.758996945249,375.697,0.0,457.5,150.0,1.0,577.5,457.5,150.0,46.75,0.0,73658.53125000001,5000.0,0.0,1.1138161898965306,0.0
2024-03-17 12:30:00,373.752,421.5,447.875,3.7932898,3.05,1.0,298.2803648913348,0.0,222.40336489133477,0.0,6778.042193592018,373.752,0.0,457.5,150.0,1.0,577.5,457.5,150.0,36.0,0.0,73687.33125000002,5000.0,0.0,1.085409252669039,0.0
2024-03-17 12:45:00,370.599,404.0,447.9,3.7932898,3.05,1.0,298.2803648913348,0.0,225.58136489133477,0.0,6992.3444902387855,370.599,0.0,457.5,150.0,1.0,577.5,457.5,150.0,53.5,0.0,73730.13125000002,5000.0,0.0,1.1324257425742574,0.0
2024-03-17 13:00:00,384.664,419.25,447.875,3.4203054,3.05,1.0,298.2803648913348,0.0,211.4913648913348,0.0,7193.261286885553,384.664,0.0,457.5,150.0,1.0,577.5,457.5,150.0,38.25,0.0,73760.73125000003,5000.0,0.0,1.0912343470483006,0.0
2024-03-17 13:15:00,384.828,406.5,437.7,3.4203054,3.05,1.0,298.2803648913348,0.0,201.1523648913348,0.0,7384.356033532321,384.828,0.0,457.5,150.0,1.0,577.5,457.5,150.0,51.0,0.0,73801.53125000003,5000.0,0.0,1.1254612546125462,0.0
2024-03-17 13:30:00,384.767,480.5,457.7,3.4203054,3.05,1.0,298.2803648913348,0.0,221.21336489133478,0.0,7594.50873015873,384.767,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,23.0,73778.53125000003,5000.0,0.0,0.9521331945889698,0.047866805411030174
2024-03-17 13:45:00,378.172,450.0,437.725,3.4203054,3.05,1.0,298.2803648913348,0.0,207.83336489133478,0.0,7791.950426825857,378.172,0.0,457.5,150.0,1.0,577.5,457.5,150.0,7.5,0.0,73784.53125000003,5000.0,0.0,1.0166666666666666,0.0
2024-03-17 14:00:00,359.557,518.75,447.7,3.8769229,3.05,1.0,298.2803648913348,0.0,236.42336489133476,0.0,8016.552623472625,359.557,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,61.25,73723.28125000003,5000.0,0.0,0.8819277108433735,0.1180722891566265
2024-03-17 14:15:00,369.34,514.75,437.85,3.8769229,3.05,1.0,298.2803648913348,0.0,216.79036489133483,0.0,8222.503470119393,369.34,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,57.25,73666.03125000003,5000.0,0.0,0.8887809616318602,0.11121903836813987
2024-03-17 14:30:00,350.877,524.5,447.875,3.8769229,3.05,1.0,298.2803648913348,0.0,245.27836489133477,0.0,8455.51791676616,350.877,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,67.0,73599.03125000003,5000.0,0.0,0.8722592945662536,0.12774070543374644
2024-03-17 14:45:00,383.705,496.0,437.875,3.8769229,3.05,1.0,298.2803648913348,0.0,202.4503648913348,0.0,8647.845763412928,383.705,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,38.5,73560.53125000003,5000.0,0.0,0.9223790322580645,0.07762096774193548
2024-03-17 15:00:00,349.556,519.5,457.875,5.0775866,3.05,1.0,298.2803648913348,0.0,256.5993648913348,0.0,8891.615160059697,349.556,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,62.0,73498.53125000003,5000.0,0.0,0.8806544754571703,0.11934552454282965
2024-03-17 15:15:00,371.864,516.25,437.9,5.0775866,3.05,1.0,298.2803648913348,0.0,214.31636489133479,0.0,9095.215706706465,371.864,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,58.75,73439.78125000003,5000.0,0.0,0.8861985472154964,0.11380145278450363
2024-03-17 15:30:00,378.354,525.25,457.875,5.0775866,3.05,1.0,298.2803648913348,0.0,227.8013648913348,0.0,9311.627003353233,378.354,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,67.75,73372.03125000003,5000.0,0.0,0.8710138029509757,0.12898619704902428
2024-03-17 15:45:00,387.818,497.0,437.825,5.0775866,3.05,1.0,298.2803648913348,0.0,198.2873648913348,0.0,9500.0,387.818,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,39.5,73332.53125000003,5000.0,0.0,0.920523138832998,0.079476861167002
2024-03-17 16:00:00,389.835,505.25,447.725,6.5685629,3.05,1.0,92.10999999999996,0.0,0.0,0.0,9500.0,389.835,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,47.75,73284.78125000003,5000.0,0.0,0.9054923305294409,0.09450766947055914
2024-03-17 16:15:00,405.175,485.25,447.7,6.5685629,3.05,1.0,107.47500000000002,0.0,0.0,0.0,9500.0,405.175,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,27.75,73257.03125000003,5000.0,0.0,0.9428129829984544,0.0571870170015456
2024-03-17 16:30:00,388.337,562.75,437.725,6.5685629,3.05,1.0,100.61199999999997,0.0,0.0,0.0,9500.0,388.337,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,105.25,73151.78125000003,5000.0,0.0,0.812972012438916,0.18702798756108396
2024-03-17 16:45:00,405.085,557.0,447.7,6.5685629,3.05,1.0,107.38499999999999,0.0,0.0,0.0,9500.0,405.085,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,99.5,73052.28125000003,5000.0,0.0,0.8213644524236984,0.17863554757630162
2024-03-17 17:00:00,408.827,505.75,447.9,7.7971043,3.05,1.0,0.0,298.2803648913348,0.0,430.7445946224577,9069.255405377542,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,48.25,73004.03125000003,5000.0,0.0,0.9045971329708354,0.0954028670291646
2024-03-17 17:15:00,415.094,452.0,517.875,7.7971043,3.05,1.0,0.0,298.2803648913348,0.0,363.6835419908787,8705.571863386664,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,5.5,0.0,73008.43125000002,5000.0,0.0,1.0121681415929205,0.0
2024-03-17 17:30:00,420.001,551.0,667.875,7.7971043,3.05,1.0,0.0,298.2803648913348,0.0,210.95406830666818,8494.617795079996,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,93.5,72914.93125000002,5000.0,0.0,0.8303085299455535,0.16969147005444646
2024-03-17 17:45:00,447.476,493.0,697.9,7.7971043,3.05,1.0,0.0,298.2803648913348,0.0,208.26985778035242,8286.347937299643,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,35.5,72879.43125000002,5000.0,0.0,0.9279918864097363,0.0720081135902637
2024-03-17 18:00:00,448.704,487.75,697.9,8.3777295,3.05,1.0,0.0,298.2803648913348,0.0,209.5624893592998,8076.785447940343,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,30.25,72849.18125000002,5000.0,0.0,0.9379805228088159,0.06201947719118401
2024-03-17 18:15:00,438.16,508.25,687.875,8.3777295,3.05,1.0,0.0,298.2803648913348,0.0,209.01617356982612,7867.769274370517,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,50.75,72798.43125000002,5000.0,0.0,0.9001475651746188,0.09985243482538121
2024-03-17 18:30:00,460.345,500.25,687.8,8.3777295,3.05,1.0,0.0,298.2803648913348,0.0,232.4477525171946,7635.321521853323,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,42.75,72755.68125000002,5000.0,0.0,0.9145427286356822,0.08545727136431784
2024-03-17 18:45:00,471.809,544.75,667.725,8.3777295,3.05,1.0,0.0,298.2803648913348,0.0,265.6466998856156,7369.674821967707,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,87.25,72668.43125000002,5000.0,0.0,0.8398347865993575,0.1601652134006425
2024-03-17 19:00:00,487.317,497.25,677.725,8.4959694,3.05,1.0,0.0,298.2803648913348,0.0,271.44459462245766,7098.23022734525,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,39.75,72628.68125000002,5000.0,0.0,0.9200603318250377,0.07993966817496229
2024-03-17 19:15:00,466.886,497.0,677.725,8.4959694,3.05,1.0,0.0,298.2803648913348,0.0,249.938278832984,6848.291948512266,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,39.5,72589.18125000002,5000.0,0.0,0.920523138832998,0.079476861167002
2024-03-17 19:30:00,460.258,437.75,667.8,8.4959694,3.05,1.0,0.0,298.2803648913348,0.0,253.4088051487735,6594.883143363492,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,19.75,0.0,72604.98125000003,5000.0,0.0,1.0451170759565962,0.0
2024-03-17 19:45:00,466.392,473.5,677.9,8.4959694,3.05,1.0,0.0,298.2803648913348,0.0,249.23406830666823,6345.649075056824,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,16.0,72588.98125000003,5000.0,0.0,0.9662090813093981,0.0337909186906019
2024-03-17 20:00:00,468.731,449.75,677.875,7.8451693,3.05,1.0,0.0,298.2803648913348,0.0,251.72248935929977,6093.9265856975235,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,7.75,0.0,72595.18125000002,5000.0,0.0,1.0172317954419121,0.0
2024-03-17 20:15:00,437.95,524.25,667.875,7.8451693,3.05,1.0,0.0,298.2803648913348,0.0,229.84775251719452,5864.078833180329,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,66.75,72528.43125000002,5000.0,0.0,0.8726752503576538,0.12732474964234622
2024-03-17 20:30:00,432.342,491.75,657.875,7.8451693,3.05,1.0,0.0,298.2803648913348,0.0,234.47091041193136,5629.607922768398,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,34.25,72494.18125000002,5000.0,0.0,0.9303507880020335,0.06964921199796645
2024-03-17 20:45:00,418.486,455.5,687.875,7.8451693,3.05,1.0,0.0,298.2803648913348,0.0,188.30669988561556,5441.301222882782,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,2.0,0.0,72495.78125000003,5000.0,0.0,1.004390779363337,0.0
2024-03-17 21:00:00,408.886,477.5,657.875,7.1559172,3.05,1.0,0.0,98.98899999999998,0.0,0.0,5441.301222882782,408.886,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,20.0,72475.78125000003,5000.0,0.0,0.9581151832460733,0.041884816753926704
2024-03-17 21:15:00,412.442,497.75,507.675,7.1559172,3.05,1.0,54.766999999999996,0.0,0.0,0.0,5441.301222882782,412.442,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,40.25,72435.53125000003,5000.0,0.0,0.9191361125062782,0.08086388749372175
2024-03-17 21:30:00,431.581,467.25,477.7,7.1559172,3.05,1.0,103.88100000000003,0.0,0.0,0.0,5441.301222882782,431.581,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,9.75,72425.78125000003,5000.0,0.0,0.9791332263242376,0.02086677367576244
2024-03-17 21:45:00,405.868,467.5,407.7,7.1559172,3.05,1.0,148.168,0.0,0.0,0.0,5441.301222882782,405.868,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,10.0,72415.78125000003,5000.0,0.0,0.9786096256684492,0.0213903743315508
2024-03-17 22:00:00,386.523,393.75,397.75,6.9617346,3.05,1.0,298.2803648913348,88.5718605426789,70.93550434865584,0.0,5508.689952014005,386.523,0.0,457.5,150.0,1.0,577.5,457.5,150.0,63.75,0.0,72466.78125000003,5000.0,0.0,1.161904761904762,0.0
2024-03-17 22:15:00,402.42,390.75,417.875,6.9617346,3.05,1.0,298.2803648913348,0.0,163.73536489133477,0.0,5664.238548660773,402.42,0.0,457.5,150.0,1.0,577.5,457.5,150.0,66.75,0.0,72520.18125000002,5000.0,0.0,1.1708253358925145,0.0
2024-03-17 22:30:00,395.878,381.75,397.9,6.9617346,3.05,1.0,298.2803648913348,150.30236489133478,0.0,0.0,5664.238548660773,395.878,0.0,457.5,150.0,1.0,577.5,457.5,150.0,75.75,0.0,72580.78125000003,5000.0,0.0,1.1984282907662083,0.0
2024-03-17 22:45:00,433.972,371.5,407.875,6.9617346,3.05,1.0,298.2803648913348,0.0,122.1833648913348,0.0,5780.31274530754,407.875,0.0,457.5,150.0,1.0,577.5,457.5,150.0,86.0,0.0,72649.58125000003,5000.0,0.0,1.2314939434724093,0.0
2024-03-17 23:00:00,431.305,327.5,407.875,6.5733694,3.05,1.0,298.2803648913348,0.0,124.85036489133478,0.0,5898.920591954308,407.875,0.0,457.5,150.0,1.0,577.5,457.5,150.0,130.0,0.0,72753.58125000003,5000.0,0.0,1.3969465648854962,0.0
2024-03-17 23:15:00,434.599,364.25,397.9,6.5733694,3.05,1.0,298.2803648913348,0.0,111.58136489133477,0.0,6004.922888601076,397.9,0.0,457.5,150.0,1.0,577.5,457.5,150.0,93.25,0.0,72828.18125000004,5000.0,0.0,1.2560054907343858,0.0
2024-03-17 23:30:00,419.829,306.5,407.875,6.5733694,3.05,1.0,298.2803648913348,0.0,136.32636489133478,0.0,6134.432935247844,407.875,0.0,457.5,150.0,1.0,577.5,457.5,150.0,151.0,0.0,72948.98125000004,5000.0,0.0,1.4926590538336053,0.0
2024-03-17 23:45:00,380.759,380.5,397.675,6.5733694,3.05,1.0,298.2803648913348,0.0,165.19636489133478,0.0,6291.369481894612,380.759,0.0,457.5,150.0,1.0,577.5,457.5,150.0,77.0,0.0,73010.58125000005,5000.0,0.0,1.202365308804205,0.0
2024-03-18 00:00:00,409.957,309.0,407.725,6.555141,3.05,1.0,298.2803648913348,0.0,146.0483648913348,0.0,6430.11542854138,407.725,0.0,457.5,150.0,1.0,577.5,457.5,150.0,148.5,0.0,73129.38125000005,5000.0,0.0,1.4805825242718447,0.0
2024-03-18 00:15:00,430.877,276.25,397.7,6.555141,3.05,1.0,298.2803648913348,0.0,115.10336489133476,0.0,6539.463625188148,397.7,0.0,457.5,150.0,1.0,577.5,457.5,150.0,181.25,0.0,73274.38125000005,5000.0,0.0,1.6561085972850678,0.0
