DateTime,load_kWh,heatdemand_kWhth,production_kWh,spot price [Rp/kWh],cop_monthly,battery_installed,grid_import_kWh,grid_export_kWh,battery_charge_kWh,battery_discharge_kWh,battery_soc_kWh,prod_for_local_demand_kWh,woodchip_boiler_heat_kWhth,heatpump_heat_kWhth,heatpump_elec_kWh,heatpump_on,heatpump_nominal_kWhth,Q_HP_kWhth,E_elec_HP_kWh,ptes_charge_kWhth,ptes_discharge_kWhth,ptes_soc_kWhth,ptes_volume_m3,woodchip_heat_supply_share,heatpump_heat_supply_share,ptes_discharge_supply_share
2024-03-18 00:30:00,418.311,295.0,397.725,6.555141,3.05,1.0,298.2803648913348,0.0,127.69436489133483,0.0,6660.773271834916,397.725,0.0,457.5,150.0,1.0,577.5,457.5,150.0,162.5,0.0,73404.38125000005,5000.0,0.0,1.5508474576271187,0.0
2024-03-18 00:45:00,444.123,284.5,377.85,6.555141,3.05,1.0,298.2803648913348,0.0,82.00736489133482,0.0,6738.680268481684,377.85,0.0,457.5,150.0,1.0,577.5,457.5,150.0,173.0,0.0,73542.78125000004,5000.0,0.0,1.6080843585237259,0.0
2024-03-18 01:00:00,421.105,345.75,377.9,6.371208,3.05,1.0,298.2803648913348,0.0,105.07536489133474,0.0,6838.501865128452,377.9,0.0,457.5,150.0,1.0,577.5,457.5,150.0,111.75,0.0,73632.18125000004,5000.0,0.0,1.3232104121475055,0.0
2024-03-18 01:15:00,415.565,305.75,367.9,6.371208,3.05,1.0,298.2803648913348,0.0,100.61536489133476,0.0,6934.0864617752195,367.9,0.0,457.5,150.0,1.0,577.5,457.5,150.0,151.75,0.0,73753.58125000003,5000.0,0.0,1.4963205233033523,0.0
2024-03-18 01:30:00,446.159,303.75,367.875,6.371208,3.05,1.0,298.2803648913348,0.0,69.99636489133479,0.0,7000.583008421988,367.875,0.0,457.5,150.0,1.0,577.5,457.5,150.0,153.75,0.0,73876.58125000003,5000.0,0.0,1.5061728395061729,0.0
2024-03-18 01:45:00,448.568,261.25,377.9,6.371208,3.05,1.0,298.2803648913348,0.0,77.61236489133478,0.0,7074.314755068756,377.9,0.0,457.5,150.0,1.0,577.5,457.5,150.0,196.25,0.0,74033.58125000003,5000.0,0.0,1.7511961722488039,0.0
2024-03-18 02:00:00,417.76,295.25,367.9,6.074604,3.05,1.0,298.2803648913348,0.0,98.42036489133477,0.0,7167.814101715524,367.9,0.0,457.5,150.0,1.0,577.5,457.5,150.0,162.25,0.0,74163.38125000003,5000.0,0.0,1.5495342929720575,0.0
2024-03-18 02:15:00,434.924,337.5,377.825,6.074604,3.05,1.0,298.2803648913348,0.0,91.1813648913348,0.0,7254.436398362292,377.825,0.0,457.5,150.0,1.0,577.5,457.5,150.0,120.0,0.0,74259.38125000003,5000.0,0.0,1.3555555555555556,0.0
2024-03-18 02:30:00,517.434,318.0,357.725,6.074604,3.05,1.0,298.2803648913348,0.0,0.0,12.030142219647539,7242.406256142644,357.725,0.0,457.5,150.0,1.0,577.5,457.5,150.0,139.5,0.0,74370.98125000004,5000.0,0.0,1.4386792452830188,0.0
2024-03-18 02:45:00,539.717,335.0,357.75,6.074604,3.05,1.0,298.2803648913348,0.0,0.0,35.45961590385811,7206.946640238786,357.75,0.0,457.5,150.0,1.0,577.5,457.5,150.0,122.5,0.0,74468.98125000004,5000.0,0.0,1.3656716417910448,0.0
2024-03-18 03:00:00,469.113,411.5,367.75,5.783778,3.05,1.0,298.2803648913348,0.0,46.917364891334785,0.0,7251.518136885554,367.75,0.0,457.5,150.0,1.0,577.5,457.5,150.0,46.0,0.0,74505.78125000004,5000.0,0.0,1.111786148238153,0.0
2024-03-18 03:15:00,407.785,342.25,357.775,5.783778,3.05,1.0,298.2803648913348,0.0,98.27036489133474,0.0,7344.8749835323215,357.775,0.0,457.5,150.0,1.0,577.5,457.5,150.0,115.25,0.0,74597.98125000004,5000.0,0.0,1.3367421475529584,0.0
2024-03-18 03:30:00,406.257,360.75,367.9,5.783778,3.05,1.0,298.2803648913348,0.0,109.92336489133476,0.0,7449.302180179089,367.9,0.0,457.5,150.0,1.0,577.5,457.5,150.0,96.75,0.0,74675.38125000003,5000.0,0.0,1.2681912681912682,0.0
2024-03-18 03:45:00,374.41,358.5,357.9,5.783778,3.05,1.0,298.2803648913348,0.0,131.77036489133474,0.0,7574.484026825857,357.9,0.0,457.5,150.0,1.0,577.5,457.5,150.0,99.0,0.0,74754.58125000003,5000.0,0.0,1.2761506276150627,0.0
2024-03-18 04:00:00,367.877,337.25,357.9,6.371208,3.05,1.0,298.2803648913348,0.0,138.30336489133475,0.0,7705.872223472625,357.9,0.0,457.5,150.0,1.0,577.5,457.5,150.0,120.25,0.0,74850.78125000003,5000.0,0.0,1.3565604151223127,0.0
2024-03-18 04:15:00,349.772,288.75,367.9,6.371208,3.05,1.0,298.2803648913348,0.0,166.40836489133477,0.0,7863.960170119392,349.772,0.0,457.5,150.0,1.0,577.5,457.5,150.0,168.75,0.0,74985.78125000003,5000.0,0.0,1.5844155844155845,0.0
2024-03-18 04:30:00,333.072,341.5,347.9,6.371208,3.05,1.0,298.2803648913348,0.0,163.10836489133476,0.0,8018.913116766161,333.072,0.0,457.5,150.0,1.0,577.5,457.5,150.0,116.0,0.0,75078.58125000003,5000.0,0.0,1.3396778916544656,0.0
2024-03-18 04:45:00,294.178,459.75,377.9,6.371208,3.05,1.0,298.2803648913348,0.0,232.00236489133476,0.0,8239.315363412928,294.178,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,2.25,75076.33125000003,5000.0,0.0,0.9951060358890701,0.004893964110929853
2024-03-18 05:00:00,291.288,457.0,377.9,6.703443,3.05,1.0,298.2803648913348,0.0,234.89236489133475,0.0,8462.463110059696,291.288,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.5,0.0,75076.73125000003,5000.0,0.0,1.00109409190372,0.0
2024-03-18 05:15:00,299.628,506.0,477.775,6.703443,3.05,1.0,298.2803648913348,0.0,326.4273648913348,0.0,8772.569106706464,299.628,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,48.5,75028.23125000003,5000.0,0.0,0.9041501976284585,0.0958498023715415
2024-03-18 05:30:00,300.536,482.5,517.725,6.703443,3.05,1.0,298.2803648913348,0.0,365.4693648913348,0.0,9119.765003353232,300.536,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,25.0,75003.23125000003,5000.0,0.0,0.9481865284974094,0.05181347150259067
2024-03-18 05:45:00,325.758,540.5,577.725,6.703443,3.05,1.0,298.2803648913348,0.0,400.2473648913348,0.0,9500.0,325.758,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,83.0,74920.23125000003,5000.0,0.0,0.8464384828862165,0.15356151711378355
2024-03-18 06:00:00,379.891,678.0,567.7,7.629849,3.05,1.0,0.0,37.809000000000026,0.0,0.0,9500.0,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,220.5,74699.73125000003,5000.0,0.0,0.6747787610619469,0.3252212389380531
2024-03-18 06:15:00,403.668,694.0,577.9,7.629849,3.05,1.0,274.0483648913348,298.2803648913348,0.0,0.0,9500.0,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,236.5,74463.23125000003,5000.0,0.0,0.659221902017291,0.3407780979827089
2024-03-18 06:30:00,412.385,833.75,567.875,7.629849,3.05,1.0,0.0,5.490000000000009,0.0,0.0,9500.0,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,376.25,74086.98125000003,5000.0,0.0,0.5487256371814093,0.4512743628185907
2024-03-18 06:45:00,408.268,774.75,577.875,7.629849,3.05,1.0,0.0,19.607000000000028,0.0,0.0,9500.0,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,317.25,73769.73125000003,5000.0,0.0,0.590513068731849,0.409486931268151
2024-03-18 07:00:00,444.942,725.0,577.9,8.721891,3.05,1.0,0.0,298.2803648913348,0.0,331.918278832984,9168.081721167016,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,267.5,73502.23125000003,5000.0,0.0,0.6310344827586207,0.3689655172413793
2024-03-18 07:15:00,458.279,752.75,607.9,8.721891,3.05,1.0,0.0,298.2803648913348,0.0,314.378278832984,8853.703442334032,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,295.25,73206.98125000003,5000.0,0.0,0.6077715044835603,0.39222849551643973
2024-03-18 07:30:00,435.417,732.75,587.875,8.721891,3.05,1.0,0.0,298.2803648913348,0.0,311.39196304351026,8542.311479290522,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,275.25,72931.73125000003,5000.0,0.0,0.6243602865916069,0.37563971340839303
2024-03-18 07:45:00,464.056,734.25,597.875,8.721891,3.05,1.0,0.0,298.2803648913348,0.0,331.0119630435103,8211.29951624701,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,276.75,72654.98125000003,5000.0,0.0,0.6230847803881512,0.3769152196118488
2024-03-18 08:00:00,490.267,724.0,627.775,8.632332,3.05,1.0,0.0,298.2803648913348,0.0,327.1288051487735,7884.170711098237,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,266.5,72388.48125000003,5000.0,0.0,0.6319060773480663,0.3680939226519337
2024-03-18 08:15:00,501.403,621.0,607.7,8.632332,3.05,1.0,0.0,298.2803648913348,0.0,359.9824893592998,7524.1882217389375,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,163.5,72224.98125000003,5000.0,0.0,0.7367149758454107,0.2632850241545894
2024-03-18 08:30:00,528.364,696.25,607.7,8.632332,3.05,1.0,0.0,298.2803648913348,0.0,388.3624893592998,7135.825732379638,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,238.75,71986.23125000003,5000.0,0.0,0.6570915619389587,0.34290843806104127
2024-03-18 08:45:00,526.487,680.25,617.725,8.632332,3.05,1.0,0.0,298.2803648913348,0.0,375.83406830666814,6759.99166407297,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,222.75,71763.48125000003,5000.0,0.0,0.6725468577728776,0.3274531422271224
2024-03-18 09:00:00,510.24,637.25,617.875,7.878303,3.05,1.0,42.36500000000001,0.0,0.0,0.0,6759.99166407297,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,179.75,71583.73125000003,5000.0,0.0,0.717928599450765,0.282071400549235
2024-03-18 09:15:00,532.517,684.25,607.9,7.878303,3.05,1.0,298.2803648913348,223.6633648913347,0.0,0.0,6759.99166407297,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,226.75,71356.98125000003,5000.0,0.0,0.6686152721958348,0.33138472780416517
2024-03-18 09:30:00,537.808,680.75,617.9,7.878303,3.05,1.0,298.2803648913348,228.37236489133477,0.0,0.0,6759.99166407297,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,223.25,71133.73125000003,5000.0,0.0,0.672052882849798,0.32794711715020197
2024-03-18 09:45:00,525.751,717.0,607.9,7.878303,3.05,1.0,67.851,0.0,0.0,0.0,6759.99166407297,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,259.5,70874.23125000003,5000.0,0.0,0.6380753138075314,0.3619246861924686
2024-03-18 10:00:00,536.254,709.5,637.9,7.411248,3.05,1.0,48.35400000000004,0.0,0.0,0.0,6759.99166407297,536.254,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,252.0,70622.23125000003,5000.0,0.0,0.6448202959830867,0.35517970401691334
2024-03-18 10:15:00,539.668,629.0,577.9,7.411248,3.05,1.0,298.2803648913348,186.51236489133476,0.0,0.0,6759.99166407297,539.668,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,171.5,70450.73125000003,5000.0,0.0,0.7273449920508744,0.2726550079491256
2024-03-18 10:30:00,563.622,573.5,607.85,7.411248,3.05,1.0,105.77199999999993,0.0,0.0,0.0,6759.99166407297,563.622,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,116.0,70334.73125000003,5000.0,0.0,0.7977332170880558,0.2022667829119442
2024-03-18 10:45:00,530.265,608.25,577.725,7.411248,3.05,1.0,102.53999999999996,0.0,0.0,0.0,6759.99166407297,530.265,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,150.75,70183.98125000003,5000.0,0.0,0.752157829839704,0.24784217016029594
2024-03-18 11:00:00,546.232,640.5,607.75,7.362135,3.05,1.0,88.48199999999997,0.0,0.0,0.0,6759.99166407297,546.232,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,183.0,70000.98125000003,5000.0,0.0,0.7142857142857143,0.2857142857142857
2024-03-18 11:15:00,563.025,626.25,597.725,7.362135,3.05,1.0,115.3,0.0,0.0,0.0,6759.99166407297,563.025,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,168.75,69832.23125000003,5000.0,0.0,0.7305389221556886,0.2694610778443114
2024-03-18 11:30:00,571.753,572.75,617.8,7.362135,3.05,1.0,103.95300000000009,0.0,0.0,0.0,6759.99166407297,571.753,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,115.25,69716.98125000003,5000.0,0.0,0.7987778262767351,0.20122217372326495
2024-03-18 11:45:00,588.096,578.25,607.875,7.362135,3.05,1.0,298.2803648913348,168.05936489133478,0.0,0.0,6759.99166407297,588.096,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,120.75,69596.23125000003,5000.0,0.0,0.7911802853437094,0.20881971465629054
2024-03-18 12:00:00,578.872,597.5,627.9,7.150275,3.05,1.0,298.2803648913348,0.0,197.3083648913348,0.0,6947.434610719738,578.872,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,140.0,69456.23125000003,5000.0,0.0,0.7656903765690377,0.23430962343096234
2024-03-18 12:15:00,535.482,583.75,577.9,7.150275,3.05,1.0,298.2803648913348,0.0,190.6983648913348,0.0,7128.598057366506,535.482,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,126.25,69329.98125000003,5000.0,0.0,0.7837259100642399,0.21627408993576017
2024-03-18 12:30:00,510.761,674.75,577.925,7.150275,3.05,1.0,298.2803648913348,0.0,215.44436489133471,0.0,7333.2702040132735,510.761,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,217.25,69112.73125000003,5000.0,0.0,0.6780288995924416,0.32197110040755833
2024-03-18 12:45:00,478.895,584.0,547.9,7.150275,3.05,1.0,298.2803648913348,0.0,217.28536489133478,0.0,7539.691300660042,478.895,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,126.5,68986.23125000003,5000.0,0.0,0.7833904109589042,0.2166095890410959
2024-03-18 13:00:00,474.227,643.5,577.9,7.080939,3.05,1.0,298.2803648913348,0.0,251.9533648913348,0.0,7779.046997306809,474.227,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,186.0,68800.23125000003,5000.0,0.0,0.710955710955711,0.289044289044289
2024-03-18 13:15:00,492.835,623.0,577.875,7.080939,3.05,1.0,298.2803648913348,0.0,233.3203648913348,0.0,8000.701343953578,492.835,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,165.5,68634.73125000003,5000.0,0.0,0.7343499197431782,0.26565008025682185
2024-03-18 13:30:00,512.088,617.75,577.725,7.080939,3.05,1.0,298.2803648913348,0.0,213.91736489133484,0.0,8203.922840600346,512.088,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,160.25,68474.48125000003,5000.0,0.0,0.7405908539053015,0.2594091460946985
2024-03-18 13:45:00,481.818,567.75,557.75,7.080939,3.05,1.0,298.2803648913348,0.0,224.2123648913348,0.0,8416.924587247115,481.818,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,110.25,68364.23125000003,5000.0,0.0,0.8058124174372523,0.19418758256274768
2024-03-18 14:00:00,529.912,562.0,577.75,7.037604,3.05,1.0,298.2803648913348,0.0,196.11836489133475,0.0,8603.237033893884,529.912,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,104.5,68259.73125000003,5000.0,0.0,0.8140569395017794,0.18594306049822065
2024-03-18 14:15:00,472.849,603.0,537.725,7.037604,3.05,1.0,298.2803648913348,0.0,213.15636489133482,0.0,8805.735580540651,472.849,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,145.5,68114.23125000003,5000.0,0.0,0.7587064676616916,0.24129353233830847
2024-03-18 14:30:00,478.139,614.0,557.875,7.037604,3.05,1.0,298.2803648913348,0.0,228.01636489133477,0.0,9022.35112718742,478.139,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,156.5,67957.73125000003,5000.0,0.0,0.745114006514658,0.254885993485342
2024-03-18 14:45:00,480.093,606.0,557.9,7.037604,3.05,1.0,298.2803648913348,0.0,226.08736489133474,0.0,9237.134123834188,480.093,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,148.5,67809.23125000003,5000.0,0.0,0.754950495049505,0.24504950495049505
2024-03-18 15:00:00,506.776,667.25,557.9,7.217685,3.05,1.0,178.6285573884674,0.0,79.7525573884674,0.0,9312.899053353232,506.776,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,209.75,67599.48125000003,5000.0,0.0,0.6856500562008243,0.31434994379917575
2024-03-18 15:15:00,494.191,622.5,547.9,7.217685,3.05,1.0,298.2803648913348,201.9893648913348,0.0,0.0,9312.899053353232,494.191,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,165.0,67434.48125000003,5000.0,0.0,0.7349397590361446,0.26506024096385544
2024-03-18 15:30:00,499.257,629.25,547.925,7.217685,3.05,1.0,298.2803648913348,0.0,196.94836489133473,0.0,9500.0,499.257,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,171.75,67262.73125000003,5000.0,0.0,0.7270560190703218,0.2729439809296782
2024-03-18 15:45:00,481.258,619.0,557.9,7.217685,3.05,1.0,298.2803648913348,224.92236489133478,0.0,0.0,9500.0,481.258,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,161.5,67101.23125000003,5000.0,0.0,0.7390953150242326,0.26090468497576735
2024-03-18 16:00:00,494.995,609.0,557.925,8.176833,3.05,1.0,0.0,0.0,0.0,91.65263157894742,9408.347368421053,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,151.5,66949.73125000003,5000.0,0.0,0.7512315270935961,0.24876847290640394
2024-03-18 16:15:00,486.158,564.75,547.9,8.176833,3.05,1.0,158.81218203875662,298.2803648913348,0.0,239.71177142376655,9168.635596997286,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,107.25,66842.48125000003,5000.0,0.0,0.8100929614873837,0.1899070385126162
2024-03-18 16:30:00,490.286,589.75,567.725,8.176833,3.05,1.0,0.0,298.2803648913348,0.0,390.3593314645629,8778.276265532724,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,132.25,66710.23125000003,5000.0,0.0,0.7757524374735058,0.22424756252649428
2024-03-18 16:45:00,501.892,600.25,557.75,8.176833,3.05,1.0,0.0,298.2803648913348,0.0,413.0761735698261,8365.200091962897,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,142.75,66567.48125000003,5000.0,0.0,0.7621824239900041,0.23781757600999584
2024-03-18 17:00:00,490.846,542.5,577.75,9.914085,3.05,1.0,0.0,298.2803648913348,0.0,380.3961735698261,7984.8039183930705,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,85.0,66482.48125000003,5000.0,0.0,0.8433179723502304,0.15668202764976957
2024-03-18 17:15:00,478.442,554.75,637.725,9.914085,3.05,1.0,0.0,298.2803648913348,0.0,304.20775251719454,7680.596165875876,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,97.25,66385.23125000003,5000.0,0.0,0.8246958089229383,0.17530419107706174
2024-03-18 17:30:00,489.946,502.25,727.75,9.914085,3.05,1.0,0.0,298.2803648913348,0.0,221.55406830666823,7459.042097569208,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,44.75,66340.48125000003,5000.0,0.0,0.9109009457441514,0.08909905425584869
2024-03-18 17:45:00,509.671,523.0,747.75,9.914085,3.05,1.0,0.0,298.2803648913348,0.0,221.26459462245768,7237.77750294675,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,65.5,66274.98125000003,5000.0,0.0,0.8747609942638623,0.12523900573613767
2024-03-18 18:00:00,517.083,471.0,737.9,12.800196,3.05,1.0,0.0,298.2803648913348,0.0,239.43512093824714,6998.342382008503,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,13.5,66261.48125000003,5000.0,0.0,0.9713375796178344,0.028662420382165606
2024-03-18 18:15:00,518.117,431.75,747.875,12.800196,3.05,1.0,0.0,298.2803648913348,0.0,230.0235419908787,6768.318840017624,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,25.75,0.0,66282.08125000003,5000.0,0.0,1.0596409959467283,0.0
2024-03-18 18:30:00,526.634,456.75,727.9,12.800196,3.05,1.0,0.0,298.2803648913348,0.0,260.0151209382472,6508.303719079377,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.75,0.0,66282.68125000004,5000.0,0.0,1.0016420361247949,0.0
2024-03-18 18:45:00,513.969,471.0,737.875,12.800196,3.05,1.0,0.0,298.2803648913348,0.0,236.18354199087878,6272.120177088498,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,13.5,66269.18125000004,5000.0,0.0,0.9713375796178344,0.028662420382165606
2024-03-18 19:00:00,514.633,521.5,737.875,12.081798,3.05,1.0,0.0,298.2803648913348,0.0,236.88248935929983,6035.237687729198,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,64.0,66205.18125000004,5000.0,0.0,0.8772770853307766,0.12272291466922339
2024-03-18 19:15:00,511.967,551.25,747.9,12.081798,3.05,1.0,0.0,298.2803648913348,0.0,223.52354199087873,5811.7141457383195,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,93.75,66111.43125000004,5000.0,0.0,0.8299319727891157,0.17006802721088435
2024-03-18 19:30:00,524.277,586.25,727.875,12.081798,3.05,1.0,0.0,298.2803648913348,0.0,257.56038409614195,5554.153761642177,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,128.75,65982.68125000004,5000.0,0.0,0.7803837953091685,0.21961620469083157
2024-03-18 19:45:00,510.599,578.5,747.675,12.081798,3.05,1.0,0.0,298.2803648913348,0.0,222.32038409614194,5331.833377546035,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,121.0,65861.68125000004,5000.0,0.0,0.790838375108038,0.20916162489196197
2024-03-18 20:00:00,503.193,556.25,727.7,9.261171,3.05,1.0,0.0,298.2803648913348,0.0,235.55091041193128,5096.282467134104,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,98.75,65762.93125000004,5000.0,0.0,0.8224719101123595,0.17752808988764046
2024-03-18 20:15:00,499.103,510.25,757.725,9.261171,3.05,1.0,0.0,298.2803648913348,0.0,199.64038409614187,4896.642083037962,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,52.75,65710.18125000004,5000.0,0.0,0.8966193042626164,0.10338069573738363
2024-03-18 20:30:00,473.345,494.0,727.725,9.261171,3.05,1.0,0.0,298.2803648913348,0.0,204.10564725403663,4692.536435783925,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,36.5,65673.68125000004,5000.0,0.0,0.9261133603238867,0.07388663967611336
2024-03-18 20:45:00,487.873,486.5,747.775,9.261171,3.05,1.0,0.0,298.2803648913348,0.0,198.29301567508926,4494.243420108836,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,29.0,65644.68125000004,5000.0,0.0,0.9403905447070915,0.05960945529290853
2024-03-18 21:00:00,448.831,498.25,727.875,7.913934,3.05,1.0,0.0,129.04399999999998,0.0,0.0,4494.243420108836,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,40.75,65603.93125000004,5000.0,0.0,0.9182137481184145,0.08178625188158554
2024-03-18 21:15:00,489.525,466.0,737.9,7.913934,3.05,1.0,0.0,98.375,0.0,0.0,4494.243420108836,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,8.5,65595.43125000004,5000.0,0.0,0.9817596566523605,0.018240343347639486
2024-03-18 21:30:00,467.181,475.75,717.875,7.913934,3.05,1.0,197.58636489133477,298.2803648913348,0.0,0.0,4494.243420108836,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,18.25,65577.18125000004,5000.0,0.0,0.9616395165528113,0.03836048344718865
2024-03-18 21:45:00,486.966,509.5,747.9,7.913934,3.05,1.0,0.0,110.93399999999997,0.0,0.0,4494.243420108836,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,52.0,65525.18125000004,5000.0,0.0,0.8979391560353287,0.10206084396467124
2024-03-18 22:00:00,409.972,417.5,727.875,7.601922,3.05,1.0,0.0,167.90300000000002,0.0,0.0,4494.243420108836,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,40.0,0.0,65557.18125000004,5000.0,0.0,1.095808383233533,0.0
2024-03-18 22:15:00,424.292,423.0,727.875,7.601922,3.05,1.0,144.69736489133476,298.2803648913348,0.0,0.0,4494.243420108836,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,34.5,0.0,65584.78125000004,5000.0,0.0,1.0815602836879432,0.0
2024-03-18 22:30:00,398.091,349.5,607.65,7.601922,3.05,1.0,0.0,59.55899999999997,0.0,0.0,4494.243420108836,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,108.0,0.0,65671.18125000004,5000.0,0.0,1.3090128755364807,0.0
2024-03-18 22:45:00,436.791,312.5,457.725,7.601922,3.05,1.0,129.06599999999997,0.0,0.0,0.0,4494.243420108836,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,145.0,0.0,65787.18125000004,5000.0,0.0,1.464,0.0
2024-03-18 23:00:00,448.944,347.75,397.7,7.184943,3.05,1.0,298.2803648913348,0.0,97.03636489133476,0.0,4586.427966755604,397.7,0.0,457.5,150.0,1.0,577.5,457.5,150.0,109.75,0.0,65874.98125000004,5000.0,0.0,1.3156002875629045,0.0
2024-03-18 23:15:00,448.811,338.0,417.75,7.184943,3.05,1.0,298.2803648913348,0.0,117.2193648913348,0.0,4697.7863634023715,417.75,0.0,457.5,150.0,1.0,577.5,457.5,150.0,119.5,0.0,65970.58125000005,5000.0,0.0,1.3535502958579881,0.0
2024-03-18 23:30:00,444.521,292.25,457.875,7.184943,3.05,1.0,298.2803648913348,0.0,161.63436489133477,0.0,4851.33901004914,444.521,0.0,457.5,150.0,1.0,577.5,457.5,150.0,165.25,0.0,66102.78125000004,5000.0,0.0,1.5654405474764757,0.0
2024-03-18 23:45:00,403.027,324.5,457.9,7.184943,3.05,1.0,298.2803648913348,0.0,203.15336489133477,0.0,5044.334706695908,403.027,0.0,457.5,150.0,1.0,577.5,457.5,150.0,133.0,0.0,66209.18125000004,5000.0,0.0,1.4098613251155625,0.0
2024-03-19 00:00:00,411.685,303.5,497.9,7.322652,3.05,1.0,298.2803648913348,0.0,234.49536489133476,0.0,5267.105303342676,411.685,0.0,457.5,150.0,1.0,577.5,457.5,150.0,154.0,0.0,66332.38125000003,5000.0,0.0,1.5074135090609555,0.0
2024-03-19 00:15:00,434.753,326.0,457.9,7.322652,3.05,1.0,298.2803648913348,0.0,171.42736489133478,0.0,5429.961299989444,434.753,0.0,457.5,150.0,1.0,577.5,457.5,150.0,131.5,0.0,66437.58125000003,5000.0,0.0,1.4033742331288344,0.0
2024-03-19 00:30:00,442.798,313.0,457.9,7.322652,3.05,1.0,298.2803648913348,0.0,163.38236489133476,0.0,5585.174546636213,442.798,0.0,457.5,150.0,1.0,577.5,457.5,150.0,144.5,0.0,66553.18125000004,5000.0,0.0,1.461661341853035,0.0
2024-03-19 00:45:00,448.305,340.25,457.925,7.322652,3.05,1.0,298.2803648913348,0.0,157.9003648913348,0.0,5735.179893282981,448.305,0.0,457.5,150.0,1.0,577.5,457.5,150.0,117.25,0.0,66646.98125000004,5000.0,0.0,1.3445995591476856,0.0
2024-03-19 01:00:00,405.45,314.75,437.9,7.152201,3.05,1.0,298.2803648913348,0.0,180.73036489133477,0.0,5906.873739929749,405.45,0.0,457.5,150.0,1.0,577.5,457.5,150.0,142.75,0.0,66761.18125000004,5000.0,0.0,1.4535345512311357,0.0
2024-03-19 01:15:00,446.893,277.0,447.825,7.152201,3.05,1.0,298.2803648913348,0.0,149.2123648913348,0.0,6048.625486576517,446.893,0.0,457.5,150.0,1.0,577.5,457.5,150.0,180.5,0.0,66905.58125000003,5000.0,0.0,1.651624548736462,0.0
2024-03-19 01:30:00,435.345,301.25,427.75,7.152201,3.05,1.0,298.2803648913348,0.0,140.68536489133476,0.0,6182.276583223284,427.75,0.0,457.5,150.0,1.0,577.5,457.5,150.0,156.25,0.0,67030.58125000003,5000.0,0.0,1.5186721991701244,0.0
2024-03-19 01:45:00,465.818,323.75,437.75,7.152201,3.05,1.0,298.2803648913348,0.0,120.2123648913348,0.0,6296.478329870052,437.75,0.0,457.5,150.0,1.0,577.5,457.5,150.0,133.75,0.0,67137.58125000003,5000.0,0.0,1.4131274131274132,0.0
2024-03-19 02:00:00,433.319,321.5,427.725,7.093458,3.05,1.0,298.2803648913348,0.0,142.6863648913348,0.0,6432.03037651682,427.725,0.0,457.5,150.0,1.0,577.5,457.5,150.0,136.0,0.0,67246.38125000003,5000.0,0.0,1.4230171073094868,0.0
2024-03-19 02:15:00,454.472,325.75,437.85,7.093458,3.05,1.0,298.2803648913348,0.0,131.65836489133483,0.0,6557.105823163588,437.85,0.0,457.5,150.0,1.0,577.5,457.5,150.0,131.75,0.0,67351.78125000003,5000.0,0.0,1.404451266308519,0.0
2024-03-19 02:30:00,551.432,432.25,437.9,7.093458,3.05,1.0,298.2803648913348,0.0,34.748364891334745,0.0,6590.116769810356,437.9,0.0,457.5,150.0,1.0,577.5,457.5,150.0,25.25,0.0,67371.98125000003,5000.0,0.0,1.0584152689415847,0.0
2024-03-19 02:45:00,522.685,426.5,417.9,7.093458,3.05,1.0,298.2803648913348,0.0,43.495364891334816,0.0,6631.437366457124,417.9,0.0,457.5,150.0,1.0,577.5,457.5,150.0,31.0,0.0,67396.78125000003,5000.0,0.0,1.0726846424384526,0.0
2024-03-19 03:00:00,477.628,394.75,427.925,6.988491,3.05,1.0,298.2803648913348,0.0,98.57736489133481,0.0,6725.085863103892,427.925,0.0,457.5,150.0,1.0,577.5,457.5,150.0,62.75,0.0,67446.98125000003,5000.0,0.0,1.1589613679544015,0.0
2024-03-19 03:15:00,445.761,418.0,417.9,6.988491,3.05,1.0,298.2803648913348,0.0,120.41936489133474,0.0,6839.4842597506595,417.9,0.0,457.5,150.0,1.0,577.5,457.5,150.0,39.5,0.0,67478.58125000003,5000.0,0.0,1.0944976076555024,0.0
2024-03-19 03:30:00,420.05,419.5,417.9,6.988491,3.05,1.0,298.2803648913348,0.0,146.13036489133475,0.0,6978.308106397428,417.9,0.0,457.5,150.0,1.0,577.5,457.5,150.0,38.0,0.0,67508.98125000003,5000.0,0.0,1.0905840286054826,0.0
2024-03-19 03:45:00,411.251,516.5,417.875,6.988491,3.05,1.0,298.2803648913348,0.0,154.9043648913348,0.0,7125.467253044196,411.251,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,59.0,67449.98125000003,5000.0,0.0,0.8857696030977735,0.11423039690222653
2024-03-19 04:00:00,388.467,498.5,407.9,7.089606,3.05,1.0,298.2803648913348,0.0,167.71336489133478,0.0,7284.794949690964,388.467,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,41.0,67408.98125000003,5000.0,0.0,0.917753259779338,0.08224674022066199
2024-03-19 04:15:00,393.271,466.5,427.9,7.089606,3.05,1.0,298.2803648913348,0.0,182.90936489133475,0.0,7458.558846337732,393.271,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,9.0,67399.98125000003,5000.0,0.0,0.9807073954983923,0.01929260450160772
2024-03-19 04:30:00,336.929,489.25,397.85,7.089606,3.05,1.0,298.2803648913348,0.0,209.20136489133483,0.0,7657.3001429845,336.929,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,31.75,67368.23125000003,5000.0,0.0,0.9351047521716913,0.06489524782830863
2024-03-19 04:45:00,356.369,572.25,407.75,7.089606,3.05,1.0,298.2803648913348,0.0,199.66136489133476,0.0,7846.978439631268,356.369,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,114.75,67253.48125000003,5000.0,0.0,0.799475753604194,0.20052424639580602
2024-03-19 05:00:00,356.928,584.0,427.75,7.413174,3.05,1.0,79.178,0.0,0.0,0.0,7846.978439631268,356.928,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,126.5,67126.98125000003,5000.0,0.0,0.7833904109589042,0.2166095890410959
2024-03-19 05:15:00,357.099,577.0,497.7,7.413174,3.05,1.0,9.399000000000001,0.0,0.0,0.0,7846.978439631268,357.099,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,119.5,67007.48125000003,5000.0,0.0,0.792894280762565,0.207105719237435
2024-03-19 05:30:00,355.175,607.25,577.825,7.413174,3.05,1.0,0.0,72.65,0.0,0.0,7846.978439631268,355.175,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,149.75,66857.73125000003,5000.0,0.0,0.7533964594483327,0.24660354055166736
2024-03-19 05:45:00,387.39,680.0,617.9,7.413174,3.05,1.0,0.0,80.50999999999999,0.0,0.0,7846.978439631268,387.39,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,222.5,66635.23125000003,5000.0,0.0,0.6727941176470589,0.3272058823529412
2024-03-19 06:00:00,378.168,804.25,617.875,8.688186,3.05,1.0,0.0,298.2803648913348,0.0,219.55091041193137,7627.427529219337,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,346.75,66288.48125000003,5000.0,0.0,0.5688529686042897,0.4311470313957103
2024-03-19 06:15:00,442.281,778.75,607.9,8.688186,3.05,1.0,0.0,298.2803648913348,0.0,297.538278832984,7329.889250386353,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,321.25,65967.23125000003,5000.0,0.0,0.5874799357945425,0.41252006420545745
2024-03-19 06:30:00,448.683,935.75,597.875,8.688186,3.05,1.0,0.0,298.2803648913348,0.0,314.8298577803524,7015.059392606,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,478.25,65488.981250000026,5000.0,0.0,0.4889126369222549,0.5110873630777452
2024-03-19 06:45:00,469.392,887.0,607.9,8.688186,3.05,1.0,0.0,298.2803648913348,0.0,326.0761735698261,6688.983219036174,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,429.5,65059.481250000026,5000.0,0.0,0.5157835400225479,0.4842164599774521
2024-03-19 07:00:00,458.439,809.25,597.9,9.818748,3.05,1.0,0.0,298.2803648913348,0.0,325.0730158730159,6363.910203361084,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,351.75,64707.731250000026,5000.0,0.0,0.5653382761816497,0.43466172381835033
2024-03-19 07:15:00,490.405,903.25,597.875,9.818748,3.05,1.0,0.0,298.2803648913348,0.0,358.7477525171945,6005.16245084389,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,445.75,64261.981250000026,5000.0,0.0,0.506504290063659,0.493495709936341
2024-03-19 07:30:00,482.136,713.5,597.9,9.818748,3.05,1.0,0.0,298.2803648913348,0.0,350.0172262014051,5655.145224642485,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,256.0,64005.981250000026,5000.0,0.0,0.6412053258584443,0.3587946741415557
2024-03-19 07:45:00,500.042,847.0,607.75,9.818748,3.05,1.0,0.0,298.2803648913348,0.0,358.497226201405,5296.64799844108,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,389.5,63616.481250000026,5000.0,0.0,0.5401416765053129,0.45985832349468714
2024-03-19 08:00:00,513.324,772.0,587.725,9.048348,3.05,1.0,0.0,298.2803648913348,0.0,393.557226201405,4903.090772239675,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,314.5,63301.981250000026,5000.0,0.0,0.5926165803108808,0.4073834196891192
2024-03-19 08:15:00,495.427,763.0,607.725,9.048348,3.05,1.0,0.0,298.2803648913348,0.0,353.6656472540366,4549.425124985639,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,305.5,62996.481250000026,5000.0,0.0,0.5996068152031455,0.40039318479685454
2024-03-19 08:30:00,477.05,736.0,587.725,9.048348,3.05,1.0,0.0,298.2803648913348,0.0,355.3740683066682,4194.051056678971,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,278.5,62717.981250000026,5000.0,0.0,0.6216032608695652,0.37839673913043476
2024-03-19 08:45:00,490.471,673.25,597.875,9.048348,3.05,1.0,0.0,298.2803648913348,0.0,358.81722620140505,3835.233830477566,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,215.75,62502.231250000026,5000.0,0.0,0.6795395469736354,0.32046045302636467
2024-03-19 09:00:00,456.793,651.0,597.9,7.720371,3.05,1.0,8.893000000000029,0.0,0.0,0.0,3835.233830477566,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,193.5,62308.731250000026,5000.0,0.0,0.7027649769585254,0.29723502304147464
2024-03-19 09:15:00,445.569,627.25,587.9,7.720371,3.05,1.0,7.66900000000004,0.0,0.0,0.0,3835.233830477566,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,169.75,62138.981250000026,5000.0,0.0,0.7293742526903149,0.27062574730968514
2024-03-19 09:30:00,438.485,619.0,587.9,7.720371,3.05,1.0,0.5850000000000364,0.0,0.0,0.0,3835.233830477566,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,161.5,61977.481250000026,5000.0,0.0,0.7390953150242326,0.26090468497576735
2024-03-19 09:45:00,425.889,522.75,597.9,7.720371,3.05,1.0,0.0,22.010999999999967,0.0,0.0,3835.233830477566,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,65.25,61912.231250000026,5000.0,0.0,0.8751793400286944,0.12482065997130559
2024-03-19 10:00:00,415.022,500.0,587.925,7.066494,3.05,1.0,298.2803648913348,0.0,321.18336489133475,0.0,4140.358027124334,415.022,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,42.5,61869.731250000026,5000.0,0.0,0.915,0.085
2024-03-19 10:15:00,412.441,527.0,527.9,7.066494,3.05,1.0,298.2803648913348,0.0,263.7393648913348,0.0,4390.910423771102,412.441,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,69.5,61800.231250000026,5000.0,0.0,0.8681214421252372,0.1318785578747628
2024-03-19 10:30:00,457.647,468.0,527.9,7.066494,3.05,1.0,298.2803648913348,0.0,218.53336489133477,0.0,4598.51712041787,457.647,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,10.5,61789.731250000026,5000.0,0.0,0.9775641025641025,0.022435897435897436
2024-03-19 10:45:00,431.908,418.0,517.725,7.066494,3.05,1.0,298.2803648913348,0.0,234.0973648913348,0.0,4820.909617064638,431.908,0.0,457.5,150.0,1.0,577.5,457.5,150.0,39.5,0.0,61821.331250000025,5000.0,0.0,1.0944976076555024,0.0
2024-03-19 11:00:00,425.373,494.5,527.7,6.95286,3.05,1.0,298.2803648913348,0.0,250.60736489133484,0.0,5058.986613711406,425.373,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,37.0,61784.331250000025,5000.0,0.0,0.9251769464105156,0.07482305358948432
2024-03-19 11:15:00,443.179,556.25,517.725,6.95286,3.05,1.0,298.2803648913348,0.0,222.82636489133483,0.0,5270.6716603581735,443.179,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,98.75,61685.581250000025,5000.0,0.0,0.8224719101123595,0.17752808988764046
2024-03-19 11:30:00,480.071,484.75,527.775,6.95286,3.05,1.0,298.2803648913348,0.0,195.98436489133474,0.0,5456.856807004941,480.071,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,27.25,61658.331250000025,5000.0,0.0,0.9437854564208354,0.05621454357916452
2024-03-19 11:45:00,466.836,479.75,517.925,6.95286,3.05,1.0,298.2803648913348,0.0,199.36936489133473,0.0,5646.25770365171,466.836,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,22.25,61636.081250000025,5000.0,0.0,0.9536216779572694,0.04637832204273059
2024-03-19 12:00:00,475.807,452.0,527.9,5.590215,3.05,1.0,298.2803648913348,0.0,200.37336489133475,0.0,5836.612400298478,475.807,0.0,457.5,150.0,1.0,577.5,457.5,150.0,5.5,0.0,61640.481250000026,5000.0,0.0,1.0121681415929205,0.0
2024-03-19 12:15:00,416.062,467.5,487.925,5.590215,3.05,1.0,298.2803648913348,0.0,220.14336489133478,0.0,6045.748596945246,416.062,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,10.0,61630.481250000026,5000.0,0.0,0.9786096256684492,0.0213903743315508
2024-03-19 12:30:00,378.127,502.25,467.9,5.590215,3.05,1.0,298.2803648913348,0.0,238.05336489133475,0.0,6271.899293592014,378.127,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,44.75,61585.731250000026,5000.0,0.0,0.9109009457441514,0.08909905425584869
2024-03-19 12:45:00,349.128,468.5,457.9,5.590215,3.05,1.0,298.2803648913348,0.0,257.0523648913348,0.0,6516.099040238782,349.128,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,11.0,61574.731250000026,5000.0,0.0,0.9765208110992529,0.023479188900747065
2024-03-19 13:00:00,362.728,426.75,457.925,5.856966,3.05,1.0,298.2803648913348,0.0,243.4773648913348,0.0,6747.40253688555,362.728,0.0,457.5,150.0,1.0,577.5,457.5,150.0,30.75,0.0,61599.331250000025,5000.0,0.0,1.0720562390158173,0.0
2024-03-19 13:15:00,359.6,410.25,467.9,5.856966,3.05,1.0,298.2803648913348,0.0,256.58036489133474,0.0,6991.153883532318,359.6,0.0,457.5,150.0,1.0,577.5,457.5,150.0,47.25,0.0,61637.13125000003,5000.0,0.0,1.1151736745886653,0.0
2024-03-19 13:30:00,368.183,403.0,467.925,5.856966,3.05,1.0,298.2803648913348,0.0,248.0223648913348,0.0,7226.775130179086,368.183,0.0,457.5,150.0,1.0,577.5,457.5,150.0,54.5,0.0,61680.731250000026,5000.0,0.0,1.1352357320099256,0.0
2024-03-19 13:45:00,389.781,445.75,477.8,5.856966,3.05,1.0,298.2803648913348,0.0,236.2993648913348,0.0,7451.259526825854,389.781,0.0,457.5,150.0,1.0,577.5,457.5,150.0,11.75,0.0,61690.13125000003,5000.0,0.0,1.0263600673022995,0.0
2024-03-19 14:00:00,378.722,382.25,477.75,6.212313,3.05,1.0,298.2803648913348,0.0,247.3083648913348,0.0,7686.202473472622,378.722,0.0,457.5,150.0,1.0,577.5,457.5,150.0,75.25,0.0,61750.331250000025,5000.0,0.0,1.196860693263571,0.0
2024-03-19 14:15:00,337.279,390.5,467.725,6.212313,3.05,1.0,298.2803648913348,0.0,278.7263648913348,0.0,7950.99252011939,337.279,0.0,457.5,150.0,1.0,577.5,457.5,150.0,67.0,0.0,61803.93125000002,5000.0,0.0,1.1715749039692702,0.0
2024-03-19 14:30:00,357.284,387.75,477.75,6.212313,3.05,1.0,298.2803648913348,0.0,268.7463648913348,0.0,8206.301566766158,357.284,0.0,457.5,150.0,1.0,577.5,457.5,150.0,69.75,0.0,61859.731250000026,5000.0,0.0,1.1798839458413926,0.0
2024-03-19 14:45:00,365.158,373.75,477.775,6.212313,3.05,1.0,298.2803648913348,0.0,260.89736489133475,0.0,8454.154063412927,365.158,0.0,457.5,150.0,1.0,577.5,457.5,150.0,83.75,0.0,61926.731250000026,5000.0,0.0,1.2240802675585285,0.0
2024-03-19 15:00:00,364.867,393.25,487.9,7.033752,3.05,1.0,298.2803648913348,0.0,271.31336489133474,0.0,8711.901760059694,364.867,0.0,457.5,150.0,1.0,577.5,457.5,150.0,64.25,0.0,61978.13125000003,5000.0,0.0,1.1633820724729815,0.0
2024-03-19 15:15:00,353.468,449.75,477.95,7.033752,3.05,1.0,298.2803648913348,0.0,272.76236489133476,0.0,8971.026006706463,353.468,0.0,457.5,150.0,1.0,577.5,457.5,150.0,7.75,0.0,61984.331250000025,5000.0,0.0,1.0172317954419121,0.0
2024-03-19 15:30:00,360.376,432.0,487.925,7.033752,3.05,1.0,298.2803648913348,0.0,275.82936507936506,0.0,9233.063903353232,360.376,0.0,457.5,150.0,1.0,577.5,457.5,150.0,25.5,0.0,62004.731250000026,5000.0,0.0,1.0590277777777777,0.0
2024-03-19 15:45:00,365.245,393.25,497.95,7.033752,3.05,1.0,298.2803648913348,0.0,280.98536489133477,0.0,9500.0,365.245,0.0,457.5,150.0,1.0,577.5,457.5,150.0,64.25,0.0,62056.13125000003,5000.0,0.0,1.1633820724729815,0.0
2024-03-19 16:00:00,399.79,462.0,497.925,7.900452,3.05,1.0,51.86500000000001,0.0,0.0,0.0,9500.0,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,4.5,62051.63125000003,5000.0,0.0,0.9902597402597403,0.00974025974025974
2024-03-19 16:15:00,368.928,447.75,497.925,7.900452,3.05,1.0,21.002999999999986,0.0,0.0,0.0,9500.0,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,9.75,0.0,62059.43125000003,5000.0,0.0,1.0217755443886096,0.0
2024-03-19 16:30:00,384.725,492.0,507.9,7.900452,3.05,1.0,26.825000000000045,0.0,0.0,0.0,9500.0,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,34.5,62024.93125000003,5000.0,0.0,0.9298780487804879,0.0701219512195122
2024-03-19 16:45:00,361.265,427.25,507.925,7.900452,3.05,1.0,3.339999999999975,0.0,0.0,0.0,9500.0,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,30.25,0.0,62049.13125000003,5000.0,0.0,1.0708016383850205,0.0
2024-03-19 17:00:00,382.514,299.75,507.825,10.497663,3.05,1.0,0.0,298.2803648913348,0.0,339.9677525171945,9160.032247482806,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,157.75,0.0,62175.331250000025,5000.0,0.0,1.5262718932443704,0.0
2024-03-19 17:15:00,405.179,408.75,587.775,10.497663,3.05,1.0,0.0,298.2803648913348,0.0,279.6677525171945,8880.364494965612,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,48.75,0.0,62214.331250000025,5000.0,0.0,1.1192660550458715,0.0
2024-03-19 17:30:00,429.652,433.0,737.75,10.497663,3.05,1.0,0.0,298.2803648913348,0.0,147.56038409614186,8732.80411086947,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,24.5,0.0,62233.93125000002,5000.0,0.0,1.056581986143187,0.0
2024-03-19 17:45:00,436.422,450.0,727.75,10.497663,3.05,1.0,0.0,298.2803648913348,0.0,165.21301567508928,8567.59109519438,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,7.5,0.0,62239.93125000002,5000.0,0.0,1.0166666666666666,0.0
2024-03-19 18:00:00,415.451,529.5,747.75,13.160358,3.05,1.0,0.0,298.2803648913348,0.0,122.08564725403664,8445.505447940344,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,72.0,62167.93125000002,5000.0,0.0,0.8640226628895185,0.1359773371104816
2024-03-19 18:15:00,469.381,511.5,737.725,13.160358,3.05,1.0,0.0,298.2803648913348,0.0,189.40669988561552,8256.098748054728,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,54.0,62113.93125000002,5000.0,0.0,0.8944281524926686,0.10557184750733138
2024-03-19 18:30:00,450.2,375.25,747.875,13.160358,3.05,1.0,0.0,298.2803648913348,0.0,158.5319630435103,8097.566785011218,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,82.25,0.0,62179.731250000026,5000.0,0.0,1.2191872085276483,0.0
2024-03-19 18:45:00,493.559,394.25,727.9,13.160358,3.05,1.0,0.0,298.2803648913348,0.0,225.199331464563,7872.367453546654,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,63.25,0.0,62230.331250000025,5000.0,0.0,1.160431198478123,0.0
2024-03-19 19:00:00,474.818,386.75,747.9,12.322548,3.05,1.0,0.0,298.2803648913348,0.0,184.41933146456296,7687.948122082092,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,70.75,0.0,62286.93125000002,5000.0,0.0,1.182934712346477,0.0
2024-03-19 19:15:00,502.902,499.75,727.9,12.322548,3.05,1.0,0.0,298.2803648913348,0.0,235.03406830666822,7452.914053775424,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,42.25,62244.68125000002,5000.0,0.0,0.9154577288644322,0.08454227113556778
2024-03-19 19:30:00,496.678,462.0,757.9,12.322548,3.05,1.0,0.0,298.2803648913348,0.0,196.90354199087875,7256.010511784545,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,4.5,62240.18125000002,5000.0,0.0,0.9902597402597403,0.00974025974025974
2024-03-19 19:45:00,489.412,521.75,717.9,12.322548,3.05,1.0,0.0,298.2803648913348,0.0,231.3603840961419,7024.650127688403,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,64.25,62175.93125000002,5000.0,0.0,0.8768567321514135,0.1231432678485865
2024-03-19 20:00:00,464.71,486.0,747.875,10.309878,3.05,1.0,0.0,298.2803648913348,0.0,173.80564725403661,6850.844480434366,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,28.5,62147.43125000002,5000.0,0.0,0.941358024691358,0.05864197530864197
2024-03-19 20:15:00,464.082,522.25,727.725,10.309878,3.05,1.0,0.0,298.2803648913348,0.0,194.35512093824713,6656.4893594961195,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,64.75,62082.68125000002,5000.0,0.0,0.8760172331258975,0.12398276687410244
2024-03-19 20:30:00,441.884,490.75,747.725,10.309878,3.05,1.0,0.0,298.2803648913348,0.0,149.93617356982608,6506.553185926294,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,33.25,62049.43125000002,5000.0,0.0,0.9322465613856342,0.06775343861436577
2024-03-19 20:45:00,449.009,477.5,727.7,10.309878,3.05,1.0,0.0,298.2803648913348,0.0,178.51512093824712,6328.038064988046,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,20.0,62029.43125000002,5000.0,0.0,0.9581151832460733,0.041884816753926704
2024-03-19 21:00:00,419.994,436.5,757.7,8.213427,3.05,1.0,0.0,187.70600000000002,0.0,0.0,6328.038064988046,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,21.0,0.0,62046.231250000026,5000.0,0.0,1.0481099656357389,0.0
2024-03-19 21:15:00,451.056,472.25,627.725,8.213427,3.05,1.0,271.61136489133474,298.2803648913348,0.0,0.0,6328.038064988046,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,14.75,62031.481250000026,5000.0,0.0,0.9687665431445209,0.03123345685547909
2024-03-19 21:30:00,452.003,479.5,647.8,8.213427,3.05,1.0,0.0,45.79699999999997,0.0,0.0,6328.038064988046,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,22.0,62009.481250000026,5000.0,0.0,0.954118873826903,0.045881126173096975
2024-03-19 21:45:00,437.513,469.75,527.9,8.213427,3.05,1.0,59.613,0.0,0.0,0.0,6328.038064988046,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,12.25,61997.231250000026,5000.0,0.0,0.9739222990952634,0.026077700904736562
2024-03-19 22:00:00,403.686,394.5,497.875,7.98327,3.05,1.0,55.81099999999998,0.0,0.0,0.0,6328.038064988046,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,63.0,0.0,62047.63125000003,5000.0,0.0,1.1596958174904943,0.0
2024-03-19 22:15:00,400.665,429.75,437.925,7.98327,3.05,1.0,112.74000000000001,0.0,0.0,0.0,6328.038064988046,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,27.75,0.0,62069.831250000025,5000.0,0.0,1.0645724258289704,0.0
2024-03-19 22:30:00,399.446,423.25,417.875,7.98327,3.05,1.0,131.57100000000003,0.0,0.0,0.0,6328.038064988046,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,34.25,0.0,62097.231250000026,5000.0,0.0,1.0809214412285884,0.0
2024-03-19 22:45:00,427.605,411.75,387.9,7.98327,3.05,1.0,189.70500000000004,0.0,0.0,0.0,6328.038064988046,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,45.75,0.0,62133.831250000025,5000.0,0.0,1.1111111111111112,0.0
2024-03-19 23:00:00,423.05,357.25,397.825,7.673184,3.05,1.0,175.22500000000002,0.0,0.0,0.0,6328.038064988046,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,100.25,0.0,62214.03125000002,5000.0,0.0,1.2806158152554235,0.0
2024-03-19 23:15:00,437.664,338.75,397.725,7.673184,3.05,1.0,189.93899999999996,0.0,0.0,0.0,6328.038064988046,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,118.75,0.0,62309.03125000002,5000.0,0.0,1.3505535055350553,0.0
2024-03-19 23:30:00,436.983,315.0,397.75,7.673184,3.05,1.0,298.2803648913348,109.04736489133478,0.0,0.0,6328.038064988046,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,142.5,0.0,62423.03125000002,5000.0,0.0,1.4523809523809523,0.0
2024-03-19 23:45:00,380.695,310.0,417.725,7.673184,3.05,1.0,112.96999999999997,0.0,0.0,0.0,6328.038064988046,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,147.5,0.0,62541.03125000002,5000.0,0.0,1.4758064516129032,0.0
2024-03-20 00:00:00,399.803,309.5,407.75,7.5409664,3.05,1.0,142.053,0.0,0.0,0.0,6328.038064988046,399.803,0.0,457.5,150.0,1.0,577.5,457.5,150.0,148.0,0.0,62659.43125000002,5000.0,0.0,1.4781906300484653,0.0
2024-03-20 00:15:00,454.31,311.5,407.9,7.5409664,3.05,1.0,196.41000000000003,0.0,0.0,0.0,6328.038064988046,407.9,0.0,457.5,150.0,1.0,577.5,457.5,150.0,146.0,0.0,62776.231250000026,5000.0,0.0,1.4686998394863564,0.0
2024-03-20 00:30:00,462.384,331.5,397.925,7.5409664,3.05,1.0,214.459,0.0,0.0,0.0,6328.038064988046,397.925,0.0,457.5,150.0,1.0,577.5,457.5,150.0,126.0,0.0,62877.03125000003,5000.0,0.0,1.3800904977375565,0.0
2024-03-20 00:45:00,460.658,433.5,407.9,7.5409664,3.05,1.0,202.75800000000004,0.0,0.0,0.0,6328.038064988046,407.9,0.0,457.5,150.0,1.0,577.5,457.5,150.0,24.0,0.0,62896.231250000026,5000.0,0.0,1.055363321799308,0.0
2024-03-20 01:00:00,417.034,357.75,377.9,7.4637024,3.05,1.0,189.13400000000001,0.0,0.0,0.0,6328.038064988046,377.9,0.0,457.5,150.0,1.0,577.5,457.5,150.0,99.75,0.0,62976.03125000003,5000.0,0.0,1.278825995807128,0.0
2024-03-20 01:15:00,434.789,340.0,407.9,7.4637024,3.05,1.0,176.889,0.0,0.0,0.0,6328.038064988046,407.9,0.0,457.5,150.0,1.0,577.5,457.5,150.0,117.5,0.0,63070.03125000003,5000.0,0.0,1.3455882352941178,0.0
2024-03-20 01:30:00,425.034,425.25,377.925,7.4637024,3.05,1.0,197.10899999999998,0.0,0.0,0.0,6328.038064988046,377.925,0.0,457.5,150.0,1.0,577.5,457.5,150.0,32.25,0.0,63095.83125000003,5000.0,0.0,1.0758377425044092,0.0
2024-03-20 01:45:00,492.43,412.25,407.9,7.4637024,3.05,1.0,234.53000000000003,0.0,0.0,0.0,6328.038064988046,407.9,0.0,457.5,150.0,1.0,577.5,457.5,150.0,45.25,0.0,63132.03125000003,5000.0,0.0,1.1097634930260765,0.0
2024-03-20 02:00:00,439.696,401.75,387.9,7.441489,3.05,1.0,201.79600000000005,0.0,0.0,0.0,6328.038064988046,387.9,0.0,457.5,150.0,1.0,577.5,457.5,150.0,55.75,0.0,63176.63125000003,5000.0,0.0,1.1387678904791536,0.0
2024-03-20 02:15:00,429.668,392.0,377.7,7.441489,3.05,1.0,201.96800000000002,0.0,0.0,0.0,6328.038064988046,377.7,0.0,457.5,150.0,1.0,577.5,457.5,150.0,65.5,0.0,63229.03125000003,5000.0,0.0,1.1670918367346939,0.0
2024-03-20 02:30:00,546.485,388.25,397.725,7.441489,3.05,1.0,298.2803648913348,0.0,0.0,0.5048790617528491,6327.533185926293,397.725,0.0,457.5,150.0,1.0,577.5,457.5,150.0,69.25,0.0,63284.43125000003,5000.0,0.0,1.1783644558918223,0.0
2024-03-20 02:45:00,514.902,397.25,377.75,7.441489,3.05,1.0,298.2803648913348,11.12836489133474,0.0,0.0,6327.533185926293,377.75,0.0,457.5,150.0,1.0,577.5,457.5,150.0,60.25,0.0,63332.63125000003,5000.0,0.0,1.1516677155443675,0.0
2024-03-20 03:00:00,476.265,452.25,377.75,7.4376258,3.05,1.0,298.2803648913348,0.0,49.7653648913348,0.0,6374.810282573061,377.75,0.0,457.5,150.0,1.0,577.5,457.5,150.0,5.25,0.0,63336.831250000025,5000.0,0.0,1.0116086235489221,0.0
2024-03-20 03:15:00,445.587,459.75,387.9,7.4376258,3.05,1.0,298.2803648913348,0.0,90.59336489133477,0.0,6460.873979219829,387.9,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,2.25,63334.581250000025,5000.0,0.0,0.9951060358890701,0.004893964110929853
2024-03-20 03:30:00,397.767,502.75,387.9,7.4376258,3.05,1.0,298.2803648913348,0.0,138.41336489133477,0.0,6592.366675866598,387.9,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,45.25,63289.331250000025,5000.0,0.0,0.9099950273495774,0.09000497265042268
2024-03-20 03:45:00,387.132,492.0,377.925,7.4376258,3.05,1.0,298.2803648913348,130.22159796717486,8.85176692415993,0.0,6600.77585444455,377.925,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,34.5,63254.831250000025,5000.0,0.0,0.9298780487804879,0.0701219512195122
