DateTime,load_kWh,heatdemand_kWhth,production_kWh,spot price [Rp/kWh],cop_monthly,battery_installed,grid_import_kWh,grid_export_kWh,battery_charge_kWh,battery_discharge_kWh,battery_soc_kWh,prod_for_local_demand_kWh,woodchip_boiler_heat_kWhth,heatpump_heat_kWhth,heatpump_elec_kWh,heatpump_on,heatpump_nominal_kWhth,Q_HP_kWhth,E_elec_HP_kWh,ptes_charge_kWhth,ptes_discharge_kWhth,ptes_soc_kWhth,ptes_volume_m3,woodchip_heat_supply_share,heatpump_heat_supply_share,ptes_discharge_supply_share
2024-03-20 04:00:00,376.75,471.75,377.9,7.4434206,3.05,1.0,148.85,0.0,0.0,0.0,6600.77585444455,376.75,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,14.25,63240.581250000025,5000.0,0.0,0.9697933227344993,0.030206677265500796
2024-03-20 04:15:00,346.539,440.25,377.9,7.4434206,3.05,1.0,118.63900000000001,0.0,0.0,0.0,6600.77585444455,346.539,0.0,457.5,150.0,1.0,577.5,457.5,150.0,17.25,0.0,63254.38125000003,5000.0,0.0,1.039182282793867,0.0
2024-03-20 04:30:00,331.593,515.75,367.925,7.4434206,3.05,1.0,113.668,0.0,0.0,0.0,6600.77585444455,331.593,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,58.25,63196.13125000003,5000.0,0.0,0.8870576829859428,0.1129423170140572
2024-03-20 04:45:00,335.458,511.75,387.925,7.4434206,3.05,1.0,97.53300000000002,0.0,0.0,0.0,6600.77585444455,335.458,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,54.25,63141.88125000003,5000.0,0.0,0.8939912066438691,0.10600879335613092
2024-03-20 05:00:00,333.306,518.25,387.9,7.769861,3.05,1.0,95.406,0.0,0.0,0.0,6600.77585444455,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,60.75,63081.13125000003,5000.0,0.0,0.8827785817655571,0.11722141823444283
2024-03-20 05:15:00,333.465,600.5,467.925,7.769861,3.05,1.0,15.539999999999964,0.0,0.0,0.0,6600.77585444455,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,143.0,62938.13125000003,5000.0,0.0,0.761865112406328,0.23813488759367193
2024-03-20 05:30:00,346.755,641.75,537.8,7.769861,3.05,1.0,0.0,41.04499999999996,0.0,0.0,6600.77585444455,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,184.25,62753.88125000003,5000.0,0.0,0.7128944292948968,0.28710557070510323
2024-03-20 05:45:00,362.726,677.75,597.725,7.769861,3.05,1.0,213.28136489133476,298.2803648913348,0.0,0.0,6600.77585444455,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,220.25,62533.63125000003,5000.0,0.0,0.6750276650682405,0.3249723349317595
2024-03-20 06:00:00,377.391,840.75,597.725,9.8434336,3.05,1.0,0.0,298.2803648913348,0.0,239.9435419908787,6360.832312453671,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,383.25,62150.38125000003,5000.0,0.0,0.544157002676182,0.455842997323818
2024-03-20 06:15:00,420.739,886.75,587.725,9.8434336,3.05,1.0,0.0,298.2803648913348,0.0,296.0993314645629,6064.732980989108,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,429.25,61721.13125000003,5000.0,0.0,0.5159289540456724,0.4840710459543276
2024-03-20 06:30:00,413.655,893.75,577.8,9.8434336,3.05,1.0,0.0,298.2803648913348,0.0,299.0898577803524,5765.643123208755,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,436.25,61284.88125000003,5000.0,0.0,0.5118881118881119,0.4881118881118881
2024-03-20 06:45:00,443.478,912.5,587.9,9.8434336,3.05,1.0,0.0,298.2803648913348,0.0,319.8509104119314,5445.792212796824,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,455.0,60829.88125000003,5000.0,0.0,0.5013698630136987,0.4986301369863014
2024-03-20 07:00:00,427.909,774.25,567.875,11.5867026,3.05,1.0,0.0,298.2803648913348,0.0,324.54143672772085,5121.250776069103,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,316.75,60513.13125000003,5000.0,0.0,0.5908944139489829,0.4091055860510171
2024-03-20 07:15:00,451.024,764.0,597.9,11.5867026,3.05,1.0,0.0,298.2803648913348,0.0,317.26775251719454,4803.983023551908,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,306.5,60206.63125000003,5000.0,0.0,0.5988219895287958,0.4011780104712042
2024-03-20 07:30:00,448.81,761.25,577.875,11.5867026,3.05,1.0,0.0,298.2803648913348,0.0,336.0161735698261,4467.966849982083,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,303.75,59902.88125000003,5000.0,0.0,0.6009852216748769,0.39901477832512317
2024-03-20 07:45:00,486.403,771.25,587.875,11.5867026,3.05,1.0,0.0,298.2803648913348,0.0,365.0614367277209,4102.9054132543615,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,313.75,59589.13125000003,5000.0,0.0,0.593192868719611,0.406807131280389
2024-03-20 08:00:00,490.517,737.25,587.9,10.2780436,3.05,1.0,0.0,298.2803648913348,0.0,369.3656472540367,3733.5397660003246,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,279.75,59309.38125000003,5000.0,0.0,0.6205493387589013,0.37945066124109866
2024-03-20 08:15:00,473.962,767.5,587.9,10.2780436,3.05,1.0,0.0,298.2803648913348,0.0,351.93933146456294,3381.6004345357615,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,310.0,58999.38125000003,5000.0,0.0,0.5960912052117264,0.40390879478827363
2024-03-20 08:30:00,450.935,743.75,607.825,10.2780436,3.05,1.0,0.0,298.2803648913348,0.0,306.7266998856155,3074.8737346501457,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,286.25,58713.13125000003,5000.0,0.0,0.6151260504201681,0.38487394957983195
2024-03-20 08:45:00,448.701,644.75,587.725,10.2780436,3.05,1.0,0.0,298.2803648913348,0.0,325.53301567508925,2749.3407189750565,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,187.25,58525.88125000003,5000.0,0.0,0.7095773555641721,0.2904226444358278
2024-03-20 09:00:00,433.242,619.0,587.75,7.455976,3.05,1.0,0.0,4.507999999999981,0.0,0.0,2749.3407189750565,433.242,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,161.5,58364.38125000003,5000.0,0.0,0.7390953150242326,0.26090468497576735
2024-03-20 09:15:00,444.14,604.0,597.725,7.455976,3.05,1.0,294.69536489133475,298.2803648913348,0.0,0.0,2749.3407189750565,444.14,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,146.5,58217.88125000003,5000.0,0.0,0.7574503311258278,0.24254966887417218
2024-03-20 09:30:00,451.208,568.5,587.7,7.455976,3.05,1.0,13.507999999999981,0.0,0.0,0.0,2749.3407189750565,451.208,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,111.0,58106.88125000003,5000.0,0.0,0.8047493403693932,0.19525065963060687
2024-03-20 09:45:00,435.932,565.5,587.9,7.455976,3.05,1.0,0.0,1.967999999999961,0.0,0.0,2749.3407189750565,435.932,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,108.0,57998.88125000003,5000.0,0.0,0.8090185676392573,0.1909814323607427
2024-03-20 10:00:00,407.539,512.75,587.875,7.1623728,3.05,1.0,298.2803648913348,0.0,328.6163648913348,0.0,3061.5262656218247,407.539,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,55.25,57943.63125000003,5000.0,0.0,0.8922476840565577,0.10775231594344223
2024-03-20 10:15:00,416.846,468.5,527.9,7.1623728,3.05,1.0,298.2803648913348,0.0,259.33436489133476,0.0,3307.893912268593,416.846,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,11.0,57932.63125000003,5000.0,0.0,0.9765208110992529,0.023479188900747065
2024-03-20 10:30:00,404.498,445.75,507.9,7.1623728,3.05,1.0,298.2803648913348,0.0,251.68236489133477,0.0,3546.992158915361,404.498,0.0,457.5,150.0,1.0,577.5,457.5,150.0,11.75,0.0,57942.03125000003,5000.0,0.0,1.0263600673022995,0.0
2024-03-20 10:45:00,408.989,432.5,537.875,7.1623728,3.05,1.0,298.2803648913348,0.0,277.1663648913348,0.0,3810.300205562129,408.989,0.0,457.5,150.0,1.0,577.5,457.5,150.0,25.0,0.0,57962.03125000003,5000.0,0.0,1.0578034682080926,0.0
2024-03-20 11:00:00,403.203,455.25,547.875,6.8755302,3.05,1.0,298.2803648913348,0.0,292.9523648913348,0.0,4088.604952208897,403.203,0.0,457.5,150.0,1.0,577.5,457.5,150.0,2.25,0.0,57963.83125000003,5000.0,0.0,1.0049423393739703,0.0
2024-03-20 11:15:00,400.153,514.5,547.875,6.8755302,3.05,1.0,298.2803648913348,0.0,296.00236489133476,0.0,4369.807198855665,400.153,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,57.0,57906.83125000003,5000.0,0.0,0.8892128279883382,0.11078717201166181
2024-03-20 11:30:00,423.523,429.5,537.675,6.8755302,3.05,1.0,298.2803648913348,0.0,262.4323648913347,0.0,4619.117945502433,423.523,0.0,457.5,150.0,1.0,577.5,457.5,150.0,28.0,0.0,57929.23125000003,5000.0,0.0,1.0651920838183935,0.0
2024-03-20 11:45:00,421.094,447.5,537.7,6.8755302,3.05,1.0,298.2803648913348,0.0,264.88636489133484,0.0,4870.759992149201,421.094,0.0,457.5,150.0,1.0,577.5,457.5,150.0,10.0,0.0,57937.23125000003,5000.0,0.0,1.0223463687150838,0.0
2024-03-20 12:00:00,441.809,420.25,537.7,5.9473964,3.05,1.0,298.2803648913348,0.0,244.1713648913348,0.0,5102.722788795969,441.809,0.0,457.5,150.0,1.0,577.5,457.5,150.0,37.25,0.0,57967.03125000004,5000.0,0.0,1.0886377156454492,0.0
2024-03-20 12:15:00,388.06,463.25,497.7,5.9473964,3.05,1.0,298.2803648913348,0.0,257.92036489133477,0.0,5347.747135442737,388.06,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,5.75,57961.28125000004,5000.0,0.0,0.9875876956287102,0.0124123043712898
2024-03-20 12:30:00,388.469,413.0,477.85,5.9473964,3.05,1.0,298.2803648913348,0.0,237.6613648913348,0.0,5573.525432089506,388.469,0.0,457.5,150.0,1.0,577.5,457.5,150.0,44.5,0.0,57996.881250000035,5000.0,0.0,1.1077481840193704,0.0
2024-03-20 12:45:00,362.238,362.75,487.9,5.9473964,3.05,1.0,298.2803648913348,0.0,273.94236489133476,0.0,5833.770678736273,362.238,0.0,457.5,150.0,1.0,577.5,457.5,150.0,94.75,0.0,58072.68125000004,5000.0,0.0,1.261199172984149,0.0
2024-03-20 13:00:00,348.345,384.0,487.925,6.2042992,3.05,1.0,298.2803648913348,0.0,287.86036489133477,0.0,6107.2380253830415,348.345,0.0,457.5,150.0,1.0,577.5,457.5,150.0,73.5,0.0,58131.48125000004,5000.0,0.0,1.19140625,0.0
2024-03-20 13:15:00,341.446,387.5,457.9,6.2042992,3.05,1.0,298.2803648913348,0.0,264.73436489133474,0.0,6358.735672029809,341.446,0.0,457.5,150.0,1.0,577.5,457.5,150.0,70.0,0.0,58187.48125000004,5000.0,0.0,1.1806451612903226,0.0
2024-03-20 13:30:00,356.946,354.5,477.925,6.2042992,3.05,1.0,298.2803648913348,0.0,269.25936489133477,0.0,6614.532068676577,356.946,0.0,457.5,150.0,1.0,577.5,457.5,150.0,103.0,0.0,58269.88125000004,5000.0,0.0,1.2905500705218618,0.0
2024-03-20 13:45:00,364.58,329.5,487.9,6.2042992,3.05,1.0,298.2803648913348,0.0,271.6003648913348,0.0,6872.5524153233455,364.58,0.0,457.5,150.0,1.0,577.5,457.5,150.0,128.0,0.0,58372.281250000044,5000.0,0.0,1.3884673748103187,0.0
2024-03-20 14:00:00,343.004,369.0,487.9,6.8340008,3.05,1.0,298.2803648913348,0.0,293.17636489133474,0.0,7151.069961970114,343.004,0.0,457.5,150.0,1.0,577.5,457.5,150.0,88.5,0.0,58443.08125000005,5000.0,0.0,1.2398373983739837,0.0
2024-03-20 14:15:00,355.779,345.5,477.7,6.8340008,3.05,1.0,298.2803648913348,0.0,270.2013648913348,0.0,7407.761258616882,355.779,0.0,457.5,150.0,1.0,577.5,457.5,150.0,112.0,0.0,58532.681250000045,5000.0,0.0,1.3241678726483357,0.0
2024-03-20 14:30:00,350.545,304.25,477.725,6.8340008,3.05,1.0,298.2803648913348,0.0,275.4603648913348,0.0,7669.448605263649,350.545,0.0,457.5,150.0,1.0,577.5,457.5,150.0,153.25,0.0,58655.281250000044,5000.0,0.0,1.503697617091208,0.0
2024-03-20 14:45:00,347.479,280.75,477.725,6.8340008,3.05,1.0,298.2803648913348,0.0,278.5263648913348,0.0,7934.048651910417,347.479,0.0,457.5,150.0,1.0,577.5,457.5,150.0,176.75,0.0,58796.681250000045,5000.0,0.0,1.6295636687444346,0.0
2024-03-20 15:00:00,381.305,243.5,497.725,7.441489,3.05,1.0,33.579999999999984,0.0,0.0,0.0,7934.048651910417,381.305,0.0,457.5,150.0,1.0,577.5,457.5,150.0,214.0,0.0,58967.88125000004,5000.0,0.0,1.8788501026694044,0.0
2024-03-20 15:15:00,352.778,306.0,497.775,7.441489,3.05,1.0,298.2803648913348,293.27736489133474,0.0,0.0,7934.048651910417,352.778,0.0,457.5,150.0,1.0,577.5,457.5,150.0,151.5,0.0,59089.08125000004,5000.0,0.0,1.4950980392156863,0.0
2024-03-20 15:30:00,331.586,278.0,477.925,7.441489,3.05,1.0,298.2803648913348,294.6193648913348,0.0,0.0,7934.048651910417,331.586,0.0,457.5,150.0,1.0,577.5,457.5,150.0,179.5,0.0,59232.68125000004,5000.0,0.0,1.64568345323741,0.0
2024-03-20 15:45:00,375.573,268.0,497.875,7.441489,3.05,1.0,27.69799999999998,0.0,0.0,0.0,7934.048651910417,375.573,0.0,457.5,150.0,1.0,577.5,457.5,150.0,189.5,0.0,59384.28125000004,5000.0,0.0,1.7070895522388059,0.0
2024-03-20 16:00:00,380.185,282.75,497.875,8.5724408,3.05,1.0,0.0,298.2803648913348,0.0,347.9898577803524,7586.058794130065,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,174.75,0.0,59524.08125000004,5000.0,0.0,1.6180371352785146,0.0
2024-03-20 16:15:00,364.096,277.25,497.9,8.5724408,3.05,1.0,0.0,298.2803648913348,0.0,331.02775251719453,7255.0310416128705,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,180.25,0.0,59668.28125000004,5000.0,0.0,1.6501352569882777,0.0
2024-03-20 16:30:00,363.896,274.25,497.9,8.5724408,3.05,1.0,0.0,298.2803648913348,0.0,330.8172262014051,6924.2138154114655,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,183.25,0.0,59814.881250000035,5000.0,0.0,1.6681859617137649,0.0
2024-03-20 16:45:00,373.691,394.5,517.875,8.5724408,3.05,1.0,0.0,298.2803648913348,0.0,320.1014367277208,6604.112378683744,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,63.0,0.0,59865.28125000004,5000.0,0.0,1.1596958174904943,0.0
2024-03-20 17:00:00,389.33,335.0,497.725,10.8720106,3.05,1.0,0.0,298.2803648913348,0.0,357.7740683066682,6246.338310377076,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,122.5,0.0,59963.28125000004,5000.0,0.0,1.3656716417910448,0.0
2024-03-20 17:15:00,403.081,341.5,597.725,10.8720106,3.05,1.0,0.0,298.2803648913348,0.0,266.9856472540366,5979.352663123039,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,116.0,0.0,60056.08125000004,5000.0,0.0,1.3396778916544656,0.0
2024-03-20 17:30:00,405.419,422.25,737.7,10.8720106,3.05,1.0,0.0,298.2803648913348,0.0,122.10459462245761,5857.248068500581,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,35.25,0.0,60084.28125000004,5000.0,0.0,1.0834813499111902,0.0
2024-03-20 17:45:00,421.012,407.5,727.725,10.8720106,3.05,1.0,0.0,298.2803648913348,0.0,149.01827883298398,5708.229789667597,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,50.0,0.0,60124.28125000004,5000.0,0.0,1.1226993865030674,0.0
2024-03-20 18:00:00,460.089,412.5,747.7,14.34213,3.05,1.0,0.0,298.2803648913348,0.0,169.12564725403658,5539.104142413561,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,45.0,0.0,60160.28125000004,5000.0,0.0,1.1090909090909091,0.0
2024-03-20 18:15:00,447.309,398.5,727.875,14.34213,3.05,1.0,0.0,298.2803648913348,0.0,176.54143672772085,5362.56270568584,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,59.0,0.0,60207.48125000003,5000.0,0.0,1.1480552070263488,0.0
2024-03-20 18:30:00,492.034,340.25,757.875,14.34213,3.05,1.0,0.0,298.2803648913348,0.0,192.04143672772082,5170.521268958119,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,117.25,0.0,60301.28125000004,5000.0,0.0,1.3445995591476856,0.0
2024-03-20 18:45:00,459.228,413.0,727.9,14.34213,3.05,1.0,0.0,298.2803648913348,0.0,189.06143672772086,4981.459832230398,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,44.5,0.0,60336.881250000035,5000.0,0.0,1.1077481840193704,0.0
2024-03-20 19:00:00,495.097,392.5,747.875,14.1962942,3.05,1.0,0.0,298.2803648913348,0.0,205.7919630435103,4775.667869186888,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,65.0,0.0,60388.881250000035,5000.0,0.0,1.1656050955414012,0.0
2024-03-20 19:15:00,473.469,460.75,727.9,14.1962942,3.05,1.0,0.0,298.2803648913348,0.0,204.0519630435103,4571.615906143378,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,3.25,60385.631250000035,5000.0,0.0,0.9929462832338578,0.00705371676614216
2024-03-20 19:30:00,509.734,462.5,757.875,14.1962942,3.05,1.0,0.0,298.2803648913348,0.0,210.67301587301588,4360.942890468289,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,5.0,60380.631250000035,5000.0,0.0,0.9891891891891892,0.010810810810810811
2024-03-20 19:45:00,475.612,470.25,727.775,14.1962942,3.05,1.0,0.0,298.2803648913348,0.0,206.439331464563,4154.503559003726,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,12.75,60367.881250000035,5000.0,0.0,0.9728867623604466,0.02711323763955343
2024-03-20 20:00:00,465.914,429.25,747.7,12.004894,3.05,1.0,0.0,298.2803648913348,0.0,175.257226201405,3979.2463328023214,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,28.25,0.0,60390.48125000003,5000.0,0.0,1.0658124635993012,0.0
2024-03-20 20:15:00,443.727,467.25,717.7,12.004894,3.05,1.0,0.0,298.2803648913348,0.0,183.48143672772076,3795.7648960746005,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,9.75,60380.73125000003,5000.0,0.0,0.9791332263242376,0.02086677367576244
2024-03-20 20:30:00,462.101,420.75,747.725,12.004894,3.05,1.0,0.0,298.2803648913348,0.0,171.21722620140503,3624.5476698731954,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,36.75,0.0,60410.131250000035,5000.0,0.0,1.0873440285204992,0.0
2024-03-20 20:45:00,445.056,387.0,737.725,12.004894,3.05,1.0,0.0,298.2803648913348,0.0,163.80143672772078,3460.7462331454744,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,70.5,0.0,60466.53125000004,5000.0,0.0,1.182170542635659,0.0
2024-03-20 21:00:00,436.934,369.75,747.85,9.3499098,3.05,1.0,0.0,298.2803648913348,0.0,144.5940683066682,3316.152164838806,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,87.75,0.0,60536.73125000003,5000.0,0.0,1.2373225152129816,0.0
2024-03-20 21:15:00,458.492,409.75,587.9,9.3499098,3.05,1.0,0.0,298.2803648913348,0.0,335.6551209382472,2980.4970439005588,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,47.75,0.0,60574.93125000003,5000.0,0.0,1.1165344722391701,0.0
2024-03-20 21:30:00,462.127,379.75,577.875,9.3499098,3.05,1.0,0.0,298.2803648913348,0.0,350.03406830666825,2630.4629755938904,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,77.75,0.0,60637.13125000003,5000.0,0.0,1.204739960500329,0.0
2024-03-20 21:45:00,433.659,390.5,457.9,9.3499098,3.05,1.0,0.0,298.2803648913348,0.0,446.35722620140507,2184.1057493924854,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,67.0,0.0,60690.731250000026,5000.0,0.0,1.1715749039692702,0.0
2024-03-20 22:00:00,413.517,374.75,467.9,8.2305476,3.05,1.0,95.61700000000002,0.0,0.0,0.0,2184.1057493924854,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,82.75,0.0,60756.93125000002,5000.0,0.0,1.2208138759172782,0.0
2024-03-20 22:15:00,393.841,382.75,447.875,8.2305476,3.05,1.0,95.96600000000001,0.0,0.0,0.0,2184.1057493924854,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,74.75,0.0,60816.731250000026,5000.0,0.0,1.1952971913781842,0.0
2024-03-20 22:30:00,407.059,374.5,467.7,8.2305476,3.05,1.0,89.35900000000004,0.0,0.0,0.0,2184.1057493924854,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,83.0,0.0,60883.13125000003,5000.0,0.0,1.2216288384512684,0.0
2024-03-20 22:45:00,436.069,320.75,457.725,8.2305476,3.05,1.0,128.344,0.0,0.0,0.0,2184.1057493924854,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,136.75,0.0,60992.53125000003,5000.0,0.0,1.4263445050662509,0.0
2024-03-20 23:00:00,423.66,333.75,477.725,7.6558966,3.05,1.0,95.935,0.0,0.0,0.0,2184.1057493924854,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,123.75,0.0,61091.53125000003,5000.0,0.0,1.3707865168539326,0.0
2024-03-20 23:15:00,415.952,312.25,447.75,7.6558966,3.05,1.0,118.202,0.0,0.0,0.0,2184.1057493924854,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,145.25,0.0,61207.731250000026,5000.0,0.0,1.465172137710168,0.0
2024-03-20 23:30:00,392.242,285.25,427.75,7.6558966,3.05,1.0,114.49200000000002,0.0,0.0,0.0,2184.1057493924854,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,172.25,0.0,61345.53125000003,5000.0,0.0,1.6038562664329536,0.0
2024-03-20 23:45:00,390.898,312.5,437.9,7.6558966,3.05,1.0,102.99800000000005,0.0,0.0,0.0,2184.1057493924854,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,145.0,0.0,61461.53125000003,5000.0,0.0,1.464,0.0
2024-03-21 00:00:00,374.4,249.75,407.9,7.6252928,3.05,1.0,116.5,0.0,0.0,0.0,2184.1057493924854,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,207.75,0.0,61627.731250000026,5000.0,0.0,1.8318318318318318,0.0
2024-03-21 00:15:00,442.062,249.25,407.9,7.6252928,3.05,1.0,184.16200000000003,0.0,0.0,0.0,2184.1057493924854,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,208.25,0.0,61794.331250000025,5000.0,0.0,1.835506519558676,0.0
2024-03-21 00:30:00,440.306,271.0,427.875,7.6252928,3.05,1.0,162.43099999999998,0.0,0.0,0.0,2184.1057493924854,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,186.5,0.0,61943.53125000002,5000.0,0.0,1.688191881918819,0.0
2024-03-21 00:45:00,450.376,259.75,407.9,7.6252928,3.05,1.0,192.476,0.0,0.0,0.0,2184.1057493924854,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,197.75,0.0,62101.73125000002,5000.0,0.0,1.7613089509143407,0.0
2024-03-21 01:00:00,418.414,277.5,427.9,7.4846624,3.05,1.0,140.514,0.0,0.0,0.0,2184.1057493924854,418.414,0.0,457.5,150.0,1.0,577.5,457.5,150.0,180.0,0.0,62245.73125000002,5000.0,0.0,1.6486486486486487,0.0
2024-03-21 01:15:00,424.523,288.25,407.675,7.4846624,3.05,1.0,298.2803648913348,131.43236489133477,0.0,0.0,2184.1057493924854,407.675,0.0,457.5,150.0,1.0,577.5,457.5,150.0,169.25,0.0,62381.13125000002,5000.0,0.0,1.5871639202081527,0.0
2024-03-21 01:30:00,413.857,296.0,407.725,7.4846624,3.05,1.0,298.2803648913348,142.14836489133478,0.0,0.0,2184.1057493924854,407.725,0.0,457.5,150.0,1.0,577.5,457.5,150.0,161.5,0.0,62510.33125000002,5000.0,0.0,1.5456081081081081,0.0
2024-03-21 01:45:00,459.776,305.75,407.725,7.4846624,3.05,1.0,202.051,0.0,0.0,0.0,2184.1057493924854,407.725,0.0,457.5,150.0,1.0,577.5,457.5,150.0,151.75,0.0,62631.73125000002,5000.0,0.0,1.4963205233033523,0.0
2024-03-21 02:00:00,420.722,309.25,397.725,7.4358324,3.05,1.0,298.2803648913348,0.0,125.28336489133483,0.0,2303.1249460392537,397.725,0.0,457.5,150.0,1.0,577.5,457.5,150.0,148.25,0.0,62750.33125000002,5000.0,0.0,1.4793856103476153,0.0
2024-03-21 02:15:00,427.793,361.0,417.875,7.4358324,3.05,1.0,298.2803648913348,0.0,138.36236489133478,0.0,2434.569192686022,417.875,0.0,457.5,150.0,1.0,577.5,457.5,150.0,96.5,0.0,62827.531250000015,5000.0,0.0,1.2673130193905817,0.0
2024-03-21 02:30:00,493.75,312.5,407.9,7.4358324,3.05,1.0,298.2803648913348,0.0,62.43036489133476,0.0,2493.8780393327897,407.9,0.0,457.5,150.0,1.0,577.5,457.5,150.0,145.0,0.0,62943.531250000015,5000.0,0.0,1.464,0.0
2024-03-21 02:45:00,495.297,338.75,387.875,7.4358324,3.05,1.0,298.2803648913348,0.0,40.85836489133476,0.0,2532.693485979558,387.875,0.0,457.5,150.0,1.0,577.5,457.5,150.0,118.75,0.0,63038.531250000015,5000.0,0.0,1.3505535055350553,0.0
2024-03-21 03:00:00,438.599,295.75,407.9,7.104765,3.05,1.0,298.2803648913348,0.0,117.58136489133477,0.0,2644.395782626326,407.9,0.0,457.5,150.0,1.0,577.5,457.5,150.0,161.75,0.0,63167.931250000016,5000.0,0.0,1.5469146238377007,0.0
2024-03-21 03:15:00,392.796,278.0,407.9,7.104765,3.05,1.0,298.2803648913348,0.0,163.38436489133477,0.0,2799.610929273094,392.796,0.0,457.5,150.0,1.0,577.5,457.5,150.0,179.5,0.0,63311.531250000015,5000.0,0.0,1.64568345323741,0.0
2024-03-21 03:30:00,393.945,354.75,397.9,7.104765,3.05,1.0,298.2803648913348,0.0,152.23536489133477,0.0,2944.234525919862,393.945,0.0,457.5,150.0,1.0,577.5,457.5,150.0,102.75,0.0,63393.73125000001,5000.0,0.0,1.2896405919661733,0.0
2024-03-21 03:45:00,356.146,353.0,397.9,7.104765,3.05,1.0,298.2803648913348,0.0,190.03436489133475,0.0,3124.76717256663,356.146,0.0,457.5,150.0,1.0,577.5,457.5,150.0,104.5,0.0,63477.33125000001,5000.0,0.0,1.2960339943342776,0.0
2024-03-21 04:00:00,330.867,361.5,387.85,7.1379694,3.05,1.0,298.2803648913348,0.0,205.2633648913348,0.0,3319.767369213398,330.867,0.0,457.5,150.0,1.0,577.5,457.5,150.0,96.0,0.0,63554.13125000001,5000.0,0.0,1.2655601659751037,0.0
2024-03-21 04:15:00,316.769,292.0,387.725,7.1379694,3.05,1.0,298.2803648913348,0.0,219.2363648913348,0.0,3528.0419158601662,316.769,0.0,457.5,150.0,1.0,577.5,457.5,150.0,165.5,0.0,63686.531250000015,5000.0,0.0,1.5667808219178083,0.0
2024-03-21 04:30:00,294.391,359.25,397.75,7.1379694,3.05,1.0,298.2803648913348,0.0,251.63936489133476,0.0,3767.0993125069344,294.391,0.0,457.5,150.0,1.0,577.5,457.5,150.0,98.25,0.0,63765.13125000001,5000.0,0.0,1.2734864300626305,0.0
2024-03-21 04:45:00,324.509,352.5,417.75,7.1379694,3.05,1.0,298.2803648913348,0.0,241.52136489133477,0.0,3996.5446091537024,324.509,0.0,457.5,150.0,1.0,577.5,457.5,150.0,105.0,0.0,63849.13125000001,5000.0,0.0,1.297872340425532,0.0
2024-03-21 05:00:00,313.752,351.0,397.775,7.4836858,3.05,1.0,298.2803648913348,232.30336489133475,0.0,0.0,3996.5446091537024,313.752,0.0,457.5,150.0,1.0,577.5,457.5,150.0,106.5,0.0,63934.33125000001,5000.0,0.0,1.3034188034188035,0.0
2024-03-21 05:15:00,296.533,514.0,477.875,7.4836858,3.05,1.0,0.0,31.341999999999985,0.0,0.0,3996.5446091537024,296.533,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,56.5,63877.83125000001,5000.0,0.0,0.8900778210116731,0.10992217898832685
2024-03-21 05:30:00,301.181,527.0,557.9,7.4836858,3.05,1.0,0.0,106.719,0.0,0.0,3996.5446091537024,301.181,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,69.5,63808.33125000001,5000.0,0.0,0.8681214421252372,0.1318785578747628
2024-03-21 05:45:00,315.743,492.75,607.9,7.4836858,3.05,1.0,0.0,142.15699999999998,0.0,0.0,3996.5446091537024,315.743,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,35.25,63773.08125000001,5000.0,0.0,0.928462709284627,0.0715372907153729
2024-03-21 06:00:00,352.587,694.5,617.875,8.325515,3.05,1.0,0.0,298.2803648913348,0.0,192.62354199087872,3803.921067162824,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,237.0,63536.08125000001,5000.0,0.0,0.6587473002159827,0.3412526997840173
2024-03-21 06:15:00,401.65,707.25,607.875,8.325515,3.05,1.0,0.0,298.2803648913348,0.0,254.79512093824712,3549.1259462245766,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,249.75,63286.33125000001,5000.0,0.0,0.6468716861081655,0.3531283138918346
2024-03-21 06:30:00,408.38,845.5,587.9,8.325515,3.05,1.0,0.0,298.2803648913348,0.0,282.90564725403664,3266.22029897054,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,388.0,62898.33125000001,5000.0,0.0,0.5410999408633944,0.45890005913660553
2024-03-21 06:45:00,415.267,735.5,587.875,8.325515,3.05,1.0,0.0,298.2803648913348,0.0,290.18143672772084,2976.0388622428195,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,278.0,62620.33125000001,5000.0,0.0,0.6220258327668253,0.37797416723317473
2024-03-21 07:00:00,433.386,681.5,607.8,9.6702932,3.05,1.0,0.0,298.2803648913348,0.0,288.280384096142,2687.7584781466776,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,224.0,62396.33125000001,5000.0,0.0,0.6713132795304475,0.32868672046955244
2024-03-21 07:15:00,426.951,653.25,597.725,9.6702932,3.05,1.0,0.0,298.2803648913348,0.0,292.1119630435103,2395.646515103167,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,195.75,62200.58125000001,5000.0,0.0,0.7003444316877153,0.29965556831228474
2024-03-21 07:30:00,418.759,598.75,607.725,9.6702932,3.05,1.0,0.0,298.2803648913348,0.0,272.96248935929975,2122.684025743867,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,141.25,62059.33125000001,5000.0,0.0,0.7640918580375783,0.2359081419624217
2024-03-21 07:45:00,443.505,563.0,597.725,9.6702932,3.05,1.0,0.0,298.2803648913348,0.0,309.537226201405,1813.1467995424623,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,105.5,61953.83125000001,5000.0,0.0,0.8126110124333925,0.18738898756660746
2024-03-21 08:00:00,472.552,668.75,607.825,8.9710476,3.05,1.0,0.0,298.2803648913348,0.0,329.4814367277208,1483.6653628147415,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,211.25,61742.58125000001,5000.0,0.0,0.6841121495327103,0.31588785046728973
2024-03-21 08:15:00,469.606,662.0,617.875,8.9710476,3.05,1.0,0.0,298.2803648913348,0.0,315.80143672772084,1167.8639260870207,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,204.5,61538.08125000001,5000.0,0.0,0.6910876132930514,0.30891238670694865
2024-03-21 08:30:00,494.678,625.5,617.875,8.9710476,3.05,1.0,0.0,298.2803648913348,0.0,342.19301567508927,825.6709104119313,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,168.0,61370.08125000001,5000.0,0.0,0.7314148681055156,0.2685851318944844
2024-03-21 08:45:00,479.007,660.75,617.9,8.9710476,3.05,1.0,0.0,298.2803648913348,0.0,325.6709104119314,500.0,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,203.25,61166.83125000001,5000.0,0.0,0.6923950056753689,0.3076049943246311
2024-03-21 09:00:00,469.109,647.0,627.875,7.6428716,3.05,1.0,0.0,8.76600000000002,0.0,0.0,500.0,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,189.5,60977.33125000001,5000.0,0.0,0.7071097372488409,0.2928902627511592
2024-03-21 09:15:00,508.35,592.0,627.875,7.6428716,3.05,1.0,30.475000000000023,0.0,0.0,0.0,500.0,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,134.5,60842.83125000001,5000.0,0.0,0.7728040540540541,0.22719594594594594
2024-03-21 09:30:00,473.272,596.0,607.875,7.6428716,3.05,1.0,15.396999999999991,0.0,0.0,0.0,500.0,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,138.5,60704.33125000001,5000.0,0.0,0.7676174496644296,0.23238255033557048
2024-03-21 09:45:00,477.311,569.75,617.75,7.6428716,3.05,1.0,298.2803648913348,288.7193648913348,0.0,0.0,500.0,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,112.25,60592.08125000001,5000.0,0.0,0.8029837648091268,0.1970162351908732
2024-03-21 10:00:00,463.547,608.25,607.7,7.480756,3.05,1.0,298.2803648913348,292.4333648913348,0.0,0.0,500.0,463.547,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,150.75,60441.33125000001,5000.0,0.0,0.752157829839704,0.24784217016029594
2024-03-21 10:15:00,490.816,533.0,547.75,7.480756,3.05,1.0,93.06599999999997,0.0,0.0,0.0,500.0,490.816,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,75.5,60365.83125000001,5000.0,0.0,0.8583489681050657,0.14165103189493433
2024-03-21 10:30:00,516.913,542.75,567.725,7.480756,3.05,1.0,99.18799999999999,0.0,0.0,0.0,500.0,516.913,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,85.25,60280.58125000001,5000.0,0.0,0.8429295255642562,0.1570704744357439
2024-03-21 10:45:00,517.438,567.75,577.8,7.480756,3.05,1.0,89.63800000000003,0.0,0.0,0.0,500.0,517.438,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,110.25,60170.33125000001,5000.0,0.0,0.8058124174372523,0.19418758256274768
2024-03-21 11:00:00,508.13,536.0,517.95,7.3694236,3.05,1.0,298.2803648913348,158.10036489133483,0.0,0.0,500.0,508.13,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,78.5,60091.83125000001,5000.0,0.0,0.8535447761194029,0.146455223880597
2024-03-21 11:15:00,527.87,570.5,517.9,7.3694236,3.05,1.0,159.97000000000003,0.0,0.0,0.0,500.0,517.9,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,113.0,59978.83125000001,5000.0,0.0,0.8019281332164768,0.19807186678352323
2024-03-21 11:30:00,540.974,564.75,507.95,7.3694236,3.05,1.0,183.02400000000006,0.0,0.0,0.0,500.0,507.95,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,107.25,59871.58125000001,5000.0,0.0,0.8100929614873837,0.1899070385126162
2024-03-21 11:45:00,586.465,552.0,607.9,7.3694236,3.05,1.0,128.56500000000005,0.0,0.0,0.0,500.0,586.465,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,94.5,59777.08125000001,5000.0,0.0,0.8288043478260869,0.17119565217391305
2024-03-21 12:00:00,590.349,532.0,607.9,6.9074918,3.05,1.0,298.2803648913348,0.0,165.83136489133472,0.0,657.539796646768,590.349,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,74.5,59702.58125000001,5000.0,0.0,0.8599624060150376,0.1400375939849624
2024-03-21 12:15:00,505.385,554.75,547.9,6.9074918,3.05,1.0,298.2803648913348,0.0,190.79536489133477,0.0,838.795393293536,505.385,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,97.25,59605.33125000001,5000.0,0.0,0.8246958089229383,0.17530419107706174
2024-03-21 12:30:00,462.424,558.25,567.825,6.9074918,3.05,1.0,298.2803648913348,0.0,253.68136489133485,0.0,1079.7926899403042,462.424,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,100.75,59504.58125000001,5000.0,0.0,0.819525302283923,0.18047469771607702
2024-03-21 12:45:00,445.59,535.0,537.75,6.9074918,3.05,1.0,298.2803648913348,0.0,240.4403648913348,0.0,1308.2110365870722,445.59,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,77.5,59427.08125000001,5000.0,0.0,0.8551401869158879,0.14485981308411214
2024-03-21 13:00:00,414.716,513.25,517.775,6.8254574,3.05,1.0,298.2803648913348,0.0,251.33936489133475,0.0,1546.98343323384,414.716,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,55.75,59371.33125000001,5000.0,0.0,0.8913784705309303,0.10862152946906965
2024-03-21 13:15:00,444.52,521.75,517.775,6.8254574,3.05,1.0,298.2803648913348,0.0,221.53536489133478,0.0,1757.442029880608,444.52,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,64.25,59307.08125000001,5000.0,0.0,0.8768567321514135,0.1231432678485865
2024-03-21 13:30:00,444.593,509.25,527.75,6.8254574,3.05,1.0,298.2803648913348,0.0,231.43736489133477,0.0,1977.307526527376,444.593,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,51.75,59255.33125000001,5000.0,0.0,0.898379970544919,0.101620029455081
2024-03-21 13:45:00,427.129,499.25,507.825,6.8254574,3.05,1.0,298.2803648913348,0.0,228.97636489133475,0.0,2194.835073174144,427.129,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,41.75,59213.58125000001,5000.0,0.0,0.9163745618427641,0.08362543815723586
2024-03-21 14:00:00,461.401,540.5,537.925,6.8274106,3.05,1.0,298.2803648913348,0.0,224.80436489133473,0.0,2408.3992198209116,461.401,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,83.0,59130.58125000001,5000.0,0.0,0.8464384828862165,0.15356151711378355
2024-03-21 14:15:00,453.674,434.0,537.925,6.8274106,3.05,1.0,298.2803648913348,0.0,232.53136489133476,0.0,2629.3040164676795,453.674,0.0,457.5,150.0,1.0,577.5,457.5,150.0,23.5,0.0,59149.38125000001,5000.0,0.0,1.054147465437788,0.0
2024-03-21 14:30:00,441.45,432.5,517.95,6.8274106,3.05,1.0,298.2803648913348,0.0,224.78036489133484,0.0,2842.8453631144475,441.45,0.0,457.5,150.0,1.0,577.5,457.5,150.0,25.0,0.0,59169.38125000001,5000.0,0.0,1.0578034682080926,0.0
2024-03-21 14:45:00,414.864,422.5,517.9,6.8274106,3.05,1.0,298.2803648913348,0.0,251.31636489133479,0.0,3081.595909761216,414.864,0.0,457.5,150.0,1.0,577.5,457.5,150.0,35.0,0.0,59197.38125000001,5000.0,0.0,1.0828402366863905,0.0
2024-03-21 15:00:00,409.637,429.25,537.925,7.3352426,3.05,1.0,298.2803648913348,235.88577924600202,40.68258564533273,0.0,3120.244366124282,409.637,0.0,457.5,150.0,1.0,577.5,457.5,150.0,28.25,0.0,59219.98125000001,5000.0,0.0,1.0658124635993012,0.0
2024-03-21 15:15:00,402.832,415.75,517.925,7.3352426,3.05,1.0,298.2803648913348,0.0,263.37336489133475,0.0,3370.4490627710497,402.832,0.0,457.5,150.0,1.0,577.5,457.5,150.0,41.75,0.0,59253.38125000001,5000.0,0.0,1.100420926037282,0.0
2024-03-21 15:30:00,396.399,454.25,537.825,7.3352426,3.05,1.0,298.2803648913348,0.0,289.70636489133483,0.0,3645.670109417818,396.399,0.0,457.5,150.0,1.0,577.5,457.5,150.0,3.25,0.0,59255.98125000001,5000.0,0.0,1.00715465052284,0.0
2024-03-21 15:45:00,406.788,437.0,537.75,7.3352426,3.05,1.0,298.2803648913348,0.0,279.2423648913348,0.0,3910.950356064586,406.788,0.0,457.5,150.0,1.0,577.5,457.5,150.0,20.5,0.0,59272.38125000001,5000.0,0.0,1.0469107551487413,0.0
2024-03-21 16:00:00,408.0,448.5,527.75,7.6096672,3.05,1.0,30.25,0.0,0.0,0.0,3910.950356064586,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,9.0,0.0,59279.58125000001,5000.0,0.0,1.020066889632107,0.0
2024-03-21 16:15:00,412.603,439.25,517.75,7.6096672,3.05,1.0,298.2803648913348,253.42736489133478,0.0,0.0,3910.950356064586,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,18.25,0.0,59294.18125000001,5000.0,0.0,1.041548093340922,0.0
2024-03-21 16:30:00,393.507,389.75,547.75,7.6096672,3.05,1.0,294.0373648913348,298.2803648913348,0.0,0.0,3910.950356064586,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,67.75,0.0,59348.381250000006,5000.0,0.0,1.173829377806286,0.0
2024-03-21 16:45:00,386.919,343.25,527.775,7.6096672,3.05,1.0,9.144000000000005,0.0,0.0,0.0,3910.950356064586,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,114.25,0.0,59439.78125000001,5000.0,0.0,1.3328477785870356,0.0
2024-03-21 17:00:00,388.872,433.5,557.825,9.42419,3.05,1.0,0.0,298.2803648913348,0.0,294.0288051487734,3616.9215509158125,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,24.0,0.0,59458.981250000004,5000.0,0.0,1.055363321799308,0.0
2024-03-21 17:15:00,423.744,417.25,607.925,9.42419,3.05,1.0,0.0,298.2803648913348,0.0,277.999331464563,3338.9222194512495,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,40.25,0.0,59491.18125,5000.0,0.0,1.0964649490713,0.0
2024-03-21 17:30:00,437.768,414.25,737.9,9.42419,3.05,1.0,0.0,298.2803648913348,0.0,155.94564725403663,3182.976572197213,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,43.25,0.0,59525.78125,5000.0,0.0,1.104405552202776,0.0
2024-03-21 17:45:00,443.541,447.25,727.9,9.42419,3.05,1.0,0.0,298.2803648913348,0.0,172.54880514877348,3010.4277670484394,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,10.25,0.0,59533.98125,5000.0,0.0,1.0229178311906093,0.0
2024-03-21 18:00:00,480.004,401.5,747.925,12.40282,3.05,1.0,0.0,298.2803648913348,0.0,189.85196304351038,2820.575804004929,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,56.0,0.0,59578.78125,5000.0,0.0,1.1394769613947695,0.0
2024-03-21 18:15:00,462.65,445.0,727.9,12.40282,3.05,1.0,0.0,298.2803648913348,0.0,192.66354199087874,2627.91226201405,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,12.5,0.0,59588.78125,5000.0,0.0,1.0280898876404494,0.0
2024-03-21 18:30:00,493.825,391.75,747.875,12.40282,3.05,1.0,0.0,298.2803648913348,0.0,204.45301567508923,2423.459246338961,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,65.75,0.0,59641.38125,5000.0,0.0,1.167836630504148,0.0
2024-03-21 18:45:00,484.775,396.25,727.7,12.40282,3.05,1.0,0.0,298.2803648913348,0.0,216.16354199087866,2207.2957043480824,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,61.25,0.0,59690.38125,5000.0,0.0,1.1545741324921135,0.0
2024-03-21 19:00:00,529.285,383.25,747.725,12.4164924,3.05,1.0,0.0,298.2803648913348,0.0,241.937226201405,1965.3584781466773,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,74.25,0.0,59749.78125,5000.0,0.0,1.1937377690802349,0.0
2024-03-21 19:15:00,491.231,498.0,727.75,12.4164924,3.05,1.0,0.0,298.2803648913348,0.0,222.90669988561558,1742.4517782610617,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,40.5,59709.28125,5000.0,0.0,0.9186746987951807,0.08132530120481928
2024-03-21 19:30:00,526.043,467.25,747.725,12.4164924,3.05,1.0,0.0,298.2803648913348,0.0,238.52459462245767,1503.927183638604,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,9.75,59699.53125,5000.0,0.0,0.9791332263242376,0.02086677367576244
2024-03-21 19:45:00,498.075,474.0,727.725,12.4164924,3.05,1.0,0.0,298.2803648913348,0.0,230.137226201405,1273.789957437199,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,16.5,59683.03125,5000.0,0.0,0.9651898734177216,0.03481012658227848
2024-03-21 20:00:00,496.274,492.5,737.825,9.497435,3.05,1.0,0.0,298.2803648913348,0.0,217.60985778035237,1056.1800996568468,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,35.0,59648.03125,5000.0,0.0,0.9289340101522843,0.07106598984771574
2024-03-21 20:15:00,474.981,554.25,727.875,9.497435,3.05,1.0,0.0,298.2803648913348,0.0,205.6698577803524,850.5102418764943,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,96.75,59551.28125,5000.0,0.0,0.8254397834912043,0.17456021650879566
2024-03-21 20:30:00,470.403,528.25,747.9,9.497435,3.05,1.0,0.0,298.2803648913348,0.0,179.77196304351034,670.738278832984,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,70.75,59480.53125,5000.0,0.0,0.8660672030288689,0.13393279697113109
2024-03-21 20:45:00,441.796,502.5,727.875,9.497435,3.05,1.0,0.0,298.2803648913348,0.0,170.73827883298398,500.0,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,45.0,59435.53125,5000.0,0.0,0.9104477611940298,0.08955223880597014
2024-03-21 21:00:00,449.159,499.5,747.9,7.8167064,3.05,1.0,0.0,148.74099999999999,0.0,0.0,500.0,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,42.0,59393.53125,5000.0,0.0,0.9159159159159159,0.08408408408408409
2024-03-21 21:15:00,451.564,469.75,697.9,7.8167064,3.05,1.0,0.0,96.33599999999996,0.0,0.0,500.0,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,12.25,59381.28125,5000.0,0.0,0.9739222990952634,0.026077700904736562
2024-03-21 21:30:00,486.861,440.5,747.75,7.8167064,3.05,1.0,187.39136489133477,298.2803648913348,0.0,0.0,500.0,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,17.0,0.0,59394.88125,5000.0,0.0,1.0385925085130534,0.0
2024-03-21 21:45:00,438.132,415.75,707.725,7.8167064,3.05,1.0,0.0,119.59300000000002,0.0,0.0,500.0,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,41.75,0.0,59428.28125,5000.0,0.0,1.100420926037282,0.0
2024-03-21 22:00:00,422.685,418.5,687.75,7.6389652,3.05,1.0,0.0,115.065,0.0,0.0,500.0,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,39.0,0.0,59459.48125,5000.0,0.0,1.093189964157706,0.0
2024-03-21 22:15:00,420.606,369.25,597.75,7.6389652,3.05,1.0,0.0,27.144000000000005,0.0,0.0,500.0,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,88.25,0.0,59530.081249999996,5000.0,0.0,1.2389979688557888,0.0
2024-03-21 22:30:00,430.493,295.0,497.725,7.6389652,3.05,1.0,82.76799999999997,0.0,0.0,0.0,500.0,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,162.5,0.0,59660.081249999996,5000.0,0.0,1.5508474576271187,0.0
2024-03-21 22:45:00,442.648,289.5,437.9,7.6389652,3.05,1.0,298.2803648913348,143.53236489133474,0.0,0.0,500.0,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,168.0,0.0,59794.48125,5000.0,0.0,1.5803108808290156,0.0
2024-03-21 23:00:00,478.251,284.0,497.9,7.4944284,3.05,1.0,130.351,0.0,0.0,0.0,500.0,478.251,0.0,457.5,150.0,1.0,577.5,457.5,150.0,173.5,0.0,59933.28125,5000.0,0.0,1.6109154929577465,0.0
2024-03-21 23:15:00,440.26,335.0,477.9,7.4944284,3.05,1.0,112.36000000000001,0.0,0.0,0.0,500.0,440.26,0.0,457.5,150.0,1.0,577.5,457.5,150.0,122.5,0.0,60031.28125,5000.0,0.0,1.3656716417910448,0.0
2024-03-21 23:30:00,433.704,266.25,537.875,7.4944284,3.05,1.0,45.82900000000001,0.0,0.0,0.0,500.0,433.704,0.0,457.5,150.0,1.0,577.5,457.5,150.0,191.25,0.0,60184.28125,5000.0,0.0,1.7183098591549295,0.0
2024-03-21 23:45:00,397.25,275.75,517.9,7.4944284,3.05,1.0,29.35,0.0,0.0,0.0,500.0,397.25,0.0,457.5,150.0,1.0,577.5,457.5,150.0,181.75,0.0,60329.68125,5000.0,0.0,1.6591115140525838,0.0
2024-03-22 00:00:00,380.584,283.25,497.75,6.8657553,3.05,1.0,32.834,0.0,0.0,0.0,500.0,380.584,0.0,457.5,150.0,1.0,577.5,457.5,150.0,174.25,0.0,60469.08125,5000.0,0.0,1.615180935569285,0.0
2024-03-22 00:15:00,442.348,266.25,497.725,6.8657553,3.05,1.0,94.62299999999999,0.0,0.0,0.0,500.0,442.348,0.0,457.5,150.0,1.0,577.5,457.5,150.0,191.25,0.0,60622.08125,5000.0,0.0,1.7183098591549295,0.0
2024-03-22 00:30:00,471.109,287.5,477.75,6.8657553,3.05,1.0,143.35899999999998,0.0,0.0,0.0,500.0,471.109,0.0,457.5,150.0,1.0,577.5,457.5,150.0,170.0,0.0,60758.08125,5000.0,0.0,1.5913043478260869,0.0
2024-03-22 00:45:00,455.264,295.25,457.75,6.8657553,3.05,1.0,147.514,0.0,0.0,0.0,500.0,455.264,0.0,457.5,150.0,1.0,577.5,457.5,150.0,162.25,0.0,60887.881250000006,5000.0,0.0,1.5495342929720575,0.0
2024-03-22 01:00:00,422.37,295.25,457.75,6.8822946,3.05,1.0,298.2803648913348,183.66036489133478,0.0,0.0,500.0,422.37,0.0,457.5,150.0,1.0,577.5,457.5,150.0,162.25,0.0,61017.68125000001,5000.0,0.0,1.5495342929720575,0.0
2024-03-22 01:15:00,447.122,321.25,457.9,6.8822946,3.05,1.0,139.22200000000004,0.0,0.0,0.0,500.0,447.122,0.0,457.5,150.0,1.0,577.5,457.5,150.0,136.25,0.0,61126.68125000001,5000.0,0.0,1.424124513618677,0.0
2024-03-22 01:30:00,476.182,299.0,477.9,6.8822946,3.05,1.0,148.28200000000004,0.0,0.0,0.0,500.0,476.182,0.0,457.5,150.0,1.0,577.5,457.5,150.0,158.5,0.0,61253.48125000001,5000.0,0.0,1.5301003344481605,0.0
2024-03-22 01:45:00,477.758,314.0,457.9,6.8822946,3.05,1.0,169.858,0.0,0.0,0.0,500.0,457.9,0.0,457.5,150.0,1.0,577.5,457.5,150.0,143.5,0.0,61368.281250000015,5000.0,0.0,1.4570063694267517,0.0
2024-03-22 02:00:00,460.547,295.75,477.9,6.8988339,3.05,1.0,132.64700000000005,0.0,0.0,0.0,500.0,460.547,0.0,457.5,150.0,1.0,577.5,457.5,150.0,161.75,0.0,61497.681250000016,5000.0,0.0,1.5469146238377007,0.0
2024-03-22 02:15:00,448.725,373.5,457.9,6.8988339,3.05,1.0,298.2803648913348,157.45536489133474,0.0,0.0,500.0,448.725,0.0,457.5,150.0,1.0,577.5,457.5,150.0,84.0,0.0,61564.88125000001,5000.0,0.0,1.2248995983935742,0.0
2024-03-22 02:30:00,568.986,361.5,457.9,6.8988339,3.05,1.0,261.086,0.0,0.0,0.0,500.0,457.9,0.0,457.5,150.0,1.0,577.5,457.5,150.0,96.0,0.0,61641.681250000016,5000.0,0.0,1.2655601659751037,0.0
2024-03-22 02:45:00,512.578,440.75,457.7,6.8988339,3.05,1.0,204.878,0.0,0.0,0.0,500.0,457.7,0.0,457.5,150.0,1.0,577.5,457.5,150.0,16.75,0.0,61655.08125000002,5000.0,0.0,1.0380034032898469,0.0
2024-03-22 03:00:00,481.519,405.0,447.725,6.8521347,3.05,1.0,183.79399999999998,0.0,0.0,0.0,500.0,447.725,0.0,457.5,150.0,1.0,577.5,457.5,150.0,52.5,0.0,61697.08125000002,5000.0,0.0,1.1296296296296295,0.0
2024-03-22 03:15:00,441.205,457.0,457.725,6.8521347,3.05,1.0,133.47999999999996,0.0,0.0,0.0,500.0,441.205,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.5,0.0,61697.48125000002,5000.0,0.0,1.00109409190372,0.0
2024-03-22 03:30:00,403.196,546.75,447.725,6.8521347,3.05,1.0,298.2803648913348,192.80936489133478,0.0,0.0,500.0,403.196,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,89.25,61608.23125000002,5000.0,0.0,0.8367626886145405,0.16323731138545952
2024-03-22 03:45:00,389.14,472.75,467.875,6.8521347,3.05,1.0,71.26499999999999,0.0,0.0,0.0,500.0,389.14,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,15.25,61592.98125000002,5000.0,0.0,0.967741935483871,0.03225806451612903
2024-03-22 04:00:00,361.665,456.5,447.9,6.8900778,3.05,1.0,63.76500000000004,0.0,0.0,0.0,500.0,361.665,0.0,457.5,150.0,1.0,577.5,457.5,150.0,1.0,0.0,61593.78125000002,5000.0,0.0,1.0021905805038336,0.0
2024-03-22 04:15:00,340.999,450.75,457.9,6.8900778,3.05,1.0,33.099000000000046,0.0,0.0,0.0,500.0,340.999,0.0,457.5,150.0,1.0,577.5,457.5,150.0,6.75,0.0,61599.18125000002,5000.0,0.0,1.0149750415973378,0.0
2024-03-22 04:30:00,335.941,476.75,437.925,6.8900778,3.05,1.0,48.01599999999996,0.0,0.0,0.0,500.0,335.941,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,19.25,61579.93125000002,5000.0,0.0,0.9596224436287363,0.040377556371263765
2024-03-22 04:45:00,352.479,434.25,457.9,6.8900778,3.05,1.0,44.57900000000001,0.0,0.0,0.0,500.0,352.479,0.0,457.5,150.0,1.0,577.5,457.5,150.0,23.25,0.0,61598.53125000002,5000.0,0.0,1.0535405872193437,0.0
2024-03-22 05:00:00,337.2,433.0,457.875,7.0797933,3.05,1.0,298.2803648913348,268.9553648913348,0.0,0.0,500.0,337.2,0.0,457.5,150.0,1.0,577.5,457.5,150.0,24.5,0.0,61618.13125000002,5000.0,0.0,1.056581986143187,0.0
2024-03-22 05:15:00,351.304,492.5,557.9,7.0797933,3.05,1.0,0.0,56.596000000000004,0.0,0.0,500.0,351.304,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,35.0,61583.13125000002,5000.0,0.0,0.9289340101522843,0.07106598984771574
2024-03-22 05:30:00,377.21,534.75,597.7,7.0797933,3.05,1.0,0.0,70.49000000000007,0.0,0.0,500.0,377.21,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,77.25,61505.88125000002,5000.0,0.0,0.8555399719495091,0.14446002805049088
2024-03-22 05:45:00,376.969,606.75,657.7,7.0797933,3.05,1.0,167.54936489133473,298.2803648913348,0.0,0.0,500.0,376.969,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,149.25,61356.63125000002,5000.0,0.0,0.754017305315204,0.24598269468479605
2024-03-22 06:00:00,406.429,735.25,637.725,7.2841023,3.05,1.0,0.0,81.29600000000005,0.0,0.0,500.0,406.429,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,277.75,61078.88125000002,5000.0,0.0,0.6222373342400545,0.3777626657599456
2024-03-22 06:15:00,440.387,719.5,637.75,7.2841023,3.05,1.0,0.0,47.363,0.0,0.0,500.0,440.387,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,262.0,60816.88125000002,5000.0,0.0,0.635858234885337,0.36414176511466295
2024-03-22 06:30:00,419.496,947.5,617.9,7.2841023,3.05,1.0,0.0,48.403999999999996,0.0,0.0,500.0,419.496,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,490.0,60326.88125000002,5000.0,0.0,0.48284960422163586,0.5171503957783641
2024-03-22 06:45:00,418.79,865.75,647.9,7.2841023,3.05,1.0,0.0,79.10999999999996,0.0,0.0,500.0,418.79,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,408.25,59918.63125000002,5000.0,0.0,0.5284435460583309,0.47155645394166906
2024-03-22 07:00:00,436.848,699.0,617.875,7.3424763,3.05,1.0,0.0,31.026999999999987,0.0,0.0,500.0,436.848,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,241.5,59677.13125000002,5000.0,0.0,0.6545064377682404,0.34549356223175964
2024-03-22 07:15:00,437.914,653.5,647.9,7.3424763,3.05,1.0,0.0,59.98599999999999,0.0,0.0,500.0,437.914,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,196.0,59481.13125000002,5000.0,0.0,0.7000765110941086,0.2999234889058914
2024-03-22 07:30:00,419.004,682.75,627.9,7.3424763,3.05,1.0,0.0,58.89599999999996,0.0,0.0,500.0,419.004,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,225.25,59255.88125000002,5000.0,0.0,0.6700842182350787,0.32991578176492126
2024-03-22 07:45:00,447.621,623.0,627.9,7.3424763,3.05,1.0,0.0,30.278999999999996,0.0,0.0,500.0,447.621,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,165.5,59090.38125000002,5000.0,0.0,0.7343499197431782,0.26565008025682185
2024-03-22 08:00:00,457.37,647.75,647.725,7.3308015,3.05,1.0,0.0,40.35500000000002,0.0,0.0,500.0,457.37,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,190.25,58900.13125000002,5000.0,0.0,0.706291007333076,0.29370899266692396
2024-03-22 08:15:00,451.634,647.25,617.75,7.3308015,3.05,1.0,0.0,16.115999999999985,0.0,0.0,500.0,451.634,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,189.75,58710.38125000002,5000.0,0.0,0.7068366164542295,0.2931633835457706
2024-03-22 08:30:00,466.651,634.5,647.725,7.3308015,3.05,1.0,0.0,31.074000000000012,0.0,0.0,500.0,466.651,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,177.0,58533.38125000002,5000.0,0.0,0.7210401891252955,0.2789598108747045
2024-03-22 08:45:00,443.288,681.0,617.725,7.3308015,3.05,1.0,0.0,24.437000000000012,0.0,0.0,500.0,443.288,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,223.5,58309.88125000002,5000.0,0.0,0.6718061674008811,0.32819383259911894
2024-03-22 09:00:00,433.705,659.0,657.85,7.3074519,3.05,1.0,0.0,74.14500000000004,0.0,0.0,500.0,433.705,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,201.5,58108.38125000002,5000.0,0.0,0.6942336874051593,0.30576631259484066
