DateTime,load_kWh,heatdemand_kWhth,production_kWh,spot price [Rp/kWh],cop_monthly,battery_installed,grid_import_kWh,grid_export_kWh,battery_charge_kWh,battery_discharge_kWh,battery_soc_kWh,prod_for_local_demand_kWh,woodchip_boiler_heat_kWhth,heatpump_heat_kWhth,heatpump_elec_kWh,heatpump_on,heatpump_nominal_kWhth,Q_HP_kWhth,E_elec_HP_kWh,ptes_charge_kWhth,ptes_discharge_kWhth,ptes_soc_kWhth,ptes_volume_m3,woodchip_heat_supply_share,heatpump_heat_supply_share,ptes_discharge_supply_share
2024-03-22 09:15:00,431.734,613.25,627.9,7.3074519,3.05,1.0,252.1143648913348,298.2803648913348,0.0,0.0,500.0,431.734,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,155.75,57952.63125000002,5000.0,0.0,0.7460252751732572,0.25397472482674277
2024-03-22 09:30:00,400.814,637.75,637.9,7.3074519,3.05,1.0,211.19436489133483,298.2803648913348,0.0,0.0,500.0,400.814,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,180.25,57772.38125000002,5000.0,0.0,0.7173657389259114,0.28263426107408857
2024-03-22 09:45:00,423.303,494.25,637.875,7.3074519,3.05,1.0,233.70836489133478,298.2803648913348,0.0,0.0,500.0,423.303,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,36.75,57735.63125000002,5000.0,0.0,0.9256449165402124,0.07435508345978756
2024-03-22 10:00:00,425.15,527.75,637.875,7.0768746,3.05,1.0,0.0,62.72500000000002,0.0,0.0,500.0,425.15,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,70.25,57665.38125000002,5000.0,0.0,0.866887730933207,0.133112269066793
2024-03-22 10:15:00,403.917,428.75,587.9,7.0768746,3.05,1.0,264.2973648913348,298.2803648913348,0.0,0.0,500.0,403.917,0.0,457.5,150.0,1.0,577.5,457.5,150.0,28.75,0.0,57688.38125000002,5000.0,0.0,1.0670553935860059,0.0
2024-03-22 10:30:00,434.873,430.25,587.725,7.0768746,3.05,1.0,295.42836489133475,298.2803648913348,0.0,0.0,500.0,434.873,0.0,457.5,150.0,1.0,577.5,457.5,150.0,27.25,0.0,57710.18125000002,5000.0,0.0,1.063335270191749,0.0
2024-03-22 10:45:00,406.517,413.25,587.725,7.0768746,3.05,1.0,0.0,31.208000000000027,0.0,0.0,500.0,406.517,0.0,457.5,150.0,1.0,577.5,457.5,150.0,44.25,0.0,57745.581250000025,5000.0,0.0,1.1070780399274047,0.0
2024-03-22 11:00:00,416.609,405.75,587.7,6.6264219,3.05,1.0,277.1893648913347,298.2803648913348,0.0,0.0,500.0,416.609,0.0,457.5,150.0,1.0,577.5,457.5,150.0,51.75,0.0,57786.981250000026,5000.0,0.0,1.1275415896487986,0.0
2024-03-22 11:15:00,438.394,437.0,587.725,6.6264219,3.05,1.0,0.6689999999999827,0.0,0.0,0.0,500.0,438.394,0.0,457.5,150.0,1.0,577.5,457.5,150.0,20.5,0.0,57803.38125000003,5000.0,0.0,1.0469107551487413,0.0
2024-03-22 11:30:00,459.274,439.25,577.825,6.6264219,3.05,1.0,31.448999999999955,0.0,0.0,0.0,500.0,459.274,0.0,457.5,150.0,1.0,577.5,457.5,150.0,18.25,0.0,57817.981250000026,5000.0,0.0,1.041548093340922,0.0
2024-03-22 11:45:00,485.335,362.0,567.9,6.6264219,3.05,1.0,298.2803648913348,230.84536489133478,0.0,0.0,500.0,485.335,0.0,457.5,150.0,1.0,577.5,457.5,150.0,95.5,0.0,57894.38125000003,5000.0,0.0,1.2638121546961325,0.0
2024-03-22 12:00:00,462.147,370.0,537.9,6.3948717,3.05,1.0,298.2803648913348,0.0,224.03336489133477,0.0,712.831696646768,462.147,0.0,457.5,150.0,1.0,577.5,457.5,150.0,87.5,0.0,57964.38125000003,5000.0,0.0,1.2364864864864864,0.0
2024-03-22 12:15:00,404.639,427.75,487.9,6.3948717,3.05,1.0,298.2803648913348,0.0,231.54136489133475,0.0,932.795993293536,404.639,0.0,457.5,150.0,1.0,577.5,457.5,150.0,29.75,0.0,57988.18125000003,5000.0,0.0,1.0695499707773233,0.0
2024-03-22 12:30:00,359.516,371.75,487.9,6.3948717,3.05,1.0,298.2803648913348,0.0,276.66436489133474,0.0,1195.627139940304,359.516,0.0,457.5,150.0,1.0,577.5,457.5,150.0,85.75,0.0,58056.78125000003,5000.0,0.0,1.230665770006725,0.0
2024-03-22 12:45:00,318.961,375.0,497.9,6.3948717,3.05,1.0,298.2803648913348,0.0,327.21936489133475,0.0,1506.485536587072,318.961,0.0,457.5,150.0,1.0,577.5,457.5,150.0,82.5,0.0,58122.78125000003,5000.0,0.0,1.22,0.0
2024-03-22 13:00:00,326.666,312.25,497.8,6.3579015,3.05,1.0,298.2803648913348,0.0,319.4143648913348,0.0,1809.92918323384,326.666,0.0,457.5,150.0,1.0,577.5,457.5,150.0,145.25,0.0,58238.981250000026,5000.0,0.0,1.465172137710168,0.0
2024-03-22 13:15:00,343.714,302.25,497.75,6.3579015,3.05,1.0,298.2803648913348,0.0,302.3163648913348,0.0,2097.129729880608,343.714,0.0,457.5,150.0,1.0,577.5,457.5,150.0,155.25,0.0,58363.18125000002,5000.0,0.0,1.5136476426799008,0.0
2024-03-22 13:30:00,359.341,366.5,487.75,6.3579015,3.05,1.0,298.2803648913348,0.0,276.6893648913348,0.0,2359.984626527376,359.341,0.0,457.5,150.0,1.0,577.5,457.5,150.0,91.0,0.0,58435.981250000026,5000.0,0.0,1.2482946793997272,0.0
2024-03-22 13:45:00,378.864,334.0,487.725,6.3579015,3.05,1.0,298.2803648913348,0.0,257.14136489133483,0.0,2604.2689231741438,378.864,0.0,457.5,150.0,1.0,577.5,457.5,150.0,123.5,0.0,58534.78125000003,5000.0,0.0,1.3697604790419162,0.0
2024-03-22 14:00:00,372.175,273.5,487.825,6.1253784,3.05,1.0,298.2803648913348,0.0,263.93036489133476,0.0,2855.002769820912,372.175,0.0,457.5,150.0,1.0,577.5,457.5,150.0,184.0,0.0,58681.981250000026,5000.0,0.0,1.6727605118829982,0.0
2024-03-22 14:15:00,362.603,313.5,487.9,6.1253784,3.05,1.0,298.2803648913348,0.0,273.57736489133475,0.0,3114.9012664676798,362.603,0.0,457.5,150.0,1.0,577.5,457.5,150.0,144.0,0.0,58797.18125000002,5000.0,0.0,1.4593301435406698,0.0
2024-03-22 14:30:00,372.259,342.75,497.9,6.1253784,3.05,1.0,298.2803648913348,0.0,273.92136489133475,0.0,3375.126563114448,372.259,0.0,457.5,150.0,1.0,577.5,457.5,150.0,114.75,0.0,58888.981250000026,5000.0,0.0,1.3347921225382933,0.0
2024-03-22 14:45:00,350.142,344.5,477.9,6.1253784,3.05,1.0,298.2803648913348,0.0,276.03836489133477,0.0,3637.363009761216,350.142,0.0,457.5,150.0,1.0,577.5,457.5,150.0,113.0,0.0,58979.38125000003,5000.0,0.0,1.328011611030479,0.0
2024-03-22 15:00:00,372.424,319.75,497.9,6.5816685,3.05,1.0,298.2803648913348,0.0,273.7563648913348,0.0,3897.431556407984,372.424,0.0,457.5,150.0,1.0,577.5,457.5,150.0,137.75,0.0,59089.581250000025,5000.0,0.0,1.4308053166536356,0.0
2024-03-22 15:15:00,367.038,367.25,507.9,6.5816685,3.05,1.0,298.2803648913348,0.0,289.14236489133475,0.0,4172.1168030547515,367.038,0.0,457.5,150.0,1.0,577.5,457.5,150.0,90.25,0.0,59161.78125000002,5000.0,0.0,1.2457454050374404,0.0
2024-03-22 15:30:00,347.605,345.25,527.9,6.5816685,3.05,1.0,298.2803648913348,0.0,328.57536489133474,0.0,4484.263399701519,347.605,0.0,457.5,150.0,1.0,577.5,457.5,150.0,112.25,0.0,59251.581250000025,5000.0,0.0,1.325126719768284,0.0
2024-03-22 15:45:00,367.924,332.5,547.9,6.5816685,3.05,1.0,298.2803648913348,0.0,328.2563648913348,0.0,4796.106946348287,367.924,0.0,457.5,150.0,1.0,577.5,457.5,150.0,125.0,0.0,59351.581250000025,5000.0,0.0,1.3759398496240602,0.0
2024-03-22 16:00:00,393.852,335.0,537.8,6.927048,3.05,1.0,6.052000000000021,0.0,0.0,0.0,4796.106946348287,393.852,0.0,457.5,150.0,1.0,577.5,457.5,150.0,122.5,0.0,59449.581250000025,5000.0,0.0,1.3656716417910448,0.0
2024-03-22 16:15:00,354.165,350.5,537.725,6.927048,3.05,1.0,0.0,33.56,0.0,0.0,4796.106946348287,354.165,0.0,457.5,150.0,1.0,577.5,457.5,150.0,107.0,0.0,59535.18125000002,5000.0,0.0,1.3052781740370898,0.0
2024-03-22 16:30:00,368.574,333.75,537.75,6.927048,3.05,1.0,279.1043648913348,298.2803648913348,0.0,0.0,4796.106946348287,368.574,0.0,457.5,150.0,1.0,577.5,457.5,150.0,123.75,0.0,59634.18125000002,5000.0,0.0,1.3707865168539326,0.0
2024-03-22 16:45:00,358.213,292.5,537.75,6.927048,3.05,1.0,0.0,29.536999999999978,0.0,0.0,4796.106946348287,358.213,0.0,457.5,150.0,1.0,577.5,457.5,150.0,165.0,0.0,59766.18125000002,5000.0,0.0,1.564102564102564,0.0
2024-03-22 17:00:00,369.819,307.5,527.8,8.3416446,3.05,1.0,0.0,298.2803648913348,0.0,305.57827883298404,4490.528667515303,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,150.0,0.0,59886.18125000002,5000.0,0.0,1.4878048780487805,0.0
2024-03-22 17:15:00,378.513,371.25,587.9,8.3416446,3.05,1.0,0.0,298.2803648913348,0.0,251.46669988561558,4239.061967629687,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,86.25,0.0,59955.18125000002,5000.0,0.0,1.2323232323232323,0.0
2024-03-22 17:30:00,419.494,384.75,727.9,8.3416446,3.05,1.0,0.0,298.2803648913348,0.0,147.23617356982615,4091.8257940598614,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,72.75,0.0,60013.38125000002,5000.0,0.0,1.189083820662768,0.0
2024-03-22 17:45:00,417.665,355.75,727.9,8.3416446,3.05,1.0,0.0,298.2803648913348,0.0,145.31091041193142,3946.51488364793,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,101.75,0.0,60094.78125000002,5000.0,0.0,1.286015460295151,0.0
2024-03-22 18:00:00,439.032,343.25,737.9,11.2009977,3.05,1.0,0.0,298.2803648913348,0.0,157.2761735698261,3789.2387100781043,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,114.25,0.0,60186.18125000002,5000.0,0.0,1.3328477785870356,0.0
2024-03-22 18:15:00,432.101,356.0,727.9,11.2009977,3.05,1.0,0.0,298.2803648913348,0.0,160.5066998856156,3628.732010192489,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,101.5,0.0,60267.38125000002,5000.0,0.0,1.2851123595505618,0.0
2024-03-22 18:30:00,469.892,400.25,747.875,11.2009977,3.05,1.0,0.0,298.2803648913348,0.0,179.26038409614188,3449.471626096347,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,57.25,0.0,60313.18125000002,5000.0,0.0,1.1430356027482824,0.0
2024-03-22 18:45:00,480.425,404.0,727.825,11.2009977,3.05,1.0,0.0,298.2803648913348,0.0,211.45301567508923,3238.0186104212576,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,53.5,0.0,60355.981250000026,5000.0,0.0,1.1324257425742574,0.0
2024-03-22 19:00:00,503.884,419.0,737.725,11.0044719,3.05,1.0,0.0,298.2803648913348,0.0,225.72564725403663,3012.292963167221,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,38.5,0.0,60386.78125000003,5000.0,0.0,1.0918854415274464,0.0
2024-03-22 19:15:00,486.431,391.5,727.7,11.0044719,3.05,1.0,0.0,298.2803648913348,0.0,217.9066998856155,2794.3862632816054,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,66.0,0.0,60439.58125000003,5000.0,0.0,1.1685823754789273,0.0
2024-03-22 19:30:00,492.406,401.25,737.7,11.0044719,3.05,1.0,0.0,298.2803648913348,0.0,213.66985778035237,2580.716405501253,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,56.25,0.0,60484.58125000003,5000.0,0.0,1.1401869158878504,0.0
2024-03-22 19:45:00,479.426,457.25,727.775,11.0044719,3.05,1.0,0.0,298.2803648913348,0.0,210.4540683066682,2370.2623371945847,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.25,0.0,60484.78125000003,5000.0,0.0,1.0005467468562055,0.0
2024-03-22 20:00:00,474.342,434.0,737.875,8.1344169,3.05,1.0,0.0,298.2803648913348,0.0,194.47091041193136,2175.791426782653,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,23.5,0.0,60503.58125000003,5000.0,0.0,1.054147465437788,0.0
2024-03-22 20:15:00,450.144,436.75,727.875,8.1344169,3.05,1.0,0.0,298.2803648913348,0.0,179.52564725403664,1996.2657795286166,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,20.75,0.0,60520.18125000003,5000.0,0.0,1.0475100171722953,0.0
2024-03-22 20:30:00,463.855,447.5,747.875,8.1344169,3.05,1.0,0.0,298.2803648913348,0.0,172.90564725403664,1823.3601322745799,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,10.0,0.0,60528.18125000003,5000.0,0.0,1.0223463687150838,0.0
2024-03-22 20:45:00,416.996,472.0,717.85,8.1344169,3.05,1.0,0.0,298.2803648913348,0.0,155.18564725403658,1668.1744850205432,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,14.5,60513.68125000003,5000.0,0.0,0.9692796610169492,0.03072033898305085
2024-03-22 21:00:00,439.421,442.5,747.9,7.4757636,3.05,1.0,0.0,298.2803648913348,0.0,147.15933146456297,1521.0151535559803,439.421,0.0,457.5,150.0,1.0,577.5,457.5,150.0,15.0,0.0,60525.68125000003,5000.0,0.0,1.0338983050847457,0.0
2024-03-22 21:15:00,448.385,415.0,697.875,7.4757636,3.05,1.0,0.0,298.2803648913348,0.0,209.25301567508924,1311.762137880891,448.385,0.0,457.5,150.0,1.0,577.5,457.5,150.0,42.5,0.0,60559.68125000003,5000.0,0.0,1.1024096385542168,0.0
2024-03-22 21:30:00,497.446,469.25,737.725,7.4757636,3.05,1.0,0.0,298.2803648913348,0.0,218.94880514877346,1092.8133327321175,497.446,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,11.75,60547.93125000003,5000.0,0.0,0.9749600426212041,0.02503995737879595
2024-03-22 21:45:00,428.443,448.0,727.7,7.4757636,3.05,1.0,0.0,298.2803648913348,0.0,156.8666998856155,935.946632846502,428.443,0.0,457.5,150.0,1.0,577.5,457.5,150.0,9.5,0.0,60555.53125000003,5000.0,0.0,1.0212053571428572,0.0
2024-03-22 22:00:00,419.23,380.5,737.725,7.3191267,3.05,1.0,129.78536489133478,298.2803648913348,0.0,0.0,935.946632846502,419.23,0.0,457.5,150.0,1.0,577.5,457.5,150.0,77.0,0.0,60617.13125000003,5000.0,0.0,1.202365308804205,0.0
2024-03-22 22:15:00,415.779,419.5,727.725,7.3191267,3.05,1.0,124.74515874498803,298.2803648913348,0.0,12.199164364575495,923.7474684819265,415.779,0.0,457.5,150.0,1.0,577.5,457.5,150.0,38.0,0.0,60647.53125000003,5000.0,0.0,1.0905840286054826,0.0
2024-03-22 22:30:00,428.161,399.75,617.9,7.3191267,3.05,1.0,258.5413648913348,298.2803648913348,0.0,0.0,923.7474684819265,428.161,0.0,457.5,150.0,1.0,577.5,457.5,150.0,57.75,0.0,60693.731250000026,5000.0,0.0,1.1444652908067543,0.0
2024-03-22 22:45:00,430.045,317.75,537.875,7.3191267,3.05,1.0,0.0,298.2803648913348,0.0,358.3688051487735,565.378663333153,430.045,0.0,457.5,150.0,1.0,577.5,457.5,150.0,139.75,0.0,60805.53125000003,5000.0,0.0,1.4398111723052713,0.0
2024-03-22 23:00:00,466.337,330.0,517.875,7.150815,3.05,1.0,98.46199999999999,0.0,0.0,0.0,565.378663333153,466.337,0.0,457.5,150.0,1.0,577.5,457.5,150.0,127.5,0.0,60907.53125000003,5000.0,0.0,1.3863636363636365,0.0
2024-03-22 23:15:00,423.928,298.5,537.875,7.150815,3.05,1.0,36.053,0.0,0.0,0.0,565.378663333153,423.928,0.0,457.5,150.0,1.0,577.5,457.5,150.0,159.0,0.0,61034.731250000026,5000.0,0.0,1.5326633165829147,0.0
2024-03-22 23:30:00,451.974,317.25,577.9,7.150815,3.05,1.0,298.2803648913348,274.2063648913348,0.0,0.0,565.378663333153,451.974,0.0,457.5,150.0,1.0,577.5,457.5,150.0,140.25,0.0,61146.93125000002,5000.0,0.0,1.442080378250591,0.0
2024-03-22 23:45:00,373.15,262.5,577.85,7.150815,3.05,1.0,0.0,54.7,0.0,0.0,565.378663333153,373.15,0.0,457.5,150.0,1.0,577.5,457.5,150.0,195.0,0.0,61302.93125000002,5000.0,0.0,1.7428571428571429,0.0
2024-03-23 00:00:00,411.126,302.75,557.7,7.0739559,3.05,1.0,3.425999999999931,0.0,0.0,0.0,565.378663333153,411.126,0.0,457.5,150.0,1.0,577.5,457.5,150.0,154.75,0.0,61426.731250000026,5000.0,0.0,1.5111478117258463,0.0
2024-03-23 00:15:00,474.456,271.25,557.725,7.0739559,3.05,1.0,66.731,0.0,0.0,0.0,565.378663333153,474.456,0.0,457.5,150.0,1.0,577.5,457.5,150.0,186.25,0.0,61575.731250000026,5000.0,0.0,1.6866359447004609,0.0
2024-03-23 00:30:00,448.71,311.5,537.725,7.0739559,3.05,1.0,60.98499999999996,0.0,0.0,0.0,565.378663333153,448.71,0.0,457.5,150.0,1.0,577.5,457.5,150.0,146.0,0.0,61692.53125000003,5000.0,0.0,1.4686998394863564,0.0
2024-03-23 00:45:00,436.712,266.75,557.8,7.0739559,3.05,1.0,28.912000000000035,0.0,0.0,0.0,565.378663333153,436.712,0.0,457.5,150.0,1.0,577.5,457.5,150.0,190.75,0.0,61845.13125000003,5000.0,0.0,1.7150890346766636,0.0
2024-03-23 01:00:00,429.813,272.25,537.875,7.053525,3.05,1.0,41.93799999999999,0.0,0.0,0.0,565.378663333153,429.813,0.0,457.5,150.0,1.0,577.5,457.5,150.0,185.25,0.0,61993.331250000025,5000.0,0.0,1.6804407713498624,0.0
2024-03-23 01:15:00,433.208,272.5,537.85,7.053525,3.05,1.0,45.358000000000004,0.0,0.0,0.0,565.378663333153,433.208,0.0,457.5,150.0,1.0,577.5,457.5,150.0,185.0,0.0,62141.331250000025,5000.0,0.0,1.6788990825688073,0.0
2024-03-23 01:30:00,461.252,343.75,557.875,7.053525,3.05,1.0,53.37700000000001,0.0,0.0,0.0,565.378663333153,461.252,0.0,457.5,150.0,1.0,577.5,457.5,150.0,113.75,0.0,62232.331250000025,5000.0,0.0,1.3309090909090908,0.0
2024-03-23 01:45:00,465.325,295.25,537.875,7.053525,3.05,1.0,77.45,0.0,0.0,0.0,565.378663333153,465.325,0.0,457.5,150.0,1.0,577.5,457.5,150.0,162.25,0.0,62362.13125000003,5000.0,0.0,1.5495342929720575,0.0
2024-03-23 02:00:00,428.81,360.5,537.875,7.0496334,3.05,1.0,40.935,0.0,0.0,0.0,565.378663333153,428.81,0.0,457.5,150.0,1.0,577.5,457.5,150.0,97.0,0.0,62439.731250000026,5000.0,0.0,1.2690707350901527,0.0
2024-03-23 02:15:00,446.871,353.75,537.9,7.0496334,3.05,1.0,298.2803648913348,239.30936489133478,0.0,0.0,565.378663333153,446.871,0.0,457.5,150.0,1.0,577.5,457.5,150.0,103.75,0.0,62522.731250000026,5000.0,0.0,1.2932862190812722,0.0
2024-03-23 02:30:00,533.981,384.25,537.7,7.0496334,3.05,1.0,146.28099999999995,0.0,0.0,0.0,565.378663333153,533.981,0.0,457.5,150.0,1.0,577.5,457.5,150.0,73.25,0.0,62581.331250000025,5000.0,0.0,1.1906310995445673,0.0
2024-03-23 02:45:00,554.587,415.5,537.725,7.0496334,3.05,1.0,166.86199999999997,0.0,0.0,0.0,565.378663333153,537.725,0.0,457.5,150.0,1.0,577.5,457.5,150.0,42.0,0.0,62614.93125000002,5000.0,0.0,1.1010830324909748,0.0
2024-03-23 03:00:00,438.434,446.0,517.725,6.7801401,3.05,1.0,70.709,0.0,0.0,0.0,565.378663333153,438.434,0.0,457.5,150.0,1.0,577.5,457.5,150.0,11.5,0.0,62624.13125000002,5000.0,0.0,1.0257847533632287,0.0
2024-03-23 03:15:00,438.956,434.75,537.825,6.7801401,3.05,1.0,51.13099999999997,0.0,0.0,0.0,565.378663333153,438.956,0.0,457.5,150.0,1.0,577.5,457.5,150.0,22.75,0.0,62642.33125000002,5000.0,0.0,1.0523289246693501,0.0
2024-03-23 03:30:00,416.19,440.0,537.9,6.7801401,3.05,1.0,28.29000000000002,0.0,0.0,0.0,565.378663333153,416.19,0.0,457.5,150.0,1.0,577.5,457.5,150.0,17.5,0.0,62656.33125000002,5000.0,0.0,1.0397727272727273,0.0
2024-03-23 03:45:00,400.013,518.75,537.9,6.7801401,3.05,1.0,298.2803648913348,286.1673648913348,0.0,0.0,565.378663333153,400.013,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,61.25,62595.08125000002,5000.0,0.0,0.8819277108433735,0.1180722891566265
2024-03-23 04:00:00,374.461,441.75,537.9,6.7743027,3.05,1.0,0.0,13.438999999999965,0.0,0.0,565.378663333153,374.461,0.0,457.5,150.0,1.0,577.5,457.5,150.0,15.75,0.0,62607.681250000016,5000.0,0.0,1.035653650254669,0.0
2024-03-23 04:15:00,387.094,496.25,537.9,6.7743027,3.05,1.0,0.0,0.8059999999999832,0.0,0.0,565.378663333153,387.094,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,38.75,62568.931250000016,5000.0,0.0,0.9219143576826196,0.07808564231738035
2024-03-23 04:30:00,334.386,577.25,527.875,6.7743027,3.05,1.0,0.0,43.488999999999976,0.0,0.0,565.378663333153,334.386,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,119.75,62449.181250000016,5000.0,0.0,0.7925508878302295,0.20744911216977047
2024-03-23 04:45:00,336.424,538.75,527.9,6.7743027,3.05,1.0,0.0,41.476,0.0,0.0,565.378663333153,336.424,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,81.25,62367.931250000016,5000.0,0.0,0.8491879350348028,0.15081206496519722
2024-03-23 05:00:00,327.606,563.5,557.8,6.9027255,3.05,1.0,0.0,80.19399999999996,0.0,0.0,565.378663333153,327.606,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,106.0,62261.931250000016,5000.0,0.0,0.8118899733806566,0.1881100266193434
2024-03-23 05:15:00,323.949,545.0,637.725,6.9027255,3.05,1.0,0.0,163.776,0.0,0.0,565.378663333153,323.949,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,87.5,62174.431250000016,5000.0,0.0,0.8394495412844036,0.16055045871559634
2024-03-23 05:30:00,302.131,502.0,617.7,6.9027255,3.05,1.0,0.0,165.56900000000007,0.0,0.0,565.378663333153,302.131,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,44.5,62129.931250000016,5000.0,0.0,0.9113545816733067,0.08864541832669323
2024-03-23 05:45:00,336.44,535.75,637.725,6.9027255,3.05,1.0,0.0,151.28500000000003,0.0,0.0,565.378663333153,336.44,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,78.25,62051.681250000016,5000.0,0.0,0.8539430704619692,0.1460569295380308
2024-03-23 06:00:00,338.174,725.25,617.875,6.9056442,3.05,1.0,0.0,129.70100000000002,0.0,0.0,565.378663333153,338.174,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,267.75,61783.931250000016,5000.0,0.0,0.6308169596690796,0.36918304033092036
2024-03-23 06:15:00,354.122,638.25,637.875,6.9056442,3.05,1.0,164.5273648913348,298.2803648913348,0.0,0.0,565.378663333153,354.122,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,180.75,61603.181250000016,5000.0,0.0,0.7168037602820212,0.28319623971797886
2024-03-23 06:30:00,357.221,740.5,617.875,6.9056442,3.05,1.0,0.0,110.654,0.0,0.0,565.378663333153,357.221,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,283.0,61320.181250000016,5000.0,0.0,0.6178257933828494,0.38217420661715057
2024-03-23 06:45:00,377.362,817.75,617.875,6.9056442,3.05,1.0,207.7673648913348,298.2803648913348,0.0,0.0,565.378663333153,377.362,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,360.25,60959.931250000016,5000.0,0.0,0.559461938245185,0.440538061754815
2024-03-23 07:00:00,369.803,687.75,637.9,7.0506063,3.05,1.0,0.0,118.09699999999998,0.0,0.0,565.378663333153,369.803,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,230.25,60729.681250000016,5000.0,0.0,0.6652126499454744,0.33478735005452565
2024-03-23 07:15:00,363.324,649.0,617.9,7.0506063,3.05,1.0,0.0,104.57599999999996,0.0,0.0,565.378663333153,363.324,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,191.5,60538.181250000016,5000.0,0.0,0.7049306625577813,0.2950693374422188
2024-03-23 07:30:00,364.277,630.0,637.875,7.0506063,3.05,1.0,174.68236489133477,298.2803648913348,0.0,0.0,565.378663333153,364.277,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,172.5,60365.681250000016,5000.0,0.0,0.7261904761904762,0.27380952380952384
2024-03-23 07:45:00,361.619,612.5,607.8,7.0506063,3.05,1.0,202.09936489133486,298.2803648913348,0.0,0.0,565.378663333153,361.619,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,155.0,60210.681250000016,5000.0,0.0,0.746938775510204,0.2530612244897959
2024-03-23 08:00:00,418.722,717.5,637.725,7.0749288,3.05,1.0,0.0,69.00300000000004,0.0,0.0,565.378663333153,418.722,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,260.0,59950.681250000016,5000.0,0.0,0.6376306620209059,0.3623693379790941
2024-03-23 08:15:00,418.452,644.0,617.75,7.0749288,3.05,1.0,248.98236489133478,298.2803648913348,0.0,0.0,565.378663333153,418.452,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,186.5,59764.181250000016,5000.0,0.0,0.7104037267080745,0.28959627329192544
2024-03-23 08:30:00,422.234,596.0,587.775,7.0749288,3.05,1.0,0.0,15.540999999999997,0.0,0.0,565.378663333153,422.234,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,138.5,59625.681250000016,5000.0,0.0,0.7676174496644296,0.23238255033557048
2024-03-23 08:45:00,411.852,616.5,468.25,7.0749288,3.05,1.0,298.2803648913348,204.6783648913348,0.0,0.0,565.378663333153,411.852,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,159.0,59466.681250000016,5000.0,0.0,0.7420924574209246,0.25790754257907544
2024-03-23 09:00:00,457.754,695.0,458.325,6.8307309,3.05,1.0,298.2803648913348,148.85136489133475,0.0,0.0,565.378663333153,457.754,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,237.5,59229.181250000016,5000.0,0.0,0.658273381294964,0.34172661870503596
2024-03-23 09:15:00,442.564,618.25,468.325,6.8307309,3.05,1.0,124.23900000000003,0.0,0.0,0.0,565.378663333153,442.564,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,160.75,59068.431250000016,5000.0,0.0,0.7399919126566923,0.2600080873433077
2024-03-23 09:30:00,442.353,621.25,458.325,6.8307309,3.05,1.0,134.02800000000002,0.0,0.0,0.0,565.378663333153,442.353,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,163.75,58904.681250000016,5000.0,0.0,0.7364185110663984,0.2635814889336016
2024-03-23 09:45:00,435.927,589.75,458.3,6.8307309,3.05,1.0,298.2803648913348,170.65336489133477,0.0,0.0,565.378663333153,435.927,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,132.25,58772.431250000016,5000.0,0.0,0.7757524374735058,0.22424756252649428
2024-03-23 10:00:00,434.898,573.75,458.325,5.4365652,3.05,1.0,298.2803648913348,0.0,171.70736489133475,0.0,728.500659979921,434.898,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,116.25,58656.181250000016,5000.0,0.0,0.7973856209150327,0.20261437908496732
2024-03-23 10:15:00,435.163,601.0,468.325,5.4365652,3.05,1.0,298.2803648913348,0.0,181.44236489133476,0.0,900.870906626689,435.163,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,143.5,58512.681250000016,5000.0,0.0,0.7612312811980033,0.23876871880199668
2024-03-23 10:30:00,419.868,577.0,448.325,5.4365652,3.05,1.0,298.2803648913348,0.0,176.73736489133478,0.0,1068.771403273457,419.868,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,119.5,58393.181250000016,5000.0,0.0,0.792894280762565,0.207105719237435
2024-03-23 10:45:00,449.656,592.0,448.35,5.4365652,3.05,1.0,298.2803648913348,0.0,146.9743648913348,0.0,1208.397049920225,448.35,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,134.5,58258.681250000016,5000.0,0.0,0.7728040540540541,0.22719594594594594
2024-03-23 11:00:00,457.791,646.75,468.325,3.6892368,3.05,1.0,298.2803648913348,0.0,158.81436489133478,0.0,1359.2706965669931,457.791,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,189.25,58069.431250000016,5000.0,0.0,0.7073830691921145,0.2926169308078856
2024-03-23 11:15:00,454.582,685.5,238.325,3.6892368,3.05,1.0,298.2803648913348,0.0,0.0,71.5543527459634,1287.7163438210298,238.325,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,228.0,57841.431250000016,5000.0,0.0,0.6673960612691466,0.33260393873085337
2024-03-23 11:30:00,475.221,619.75,238.35,3.6892368,3.05,1.0,298.2803648913348,0.0,0.0,93.25330011438442,1194.4630437066453,238.35,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,162.25,57679.181250000016,5000.0,0.0,0.7382008874546188,0.2617991125453812
2024-03-23 11:45:00,470.423,565.0,228.375,3.6892368,3.05,1.0,298.2803648913348,0.0,0.0,98.70277379859498,1095.7602699080503,228.375,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,107.5,57571.681250000016,5000.0,0.0,0.8097345132743363,0.1902654867256637
2024-03-23 12:00:00,470.587,645.0,258.325,-0.5788755,3.05,1.0,298.2803648913348,0.0,0.0,67.34908958806865,1028.4111803199817,258.325,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,187.5,57384.181250000016,5000.0,0.0,0.7093023255813954,0.29069767441860467
2024-03-23 12:15:00,468.731,667.5,238.35,-0.5788755,3.05,1.0,298.2803648913348,0.0,0.0,86.42172116701599,941.9894591529658,238.35,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,210.0,57174.181250000016,5000.0,0.0,0.6853932584269663,0.3146067415730337
2024-03-23 12:30:00,464.405,549.0,248.375,-0.5788755,3.05,1.0,298.2803648913348,0.0,0.0,71.3154053775423,870.6740537754234,248.375,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,91.5,57082.681250000016,5000.0,0.0,0.8333333333333334,0.16666666666666666
2024-03-23 12:45:00,457.286,556.25,238.35,-0.5788755,3.05,1.0,298.2803648913348,0.0,0.0,74.37435274596342,796.29970102946,238.35,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,98.75,56983.931250000016,5000.0,0.0,0.8224719101123595,0.17752808988764046
2024-03-23 13:00:00,430.25,530.0,238.325,-1.1344014,3.05,1.0,298.2803648913348,0.0,0.0,45.941721167016034,750.357979862444,238.325,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,72.5,56911.431250000016,5000.0,0.0,0.8632075471698113,0.13679245283018868
2024-03-23 13:15:00,426.746,498.5,238.35,-1.1344014,3.05,1.0,298.2803648913348,0.0,0.0,42.22698412698413,708.1309955375333,238.35,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,41.0,56870.431250000016,5000.0,0.0,0.917753259779338,0.08224674022066199
2024-03-23 13:30:00,391.404,514.25,218.325,-1.1344014,3.05,1.0,298.2803648913348,0.0,0.0,26.10382643017392,682.0271691073593,218.325,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,56.75,56813.681250000016,5000.0,0.0,0.8896451142440447,0.11035488575595527
2024-03-23 13:45:00,396.655,487.5,218.35,-1.1344014,3.05,1.0,298.2803648913348,0.0,0.0,31.604879061752808,650.4222900456065,218.35,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,30.0,56783.681250000016,5000.0,0.0,0.9384615384615385,0.06153846153846154
2024-03-23 14:00:00,392.019,485.25,228.325,-0.9077157,3.05,1.0,298.2803648913348,0.0,0.0,16.224879061752876,634.1974109838536,228.325,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,27.75,56755.931250000016,5000.0,0.0,0.9428129829984544,0.0571870170015456
2024-03-23 14:15:00,395.262,422.0,218.325,-0.9077157,3.05,1.0,298.2803648913348,0.0,0.0,30.164879061752874,604.0325319221007,218.325,0.0,457.5,150.0,1.0,577.5,457.5,150.0,35.5,0.0,56784.33125000002,5000.0,0.0,1.0841232227488151,0.0
2024-03-23 14:30:00,386.146,431.25,198.375,-0.9077157,3.05,1.0,298.2803648913348,0.0,0.0,41.569089588068664,562.463442334032,198.375,0.0,457.5,150.0,1.0,577.5,457.5,150.0,26.25,0.0,56805.33125000002,5000.0,0.0,1.0608695652173914,0.0
2024-03-23 14:45:00,402.165,435.25,208.35,-0.9077157,3.05,1.0,298.2803648913348,0.0,0.0,47.9311948512266,514.5322474828055,208.35,0.0,457.5,150.0,1.0,577.5,457.5,150.0,22.25,0.0,56823.13125000002,5000.0,0.0,1.0511200459506032,0.0
2024-03-23 15:00:00,390.436,450.5,228.35,4.9433049,3.05,1.0,298.2803648913348,0.0,0.0,14.532247482805504,500.0,228.35,0.0,457.5,150.0,1.0,577.5,457.5,150.0,7.0,0.0,56828.73125000002,5000.0,0.0,1.0155382907880133,0.0
2024-03-23 15:15:00,380.336,515.25,308.325,4.9433049,3.05,1.0,298.2803648913348,0.0,76.26936489133476,0.0,572.455896646768,308.325,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,57.75,56770.98125000002,5000.0,0.0,0.8879184861717613,0.11208151382823872
2024-03-23 15:30:00,370.633,529.0,378.35,4.9433049,3.05,1.0,298.2803648913348,0.0,155.99736489133483,0.0,720.653393293536,370.633,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,71.5,56699.48125000002,5000.0,0.0,0.8648393194706995,0.13516068052930058
2024-03-23 15:45:00,370.41,480.75,378.375,4.9433049,3.05,1.0,298.2803648913348,0.0,156.24536489133476,0.0,869.0864899403041,370.41,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,23.25,56676.23125000002,5000.0,0.0,0.9516380655226209,0.0483619344773791
2024-03-23 16:00:00,390.15,487.5,358.35,6.3890343,3.05,1.0,298.2803648913348,0.0,116.48036489133483,0.0,979.7428365870721,358.35,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,30.0,56646.23125000002,5000.0,0.0,0.9384615384615385,0.06153846153846154
2024-03-23 16:15:00,397.805,466.5,348.3,6.3890343,3.05,1.0,298.2803648913348,0.0,98.77536489133479,0.0,1073.57943323384,348.3,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,9.0,56637.23125000002,5000.0,0.0,0.9807073954983923,0.01929260450160772
2024-03-23 16:30:00,404.995,486.25,398.275,6.3890343,3.05,1.0,298.2803648913348,0.0,141.56036489133476,0.0,1208.0617798806081,398.275,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,28.75,56608.48125000002,5000.0,0.0,0.9408740359897172,0.05912596401028278
2024-03-23 16:45:00,419.2,486.25,448.2,6.3890343,3.05,1.0,298.2803648913348,0.0,177.28036489133478,0.0,1376.4781265273762,419.2,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,28.75,56579.73125000002,5000.0,0.0,0.9408740359897172,0.05912596401028278
2024-03-23 17:00:00,393.0,559.75,478.2,7.0759017,3.05,1.0,64.8,0.0,0.0,0.0,1376.4781265273762,393.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,102.25,56477.48125000002,5000.0,0.0,0.8173291648057168,0.18267083519428315
2024-03-23 17:15:00,403.712,548.75,518.15,7.0759017,3.05,1.0,298.2803648913348,262.7183648913348,0.0,0.0,1376.4781265273762,403.712,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,91.25,56386.23125000002,5000.0,0.0,0.8337129840546698,0.1662870159453303
2024-03-23 17:30:00,452.464,539.5,658.15,7.0759017,3.05,1.0,0.0,55.68599999999998,0.0,0.0,1376.4781265273762,452.464,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,82.0,56304.23125000002,5000.0,0.0,0.8480074142724745,0.1519925857275255
2024-03-23 17:45:00,442.291,535.0,668.15,7.0759017,3.05,1.0,0.0,75.85899999999998,0.0,0.0,1376.4781265273762,442.291,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,77.5,56226.73125000002,5000.0,0.0,0.8551401869158879,0.14485981308411214
2024-03-23 18:00:00,503.053,582.75,718.125,7.2140535,3.05,1.0,0.0,298.2803648913348,0.0,245.4824893592998,1130.9956371680764,503.053,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,125.25,56101.48125000002,5000.0,0.0,0.7850707850707851,0.21492921492921493
2024-03-23 18:15:00,500.999,597.25,698.15,7.2140535,3.05,1.0,0.0,298.2803648913348,0.0,264.34669988561564,866.6489372824608,500.999,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,139.75,55961.73125000002,5000.0,0.0,0.7660108832147342,0.2339891167852658
2024-03-23 18:30:00,535.247,616.25,708.15,7.2140535,3.05,1.0,189.5482393643318,298.2803648913348,0.0,90.34644792316101,776.3024893592998,535.247,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,158.75,55802.98125000002,5000.0,0.0,0.742393509127789,0.25760649087221094
2024-03-23 18:45:00,502.332,629.5,688.125,7.2140535,3.05,1.0,0.0,298.2803648913348,0.0,276.3024893592998,500.0,502.332,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,172.0,55630.98125000002,5000.0,0.0,0.7267672756155679,0.2732327243844321
2024-03-23 19:00:00,499.23,628.0,708.15,7.0797933,3.05,1.0,239.36036489133483,298.2803648913348,0.0,0.0,500.0,499.23,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,170.5,55460.48125000002,5000.0,0.0,0.7285031847133758,0.2714968152866242
2024-03-23 19:15:00,486.768,610.75,688.125,7.0797933,3.05,1.0,0.0,51.35700000000003,0.0,0.0,500.0,486.768,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,153.25,55307.23125000002,5000.0,0.0,0.7490790012279983,0.25092099877200164
2024-03-23 19:30:00,502.599,562.5,708.025,7.0797933,3.05,1.0,0.0,55.42599999999999,0.0,0.0,500.0,502.599,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,105.0,55202.23125000002,5000.0,0.0,0.8133333333333334,0.18666666666666668
2024-03-23 19:45:00,480.524,530.5,677.875,7.0797933,3.05,1.0,250.92936507936508,298.2803648913348,0.0,0.0,500.0,480.524,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,73.0,55129.23125000002,5000.0,0.0,0.8623939679547596,0.13760603204524033
2024-03-23 20:00:00,468.363,546.25,697.9,7.0583895,3.05,1.0,0.0,79.53699999999998,0.0,0.0,500.0,468.363,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,88.75,55040.48125000002,5000.0,0.0,0.8375286041189931,0.16247139588100687
2024-03-23 20:15:00,444.05,544.25,687.8,7.0583895,3.05,1.0,0.0,93.75,0.0,0.0,500.0,444.05,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,86.75,54953.73125000002,5000.0,0.0,0.8406063389986219,0.15939366100137806
2024-03-23 20:30:00,476.021,528.0,707.725,7.0583895,3.05,1.0,0.0,81.70400000000001,0.0,0.0,500.0,476.021,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,70.5,54883.23125000002,5000.0,0.0,0.8664772727272727,0.13352272727272727
2024-03-23 20:45:00,434.455,616.75,677.725,7.0583895,3.05,1.0,153.2081763467957,246.47817634679575,0.0,0.0,500.0,434.455,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,159.25,54723.98125000002,5000.0,0.0,0.7417916497770571,0.25820835022294286
2024-03-23 21:00:00,460.237,685.75,697.725,7.1761104,3.05,1.0,0.0,87.488,0.0,0.0,500.0,460.237,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,228.25,54495.73125000002,5000.0,0.0,0.6671527524608093,0.33284724753919065
2024-03-23 21:15:00,484.418,743.0,637.875,7.1761104,3.05,1.0,0.0,3.4569999999999936,0.0,0.0,500.0,484.418,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,285.5,54210.23125000002,5000.0,0.0,0.6157469717362046,0.3842530282637954
2024-03-23 21:30:00,475.98,691.75,637.875,7.1761104,3.05,1.0,0.0,11.894999999999982,0.0,0.0,500.0,475.98,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,234.25,53975.98125000002,5000.0,0.0,0.6613661004698229,0.3386338995301771
2024-03-23 21:45:00,461.313,702.75,637.9,7.1761104,3.05,1.0,0.0,26.58699999999999,0.0,0.0,500.0,461.313,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,245.25,53730.73125000002,5000.0,0.0,0.6510138740661686,0.3489861259338314
2024-03-23 22:00:00,432.577,583.75,647.875,7.0515792,3.05,1.0,232.98236489133478,298.2803648913348,0.0,0.0,500.0,432.577,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,126.25,53604.48125000002,5000.0,0.0,0.7837259100642399,0.21627408993576017
2024-03-23 22:15:00,411.747,616.25,627.9,7.0515792,3.05,1.0,0.0,66.15299999999996,0.0,0.0,500.0,411.747,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,158.75,53445.73125000002,5000.0,0.0,0.742393509127789,0.25760649087221094
2024-03-23 22:30:00,418.396,532.25,637.925,7.0515792,3.05,1.0,228.75136489133484,298.2803648913348,0.0,0.0,500.0,418.396,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,74.75,53370.98125000002,5000.0,0.0,0.85955847815876,0.14044152184124
2024-03-23 22:45:00,486.442,428.75,587.9,7.0515792,3.05,1.0,48.54200000000003,0.0,0.0,0.0,500.0,486.442,0.0,457.5,150.0,1.0,577.5,457.5,150.0,28.75,0.0,53393.98125000002,5000.0,0.0,1.0670553935860059,0.0
2024-03-23 23:00:00,451.88,501.75,567.925,6.3812511,3.05,1.0,298.2803648913348,264.32536489133474,0.0,0.0,500.0,451.88,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,44.25,53349.73125000002,5000.0,0.0,0.9118086696562033,0.08819133034379671
2024-03-23 23:15:00,485.395,488.5,547.85,6.3812511,3.05,1.0,87.54499999999996,0.0,0.0,0.0,500.0,485.395,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,31.0,53318.73125000002,5000.0,0.0,0.9365404298874105,0.06345957011258956
2024-03-23 23:30:00,457.726,482.0,547.75,6.3812511,3.05,1.0,59.976,0.0,0.0,0.0,500.0,457.726,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,24.5,53294.23125000002,5000.0,0.0,0.9491701244813278,0.0508298755186722
2024-03-23 23:45:00,440.004,465.75,557.75,6.3812511,3.05,1.0,32.25400000000002,0.0,0.0,0.0,500.0,440.004,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,8.25,53285.98125000002,5000.0,0.0,0.9822866344605475,0.017713365539452495
2024-03-24 00:00:00,441.63,455.5,567.75,2.0226591,3.05,1.0,298.2803648913348,274.4003648913348,0.0,0.0,500.0,441.63,0.0,457.5,150.0,1.0,577.5,457.5,150.0,2.0,0.0,53287.58125000002,5000.0,0.0,1.004390779363337,0.0
2024-03-24 00:15:00,500.242,459.25,567.95,2.0226591,3.05,1.0,82.29199999999997,0.0,0.0,0.0,500.0,500.242,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,1.75,53285.83125000002,5000.0,0.0,0.9961894393032118,0.003810560696788242
2024-03-24 00:30:00,483.859,445.5,558.05,2.0226591,3.05,1.0,75.80900000000003,0.0,0.0,0.0,500.0,483.859,0.0,457.5,150.0,1.0,577.5,457.5,150.0,12.0,0.0,53295.431250000016,5000.0,0.0,1.026936026936027,0.0
2024-03-24 00:45:00,504.152,479.75,538.05,2.0226591,3.05,1.0,116.10200000000003,0.0,0.0,0.0,500.0,504.152,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,22.25,53273.181250000016,5000.0,0.0,0.9536216779572694,0.04637832204273059
2024-03-24 01:00:00,474.955,461.75,568.075,0.856152,3.05,1.0,298.2803648913348,0.0,241.40036489133485,0.0,729.3303466467681,474.955,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,4.25,53268.931250000016,5000.0,0.0,0.9907958852192745,0.009204114780725501
2024-03-24 01:15:00,458.215,479.5,538.075,0.856152,3.05,1.0,298.2803648913348,0.0,228.14036489133485,0.0,946.0636932935363,458.215,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,22.0,53246.931250000016,5000.0,0.0,0.954118873826903,0.045881126173096975
2024-03-24 01:30:00,488.417,416.5,568.05,0.856152,3.05,1.0,298.2803648913348,0.0,227.91336489133477,0.0,1162.5813899403042,488.417,0.0,457.5,150.0,1.0,577.5,457.5,150.0,41.0,0.0,53279.73125000002,5000.0,0.0,1.0984393757503002,0.0
2024-03-24 01:45:00,474.922,469.25,538.075,0.856152,3.05,1.0,298.2803648913348,0.0,211.4333648913348,0.0,1363.4430865870722,474.922,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,11.75,53267.98125000002,5000.0,0.0,0.9749600426212041,0.02503995737879595
2024-03-24 02:00:00,473.802,514.25,558.05,1.3066047,3.05,1.0,0.0,298.2803648913348,0.0,383.1919630435104,980.2511235435618,473.802,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,56.75,53211.23125000002,5000.0,0.0,0.8896451142440447,0.11035488575595527
2024-03-24 02:15:00,478.675,479.0,558.075,1.3066047,3.05,1.0,0.0,0.0,0.0,74.31578947368418,905.9353340698776,478.675,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,21.5,53189.73125000002,5000.0,0.0,0.9551148225469729,0.04488517745302714
2024-03-24 02:30:00,578.021,514.0,538.075,1.3066047,3.05,1.0,266.36579752495095,298.2803648913348,0.0,233.53743933303554,672.3978947368421,538.075,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,56.5,53133.23125000002,5000.0,0.0,0.8900778210116731,0.10992217898832685
2024-03-24 02:45:00,551.878,419.25,538.1,1.3066047,3.05,1.0,0.0,0.0,0.0,172.39789473684215,500.0,538.1,0.0,457.5,150.0,1.0,577.5,457.5,150.0,38.25,0.0,53163.83125000002,5000.0,0.0,1.0912343470483006,0.0
2024-03-24 03:00:00,475.962,516.75,538.075,1.1344014,3.05,1.0,87.88699999999994,0.0,0.0,0.0,500.0,475.962,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,59.25,53104.58125000002,5000.0,0.0,0.8853410740203193,0.11465892597968069
2024-03-24 03:15:00,452.407,543.75,537.925,1.1344014,3.05,1.0,64.48200000000003,0.0,0.0,0.0,500.0,452.407,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,86.25,53018.33125000002,5000.0,0.0,0.8413793103448276,0.15862068965517243
2024-03-24 03:30:00,431.021,534.5,547.925,1.1344014,3.05,1.0,33.09600000000006,0.0,0.0,0.0,500.0,431.021,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,77.0,52941.33125000002,5000.0,0.0,0.8559401309635173,0.14405986903648269
2024-03-24 03:45:00,419.731,530.75,547.925,1.1344014,3.05,1.0,21.80600000000004,0.0,0.0,0.0,500.0,419.731,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,73.25,52868.08125000002,5000.0,0.0,0.8619877531794631,0.13801224682053698
2024-03-24 04:00:00,406.275,539.0,548.075,1.1052144,3.05,1.0,298.2803648913348,0.0,290.08036489133485,0.0,775.5763466467681,406.275,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,81.5,52786.58125000002,5000.0,0.0,0.8487940630797773,0.15120593692022263
2024-03-24 04:15:00,366.523,578.5,548.05,1.1052144,3.05,1.0,298.2803648913348,0.0,329.8073648913347,0.0,1088.893343293536,366.523,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,121.0,52665.58125000002,5000.0,0.0,0.790838375108038,0.20916162489196197
2024-03-24 04:30:00,348.595,581.25,538.075,1.1052144,3.05,1.0,298.2803648913348,0.0,337.7603648913348,0.0,1409.7656899403041,348.595,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,123.75,52541.83125000002,5000.0,0.0,0.7870967741935484,0.2129032258064516
2024-03-24 04:45:00,324.292,529.0,538.05,1.1052144,3.05,1.0,298.2803648913348,0.0,362.03836489133477,0.0,1753.7021365870721,324.292,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,71.5,52470.33125000002,5000.0,0.0,0.8648393194706995,0.13516068052930058
2024-03-24 05:00:00,337.822,578.0,558.075,1.148022,3.05,1.0,0.0,70.25300000000004,0.0,0.0,1753.7021365870721,337.822,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,120.5,52349.83125000002,5000.0,0.0,0.7915224913494809,0.20847750865051903
2024-03-24 05:15:00,347.904,573.25,558.05,1.148022,3.05,1.0,0.0,60.14599999999996,0.0,0.0,1753.7021365870721,347.904,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,115.75,52234.08125000002,5000.0,0.0,0.7980811164413432,0.20191888355865678
2024-03-24 05:30:00,338.666,582.0,558.075,1.148022,3.05,1.0,0.0,69.40900000000005,0.0,0.0,1753.7021365870721,338.666,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,124.5,52109.58125000002,5000.0,0.0,0.7860824742268041,0.21391752577319587
2024-03-24 05:45:00,343.124,569.0,558.05,1.148022,3.05,1.0,0.0,64.92599999999993,0.0,0.0,1753.7021365870721,343.124,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,111.5,51998.08125000002,5000.0,0.0,0.8040421792618629,0.19595782073813708
2024-03-24 06:00:00,351.172,774.0,598.05,1.1071602,3.05,1.0,0.0,96.87799999999993,0.0,0.0,1753.7021365870721,351.172,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,316.5,51681.58125000002,5000.0,0.0,0.5910852713178295,0.40891472868217055
2024-03-24 06:15:00,361.859,744.5,558.05,1.1071602,3.05,1.0,0.0,32.32284469241186,13.868155307588113,0.0,1766.8768841292808,361.859,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,287.0,51394.58125000002,5000.0,0.0,0.6145063801208865,0.3854936198791135
2024-03-24 06:30:00,373.893,846.25,568.025,1.1071602,3.05,1.0,0.0,44.132000000000005,0.0,0.0,1766.8768841292808,373.893,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,388.75,51005.83125000002,5000.0,0.0,0.5406203840472673,0.45937961595273263
2024-03-24 06:45:00,368.169,824.0,568.05,1.1071602,3.05,1.0,0.0,0.0,49.88099999999997,0.0,1814.263834129281,368.169,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,366.5,50639.33125000002,5000.0,0.0,0.5552184466019418,0.44478155339805825
2024-03-24 07:00:00,381.443,860.75,568.05,0.9719271,3.05,1.0,298.2803648913348,0.0,334.88736489133476,0.0,2132.406830776049,381.443,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,403.25,50236.08125000002,5000.0,0.0,0.5315132152192855,0.4684867847807145
2024-03-24 07:15:00,373.488,825.0,568.05,0.9719271,3.05,1.0,298.2803648913348,0.0,342.84236489133474,0.0,2458.107077422817,373.488,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,367.5,49868.58125000002,5000.0,0.0,0.5545454545454546,0.44545454545454544
2024-03-24 07:30:00,402.24,774.0,567.925,0.9719271,3.05,1.0,298.2803648913348,0.0,313.96536489133473,0.0,2756.374174069585,402.24,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,316.5,49552.08125000002,5000.0,0.0,0.5910852713178295,0.40891472868217055
2024-03-24 07:45:00,380.493,782.5,567.875,0.9719271,3.05,1.0,298.2803648913348,0.0,335.6623648913348,0.0,3075.253420716353,380.493,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,325.0,49227.08125000002,5000.0,0.0,0.5846645367412141,0.41533546325878595
2024-03-24 08:00:00,406.374,755.5,567.875,-0.0077832,3.05,1.0,298.2803648913348,0.0,309.78136489133476,0.0,3369.545717363121,406.374,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,298.0,48929.08125000002,5000.0,0.0,0.6055592322964924,0.3944407677035076
2024-03-24 08:15:00,395.378,760.5,568.025,-0.0077832,3.05,1.0,298.2803648913348,0.0,320.9273648913348,0.0,3674.426714009889,395.378,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,303.0,48626.08125000002,5000.0,0.0,0.6015779092702169,0.398422090729783
2024-03-24 08:30:00,387.72,841.25,568.05,-0.0077832,3.05,1.0,298.2803648913348,0.0,328.6103648913347,0.0,3986.606560656657,387.72,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,383.75,48242.33125000002,5000.0,0.0,0.5438335809806835,0.4561664190193165
2024-03-24 08:45:00,407.774,787.5,478.05,-0.0077832,3.05,1.0,298.2803648913348,0.0,218.5563648913348,0.0,4194.235107303425,407.774,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,330.0,47912.33125000002,5000.0,0.0,0.580952380952381,0.41904761904761906
2024-03-24 09:00:00,413.721,733.5,468.05,-0.2247399,3.05,1.0,298.2803648913348,0.0,202.6093648913348,0.0,4386.714003950193,413.721,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,276.0,47636.33125000002,5000.0,0.0,0.623721881390593,0.37627811860940696
2024-03-24 09:15:00,432.025,798.0,468.05,-0.2247399,3.05,1.0,298.2803648913348,0.0,184.30536489133482,0.0,4561.804100596961,432.025,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,340.5,47295.83125000002,5000.0,0.0,0.5733082706766918,0.4266917293233083
2024-03-24 09:30:00,426.402,784.5,468.05,-0.2247399,3.05,1.0,298.2803648913348,0.0,189.9283648913348,0.0,4742.2360472437285,426.402,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,327.0,46968.83125000002,5000.0,0.0,0.5831739961759083,0.4168260038240918
2024-03-24 09:45:00,418.612,695.75,468.05,-0.2247399,3.05,1.0,298.2803648913348,0.0,197.71836489133477,0.0,4930.068493890497,418.612,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,238.25,46730.58125000002,5000.0,0.0,0.6575637800934243,0.34243621990657563
2024-03-24 10:00:00,414.195,668.0,468.075,-0.1887426,3.05,1.0,298.2803648913348,0.0,202.16036489133478,0.0,5122.120840537265,414.195,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,210.5,46520.08125000002,5000.0,0.0,0.6848802395209581,0.31511976047904194
2024-03-24 10:15:00,427.047,656.0,448.075,-0.1887426,3.05,1.0,298.2803648913348,0.0,169.30836489133475,0.0,5282.963787184033,427.047,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,198.5,46321.58125000002,5000.0,0.0,0.6974085365853658,0.30259146341463417
2024-03-24 10:30:00,423.23,647.5,448.075,-0.1887426,3.05,1.0,298.2803648913348,0.0,173.12536489133475,0.0,5447.432883830801,423.23,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,190.0,46131.58125000002,5000.0,0.0,0.7065637065637066,0.29343629343629346
2024-03-24 10:45:00,449.679,646.0,447.9,-0.1887426,3.05,1.0,298.2803648913348,0.0,146.5013648913348,0.0,5586.609180477569,447.9,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,188.5,45943.08125000002,5000.0,0.0,0.708204334365325,0.2917956656346749
2024-03-24 11:00:00,465.844,649.75,447.9,-0.0846423,3.05,1.0,298.2803648913348,0.0,130.33636489133477,0.0,5710.428727124337,447.9,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,192.25,45750.83125000002,5000.0,0.0,0.7041169680646402,0.29588303193535975
2024-03-24 11:15:00,428.64,618.5,437.9,-0.0846423,3.05,1.0,298.2803648913348,0.0,157.54036489133478,0.0,5860.092073771105,428.64,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,161.0,45589.83125000002,5000.0,0.0,0.7396928051738076,0.2603071948261924
2024-03-24 11:30:00,440.535,622.75,448.025,-0.0846423,3.05,1.0,298.2803648913348,0.0,155.77036489133474,0.0,6008.073920417873,440.535,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,165.25,45424.58125000002,5000.0,0.0,0.7346447209955841,0.2653552790044159
2024-03-24 11:45:00,431.046,608.75,408.075,-0.0846423,3.05,1.0,298.2803648913348,0.0,125.30936489133478,0.0,6127.117817064641,408.075,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,151.25,45273.33125000002,5000.0,0.0,0.7515400410677618,0.24845995893223818
2024-03-24 12:00:00,419.465,554.75,408.05,-0.3006261,3.05,1.0,298.2803648913348,0.0,136.86536489133482,0.0,6257.139913711409,408.05,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,97.25,45176.08125000002,5000.0,0.0,0.8246958089229383,0.17530419107706174
2024-03-24 12:15:00,417.8,597.75,408.075,-0.3006261,3.05,1.0,298.2803648913348,0.0,138.55536489133476,0.0,6388.767510358177,408.075,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,140.25,45035.83125000002,5000.0,0.0,0.7653701380175659,0.23462986198243413
2024-03-24 12:30:00,435.493,683.25,408.075,-0.3006261,3.05,1.0,298.2803648913348,0.0,120.86236489133478,0.0,6503.586757004945,408.075,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,225.75,44810.08125000002,5000.0,0.0,0.6695938529088913,0.33040614709110866
