DateTime,load_kWh,heatdemand_kWhth,production_kWh,spot price [Rp/kWh],cop_monthly,battery_installed,grid_import_kWh,grid_export_kWh,battery_charge_kWh,battery_discharge_kWh,battery_soc_kWh,prod_for_local_demand_kWh,woodchip_boiler_heat_kWhth,heatpump_heat_kWhth,heatpump_elec_kWh,heatpump_on,heatpump_nominal_kWhth,Q_HP_kWhth,E_elec_HP_kWh,ptes_charge_kWhth,ptes_discharge_kWhth,ptes_soc_kWhth,ptes_volume_m3,woodchip_heat_supply_share,heatpump_heat_supply_share,ptes_discharge_supply_share
2024-03-24 12:45:00,399.061,580.0,388.05,-0.3006261,3.05,1.0,298.2803648913348,0.0,137.26936489133482,0.0,6633.992653651713,388.05,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,122.5,44687.58125000002,5000.0,0.0,0.7887931034482759,0.21120689655172414
2024-03-24 13:00:00,401.111,617.25,388.1,-0.6567075,3.05,1.0,298.2803648913348,0.0,135.26936489133482,0.0,6762.498550298481,388.1,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,159.75,44527.83125000002,5000.0,0.0,0.741190765492102,0.25880923450789795
2024-03-24 13:15:00,392.497,619.75,388.075,-0.6567075,3.05,1.0,298.2803648913348,0.0,143.85836489133476,0.0,6899.163996945249,388.075,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,162.25,44365.58125000002,5000.0,0.0,0.7382008874546188,0.2617991125453812
2024-03-24 13:30:00,413.394,568.75,388.1,-0.6567075,3.05,1.0,298.2803648913348,0.0,122.9863648913348,0.0,7016.001043592017,388.1,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,111.25,44254.33125000002,5000.0,0.0,0.8043956043956044,0.1956043956043956
2024-03-24 13:45:00,416.247,611.0,388.075,-0.6567075,3.05,1.0,298.2803648913348,0.0,120.10836489133476,0.0,7130.103990238785,388.075,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,153.5,44100.83125000002,5000.0,0.0,0.7487725040916531,0.251227495908347
2024-03-24 14:00:00,417.219,599.75,387.95,-0.6051438,3.05,1.0,298.2803648913348,0.0,119.01136489133478,0.0,7243.1647868855525,387.95,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,142.25,43958.58125000002,5000.0,0.0,0.7628178407669862,0.23718215923301375
2024-03-24 14:15:00,413.903,629.25,397.925,-0.6051438,3.05,1.0,298.2803648913348,0.0,132.30236489133478,0.0,7368.852033532321,397.925,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,171.75,43786.83125000002,5000.0,0.0,0.7270560190703218,0.2729439809296782
2024-03-24 14:30:00,383.096,705.0,387.95,-0.6051438,3.05,1.0,298.2803648913348,0.0,153.13436489133477,0.0,7514.329680179089,383.096,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,247.5,43539.33125000002,5000.0,0.0,0.648936170212766,0.35106382978723405
2024-03-24 14:45:00,391.561,750.5,398.0,-0.6051438,3.05,1.0,298.2803648913348,0.0,154.7193648913348,0.0,7661.313076825857,391.561,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,293.0,43246.33125000002,5000.0,0.0,0.6095936042638241,0.39040639573617586
2024-03-24 15:00:00,393.591,592.75,378.1,-0.1099377,3.05,1.0,298.2803648913348,0.0,132.7893648913348,0.0,7787.462973472625,378.1,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,135.25,43111.08125000002,5000.0,0.0,0.7718262336566849,0.22817376634331504
2024-03-24 15:15:00,382.593,617.25,488.1,-0.1099377,3.05,1.0,298.2803648913348,0.0,253.7873648913348,0.0,8028.5609701193935,382.593,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,159.75,42951.33125000002,5000.0,0.0,0.741190765492102,0.25880923450789795
2024-03-24 15:30:00,357.971,617.5,468.1,-0.1099377,3.05,1.0,298.2803648913348,0.0,258.4093648913348,0.0,8274.049866766161,357.971,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,160.0,42791.33125000002,5000.0,0.0,0.7408906882591093,0.2591093117408907
2024-03-24 15:45:00,379.246,562.75,498.1,-0.1099377,3.05,1.0,298.2803648913348,0.0,267.1343648913348,0.0,8527.827513412929,379.246,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,105.25,42686.08125000002,5000.0,0.0,0.812972012438916,0.18702798756108396
2024-03-24 16:00:00,384.943,516.0,498.1,1.1032686,3.05,1.0,298.2803648913348,0.0,261.4373648913348,0.0,8776.193010059696,384.943,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,58.5,42627.58125000002,5000.0,0.0,0.8866279069767442,0.11337209302325581
2024-03-24 16:15:00,389.487,506.75,488.075,1.1032686,3.05,1.0,298.2803648913348,0.0,246.86836489133475,0.0,9010.717956706465,389.487,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,49.25,42578.33125000002,5000.0,0.0,0.9028120374938332,0.09718796250616675
2024-03-24 16:30:00,382.644,554.5,508.1,1.1032686,3.05,1.0,298.2803648913348,0.0,273.7363648913348,0.0,9270.767503353232,382.644,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,97.0,42481.33125000002,5000.0,0.0,0.8250676284941388,0.17493237150586113
2024-03-24 16:45:00,395.083,614.0,488.1,1.1032686,3.05,1.0,298.2803648913348,0.0,241.29736489133478,0.0,9500.0,395.083,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,156.5,42324.83125000002,5000.0,0.0,0.745114006514658,0.254885993485342
2024-03-24 17:00:00,430.373,621.5,488.1,5.1631803,3.05,1.0,92.27299999999997,0.0,0.0,0.0,9500.0,430.373,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,164.0,42160.83125000002,5000.0,0.0,0.7361222847948512,0.26387771520514886
2024-03-24 17:15:00,441.331,675.25,548.075,5.1631803,3.05,1.0,43.25599999999997,0.0,0.0,0.0,9500.0,441.331,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,217.75,41943.08125000002,5000.0,0.0,0.6775268419104036,0.3224731580895964
2024-03-24 17:30:00,446.829,712.0,568.05,5.1631803,3.05,1.0,28.779000000000053,0.0,0.0,0.0,9500.0,446.829,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,254.5,41688.58125000002,5000.0,0.0,0.6425561797752809,0.3574438202247191
2024-03-24 17:45:00,425.826,697.75,677.875,5.1631803,3.05,1.0,196.2313648913348,298.2803648913348,0.0,0.0,9500.0,425.826,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,240.25,41448.33125000002,5000.0,0.0,0.6556789681117879,0.3443210318882121
2024-03-24 18:00:00,468.016,585.5,737.775,7.0622811,3.05,1.0,178.52136489133483,298.2803648913348,0.0,0.0,9500.0,468.016,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,128.0,41320.33125000002,5000.0,0.0,0.7813834329632793,0.21861656703672075
2024-03-24 18:15:00,480.237,595.25,737.725,7.0622811,3.05,1.0,0.0,107.488,0.0,0.0,9500.0,480.237,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,137.75,41182.58125000002,5000.0,0.0,0.7685846283074339,0.23141537169256615
2024-03-24 18:30:00,491.17,579.25,727.725,7.0622811,3.05,1.0,0.0,86.555,0.0,0.0,9500.0,491.17,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,121.75,41060.83125000002,5000.0,0.0,0.7898144151920587,0.2101855848079413
2024-03-24 18:45:00,481.649,557.5,737.875,7.0622811,3.05,1.0,192.05436489133479,298.2803648913348,0.0,0.0,9500.0,481.649,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,100.0,40960.83125000002,5000.0,0.0,0.820627802690583,0.17937219730941703
2024-03-24 19:00:00,519.475,572.5,727.9,7.3716633,3.05,1.0,0.0,298.2803648913348,0.0,252.479331464563,9247.520668535437,519.475,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,115.0,40845.83125000002,5000.0,0.0,0.7991266375545851,0.20087336244541484
2024-03-24 19:15:00,506.04,580.0,727.925,7.3716633,3.05,1.0,0.0,298.2803648913348,0.0,238.31091041193145,9009.209758123505,506.04,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,122.5,40723.33125000002,5000.0,0.0,0.7887931034482759,0.21120689655172414
2024-03-24 19:30:00,529.762,566.5,747.9,7.3716633,3.05,1.0,0.0,298.2803648913348,0.0,242.25512093824713,8766.954637185258,529.762,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,109.0,40614.33125000002,5000.0,0.0,0.8075904677846425,0.19240953221535745
2024-03-24 19:45:00,504.088,667.75,717.9,7.3716633,3.05,1.0,0.0,298.2803648913348,0.0,246.80880514877353,8520.145832036484,504.088,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,210.25,40404.08125000002,5000.0,0.0,0.6851366529389742,0.3148633470610258
2024-03-24 20:00:00,510.601,589.5,747.9,7.2928584,3.05,1.0,0.0,87.29899999999998,0.0,0.0,8520.145832036484,510.601,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,132.0,40272.08125000002,5000.0,0.0,0.7760814249363868,0.22391857506361323
2024-03-24 20:15:00,481.819,616.5,727.925,7.2928584,3.05,1.0,0.0,165.40909537706483,0.0,72.95062671269989,8447.195205323784,481.819,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,159.0,40113.08125000002,5000.0,0.0,0.7420924574209246,0.25790754257907544
2024-03-24 20:30:00,482.593,613.75,737.925,7.2928584,3.05,1.0,0.0,105.33199999999994,0.0,0.0,8447.195205323784,482.593,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,156.25,39956.83125000002,5000.0,0.0,0.745417515274949,0.2545824847250509
2024-03-24 20:45:00,445.087,656.25,717.775,7.2928584,3.05,1.0,175.5923648913348,298.2803648913348,0.0,0.0,8447.195205323784,445.087,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,198.75,39758.08125000002,5000.0,0.0,0.6971428571428572,0.3028571428571429
2024-03-24 21:00:00,452.35,610.25,747.75,7.1537337,3.05,1.0,0.0,145.4,0.0,0.0,8447.195205323784,452.35,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,152.75,39605.33125000002,5000.0,0.0,0.7496927488734125,0.25030725112658747
2024-03-24 21:15:00,448.151,607.75,687.75,7.1537337,3.05,1.0,0.0,89.59899999999999,0.0,0.0,8447.195205323784,448.151,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,150.25,39455.08125000002,5000.0,0.0,0.7527766351295763,0.2472233648704237
2024-03-24 21:30:00,478.033,572.0,737.725,7.1537337,3.05,1.0,0.0,109.69200000000001,0.0,0.0,8447.195205323784,478.033,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,114.5,39340.58125000002,5000.0,0.0,0.7998251748251748,0.20017482517482518
2024-03-24 21:45:00,442.185,626.0,617.825,7.1537337,3.05,1.0,0.0,25.640000000000043,0.0,0.0,8447.195205323784,442.185,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,168.5,39172.08125000002,5000.0,0.0,0.7308306709265175,0.26916932907348246
2024-03-24 22:00:00,451.611,590.5,507.925,7.19946,3.05,1.0,298.2803648913348,204.5943648913348,0.0,0.0,8447.195205323784,451.611,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,133.0,39039.08125000002,5000.0,0.0,0.7747671464860287,0.2252328535139712
2024-03-24 22:15:00,409.247,603.5,377.925,7.19946,3.05,1.0,181.322,0.0,0.0,0.0,8447.195205323784,377.925,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,146.0,38893.08125000002,5000.0,0.0,0.7580778790389395,0.24192212096106047
2024-03-24 22:30:00,431.621,549.5,317.925,7.19946,3.05,1.0,263.69599999999997,0.0,0.0,0.0,8447.195205323784,317.925,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,92.0,38801.08125000002,5000.0,0.0,0.8325750682438581,0.16742493175614195
2024-03-24 22:45:00,460.879,526.25,347.95,7.19946,3.05,1.0,262.92900000000003,0.0,0.0,0.0,8447.195205323784,347.95,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,68.75,38732.33125000002,5000.0,0.0,0.8693586698337292,0.13064133016627077
2024-03-24 23:00:00,465.795,548.75,377.925,7.0749288,3.05,1.0,237.87,0.0,0.0,0.0,8447.195205323784,377.925,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,91.25,38641.08125000002,5000.0,0.0,0.8337129840546698,0.1662870159453303
2024-03-24 23:15:00,443.945,524.5,397.925,7.0749288,3.05,1.0,196.01999999999998,0.0,0.0,0.0,8447.195205323784,397.925,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,67.0,38574.08125000002,5000.0,0.0,0.8722592945662536,0.12774070543374644
2024-03-24 23:30:00,448.064,430.75,407.95,7.0749288,3.05,1.0,190.11400000000003,0.0,0.0,0.0,8447.195205323784,407.95,0.0,457.5,150.0,1.0,577.5,457.5,150.0,26.75,0.0,38595.48125000002,5000.0,0.0,1.0621009866511897,0.0
2024-03-24 23:45:00,407.591,439.25,397.9,7.0749288,3.05,1.0,159.69100000000003,0.0,0.0,0.0,8447.195205323784,397.9,0.0,457.5,150.0,1.0,577.5,457.5,150.0,18.25,0.0,38610.08125000002,5000.0,0.0,1.041548093340922,0.0
2024-03-25 00:00:00,420.763,453.25,387.95,6.0084596,3.05,1.0,298.2803648913348,0.0,115.4673648913348,0.0,8556.889201970553,387.95,0.0,457.5,150.0,1.0,577.5,457.5,150.0,4.25,0.0,38613.48125000002,5000.0,0.0,1.009376723662438,0.0
2024-03-25 00:15:00,499.167,509.5,387.95,6.0084596,3.05,1.0,298.2803648913348,0.0,37.0633648913348,0.0,8592.099398617322,387.95,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,52.0,38561.48125000002,5000.0,0.0,0.8979391560353287,0.10206084396467124
2024-03-25 00:30:00,508.2,455.75,377.875,6.0084596,3.05,1.0,298.2803648913348,0.0,17.955364891334796,0.0,8609.15699526409,377.875,0.0,457.5,150.0,1.0,577.5,457.5,150.0,1.75,0.0,38562.88125000002,5000.0,0.0,1.0038398244651674,0.0
2024-03-25 00:45:00,486.485,454.0,377.775,6.0084596,3.05,1.0,298.2803648913348,0.0,39.57036489133475,0.0,8646.748841910858,377.775,0.0,457.5,150.0,1.0,577.5,457.5,150.0,3.5,0.0,38565.68125000002,5000.0,0.0,1.0077092511013215,0.0
2024-03-25 01:00:00,460.07,519.25,377.8,5.9442812,3.05,1.0,298.2803648913348,0.0,66.0103648913348,0.0,8709.458688557626,377.8,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,61.75,38503.93125000002,5000.0,0.0,0.8810784785748677,0.1189215214251324
2024-03-25 01:15:00,459.533,462.25,377.8,5.9442812,3.05,1.0,298.2803648913348,0.0,66.54736489133478,0.0,8772.678685204395,377.8,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,4.75,38499.18125000002,5000.0,0.0,0.989724175229854,0.010275824770146024
2024-03-25 01:30:00,477.165,501.75,377.9,5.9442812,3.05,1.0,298.2803648913348,0.0,49.01536489133474,0.0,8819.243281851162,377.9,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,44.25,38454.93125000002,5000.0,0.0,0.9118086696562033,0.08819133034379671
2024-03-25 01:45:00,471.459,541.25,378.075,5.9442812,3.05,1.0,298.2803648913348,0.0,54.89636489133477,0.0,8871.39482849793,378.075,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,83.75,38371.18125000002,5000.0,0.0,0.8452655889145496,0.15473441108545036
2024-03-25 02:00:00,475.756,479.5,378.175,5.9491432,3.05,1.0,298.2803648913348,0.0,50.699364891334824,0.0,8919.559225144698,378.175,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,22.0,38349.18125000002,5000.0,0.0,0.954118873826903,0.045881126173096975
2024-03-25 02:15:00,476.172,486.25,358.175,5.9491432,3.05,1.0,298.2803648913348,0.0,30.28336489133477,0.0,8948.328421791466,358.175,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,28.75,38320.43125000002,5000.0,0.0,0.9408740359897172,0.05912596401028278
2024-03-25 02:30:00,543.669,527.5,368.2,5.9491432,3.05,1.0,298.2803648913348,0.0,0.0,28.61961590385812,8919.708805887609,368.2,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,70.0,38250.43125000002,5000.0,0.0,0.8672985781990521,0.13270142180094788
2024-03-25 02:45:00,535.574,576.5,368.175,5.9491432,3.05,1.0,298.2803648913348,0.0,0.0,20.1248790617528,8899.583926825857,368.175,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,119.0,38131.43125000002,5000.0,0.0,0.7935819601040763,0.20641803989592367
2024-03-25 03:00:00,496.416,638.25,378.175,6.0074872,3.05,1.0,298.2803648913348,0.0,30.0393648913348,0.0,8928.121323472626,378.175,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,180.75,37950.68125000002,5000.0,0.0,0.7168037602820212,0.28319623971797886
2024-03-25 03:15:00,451.717,569.0,338.175,6.0074872,3.05,1.0,298.2803648913348,0.0,34.73836489133481,0.0,8961.122770119393,338.175,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,111.5,37839.18125000002,5000.0,0.0,0.8040421792618629,0.19595782073813708
2024-03-25 03:30:00,469.168,676.5,378.175,6.0074872,3.05,1.0,298.2803648913348,0.0,57.28736489133479,0.0,9015.545766766161,378.175,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,219.0,37620.18125000002,5000.0,0.0,0.6762749445676275,0.3237250554323725
2024-03-25 03:45:00,463.875,679.0,368.2,6.0074872,3.05,1.0,298.2803648913348,0.0,52.60536489133477,0.0,9065.520863412929,368.2,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,221.5,37398.68125000002,5000.0,0.0,0.6737849779086893,0.32621502209131076
2024-03-25 04:00:00,414.104,691.0,348.175,6.524804,3.05,1.0,298.2803648913348,0.0,82.35136489133481,0.0,9143.754660059696,348.175,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,233.5,37165.18125000002,5000.0,0.0,0.6620839363241678,0.3379160636758321
2024-03-25 04:15:00,410.595,629.25,378.175,6.524804,3.05,1.0,298.2803648913348,0.0,115.86036489133477,0.0,9253.822006706465,378.175,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,171.75,36993.43125000002,5000.0,0.0,0.7270560190703218,0.2729439809296782
2024-03-25 04:30:00,367.461,723.75,338.2,6.524804,3.05,1.0,298.2803648913348,0.0,119.01936489133476,0.0,9366.890403353233,338.2,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,266.25,36727.18125000002,5000.0,0.0,0.6321243523316062,0.36787564766839376
2024-03-25 04:45:00,386.365,663.75,378.2,6.524804,3.05,1.0,298.2803648913348,0.0,140.11536489133476,0.0,9500.0,378.2,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,206.25,36520.93125000002,5000.0,0.0,0.6892655367231638,0.3107344632768362
2024-03-25 05:00:00,374.652,702.5,358.175,7.1977048,3.05,1.0,166.47699999999998,0.0,0.0,0.0,9500.0,358.175,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,245.0,36275.93125000002,5000.0,0.0,0.6512455516014235,0.3487544483985765
2024-03-25 05:15:00,372.223,746.0,468.0,7.1977048,3.05,1.0,298.2803648913348,244.05736489133477,0.0,0.0,9500.0,372.223,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,288.5,35987.43125000002,5000.0,0.0,0.6132707774798928,0.3867292225201072
2024-03-25 05:30:00,361.976,743.5,488.0,7.1977048,3.05,1.0,298.2803648913348,274.3043648913348,0.0,0.0,9500.0,361.976,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,286.0,35701.43125000002,5000.0,0.0,0.6153328850033625,0.3846671149966375
2024-03-25 05:45:00,382.217,830.75,578.0,7.1977048,3.05,1.0,252.49736489133477,298.2803648913348,0.0,0.0,9500.0,382.217,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,373.25,35328.18125000002,5000.0,0.0,0.550707192296118,0.449292807703882
2024-03-25 06:00:00,446.503,923.5,578.1,7.9308944,3.05,1.0,161.63252764970852,298.2803648913348,0.0,163.21140762276445,9336.788592377236,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,466.0,34862.18125000002,5000.0,0.0,0.49539794260963727,0.5046020573903628
2024-03-25 06:15:00,467.791,874.0,588.175,7.9308944,3.05,1.0,0.0,298.2803648913348,0.0,345.15406830666825,8991.634524070567,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,416.5,34445.68125000002,5000.0,0.0,0.5234553775743707,0.4765446224256293
2024-03-25 06:30:00,478.947,910.0,578.15,7.9308944,3.05,1.0,0.0,298.2803648913348,0.0,367.44985778035243,8624.184666290213,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,452.5,33993.18125000002,5000.0,0.0,0.5027472527472527,0.49725274725274726
2024-03-25 06:45:00,479.409,913.0,558.175,7.9308944,3.05,1.0,0.0,298.2803648913348,0.0,388.9624893592998,8235.222176930914,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,455.5,33537.68125000002,5000.0,0.0,0.5010952902519168,0.49890470974808326
2024-03-25 07:00:00,467.928,947.0,568.675,9.1240292,3.05,1.0,0.0,298.2803648913348,0.0,365.8245946224577,7869.397582308457,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,489.5,33048.18125000002,5000.0,0.0,0.48310454065469904,0.5168954593453009
2024-03-25 07:15:00,496.086,928.0,568.8,9.1240292,3.05,1.0,0.0,298.2803648913348,0.0,395.3330156750893,7474.064566633368,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,470.5,32577.681250000027,5000.0,0.0,0.49299568965517243,0.5070043103448276
2024-03-25 07:30:00,512.363,853.0,568.8,9.1240292,3.05,1.0,0.0,298.2803648913348,0.0,412.4666998856157,7061.597866747752,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,395.5,32182.181250000027,5000.0,0.0,0.5363423212192263,0.46365767878077374
2024-03-25 07:45:00,524.884,897.0,578.625,9.1240292,3.05,1.0,0.0,298.2803648913348,0.0,415.3045946224577,6646.293272125295,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,439.5,31742.681250000027,5000.0,0.0,0.5100334448160535,0.4899665551839465
2024-03-25 08:00:00,532.477,866.5,568.075,8.6922836,3.05,1.0,0.0,298.2803648913348,0.0,434.4024893592997,6211.890782765995,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,409.0,31333.681250000027,5000.0,0.0,0.5279861511829198,0.4720138488170802
2024-03-25 08:15:00,524.4,895.5,567.9,8.6922836,3.05,1.0,0.0,298.2803648913348,0.0,426.0845946224577,5785.806188143537,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,438.0,30895.681250000027,5000.0,0.0,0.5108877721943048,0.48911222780569513
2024-03-25 08:30:00,508.24,857.5,567.925,8.6922836,3.05,1.0,0.0,298.2803648913348,0.0,409.04775251719457,5376.758435626342,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,400.0,30495.681250000027,5000.0,0.0,0.5335276967930029,0.46647230320699706
2024-03-25 08:45:00,488.849,779.25,577.85,8.6922836,3.05,1.0,0.0,298.2803648913348,0.0,378.18880514877344,4998.569630477569,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,321.75,30173.931250000027,5000.0,0.0,0.5871029836381135,0.4128970163618864
2024-03-25 09:00:00,481.209,736.25,567.75,7.4913696,3.05,1.0,63.459,0.0,0.0,0.0,4998.569630477569,481.209,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,278.75,29895.181250000027,5000.0,0.0,0.6213921901528013,0.37860780984719866
2024-03-25 09:15:00,440.55,648.25,547.775,7.4913696,3.05,1.0,42.775000000000034,0.0,0.0,0.0,4998.569630477569,440.55,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,190.75,29704.431250000027,5000.0,0.0,0.7057462398765908,0.2942537601234092
2024-03-25 09:30:00,432.917,649.25,567.75,7.4913696,3.05,1.0,15.166999999999973,0.0,0.0,0.0,4998.569630477569,432.917,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,191.75,29512.681250000027,5000.0,0.0,0.7046592221794378,0.2953407778205622
2024-03-25 09:45:00,437.225,617.5,567.8,7.4913696,3.05,1.0,298.2803648913348,278.8553648913347,0.0,0.0,4998.569630477569,437.225,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,160.0,29352.681250000027,5000.0,0.0,0.7408906882591093,0.2591093117408907
2024-03-25 10:00:00,444.81,597.75,547.95,6.4878528,3.05,1.0,298.2803648913348,0.0,251.42036489133483,0.0,5237.418977124337,444.81,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,140.25,29212.431250000027,5000.0,0.0,0.7653701380175659,0.23462986198243413
2024-03-25 10:15:00,442.841,634.75,507.925,6.4878528,3.05,1.0,298.2803648913348,0.0,213.3643648913348,0.0,5440.115123771106,442.841,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,177.25,29035.181250000027,5000.0,0.0,0.720756203229618,0.279243796770382
2024-03-25 10:30:00,431.229,672.0,487.925,6.4878528,3.05,1.0,298.2803648913348,0.0,204.9763648913348,0.0,5634.842670417874,431.229,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,214.5,28820.681250000027,5000.0,0.0,0.6808035714285714,0.31919642857142855
2024-03-25 10:45:00,440.703,641.0,507.95,6.4878528,3.05,1.0,298.2803648913348,0.0,215.5273648913348,0.0,5839.5936670646415,440.703,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,183.5,28637.181250000027,5000.0,0.0,0.7137285491419657,0.28627145085803435
2024-03-25 11:00:00,436.326,640.75,507.95,6.0308248,3.05,1.0,298.2803648913348,0.0,219.90436489133475,0.0,6048.5028137114095,436.326,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,183.25,28453.931250000027,5000.0,0.0,0.7140070230198986,0.28599297698010145
2024-03-25 11:15:00,433.193,564.25,487.95,6.0308248,3.05,1.0,298.2803648913348,0.0,203.0373648913348,0.0,6241.3883103581775,433.193,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,106.75,28347.181250000027,5000.0,0.0,0.8108108108108109,0.1891891891891892
2024-03-25 11:30:00,488.901,502.75,507.95,6.0308248,3.05,1.0,298.2803648913348,0.0,167.3293650793651,0.0,6400.3512070049455,488.901,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,45.25,28301.931250000027,5000.0,0.0,0.9099950273495774,0.09000497265042268
2024-03-25 11:45:00,461.14,528.25,487.95,6.0308248,3.05,1.0,298.2803648913348,0.0,175.0903648913348,0.0,6566.6870536517135,461.14,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,70.75,28231.181250000027,5000.0,0.0,0.8660672030288689,0.13393279697113109
2024-03-25 12:00:00,441.695,524.75,487.925,5.8237036,3.05,1.0,298.2803648913348,0.0,194.5103648913348,0.0,6751.471900298481,441.695,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,67.25,28163.931250000027,5000.0,0.0,0.8718437351119581,0.12815626488804194
2024-03-25 12:15:00,425.962,495.25,457.95,5.8237036,3.05,1.0,298.2803648913348,0.0,180.26836489133478,0.0,6922.726846945249,425.962,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,37.75,28126.181250000027,5000.0,0.0,0.9237758707723372,0.07622412922766279
2024-03-25 12:30:00,397.715,474.75,427.85,5.8237036,3.05,1.0,298.2803648913348,0.0,178.41536489133483,0.0,7092.221443592018,397.715,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,17.25,28108.931250000027,5000.0,0.0,0.9636650868878357,0.036334913112164295
2024-03-25 12:45:00,394.753,440.25,427.775,5.8237036,3.05,1.0,298.2803648913348,0.0,181.30236489133478,0.0,7264.4586902387855,394.753,0.0,457.5,150.0,1.0,577.5,457.5,150.0,17.25,0.0,28122.731250000026,5000.0,0.0,1.039182282793867,0.0
2024-03-25 13:00:00,379.322,510.0,427.8,5.8742684,3.05,1.0,298.2803648913348,0.0,196.7583648913348,0.0,7451.379136885554,379.322,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,52.5,28070.231250000026,5000.0,0.0,0.8970588235294118,0.10294117647058823
2024-03-25 13:15:00,385.452,496.0,417.8,5.8742684,3.05,1.0,298.2803648913348,0.0,180.6283648913348,0.0,7622.976083532321,385.452,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,38.5,28031.731250000026,5000.0,0.0,0.9223790322580645,0.07762096774193548
2024-03-25 13:30:00,402.958,446.25,437.825,5.8742684,3.05,1.0,298.2803648913348,0.0,183.14736489133475,0.0,7796.96608017909,402.958,0.0,457.5,150.0,1.0,577.5,457.5,150.0,11.25,0.0,28040.731250000026,5000.0,0.0,1.0252100840336134,0.0
2024-03-25 13:45:00,404.426,453.5,427.975,5.8742684,3.05,1.0,298.2803648913348,0.0,171.8293650793651,0.0,7960.203976825857,404.426,0.0,457.5,150.0,1.0,577.5,457.5,150.0,4.0,0.0,28043.931250000027,5000.0,0.0,1.0088202866593163,0.0
2024-03-25 14:00:00,399.36,443.25,427.95,5.9491432,3.05,1.0,298.2803648913348,0.0,176.87036489133476,0.0,8128.230823472625,399.36,0.0,457.5,150.0,1.0,577.5,457.5,150.0,14.25,0.0,28055.33125000003,5000.0,0.0,1.0321489001692048,0.0
2024-03-25 14:15:00,403.479,429.25,427.975,5.9491432,3.05,1.0,298.2803648913348,0.0,172.77636489133482,0.0,8292.368370119393,403.479,0.0,457.5,150.0,1.0,577.5,457.5,150.0,28.25,0.0,28077.931250000027,5000.0,0.0,1.0658124635993012,0.0
2024-03-25 14:30:00,371.383,416.25,427.95,5.9491432,3.05,1.0,298.2803648913348,0.0,204.8473648913348,0.0,8486.97336676616,371.383,0.0,457.5,150.0,1.0,577.5,457.5,150.0,41.25,0.0,28110.931250000027,5000.0,0.0,1.0990990990990992,0.0
2024-03-25 14:45:00,360.502,404.5,427.975,5.9491432,3.05,1.0,298.2803648913348,0.0,215.7533648913348,0.0,8691.939063412929,360.502,0.0,457.5,150.0,1.0,577.5,457.5,150.0,53.0,0.0,28153.33125000003,5000.0,0.0,1.131025957972806,0.0
2024-03-25 15:00:00,361.592,396.75,427.95,6.7474836,3.05,1.0,298.2803648913348,0.0,214.6383648913348,0.0,8895.845510059697,361.592,0.0,457.5,150.0,1.0,577.5,457.5,150.0,60.75,0.0,28201.931250000027,5000.0,0.0,1.1531190926275992,0.0
2024-03-25 15:15:00,387.072,413.0,427.95,6.7474836,3.05,1.0,298.2803648913348,0.0,189.15836489133477,0.0,9075.545956706464,387.072,0.0,457.5,150.0,1.0,577.5,457.5,150.0,44.5,0.0,28237.531250000025,5000.0,0.0,1.1077481840193704,0.0
2024-03-25 15:30:00,354.441,458.25,437.95,6.7474836,3.05,1.0,298.2803648913348,0.0,231.7893648913348,0.0,9295.745853353232,354.441,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,0.75,28236.781250000025,5000.0,0.0,0.9983633387888707,0.0016366612111292963
2024-03-25 15:45:00,371.226,439.75,437.95,6.7474836,3.05,1.0,298.2803648913348,0.0,215.00436489133477,0.0,9500.0,371.226,0.0,457.5,150.0,1.0,577.5,457.5,150.0,17.75,0.0,28250.981250000026,5000.0,0.0,1.0403638430926663,0.0
2024-03-25 16:00:00,401.326,441.25,427.975,7.482618,3.05,1.0,298.2803648913348,174.92936507936508,0.0,0.0,9500.0,401.326,0.0,457.5,150.0,1.0,577.5,457.5,150.0,16.25,0.0,28263.981250000026,5000.0,0.0,1.0368271954674222,0.0
2024-03-25 16:15:00,379.181,397.75,437.95,7.482618,3.05,1.0,91.231,0.0,0.0,0.0,9500.0,379.181,0.0,457.5,150.0,1.0,577.5,457.5,150.0,59.75,0.0,28311.781250000025,5000.0,0.0,1.1502199874292898,0.0
2024-03-25 16:30:00,370.779,441.25,447.925,7.482618,3.05,1.0,72.85399999999998,0.0,0.0,0.0,9500.0,370.779,0.0,457.5,150.0,1.0,577.5,457.5,150.0,16.25,0.0,28324.781250000025,5000.0,0.0,1.0368271954674222,0.0
2024-03-25 16:45:00,377.125,354.75,447.775,7.482618,3.05,1.0,79.35,0.0,0.0,0.0,9500.0,377.125,0.0,457.5,150.0,1.0,577.5,457.5,150.0,102.75,0.0,28406.981250000026,5000.0,0.0,1.2896405919661733,0.0
2024-03-25 17:00:00,402.358,414.5,437.775,10.010858,3.05,1.0,0.0,298.2803648913348,0.0,434.5930156750893,9065.40698432491,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,43.0,0.0,28441.381250000028,5000.0,0.0,1.1037394451145959,0.0
2024-03-25 17:15:00,394.804,445.0,677.775,10.010858,3.05,1.0,0.0,298.2803648913348,0.0,174.0098577803524,8891.397126544558,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,12.5,0.0,28451.381250000028,5000.0,0.0,1.0280898876404494,0.0
2024-03-25 17:30:00,409.264,386.0,727.775,10.010858,3.05,1.0,0.0,298.2803648913348,0.0,136.59933146456297,8754.797795079994,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,71.5,0.0,28508.58125000003,5000.0,0.0,1.1852331606217616,0.0
2024-03-25 17:45:00,411.446,429.25,737.775,10.010858,3.05,1.0,0.0,298.2803648913348,0.0,128.36985778035248,8626.427937299643,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,28.25,0.0,28531.181250000027,5000.0,0.0,1.0658124635993012,0.0
2024-03-25 18:00:00,433.155,485.25,727.925,13.7682116,3.05,1.0,0.0,298.2803648913348,0.0,161.58985778035242,8464.83807951929,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,27.75,28503.431250000027,5000.0,0.0,0.9428129829984544,0.0571870170015456
2024-03-25 18:15:00,460.219,443.25,737.925,13.7682116,3.05,1.0,0.0,298.2803648913348,0.0,179.55196304351034,8285.28611647578,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,14.25,0.0,28514.83125000003,5000.0,0.0,1.0321489001692048,0.0
2024-03-25 18:30:00,473.608,542.0,727.925,13.7682116,3.05,1.0,0.0,298.2803648913348,0.0,204.17196304351037,8081.11415343227,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,84.5,28430.33125000003,5000.0,0.0,0.8440959409594095,0.1559040590405904
2024-03-25 18:45:00,508.348,503.5,727.9,13.7682116,3.05,1.0,0.0,298.2803648913348,0.0,240.76669988561562,7840.347453546654,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,46.0,28384.33125000003,5000.0,0.0,0.9086395233366436,0.0913604766633565
2024-03-25 19:00:00,514.802,525.0,727.925,13.8391968,3.05,1.0,0.0,298.2803648913348,0.0,247.53406830666827,7592.813385239986,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,67.5,28316.83125000003,5000.0,0.0,0.8714285714285714,0.12857142857142856
2024-03-25 19:15:00,495.43,530.0,717.9,13.8391968,3.05,1.0,0.0,298.2803648913348,0.0,237.6951209382472,7355.118264301739,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,72.5,28244.33125000003,5000.0,0.0,0.8632075471698113,0.13679245283018868
2024-03-25 19:30:00,497.694,522.25,707.925,13.8391968,3.05,1.0,0.0,298.2803648913348,0.0,250.57827883298407,7104.539985468755,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,64.75,28179.58125000003,5000.0,0.0,0.8760172331258975,0.12398276687410244
2024-03-25 19:45:00,476.777,487.25,707.925,13.8391968,3.05,1.0,0.0,298.2803648913348,0.0,228.56038409614192,6875.979601372613,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,29.75,28149.83125000003,5000.0,0.0,0.9389430477167778,0.061056952283222166
2024-03-25 20:00:00,470.468,469.75,697.725,10.1586628,3.05,1.0,0.0,298.2803648913348,0.0,232.65617356982608,6643.323427802787,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,12.25,28137.58125000003,5000.0,0.0,0.9739222990952634,0.026077700904736562
2024-03-25 20:15:00,434.727,491.0,707.75,10.1586628,3.05,1.0,0.0,298.2803648913348,0.0,184.48143672772082,6458.841991075066,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,33.5,28104.08125000003,5000.0,0.0,0.9317718940936863,0.06822810590631365
2024-03-25 20:30:00,474.171,525.75,697.775,10.1586628,3.05,1.0,0.0,298.2803648913348,0.0,236.50143672772086,6222.3405543473455,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,68.25,28035.83125000003,5000.0,0.0,0.8701854493580599,0.12981455064194009
2024-03-25 20:45:00,437.71,457.25,727.75,10.1586628,3.05,1.0,0.0,298.2803648913348,0.0,166.56880514877344,6055.771749198572,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.25,0.0,28036.03125000003,5000.0,0.0,1.0005467468562055,0.0
2024-03-25 21:00:00,444.437,464.0,707.75,7.993128,3.05,1.0,0.0,113.31299999999999,0.0,0.0,6055.771749198572,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,6.5,28029.53125000003,5000.0,0.0,0.9859913793103449,0.014008620689655173
2024-03-25 21:15:00,436.584,491.5,507.925,7.993128,3.05,1.0,78.65899999999999,0.0,0.0,0.0,6055.771749198572,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,34.0,27995.53125000003,5000.0,0.0,0.930824008138352,0.06917599186164802
2024-03-25 21:30:00,476.061,411.5,497.95,7.993128,3.05,1.0,128.111,0.0,0.0,0.0,6055.771749198572,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,46.0,0.0,28032.33125000003,5000.0,0.0,1.111786148238153,0.0
2024-03-25 21:45:00,433.726,389.5,387.975,7.993128,3.05,1.0,298.2803648913348,102.52936507936508,0.0,0.0,6055.771749198572,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,68.0,0.0,28086.73125000003,5000.0,0.0,1.1745827984595636,0.0
2024-03-25 22:00:00,409.144,363.5,357.95,7.7383592,3.05,1.0,201.19400000000002,0.0,0.0,0.0,6055.771749198572,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,94.0,0.0,28161.93125000003,5000.0,0.0,1.2585969738651994,0.0
2024-03-25 22:15:00,396.002,447.5,357.95,7.7383592,3.05,1.0,188.05200000000002,0.0,0.0,0.0,6055.771749198572,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,10.0,0.0,28169.93125000003,5000.0,0.0,1.0223463687150838,0.0
2024-03-25 22:30:00,391.975,329.0,367.95,7.7383592,3.05,1.0,174.02500000000003,0.0,0.0,0.0,6055.771749198572,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,128.5,0.0,28272.73125000003,5000.0,0.0,1.3905775075987843,0.0
2024-03-25 22:45:00,435.525,316.75,367.95,7.7383592,3.05,1.0,217.575,0.0,0.0,0.0,6055.771749198572,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,140.75,0.0,28385.33125000003,5000.0,0.0,1.4443567482241515,0.0
2024-03-25 23:00:00,396.587,350.75,357.95,7.3688472,3.05,1.0,188.637,0.0,0.0,0.0,6055.771749198572,357.95,0.0,457.5,150.0,1.0,577.5,457.5,150.0,106.75,0.0,28470.73125000003,5000.0,0.0,1.3043478260869565,0.0
2024-03-25 23:15:00,434.016,337.75,357.775,7.3688472,3.05,1.0,226.24100000000004,0.0,0.0,0.0,6055.771749198572,357.775,0.0,457.5,150.0,1.0,577.5,457.5,150.0,119.75,0.0,28566.53125000003,5000.0,0.0,1.3545521835677277,0.0
2024-03-25 23:30:00,387.123,322.25,367.775,7.3688472,3.05,1.0,169.348,0.0,0.0,0.0,6055.771749198572,367.775,0.0,457.5,150.0,1.0,577.5,457.5,150.0,135.25,0.0,28674.73125000003,5000.0,0.0,1.4197051978277735,0.0
2024-03-25 23:45:00,370.216,311.75,347.775,7.3688472,3.05,1.0,298.2803648913348,125.83936489133475,0.0,0.0,6055.771749198572,347.775,0.0,457.5,150.0,1.0,577.5,457.5,150.0,145.75,0.0,28791.33125000003,5000.0,0.0,1.4675220529270248,0.0
2024-03-26 00:00:00,369.663,291.0,347.775,7.845057,3.05,1.0,171.88800000000003,0.0,0.0,0.0,6055.771749198572,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,166.5,0.0,28924.53125000003,5000.0,0.0,1.5721649484536082,0.0
2024-03-26 00:15:00,429.841,227.75,357.85,7.845057,3.05,1.0,221.99099999999999,0.0,0.0,0.0,6055.771749198572,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,229.75,0.0,29108.33125000003,5000.0,0.0,2.008781558726674,0.0
2024-03-26 00:30:00,402.491,254.25,347.95,7.845057,3.05,1.0,204.541,0.0,0.0,0.0,6055.771749198572,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,203.25,0.0,29270.931250000027,5000.0,0.0,1.7994100294985251,0.0
2024-03-26 00:45:00,439.542,251.25,357.925,7.845057,3.05,1.0,231.61699999999996,0.0,0.0,0.0,6055.771749198572,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,206.25,0.0,29435.931250000027,5000.0,0.0,1.8208955223880596,0.0
2024-03-26 01:00:00,420.094,290.5,347.95,7.601769,3.05,1.0,222.144,0.0,0.0,0.0,6055.771749198572,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,167.0,0.0,29569.531250000025,5000.0,0.0,1.5748709122203097,0.0
2024-03-26 01:15:00,422.487,335.25,357.95,7.601769,3.05,1.0,214.53700000000003,0.0,0.0,0.0,6055.771749198572,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,122.25,0.0,29667.331250000025,5000.0,0.0,1.3646532438478747,0.0
2024-03-26 01:30:00,427.86,312.25,337.95,7.601769,3.05,1.0,239.91000000000003,0.0,0.0,0.0,6055.771749198572,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,145.25,0.0,29783.531250000025,5000.0,0.0,1.465172137710168,0.0
2024-03-26 01:45:00,446.139,288.0,347.975,7.601769,3.05,1.0,248.164,0.0,0.0,0.0,6055.771749198572,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,169.5,0.0,29919.131250000024,5000.0,0.0,1.5885416666666667,0.0
2024-03-26 02:00:00,410.557,309.0,348.05,7.43598,3.05,1.0,212.507,0.0,0.0,0.0,6055.771749198572,348.05,0.0,457.5,150.0,1.0,577.5,457.5,150.0,148.5,0.0,30037.931250000023,5000.0,0.0,1.4805825242718447,0.0
2024-03-26 02:15:00,420.374,266.0,348.125,7.43598,3.05,1.0,222.24900000000002,0.0,0.0,0.0,6055.771749198572,348.125,0.0,457.5,150.0,1.0,577.5,457.5,150.0,191.5,0.0,30191.131250000024,5000.0,0.0,1.7199248120300752,0.0
2024-03-26 02:30:00,527.892,367.75,338.1,7.43598,3.05,1.0,298.2803648913348,0.0,0.0,43.696458009121315,6012.075291189451,338.1,0.0,457.5,150.0,1.0,577.5,457.5,150.0,89.75,0.0,30262.931250000023,5000.0,0.0,1.2440516655336507,0.0
2024-03-26 02:45:00,509.743,357.75,328.1,7.43598,3.05,1.0,298.2803648913348,0.0,0.0,35.11856327227915,5976.9567279171715,328.1,0.0,457.5,150.0,1.0,577.5,457.5,150.0,99.75,0.0,30342.731250000023,5000.0,0.0,1.278825995807128,0.0
2024-03-26 03:00:00,470.127,388.75,338.125,7.254495,3.05,1.0,298.2803648913348,0.0,16.278364891334775,0.0,5992.4211745639395,338.125,0.0,457.5,150.0,1.0,577.5,457.5,150.0,68.75,0.0,30397.731250000023,5000.0,0.0,1.1768488745980707,0.0
2024-03-26 03:15:00,412.608,318.5,338.125,7.254495,3.05,1.0,298.2803648913348,0.0,73.79736489133478,0.0,6062.528671210707,338.125,0.0,457.5,150.0,1.0,577.5,457.5,150.0,139.0,0.0,30508.931250000023,5000.0,0.0,1.4364207221350078,0.0
2024-03-26 03:30:00,400.84,335.5,338.1,7.254495,3.05,1.0,298.2803648913348,0.0,85.54036489133483,0.0,6143.792017857475,338.1,0.0,457.5,150.0,1.0,577.5,457.5,150.0,122.0,0.0,30606.531250000022,5000.0,0.0,1.3636363636363635,0.0
2024-03-26 03:45:00,347.512,428.5,328.125,7.254495,3.05,1.0,298.2803648913348,0.0,128.89336489133478,0.0,6266.240714504243,328.125,0.0,457.5,150.0,1.0,577.5,457.5,150.0,29.0,0.0,30629.731250000023,5000.0,0.0,1.0676779463243875,0.0
2024-03-26 04:00:00,321.307,349.25,337.925,7.255476,3.05,1.0,298.2803648913348,0.0,164.89836489133478,0.0,6422.894161151012,321.307,0.0,457.5,150.0,1.0,577.5,457.5,150.0,108.25,0.0,30716.33125000002,5000.0,0.0,1.309949892627058,0.0
2024-03-26 04:15:00,346.485,327.0,337.95,7.255476,3.05,1.0,298.2803648913348,0.0,139.74536489133476,0.0,6555.652257797779,337.95,0.0,457.5,150.0,1.0,577.5,457.5,150.0,130.5,0.0,30820.731250000023,5000.0,0.0,1.3990825688073394,0.0
2024-03-26 04:30:00,310.809,354.5,327.95,7.255476,3.05,1.0,298.2803648913348,0.0,165.42136489133475,0.0,6712.802554444547,310.809,0.0,457.5,150.0,1.0,577.5,457.5,150.0,103.0,0.0,30903.131250000024,5000.0,0.0,1.2905500705218618,0.0
2024-03-26 04:45:00,303.105,386.25,338.0,7.255476,3.05,1.0,298.2803648913348,0.0,183.17536489133477,0.0,6886.819151091316,303.105,0.0,457.5,150.0,1.0,577.5,457.5,150.0,71.25,0.0,30960.131250000024,5000.0,0.0,1.1844660194174756,0.0
2024-03-26 05:00:00,303.728,385.25,338.1,7.434018,3.05,1.0,115.62799999999999,0.0,0.0,0.0,6886.819151091316,303.728,0.0,457.5,150.0,1.0,577.5,457.5,150.0,72.25,0.0,31017.931250000023,5000.0,0.0,1.1875405580791694,0.0
2024-03-26 05:15:00,327.598,391.25,438.1,7.434018,3.05,1.0,298.2803648913348,258.7823648913348,0.0,0.0,6886.819151091316,327.598,0.0,457.5,150.0,1.0,577.5,457.5,150.0,66.25,0.0,31070.931250000023,5000.0,0.0,1.1693290734824282,0.0
2024-03-26 05:30:00,306.013,508.75,458.1,7.434018,3.05,1.0,0.0,2.087000000000046,0.0,0.0,6886.819151091316,306.013,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,51.25,31019.681250000023,5000.0,0.0,0.8992628992628993,0.10073710073710074
2024-03-26 05:45:00,346.508,585.5,558.1,7.434018,3.05,1.0,0.0,61.59200000000004,0.0,0.0,6886.819151091316,346.508,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,128.0,30891.681250000023,5000.0,0.0,0.7813834329632793,0.21861656703672075
2024-03-26 06:00:00,369.911,766.5,548.1,7.932366,3.05,1.0,270.09136489133476,298.2803648913348,0.0,0.0,6886.819151091316,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,309.0,30582.681250000023,5000.0,0.0,0.5968688845401174,0.40313111545988256
2024-03-26 06:15:00,409.197,649.75,558.075,7.932366,3.05,1.0,298.2803648913348,297.1583648913348,0.0,0.0,6886.819151091316,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,192.25,30390.431250000023,5000.0,0.0,0.7041169680646402,0.29588303193535975
2024-03-26 06:30:00,413.58,771.5,568.1,7.932366,3.05,1.0,0.0,4.520000000000039,0.0,0.0,6886.819151091316,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,314.0,30076.431250000023,5000.0,0.0,0.59300064808814,0.40699935191186
2024-03-26 06:45:00,398.694,859.5,538.075,7.932366,3.05,1.0,10.618999999999971,0.0,0.0,0.0,6886.819151091316,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,402.0,29674.431250000023,5000.0,0.0,0.5322862129144852,0.4677137870855148
2024-03-26 07:00:00,402.005,683.75,538.1,8.046162,3.05,1.0,0.0,298.2803648913348,0.0,328.61617356982606,6558.20297752149,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,226.25,29448.181250000023,5000.0,0.0,0.6691042047531993,0.33089579524680074
2024-03-26 07:15:00,415.35,620.75,538.075,8.046162,3.05,1.0,0.0,298.2803648913348,0.0,342.6898577803524,6215.513119741137,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,163.25,29284.931250000023,5000.0,0.0,0.7370116794200564,0.2629883205799436
2024-03-26 07:30:00,437.652,603.0,568.075,8.046162,3.05,1.0,0.0,298.2803648913348,0.0,334.58669988561553,5880.926419855522,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,145.5,29139.431250000023,5000.0,0.0,0.7587064676616916,0.24129353233830847
2024-03-26 07:45:00,455.479,686.75,538.025,8.046162,3.05,1.0,0.0,298.2803648913348,0.0,384.98354199087873,5495.942877864643,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,229.25,28910.181250000023,5000.0,0.0,0.6661812886785584,0.3338187113214416
2024-03-26 08:00:00,457.156,593.5,547.9,7.697907,3.05,1.0,59.25600000000003,0.0,0.0,0.0,5495.942877864643,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,136.0,28774.181250000023,5000.0,0.0,0.7708508845829823,0.22914911541701768
2024-03-26 08:15:00,445.45,556.75,557.925,7.697907,3.05,1.0,298.2803648913348,260.75536489133475,0.0,0.0,5495.942877864643,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,99.25,28674.931250000023,5000.0,0.0,0.8217332734620566,0.17826672653794343
2024-03-26 08:30:00,440.042,668.0,537.9,7.697907,3.05,1.0,52.141999999999996,0.0,0.0,0.0,5495.942877864643,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,210.5,28464.431250000023,5000.0,0.0,0.6848802395209581,0.31511976047904194
2024-03-26 08:45:00,467.664,598.5,557.95,7.697907,3.05,1.0,59.71399999999994,0.0,0.0,0.0,5495.942877864643,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,141.0,28323.431250000023,5000.0,0.0,0.7644110275689223,0.23558897243107768
2024-03-26 09:00:00,448.123,533.25,538.075,7.343766,3.05,1.0,60.047999999999945,0.0,0.0,0.0,5495.942877864643,448.123,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,75.75,28247.681250000023,5000.0,0.0,0.8579465541490858,0.1420534458509142
2024-03-26 09:15:00,446.595,525.75,568.075,7.343766,3.05,1.0,28.519999999999982,0.0,0.0,0.0,5495.942877864643,446.595,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,68.25,28179.431250000023,5000.0,0.0,0.8701854493580599,0.12981455064194009
2024-03-26 09:30:00,437.853,507.25,538.075,7.343766,3.05,1.0,298.2803648913348,248.50236489133482,0.0,0.0,5495.942877864643,437.853,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,49.75,28129.681250000023,5000.0,0.0,0.9019221291276491,0.09807787087235091
2024-03-26 09:45:00,427.072,493.5,558.075,7.343766,3.05,1.0,18.996999999999957,0.0,0.0,0.0,5495.942877864643,427.072,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,36.0,28093.681250000023,5000.0,0.0,0.9270516717325228,0.0729483282674772
2024-03-26 10:00:00,395.683,479.5,538.075,7.065162,3.05,1.0,298.2803648913348,0.0,290.67236489133484,0.0,5772.081624511411,395.683,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,22.0,28071.681250000023,5000.0,0.0,0.954118873826903,0.045881126173096975
2024-03-26 10:15:00,409.397,431.5,488.1,7.065162,3.05,1.0,298.2803648913348,0.0,226.98336489133482,0.0,5987.715821158179,409.397,0.0,457.5,150.0,1.0,577.5,457.5,150.0,26.0,0.0,28092.481250000023,5000.0,0.0,1.0602549246813442,0.0
2024-03-26 10:30:00,435.452,456.0,488.075,7.065162,3.05,1.0,298.2803648913348,0.0,200.90336489133477,0.0,6178.574017804947,435.452,0.0,457.5,150.0,1.0,577.5,457.5,150.0,1.5,0.0,28093.681250000023,5000.0,0.0,1.0032894736842106,0.0
2024-03-26 10:45:00,430.244,384.0,488.075,7.065162,3.05,1.0,298.2803648913348,0.0,206.11136489133474,0.0,6374.379814451715,430.244,0.0,457.5,150.0,1.0,577.5,457.5,150.0,73.5,0.0,28152.481250000023,5000.0,0.0,1.19140625,0.0
2024-03-26 11:00:00,393.833,418.0,477.975,6.676686,3.05,1.0,298.2803648913348,0.0,232.42236489133478,0.0,6595.181061098483,393.833,0.0,457.5,150.0,1.0,577.5,457.5,150.0,39.5,0.0,28184.08125000002,5000.0,0.0,1.0944976076555024,0.0
2024-03-26 11:15:00,463.615,435.5,487.925,6.676686,3.05,1.0,298.2803648913348,0.0,172.5903648913348,0.0,6759.141907745251,463.615,0.0,457.5,150.0,1.0,577.5,457.5,150.0,22.0,0.0,28201.68125000002,5000.0,0.0,1.0505166475315728,0.0
2024-03-26 11:30:00,475.598,445.5,487.9,6.676686,3.05,1.0,298.2803648913348,0.0,160.58236489133475,0.0,6911.695154392019,475.598,0.0,457.5,150.0,1.0,577.5,457.5,150.0,12.0,0.0,28211.28125000002,5000.0,0.0,1.026936026936027,0.0
2024-03-26 11:45:00,506.005,439.75,507.9,6.676686,3.05,1.0,298.2803648913348,0.0,150.17536489133477,0.0,7054.361751038787,506.005,0.0,457.5,150.0,1.0,577.5,457.5,150.0,17.75,0.0,28225.48125000002,5000.0,0.0,1.0403638430926663,0.0
2024-03-26 12:00:00,485.139,420.5,478.025,6.056694,3.05,1.0,298.2803648913348,0.0,141.16636489133475,0.0,7188.469797685555,478.025,0.0,457.5,150.0,1.0,577.5,457.5,150.0,37.0,0.0,28255.081250000017,5000.0,0.0,1.0879904875148632,0.0
2024-03-26 12:15:00,406.092,428.25,438.075,6.056694,3.05,1.0,298.2803648913348,0.0,180.2633648913348,0.0,7359.719994332323,406.092,0.0,457.5,150.0,1.0,577.5,457.5,150.0,29.25,0.0,28278.48125000002,5000.0,0.0,1.0683012259194395,0.0
2024-03-26 12:30:00,355.952,427.75,438.075,6.056694,3.05,1.0,298.2803648913348,0.0,230.40336489133477,0.0,7578.603190979091,355.952,0.0,457.5,150.0,1.0,577.5,457.5,150.0,29.75,0.0,28302.28125000002,5000.0,0.0,1.0695499707773233,0.0
2024-03-26 12:45:00,375.823,433.75,438.075,6.056694,3.05,1.0,298.2803648913348,0.0,210.5323648913348,0.0,7778.608937625859,375.823,0.0,457.5,150.0,1.0,577.5,457.5,150.0,23.75,0.0,28321.28125000002,5000.0,0.0,1.0547550432276658,0.0
2024-03-26 13:00:00,371.769,374.75,438.075,6.091029,3.05,1.0,298.2803648913348,0.0,214.58636489133477,0.0,7982.465984272627,371.769,0.0,457.5,150.0,1.0,577.5,457.5,150.0,82.75,0.0,28387.48125000002,5000.0,0.0,1.2208138759172782,0.0
2024-03-26 13:15:00,381.176,401.0,418.075,6.091029,3.05,1.0,298.2803648913348,0.0,185.17936507936508,0.0,8158.386380919395,381.176,0.0,457.5,150.0,1.0,577.5,457.5,150.0,56.5,0.0,28432.68125000002,5000.0,0.0,1.1408977556109725,0.0
2024-03-26 13:30:00,367.979,379.0,438.075,6.091029,3.05,1.0,298.2803648913348,0.0,218.3763648913348,0.0,8365.843927566164,367.979,0.0,457.5,150.0,1.0,577.5,457.5,150.0,78.5,0.0,28495.48125000002,5000.0,0.0,1.2071240105540897,0.0
2024-03-26 13:45:00,383.644,357.25,438.05,6.091029,3.05,1.0,298.2803648913348,0.0,202.6863648913348,0.0,8558.395974212932,383.644,0.0,457.5,150.0,1.0,577.5,457.5,150.0,100.25,0.0,28575.68125000002,5000.0,0.0,1.2806158152554235,0.0
2024-03-26 14:00:00,395.142,384.75,418.025,6.106725,3.05,1.0,298.2803648913348,0.0,171.16336489133477,0.0,8721.0011708597,395.142,0.0,457.5,150.0,1.0,577.5,457.5,150.0,72.75,0.0,28633.88125000002,5000.0,0.0,1.189083820662768,0.0
2024-03-26 14:15:00,366.105,389.5,437.9,6.106725,3.05,1.0,298.2803648913348,0.0,220.07536489133474,0.0,8930.072767506468,366.105,0.0,457.5,150.0,1.0,577.5,457.5,150.0,68.0,0.0,28688.281250000022,5000.0,0.0,1.1745827984595636,0.0
2024-03-26 14:30:00,365.334,396.0,447.925,6.106725,3.05,1.0,298.2803648913348,0.0,230.8713648913348,0.0,9149.400564153237,365.334,0.0,457.5,150.0,1.0,577.5,457.5,150.0,61.5,0.0,28737.481250000023,5000.0,0.0,1.1553030303030303,0.0
2024-03-26 14:45:00,359.987,454.0,447.875,6.106725,3.05,1.0,298.2803648913348,0.0,236.16836489133476,0.0,9373.760510800004,359.987,0.0,457.5,150.0,1.0,577.5,457.5,150.0,3.5,0.0,28740.281250000022,5000.0,0.0,1.0077092511013215,0.0
2024-03-26 15:00:00,360.86,379.0,458.0,7.257438,3.05,1.0,52.860000000000014,0.0,0.0,0.0,9373.760510800004,360.86,0.0,457.5,150.0,1.0,577.5,457.5,150.0,78.5,0.0,28803.08125000002,5000.0,0.0,1.2071240105540897,0.0
2024-03-26 15:15:00,371.354,418.0,458.05,7.257438,3.05,1.0,196.18767284210068,0.0,132.8836728421007,0.0,9500.0,371.354,0.0,457.5,150.0,1.0,577.5,457.5,150.0,39.5,0.0,28834.68125000002,5000.0,0.0,1.0944976076555024,0.0
2024-03-26 15:30:00,344.836,416.5,438.05,7.257438,3.05,1.0,298.2803648913348,241.49436489133478,0.0,0.0,9500.0,344.836,0.0,457.5,150.0,1.0,577.5,457.5,150.0,41.0,0.0,28867.48125000002,5000.0,0.0,1.0984393757503002,0.0
2024-03-26 15:45:00,396.833,419.75,458.075,7.257438,3.05,1.0,88.75800000000004,0.0,0.0,0.0,9500.0,396.833,0.0,457.5,150.0,1.0,577.5,457.5,150.0,37.75,0.0,28897.68125000002,5000.0,0.0,1.0899344848123884,0.0
