DateTime,load_kWh,heatdemand_kWhth,production_kWh,spot price [Rp/kWh],cop_monthly,battery_installed,grid_import_kWh,grid_export_kWh,battery_charge_kWh,battery_discharge_kWh,battery_soc_kWh,prod_for_local_demand_kWh,woodchip_boiler_heat_kWhth,heatpump_heat_kWhth,heatpump_elec_kWh,heatpump_on,heatpump_nominal_kWhth,Q_HP_kWhth,E_elec_HP_kWh,ptes_charge_kWhth,ptes_discharge_kWhth,ptes_soc_kWhth,ptes_volume_m3,woodchip_heat_supply_share,heatpump_heat_supply_share,ptes_discharge_supply_share
2024-03-26 16:00:00,364.067,417.25,428.05,7.410474,3.05,1.0,86.017,0.0,0.0,0.0,9500.0,364.067,0.0,457.5,150.0,1.0,577.5,457.5,150.0,40.25,0.0,28929.88125000002,5000.0,0.0,1.0964649490713,0.0
2024-03-26 16:15:00,371.737,405.0,448.05,7.410474,3.05,1.0,73.68700000000001,0.0,0.0,0.0,9500.0,371.737,0.0,457.5,150.0,1.0,577.5,457.5,150.0,52.5,0.0,28971.88125000002,5000.0,0.0,1.1296296296296295,0.0
2024-03-26 16:30:00,418.089,424.0,458.075,7.410474,3.05,1.0,110.01400000000001,0.0,0.0,0.0,9500.0,418.089,0.0,457.5,150.0,1.0,577.5,457.5,150.0,33.5,0.0,28998.68125000002,5000.0,0.0,1.0790094339622642,0.0
2024-03-26 16:45:00,368.719,396.75,468.05,7.410474,3.05,1.0,50.66899999999998,0.0,0.0,0.0,9500.0,368.719,0.0,457.5,150.0,1.0,577.5,457.5,150.0,60.75,0.0,29047.28125000002,5000.0,0.0,1.1531190926275992,0.0
2024-03-26 17:00:00,370.65,374.25,448.0,7.984359,3.05,1.0,72.65,0.0,0.0,0.0,9500.0,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,83.25,0.0,29113.881250000017,5000.0,0.0,1.222444889779559,0.0
2024-03-26 17:15:00,406.493,373.0,677.875,7.984359,3.05,1.0,176.89836489133478,298.2803648913348,0.0,0.0,9500.0,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,84.5,0.0,29181.481250000015,5000.0,0.0,1.2265415549597856,0.0
2024-03-26 17:30:00,415.473,484.5,737.875,7.984359,3.05,1.0,125.8783648913348,298.2803648913348,0.0,0.0,9500.0,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,27.0,29154.481250000015,5000.0,0.0,0.9442724458204335,0.05572755417956656
2024-03-26 17:45:00,431.275,407.75,757.875,7.984359,3.05,1.0,0.0,176.6,0.0,0.0,9500.0,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,49.75,0.0,29194.281250000015,5000.0,0.0,1.1220110361741262,0.0
2024-03-26 18:00:00,428.314,408.0,738.0,9.571617,3.05,1.0,0.0,298.2803648913348,0.0,145.88880514877349,9354.111194851226,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,49.5,0.0,29233.881250000013,5000.0,0.0,1.1213235294117647,0.0
2024-03-26 18:15:00,452.175,403.75,718.025,9.571617,3.05,1.0,0.0,298.2803648913348,0.0,192.03196304351033,9162.079231807716,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,53.75,0.0,29276.881250000013,5000.0,0.0,1.13312693498452,0.0
2024-03-26 18:30:00,469.028,465.0,707.9,9.571617,3.05,1.0,0.0,298.2803648913348,0.0,220.42985778035245,8941.649374027364,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,7.5,29269.381250000013,5000.0,0.0,0.9838709677419355,0.016129032258064516
2024-03-26 18:45:00,483.566,393.0,717.9,9.571617,3.05,1.0,0.0,298.2803648913348,0.0,225.20669988561556,8716.442674141748,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,64.5,0.0,29320.98125000001,5000.0,0.0,1.1641221374045803,0.0
2024-03-26 19:00:00,459.842,399.0,707.9,9.622629,3.05,1.0,0.0,298.2803648913348,0.0,210.7603840961419,8505.682290045606,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,58.5,0.0,29367.78125000001,5000.0,0.0,1.1466165413533835,0.0
2024-03-26 19:15:00,432.677,391.25,707.9,9.622629,3.05,1.0,0.0,298.2803648913348,0.0,182.16564725403666,8323.51664279157,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,66.25,0.0,29420.78125000001,5000.0,0.0,1.1693290734824282,0.0
2024-03-26 19:30:00,457.614,433.75,707.9,9.622629,3.05,1.0,0.0,298.2803648913348,0.0,208.41512093824716,8115.101521853323,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,23.75,0.0,29439.78125000001,5000.0,0.0,1.0547550432276658,0.0
2024-03-26 19:45:00,455.565,395.75,717.85,9.622629,3.05,1.0,0.0,298.2803648913348,0.0,195.78459462245766,7919.316927230865,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,61.75,0.0,29489.181250000012,5000.0,0.0,1.1560328490208465,0.0
2024-03-26 20:00:00,451.789,432.0,717.725,7.976511,3.05,1.0,0.0,115.93600000000004,0.0,0.0,7919.316927230865,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,25.5,0.0,29509.581250000014,5000.0,0.0,1.0590277777777777,0.0
2024-03-26 20:15:00,430.936,417.75,697.725,7.976511,3.05,1.0,0.0,116.78900000000004,0.0,0.0,7919.316927230865,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,39.75,0.0,29541.381250000013,5000.0,0.0,1.095152603231598,0.0
2024-03-26 20:30:00,441.813,385.25,707.75,7.976511,3.05,1.0,0.0,115.93700000000001,0.0,0.0,7919.316927230865,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,72.25,0.0,29599.181250000012,5000.0,0.0,1.1875405580791694,0.0
2024-03-26 20:45:00,447.603,393.0,687.825,7.976511,3.05,1.0,0.0,90.22200000000004,0.0,0.0,7919.316927230865,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,64.5,0.0,29650.78125000001,5000.0,0.0,1.1641221374045803,0.0
2024-03-26 21:00:00,424.088,384.25,687.9,7.509555,3.05,1.0,298.2803648913348,0.0,412.09236489133474,0.0,8310.804673877634,424.088,0.0,457.5,150.0,1.0,577.5,457.5,150.0,73.25,0.0,29709.38125000001,5000.0,0.0,1.1906310995445673,0.0
2024-03-26 21:15:00,459.7,423.25,527.925,7.509555,3.05,1.0,298.2803648913348,0.0,216.50536489133475,0.0,8516.484770524401,459.7,0.0,457.5,150.0,1.0,577.5,457.5,150.0,34.25,0.0,29736.78125000001,5000.0,0.0,1.0809214412285884,0.0
2024-03-26 21:30:00,446.505,349.0,487.925,7.509555,3.05,1.0,298.2803648913348,0.0,189.7003648913348,0.0,8696.700117171169,446.505,0.0,457.5,150.0,1.0,577.5,457.5,150.0,108.5,0.0,29823.58125000001,5000.0,0.0,1.310888252148997,0.0
2024-03-26 21:45:00,450.269,363.75,387.925,7.509555,3.05,1.0,298.2803648913348,0.0,85.93636489133479,0.0,8778.339663817937,387.925,0.0,457.5,150.0,1.0,577.5,457.5,150.0,93.75,0.0,29898.58125000001,5000.0,0.0,1.2577319587628866,0.0
2024-03-26 22:00:00,394.929,388.75,357.925,7.53408,3.05,1.0,298.2803648913348,0.0,111.27636489133482,0.0,8884.052210464704,357.925,0.0,457.5,150.0,1.0,577.5,457.5,150.0,68.75,0.0,29953.58125000001,5000.0,0.0,1.1768488745980707,0.0
2024-03-26 22:15:00,392.535,331.5,357.925,7.53408,3.05,1.0,253.45390489967224,0.0,68.84390489967221,0.0,8949.453920119393,357.925,0.0,457.5,150.0,1.0,577.5,457.5,150.0,126.0,0.0,30054.38125000001,5000.0,0.0,1.3800904977375565,0.0
2024-03-26 22:30:00,394.09,293.25,357.8,7.53408,3.05,1.0,298.2803648913348,0.0,111.99036489133482,0.0,9055.84476676616,357.8,0.0,457.5,150.0,1.0,577.5,457.5,150.0,164.25,0.0,30185.78125000001,5000.0,0.0,1.5601023017902813,0.0
2024-03-26 22:45:00,414.482,290.75,357.775,7.53408,3.05,1.0,298.2803648913348,0.0,91.57336489133473,0.0,9142.839463412929,357.775,0.0,457.5,150.0,1.0,577.5,457.5,150.0,166.75,0.0,30319.181250000012,5000.0,0.0,1.5735167669819432,0.0
2024-03-26 23:00:00,433.415,266.25,357.75,7.434999,3.05,1.0,298.2803648913348,0.0,72.61536489133476,0.0,9211.824060059696,357.75,0.0,457.5,150.0,1.0,577.5,457.5,150.0,191.25,0.0,30472.181250000012,5000.0,0.0,1.7183098591549295,0.0
2024-03-26 23:15:00,420.947,263.25,357.775,7.434999,3.05,1.0,298.2803648913348,0.0,85.10836489133476,0.0,9292.677006706464,357.775,0.0,457.5,150.0,1.0,577.5,457.5,150.0,194.25,0.0,30627.581250000014,5000.0,0.0,1.7378917378917378,0.0
2024-03-26 23:30:00,394.52,251.0,337.925,7.434999,3.05,1.0,298.2803648913348,0.0,91.68536489133481,0.0,9379.778103353232,337.925,0.0,457.5,150.0,1.0,577.5,457.5,150.0,206.5,0.0,30792.781250000015,5000.0,0.0,1.8227091633466135,0.0
2024-03-26 23:45:00,369.656,233.0,347.925,7.434999,3.05,1.0,298.2803648913348,0.0,126.54936489133479,0.0,9500.0,347.925,0.0,457.5,150.0,1.0,577.5,457.5,150.0,224.5,0.0,30972.381250000013,5000.0,0.0,1.963519313304721,0.0
2024-03-27 00:00:00,375.647,234.75,357.95,7.9400423,3.05,1.0,167.697,0.0,0.0,0.0,9500.0,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,222.75,0.0,31150.581250000014,5000.0,0.0,1.9488817891373802,0.0
2024-03-27 00:15:00,432.972,222.5,347.925,7.9400423,3.05,1.0,298.2803648913348,63.233364891334816,0.0,0.0,9500.0,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,235.0,0.0,31338.581250000014,5000.0,0.0,2.056179775280899,0.0
2024-03-27 00:30:00,420.483,187.0,357.925,7.9400423,3.05,1.0,212.558,0.0,0.0,0.0,9500.0,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,270.5,0.0,31554.981250000015,5000.0,0.0,2.446524064171123,0.0
2024-03-27 00:45:00,433.276,197.75,358.175,7.9400423,3.05,1.0,225.101,0.0,0.0,0.0,9500.0,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,259.75,0.0,31762.781250000015,5000.0,0.0,2.313527180783818,0.0
2024-03-27 01:00:00,405.077,203.0,338.175,7.8360457,3.05,1.0,216.902,0.0,0.0,0.0,9500.0,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,254.5,0.0,31966.381250000013,5000.0,0.0,2.2536945812807883,0.0
2024-03-27 01:15:00,419.526,197.5,348.15,7.8360457,3.05,1.0,221.37600000000003,0.0,0.0,0.0,9500.0,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,260.0,0.0,32174.381250000013,5000.0,0.0,2.3164556962025316,0.0
2024-03-27 01:30:00,414.876,177.25,348.175,7.8360457,3.05,1.0,216.70099999999996,0.0,0.0,0.0,9500.0,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,280.25,0.0,32398.581250000014,5000.0,0.0,2.5811001410437235,0.0
2024-03-27 01:45:00,428.901,200.0,318.175,7.8360457,3.05,1.0,298.2803648913348,37.554364891334785,0.0,0.0,9500.0,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,257.5,0.0,32604.581250000014,5000.0,0.0,2.2875,0.0
2024-03-27 02:00:00,427.757,213.5,348.175,7.8438945,3.05,1.0,229.582,0.0,0.0,0.0,9500.0,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,244.0,0.0,32799.781250000015,5000.0,0.0,2.142857142857143,0.0
2024-03-27 02:15:00,415.523,226.75,328.05,7.8438945,3.05,1.0,237.473,0.0,0.0,0.0,9500.0,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,230.75,0.0,32984.38125000001,5000.0,0.0,2.0176405733186327,0.0
2024-03-27 02:30:00,493.824,222.75,358.0,7.8438945,3.05,1.0,298.2803648913348,12.456364891334772,0.0,0.0,9500.0,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,234.75,0.0,33172.181250000016,5000.0,0.0,2.053872053872054,0.0
2024-03-27 02:45:00,466.32,256.0,318.025,7.8438945,3.05,1.0,298.2803648913348,0.0,0.0,0.015405377542349111,9499.984594622458,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,201.5,0.0,33333.38125000001,5000.0,0.0,1.787109375,0.0
2024-03-27 03:00:00,437.428,258.0,338.125,7.5623188,3.05,1.0,249.303,0.0,0.0,0.0,9499.984594622458,338.125,0.0,457.5,150.0,1.0,577.5,457.5,150.0,199.5,0.0,33492.98125000001,5000.0,0.0,1.7732558139534884,0.0
2024-03-27 03:15:00,386.705,254.5,318.175,7.5623188,3.05,1.0,298.2803648913348,79.75036489133481,0.0,0.0,9499.984594622458,318.175,0.0,457.5,150.0,1.0,577.5,457.5,150.0,203.0,0.0,33655.38125000001,5000.0,0.0,1.7976424361493124,0.0
2024-03-27 03:30:00,368.348,242.25,338.175,7.5623188,3.05,1.0,180.173,0.0,0.0,0.0,9499.984594622458,338.175,0.0,457.5,150.0,1.0,577.5,457.5,150.0,215.25,0.0,33827.58125000001,5000.0,0.0,1.888544891640867,0.0
2024-03-27 03:45:00,355.012,247.0,338.175,7.5623188,3.05,1.0,166.837,0.0,0.0,0.0,9499.984594622458,338.175,0.0,457.5,150.0,1.0,577.5,457.5,150.0,210.5,0.0,33995.98125000001,5000.0,0.0,1.8522267206477734,0.0
2024-03-27 04:00:00,331.444,307.25,328.175,7.5495645,3.05,1.0,298.2803648913348,145.01136489133478,0.0,0.0,9499.984594622458,328.175,0.0,457.5,150.0,1.0,577.5,457.5,150.0,150.25,0.0,34116.18125000001,5000.0,0.0,1.4890154597233523,0.0
2024-03-27 04:15:00,334.959,263.5,348.15,7.5495645,3.05,1.0,136.80900000000003,0.0,0.0,0.0,9499.984594622458,334.959,0.0,457.5,150.0,1.0,577.5,457.5,150.0,194.0,0.0,34271.381250000006,5000.0,0.0,1.7362428842504745,0.0
2024-03-27 04:30:00,294.437,328.5,348.175,7.5495645,3.05,1.0,96.262,0.0,0.0,0.0,9499.984594622458,294.437,0.0,457.5,150.0,1.0,577.5,457.5,150.0,129.0,0.0,34374.58125,5000.0,0.0,1.3926940639269407,0.0
2024-03-27 04:45:00,297.871,341.0,368.175,7.5495645,3.05,1.0,79.71221618688656,0.0,0.016216186886595096,0.0,9500.0,297.871,0.0,457.5,150.0,1.0,577.5,457.5,150.0,116.5,0.0,34467.78125,5000.0,0.0,1.3416422287390029,0.0
2024-03-27 05:00:00,275.136,307.25,358.15,7.9586832,3.05,1.0,298.2803648913348,231.29436489133474,0.0,0.0,9500.0,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,150.25,0.0,34587.98125,5000.0,0.0,1.4890154597233523,0.0
2024-03-27 05:15:00,291.098,363.75,458.15,7.9586832,3.05,1.0,0.0,17.051999999999964,0.0,0.0,9500.0,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,93.75,0.0,34662.98125,5000.0,0.0,1.2577319587628866,0.0
2024-03-27 05:30:00,302.591,483.75,458.175,7.9586832,3.05,1.0,292.6963648913348,298.2803648913348,0.0,0.0,9500.0,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,26.25,34636.73125,5000.0,0.0,0.9457364341085271,0.05426356589147287
2024-03-27 05:45:00,312.404,505.0,518.15,7.9586832,3.05,1.0,0.0,55.74599999999998,0.0,0.0,9500.0,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,47.5,34589.23125,5000.0,0.0,0.905940594059406,0.09405940594059406
2024-03-27 06:00:00,339.935,662.5,538.15,8.368783,3.05,1.0,0.0,48.214999999999975,0.0,0.0,9500.0,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,205.0,34384.23125,5000.0,0.0,0.690566037735849,0.30943396226415093
2024-03-27 06:15:00,375.474,576.0,538.175,8.368783,3.05,1.0,0.0,12.700999999999965,0.0,0.0,9500.0,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,118.5,34265.73125,5000.0,0.0,0.7942708333333334,0.20572916666666666
2024-03-27 06:30:00,380.739,680.25,538.15,8.368783,3.05,1.0,0.0,7.411000000000001,0.0,0.0,9500.0,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,222.75,34042.98125,5000.0,0.0,0.6725468577728776,0.3274531422271224
2024-03-27 06:45:00,384.448,692.0,528.075,8.368783,3.05,1.0,6.372999999999934,0.0,0.0,0.0,9500.0,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,234.5,33808.48125,5000.0,0.0,0.6611271676300579,0.3388728323699422
2024-03-27 07:00:00,410.304,637.0,538.0,8.9594052,3.05,1.0,0.0,298.2803648913348,0.0,337.45722620140504,9162.542773798596,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,179.5,33628.98125,5000.0,0.0,0.7182103610675039,0.2817896389324961
2024-03-27 07:15:00,423.034,585.0,528.0,8.9594052,3.05,1.0,0.0,298.2803648913348,0.0,361.3835419908787,8801.159231807716,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,127.5,33501.48125,5000.0,0.0,0.782051282051282,0.21794871794871795
2024-03-27 07:30:00,458.653,584.75,528.05,8.9594052,3.05,1.0,0.0,298.2803648913348,0.0,398.82459462245777,8402.334637185259,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,127.25,33374.23125,5000.0,0.0,0.7823856348867038,0.2176143651132963
2024-03-27 07:45:00,449.069,561.0,528.175,8.9594052,3.05,1.0,0.0,298.2803648913348,0.0,388.60459462245774,8013.730042562801,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,103.5,33270.73125,5000.0,0.0,0.8155080213903744,0.18449197860962566
2024-03-27 08:00:00,460.498,643.0,548.175,8.3010871,3.05,1.0,62.323000000000036,0.0,0.0,0.0,8013.730042562801,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,185.5,33085.23125,5000.0,0.0,0.7115085536547434,0.2884914463452566
2024-03-27 08:15:00,466.623,652.75,528.15,8.3010871,3.05,1.0,88.47300000000001,0.0,0.0,0.0,8013.730042562801,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,195.25,32889.98125,5000.0,0.0,0.7008808885484489,0.2991191114515511
2024-03-27 08:30:00,483.053,674.5,538.15,8.3010871,3.05,1.0,94.90300000000002,0.0,0.0,0.0,8013.730042562801,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,217.0,32672.98125,5000.0,0.0,0.6782802075611564,0.3217197924388436
2024-03-27 08:45:00,488.172,658.25,528.15,8.3010871,3.05,1.0,110.02200000000005,0.0,0.0,0.0,8013.730042562801,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,200.75,32472.23125,5000.0,0.0,0.6950246866691986,0.30497531333080136
2024-03-27 09:00:00,473.202,698.75,548.175,7.9743808,3.05,1.0,75.02700000000004,0.0,0.0,0.0,8013.730042562801,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,241.25,32230.98125,5000.0,0.0,0.6547406082289803,0.34525939177101966
2024-03-27 09:15:00,480.904,582.5,548.15,7.9743808,3.05,1.0,82.75400000000002,0.0,0.0,0.0,8013.730042562801,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,125.0,32105.98125,5000.0,0.0,0.7854077253218884,0.2145922746781116
2024-03-27 09:30:00,444.934,623.25,528.175,7.9743808,3.05,1.0,66.75900000000007,0.0,0.0,0.0,8013.730042562801,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,165.75,31940.23125,5000.0,0.0,0.7340553549939831,0.26594464500601683
2024-03-27 09:45:00,485.515,630.5,538.125,7.9743808,3.05,1.0,97.38999999999999,0.0,0.0,0.0,8013.730042562801,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,173.0,31767.23125,5000.0,0.0,0.725614591593973,0.274385408406027
2024-03-27 10:00:00,458.266,587.25,537.925,7.9733997,3.05,1.0,70.34100000000007,0.0,0.0,0.0,8013.730042562801,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,129.75,31637.48125,5000.0,0.0,0.7790549169859514,0.22094508301404853
2024-03-27 10:15:00,477.677,579.0,497.925,7.9733997,3.05,1.0,298.2803648913348,168.52836489133477,0.0,0.0,8013.730042562801,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,121.5,31515.98125,5000.0,0.0,0.7901554404145078,0.20984455958549222
2024-03-27 10:30:00,476.199,583.25,487.9,7.9733997,3.05,1.0,138.29900000000004,0.0,0.0,0.0,8013.730042562801,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,125.75,31390.23125,5000.0,0.0,0.7843977711101586,0.2156022288898414
2024-03-27 10:45:00,504.917,604.25,507.825,7.9733997,3.05,1.0,298.2803648913348,151.1883648913348,0.0,0.0,8013.730042562801,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,146.75,31243.48125,5000.0,0.0,0.7571369466280513,0.2428630533719487
2024-03-27 11:00:00,479.952,630.0,497.75,7.9694753,3.05,1.0,298.2803648913348,166.0783648913348,0.0,0.0,8013.730042562801,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,172.5,31070.98125,5000.0,0.0,0.7261904761904762,0.27380952380952384
2024-03-27 11:15:00,496.429,689.75,497.75,7.9694753,3.05,1.0,148.67899999999997,0.0,0.0,0.0,8013.730042562801,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,232.25,30838.73125,5000.0,0.0,0.6632837984777094,0.3367162015222907
2024-03-27 11:30:00,546.541,704.25,507.75,7.9694753,3.05,1.0,298.2803648913348,109.48936489133473,0.0,0.0,8013.730042562801,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,246.75,30591.98125,5000.0,0.0,0.6496272630457934,0.3503727369542066
2024-03-27 11:45:00,579.012,600.75,507.925,7.9694753,3.05,1.0,221.08699999999993,0.0,0.0,0.0,8013.730042562801,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,143.25,30448.73125,5000.0,0.0,0.7615480649188514,0.23845193508114856
2024-03-27 12:00:00,537.007,660.0,507.9,7.9400423,3.05,1.0,179.10699999999997,0.0,0.0,0.0,8013.730042562801,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,202.5,30246.23125,5000.0,0.0,0.6931818181818182,0.3068181818181818
2024-03-27 12:15:00,470.508,689.0,487.925,7.9400423,3.05,1.0,132.58299999999997,0.0,0.0,0.0,8013.730042562801,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,231.5,30014.73125,5000.0,0.0,0.6640058055152395,0.33599419448476053
2024-03-27 12:30:00,464.869,679.0,497.925,7.9400423,3.05,1.0,298.2803648913348,181.33636489133477,0.0,0.0,8013.730042562801,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,221.5,29793.23125,5000.0,0.0,0.6737849779086893,0.32621502209131076
2024-03-27 12:45:00,441.371,651.25,477.925,7.9400423,3.05,1.0,113.44599999999997,0.0,0.0,0.0,8013.730042562801,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,193.75,29599.48125,5000.0,0.0,0.7024952015355086,0.29750479846449135
2024-03-27 13:00:00,449.467,614.75,487.925,7.9380801,3.05,1.0,111.54199999999997,0.0,0.0,0.0,8013.730042562801,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,157.25,29442.23125,5000.0,0.0,0.7442049613664091,0.2557950386335909
2024-03-27 13:15:00,453.917,613.75,487.925,7.9380801,3.05,1.0,115.99199999999996,0.0,0.0,0.0,8013.730042562801,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,156.25,29285.98125,5000.0,0.0,0.745417515274949,0.2545824847250509
2024-03-27 13:30:00,475.644,714.75,487.95,7.9380801,3.05,1.0,137.69400000000002,0.0,0.0,0.0,8013.730042562801,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,257.25,29028.73125,5000.0,0.0,0.640083945435467,0.35991605456453307
2024-03-27 13:45:00,482.441,725.25,467.925,7.9380801,3.05,1.0,164.51599999999996,0.0,0.0,0.0,8013.730042562801,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,267.75,28760.98125,5000.0,0.0,0.6308169596690796,0.36918304033092036
2024-03-27 14:00:00,499.296,652.0,467.95,7.9096282,3.05,1.0,181.346,0.0,0.0,0.0,8013.730042562801,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,194.5,28566.48125,5000.0,0.0,0.7016871165644172,0.2983128834355828
2024-03-27 14:15:00,539.844,714.75,467.925,7.9096282,3.05,1.0,221.91900000000004,0.0,0.0,0.0,8013.730042562801,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,257.25,28309.23125,5000.0,0.0,0.640083945435467,0.35991605456453307
2024-03-27 14:30:00,523.956,690.0,477.775,7.9096282,3.05,1.0,196.18100000000004,0.0,0.0,0.0,8013.730042562801,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,232.5,28076.73125,5000.0,0.0,0.6630434782608695,0.33695652173913043
2024-03-27 14:45:00,495.325,697.75,477.775,7.9096282,3.05,1.0,167.55,0.0,0.0,0.0,8013.730042562801,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,240.25,27836.48125,5000.0,0.0,0.6556789681117879,0.3443210318882121
2024-03-27 15:00:00,476.559,697.0,467.775,7.9626076,3.05,1.0,158.78400000000005,0.0,0.0,0.0,8013.730042562801,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,239.5,27596.98125,5000.0,0.0,0.6563845050215208,0.3436154949784792
2024-03-27 15:15:00,473.556,673.75,477.8,7.9626076,3.05,1.0,145.75599999999997,0.0,0.0,0.0,8013.730042562801,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,216.25,27380.73125,5000.0,0.0,0.6790352504638218,0.3209647495361781
2024-03-27 15:30:00,475.564,611.25,477.925,7.9626076,3.05,1.0,147.639,0.0,0.0,0.0,8013.730042562801,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,153.75,27226.98125,5000.0,0.0,0.7484662576687117,0.25153374233128833
2024-03-27 15:45:00,498.693,663.25,477.925,7.9626076,3.05,1.0,170.76799999999997,0.0,0.0,0.0,8013.730042562801,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,205.75,27021.23125,5000.0,0.0,0.6897851488880513,0.31021485111194874
2024-03-27 16:00:00,477.787,636.0,467.925,8.4502143,3.05,1.0,163.89775739203662,298.2803648913348,0.0,309.73116578873487,7703.998876774066,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,178.5,26842.73125,5000.0,0.0,0.7193396226415094,0.2806603773584906
2024-03-27 16:15:00,498.442,624.75,487.925,8.4502143,3.05,1.0,0.0,298.2803648913348,0.0,482.9445946224577,7221.054282151608,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,167.25,26675.48125,5000.0,0.0,0.7322929171668667,0.26770708283313327
2024-03-27 16:30:00,463.263,653.25,507.925,8.4502143,3.05,1.0,0.0,298.2803648913348,0.0,424.8614367277208,6796.192845423888,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,195.75,26479.73125,5000.0,0.0,0.7003444316877153,0.29965556831228474
2024-03-27 16:45:00,491.915,658.0,497.95,8.4502143,3.05,1.0,0.0,298.2803648913348,0.0,465.52143672772087,6330.6714086961665,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,200.5,26279.23125,5000.0,0.0,0.6952887537993921,0.3047112462006079
2024-03-27 17:00:00,491.714,612.25,497.925,9.8100189,3.05,1.0,0.0,298.2803648913348,0.0,465.3361735698261,5865.33523512634,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,154.75,26124.48125,5000.0,0.0,0.7472437729685586,0.2527562270314414
2024-03-27 17:15:00,462.206,748.75,617.95,9.8100189,3.05,1.0,0.0,298.2803648913348,0.0,307.9330156750892,5557.402219451251,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,291.25,25833.23125,5000.0,0.0,0.6110183639398998,0.38898163606010017
2024-03-27 17:30:00,467.542,705.0,637.925,9.8100189,3.05,1.0,0.0,298.2803648913348,0.0,292.52354199087875,5264.878677460372,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,247.5,25585.73125,5000.0,0.0,0.648936170212766,0.35106382978723405
2024-03-27 17:45:00,501.643,606.25,637.825,9.8100189,3.05,1.0,0.0,298.2803648913348,0.0,328.5245946224576,4936.354082837915,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,148.75,25436.98125,5000.0,0.0,0.7546391752577319,0.24536082474226803
2024-03-27 18:00:00,515.266,676.25,647.75,12.1440558,3.05,1.0,0.0,298.2803648913348,0.0,332.417226201405,4603.936856636509,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,218.75,25218.23125,5000.0,0.0,0.6765249537892791,0.3234750462107209
2024-03-27 18:15:00,559.592,589.25,647.775,12.1440558,3.05,1.0,0.0,298.2803648913348,0.0,379.04985778035245,4224.886998856156,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,131.75,25086.48125,5000.0,0.0,0.7764106915570641,0.22358930844293592
2024-03-27 18:30:00,535.505,585.0,617.775,12.1440558,3.05,1.0,0.0,298.2803648913348,0.0,385.27406830666825,3839.6129305494883,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,127.5,24958.98125,5000.0,0.0,0.782051282051282,0.21794871794871795
2024-03-27 18:45:00,559.436,636.75,637.85,12.1440558,3.05,1.0,0.0,298.2803648913348,0.0,389.33301567508926,3450.279914874399,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,179.25,24779.73125,5000.0,0.0,0.71849234393404,0.28150765606595995
2024-03-27 19:00:00,535.256,589.75,627.925,11.7790866,3.05,1.0,0.0,298.2803648913348,0.0,374.32775251719454,3075.9521623572045,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,132.25,24647.48125,5000.0,0.0,0.7757524374735058,0.22424756252649428
2024-03-27 19:15:00,555.043,701.75,637.925,11.7790866,3.05,1.0,0.0,298.2803648913348,0.0,384.6298577803525,2691.322304576852,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,244.25,24403.23125,5000.0,0.0,0.6519415746348415,0.3480584253651585
2024-03-27 19:30:00,544.69,647.25,627.925,11.7790866,3.05,1.0,0.0,298.2803648913348,0.0,384.2582788329841,2307.0640257438677,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,189.75,24213.48125,5000.0,0.0,0.7068366164542295,0.2931633835457706
2024-03-27 19:45:00,548.865,610.25,617.925,11.7790866,3.05,1.0,0.0,298.2803648913348,0.0,399.179331464563,1907.8846942793045,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,152.75,24060.73125,5000.0,0.0,0.7496927488734125,0.25030725112658747
2024-03-27 20:00:00,531.942,581.75,627.925,9.1320788,3.05,1.0,0.0,298.2803648913348,0.0,370.83933146456303,1537.0453628147416,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,124.25,23936.48125,5000.0,0.0,0.7864202836269876,0.21357971637301246
2024-03-27 20:15:00,520.601,621.0,627.925,9.1320788,3.05,1.0,0.0,298.2803648913348,0.0,358.90143672772086,1178.1439260870206,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,163.5,23772.98125,5000.0,0.0,0.7367149758454107,0.2632850241545894
2024-03-27 20:30:00,495.911,695.5,617.925,9.1320788,3.05,1.0,0.0,298.2803648913348,0.0,343.43827883298405,834.7056472540366,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,238.0,23534.98125,5000.0,0.0,0.6578001437814522,0.3421998562185478
2024-03-27 20:45:00,487.615,685.75,617.925,9.1320788,3.05,1.0,0.0,298.2803648913348,0.0,334.7056472540367,500.0,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,228.25,23306.73125,5000.0,0.0,0.6671527524608093,0.33284724753919065
2024-03-27 21:00:00,474.414,631.0,617.925,8.1460733,3.05,1.0,6.489000000000033,0.0,0.0,0.0,500.0,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,173.5,23133.23125,5000.0,0.0,0.7250396196513471,0.27496038034865294
2024-03-27 21:15:00,502.096,662.5,507.775,8.1460733,3.05,1.0,144.32100000000003,0.0,0.0,0.0,500.0,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,205.0,22928.23125,5000.0,0.0,0.690566037735849,0.30943396226415093
2024-03-27 21:30:00,514.476,626.25,467.75,8.1460733,3.05,1.0,196.726,0.0,0.0,0.0,500.0,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,168.75,22759.48125,5000.0,0.0,0.7305389221556886,0.2694610778443114
2024-03-27 21:45:00,477.847,618.25,387.75,8.1460733,3.05,1.0,240.09699999999998,0.0,0.0,0.0,500.0,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,160.75,22598.73125,5000.0,0.0,0.7399919126566923,0.2600080873433077
2024-03-27 22:00:00,467.382,556.0,377.825,7.9724186,3.05,1.0,239.55700000000002,0.0,0.0,0.0,500.0,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,98.5,22500.23125,5000.0,0.0,0.822841726618705,0.17715827338129497
2024-03-27 22:15:00,444.646,570.25,347.925,7.9724186,3.05,1.0,246.721,0.0,0.0,0.0,500.0,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,112.75,22387.48125,5000.0,0.0,0.8022797018851381,0.19772029811486191
2024-03-27 22:30:00,421.0,530.5,367.925,7.9724186,3.05,1.0,203.075,0.0,0.0,0.0,500.0,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,73.0,22314.48125,5000.0,0.0,0.8623939679547596,0.13760603204524033
2024-03-27 22:45:00,475.162,524.25,377.925,7.9724186,3.05,1.0,247.23699999999997,0.0,0.0,0.0,500.0,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,66.75,22247.73125,5000.0,0.0,0.8726752503576538,0.12732474964234622
2024-03-27 23:00:00,455.839,474.75,358.0,7.5564322,3.05,1.0,247.839,0.0,0.0,0.0,500.0,358.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,17.25,22230.48125,5000.0,0.0,0.9636650868878357,0.036334913112164295
2024-03-27 23:15:00,480.273,478.5,358.075,7.5564322,3.05,1.0,298.2803648913348,26.08236489133475,0.0,0.0,500.0,358.075,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,21.0,22209.48125,5000.0,0.0,0.9561128526645768,0.0438871473354232
2024-03-27 23:30:00,450.042,489.25,378.075,7.5564322,3.05,1.0,221.96699999999998,0.0,0.0,0.0,500.0,378.075,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,31.75,22177.73125,5000.0,0.0,0.9351047521716913,0.06489524782830863
2024-03-27 23:45:00,443.446,480.25,358.075,7.5564322,3.05,1.0,297.1224852642482,0.0,61.751485264248196,0.0,558.6639110010358,358.075,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,22.75,22154.98125,5000.0,0.0,0.9526288391462779,0.04737116085372202
2024-03-28 00:00:00,455.017,472.25,358.05,7.2493018,3.05,1.0,298.2803648913348,0.0,51.3133648913348,0.0,607.4116076478039,358.05,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,14.75,22140.23125,5000.0,0.0,0.9687665431445209,0.03123345685547909
2024-03-28 00:15:00,492.977,493.25,358.1,7.2493018,3.05,1.0,298.2803648913348,0.0,13.403364891334832,0.0,620.1448042945719,358.1,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,35.75,22104.48125,5000.0,0.0,0.927521540800811,0.07247845919918905
2024-03-28 00:30:00,507.949,521.75,358.05,7.2493018,3.05,1.0,298.2803648913348,0.0,0.0,1.7038264301739123,618.4409778643981,358.05,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,64.25,22040.23125,5000.0,0.0,0.8768567321514135,0.1231432678485865
2024-03-28 00:45:00,514.361,520.25,358.075,7.2493018,3.05,1.0,298.2803648913348,0.0,0.0,8.426984126984127,610.0139935394873,358.075,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,62.75,21977.48125,5000.0,0.0,0.8793849111004325,0.12061508889956751
2024-03-28 01:00:00,460.829,514.75,348.025,7.2278166,3.05,1.0,298.2803648913348,0.0,35.476364891334754,0.0,643.7165401862553,348.025,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,57.25,21920.23125,5000.0,0.0,0.8887809616318602,0.11121903836813987
2024-03-28 01:15:00,457.888,520.5,357.9,7.2278166,3.05,1.0,298.2803648913348,0.0,48.292364891334785,0.0,689.5942868330234,357.9,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,63.0,21857.23125,5000.0,0.0,0.8789625360230547,0.12103746397694524
2024-03-28 01:30:00,479.533,511.75,347.9,7.2278166,3.05,1.0,298.2803648913348,0.0,16.647364891334746,0.0,705.4092834797914,347.9,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,54.25,21802.98125,5000.0,0.0,0.8939912066438691,0.10600879335613092
2024-03-28 01:45:00,502.605,533.75,357.95,7.2278166,3.05,1.0,298.2803648913348,0.0,3.6253648913347547,0.0,708.8533801265594,357.95,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,76.25,21726.73125,5000.0,0.0,0.8571428571428571,0.14285714285714285
2024-03-28 02:00:00,470.555,554.0,348.075,6.9465558,3.05,1.0,298.2803648913348,0.0,25.800364891334766,0.0,733.3637267733274,348.075,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,96.5,21630.23125,5000.0,0.0,0.825812274368231,0.17418772563176896
2024-03-28 02:15:00,512.39,617.75,358.075,6.9465558,3.05,1.0,298.2803648913348,0.0,0.0,6.352247482805488,727.0114792905218,358.075,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,160.25,21469.98125,5000.0,0.0,0.7405908539053015,0.2594091460946985
2024-03-28 02:30:00,608.811,692.0,348.075,6.9465558,3.05,1.0,298.2803648913348,0.0,0.0,118.37435274596344,608.6371265445584,348.075,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,234.5,21235.48125,5000.0,0.0,0.6611271676300579,0.3388728323699422
2024-03-28 02:45:00,570.484,595.25,348.075,6.9465558,3.05,1.0,298.2803648913348,0.0,0.0,78.03014221964764,530.6069843249107,348.075,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,137.75,21097.73125,5000.0,0.0,0.7685846283074339,0.23141537169256615
2024-03-28 03:00:00,505.432,697.75,328.075,6.3908704,3.05,1.0,298.2803648913348,0.0,0.0,30.606984324910783,500.0,328.075,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,240.25,20857.48125,5000.0,0.0,0.6556789681117879,0.3443210318882121
2024-03-28 03:15:00,480.128,603.75,358.1,6.3908704,3.05,1.0,298.2803648913348,0.0,26.25236489133482,0.0,524.9397466467681,358.1,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,146.25,20711.23125,5000.0,0.0,0.7577639751552795,0.2422360248447205
2024-03-28 03:30:00,442.791,627.75,338.075,6.3908704,3.05,1.0,298.2803648913348,0.0,43.564364891334776,0.0,566.3258932935361,338.075,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,170.25,20540.98125,5000.0,0.0,0.7287933094384708,0.2712066905615293
2024-03-28 03:45:00,429.798,655.5,348.1,6.3908704,3.05,1.0,298.2803648913348,0.0,66.5823648913348,0.0,629.5791399403041,348.1,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,198.0,20342.98125,5000.0,0.0,0.6979405034324943,0.30205949656750575
2024-03-28 04:00:00,374.015,689.75,338.075,6.8479192,3.05,1.0,298.2803648913348,0.0,112.34036489133479,0.0,736.3024865870722,338.075,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,232.25,20110.73125,5000.0,0.0,0.6632837984777094,0.3367162015222907
2024-03-28 04:15:00,377.454,543.25,428.1,6.8479192,3.05,1.0,298.2803648913348,0.0,198.9263648913348,0.0,925.2825332338402,377.454,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,85.75,20024.98125,5000.0,0.0,0.8421537045559134,0.15784629544408652
2024-03-28 04:30:00,362.548,595.5,438.1,6.8479192,3.05,1.0,298.2803648913348,0.0,223.8323648913348,0.0,1137.9232798806083,362.548,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,138.0,19886.98125,5000.0,0.0,0.7682619647355163,0.23173803526448364
2024-03-28 04:45:00,354.589,696.75,438.1,6.8479192,3.05,1.0,298.2803648913348,0.0,231.7913648913348,0.0,1358.1250765273765,354.589,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,239.25,19647.73125,5000.0,0.0,0.6566200215285253,0.3433799784714747
2024-03-28 05:00:00,370.504,606.25,438.075,7.4455984,3.05,1.0,82.42900000000003,0.0,0.0,0.0,1358.1250765273765,370.504,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,148.75,19498.98125,5000.0,0.0,0.7546391752577319,0.24536082474226803
2024-03-28 05:15:00,406.32,725.25,458.1,7.4455984,3.05,1.0,98.21999999999997,0.0,0.0,0.0,1358.1250765273765,406.32,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,267.75,19231.23125,5000.0,0.0,0.6308169596690796,0.36918304033092036
2024-03-28 05:30:00,389.352,796.25,458.1,7.4455984,3.05,1.0,81.25199999999995,0.0,0.0,0.0,1358.1250765273765,389.352,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,338.75,18892.48125,5000.0,0.0,0.5745682888540031,0.42543171114599687
2024-03-28 05:45:00,392.576,737.0,438.075,7.4455984,3.05,1.0,104.50100000000003,0.0,0.0,0.0,1358.1250765273765,392.576,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,279.5,18612.98125,5000.0,0.0,0.6207598371777476,0.37924016282225237
2024-03-28 06:00:00,433.962,853.25,468.1,8.2298082,3.05,1.0,0.0,0.0,0.0,121.95999999999997,1236.1650765273764,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,395.75,18217.23125,5000.0,0.0,0.536185174333431,0.463814825666569
2024-03-28 06:15:00,440.236,806.0,458.075,8.2298082,3.05,1.0,196.7749070816621,298.2803648913348,0.0,245.96469243123443,990.200384096142,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,348.5,17868.73125,5000.0,0.0,0.5676178660049628,0.4323821339950372
2024-03-28 06:30:00,468.909,836.25,468.1,8.2298082,3.05,1.0,150.80899999999997,0.0,0.0,0.0,990.200384096142,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,378.75,17489.98125,5000.0,0.0,0.547085201793722,0.452914798206278
2024-03-28 06:45:00,465.485,908.25,448.075,8.2298082,3.05,1.0,0.0,298.2803648913348,0.0,490.20038409614193,500.0,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,450.75,17039.23125,5000.0,0.0,0.5037159372419489,0.4962840627580512
2024-03-28 07:00:00,502.818,772.25,458.1,8.2014868,3.05,1.0,194.71799999999996,0.0,0.0,0.0,500.0,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,314.75,16724.48125,5000.0,0.0,0.5924247329232761,0.40757526707672387
2024-03-28 07:15:00,456.509,832.75,468.075,8.2014868,3.05,1.0,138.43400000000003,0.0,0.0,0.0,500.0,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,375.25,16349.23125,5000.0,0.0,0.5493845691984389,0.4506154308015611
2024-03-28 07:30:00,447.923,754.0,438.075,8.2014868,3.05,1.0,159.848,0.0,0.0,0.0,500.0,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,296.5,16052.73125,5000.0,0.0,0.6067639257294429,0.393236074270557
2024-03-28 07:45:00,470.408,752.25,468.0,8.2014868,3.05,1.0,152.40800000000002,0.0,0.0,0.0,500.0,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,294.75,15757.98125,5000.0,0.0,0.6081754735792622,0.3918245264207378
2024-03-28 08:00:00,475.411,776.5,457.925,7.9192494,3.05,1.0,167.486,0.0,0.0,0.0,500.0,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,319.0,15438.98125,5000.0,0.0,0.5891822279459111,0.41081777205408887
2024-03-28 08:15:00,511.059,791.75,447.95,7.9192494,3.05,1.0,213.10900000000004,0.0,0.0,0.0,500.0,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,334.25,15104.73125,5000.0,0.0,0.5778339122197663,0.4221660877802337
2024-03-28 08:30:00,538.77,746.25,487.925,7.9192494,3.05,1.0,200.84499999999997,0.0,0.0,0.0,500.0,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,288.75,14815.98125,5000.0,0.0,0.6130653266331658,0.3869346733668342
2024-03-28 08:45:00,526.195,822.0,488.1,7.9192494,3.05,1.0,188.09500000000003,0.0,0.0,0.0,500.0,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,364.5,14451.48125,5000.0,0.0,0.5565693430656934,0.44343065693430656
2024-03-28 09:00:00,550.777,853.0,478.1,7.8254958,3.05,1.0,222.67700000000002,0.0,0.0,0.0,500.0,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,395.5,14055.98125,5000.0,0.0,0.5363423212192263,0.46365767878077374
2024-03-28 09:15:00,524.578,738.75,468.1,7.8254958,3.05,1.0,206.47799999999995,0.0,0.0,0.0,500.0,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,281.25,13774.73125,5000.0,0.0,0.6192893401015228,0.38071065989847713
2024-03-28 09:30:00,520.931,773.5,478.1,7.8254958,3.05,1.0,192.83100000000002,0.0,0.0,0.0,500.0,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,316.0,13458.73125,5000.0,0.0,0.5914673561732385,0.40853264382676147
2024-03-28 09:45:00,516.221,704.25,468.125,7.8254958,3.05,1.0,198.096,0.0,0.0,0.0,500.0,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,246.75,13211.98125,5000.0,0.0,0.6496272630457934,0.3503727369542066
2024-03-28 10:00:00,544.691,785.75,478.1,7.7141634,3.05,1.0,216.591,0.0,0.0,0.0,500.0,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,328.25,12883.73125,5000.0,0.0,0.5822462615335666,0.4177537384664333
2024-03-28 10:15:00,528.719,584.75,488.1,7.7141634,3.05,1.0,190.61900000000003,0.0,0.0,0.0,500.0,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,127.25,12756.48125,5000.0,0.0,0.7823856348867038,0.2176143651132963
2024-03-28 10:30:00,527.227,603.5,488.1,7.7141634,3.05,1.0,189.12699999999995,0.0,0.0,0.0,500.0,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,146.0,12610.48125,5000.0,0.0,0.7580778790389395,0.24192212096106047
2024-03-28 10:45:00,563.924,701.5,478.125,7.7141634,3.05,1.0,235.79899999999998,0.0,0.0,0.0,500.0,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,244.0,12366.48125,5000.0,0.0,0.6521739130434783,0.34782608695652173
2024-03-28 11:00:00,579.0,815.0,508.1,7.8069404,3.05,1.0,220.9,0.0,0.0,0.0,500.0,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,357.5,12008.98125,5000.0,0.0,0.5613496932515337,0.4386503067484663
2024-03-28 11:15:00,585.943,786.5,498.075,7.8069404,3.05,1.0,237.868,0.0,0.0,0.0,500.0,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,329.0,11679.98125,5000.0,0.0,0.5816910362364908,0.41830896376350923
2024-03-28 11:30:00,605.86,759.0,488.1,7.8069404,3.05,1.0,267.76,0.0,0.0,0.0,500.0,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,301.5,11378.48125,5000.0,0.0,0.6027667984189723,0.39723320158102765
2024-03-28 11:45:00,605.472,753.5,498.1,7.8069404,3.05,1.0,257.37199999999996,0.0,0.0,0.0,500.0,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,296.0,11082.48125,5000.0,0.0,0.6071665560716656,0.3928334439283344
2024-03-28 12:00:00,606.103,775.5,508.025,7.2444188,3.05,1.0,248.07799999999997,0.0,0.0,0.0,500.0,508.025,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,318.0,10764.48125,5000.0,0.0,0.5899419729206963,0.41005802707930367
2024-03-28 12:15:00,570.933,745.75,507.95,7.2444188,3.05,1.0,212.983,0.0,0.0,0.0,500.0,507.95,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,288.25,10476.23125,5000.0,0.0,0.6134763660744217,0.38652363392557826
2024-03-28 12:30:00,517.749,671.25,507.925,7.2444188,3.05,1.0,159.824,0.0,0.0,0.0,500.0,507.925,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,213.75,10262.48125,5000.0,0.0,0.6815642458100558,0.31843575418994413
2024-03-28 12:45:00,485.865,686.0,487.95,7.2444188,3.05,1.0,147.91500000000002,0.0,0.0,0.0,500.0,485.865,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,228.5,10033.98125,5000.0,0.0,0.6669096209912536,0.33309037900874633
2024-03-28 13:00:00,494.036,686.0,488.0,7.1057416,3.05,1.0,156.036,0.0,0.0,0.0,500.0,488.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,228.5,9805.48125,5000.0,0.0,0.6669096209912536,0.33309037900874633
2024-03-28 13:15:00,517.159,687.25,478.1,7.1057416,3.05,1.0,189.05899999999997,0.0,0.0,0.0,500.0,478.1,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,229.75,9575.73125,5000.0,0.0,0.6656966169516187,0.33430338304838125
2024-03-28 13:30:00,531.405,665.75,468.125,7.1057416,3.05,1.0,213.27999999999997,0.0,0.0,0.0,500.0,468.125,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,208.25,9367.48125,5000.0,0.0,0.6871948929778445,0.31280510702215547
2024-03-28 13:45:00,531.568,680.75,488.1,7.1057416,3.05,1.0,193.46799999999996,0.0,0.0,0.0,500.0,488.1,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,223.25,9144.23125,5000.0,0.0,0.672052882849798,0.32794711715020197
2024-03-28 14:00:00,522.746,647.5,488.125,7.1018352,3.05,1.0,298.2803648913348,0.0,113.6593648913348,0.0,607.9763966467681,488.125,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,190.0,8954.23125,5000.0,0.0,0.7065637065637066,0.29343629343629346
2024-03-28 14:15:00,499.357,659.75,478.1,7.1018352,3.05,1.0,298.2803648913348,0.0,127.02336489133478,0.0,728.6485932935361,478.1,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,202.25,8751.98125,5000.0,0.0,0.6934444865479348,0.30655551345206516
2024-03-28 14:30:00,488.638,709.25,478.125,7.1018352,3.05,1.0,298.2803648913348,0.0,137.7673648913348,0.0,859.5275899403042,478.125,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,251.75,8500.23125,5000.0,0.0,0.6450475854776172,0.3549524145223828
2024-03-28 14:45:00,508.643,689.75,488.1,7.1018352,3.05,1.0,298.2803648913348,0.0,127.73736489133483,0.0,980.8780865870723,488.1,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,232.25,8267.98125,5000.0,0.0,0.6632837984777094,0.3367162015222907
2024-03-28 15:00:00,442.237,660.75,458.125,7.2229336,3.05,1.0,134.11200000000002,0.0,0.0,0.0,980.8780865870723,442.237,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,203.25,8064.73125,5000.0,0.0,0.6923950056753689,0.3076049943246311
2024-03-28 15:15:00,480.647,607.5,488.1,7.2229336,3.05,1.0,142.54699999999997,0.0,0.0,0.0,980.8780865870723,480.647,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,150.0,7914.73125,5000.0,0.0,0.7530864197530864,0.24691358024691357
2024-03-28 15:30:00,479.479,622.5,478.125,7.2229336,3.05,1.0,151.35399999999998,0.0,0.0,0.0,980.8780865870723,478.125,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,165.0,7749.73125,5000.0,0.0,0.7349397590361446,0.26506024096385544
2024-03-28 15:45:00,480.702,609.75,478.1,7.2229336,3.05,1.0,152.60199999999998,0.0,0.0,0.0,980.8780865870723,478.1,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,152.25,7597.48125,5000.0,0.0,0.7503075030750308,0.24969249692496925
2024-03-28 16:00:00,443.667,553.25,458.1,7.3362192,3.05,1.0,135.56699999999995,0.0,0.0,0.0,980.8780865870723,443.667,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,95.75,7501.73125,5000.0,0.0,0.8269317668323543,0.17306823316764572
2024-03-28 16:15:00,464.933,574.0,497.925,7.3362192,3.05,1.0,117.00799999999998,0.0,0.0,0.0,980.8780865870723,464.933,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,116.5,7385.23125,5000.0,0.0,0.7970383275261324,0.2029616724738676
2024-03-28 16:30:00,471.647,474.25,487.925,7.3362192,3.05,1.0,133.72199999999998,0.0,0.0,0.0,980.8780865870723,471.647,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,16.75,7368.48125,5000.0,0.0,0.9646810753821824,0.035318924617817604
2024-03-28 16:45:00,439.55,449.25,497.95,7.3362192,3.05,1.0,91.6,0.0,0.0,0.0,980.8780865870723,439.55,0.0,457.5,150.0,1.0,577.5,457.5,150.0,8.25,0.0,7375.08125,5000.0,0.0,1.018363939899833,0.0
2024-03-28 17:00:00,438.423,488.5,507.95,7.2815296,3.05,1.0,80.47300000000001,0.0,0.0,0.0,980.8780865870723,438.423,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,31.0,7344.08125,5000.0,0.0,0.9365404298874105,0.06345957011258956
2024-03-28 17:15:00,425.216,411.5,498.0,7.2815296,3.05,1.0,298.2803648913348,221.06436489133478,0.0,0.0,980.8780865870723,425.216,0.0,457.5,150.0,1.0,577.5,457.5,150.0,46.0,0.0,7380.88125,5000.0,0.0,1.111786148238153,0.0
2024-03-28 17:30:00,423.271,489.5,538.075,7.2815296,3.05,1.0,35.19599999999997,0.0,0.0,0.0,980.8780865870723,423.271,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,32.0,7348.88125,5000.0,0.0,0.9346271705822268,0.06537282941777324
2024-03-28 17:45:00,447.435,529.5,548.075,7.2815296,3.05,1.0,49.35999999999996,0.0,0.0,0.0,980.8780865870723,447.435,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,72.0,7276.88125,5000.0,0.0,0.8640226628895185,0.1359773371104816
2024-03-28 18:00:00,463.467,539.0,548.025,7.8723726,3.05,1.0,0.0,0.0,0.0,68.8863157894737,911.9917707975986,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,81.5,7195.38125,5000.0,0.0,0.8487940630797773,0.15120593692022263
2024-03-28 18:15:00,496.934,635.0,537.95,7.8723726,3.05,1.0,0.0,0.0,0.0,114.71999999999998,797.2717707975987,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,177.5,7017.88125,5000.0,0.0,0.7204724409448819,0.2795275590551181
2024-03-28 18:30:00,498.738,614.5,557.925,7.8723726,3.05,1.0,0.0,0.0,0.0,95.59263157894742,701.6791392186514,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,157.0,6860.88125,5000.0,0.0,0.7445077298616761,0.2554922701383238
2024-03-28 18:45:00,511.342,647.0,537.925,7.8723726,3.05,1.0,0.0,68.17818225771876,0.0,201.67913921865136,500.0,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,189.5,6671.38125,5000.0,0.0,0.7071097372488409,0.2928902627511592
2024-03-28 19:00:00,518.086,529.0,537.925,7.7795956,3.05,1.0,130.16100000000006,0.0,0.0,0.0,500.0,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,71.5,6599.88125,5000.0,0.0,0.8648393194706995,0.13516068052930058
2024-03-28 19:15:00,540.79,713.5,537.925,7.7795956,3.05,1.0,152.865,0.0,0.0,0.0,500.0,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,256.0,6343.88125,5000.0,0.0,0.6412053258584443,0.3587946741415557
2024-03-28 19:30:00,546.251,667.75,547.85,7.7795956,3.05,1.0,148.40099999999995,0.0,0.0,0.0,500.0,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,210.25,6133.63125,5000.0,0.0,0.6851366529389742,0.3148633470610258
2024-03-28 19:45:00,530.559,630.5,537.75,7.7795956,3.05,1.0,142.80899999999997,0.0,0.0,0.0,500.0,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,173.0,5960.63125,5000.0,0.0,0.725614591593973,0.274385408406027
2024-03-28 20:00:00,519.205,680.25,547.75,7.4446218,3.05,1.0,121.45500000000004,0.0,0.0,0.0,500.0,519.205,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,222.75,5737.88125,5000.0,0.0,0.6725468577728776,0.3274531422271224
2024-03-28 20:15:00,510.891,691.5,537.775,7.4446218,3.05,1.0,123.11600000000004,0.0,0.0,0.0,500.0,510.891,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,234.0,5503.88125,5000.0,0.0,0.6616052060737527,0.3383947939262473
2024-03-28 20:30:00,522.582,692.0,537.75,7.4446218,3.05,1.0,134.832,0.0,0.0,0.0,500.0,522.582,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,234.5,5269.38125,5000.0,0.0,0.6611271676300579,0.3388728323699422
2024-03-28 20:45:00,497.922,760.5,527.775,7.4446218,3.05,1.0,120.14700000000005,0.0,0.0,0.0,500.0,497.922,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,303.0,4966.38125,5000.0,0.0,0.6015779092702169,0.398422090729783
2024-03-28 21:00:00,497.842,701.5,547.925,7.5217732,3.05,1.0,298.2803648913348,198.36336489133475,0.0,0.0,500.0,497.842,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,244.0,4722.38125,5000.0,0.0,0.6521739130434783,0.34782608695652173
2024-03-28 21:15:00,508.172,670.5,467.925,7.5217732,3.05,1.0,190.247,0.0,0.0,0.0,500.0,467.925,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,213.0,4509.38125,5000.0,0.0,0.6823266219239373,0.31767337807606266
2024-03-28 21:30:00,503.474,592.5,477.95,7.5217732,3.05,1.0,175.524,0.0,0.0,0.0,500.0,477.95,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,135.0,4374.38125,5000.0,0.0,0.7721518987341772,0.22784810126582278
2024-03-28 21:45:00,485.954,653.25,417.95,7.5217732,3.05,1.0,218.00400000000002,0.0,0.0,0.0,500.0,417.95,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,195.75,4178.63125,5000.0,0.0,0.7003444316877153,0.29965556831228474
