DateTime,load_kWh,heatdemand_kWhth,production_kWh,spot price [Rp/kWh],cop_monthly,battery_installed,grid_import_kWh,grid_export_kWh,battery_charge_kWh,battery_discharge_kWh,battery_soc_kWh,prod_for_local_demand_kWh,woodchip_boiler_heat_kWhth,heatpump_heat_kWhth,heatpump_elec_kWh,heatpump_on,heatpump_nominal_kWhth,Q_HP_kWhth,E_elec_HP_kWh,ptes_charge_kWhth,ptes_discharge_kWhth,ptes_soc_kWhth,ptes_volume_m3,woodchip_heat_supply_share,heatpump_heat_supply_share,ptes_discharge_supply_share
2024-03-28 22:00:00,477.926,516.25,417.925,7.5032178,3.05,1.0,210.00099999999998,0.0,0.0,0.0,500.0,417.925,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,58.75,4119.88125,5000.0,0.0,0.8861985472154964,0.11380145278450363
2024-03-28 22:15:00,463.549,569.5,417.925,7.5032178,3.05,1.0,195.62399999999997,0.0,0.0,0.0,500.0,417.925,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,112.0,4007.88125,5000.0,0.0,0.8033362598770851,0.19666374012291485
2024-03-28 22:30:00,474.856,561.0,427.95,7.5032178,3.05,1.0,298.2803648913348,101.37436489133478,0.0,0.0,500.0,427.95,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,103.5,3904.38125,5000.0,0.0,0.8155080213903744,0.18449197860962566
2024-03-28 22:45:00,482.027,494.5,427.875,7.5032178,3.05,1.0,298.2803648913348,94.1283648913348,0.0,0.0,500.0,427.875,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,37.0,3867.38125,5000.0,0.0,0.9251769464105156,0.07482305358948432
2024-03-28 23:00:00,488.444,514.5,427.75,7.1076948,3.05,1.0,210.69400000000002,0.0,0.0,0.0,500.0,427.75,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,57.0,3810.38125,5000.0,0.0,0.8892128279883382,0.11078717201166181
2024-03-28 23:15:00,504.979,519.0,437.775,7.1076948,3.05,1.0,217.204,0.0,0.0,0.0,500.0,437.775,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,61.5,3748.88125,5000.0,0.0,0.8815028901734104,0.11849710982658959
2024-03-28 23:30:00,501.49,514.0,427.775,7.1076948,3.05,1.0,223.71500000000003,0.0,0.0,0.0,500.0,427.775,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,56.5,3692.38125,5000.0,0.0,0.8900778210116731,0.10992217898832685
2024-03-28 23:45:00,456.828,515.75,417.775,7.1076948,3.05,1.0,189.053,0.0,0.0,0.0,500.0,417.775,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,58.25,3634.13125,5000.0,0.0,0.8870576829859428,0.1129423170140572
2024-03-29 00:00:00,467.336,495.25,427.825,7.0354264,3.05,1.0,189.51100000000002,0.0,0.0,0.0,500.0,427.825,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,37.75,3596.38125,5000.0,0.0,0.9237758707723372,0.07622412922766279
2024-03-29 00:15:00,516.342,605.0,427.925,7.0354264,3.05,1.0,238.41699999999997,0.0,0.0,0.0,500.0,427.925,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,147.5,3448.88125,5000.0,0.0,0.756198347107438,0.24380165289256198
2024-03-29 00:30:00,504.084,601.5,427.95,7.0354264,3.05,1.0,226.13400000000001,0.0,0.0,0.0,500.0,427.95,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,144.0,3304.88125,5000.0,0.0,0.7605985037406484,0.23940149625935161
2024-03-29 00:45:00,508.331,560.5,417.95,7.0354264,3.05,1.0,240.38100000000003,0.0,0.0,0.0,500.0,417.95,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,103.0,3201.88125,5000.0,0.0,0.8162355040142729,0.18376449598572703
2024-03-29 01:00:00,476.713,641.75,437.925,6.548103,3.05,1.0,188.788,0.0,0.0,0.0,500.0,437.925,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,184.25,3017.63125,5000.0,0.0,0.7128944292948968,0.28710557070510323
2024-03-29 01:15:00,476.556,644.0,417.975,6.548103,3.05,1.0,208.58099999999996,0.0,0.0,0.0,500.0,417.975,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,186.5,2831.13125,5000.0,0.0,0.7104037267080745,0.28959627329192544
2024-03-29 01:30:00,492.783,699.0,437.925,6.548103,3.05,1.0,298.2803648913348,93.42236489133478,0.0,0.0,500.0,437.925,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,241.5,2589.63125,5000.0,0.0,0.6545064377682404,0.34549356223175964
2024-03-29 01:45:00,508.192,665.5,407.975,6.548103,3.05,1.0,250.21699999999998,0.0,0.0,0.0,500.0,407.975,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,208.0,2381.63125,5000.0,0.0,0.6874530428249437,0.3125469571750564
2024-03-29 02:00:00,505.588,676.75,427.925,6.1740652,3.05,1.0,234.28087823674818,0.0,6.6178782367481555,0.0,506.28698432491075,427.925,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,219.25,2162.38125,5000.0,0.0,0.676025120059106,0.32397487994089397
2024-03-29 02:15:00,501.658,623.5,427.775,6.1740652,3.05,1.0,223.88300000000004,0.0,0.0,0.0,506.28698432491075,427.775,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,166.0,1996.38125,5000.0,0.0,0.7337610264635124,0.26623897353648757
2024-03-29 02:30:00,582.053,641.25,427.8,6.1740652,3.05,1.0,298.2803648913348,0.0,0.0,6.286984324910739,500.0,427.8,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,183.75,1812.63125,5000.0,0.0,0.7134502923976608,0.28654970760233917
2024-03-29 02:45:00,570.441,587.0,427.775,6.1740652,3.05,1.0,298.2803648913348,5.614364891334731,0.0,0.0,500.0,427.775,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,129.5,1683.13125,5000.0,0.0,0.7793867120954003,0.22061328790459966
2024-03-29 03:00:00,480.991,521.0,427.775,6.1857844,3.05,1.0,203.216,0.0,0.0,0.0,500.0,427.775,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,63.5,1619.63125,5000.0,0.0,0.8781190019193857,0.1218809980806142
2024-03-29 03:15:00,455.633,574.25,417.85,6.1857844,3.05,1.0,298.2803648913348,110.49736489133483,0.0,0.0,500.0,417.85,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,116.75,1502.88125,5000.0,0.0,0.7966913365259034,0.20330866347409665
2024-03-29 03:30:00,422.264,466.0,417.95,6.1857844,3.05,1.0,154.31400000000002,0.0,0.0,0.0,500.0,417.95,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,8.5,1494.38125,5000.0,0.0,0.9817596566523605,0.018240343347639486
2024-03-29 03:45:00,387.353,573.5,427.95,6.1857844,3.05,1.0,109.40300000000002,0.0,0.0,0.0,500.0,387.353,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,116.0,1378.38125,5000.0,0.0,0.7977332170880558,0.2022667829119442
2024-03-29 04:00:00,364.923,548.75,427.975,6.1359778,3.05,1.0,298.2803648913348,0.0,211.3323648913348,0.0,700.7657466467681,364.923,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,91.25,1287.13125,5000.0,0.0,0.8337129840546698,0.1662870159453303
2024-03-29 04:15:00,332.86,411.5,407.925,6.1359778,3.05,1.0,298.2803648913348,0.0,223.34536489133478,0.0,912.9438432935361,332.86,0.0,457.5,150.0,1.0,577.5,457.5,150.0,46.0,0.0,1323.9312499999999,5000.0,0.0,1.111786148238153,0.0
2024-03-29 04:30:00,307.352,446.75,437.95,6.1359778,3.05,1.0,298.2803648913348,0.0,278.8783648913348,0.0,1177.878289940304,307.352,0.0,457.5,150.0,1.0,577.5,457.5,150.0,10.75,0.0,1332.5312499999998,5000.0,0.0,1.0240626748740906,0.0
2024-03-29 04:45:00,298.073,336.5,417.95,6.1359778,3.05,1.0,298.2803648913348,0.0,268.1573648913348,0.0,1432.627786587072,298.073,0.0,457.5,150.0,1.0,577.5,457.5,150.0,121.0,0.0,1429.3312499999997,5000.0,0.0,1.3595839524517088,0.0
2024-03-29 05:00:00,280.743,332.5,427.95,6.8029956,3.05,1.0,0.0,298.2803648913348,0.0,316.91933146456296,1115.7084551225091,280.743,0.0,457.5,150.0,1.0,577.5,457.5,150.0,125.0,0.0,1529.3312499999997,5000.0,0.0,1.3759398496240602,0.0
2024-03-29 05:15:00,291.261,378.25,417.95,6.8029956,3.05,1.0,99.58669741628594,298.2803648913348,0.0,233.6891236579462,882.0193314645629,291.261,0.0,457.5,150.0,1.0,577.5,457.5,150.0,79.25,0.0,1592.7312499999998,5000.0,0.0,1.209517514871117,0.0
2024-03-29 05:30:00,309.582,433.25,417.85,6.8029956,3.05,1.0,0.0,0.0,0.0,43.92842105263155,838.0909104119314,309.582,0.0,457.5,150.0,1.0,577.5,457.5,150.0,24.25,0.0,1612.13125,5000.0,0.0,1.0559723023658396,0.0
2024-03-29 05:45:00,290.681,400.0,417.775,6.8029956,3.05,1.0,0.0,298.2803648913348,0.0,338.09091041193136,500.0,290.681,0.0,457.5,150.0,1.0,577.5,457.5,150.0,57.5,0.0,1658.13125,5000.0,0.0,1.14375,0.0
2024-03-29 06:00:00,328.43,610.25,417.8,6.0129262,3.05,1.0,298.2803648913348,0.0,237.6503648913348,0.0,725.767846646768,328.43,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,152.75,1505.38125,5000.0,0.0,0.7496927488734125,0.25030725112658747
2024-03-29 06:15:00,349.619,609.0,407.8,6.0129262,3.05,1.0,298.2803648913348,0.0,206.46136489133477,0.0,921.906143293536,349.619,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,151.5,1353.88125,5000.0,0.0,0.7512315270935961,0.24876847290640394
2024-03-29 06:30:00,321.65,688.25,407.775,6.0129262,3.05,1.0,298.2803648913348,0.0,234.40536489133478,0.0,1144.5912399403041,321.65,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,230.75,1123.13125,5000.0,0.0,0.6647293861242282,0.3352706138757719
2024-03-29 06:45:00,332.212,630.0,417.95,6.0129262,3.05,1.0,298.2803648913348,0.0,234.01836489133478,0.0,1366.9086865870722,332.212,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,172.5,950.63125,5000.0,0.0,0.7261904761904762,0.27380952380952384
2024-03-29 07:00:00,354.76,664.75,417.975,6.074452,3.05,1.0,86.78499999999997,0.0,0.0,0.0,1366.9086865870722,354.76,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,207.25,743.38125,5000.0,0.0,0.6882286573899963,0.3117713426100038
2024-03-29 07:15:00,338.227,567.5,407.95,6.074452,3.05,1.0,80.27699999999999,0.0,0.0,0.0,1366.9086865870722,338.227,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,110.0,633.38125,5000.0,0.0,0.8061674008810573,0.19383259911894274
2024-03-29 07:30:00,303.272,570.25,348.0,6.074452,3.05,1.0,298.2803648913348,193.0083648913348,0.0,0.0,1366.9086865870722,303.272,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,112.75,520.63125,5000.0,0.0,0.8022797018851381,0.19772029811486191
2024-03-29 07:45:00,353.039,555.25,268.125,6.074452,3.05,1.0,234.914,0.0,0.0,0.0,1366.9086865870722,268.125,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,97.75,422.88125,5000.0,0.0,0.8239531742458353,0.1760468257541648
2024-03-29 08:00:00,364.272,580.75,268.35,6.0373412,3.05,1.0,298.2803648913348,0.0,52.358364891334816,0.0,1416.6491332338403,268.35,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,123.25,299.63125,5000.0,0.0,0.7877744296168747,0.21222557038312526
2024-03-29 08:15:00,363.458,577.0,268.35,6.0373412,3.05,1.0,298.2803648913348,0.0,53.17236489133478,0.0,1467.1628798806084,268.35,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,119.5,180.13125000000002,5000.0,0.0,0.792894280762565,0.207105719237435
2024-03-29 08:30:00,357.506,517.0,258.35,6.0373412,3.05,1.0,298.2803648913348,0.0,49.124364891334835,0.0,1513.8310265273765,258.35,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,59.5,120.63125000000002,5000.0,0.0,0.8849129593810445,0.11508704061895551
2024-03-29 08:45:00,354.351,577.0,258.375,6.0373412,3.05,1.0,298.2803648913348,0.0,52.304364891334785,0.0,1563.5201731741445,258.375,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,119.5,1.1312500000000227,5000.0,0.0,0.792894280762565,0.207105719237435
2024-03-29 09:00:00,357.471,458.25,268.375,6.0236688,3.05,1.0,298.2803648913348,0.0,59.30936489133478,0.0,1619.8640698209126,268.375,0.0,457.11875,149.875,1.0,577.5,457.11875,149.875,0.0,1.1312500000000227,0.0,5000.0,0.0,0.99753136933988,0.0024686306601200713
2024-03-29 09:15:00,360.233,397.75,298.275,6.0236688,3.05,1.0,298.2803648913348,0.0,86.57236489133476,0.0,1702.1078164676805,298.275,0.0,456.73749999999995,149.75,1.0,577.5,456.73749999999995,149.75,58.987499999999955,0.0,47.18999999999997,5000.0,0.0,1.1483029541169074,0.0
2024-03-29 09:30:00,352.696,431.75,368.2,6.0236688,3.05,1.0,298.2803648913348,0.0,164.15936489133475,0.0,1858.0592131144485,352.696,0.0,456.35625,149.625,1.0,577.5,456.35625,149.625,24.60624999999999,0.0,66.87499999999996,5000.0,0.0,1.0569918934568616,0.0
2024-03-29 09:45:00,346.751,391.0,338.2,6.0236688,3.05,1.0,298.2803648913348,0.0,140.22936507936507,0.0,1991.2771097612167,338.2,0.0,455.97499999999997,149.5,1.0,577.5,455.97499999999997,149.5,64.97499999999997,0.0,118.85499999999993,5000.0,0.0,1.1661764705882351,0.0
2024-03-29 10:00:00,351.756,436.0,378.2,5.996324,3.05,1.0,298.2803648913348,0.0,175.3493648913348,0.0,2157.859006407985,351.756,0.0,455.59375,149.375,1.0,577.5,455.59375,149.375,19.59375,0.0,134.52999999999994,5000.0,0.0,1.0449397935779816,0.0
2024-03-29 10:15:00,362.266,368.25,388.2,5.996324,3.05,1.0,298.2803648913348,0.0,174.96436489133475,0.0,2324.0751530547527,362.266,0.0,455.2125,149.25,1.0,577.5,455.2125,149.25,86.96249999999998,0.0,204.1,5000.0,0.0,1.2361507128309572,0.0
2024-03-29 10:30:00,376.702,367.25,388.2,5.996324,3.05,1.0,298.2803648913348,0.0,160.65336489133477,0.0,2476.6958497015207,376.702,0.0,454.83124999999995,149.125,1.0,577.5,454.83124999999995,149.125,87.58124999999995,0.0,274.16499999999985,5000.0,0.0,1.2384785568413885,0.0
2024-03-29 10:45:00,359.499,377.75,398.2,5.996324,3.05,1.0,298.2803648913348,0.0,187.98136489133475,0.0,2655.278146348289,359.499,0.0,454.45,149.0,1.0,577.5,454.45,149.0,76.7,0.0,335.52499999999986,5000.0,0.0,1.2030443414956982,0.0
2024-03-29 11:00:00,371.26,303.25,418.1,5.884015,3.05,1.0,298.2803648913348,0.0,196.24536489133482,0.0,2841.711242995057,371.26,0.0,454.06874999999997,148.875,1.0,577.5,454.06874999999997,148.875,150.81874999999997,0.0,456.17999999999984,5000.0,0.0,1.497341302555647,0.0
2024-03-29 11:15:00,354.381,333.0,418.025,5.884015,3.05,1.0,298.2803648913348,0.0,213.1743648913348,0.0,3044.226889641825,354.381,0.0,453.6875,148.75,1.0,577.5,453.6875,148.75,120.6875,0.0,552.7299999999998,5000.0,0.0,1.362424924924925,0.0
2024-03-29 11:30:00,395.355,358.25,418.05,5.884015,3.05,1.0,298.2803648913348,0.0,172.35036489133478,0.0,3207.959736288593,395.355,0.0,453.30625,148.625,1.0,577.5,453.30625,148.625,95.05624999999998,0.0,628.7749999999997,5000.0,0.0,1.265334961618981,0.0
2024-03-29 11:45:00,403.683,315.5,398.025,5.884015,3.05,1.0,298.2803648913348,0.0,144.12236489133477,0.0,3344.8759829353608,398.025,0.0,452.92499999999995,148.5,1.0,577.5,452.92499999999995,148.5,137.42499999999995,0.0,738.7149999999997,5000.0,0.0,1.435578446909667,0.0
2024-03-29 12:00:00,419.003,267.75,378.1,5.9113598,3.05,1.0,298.2803648913348,0.0,109.00236489133482,0.0,3448.428229582129,378.1,0.0,452.54375,148.375,1.0,577.5,452.54375,148.375,184.79375,0.0,886.55,5000.0,0.0,1.690172735760971,0.0
2024-03-29 12:15:00,402.524,291.5,438.225,5.9113598,3.05,1.0,298.2803648913348,0.0,185.7313648913348,0.0,3624.8730262288973,402.524,0.0,452.16249999999997,148.25,1.0,577.5,452.16249999999997,148.25,160.66249999999997,0.0,1015.0799999999997,5000.0,0.0,1.5511578044596912,0.0
2024-03-29 12:30:00,388.622,268.75,428.2,5.9113598,3.05,1.0,298.2803648913348,0.0,189.73336489133476,0.0,3805.1197228756655,388.622,0.0,451.78125,148.125,1.0,577.5,451.78125,148.125,183.03125,0.0,1161.5049999999997,5000.0,0.0,1.681046511627907,0.0
2024-03-29 12:45:00,390.543,293.0,378.225,5.9113598,3.05,1.0,298.2803648913348,0.0,137.9623648913348,0.0,3936.1839695224335,378.225,0.0,451.4,148.0,1.0,577.5,451.4,148.0,158.4,0.0,1288.2249999999997,5000.0,0.0,1.5406143344709897,0.0
2024-03-29 13:00:00,373.61,292.75,368.2,5.3009848,3.05,1.0,298.2803648913348,0.0,144.99536489133476,0.0,4073.9295661692013,368.2,0.0,451.01874999999995,147.875,1.0,577.5,451.01874999999995,147.875,158.26874999999995,0.0,1414.8399999999997,5000.0,0.0,1.5406276686592655,0.0
2024-03-29 13:15:00,361.947,315.75,368.2,5.3009848,3.05,1.0,298.2803648913348,0.0,156.78336489133477,0.0,4222.87376281597,361.947,0.0,450.6375,147.75,1.0,577.5,450.6375,147.75,134.8875,0.0,1522.75,5000.0,0.0,1.4271971496437055,0.0
2024-03-29 13:30:00,364.765,246.5,368.225,5.3009848,3.05,1.0,298.2803648913348,0.0,154.11536489133482,0.0,4369.283359462738,364.765,0.0,450.25624999999997,147.625,1.0,577.5,450.25624999999997,147.625,203.75624999999997,0.0,1685.7549999999997,5000.0,0.0,1.8265973630831642,0.0
2024-03-29 13:45:00,356.145,327.0,378.2,5.3009848,3.05,1.0,298.2803648913348,0.0,172.8353648913348,0.0,4533.476956109506,356.145,0.0,449.875,147.5,1.0,577.5,449.875,147.5,122.875,0.0,1784.0549999999996,5000.0,0.0,1.3757645259938838,0.0
2024-03-29 14:00:00,350.348,267.0,358.2,5.4240364,3.05,1.0,298.2803648913348,0.0,158.75736489133476,0.0,4684.296452756274,350.348,0.0,449.49375,147.375,1.0,577.5,449.49375,147.375,182.49374999999998,0.0,1930.05,5000.0,0.0,1.683497191011236,0.0
2024-03-29 14:15:00,335.334,340.75,398.2,5.4240364,3.05,1.0,298.2803648913348,0.0,213.89636489133477,0.0,4887.497999403043,335.334,0.0,449.11249999999995,147.25,1.0,577.5,449.11249999999995,147.25,108.36249999999995,0.0,2016.7399999999996,5000.0,0.0,1.3180117388114452,0.0
2024-03-29 14:30:00,335.244,354.25,428.2,5.4240364,3.05,1.0,298.2803648913348,0.0,244.11136489133474,0.0,5119.403796049811,335.244,0.0,448.73125,147.125,1.0,577.5,448.73125,147.125,94.48124999999999,0.0,2092.3249999999994,5000.0,0.0,1.2667078334509527,0.0
2024-03-29 14:45:00,328.365,302.25,388.2,5.4240364,3.05,1.0,298.2803648913348,0.0,211.11536489133476,0.0,5319.963392696579,328.365,0.0,448.35,147.0,1.0,577.5,448.35,147.0,146.1,0.0,2209.2049999999995,5000.0,0.0,1.4833746898263027,0.0
2024-03-29 15:00:00,336.787,311.75,438.175,5.9904644,3.05,1.0,298.2803648913348,0.0,252.79336489133482,0.0,5560.117089343347,336.787,0.0,447.96875,146.875,1.0,577.5,447.96875,146.875,136.21875,0.0,2318.1799999999994,5000.0,0.0,1.4369486768243784,0.0
2024-03-29 15:15:00,330.596,320.25,438.15,5.9904644,3.05,1.0,298.2803648913348,0.0,259.08436489133476,0.0,5806.247235990115,330.596,0.0,447.5875,146.75,1.0,577.5,447.5875,146.75,127.33749999999998,0.0,2420.05,5000.0,0.0,1.3976190476190475,0.0
2024-03-29 15:30:00,340.773,285.5,437.775,5.9904644,3.05,1.0,298.2803648913348,0.0,248.65736489133474,0.0,6042.471732636883,340.773,0.0,447.20624999999995,146.625,1.0,577.5,447.20624999999995,146.625,161.70624999999995,0.0,2549.414999999999,5000.0,0.0,1.566396672504378,0.0
2024-03-29 15:45:00,359.092,414.25,437.775,5.9904644,3.05,1.0,298.2803648913348,0.0,230.46336489133478,0.0,6261.41192928365,359.092,0.0,446.825,146.5,1.0,577.5,446.825,146.5,32.57499999999999,0.0,2575.474999999999,5000.0,0.0,1.0786360893180447,0.0
2024-03-29 16:00:00,353.206,345.0,417.8,6.0510136,3.05,1.0,298.2803648913348,0.0,216.49936489133478,0.0,6467.086325930419,353.206,0.0,446.44374999999997,146.375,1.0,577.5,446.44374999999997,146.375,101.44374999999997,0.0,2656.629999999999,5000.0,0.0,1.2940398550724637,0.0
2024-03-29 16:15:00,374.275,244.0,437.8,6.0510136,3.05,1.0,298.2803648913348,0.0,215.55536489133482,0.0,6671.863922577187,374.275,0.0,446.0625,146.25,1.0,577.5,446.0625,146.25,202.0625,0.0,2818.2799999999993,5000.0,0.0,1.828125,0.0
2024-03-29 16:30:00,353.132,272.75,437.775,6.0510136,3.05,1.0,298.2803648913348,175.2951553298076,61.50320956152715,0.0,6730.2919716606375,353.132,0.0,445.68125,146.125,1.0,577.5,445.68125,146.125,172.93124999999998,0.0,2956.624999999999,5000.0,0.0,1.6340284142988084,0.0
2024-03-29 16:45:00,376.428,308.0,437.85,6.0510136,3.05,1.0,298.2803648913348,0.0,213.7023648913348,0.0,6933.309218307406,376.428,0.0,445.3,146.0,1.0,577.5,445.3,146.0,137.3,0.0,3066.4649999999992,5000.0,0.0,1.4457792207792208,0.0
2024-03-29 17:00:00,361.162,310.75,497.925,7.0129646,3.05,1.0,0.0,298.2803648913348,0.0,323.5709104119313,6609.7383078954745,361.162,0.0,444.91875,145.875,1.0,577.5,444.91875,145.875,134.16875,0.0,3173.8,5000.0,0.0,1.4317578439259855,0.0
2024-03-29 17:15:00,377.007,271.0,567.95,7.0129646,3.05,1.0,0.0,298.2803648913348,0.0,266.40775251719447,6343.33055537828,377.007,0.0,444.53749999999997,145.75,1.0,577.5,444.53749999999997,145.75,173.53749999999997,0.0,3312.629999999999,5000.0,0.0,1.640359778597786,0.0
2024-03-29 17:30:00,400.544,285.5,647.95,7.0129646,3.05,1.0,0.0,298.2803648913348,0.0,206.84143672772078,6136.489118650559,400.544,0.0,444.15625,145.625,1.0,577.5,444.15625,145.625,158.65625,0.0,3439.5549999999994,5000.0,0.0,1.555713660245184,0.0
2024-03-29 17:45:00,391.387,270.25,657.925,7.0129646,3.05,1.0,0.0,298.2803648913348,0.0,186.5709104119314,5949.918208238628,391.387,0.0,443.775,145.5,1.0,577.5,443.775,145.5,173.52499999999998,0.0,3578.3749999999995,5000.0,0.0,1.64209065679926,0.0
2024-03-29 18:00:00,407.06,297.75,657.95,8.2063698,3.05,1.0,0.0,298.2803648913348,0.0,202.91091041193133,5747.007297826696,0.0,0.0,443.39374999999995,145.375,1.0,577.5,443.39374999999995,145.375,145.64374999999995,0.0,3694.8899999999994,5000.0,0.0,1.4891477749790092,0.0
2024-03-29 18:15:00,402.084,292.25,667.925,8.2063698,3.05,1.0,0.0,298.2803648913348,0.0,187.04143672772088,5559.965861098975,0.0,0.0,443.0125,145.25,1.0,577.5,443.0125,145.25,150.7625,0.0,3815.5,5000.0,0.0,1.5158682634730538,0.0
2024-03-29 18:30:00,438.567,378.5,647.95,8.2063698,3.05,1.0,0.0,298.2803648913348,0.0,246.3393314645629,5313.626529634413,0.0,0.0,442.63124999999997,145.125,1.0,577.5,442.63124999999997,145.125,64.13124999999997,0.0,3866.8049999999994,5000.0,0.0,1.1694352708058122,0.0
2024-03-29 18:45:00,439.313,271.0,657.85,8.2063698,3.05,1.0,0.0,298.2803648913348,0.0,236.57196304351027,5077.054566590902,0.0,0.0,442.25,145.0,1.0,577.5,442.25,145.0,171.25,0.0,4003.8049999999994,5000.0,0.0,1.631918819188192,0.0
2024-03-29 19:00:00,473.683,232.0,637.75,8.9954626,3.05,1.0,0.0,298.2803648913348,0.0,293.777226201405,4783.277340389497,0.0,0.0,441.86875,144.875,1.0,577.5,441.86875,144.875,209.86874999999998,0.0,4171.7,5000.0,0.0,1.9046066810344826,0.0
2024-03-29 19:15:00,470.016,272.5,657.775,8.9954626,3.05,1.0,0.0,298.2803648913348,0.0,268.7066998856156,4514.570640503882,0.0,0.0,441.48749999999995,144.75,1.0,577.5,441.48749999999995,144.75,168.98749999999995,0.0,4306.8899999999985,5000.0,0.0,1.6201376146788988,0.0
2024-03-29 19:30:00,479.614,280.75,657.75,8.9954626,3.05,1.0,0.0,298.2803648913348,0.0,278.70459462245765,4235.866045881424,0.0,0.0,441.10625,144.625,1.0,577.5,441.10625,144.625,160.35625,0.0,4435.174999999998,5000.0,0.0,1.5711709706144257,0.0
2024-03-29 19:45:00,486.38,353.75,657.75,8.9954626,3.05,1.0,0.0,298.2803648913348,0.0,285.69512093824716,3950.170924943177,0.0,0.0,440.72499999999997,144.5,1.0,577.5,440.72499999999997,144.5,86.97499999999997,0.0,4504.754999999998,5000.0,0.0,1.2458657243816254,0.0
2024-03-29 20:00:00,454.977,331.0,657.75,8.1633994,3.05,1.0,0.0,298.2803648913348,0.0,252.5077525171945,3697.6631724259823,0.0,0.0,440.34375,144.375,1.0,577.5,440.34375,144.375,109.34375,0.0,4592.229999999999,5000.0,0.0,1.330343655589124,0.0
2024-03-29 20:15:00,439.363,285.5,657.875,8.1633994,3.05,1.0,0.0,298.2803648913348,0.0,236.07196304351032,3461.591209382472,0.0,0.0,440.72499999999997,144.5,1.0,577.5,440.72499999999997,144.5,155.22499999999997,0.0,4716.409999999999,5000.0,0.0,1.54369527145359,0.0
2024-03-29 20:30:00,428.048,308.0,667.9,8.1633994,3.05,1.0,0.0,298.2803648913348,0.0,213.74038409614192,3247.85082528633,0.0,0.0,441.10625,144.625,1.0,577.5,441.10625,144.625,133.10625,0.0,4822.894999999999,5000.0,0.0,1.4321631493506493,0.0
2024-03-29 20:45:00,422.053,330.25,667.9,8.1633994,3.05,1.0,0.0,298.2803648913348,0.0,207.56143672772086,3040.289388558609,0.0,0.0,441.48749999999995,144.75,1.0,577.5,441.48749999999995,144.75,111.23749999999995,0.0,4911.884999999998,5000.0,0.0,1.3368281604844814,0.0
2024-03-29 21:00:00,393.238,337.25,677.925,7.3362192,3.05,1.0,0.0,298.2803648913348,0.0,166.8088051487735,2873.4805834098356,393.238,0.0,441.86875,144.875,1.0,577.5,441.86875,144.875,104.61874999999998,0.0,4995.579999999998,5000.0,0.0,1.3102112676056337,0.0
2024-03-29 21:15:00,412.812,387.75,537.9,7.3362192,3.05,1.0,0.0,298.2803648913348,0.0,334.939331464563,2538.5412519452725,412.812,0.0,442.25,145.0,1.0,577.5,442.25,145.0,54.5,0.0,5039.1799999999985,5000.0,0.0,1.140554480980013,0.0
2024-03-29 21:30:00,452.235,353.75,557.9,7.3362192,3.05,1.0,0.0,298.2803648913348,0.0,355.51617356982615,2183.0250783754464,452.235,0.0,442.63124999999997,145.125,1.0,577.5,442.63124999999997,145.125,88.88124999999997,0.0,5110.284999999998,5000.0,0.0,1.2512544169611306,0.0
2024-03-29 21:45:00,404.005,332.75,517.8,7.3362192,3.05,1.0,0.0,298.2803648913348,0.0,347.0898577803525,1835.935220595094,404.005,0.0,443.0125,145.25,1.0,577.5,443.0125,145.25,110.26249999999999,0.0,5198.494999999998,5000.0,0.0,1.3313673929376408,0.0
2024-03-29 22:00:00,413.732,323.75,547.725,7.085233,3.05,1.0,0.0,298.2803648913348,0.0,325.9603840961419,1509.974836498952,413.732,0.0,443.39374999999995,145.375,1.0,577.5,443.39374999999995,145.375,119.64374999999995,0.0,5294.209999999998,5000.0,0.0,1.3695559845559844,0.0
2024-03-29 22:15:00,401.334,286.5,537.725,7.085233,3.05,1.0,0.0,298.2803648913348,0.0,323.5677525171945,1186.4070839817575,401.334,0.0,443.775,145.5,1.0,577.5,443.775,145.5,157.27499999999998,0.0,5420.029999999998,5000.0,0.0,1.5489528795811518,0.0
2024-03-29 22:30:00,411.016,371.5,537.725,7.085233,3.05,1.0,0.0,298.2803648913348,0.0,333.8909104119314,852.5161735698262,411.016,0.0,444.15625,145.625,1.0,577.5,444.15625,145.625,72.65625,0.0,5478.154999999998,5000.0,0.0,1.1955753701211305,0.0
2024-03-29 22:45:00,438.61,277.25,547.75,7.085233,3.05,1.0,0.0,298.2803648913348,0.0,352.5161735698261,500.0,438.61,0.0,444.53749999999997,145.75,1.0,577.5,444.53749999999997,145.75,167.28749999999997,0.0,5611.984999999998,5000.0,0.0,1.6033814247069431,0.0
2024-03-29 23:00:00,432.146,261.0,547.775,6.5022028,3.05,1.0,30.246000000000038,0.0,0.0,0.0,500.0,432.146,0.0,444.91875,145.875,1.0,577.5,444.91875,145.875,183.91875,0.0,5759.119999999998,5000.0,0.0,1.704669540229885,0.0
2024-03-29 23:15:00,445.215,244.25,547.9,6.5022028,3.05,1.0,43.315,0.0,0.0,0.0,500.0,445.215,0.0,445.3,146.0,1.0,577.5,445.3,146.0,201.05,0.0,5919.959999999998,5000.0,0.0,1.8231320368474924,0.0
2024-03-29 23:30:00,404.792,296.5,527.9,6.5022028,3.05,1.0,23.016999999999996,0.0,0.0,0.0,500.0,404.792,0.0,445.68125,146.125,1.0,577.5,445.68125,146.125,149.18124999999998,0.0,6039.3049999999985,5000.0,0.0,1.5031408094435075,0.0
2024-03-29 23:45:00,383.732,257.0,537.875,6.5022028,3.05,1.0,290.3873648913348,298.2803648913348,0.0,0.0,500.0,383.732,0.0,446.0625,146.25,1.0,577.5,446.0625,146.25,189.0625,0.0,6190.5549999999985,5000.0,0.0,1.7356517509727627,0.0
2024-03-30 00:00:00,405.113,237.0,537.9,6.0324582,3.05,1.0,298.2803648913348,284.69236489133476,0.0,0.0,500.0,405.113,0.0,446.44374999999997,146.375,1.0,577.5,446.44374999999997,146.375,209.44374999999997,0.0,6358.109999999999,5000.0,0.0,1.8837289029535864,0.0
2024-03-30 00:15:00,449.323,334.0,517.925,6.0324582,3.05,1.0,77.89800000000002,0.0,0.0,0.0,500.0,449.323,0.0,446.825,146.5,1.0,577.5,446.825,146.5,112.82499999999999,0.0,6448.369999999999,5000.0,0.0,1.3377994011976047,0.0
2024-03-30 00:30:00,426.431,272.5,507.75,6.0324582,3.05,1.0,65.30599999999998,0.0,0.0,0.0,500.0,426.431,0.0,447.20624999999995,146.625,1.0,577.5,447.20624999999995,146.625,174.70624999999995,0.0,6588.134999999999,5000.0,0.0,1.641123853211009,0.0
2024-03-30 00:45:00,408.986,325.5,487.75,6.0324582,3.05,1.0,67.98599999999999,0.0,0.0,0.0,500.0,408.986,0.0,447.5875,146.75,1.0,577.5,447.5875,146.75,122.08749999999998,0.0,6685.804999999999,5000.0,0.0,1.3750768049155144,0.0
2024-03-30 01:00:00,432.035,251.25,507.75,5.6037308,3.05,1.0,71.16000000000003,0.0,0.0,0.0,500.0,432.035,0.0,447.96875,146.875,1.0,577.5,447.96875,146.875,196.71875,0.0,6843.179999999999,5000.0,0.0,1.782960199004975,0.0
2024-03-30 01:15:00,432.354,290.0,507.75,5.6037308,3.05,1.0,71.60399999999998,0.0,0.0,0.0,500.0,432.354,0.0,448.35,147.0,1.0,577.5,448.35,147.0,158.35,0.0,6969.86,5000.0,0.0,1.5460344827586208,0.0
2024-03-30 01:30:00,447.518,360.5,507.75,5.6037308,3.05,1.0,86.89299999999997,0.0,0.0,0.0,500.0,447.518,0.0,448.73125,147.125,1.0,577.5,448.73125,147.125,88.23124999999999,0.0,7040.445,5000.0,0.0,1.244746879334258,0.0
2024-03-30 01:45:00,454.988,269.0,507.9,5.6037308,3.05,1.0,94.33800000000002,0.0,0.0,0.0,500.0,454.988,0.0,449.11249999999995,147.25,1.0,577.5,449.11249999999995,147.25,180.11249999999995,0.0,7184.535,5000.0,0.0,1.669563197026022,0.0
2024-03-30 02:00:00,414.394,256.0,487.9,5.288289,3.05,1.0,73.86900000000003,0.0,0.0,0.0,500.0,414.394,0.0,449.49375,147.375,1.0,577.5,449.49375,147.375,193.49374999999998,0.0,7339.33,5000.0,0.0,1.7558349609375,0.0
2024-03-30 02:15:00,428.894,254.25,485.905,5.288289,3.05,1.0,90.48900000000003,0.0,0.0,0.0,500.0,428.894,0.0,449.875,147.5,1.0,577.5,449.875,147.5,195.625,0.0,7495.83,5000.0,0.0,1.7694198623402164,0.0
2024-03-30 02:30:00,507.829,302.75,483.90999999999997,5.288289,3.05,1.0,171.54400000000004,0.0,0.0,0.0,500.0,483.90999999999997,0.0,450.25624999999997,147.625,1.0,577.5,450.25624999999997,147.625,147.50624999999997,0.0,7613.835,5000.0,0.0,1.4872213047068537,0.0
2024-03-30 02:45:00,492.783,266.75,481.915,5.288289,3.05,1.0,158.618,0.0,0.0,0.0,500.0,481.915,0.0,450.6375,147.75,1.0,577.5,450.6375,147.75,183.8875,0.0,7760.945,5000.0,0.0,1.6893626991565136,0.0
2024-03-30 03:00:00,437.597,269.25,479.92,5.2130908,3.05,1.0,105.55199999999996,0.0,0.0,0.0,500.0,437.597,0.0,451.01874999999995,147.875,1.0,577.5,451.01874999999995,147.875,181.76874999999995,0.0,7906.36,5000.0,0.0,1.6750928505106777,0.0
2024-03-30 03:15:00,381.452,281.0,477.925,5.2130908,3.05,1.0,298.2803648913348,246.7533648913348,0.0,0.0,500.0,381.452,0.0,451.4,148.0,1.0,577.5,451.4,148.0,170.4,0.0,8042.679999999999,5000.0,0.0,1.6064056939501778,0.0
2024-03-30 03:30:00,375.468,278.25,497.9,5.2130908,3.05,1.0,25.69300000000004,0.0,0.0,0.0,500.0,375.468,0.0,451.78125,148.125,1.0,577.5,451.78125,148.125,173.53125,0.0,8181.504999999999,5000.0,0.0,1.6236522911051212,0.0
2024-03-30 03:45:00,357.204,281.5,507.925,5.2130908,3.05,1.0,0.0,2.4710000000000036,0.0,0.0,500.0,357.204,0.0,452.16249999999997,148.25,1.0,577.5,452.16249999999997,148.25,170.66249999999997,0.0,8318.035,5000.0,0.0,1.6062611012433392,0.0
2024-03-30 04:00:00,308.537,310.0,467.9,5.3634872,3.05,1.0,287.2923648913348,298.2803648913348,0.0,0.0,500.0,308.537,0.0,452.54375,148.375,1.0,577.5,452.54375,148.375,142.54375,0.0,8432.07,5000.0,0.0,1.4598185483870967,0.0
2024-03-30 04:15:00,317.579,336.5,497.75,5.3634872,3.05,1.0,0.0,31.670999999999992,0.0,0.0,500.0,317.579,0.0,452.92499999999995,148.5,1.0,577.5,452.92499999999995,148.5,116.42499999999995,0.0,8525.21,5000.0,0.0,1.3459881129271916,0.0
2024-03-30 04:30:00,314.229,286.25,497.75,5.3634872,3.05,1.0,0.0,34.896000000000015,0.0,0.0,500.0,314.229,0.0,453.30625,148.625,1.0,577.5,453.30625,148.625,167.05624999999998,0.0,8658.855,5000.0,0.0,1.583602620087336,0.0
2024-03-30 04:45:00,286.424,287.0,497.75,5.3634872,3.05,1.0,0.0,62.57600000000002,0.0,0.0,500.0,286.424,0.0,453.6875,148.75,1.0,577.5,453.6875,148.75,166.6875,0.0,8792.205,5000.0,0.0,1.5807926829268293,0.0
2024-03-30 05:00:00,285.139,283.25,497.75,5.4377088,3.05,1.0,0.0,63.73599999999999,0.0,0.0,500.0,285.139,0.0,454.06874999999997,148.875,1.0,577.5,454.06874999999997,148.875,170.81874999999997,0.0,8928.86,5000.0,0.0,1.6030670785525154,0.0
2024-03-30 05:15:00,294.367,308.75,507.85,5.4377088,3.05,1.0,0.0,64.483,0.0,0.0,500.0,294.367,0.0,454.45,149.0,1.0,577.5,454.45,149.0,145.7,0.0,9045.42,5000.0,0.0,1.471902834008097,0.0
2024-03-30 05:30:00,276.585,269.75,517.925,5.4377088,3.05,1.0,0.0,92.21499999999997,0.0,0.0,500.0,276.585,0.0,454.83124999999995,149.125,1.0,577.5,454.83124999999995,149.125,185.08124999999995,0.0,9193.485,5000.0,0.0,1.68612140871177,0.0
2024-03-30 05:45:00,266.974,289.75,497.925,5.4377088,3.05,1.0,0.0,81.70100000000002,0.0,0.0,500.0,266.974,0.0,455.2125,149.25,1.0,577.5,455.2125,149.25,165.46249999999998,0.0,9325.855000000001,5000.0,0.0,1.5710526315789473,0.0
2024-03-30 06:00:00,312.358,408.75,507.925,5.117384,3.05,1.0,0.0,46.19200000000001,0.0,0.0,500.0,312.358,0.0,455.59375,149.375,1.0,577.5,455.59375,149.375,46.84375,0.0,9363.330000000002,5000.0,0.0,1.1146024464831805,0.0
2024-03-30 06:15:00,292.413,423.0,457.925,5.117384,3.05,1.0,282.2683648913348,298.2803648913348,0.0,0.0,500.0,292.413,0.0,455.97499999999997,149.5,1.0,577.5,455.97499999999997,149.5,32.974999999999966,0.0,9389.710000000001,5000.0,0.0,1.0779550827423168,0.0
2024-03-30 06:30:00,327.377,448.5,497.925,5.117384,3.05,1.0,277.3573648913348,298.2803648913348,0.0,0.0,500.0,327.377,0.0,456.35625,149.625,1.0,577.5,456.35625,149.625,7.856249999999989,0.0,9395.995,5000.0,0.0,1.0175167224080268,0.0
2024-03-30 06:45:00,309.769,413.5,507.875,5.117384,3.05,1.0,249.9243648913348,298.2803648913348,0.0,0.0,500.0,309.769,0.0,456.73749999999995,149.75,1.0,577.5,456.73749999999995,149.75,43.237499999999955,0.0,9430.585000000001,5000.0,0.0,1.1045646916565899,0.0
2024-03-30 07:00:00,294.228,480.25,487.75,4.008943,3.05,1.0,298.2803648913348,0.0,341.9273648913348,0.0,824.830996646768,294.228,0.0,457.11875,149.875,1.0,577.5,457.11875,149.875,0.0,23.131250000000023,9407.45375,5000.0,0.0,0.9518349817803227,0.0481650182196773
2024-03-30 07:15:00,296.266,417.0,477.775,4.008943,3.05,1.0,298.2803648913348,0.0,329.78936489133474,0.0,1138.130893293536,296.266,0.0,457.5,150.0,1.0,577.5,457.5,150.0,40.5,0.0,9439.85375,5000.0,0.0,1.0971223021582734,0.0
2024-03-30 07:30:00,311.856,426.0,477.75,4.008943,3.05,1.0,298.2803648913348,0.0,314.1743648913348,0.0,1436.596539940304,311.856,0.0,457.5,150.0,1.0,577.5,457.5,150.0,31.5,0.0,9465.053750000001,5000.0,0.0,1.073943661971831,0.0
2024-03-30 07:45:00,322.407,411.5,467.75,4.008943,3.05,1.0,298.2803648913348,0.0,293.6233648913348,0.0,1715.538736587072,322.407,0.0,457.5,150.0,1.0,577.5,457.5,150.0,46.0,0.0,9501.85375,5000.0,0.0,1.111786148238153,0.0
2024-03-30 08:00:00,351.766,474.0,507.875,3.623186,3.05,1.0,298.2803648913348,0.0,304.38936489133476,0.0,2004.70863323384,351.766,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,16.5,9485.35375,5000.0,0.0,0.9651898734177216,0.03481012658227848
2024-03-30 08:15:00,343.104,435.5,517.925,3.623186,3.05,1.0,298.2803648913348,0.0,323.10136489133475,0.0,2311.654929880608,343.104,0.0,457.5,150.0,1.0,577.5,457.5,150.0,22.0,0.0,9502.95375,5000.0,0.0,1.0505166475315728,0.0
2024-03-30 08:30:00,340.04,441.0,517.925,3.623186,3.05,1.0,298.2803648913348,0.0,326.1653648913347,0.0,2621.512026527376,340.04,0.0,457.5,150.0,1.0,577.5,457.5,150.0,16.5,0.0,9516.153750000001,5000.0,0.0,1.0374149659863945,0.0
2024-03-30 08:45:00,358.004,448.25,517.9,3.623186,3.05,1.0,298.2803648913348,0.0,308.17636489133474,0.0,2914.279573174144,358.004,0.0,457.5,150.0,1.0,577.5,457.5,150.0,9.25,0.0,9523.553750000001,5000.0,0.0,1.0206358059118796,0.0
2024-03-30 09:00:00,350.487,461.75,497.925,2.8936658,3.05,1.0,298.2803648913348,0.0,295.7183648913348,0.0,3195.212019820912,350.487,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,4.25,9519.303750000001,5000.0,0.0,0.9907958852192745,0.009204114780725501
2024-03-30 09:15:00,352.263,383.75,487.925,2.8936658,3.05,1.0,298.2803648913348,0.0,283.9423648913348,0.0,3464.95726646768,352.263,0.0,457.5,150.0,1.0,577.5,457.5,150.0,73.75,0.0,9578.303750000001,5000.0,0.0,1.1921824104234529,0.0
2024-03-30 09:30:00,349.013,294.25,487.925,2.8936658,3.05,1.0,298.2803648913348,0.0,287.1923648913348,0.0,3737.790013114448,349.013,0.0,457.5,150.0,1.0,577.5,457.5,150.0,163.25,0.0,9708.903750000001,5000.0,0.0,1.554800339847069,0.0
2024-03-30 09:45:00,347.328,311.5,487.925,2.8936658,3.05,1.0,298.2803648913348,0.0,288.8773648913348,0.0,4012.223509761216,347.328,0.0,457.5,150.0,1.0,577.5,457.5,150.0,146.0,0.0,9825.70375,5000.0,0.0,1.4686998394863564,0.0
2024-03-30 10:00:00,372.776,281.5,477.75,1.9102296,3.05,1.0,298.2803648913348,0.0,253.25436489133477,0.0,4252.815156407984,372.776,0.0,457.5,150.0,1.0,577.5,457.5,150.0,176.0,0.0,9966.50375,5000.0,0.0,1.625222024866785,0.0
2024-03-30 10:15:00,361.051,305.75,487.75,1.9102296,3.05,1.0,298.2803648913348,0.0,274.9793650793651,0.0,4514.045553054752,361.051,0.0,457.5,150.0,1.0,577.5,457.5,150.0,151.75,0.0,10087.90375,5000.0,0.0,1.4963205233033523,0.0
2024-03-30 10:30:00,378.93,309.75,497.75,1.9102296,3.05,1.0,298.2803648913348,0.0,267.1003648913348,0.0,4767.79089970152,378.93,0.0,457.5,150.0,1.0,577.5,457.5,150.0,147.75,0.0,10206.10375,5000.0,0.0,1.476997578692494,0.0
2024-03-30 10:45:00,369.21,337.5,487.775,1.9102296,3.05,1.0,298.2803648913348,0.0,266.8453648913348,0.0,5021.293996348289,369.21,0.0,457.5,150.0,1.0,577.5,457.5,150.0,120.0,0.0,10302.10375,5000.0,0.0,1.3555555555555556,0.0
2024-03-30 11:00:00,369.578,272.5,497.8,1.4385318,3.05,1.0,298.2803648913348,0.0,276.5023648913348,0.0,5283.971242995057,369.578,0.0,457.5,150.0,1.0,577.5,457.5,150.0,185.0,0.0,10450.10375,5000.0,0.0,1.6788990825688073,0.0
2024-03-30 11:15:00,360.261,235.75,487.925,1.4385318,3.05,1.0,298.2803648913348,0.0,275.94436489133477,0.0,5546.118389641825,360.261,0.0,457.5,150.0,1.0,577.5,457.5,150.0,221.75,0.0,10627.50375,5000.0,0.0,1.9406150583244963,0.0
2024-03-30 11:30:00,372.445,210.0,377.925,1.4385318,3.05,1.0,298.2803648913348,0.0,153.7603648913348,0.0,5692.190736288593,372.445,0.0,457.5,150.0,1.0,577.5,457.5,150.0,247.5,0.0,10825.50375,5000.0,0.0,2.1785714285714284,0.0
2024-03-30 11:45:00,399.507,257.25,357.925,1.4385318,3.05,1.0,298.2803648913348,0.0,106.69836489133479,0.0,5793.5541829353615,357.925,0.0,457.5,150.0,1.0,577.5,457.5,150.0,200.25,0.0,10985.70375,5000.0,0.0,1.7784256559766765,0.0
2024-03-30 12:00:00,367.358,258.25,357.925,0.8437824,3.05,1.0,298.2803648913348,0.0,138.8473648913348,0.0,5925.45917958213,357.925,0.0,457.5,150.0,1.0,577.5,457.5,150.0,199.25,0.0,11145.10375,5000.0,0.0,1.771539206195547,0.0
2024-03-30 12:15:00,345.376,225.5,357.925,0.8437824,3.05,1.0,298.2803648913348,0.0,160.8293650793651,0.0,6078.247076228898,345.376,0.0,457.5,150.0,1.0,577.5,457.5,150.0,232.0,0.0,11330.70375,5000.0,0.0,2.0288248337028825,0.0
2024-03-30 12:30:00,345.404,277.75,327.925,0.8437824,3.05,1.0,298.2803648913348,0.0,130.8013648913348,0.0,6202.508372875665,327.925,0.0,457.5,150.0,1.0,577.5,457.5,150.0,179.75,0.0,11474.50375,5000.0,0.0,1.6471647164716472,0.0
2024-03-30 12:45:00,329.589,319.0,277.925,0.8437824,3.05,1.0,298.2803648913348,0.0,96.6163648913348,0.0,6294.2939195224335,277.925,0.0,457.5,150.0,1.0,577.5,457.5,150.0,138.5,0.0,11585.30375,5000.0,0.0,1.4341692789968652,0.0
2024-03-30 13:00:00,350.303,229.25,267.8,0.1699284,3.05,1.0,298.2803648913348,0.0,65.7773648913348,0.0,6356.7824161692015,267.8,0.0,457.5,150.0,1.0,577.5,457.5,150.0,228.25,0.0,11767.90375,5000.0,0.0,1.9956379498364232,0.0
2024-03-30 13:15:00,331.755,232.5,247.775,0.1699284,3.05,1.0,298.2803648913348,0.0,64.3003648913348,0.0,6417.867762815969,247.775,0.0,457.5,150.0,1.0,577.5,457.5,150.0,225.0,0.0,11947.90375,5000.0,0.0,1.967741935483871,0.0
2024-03-30 13:30:00,346.36,188.25,237.8,0.1699284,3.05,1.0,298.2803648913348,0.0,39.72036489133478,0.0,6455.602109462738,237.8,0.0,457.5,150.0,1.0,577.5,457.5,150.0,269.25,0.0,12163.30375,5000.0,0.0,2.4302788844621515,0.0
2024-03-30 13:45:00,364.69,228.0,247.8,0.1699284,3.05,1.0,298.2803648913348,0.0,31.390364891334798,0.0,6485.422956109505,247.8,0.0,457.5,150.0,1.0,577.5,457.5,150.0,229.5,0.0,12346.90375,5000.0,0.0,2.0065789473684212,0.0
2024-03-30 14:00:00,347.902,252.25,267.775,1.1016048,3.05,1.0,298.2803648913348,0.0,68.15336489133477,0.0,6550.168652756273,267.775,0.0,457.5,150.0,1.0,577.5,457.5,150.0,205.25,0.0,12511.10375,5000.0,0.0,1.8136769078295343,0.0
2024-03-30 14:15:00,367.847,308.5,447.95,1.1016048,3.05,1.0,298.2803648913348,0.0,228.3833648913348,0.0,6767.132849403041,367.847,0.0,457.5,150.0,1.0,577.5,457.5,150.0,149.0,0.0,12630.303750000001,5000.0,0.0,1.4829821717990275,0.0
2024-03-30 14:30:00,357.556,304.75,567.925,1.1016048,3.05,1.0,298.2803648913348,0.0,358.64936489133476,0.0,7107.849746049809,357.556,0.0,457.5,150.0,1.0,577.5,457.5,150.0,152.75,0.0,12752.503750000002,5000.0,0.0,1.5012305168170632,0.0
2024-03-30 14:45:00,364.607,257.5,557.925,1.1016048,3.05,1.0,298.2803648913348,0.0,341.5983648913347,0.0,7432.368192696577,364.607,0.0,457.5,150.0,1.0,577.5,457.5,150.0,200.0,0.0,12912.503750000002,5000.0,0.0,1.7766990291262137,0.0
2024-03-30 15:00:00,358.612,364.75,527.95,2.4668916,3.05,1.0,298.2803648913348,0.0,317.6183648913348,0.0,7734.1056393433455,358.612,0.0,457.5,150.0,1.0,577.5,457.5,150.0,92.75,0.0,12986.703750000002,5000.0,0.0,1.2542837559972584,0.0
2024-03-30 15:15:00,329.619,339.5,497.95,2.4668916,3.05,1.0,298.2803648913348,0.0,316.61136489133474,0.0,8034.886435990114,329.619,0.0,457.5,150.0,1.0,577.5,457.5,150.0,118.0,0.0,13081.103750000002,5000.0,0.0,1.3475699558173786,0.0
2024-03-30 15:30:00,350.02,304.25,507.95,2.4668916,3.05,1.0,298.2803648913348,0.0,306.2103648913348,0.0,8325.786282636882,350.02,0.0,457.5,150.0,1.0,577.5,457.5,150.0,153.25,0.0,13203.703750000002,5000.0,0.0,1.503697617091208,0.0
2024-03-30 15:45:00,359.682,343.5,497.95,2.4668916,3.05,1.0,298.2803648913348,0.0,286.54836489133476,0.0,8598.00722928365,359.682,0.0,457.5,150.0,1.0,577.5,457.5,150.0,114.0,0.0,13294.903750000003,5000.0,0.0,1.331877729257642,0.0
2024-03-30 16:00:00,363.863,281.75,517.95,4.0646092,3.05,1.0,298.2803648913348,0.0,302.36736489133483,0.0,8885.256225930418,363.863,0.0,457.5,150.0,1.0,577.5,457.5,150.0,175.75,0.0,13435.503750000003,5000.0,0.0,1.6237799467613132,0.0
2024-03-30 16:15:00,375.138,295.25,527.8,4.0646092,3.05,1.0,298.2803648913348,0.0,300.94236489133476,0.0,9171.151472577185,375.138,0.0,457.5,150.0,1.0,577.5,457.5,150.0,162.25,0.0,13565.303750000003,5000.0,0.0,1.5495342929720575,0.0
2024-03-30 16:30:00,380.284,280.5,527.775,4.0646092,3.05,1.0,47.31997976426101,0.0,44.81097976426099,0.0,9213.721903353233,380.284,0.0,457.5,150.0,1.0,577.5,457.5,150.0,177.0,0.0,13706.903750000003,5000.0,0.0,1.6310160427807487,0.0
2024-03-30 16:45:00,384.71,403.0,537.775,4.0646092,3.05,1.0,298.2803648913348,0.0,301.3453648913348,0.0,9500.0,384.71,0.0,457.5,150.0,1.0,577.5,457.5,150.0,54.5,0.0,13750.503750000003,5000.0,0.0,1.1352357320099256,0.0
2024-03-30 17:00:00,405.327,442.75,547.8,6.9280004,3.05,1.0,0.0,298.2803648913348,0.0,321.9024893592998,9178.0975106407,405.327,0.0,457.5,150.0,1.0,577.5,457.5,150.0,14.75,0.0,13762.303750000003,5000.0,0.0,1.0333145115753812,0.0
2024-03-30 17:15:00,401.172,300.5,607.775,6.9280004,3.05,1.0,0.0,298.2803648913348,0.0,254.3972262014051,8923.700284439296,401.172,0.0,457.5,150.0,1.0,577.5,457.5,150.0,157.0,0.0,13887.903750000003,5000.0,0.0,1.5224625623960066,0.0
2024-03-30 17:30:00,393.596,308.75,597.775,6.9280004,3.05,1.0,0.0,298.2803648913348,0.0,256.9488051487735,8666.751479290522,393.596,0.0,457.5,150.0,1.0,577.5,457.5,150.0,148.75,0.0,14006.903750000003,5000.0,0.0,1.4817813765182186,0.0
2024-03-30 17:45:00,423.376,314.0,607.875,6.9280004,3.05,1.0,0.0,298.2803648913348,0.0,277.6645946224576,8389.086884668064,423.376,0.0,457.5,150.0,1.0,577.5,457.5,150.0,143.5,0.0,14121.703750000002,5000.0,0.0,1.4570063694267517,0.0
2024-03-30 18:00:00,419.738,349.5,607.95,7.9680794,3.05,1.0,0.0,298.2803648913348,0.0,273.75617356982605,8115.330711098238,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,108.0,0.0,14208.103750000002,5000.0,0.0,1.3090128755364807,0.0
2024-03-30 18:15:00,478.399,324.75,597.95,7.9680794,3.05,1.0,0.0,298.2803648913348,0.0,346.0309104119313,7769.299800686306,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,132.75,0.0,14314.303750000003,5000.0,0.0,1.4087759815242493,0.0
2024-03-30 18:30:00,474.594,354.0,607.925,7.9680794,3.05,1.0,0.0,298.2803648913348,0.0,331.5256472540367,7437.7741534322695,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,103.5,0.0,14397.103750000002,5000.0,0.0,1.2923728813559323,0.0
2024-03-30 18:45:00,503.143,367.0,587.925,7.9680794,3.05,1.0,0.0,298.2803648913348,0.0,382.62985778035244,7055.144295651917,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,90.5,0.0,14469.503750000002,5000.0,0.0,1.2465940054495912,0.0
2024-03-30 19:00:00,481.607,473.25,607.9,8.1194524,3.05,1.0,0.0,298.2803648913348,0.0,338.9340683066683,6716.210227345248,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,15.75,14453.753750000002,5000.0,0.0,0.9667194928684627,0.03328050713153724
2024-03-30 19:15:00,484.046,461.25,617.925,8.1194524,3.05,1.0,0.0,298.2803648913348,0.0,330.9488051487735,6385.261422196475,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,3.75,14450.003750000002,5000.0,0.0,0.991869918699187,0.008130081300813009
2024-03-30 19:30:00,506.729,470.25,617.775,8.1194524,3.05,1.0,0.0,298.2803648913348,0.0,354.98354199087873,6030.277880205596,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,12.75,14437.253750000002,5000.0,0.0,0.9728867623604466,0.02711323763955343
2024-03-30 19:45:00,494.486,568.0,617.75,8.1194524,3.05,1.0,0.0,298.2803648913348,0.0,342.1224893592998,5688.1553908462965,0.0,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,110.5,14326.753750000002,5000.0,0.0,0.8054577464788732,0.19454225352112675
2024-03-30 20:00:00,510.868,546.25,637.75,7.0676542,3.05,1.0,0.0,298.2803648913348,0.0,338.3140683066682,5349.841322539628,510.868,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,88.75,14238.003750000002,5000.0,0.0,0.8375286041189931,0.16247139588100687
2024-03-30 20:15:00,468.473,517.0,617.75,7.0676542,3.05,1.0,0.0,298.2803648913348,0.0,314.7403840961419,5035.1009384434865,468.473,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,59.5,14178.503750000002,5000.0,0.0,0.8849129593810445,0.11508704061895551
2024-03-30 20:30:00,465.105,519.25,647.75,7.0676542,3.05,1.0,0.0,298.2803648913348,0.0,279.6161735698261,4755.48476487366,465.105,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,61.75,14116.753750000002,5000.0,0.0,0.8810784785748677,0.1189215214251324
2024-03-30 20:45:00,450.24,459.25,657.725,7.0676542,3.05,1.0,0.0,298.2803648913348,0.0,253.46880514877344,4502.015959724887,450.24,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,1.75,14115.003750000002,5000.0,0.0,0.9961894393032118,0.003810560696788242
2024-03-30 21:00:00,450.186,428.75,677.85,6.4172386,3.05,1.0,0.0,298.2803648913348,0.0,232.22775251719446,4269.788207207692,450.186,0.0,457.5,150.0,1.0,577.5,457.5,150.0,28.75,0.0,14138.003750000002,5000.0,0.0,1.0670553935860059,0.0
2024-03-30 21:15:00,438.255,416.0,687.925,6.4172386,3.05,1.0,0.0,298.2803648913348,0.0,209.06354199087878,4060.7246652168133,438.255,0.0,457.5,150.0,1.0,577.5,457.5,150.0,41.5,0.0,14171.203750000002,5000.0,0.0,1.0997596153846154,0.0
2024-03-30 21:30:00,467.314,471.5,707.925,6.4172386,3.05,1.0,0.0,298.2803648913348,0.0,218.59933146456302,3842.1253337522503,467.314,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,14.0,14157.203750000002,5000.0,0.0,0.9703075291622482,0.029692470837751856
2024-03-30 21:45:00,409.572,473.75,697.9,6.4172386,3.05,1.0,0.0,298.2803648913348,0.0,168.3709104119314,3673.7544233403187,409.572,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,16.25,14140.953750000002,5000.0,0.0,0.9656992084432717,0.03430079155672823
2024-03-30 22:00:00,399.708,393.25,717.925,6.0803116,3.05,1.0,0.0,298.2803648913348,0.0,136.90880514877355,3536.8456181915453,399.708,0.0,457.5,150.0,1.0,577.5,457.5,150.0,64.25,0.0,14192.353750000002,5000.0,0.0,1.1633820724729815,0.0
2024-03-30 22:15:00,409.859,381.0,727.925,6.0803116,3.05,1.0,0.0,298.2803648913348,0.0,137.06775251719455,3399.777865674351,409.859,0.0,457.5,150.0,1.0,577.5,457.5,150.0,76.5,0.0,14253.553750000003,5000.0,0.0,1.2007874015748032,0.0
2024-03-30 22:30:00,400.703,359.5,717.8,6.0803116,3.05,1.0,0.0,298.2803648913348,0.0,138.08775251719453,3261.6901131571562,400.703,0.0,457.5,150.0,1.0,577.5,457.5,150.0,98.0,0.0,14331.953750000002,5000.0,0.0,1.2726008344923505,0.0
2024-03-30 22:45:00,454.191,310.5,717.75,6.0803116,3.05,1.0,0.0,298.2803648913348,0.0,194.4435419908787,3067.2465711662776,454.191,0.0,457.5,150.0,1.0,577.5,457.5,150.0,147.0,0.0,14449.553750000003,5000.0,0.0,1.4734299516908214,0.0
2024-03-30 23:00:00,431.348,287.25,727.75,5.6506076,3.05,1.0,151.8783648913348,298.2803648913348,0.0,0.0,3067.2465711662776,431.348,0.0,457.5,150.0,1.0,577.5,457.5,150.0,170.25,0.0,14585.753750000003,5000.0,0.0,1.5926892950391645,0.0
2024-03-30 23:15:00,449.571,331.5,737.775,5.6506076,3.05,1.0,160.07636489133483,298.2803648913348,0.0,0.0,3067.2465711662776,449.571,0.0,457.5,150.0,1.0,577.5,457.5,150.0,126.0,0.0,14686.553750000003,5000.0,0.0,1.3800904977375565,0.0
2024-03-30 23:30:00,432.707,329.75,717.75,5.6506076,3.05,1.0,163.23736489133478,298.2803648913348,0.0,0.0,3067.2465711662776,432.707,0.0,457.5,150.0,1.0,577.5,457.5,150.0,127.75,0.0,14788.753750000003,5000.0,0.0,1.3874147081122061,0.0
2024-03-30 23:45:00,388.418,297.0,707.75,5.6506076,3.05,1.0,65.90840630538452,298.2803648913348,0.0,66.35785114310556,3000.888720023172,388.418,0.0,457.5,150.0,1.0,577.5,457.5,150.0,160.5,0.0,14917.153750000003,5000.0,0.0,1.5404040404040404,0.0
2024-03-31 00:00:00,400.545,261.75,657.925,6.538337,3.05,1.0,0.0,298.2803648913348,0.0,200.94775251719457,2799.9409675059774,400.545,0.0,457.5,150.0,1.0,577.5,457.5,150.0,195.75,0.0,15073.753750000003,5000.0,0.0,1.7478510028653296,0.0
2024-03-31 00:15:00,441.454,299.25,607.925,6.538337,3.05,1.0,0.0,298.2803648913348,0.0,296.6414367277209,2503.2995307782567,441.454,0.0,457.5,150.0,1.0,577.5,457.5,150.0,158.25,0.0,15200.353750000004,5000.0,0.0,1.5288220551378446,0.0
2024-03-31 00:30:00,429.436,255.5,587.9,6.538337,3.05,1.0,0.0,298.2803648913348,0.0,305.06985778035244,2198.2296729979043,429.436,0.0,457.5,150.0,1.0,577.5,457.5,150.0,202.0,0.0,15361.953750000004,5000.0,0.0,1.7906066536203522,0.0
