DateTime,load_kWh,heatdemand_kWhth,production_kWh,spot price [Rp/kWh],cop_monthly,battery_installed,grid_import_kWh,grid_export_kWh,battery_charge_kWh,battery_discharge_kWh,battery_soc_kWh,prod_for_local_demand_kWh,woodchip_boiler_heat_kWhth,heatpump_heat_kWhth,heatpump_elec_kWh,heatpump_on,heatpump_nominal_kWhth,Q_HP_kWhth,E_elec_HP_kWh,ptes_charge_kWhth,ptes_discharge_kWhth,ptes_soc_kWhth,ptes_volume_m3,woodchip_heat_supply_share,heatpump_heat_supply_share,ptes_discharge_supply_share
2024-03-31 00:45:00,431.272,284.25,597.925,6.538337,3.05,1.0,0.0,298.2803648913348,0.0,296.44985778035243,1901.779815217552,431.272,0.0,457.5,150.0,1.0,577.5,457.5,150.0,173.25,0.0,15500.553750000005,5000.0,0.0,1.6094986807387863,0.0
2024-03-31 01:00:00,407.629,376.0,597.925,5.8957342,3.05,1.0,0.0,298.2803648913348,0.0,271.56248935929983,1630.217325858252,407.629,0.0,457.5,150.0,1.0,577.5,457.5,150.0,81.5,0.0,15565.753750000005,5000.0,0.0,1.2167553191489362,0.0
2024-03-31 01:15:00,405.334,372.0,597.9,5.8957342,3.05,1.0,0.0,298.2803648913348,0.0,269.17301587301586,1361.0443101831627,405.334,0.0,457.5,150.0,1.0,577.5,457.5,150.0,85.5,0.0,15634.153750000005,5000.0,0.0,1.2298387096774193,0.0
2024-03-31 01:30:00,438.84,332.5,577.775,5.8957342,3.05,1.0,0.0,298.2803648913348,0.0,325.62669988561555,1035.417610297547,438.84,0.0,457.5,150.0,1.0,577.5,457.5,150.0,125.0,0.0,15734.153750000005,5000.0,0.0,1.3759398496240602,0.0
2024-03-31 01:45:00,449.512,310.5,577.75,5.8957342,3.05,1.0,0.0,298.2803648913348,0.0,336.8866998856156,698.5309104119314,449.512,0.0,457.5,150.0,1.0,577.5,457.5,150.0,147.0,0.0,15851.753750000005,5000.0,0.0,1.4734299516908214,0.0
2024-03-31 02:00:00,449.09,264.0,567.775,5.5187666,3.05,1.0,298.2803648913348,266.9653648913348,0.0,0.0,698.5309104119314,449.09,0.0,457.5,150.0,1.0,577.5,457.5,150.0,193.5,0.0,16006.553750000005,5000.0,0.0,1.7329545454545454,0.0
2024-03-31 03:15:00,505.344,289.0,547.75,5.5187666,3.05,1.0,107.594,0.0,0.0,0.0,698.5309104119314,505.344,0.0,457.5,150.0,1.0,577.5,457.5,150.0,168.5,0.0,16141.353750000004,5000.0,0.0,1.5830449826989619,0.0
2024-03-31 03:30:00,584.872,353.75,567.775,5.5187666,3.05,1.0,167.09699999999998,0.0,0.0,0.0,698.5309104119314,567.775,0.0,457.5,150.0,1.0,577.5,457.5,150.0,103.75,0.0,16224.353750000004,5000.0,0.0,1.2932862190812722,0.0
2024-03-31 03:45:00,544.367,364.75,567.8,5.5187666,3.05,1.0,126.56700000000001,0.0,0.0,0.0,698.5309104119314,544.367,0.0,457.5,150.0,1.0,577.5,457.5,150.0,92.75,0.0,16298.553750000005,5000.0,0.0,1.2542837559972584,0.0
2024-03-31 04:00:00,445.822,344.25,567.925,5.547088,3.05,1.0,298.2803648913348,270.38336489133474,0.0,0.0,698.5309104119314,445.822,0.0,457.5,150.0,1.0,577.5,457.5,150.0,113.25,0.0,16389.153750000005,5000.0,0.0,1.328976034858388,0.0
2024-03-31 04:15:00,428.892,371.25,567.925,5.547088,3.05,1.0,10.967000000000041,0.0,0.0,0.0,698.5309104119314,428.892,0.0,457.5,150.0,1.0,577.5,457.5,150.0,86.25,0.0,16458.153750000005,5000.0,0.0,1.2323232323232323,0.0
2024-03-31 04:30:00,379.443,334.25,567.925,5.547088,3.05,1.0,0.0,38.48199999999997,0.0,0.0,698.5309104119314,379.443,0.0,457.5,150.0,1.0,577.5,457.5,150.0,123.25,0.0,16556.753750000003,5000.0,0.0,1.368735976065819,0.0
2024-03-31 04:45:00,343.293,447.75,547.925,5.547088,3.05,1.0,0.0,54.63199999999995,0.0,0.0,698.5309104119314,343.293,0.0,457.5,150.0,1.0,577.5,457.5,150.0,9.75,0.0,16564.553750000003,5000.0,0.0,1.0217755443886096,0.0
2024-03-31 05:00:00,350.884,347.75,577.925,5.537322,3.05,1.0,0.0,77.04099999999994,0.0,0.0,698.5309104119314,350.884,0.0,457.5,150.0,1.0,577.5,457.5,150.0,109.75,0.0,16652.353750000002,5000.0,0.0,1.3156002875629045,0.0
2024-03-31 05:15:00,312.797,400.25,547.8,5.537322,3.05,1.0,0.0,85.00299999999993,0.0,0.0,698.5309104119314,312.797,0.0,457.5,150.0,1.0,577.5,457.5,150.0,57.25,0.0,16698.15375,5000.0,0.0,1.1430356027482824,0.0
2024-03-31 05:30:00,302.15,430.75,567.775,5.537322,3.05,1.0,0.0,115.625,0.0,0.0,698.5309104119314,302.15,0.0,457.5,150.0,1.0,577.5,457.5,150.0,26.75,0.0,16719.553750000003,5000.0,0.0,1.0621009866511897,0.0
2024-03-31 05:45:00,277.988,444.25,557.75,5.537322,3.05,1.0,0.0,129.762,0.0,0.0,698.5309104119314,277.988,0.0,457.5,150.0,1.0,577.5,457.5,150.0,13.25,0.0,16730.15375,5000.0,0.0,1.0298255486775465,0.0
2024-03-31 06:00:00,308.074,547.75,567.75,5.6506076,3.05,1.0,0.0,298.2803648913348,0.0,198.5309104119314,500.0,308.074,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,90.25,16639.90375,5000.0,0.0,0.8352350524874487,0.16476494751255136
2024-03-31 06:15:00,329.697,528.25,557.75,5.6506076,3.05,1.0,220.2273648913348,298.2803648913348,0.0,0.0,500.0,329.697,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,70.75,16569.15375,5000.0,0.0,0.8660672030288689,0.13393279697113109
2024-03-31 06:30:00,311.087,701.0,547.8,5.6506076,3.05,1.0,211.56736489133482,298.2803648913348,0.0,0.0,500.0,311.087,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,243.5,16325.653750000001,5000.0,0.0,0.6526390870185449,0.34736091298145505
2024-03-31 06:45:00,320.273,666.5,557.925,5.6506076,3.05,1.0,210.62836489133485,298.2803648913348,0.0,0.0,500.0,320.273,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,209.0,16116.653750000001,5000.0,0.0,0.6864216054013503,0.31357839459864967
2024-03-31 07:00:00,309.492,683.0,557.925,5.6437714,3.05,1.0,0.0,98.43299999999994,0.0,0.0,500.0,309.492,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,225.5,15891.153750000001,5000.0,0.0,0.6698389458272328,0.3301610541727672
2024-03-31 07:15:00,315.002,707.0,557.925,5.6437714,3.05,1.0,0.0,92.92299999999994,0.0,0.0,500.0,315.002,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,249.5,15641.653750000001,5000.0,0.0,0.6471004243281471,0.35289957567185287
2024-03-31 07:30:00,314.322,659.25,547.925,5.6437714,3.05,1.0,0.0,83.60299999999995,0.0,0.0,500.0,314.322,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,201.75,15439.903750000001,5000.0,0.0,0.6939704209328783,0.30602957906712175
2024-03-31 07:45:00,319.519,545.5,597.85,5.6437714,3.05,1.0,0.0,128.33100000000002,0.0,0.0,500.0,319.519,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,88.0,15351.903750000001,5000.0,0.0,0.8386801099908341,0.1613198900091659
2024-03-31 08:00:00,298.979,435.25,657.75,5.6359586,3.05,1.0,0.0,208.77100000000002,0.0,0.0,500.0,298.979,0.0,457.5,150.0,1.0,577.5,457.5,150.0,22.25,0.0,15369.70375,5000.0,0.0,1.0511200459506032,0.0
2024-03-31 08:15:00,309.56,429.75,707.75,5.6359586,3.05,1.0,0.0,248.19,0.0,0.0,500.0,309.56,0.0,457.5,150.0,1.0,577.5,457.5,150.0,27.75,0.0,15391.903750000001,5000.0,0.0,1.0645724258289704,0.0
2024-03-31 08:30:00,323.594,425.25,727.775,5.6359586,3.05,1.0,0.0,254.18099999999998,0.0,0.0,500.0,323.594,0.0,457.5,150.0,1.0,577.5,457.5,150.0,32.25,0.0,15417.70375,5000.0,0.0,1.0758377425044092,0.0
2024-03-31 08:45:00,330.472,482.0,667.75,5.6359586,3.05,1.0,111.00236489133476,298.2803648913348,0.0,0.0,500.0,330.472,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,24.5,15393.20375,5000.0,0.0,0.9491701244813278,0.0508298755186722
2024-03-31 09:00:00,335.455,417.75,657.8,5.2121142,3.05,1.0,0.0,172.34499999999997,0.0,0.0,500.0,335.455,0.0,457.5,150.0,1.0,577.5,457.5,150.0,39.75,0.0,15425.00375,5000.0,0.0,1.095152603231598,0.0
2024-03-31 09:15:00,329.484,415.75,647.9,5.2121142,3.05,1.0,0.0,168.416,0.0,0.0,500.0,329.484,0.0,457.5,150.0,1.0,577.5,457.5,150.0,41.75,0.0,15458.40375,5000.0,0.0,1.100420926037282,0.0
2024-03-31 09:30:00,339.085,479.75,627.925,5.2121142,3.05,1.0,159.4403648913348,298.2803648913348,0.0,0.0,500.0,339.085,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,22.25,15436.15375,5000.0,0.0,0.9536216779572694,0.04637832204273059
2024-03-31 09:45:00,340.647,506.5,627.9,5.2121142,3.05,1.0,0.0,137.253,0.0,0.0,500.0,340.647,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,49.0,15387.15375,5000.0,0.0,0.9032576505429417,0.09674234945705824
2024-03-31 10:00:00,352.368,468.0,627.9,3.8175294,3.05,1.0,0.0,125.53199999999998,0.0,0.0,500.0,352.368,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,10.5,15376.65375,5000.0,0.0,0.9775641025641025,0.022435897435897436
2024-03-31 10:15:00,354.504,512.75,627.875,3.8175294,3.05,1.0,298.2803648913348,23.66672604514207,397.9846388461927,0.0,878.085406903883,354.504,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,55.25,15321.40375,5000.0,0.0,0.8922476840565577,0.10775231594344223
2024-03-31 10:30:00,372.193,552.75,617.725,3.8175294,3.05,1.0,298.2803648913348,0.0,393.8123648913348,0.0,1252.2071535506511,372.193,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,95.25,15226.15375,5000.0,0.0,0.8276797829036635,0.1723202170963365
2024-03-31 10:45:00,378.475,479.75,627.75,3.8175294,3.05,1.0,0.0,99.27499999999998,0.0,0.0,1252.2071535506511,378.475,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,22.25,15203.90375,5000.0,0.0,0.9536216779572694,0.04637832204273059
2024-03-31 11:00:00,396.384,484.0,627.75,1.928785,3.05,1.0,298.2803648913348,0.0,379.64636489133477,0.0,1612.871200197419,396.384,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,26.5,15177.40375,5000.0,0.0,0.9452479338842975,0.05475206611570248
2024-03-31 11:15:00,360.777,498.5,627.725,1.928785,3.05,1.0,298.2803648913348,0.0,415.2283648913348,0.0,2007.3381468441871,360.777,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,41.0,15136.40375,5000.0,0.0,0.917753259779338,0.08224674022066199
2024-03-31 11:30:00,375.427,493.0,617.85,1.928785,3.05,1.0,298.2803648913348,0.0,390.7033648913348,0.0,2378.5063434909553,375.427,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,35.5,15100.90375,5000.0,0.0,0.9279918864097363,0.0720081135902637
2024-03-31 11:45:00,385.547,485.0,617.9,1.928785,3.05,1.0,298.2803648913348,0.0,380.63336489133474,0.0,2740.108040137723,385.547,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,27.5,15073.40375,5000.0,0.0,0.9432989690721649,0.05670103092783505
2024-03-31 12:00:00,370.165,424.75,617.9,0.24415,3.05,1.0,298.2803648913348,0.0,396.01536489133474,0.0,3116.322636784491,370.165,0.0,457.5,150.0,1.0,577.5,457.5,150.0,32.75,0.0,15099.60375,5000.0,0.0,1.0771041789287816,0.0
2024-03-31 12:15:00,344.793,459.0,497.9,0.24415,3.05,1.0,298.2803648913348,0.0,301.38736489133476,0.0,3402.6406334312587,344.793,0.0,457.5,150.0,1.0,577.5,457.5,150.0,0.0,1.5,15098.10375,5000.0,0.0,0.9967320261437909,0.0032679738562091504
2024-03-31 12:30:00,365.212,381.75,497.9,0.24415,3.05,1.0,298.2803648913348,0.0,280.9683648913348,0.0,3669.5605800780268,365.212,0.0,457.5,150.0,1.0,577.5,457.5,150.0,75.75,0.0,15158.70375,5000.0,0.0,1.1984282907662083,0.0
2024-03-31 12:45:00,332.516,378.25,297.9,0.24415,3.05,1.0,298.2803648913348,0.0,113.66436489133474,0.0,3777.541726724795,297.9,0.0,457.5,150.0,1.0,577.5,457.5,150.0,79.25,0.0,15222.10375,5000.0,0.0,1.209517514871117,0.0
2024-03-31 13:00:00,345.379,370.0,267.725,-0.0126958,3.05,1.0,298.2803648913348,0.0,70.62636489133479,0.0,3844.636773371563,267.725,0.0,457.5,150.0,1.0,577.5,457.5,150.0,87.5,0.0,15292.10375,5000.0,0.0,1.2364864864864864,0.0
2024-03-31 13:15:00,376.046,381.5,227.75,-0.0126958,3.05,1.0,298.2803648913348,0.0,0.0,0.01645800912127159,3844.6203153624415,227.75,0.0,457.5,150.0,1.0,577.5,457.5,150.0,76.0,0.0,15352.90375,5000.0,0.0,1.199213630406291,0.0
2024-03-31 13:30:00,331.106,344.5,227.75,-0.0126958,3.05,1.0,298.2803648913348,0.0,44.92436489133479,0.0,3887.2984620092097,227.75,0.0,457.5,150.0,1.0,577.5,457.5,150.0,113.0,0.0,15443.30375,5000.0,0.0,1.328011611030479,0.0
2024-03-31 13:45:00,336.568,283.75,227.775,-0.0126958,3.05,1.0,298.2803648913348,0.0,39.48736489133478,0.0,3924.8114586559777,227.775,0.0,457.5,150.0,1.0,577.5,457.5,150.0,173.75,0.0,15582.30375,5000.0,0.0,1.6123348017621146,0.0
2024-03-31 14:00:00,324.502,309.0,317.875,-0.1865306,3.05,1.0,298.2803648913348,0.0,141.65336489133477,0.0,4059.3821553027456,317.875,0.0,457.5,150.0,1.0,577.5,457.5,150.0,148.5,0.0,15701.103749999998,5000.0,0.0,1.4805825242718447,0.0
2024-03-31 14:15:00,320.086,280.0,387.975,-0.1865306,3.05,1.0,298.2803648913348,0.0,216.1693648913348,0.0,4264.743051949514,320.086,0.0,457.5,150.0,1.0,577.5,457.5,150.0,177.5,0.0,15843.103749999998,5000.0,0.0,1.6339285714285714,0.0
2024-03-31 14:30:00,338.414,294.75,648.0,-0.1865306,3.05,1.0,298.2803648913348,0.0,457.8663648913348,0.0,4699.716098596282,338.414,0.0,457.5,150.0,1.0,577.5,457.5,150.0,162.75,0.0,15973.30375,5000.0,0.0,1.5521628498727735,0.0
2024-03-31 14:45:00,324.11,276.0,638.025,-0.1865306,3.05,1.0,298.2803648913348,0.0,462.19536489133475,0.0,5138.80169524305,324.11,0.0,457.5,150.0,1.0,577.5,457.5,150.0,181.5,0.0,16118.50375,5000.0,0.0,1.6576086956521738,0.0
2024-03-31 15:00:00,319.298,366.25,588.0,0.6093984,3.05,1.0,298.2803648913348,0.0,416.9823648913348,0.0,5534.934941889818,319.298,0.0,457.5,150.0,1.0,577.5,457.5,150.0,91.25,0.0,16191.50375,5000.0,0.0,1.2491467576791808,0.0
2024-03-31 15:15:00,302.911,360.25,578.025,0.6093984,3.05,1.0,298.2803648913348,0.0,423.39436489133476,0.0,5937.159588536586,302.911,0.0,457.5,150.0,1.0,577.5,457.5,150.0,97.25,0.0,16269.30375,5000.0,0.0,1.2699514226231783,0.0
2024-03-31 15:30:00,310.883,353.25,568.025,0.6093984,3.05,1.0,298.2803648913348,0.0,405.4223648913348,0.0,6322.310835183354,310.883,0.0,457.5,150.0,1.0,577.5,457.5,150.0,104.25,0.0,16352.703749999999,5000.0,0.0,1.2951167728237791,0.0
2024-03-31 15:45:00,299.959,335.75,568.0,0.6093984,3.05,1.0,298.2803648913348,0.0,416.3213648913348,0.0,6717.816131830123,299.959,0.0,457.5,150.0,1.0,577.5,457.5,150.0,121.75,0.0,16450.10375,5000.0,0.0,1.3626209977661952,0.0
2024-03-31 16:00:00,329.881,351.5,588.025,3.9562066,3.05,1.0,190.13636489133478,298.2803648913348,0.0,0.0,6717.816131830123,329.881,0.0,457.5,150.0,1.0,577.5,457.5,150.0,106.0,0.0,16534.903749999998,5000.0,0.0,1.3015647226173541,0.0
2024-03-31 16:15:00,307.441,342.0,588.025,3.9562066,3.05,1.0,0.0,130.584,0.0,0.0,6717.816131830123,307.441,0.0,457.5,150.0,1.0,577.5,457.5,150.0,115.5,0.0,16627.30375,5000.0,0.0,1.337719298245614,0.0
2024-03-31 16:30:00,297.665,314.25,598.0,3.9562066,3.05,1.0,0.0,150.33499999999998,0.0,0.0,6717.816131830123,297.665,0.0,457.5,150.0,1.0,577.5,457.5,150.0,143.25,0.0,16741.903749999998,5000.0,0.0,1.4558472553699284,0.0
2024-03-31 16:45:00,343.801,318.25,608.025,3.9562066,3.05,1.0,0.0,114.22399999999999,0.0,0.0,6717.816131830123,343.801,0.0,457.5,150.0,1.0,577.5,457.5,150.0,139.25,0.0,16853.30375,5000.0,0.0,1.4375490966221525,0.0
2024-03-31 17:00:00,335.216,277.75,628.025,5.659397,3.05,1.0,0.0,298.2803648913348,0.0,163.65406830666822,6554.162063523455,335.216,0.0,457.5,150.0,1.0,577.5,457.5,150.0,179.75,0.0,16997.10375,5000.0,0.0,1.6471647164716472,0.0
2024-03-31 17:15:00,351.868,317.75,668.0,5.659397,3.05,1.0,0.0,298.2803648913348,0.0,139.1035419908787,6415.058521532576,351.868,0.0,457.5,150.0,1.0,577.5,457.5,150.0,139.75,0.0,17108.903749999998,5000.0,0.0,1.4398111723052713,0.0
2024-03-31 17:30:00,334.56,331.25,678.025,5.659397,3.05,1.0,0.0,298.2803648913348,0.0,110.33196304351033,6304.726558489066,334.56,0.0,457.5,150.0,1.0,577.5,457.5,150.0,126.25,0.0,17209.903749999998,5000.0,0.0,1.381132075471698,0.0
2024-03-31 17:45:00,362.123,415.25,697.975,5.659397,3.05,1.0,0.0,298.2803648913348,0.0,118.34564725403659,6186.380911235029,362.123,0.0,457.5,150.0,1.0,577.5,457.5,150.0,42.25,0.0,17243.703749999997,5000.0,0.0,1.1017459361830222,0.0
2024-03-31 18:00:00,369.828,398.0,677.8,7.1301566,3.05,1.0,0.0,298.2803648913348,0.0,147.69301567508927,6038.6878955599395,369.828,0.0,457.5,150.0,1.0,577.5,457.5,150.0,59.5,0.0,17291.303749999995,5000.0,0.0,1.149497487437186,0.0
2024-03-31 18:15:00,375.915,374.5,677.825,7.1301566,3.05,1.0,0.0,298.2803648913348,0.0,154.07406830666818,5884.613827253272,375.915,0.0,457.5,150.0,1.0,577.5,457.5,150.0,83.0,0.0,17357.703749999997,5000.0,0.0,1.2216288384512684,0.0
2024-03-31 18:30:00,414.336,415.0,697.8,7.1301566,3.05,1.0,0.0,298.2803648913348,0.0,173.49091041193142,5711.12291684134,414.336,0.0,457.5,150.0,1.0,577.5,457.5,150.0,42.5,0.0,17391.703749999997,5000.0,0.0,1.1024096385542168,0.0
2024-03-31 18:45:00,414.358,349.75,697.825,7.1301566,3.05,1.0,0.0,298.2803648913348,0.0,173.48775251719448,5537.635164324146,414.358,0.0,457.5,150.0,1.0,577.5,457.5,150.0,107.75,0.0,17477.903749999998,5000.0,0.0,1.3080771979985704,0.0
2024-03-31 19:00:00,410.551,346.75,677.675,7.1018352,3.05,1.0,0.0,298.2803648913348,0.0,190.69091041193138,5346.944253912215,410.551,0.0,457.5,150.0,1.0,577.5,457.5,150.0,110.75,0.0,17566.503749999996,5000.0,0.0,1.3193943763518385,0.0
2024-03-31 19:15:00,425.698,404.5,687.525,7.1018352,3.05,1.0,0.0,298.2803648913348,0.0,196.26669988561557,5150.677554026599,425.698,0.0,457.5,150.0,1.0,577.5,457.5,150.0,53.0,0.0,17608.903749999998,5000.0,0.0,1.131025957972806,0.0
2024-03-31 19:30:00,452.981,389.0,677.65,7.1018352,3.05,1.0,0.0,298.2803648913348,0.0,235.3803840961419,4915.297169930457,452.981,0.0,457.5,150.0,1.0,577.5,457.5,150.0,68.5,0.0,17663.703749999997,5000.0,0.0,1.1760925449871464,0.0
2024-03-31 19:45:00,455.206,352.25,697.625,7.1018352,3.05,1.0,0.0,298.2803648913348,0.0,216.69617356982613,4698.600996360631,455.206,0.0,457.5,150.0,1.0,577.5,457.5,150.0,105.25,0.0,17747.903749999998,5000.0,0.0,1.298793470546487,0.0
2024-03-31 20:00:00,442.483,410.0,687.625,7.2893424,3.05,1.0,0.0,298.2803648913348,0.0,213.82985778035243,4484.771138580279,442.483,0.0,457.5,150.0,1.0,577.5,457.5,150.0,47.5,0.0,17785.903749999998,5000.0,0.0,1.1158536585365855,0.0
2024-03-31 20:15:00,408.315,340.5,677.65,7.2893424,3.05,1.0,0.0,298.2803648913348,0.0,188.36354199087876,4296.4075965894,408.315,0.0,457.5,150.0,1.0,577.5,457.5,150.0,117.0,0.0,17879.503749999996,5000.0,0.0,1.3436123348017621,0.0
2024-03-31 20:30:00,433.362,354.25,697.625,7.2893424,3.05,1.0,0.0,298.2803648913348,0.0,193.70248935929982,4102.7051072301,433.362,0.0,457.5,150.0,1.0,577.5,457.5,150.0,103.25,0.0,17962.103749999995,5000.0,0.0,1.2914608327452364,0.0
2024-03-31 20:45:00,400.911,379.25,677.625,7.2893424,3.05,1.0,0.0,298.2803648913348,0.0,180.5961735698261,3922.1089336602736,400.911,0.0,457.5,150.0,1.0,577.5,457.5,150.0,78.25,0.0,18024.703749999993,5000.0,0.0,1.2063282794990111,0.0
2024-03-31 21:00:00,404.677,439.75,677.65,7.2776232,3.05,1.0,0.0,298.2803648913348,0.0,184.53406830666825,3737.574865353605,404.677,0.0,457.5,150.0,1.0,577.5,457.5,150.0,17.75,0.0,18038.903749999994,5000.0,0.0,1.0403638430926663,0.0
2024-03-31 21:15:00,430.754,399.75,677.65,7.2776232,3.05,1.0,0.0,298.2803648913348,0.0,211.98354199087876,3525.5913233627266,430.754,0.0,457.5,150.0,1.0,577.5,457.5,150.0,57.75,0.0,18085.103749999995,5000.0,0.0,1.1444652908067543,0.0
2024-03-31 21:30:00,415.265,434.75,667.65,7.2776232,3.05,1.0,0.0,298.2803648913348,0.0,206.20564725403662,3319.38567610869,415.265,0.0,457.5,150.0,1.0,577.5,457.5,150.0,22.75,0.0,18103.303749999995,5000.0,0.0,1.0523289246693501,0.0
2024-03-31 21:45:00,399.346,393.75,657.75,7.2776232,3.05,1.0,0.0,298.2803648913348,0.0,199.86985778035242,3119.5158183283374,399.346,0.0,457.5,150.0,1.0,577.5,457.5,150.0,63.75,0.0,18154.303749999995,5000.0,0.0,1.161904761904762,0.0
2024-03-31 22:00:00,399.761,347.25,677.825,6.5734946,3.05,1.0,0.0,298.2803648913348,0.0,179.17512093824712,2940.34069739009,399.761,0.0,457.5,150.0,1.0,577.5,457.5,150.0,110.25,0.0,18242.503749999996,5000.0,0.0,1.3174946004319654,0.0
2024-03-31 22:15:00,388.933,372.0,657.825,6.5734946,3.05,1.0,0.0,298.2803648913348,0.0,188.82985778035237,2751.5108396097376,388.933,0.0,457.5,150.0,1.0,577.5,457.5,150.0,85.5,0.0,18310.903749999998,5000.0,0.0,1.2298387096774193,0.0
2024-03-31 22:30:00,393.024,370.75,647.8,6.5734946,3.05,1.0,0.0,298.2803648913348,0.0,203.68880514877353,2547.822034460964,393.024,0.0,457.5,150.0,1.0,577.5,457.5,150.0,86.75,0.0,18380.30375,5000.0,0.0,1.2339851652056641,0.0
2024-03-31 22:45:00,407.024,319.25,647.825,6.5734946,3.05,1.0,0.0,298.2803648913348,0.0,218.3993314645629,2329.4227029964013,407.024,0.0,457.5,150.0,1.0,577.5,457.5,150.0,138.25,0.0,18490.903749999998,5000.0,0.0,1.433046202036022,0.0
2024-03-31 23:00:00,409.644,292.25,637.825,6.1389076,3.05,1.0,0.0,298.2803648913348,0.0,231.6835419908787,2097.7391610055224,409.644,0.0,457.5,150.0,1.0,577.5,457.5,150.0,165.25,0.0,18623.10375,5000.0,0.0,1.5654405474764757,0.0
2024-03-31 23:15:00,418.68,284.5,627.825,6.1389076,3.05,1.0,0.0,298.2803648913348,0.0,251.7214367277208,1846.0177242778018,418.68,0.0,457.5,150.0,1.0,577.5,457.5,150.0,173.0,0.0,18761.50375,5000.0,0.0,1.6080843585237259,0.0
2024-03-31 23:30:00,391.846,273.25,637.825,6.1389076,3.05,1.0,0.0,298.2803648913348,0.0,212.94880514877343,1633.0689191290285,391.846,0.0,457.5,150.0,1.0,577.5,457.5,150.0,184.25,0.0,18908.90375,5000.0,0.0,1.6742909423604757,0.0
2024-03-31 23:45:00,364.055,204.25,617.825,6.1389076,3.05,1.0,0.0,298.2803648913348,0.0,204.74775251719447,1428.321166611834,364.055,0.0,457.5,150.0,1.0,577.5,457.5,150.0,253.25,0.0,19111.50375,5000.0,0.0,2.2399020807833536,0.0
2024-04-01 00:00:00,374.129,192.5,1000.0,4.3195018,3.2,1.0,0.0,544.3722031249996,0.0,72.10652960526276,1356.2146370065714,374.129,0.0,480.0,150.0,1.0,577.5,480.0,150.0,287.5,0.0,19341.50375,5000.0,0.0,2.4935064935064934,0.0
2024-04-01 00:15:00,453.009,183.25,1000.0,4.3195018,3.2,1.0,0.0,544.3722031249996,0.0,155.1381085526312,1201.0765284539402,453.009,0.0,480.0,150.0,1.0,577.5,480.0,150.0,296.75,0.0,19578.90375,5000.0,0.0,2.6193724420191,0.0
2024-04-01 00:30:00,429.31,181.75,1000.0,4.3195018,3.2,1.0,0.0,544.3722031249996,0.0,130.19179276315742,1070.884735690783,429.31,0.0,480.0,150.0,1.0,577.5,480.0,150.0,298.25,0.0,19817.50375,5000.0,0.0,2.640990371389271,0.0
2024-04-01 00:45:00,412.591,198.5,1000.0,4.3195018,3.2,1.0,0.0,544.3722031249996,0.0,112.59284539473643,958.2918902960464,412.591,0.0,480.0,150.0,1.0,577.5,480.0,150.0,281.5,0.0,20042.70375,5000.0,0.0,2.4181360201511337,0.0
2024-04-01 01:00:00,401.298,206.75,1000.0,3.9073766,3.2,1.0,0.0,448.702,0.0,0.0,958.2918902960464,401.298,0.0,480.0,150.0,1.0,577.5,480.0,150.0,273.25,0.0,20261.30375,5000.0,0.0,2.3216444981862154,0.0
2024-04-01 01:15:00,402.941,207.5,1000.0,3.9073766,3.2,1.0,0.0,447.05899999999997,0.0,0.0,958.2918902960464,402.941,0.0,480.0,150.0,1.0,577.5,480.0,150.0,272.5,0.0,20479.30375,5000.0,0.0,2.3132530120481927,0.0
2024-04-01 01:30:00,408.865,224.5,1000.0,3.9073766,3.2,1.0,0.0,441.135,0.0,0.0,958.2918902960464,408.865,0.0,480.0,150.0,1.0,577.5,480.0,150.0,255.5,0.0,20683.70375,5000.0,0.0,2.138084632516704,0.0
2024-04-01 01:45:00,430.552,269.25,1000.0,3.9073766,3.2,1.0,124.92420312499962,544.3722031249996,0.0,0.0,958.2918902960464,430.552,0.0,480.0,150.0,1.0,577.5,480.0,150.0,210.75,0.0,20852.30375,5000.0,0.0,1.7827298050139275,0.0
2024-04-01 02:00:00,390.065,259.25,1000.0,3.9093298,3.2,1.0,0.0,459.93499999999995,0.0,0.0,958.2918902960464,390.065,0.0,480.0,150.0,1.0,577.5,480.0,150.0,220.75,0.0,21028.903749999998,5000.0,0.0,1.8514946962391514,0.0
2024-04-01 02:15:00,378.824,270.5,1000.0,3.9093298,3.2,1.0,73.19620312499967,544.3722031249996,0.0,0.0,958.2918902960464,378.824,0.0,480.0,150.0,1.0,577.5,480.0,150.0,209.5,0.0,21196.503749999996,5000.0,0.0,1.7744916820702403,0.0
2024-04-01 02:30:00,474.713,272.25,1000.0,3.9093298,3.2,1.0,0.0,375.28700000000003,0.0,0.0,958.2918902960464,474.713,0.0,480.0,150.0,1.0,577.5,480.0,150.0,207.75,0.0,21362.703749999997,5000.0,0.0,1.7630853994490359,0.0
2024-04-01 02:45:00,489.99,366.25,1000.0,3.9093298,3.2,1.0,184.3622031249996,544.3722031249996,0.0,0.0,958.2918902960464,489.99,0.0,480.0,150.0,1.0,577.5,480.0,150.0,113.75,0.0,21453.703749999997,5000.0,0.0,1.310580204778157,0.0
2024-04-01 03:00:00,447.532,375.25,1000.0,3.8731956,3.2,1.0,0.0,402.4680000000001,0.0,0.0,958.2918902960464,447.532,0.0,480.0,150.0,1.0,577.5,480.0,150.0,104.75,0.0,21537.503749999996,5000.0,0.0,1.279147235176549,0.0
2024-04-01 03:15:00,413.134,346.75,1000.0,3.8731956,3.2,1.0,107.50620312499962,544.3722031249996,0.0,0.0,958.2918902960464,413.134,0.0,480.0,150.0,1.0,577.5,480.0,150.0,133.25,0.0,21644.103749999995,5000.0,0.0,1.384282624369142,0.0
2024-04-01 03:30:00,398.386,299.5,1000.0,3.8731956,3.2,1.0,0.0,451.61400000000003,0.0,0.0,958.2918902960464,398.386,0.0,480.0,150.0,1.0,577.5,480.0,150.0,180.5,0.0,21788.503749999996,5000.0,0.0,1.6026711185308848,0.0
2024-04-01 03:45:00,385.464,373.0,1000.0,3.8731956,3.2,1.0,79.83620312499954,544.3722031249996,0.0,0.0,958.2918902960464,385.464,0.0,480.0,150.0,1.0,577.5,480.0,150.0,107.0,0.0,21874.103749999995,5000.0,0.0,1.2868632707774799,0.0
2024-04-01 04:00:00,355.421,369.0,1000.0,3.9523002,3.2,1.0,49.79320312499965,544.3722031249996,0.0,0.0,958.2918902960464,355.421,0.0,480.0,150.0,1.0,577.5,480.0,150.0,111.0,0.0,21962.903749999994,5000.0,0.0,1.3008130081300813,0.0
2024-04-01 04:15:00,335.266,330.5,1000.0,3.9523002,3.2,1.0,0.0,514.7339999999999,0.0,0.0,958.2918902960464,335.266,0.0,480.0,150.0,1.0,577.5,480.0,150.0,149.5,0.0,22082.503749999993,5000.0,0.0,1.4523449319213313,0.0
2024-04-01 04:30:00,300.604,351.0,1000.0,3.9523002,3.2,1.0,0.0,544.3722031249996,5.023796875000357,0.0,963.0644973272967,300.604,0.0,480.0,150.0,1.0,577.5,480.0,150.0,129.0,0.0,22185.703749999993,5000.0,0.0,1.3675213675213675,0.0
2024-04-01 04:45:00,314.652,356.75,1000.0,3.9523002,3.2,1.0,9.024203124999644,544.3722031249996,0.0,0.0,963.0644973272967,314.652,0.0,480.0,150.0,1.0,577.5,480.0,150.0,123.25,0.0,22284.303749999992,5000.0,0.0,1.3454800280308339,0.0
2024-04-01 05:00:00,285.133,349.25,1000.0,4.2169588,3.2,1.0,0.0,544.3722031249996,20.49479687500036,0.0,982.5345543585471,285.133,0.0,480.0,150.0,1.0,577.5,480.0,150.0,130.75,0.0,22388.90374999999,5000.0,0.0,1.3743736578382248,0.0
2024-04-01 05:15:00,293.052,392.75,1000.0,4.2169588,3.2,1.0,0.0,544.3722031249996,12.575796875000378,0.0,994.4815613897974,293.052,0.0,480.0,150.0,1.0,577.5,480.0,150.0,87.25,0.0,22458.70374999999,5000.0,0.0,1.222151495862508,0.0
2024-04-01 05:30:00,280.573,436.0,1000.0,4.2169588,3.2,1.0,0.0,544.3722031249996,25.05479687500042,0.0,1018.2836184210478,280.573,0.0,480.0,150.0,1.0,577.5,480.0,150.0,44.0,0.0,22493.90374999999,5000.0,0.0,1.1009174311926606,0.0
2024-04-01 05:45:00,312.425,424.25,1000.0,4.2169588,3.2,1.0,0.0,537.575,0.0,0.0,1018.2836184210478,312.425,0.0,480.0,150.0,1.0,577.5,480.0,150.0,55.75,0.0,22538.50374999999,5000.0,0.0,1.1314083677077196,0.0
2024-04-01 06:00:00,320.729,694.25,1000.0,4.6115052,3.2,1.0,0.0,544.3722031249996,0.0,15.896003289473308,1002.3876151315744,320.729,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,214.25,22324.25374999999,5000.0,0.0,0.6913935902052575,0.3086064097947425
2024-04-01 06:15:00,319.677,632.75,1000.0,4.6115052,3.2,1.0,0.0,544.3722031249996,0.0,14.788634868420655,987.5989802631537,319.677,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,152.75,22171.50374999999,5000.0,0.0,0.7585934413275385,0.24140655867246147
2024-04-01 06:30:00,327.114,756.0,1000.0,4.6115052,3.2,1.0,0.0,544.3722031249996,0.0,22.61705592105225,964.9819243421015,327.114,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,276.0,21895.50374999999,5000.0,0.0,0.6349206349206349,0.36507936507936506
2024-04-01 06:45:00,354.339,730.75,1000.0,4.6115052,3.2,1.0,0.0,544.3722031249996,0.0,51.27495065789426,913.7069736842072,354.339,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,250.75,21644.75374999999,5000.0,0.0,0.6568593910366062,0.34314060896339377
2024-04-01 07:00:00,342.78,630.0,1000.0,4.629084,3.2,1.0,0.0,544.3722031249996,0.0,39.10758223684166,874.5993914473656,342.78,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,150.0,21494.75374999999,5000.0,0.0,0.7619047619047619,0.23809523809523808
2024-04-01 07:15:00,327.909,593.25,1000.0,4.629084,3.2,1.0,0.0,544.3722031249996,0.0,23.45389802631536,851.1454934210502,327.909,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,113.25,21381.50374999999,5000.0,0.0,0.809102402022756,0.19089759797724398
2024-04-01 07:30:00,334.985,668.0,1000.0,4.629084,3.2,1.0,0.0,544.3722031249996,0.0,30.902319078946963,820.2431743421032,334.985,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,188.0,21193.50374999999,5000.0,0.0,0.718562874251497,0.281437125748503
2024-04-01 07:45:00,338.328,655.0,1000.0,4.629084,3.2,1.0,0.0,544.3722031249996,0.0,34.42126644736798,785.8219078947352,338.328,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,175.0,21018.50374999999,5000.0,0.0,0.732824427480916,0.26717557251908397
2024-04-01 08:00:00,358.392,615.5,1000.0,4.4806408,3.2,1.0,0.0,544.3722031249996,0.0,55.54126644736806,730.2806414473671,358.392,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,135.5,20883.00374999999,5000.0,0.0,0.7798537774167343,0.22014622258326563
2024-04-01 08:15:00,374.658,706.0,1000.0,4.4806408,3.2,1.0,0.0,544.3722031249996,0.0,72.66337171052592,657.6172697368412,374.658,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,226.0,20657.00374999999,5000.0,0.0,0.6798866855524079,0.32011331444759206
2024-04-01 08:30:00,360.182,771.5,1000.0,4.4806408,3.2,1.0,0.0,544.3722031249996,0.0,57.42547697368381,600.1917927631574,360.182,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,291.5,20365.50374999999,5000.0,0.0,0.6221646143875567,0.3778353856124433
2024-04-01 08:45:00,400.81,746.75,1000.0,4.4806408,3.2,1.0,0.0,544.3722031249996,0.0,100.19179276315742,500.0,400.81,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,266.75,20098.75374999999,5000.0,0.0,0.6427854034147975,0.35721459658520255
2024-04-01 09:00:00,383.981,761.75,1000.0,4.1583628,3.2,1.0,0.0,466.019,0.0,0.0,500.0,383.981,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,281.75,19817.00374999999,5000.0,0.0,0.6301279947489333,0.3698720052510666
2024-04-01 09:15:00,432.488,665.5,1000.0,4.1583628,3.2,1.0,0.0,417.51199999999994,0.0,0.0,500.0,432.488,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,185.5,19631.50374999999,5000.0,0.0,0.7212622088655146,0.2787377911344853
2024-04-01 09:30:00,406.879,678.75,1000.0,4.1583628,3.2,1.0,0.0,443.121,0.0,0.0,500.0,406.879,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,198.75,19432.75374999999,5000.0,0.0,0.7071823204419889,0.292817679558011
2024-04-01 09:45:00,446.906,726.0,1000.0,4.1583628,3.2,1.0,141.27820312499955,544.3722031249996,0.0,0.0,500.0,446.906,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,246.0,19186.75374999999,5000.0,0.0,0.6611570247933884,0.33884297520661155
2024-04-01 10:00:00,453.611,734.75,1000.0,3.4210298,3.2,1.0,147.9832031249996,544.3722031249996,0.0,0.0,500.0,453.611,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,254.75,18932.00374999999,5000.0,0.0,0.6532834297380061,0.3467165702619939
2024-04-01 10:15:00,477.44,665.75,1000.0,3.4210298,3.2,1.0,171.81220312499966,544.3722031249996,0.0,0.0,500.0,477.44,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,185.75,18746.25374999999,5000.0,0.0,0.7209913631242959,0.2790086368757041
2024-04-01 10:30:00,457.07,662.25,1000.0,3.4210298,3.2,1.0,0.0,392.93000000000006,0.0,0.0,500.0,457.07,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,182.25,18564.00374999999,5000.0,0.0,0.72480181200453,0.27519818799546997
2024-04-01 10:45:00,448.0,768.25,1000.0,3.4210298,3.2,1.0,0.0,402.0,0.0,0.0,500.0,448.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,288.25,18275.75374999999,5000.0,0.0,0.6247966156849983,0.3752033843150016
2024-04-01 11:00:00,442.862,733.25,1000.0,2.6739308,3.2,1.0,0.0,407.1379999999999,0.0,0.0,500.0,442.862,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,253.25,18022.50374999999,5000.0,0.0,0.6546198431639959,0.3453801568360041
2024-04-01 11:15:00,461.036,722.0,1000.0,2.6739308,3.2,1.0,0.0,388.96399999999994,0.0,0.0,500.0,461.036,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,242.0,17780.50374999999,5000.0,0.0,0.6648199445983379,0.33518005540166207
2024-04-01 11:30:00,497.306,655.5,1000.0,2.6739308,3.2,1.0,0.0,352.694,0.0,0.0,500.0,497.306,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,175.5,17605.00374999999,5000.0,0.0,0.7322654462242563,0.26773455377574373
2024-04-01 11:45:00,504.425,685.5,1000.0,2.6739308,3.2,1.0,0.0,345.575,0.0,0.0,500.0,504.425,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,205.5,17399.50374999999,5000.0,0.0,0.700218818380744,0.29978118161925604
2024-04-01 12:00:00,479.643,627.25,1000.0,1.6250624,3.2,1.0,174.01520312499963,544.3722031249996,0.0,0.0,500.0,479.643,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,147.25,17252.25374999999,5000.0,0.0,0.7652451175767238,0.23475488242327622
2024-04-01 12:15:00,453.433,605.0,1000.0,1.6250624,3.2,1.0,0.0,396.567,0.0,0.0,500.0,453.433,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,125.0,17127.25374999999,5000.0,0.0,0.7933884297520661,0.2066115702479339
2024-04-01 12:30:00,443.679,649.0,1000.0,1.6250624,3.2,1.0,0.0,406.321,0.0,0.0,500.0,443.679,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,169.0,16958.25374999999,5000.0,0.0,0.7395993836671803,0.26040061633281975
2024-04-01 12:45:00,436.035,632.75,1000.0,1.6250624,3.2,1.0,0.0,413.9649999999999,0.0,0.0,500.0,436.035,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,152.75,16805.50374999999,5000.0,0.0,0.7585934413275385,0.24140655867246147
2024-04-01 13:00:00,443.367,630.75,1000.0,0.7529586,3.2,1.0,0.0,406.63300000000004,0.0,0.0,500.0,443.367,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,150.75,16654.75374999999,5000.0,0.0,0.760998810939358,0.2390011890606421
2024-04-01 13:15:00,440.851,567.0,1000.0,0.7529586,3.2,1.0,0.0,409.149,0.0,0.0,500.0,440.851,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,87.0,16567.75374999999,5000.0,0.0,0.8465608465608465,0.15343915343915343
2024-04-01 13:30:00,435.883,570.5,1000.0,0.7529586,3.2,1.0,0.0,414.11699999999996,0.0,0.0,500.0,435.883,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,90.5,16477.25374999999,5000.0,0.0,0.8413672217353199,0.1586327782646801
2024-04-01 13:45:00,452.748,536.25,1000.0,0.7529586,3.2,1.0,0.0,397.25199999999995,0.0,0.0,500.0,452.748,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,56.25,16421.00374999999,5000.0,0.0,0.8951048951048951,0.1048951048951049
2024-04-01 14:00:00,427.188,546.0,1000.0,-0.4883,3.2,1.0,544.3722031249996,0.0,1250.0,297.7008388157899,1389.79916118421,427.188,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,66.0,16355.003749999989,5000.0,0.0,0.8791208791208791,0.12087912087912088
2024-04-01 14:15:00,414.868,634.25,1000.0,-0.4883,3.2,1.0,544.3722031249996,0.0,1250.0,284.73241776315825,2292.566743421052,414.868,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,154.25,16200.753749999989,5000.0,0.0,0.7567993693338589,0.24320063066614112
2024-04-01 14:30:00,400.665,612.5,1000.0,-0.4883,3.2,1.0,544.3722031249996,0.0,1250.0,269.7818914473688,3210.284851973683,400.665,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,132.5,16068.253749999989,5000.0,0.0,0.7836734693877551,0.2163265306122449
2024-04-01 14:45:00,403.505,519.25,1000.0,-0.4883,3.2,1.0,544.3722031249996,0.0,1250.0,272.7713651315794,4125.013486842105,403.505,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,39.25,16029.003749999989,5000.0,0.0,0.9244102070293693,0.07558979297063072
2024-04-01 15:00:00,386.555,605.75,1000.0,-0.4648616,3.2,1.0,544.3722031249996,0.0,1250.0,254.92925986842155,5057.584226973683,386.555,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,125.75,15903.253749999989,5000.0,0.0,0.7924061081304168,0.20759389186958316
2024-04-01 15:15:00,382.465,587.5,1000.0,-0.4648616,3.2,1.0,544.3722031249996,0.0,1250.0,250.62399671052665,5994.4602302631565,382.465,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,107.5,15795.753749999989,5000.0,0.0,0.8170212765957446,0.1829787234042553
2024-04-01 15:30:00,365.573,540.0,1000.0,-0.4648616,3.2,1.0,544.3722031249996,0.0,1250.0,232.84294407894777,6949.117286184209,365.573,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,60.0,15735.753749999989,5000.0,0.0,0.8888888888888888,0.1111111111111111
2024-04-01 15:45:00,353.595,511.5,1000.0,-0.4648616,3.2,1.0,544.3722031249996,0.0,1250.0,220.23452302631625,7916.382763157892,353.595,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,31.5,15704.253749999989,5000.0,0.0,0.9384164222873901,0.06158357771260997
2024-04-01 16:00:00,393.695,511.0,1000.0,-0.1972732,3.2,1.0,0.0,0.0,1250.0,835.4684210526316,8268.414342105261,393.695,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,31.0,15673.253749999989,5000.0,0.0,0.9393346379647749,0.060665362035225046
2024-04-01 16:15:00,358.269,472.0,1000.0,-0.1972732,3.2,1.0,115.1412031249996,544.3722031249996,1250.0,1250.0,8205.914342105261,358.269,0.0,480.0,150.0,1.0,577.5,480.0,150.0,8.0,0.0,15679.653749999989,5000.0,0.0,1.0169491525423728,0.0
2024-04-01 16:30:00,358.711,386.0,1000.0,-0.1972732,3.2,1.0,501.5403750000022,544.3722031249996,1250.0,843.7292927631552,8549.685049342106,358.711,0.0,480.0,150.0,1.0,577.5,480.0,150.0,94.0,0.0,15754.85374999999,5000.0,0.0,1.2435233160621761,0.0
2024-04-01 16:45:00,369.698,399.5,1000.0,-0.1972732,3.2,1.0,544.3722031249996,0.0,1250.0,237.18504934210569,9500.0,369.698,0.0,480.0,150.0,1.0,577.5,480.0,150.0,80.5,0.0,15819.253749999989,5000.0,0.0,1.2015018773466835,0.0
2024-04-01 17:00:00,382.498,432.75,1000.0,0.7285436,3.2,1.0,76.87020312499965,544.3722031249996,0.0,0.0,9500.0,382.498,0.0,480.0,150.0,1.0,577.5,480.0,150.0,47.25,0.0,15857.053749999988,5000.0,0.0,1.1091854419410745,0.0
2024-04-01 17:15:00,400.873,425.25,1000.0,0.7285436,3.2,1.0,0.0,449.12699999999995,0.0,0.0,9500.0,400.873,0.0,480.0,150.0,1.0,577.5,480.0,150.0,54.75,0.0,15900.853749999987,5000.0,0.0,1.128747795414462,0.0
2024-04-01 17:30:00,385.831,450.25,1000.0,0.7285436,3.2,1.0,0.0,464.169,0.0,0.0,9500.0,385.831,0.0,480.0,150.0,1.0,577.5,480.0,150.0,29.75,0.0,15924.653749999987,5000.0,0.0,1.0660744031093836,0.0
2024-04-01 17:45:00,384.163,456.0,1000.0,0.7285436,3.2,1.0,0.0,465.837,0.0,0.0,9500.0,384.163,0.0,480.0,150.0,1.0,577.5,480.0,150.0,24.0,0.0,15943.853749999987,5000.0,0.0,1.0526315789473684,0.0
2024-04-01 18:00:00,376.854,437.5,1000.0,2.8575316,3.2,1.0,0.0,544.3722031249996,0.0,74.97495065789437,9425.025049342106,376.854,0.0,480.0,150.0,1.0,577.5,480.0,150.0,42.5,0.0,15977.853749999987,5000.0,0.0,1.0971428571428572,0.0
2024-04-01 18:15:00,415.225,493.75,1000.0,2.8575316,3.2,1.0,0.0,544.3722031249996,0.0,115.36547697368383,9309.659572368422,415.225,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,13.75,15964.103749999987,5000.0,0.0,0.9721518987341772,0.027848101265822784
2024-04-01 18:30:00,417.189,455.75,1000.0,2.8575316,3.2,1.0,0.0,544.3722031249996,0.0,117.4328453947365,9192.226726973686,417.189,0.0,480.0,150.0,1.0,577.5,480.0,150.0,24.25,0.0,15983.503749999987,5000.0,0.0,1.0532089961601756,0.0
2024-04-01 18:45:00,395.034,463.5,1000.0,2.8575316,3.2,1.0,0.0,544.3722031249996,0.0,94.11179276315747,9098.11493421053,395.034,0.0,480.0,150.0,1.0,577.5,480.0,150.0,16.5,0.0,15996.703749999988,5000.0,0.0,1.035598705501618,0.0
2024-04-01 19:00:00,396.101,455.25,1000.0,4.6027158,3.2,1.0,0.0,544.3722031249996,0.0,95.23495065789432,9002.879983552635,396.101,0.0,480.0,150.0,1.0,577.5,480.0,150.0,24.75,0.0,16016.503749999987,5000.0,0.0,1.0543657331136738,0.0
2024-04-01 19:15:00,404.899,500.75,1000.0,4.6027158,3.2,1.0,0.0,544.3722031249996,0.0,104.49600328947326,8898.383980263163,404.899,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,20.75,15995.753749999987,5000.0,0.0,0.9585621567648527,0.04143784323514728
2024-04-01 19:30:00,439.92,458.75,1000.0,4.6027158,3.2,1.0,0.0,544.3722031249996,0.0,141.36021381578914,8757.023766447373,439.92,0.0,480.0,150.0,1.0,577.5,480.0,150.0,21.25,0.0,16012.753749999987,5000.0,0.0,1.0463215258855585,0.0
2024-04-01 19:45:00,454.686,474.0,1000.0,4.6027158,3.2,1.0,0.0,544.3722031249996,0.0,156.90337171052582,8600.120394736847,454.686,0.0,480.0,150.0,1.0,577.5,480.0,150.0,6.0,0.0,16017.553749999986,5000.0,0.0,1.0126582278481013,0.0
2024-04-01 20:00:00,440.904,509.5,1000.0,4.8204976,3.2,1.0,0.0,544.3722031249996,0.0,142.39600328947327,8457.724391447373,440.904,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,29.5,15988.053749999986,5000.0,0.0,0.9421000981354269,0.05789990186457311
2024-04-01 20:15:00,444.372,511.0,1000.0,4.8204976,3.2,1.0,0.0,544.3722031249996,0.0,146.04652960526283,8311.67786184211,444.372,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,31.0,15957.053749999986,5000.0,0.0,0.9393346379647749,0.060665362035225046
2024-04-01 20:30:00,446.714,569.75,1000.0,4.8204976,3.2,1.0,0.0,544.3722031249996,0.0,148.51179276315742,8163.166069078953,446.714,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,89.75,15867.303749999986,5000.0,0.0,0.8424747696358051,0.15752523036419483
2024-04-01 20:45:00,446.409,480.75,1000.0,4.8204976,3.2,1.0,0.0,544.3722031249996,0.0,148.19074013157854,8014.975328947375,446.409,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,0.75,15866.553749999986,5000.0,0.0,0.9984399375975039,0.0015600624024961
2024-04-01 21:00:00,441.998,556.5,1000.0,4.2569994,3.2,1.0,0.0,544.3722031249996,0.0,143.54758223684175,7871.427746710533,441.998,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,76.5,15790.053749999986,5000.0,0.0,0.862533692722372,0.13746630727762804
2024-04-01 21:15:00,481.439,586.25,1000.0,4.2569994,3.2,1.0,0.0,544.3722031249996,0.0,185.06442434210493,7686.363322368428,481.439,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,106.25,15683.803749999986,5000.0,0.0,0.8187633262260128,0.1812366737739872
2024-04-01 21:30:00,467.262,533.0,1000.0,4.2569994,3.2,1.0,0.0,544.3722031249996,0.0,170.14126644736794,7516.22205592106,467.262,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,53.0,15630.803749999986,5000.0,0.0,0.900562851782364,0.09943714821763602
2024-04-01 21:45:00,451.114,482.25,1000.0,4.2569994,3.2,1.0,0.0,544.3722031249996,0.0,153.14337171052594,7363.078684210534,451.114,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,2.25,15628.553749999986,5000.0,0.0,0.995334370139969,0.004665629860031105
2024-04-01 22:00:00,422.497,420.75,1000.0,3.4268894,3.2,1.0,0.0,544.3722031249996,0.0,123.02021381578913,7240.058470394745,422.497,0.0,480.0,150.0,1.0,577.5,480.0,150.0,59.25,0.0,15675.953749999986,5000.0,0.0,1.1408199643493762,0.0
2024-04-01 22:15:00,414.069,410.25,1000.0,3.4268894,3.2,1.0,0.0,544.3722031249996,0.0,114.1486348684206,7125.909835526325,414.069,0.0,480.0,150.0,1.0,577.5,480.0,150.0,69.75,0.0,15731.753749999985,5000.0,0.0,1.170018281535649,0.0
2024-04-01 22:30:00,412.225,350.0,1000.0,3.4268894,3.2,1.0,0.0,544.3722031249996,0.0,112.20758223684172,7013.702253289483,412.225,0.0,480.0,150.0,1.0,577.5,480.0,150.0,130.0,0.0,15835.753749999985,5000.0,0.0,1.3714285714285714,0.0
2024-04-01 22:45:00,446.279,358.0,1000.0,3.4268894,3.2,1.0,0.0,544.3722031249996,0.0,148.05389802631538,6865.648355263168,446.279,0.0,480.0,150.0,1.0,577.5,480.0,150.0,122.0,0.0,15933.353749999986,5000.0,0.0,1.3407821229050279,0.0
2024-04-01 23:00:00,447.823,342.25,1000.0,2.5948262,3.2,1.0,0.0,544.3722031249996,0.0,149.6791611842101,6715.969194078958,447.823,0.0,480.0,150.0,1.0,577.5,480.0,150.0,137.75,0.0,16043.553749999986,5000.0,0.0,1.4024835646457268,0.0
2024-04-01 23:15:00,423.565,328.25,1000.0,2.5948262,3.2,1.0,0.0,544.3722031249996,0.0,124.14442434210491,6591.824769736853,423.565,0.0,480.0,150.0,1.0,577.5,480.0,150.0,151.75,0.0,16164.953749999986,5000.0,0.0,1.4623000761614624,0.0
2024-04-01 23:30:00,420.611,280.5,1000.0,2.5948262,3.2,1.0,0.0,544.3722031249996,0.0,121.03495065789431,6470.789819078959,420.611,0.0,480.0,150.0,1.0,577.5,480.0,150.0,199.5,0.0,16324.553749999986,5000.0,0.0,1.7112299465240641,0.0
2024-04-01 23:45:00,397.501,327.25,1000.0,2.5948262,3.2,1.0,0.0,544.3722031249996,0.0,96.70863486842062,6374.081184210539,397.501,0.0,480.0,150.0,1.0,577.5,480.0,150.0,152.75,0.0,16446.753749999985,5000.0,0.0,1.466768525592055,0.0
2024-04-02 00:00:00,404.472,303.5,1000.0,1.326087,3.2,1.0,0.0,544.3722031249996,0.0,104.04652960526272,6270.034654605276,404.472,0.0,480.0,150.0,1.0,577.5,480.0,150.0,176.5,0.0,16587.953749999986,5000.0,0.0,1.5815485996705108,0.0
2024-04-02 00:15:00,447.372,372.75,1000.0,1.326087,3.2,1.0,0.0,544.3722031249996,0.0,149.20442434210491,6120.830230263171,447.372,0.0,480.0,150.0,1.0,577.5,480.0,150.0,107.25,0.0,16673.753749999985,5000.0,0.0,1.2877263581488934,0.0
2024-04-02 00:30:00,426.548,299.5,1000.0,1.326087,3.2,1.0,0.0,544.3722031249996,0.0,127.28442434210486,5993.545805921066,426.548,0.0,480.0,150.0,1.0,577.5,480.0,150.0,180.5,0.0,16818.153749999987,5000.0,0.0,1.6026711185308848,0.0
2024-04-02 00:45:00,433.577,331.5,1000.0,1.326087,3.2,1.0,0.0,544.3722031249996,0.0,134.6833717105259,5858.86243421054,433.577,0.0,480.0,150.0,1.0,577.5,480.0,150.0,148.5,0.0,16936.953749999986,5000.0,0.0,1.4479638009049773,0.0
2024-04-02 01:00:00,426.446,331.75,1000.0,1.076103,3.2,1.0,0.0,544.3722031249996,0.0,127.17705592105224,5731.685378289488,426.446,0.0,480.0,150.0,1.0,577.5,480.0,150.0,148.25,0.0,17055.553749999985,5000.0,0.0,1.4468726450640543,0.0
2024-04-02 01:15:00,441.63,340.75,1000.0,1.076103,3.2,1.0,0.0,544.3722031249996,0.0,143.16021381578906,5588.525164473699,441.63,0.0,480.0,150.0,1.0,577.5,480.0,150.0,139.25,0.0,17166.953749999986,5000.0,0.0,1.408657373440939,0.0
2024-04-02 01:30:00,459.978,363.5,1000.0,1.076103,3.2,1.0,0.0,544.3722031249996,0.0,162.47389802631545,5426.051266447384,459.978,0.0,480.0,150.0,1.0,577.5,480.0,150.0,116.5,0.0,17260.153749999987,5000.0,0.0,1.3204951856946354,0.0
2024-04-02 01:45:00,469.09,338.5,1000.0,1.076103,3.2,1.0,0.0,544.3722031249996,0.0,172.0654769736837,5253.9857894737,469.09,0.0,480.0,150.0,1.0,577.5,480.0,150.0,141.5,0.0,17373.353749999987,5000.0,0.0,1.4180206794682422,0.0
2024-04-02 02:00:00,454.219,457.0,1000.0,0.7431165,3.2,1.0,0.0,395.78099999999995,0.0,0.0,5253.9857894737,454.219,0.0,480.0,150.0,1.0,577.5,480.0,150.0,23.0,0.0,17391.75374999999,5000.0,0.0,1.0503282275711159,0.0
2024-04-02 02:15:00,433.662,359.25,1000.0,0.7431165,3.2,1.0,180.65483015926714,0.0,596.9928301592671,0.0,5821.128978125003,433.662,0.0,480.0,150.0,1.0,577.5,480.0,150.0,120.75,0.0,17488.353749999987,5000.0,0.0,1.336116910229645,0.0
2024-04-02 02:30:00,533.116,377.0,1000.0,0.7431165,3.2,1.0,227.4882031249996,544.3722031249996,0.0,0.0,5821.128978125003,533.116,0.0,480.0,150.0,1.0,577.5,480.0,150.0,103.0,0.0,17570.75374999999,5000.0,0.0,1.273209549071618,0.0
2024-04-02 02:45:00,516.423,360.25,1000.0,0.7431165,3.2,1.0,0.0,333.577,0.0,0.0,5821.128978125003,516.423,0.0,480.0,150.0,1.0,577.5,480.0,150.0,119.75,0.0,17666.55374999999,5000.0,0.0,1.332408049965302,0.0
2024-04-02 03:00:00,470.362,365.0,1000.0,0.4814145,3.2,1.0,544.3722031249996,0.0,924.0102031249995,0.0,6698.938671093752,470.362,0.0,480.0,150.0,1.0,577.5,480.0,150.0,115.0,0.0,17758.55374999999,5000.0,0.0,1.3150684931506849,0.0
2024-04-02 03:15:00,435.045,350.0,1000.0,0.4814145,3.2,1.0,544.3722031249996,0.0,959.3272031249995,0.0,7610.299514062502,435.045,0.0,480.0,150.0,1.0,577.5,480.0,150.0,130.0,0.0,17862.55374999999,5000.0,0.0,1.3714285714285714,0.0
2024-04-02 03:30:00,419.674,381.25,1000.0,0.4814145,3.2,1.0,544.3722031249996,0.0,974.6982031249996,0.0,8536.262807031251,419.674,0.0,480.0,150.0,1.0,577.5,480.0,150.0,98.75,0.0,17941.55374999999,5000.0,0.0,1.259016393442623,0.0
2024-04-02 03:45:00,379.912,379.25,1000.0,0.4814145,3.2,1.0,544.3722031249996,0.0,1014.4602031249996,0.0,9500.0,379.912,0.0,480.0,150.0,1.0,577.5,480.0,150.0,100.75,0.0,18022.153749999987,5000.0,0.0,1.2656558998022414,0.0
2024-04-02 04:00:00,362.442,418.25,1000.0,0.8974035,3.2,1.0,0.0,487.558,0.0,0.0,9500.0,362.442,0.0,480.0,150.0,1.0,577.5,480.0,150.0,61.75,0.0,18071.55374999999,5000.0,0.0,1.1476389719067543,0.0
2024-04-02 04:15:00,359.243,373.75,1000.0,0.8974035,3.2,1.0,0.0,490.75700000000006,0.0,0.0,9500.0,359.243,0.0,480.0,150.0,1.0,577.5,480.0,150.0,106.25,0.0,18156.55374999999,5000.0,0.0,1.2842809364548495,0.0
2024-04-02 04:30:00,342.936,363.75,1000.0,0.8974035,3.2,1.0,37.30820312499952,544.3722031249996,0.0,0.0,9500.0,342.936,0.0,480.0,150.0,1.0,577.5,480.0,150.0,116.25,0.0,18249.55374999999,5000.0,0.0,1.3195876288659794,0.0
2024-04-02 04:45:00,342.368,446.0,1000.0,0.8974035,3.2,1.0,0.0,507.63200000000006,0.0,0.0,9500.0,342.368,0.0,480.0,150.0,1.0,577.5,480.0,150.0,34.0,0.0,18276.75374999999,5000.0,0.0,1.0762331838565022,0.0
2024-04-02 05:00:00,323.615,565.25,1000.0,2.302587,3.2,1.0,17.98720312499961,544.3722031249996,0.0,0.0,9500.0,323.615,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,85.25,18191.50374999999,5000.0,0.0,0.8491817779743477,0.15081822202565237
2024-04-02 05:15:00,334.314,550.0,1000.0,2.302587,3.2,1.0,28.68620312499968,544.3722031249996,0.0,0.0,9500.0,334.314,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,70.0,18121.50374999999,5000.0,0.0,0.8727272727272727,0.12727272727272726
2024-04-02 05:30:00,323.244,529.75,1000.0,2.302587,3.2,1.0,0.0,526.756,0.0,0.0,9500.0,323.244,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,49.75,18071.75374999999,5000.0,0.0,0.9060877772534214,0.09391222274657858
2024-04-02 05:45:00,321.327,546.75,1000.0,2.302587,3.2,1.0,15.699203124999599,544.3722031249996,0.0,0.0,9500.0,321.327,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,66.75,18005.00374999999,5000.0,0.0,0.877914951989026,0.12208504801097393
2024-04-02 06:00:00,381.124,779.25,1000.0,5.4732825,3.2,1.0,0.0,468.876,0.0,0.0,9500.0,381.124,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,299.25,17705.75374999999,5000.0,0.0,0.6159769008662175,0.38402309913378246
2024-04-02 06:15:00,410.402,666.75,1000.0,5.4732825,3.2,1.0,0.0,439.59799999999996,0.0,0.0,9500.0,410.402,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,186.75,17519.00374999999,5000.0,0.0,0.7199100112485939,0.28008998875140606
