DateTime,load_kWh,heatdemand_kWhth,production_kWh,spot price [Rp/kWh],cop_monthly,battery_installed,grid_import_kWh,grid_export_kWh,battery_charge_kWh,battery_discharge_kWh,battery_soc_kWh,prod_for_local_demand_kWh,woodchip_boiler_heat_kWhth,heatpump_heat_kWhth,heatpump_elec_kWh,heatpump_on,heatpump_nominal_kWhth,Q_HP_kWhth,E_elec_HP_kWh,ptes_charge_kWhth,ptes_discharge_kWhth,ptes_soc_kWhth,ptes_volume_m3,woodchip_heat_supply_share,heatpump_heat_supply_share,ptes_discharge_supply_share
2024-04-02 06:30:00,409.926,928.75,1000.0,5.4732825,3.2,1.0,104.29820312499953,544.3722031249996,0.0,0.0,9500.0,409.926,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,448.75,17070.25374999999,5000.0,0.0,0.5168236877523553,0.4831763122476447
2024-04-02 06:45:00,439.625,838.75,1000.0,5.4732825,3.2,1.0,0.0,410.375,0.0,0.0,9500.0,439.625,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,358.75,16711.50374999999,5000.0,0.0,0.5722801788375559,0.4277198211624441
2024-04-02 07:00:00,462.795,748.25,1000.0,6.968304,3.2,1.0,0.0,544.3722031249996,0.0,165.43916118421018,9334.56083881579,462.795,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,268.25,16443.25374999999,5000.0,0.0,0.6414968259271634,0.3585031740728366
2024-04-02 07:15:00,465.775,765.75,1000.0,6.968304,3.2,1.0,0.0,544.3722031249996,0.0,168.57600328947325,9165.984835526317,465.775,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,285.75,16157.503749999989,5000.0,0.0,0.6268364348677767,0.3731635651322233
2024-04-02 07:30:00,489.977,746.0,1000.0,6.968304,3.2,1.0,0.0,544.3722031249996,0.0,194.05179276315747,8971.93304276316,489.977,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,266.0,15891.503749999989,5000.0,0.0,0.6434316353887399,0.35656836461126007
2024-04-02 07:45:00,484.031,766.25,1000.0,6.968304,3.2,1.0,0.0,544.3722031249996,0.0,187.7928453947364,8784.140197368422,484.031,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,286.25,15605.253749999989,5000.0,0.0,0.6264274061990212,0.3735725938009788
2024-04-02 08:00:00,493.389,693.5,1000.0,7.149933,3.2,1.0,0.0,544.3722031249996,0.0,197.6433717105259,8586.496825396825,493.389,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,213.5,15391.753749999989,5000.0,0.0,0.692141312184571,0.30785868781542897
2024-04-02 08:15:00,532.378,699.0,1000.0,7.149933,3.2,1.0,0.0,544.3722031249996,0.0,238.6844243421049,8347.81240131579,532.378,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,219.0,15172.753749999989,5000.0,0.0,0.6866952789699571,0.3133047210300429
2024-04-02 08:30:00,519.702,694.25,1000.0,7.149933,3.2,1.0,0.0,544.3722031249996,0.0,225.341266447368,8122.471134868422,519.702,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,214.25,14958.503749999989,5000.0,0.0,0.6913935902052575,0.3086064097947425
2024-04-02 08:45:00,524.884,723.75,1000.0,7.149933,3.2,1.0,0.0,544.3722031249996,0.0,230.79600328947328,7891.675131578949,524.884,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,243.75,14714.753749999989,5000.0,0.0,0.6632124352331606,0.33678756476683935
2024-04-02 09:00:00,479.345,671.5,1000.0,6.567939,3.2,1.0,0.0,544.3722031249996,0.0,182.86021381578908,7708.814917763159,479.345,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,191.5,14523.253749999989,5000.0,0.0,0.7148175725986597,0.2851824274013403
2024-04-02 09:15:00,472.702,636.75,1000.0,6.567939,3.2,1.0,0.0,544.3722031249996,0.0,175.86758223684168,7532.947335526318,472.702,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,156.75,14366.503749999989,5000.0,0.0,0.7538280329799765,0.24617196702002356
2024-04-02 09:30:00,462.916,601.0,1000.0,6.567939,3.2,1.0,0.0,544.3722031249996,0.0,165.56652960526267,7367.380805921055,462.916,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,121.0,14245.503749999989,5000.0,0.0,0.7986688851913477,0.20133111480865223
2024-04-02 09:45:00,453.358,611.75,1000.0,6.567939,3.2,1.0,0.0,544.3722031249996,0.0,155.50547697368376,7211.875328947372,453.358,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,131.75,14113.753749999989,5000.0,0.0,0.7846342460155292,0.21536575398447078
2024-04-02 10:00:00,437.422,560.75,1000.0,6.325767,3.2,1.0,0.0,544.3722031249996,0.0,138.73074013157856,7073.144588815793,437.422,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,80.75,14033.003749999989,5000.0,0.0,0.8559964333481944,0.1440035666518056
2024-04-02 10:15:00,457.594,528.0,1000.0,6.325767,3.2,1.0,0.0,544.3722031249996,0.0,159.9644243421049,6913.180164473688,457.594,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,48.0,13985.003749999989,5000.0,0.0,0.9090909090909091,0.09090909090909091
2024-04-02 10:30:00,441.529,505.0,1000.0,6.325767,3.2,1.0,0.0,544.3722031249996,0.0,142.92231907894694,6770.257845394741,441.529,0.0,479.6,149.875,1.0,577.5,479.6,149.875,0.0,25.4,13959.60374999999,5000.0,0.0,0.9497029702970298,0.05029702970297029
2024-04-02 10:45:00,433.917,534.75,1000.0,6.325767,3.2,1.0,0.0,544.3722031249996,0.0,134.77810855263107,6635.47973684211,433.917,0.0,479.2,149.75,1.0,577.5,479.2,149.75,0.0,55.55,13904.05374999999,5000.0,0.0,0.8961196820944366,0.10388031790556335
2024-04-02 11:00:00,426.928,517.25,1000.0,5.6138985,3.2,1.0,120.9252031249996,544.3722031249996,0.0,0.0,6635.47973684211,426.928,0.0,478.8,149.625,1.0,577.5,478.8,149.625,0.0,38.45,13865.60374999999,5000.0,0.0,0.9256645722571291,0.07433542774287095
2024-04-02 11:15:00,452.805,553.5,1000.0,5.6138985,3.2,1.0,0.0,397.69499999999994,0.0,0.0,6635.47973684211,452.805,0.0,478.4,149.5,1.0,577.5,478.4,149.5,0.0,75.1,13790.503749999989,5000.0,0.0,0.8643179765130984,0.13568202348690153
2024-04-02 11:30:00,464.557,496.5,1000.0,5.6138985,3.2,1.0,158.30420312499962,544.3722031249996,0.0,0.0,6635.47973684211,464.557,0.0,478.0,149.375,1.0,577.5,478.0,149.375,0.0,18.5,13772.003749999989,5000.0,0.0,0.9627391742195368,0.03726082578046324
2024-04-02 11:45:00,503.074,595.75,1000.0,5.6138985,3.2,1.0,196.6962031249996,544.3722031249996,0.0,0.0,6635.47973684211,503.074,0.0,477.6,149.25,1.0,577.5,477.6,149.25,0.0,118.15,13653.85374999999,5000.0,0.0,0.8016785564414604,0.19832144355853967
2024-04-02 12:00:00,531.306,501.75,1000.0,5.185215,3.2,1.0,0.0,319.56899999999996,0.0,0.0,6635.47973684211,531.306,0.0,477.2,149.125,1.0,577.5,477.2,149.125,0.0,24.55,13629.30374999999,5000.0,0.0,0.95107125062282,0.04892874937717987
2024-04-02 12:15:00,452.599,506.0,1000.0,5.185215,3.2,1.0,0.0,398.40100000000007,0.0,0.0,6635.47973684211,452.599,0.0,476.8,149.0,1.0,577.5,476.8,149.0,0.0,29.2,13600.10374999999,5000.0,0.0,0.9422924901185771,0.057707509881422925
2024-04-02 12:30:00,436.211,501.5,1000.0,5.185215,3.2,1.0,0.0,414.914,0.0,0.0,6635.47973684211,436.211,0.0,476.4,148.875,1.0,577.5,476.4,148.875,0.0,25.1,13575.003749999989,5000.0,0.0,0.9499501495513459,0.05004985044865404
2024-04-02 12:45:00,420.95,436.5,1000.0,5.185215,3.2,1.0,0.0,430.3,0.0,0.0,6635.47973684211,420.95,0.0,476.0,148.75,1.0,577.5,476.0,148.75,39.5,0.0,13606.60374999999,5000.0,0.0,1.09049255441008,0.0
2024-04-02 13:00:00,435.215,489.0,1000.0,5.204745,3.2,1.0,0.0,416.1600000000001,0.0,0.0,6635.47973684211,435.215,0.0,475.6,148.625,1.0,577.5,475.6,148.625,0.0,13.4,13593.20374999999,5000.0,0.0,0.9725971370143149,0.027402862985685072
2024-04-02 13:15:00,430.314,521.25,1000.0,5.204745,3.2,1.0,123.18620312499968,544.3722031249996,0.0,0.0,6635.47973684211,430.314,0.0,475.2,148.5,1.0,577.5,475.2,148.5,0.0,46.05,13547.15374999999,5000.0,0.0,0.9116546762589928,0.08834532374100719
2024-04-02 13:30:00,415.48,440.5,1000.0,5.204745,3.2,1.0,0.0,436.145,0.0,0.0,6635.47973684211,415.48,0.0,474.8,148.375,1.0,577.5,474.8,148.375,34.3,0.0,13574.59374999999,5000.0,0.0,1.077866061293984,0.0
2024-04-02 13:45:00,453.599,455.25,1000.0,5.204745,3.2,1.0,0.0,398.15100000000007,0.0,0.0,6635.47973684211,453.599,0.0,474.4,148.25,1.0,577.5,474.4,148.25,19.15,0.0,13589.91374999999,5000.0,0.0,1.0420647995606809,0.0
2024-04-02 14:00:00,411.205,429.0,1000.0,5.1432255,3.2,1.0,544.3722031249996,0.0,985.0422031249997,0.0,7571.269829810859,411.205,0.0,474.0,148.125,1.0,577.5,474.0,148.125,45.0,0.0,13625.91374999999,5000.0,0.0,1.1048951048951048,0.0
2024-04-02 14:15:00,425.127,501.75,1000.0,5.1432255,3.2,1.0,544.3722031249996,372.4641218403773,598.7810812846224,0.0,8140.11185703125,425.127,0.0,473.6,148.0,1.0,577.5,473.6,148.0,0.0,28.15,13597.763749999991,5000.0,0.0,0.9438963627304435,0.05610363726955655
2024-04-02 14:30:00,412.112,430.25,1000.0,5.1432255,3.2,1.0,544.3722031249996,0.0,984.3852031249995,0.0,9075.2778,412.112,0.0,473.2,147.875,1.0,577.5,473.2,147.875,42.95,0.0,13632.123749999992,5000.0,0.0,1.0998256827425914,0.0
2024-04-02 14:45:00,405.174,503.5,1000.0,5.1432255,3.2,1.0,0.0,0.0,447.076,0.0,9500.0,405.174,0.0,472.8,147.75,1.0,577.5,472.8,147.75,0.0,30.7,13601.42374999999,5000.0,0.0,0.9390268123138034,0.060973187686196625
2024-04-02 15:00:00,408.785,477.25,1000.0,5.552379,3.2,1.0,100.78220312499968,544.3722031249996,0.0,0.0,9500.0,408.785,0.0,472.4,147.625,1.0,577.5,472.4,147.625,0.0,4.85,13596.57374999999,5000.0,0.0,0.9898376113148245,0.010162388685175484
2024-04-02 15:15:00,402.648,440.75,1000.0,5.552379,3.2,1.0,94.52020312499963,544.3722031249996,0.0,0.0,9500.0,402.648,0.0,472.0,147.5,1.0,577.5,472.0,147.5,31.25,0.0,13621.57374999999,5000.0,0.0,1.0709018718094159,0.0
2024-04-02 15:30:00,384.507,414.25,1000.0,5.552379,3.2,1.0,0.0,468.11799999999994,0.0,0.0,9500.0,384.507,0.0,471.6,147.375,1.0,577.5,471.6,147.375,57.35,0.0,13667.45374999999,5000.0,0.0,1.1384429692214846,0.0
2024-04-02 15:45:00,373.254,431.5,1000.0,5.552379,3.2,1.0,0.0,479.496,0.0,0.0,9500.0,373.254,0.0,471.2,147.25,1.0,577.5,471.2,147.25,39.7,0.0,13699.21374999999,5000.0,0.0,1.0920046349942063,0.0
2024-04-02 16:00:00,373.198,405.5,1000.0,6.2154225,3.2,1.0,0.0,479.677,0.0,0.0,9500.0,373.198,0.0,470.8,147.125,1.0,577.5,470.8,147.125,65.3,0.0,13751.45374999999,5000.0,0.0,1.161035758323058,0.0
2024-04-02 16:15:00,370.571,371.75,1000.0,6.2154225,3.2,1.0,0.0,482.429,0.0,0.0,9500.0,370.571,0.0,470.4,147.0,1.0,577.5,470.4,147.0,98.65,0.0,13830.37374999999,5000.0,0.0,1.2653665097511768,0.0
2024-04-02 16:30:00,351.668,352.25,1000.0,6.2154225,3.2,1.0,0.0,501.457,0.0,0.0,9500.0,351.668,0.0,470.0,146.875,1.0,577.5,470.0,146.875,117.75,0.0,13924.57374999999,5000.0,0.0,1.3342796309439318,0.0
2024-04-02 16:45:00,365.769,352.0,1000.0,6.2154225,3.2,1.0,0.0,487.481,0.0,0.0,9500.0,365.769,0.0,469.6,146.75,1.0,577.5,469.6,146.75,117.6,0.0,14018.65374999999,5000.0,0.0,1.3340909090909092,0.0
2024-04-02 17:00:00,367.255,339.75,1000.0,6.962445,3.2,1.0,0.0,486.12,0.0,0.0,9500.0,367.255,0.0,469.2,146.625,1.0,577.5,469.2,146.625,129.45,0.0,14122.21374999999,5000.0,0.0,1.3810154525386313,0.0
2024-04-02 17:15:00,355.636,380.75,1000.0,6.962445,3.2,1.0,0.0,497.86400000000003,0.0,0.0,9500.0,355.636,0.0,468.8,146.5,1.0,577.5,468.8,146.5,88.05,0.0,14192.65374999999,5000.0,0.0,1.2312541037426132,0.0
2024-04-02 17:30:00,351.397,395.75,1000.0,6.962445,3.2,1.0,42.144203124999535,544.3722031249996,0.0,0.0,9500.0,351.397,0.0,468.4,146.375,1.0,577.5,468.4,146.375,72.65,0.0,14250.773749999991,5000.0,0.0,1.183575489576753,0.0
2024-04-02 17:45:00,345.526,387.0,1000.0,6.962445,3.2,1.0,36.14820312499967,544.3722031249996,0.0,0.0,9500.0,345.526,0.0,468.0,146.25,1.0,577.5,468.0,146.25,81.0,0.0,14315.57374999999,5000.0,0.0,1.2093023255813953,0.0
2024-04-02 18:00:00,379.568,391.5,1000.0,6.462477,3.2,1.0,0.0,474.307,0.0,0.0,9500.0,379.568,0.0,467.6,146.125,1.0,577.5,467.6,146.125,76.1,0.0,14376.45374999999,5000.0,0.0,1.1943805874840359,0.0
2024-04-02 18:15:00,363.327,394.0,1000.0,6.462477,3.2,1.0,0.0,490.673,0.0,0.0,9500.0,363.327,0.0,467.2,146.0,1.0,577.5,467.2,146.0,73.2,0.0,14435.01374999999,5000.0,0.0,1.1857868020304567,0.0
2024-04-02 18:30:00,369.012,390.25,1000.0,6.462477,3.2,1.0,0.0,485.11300000000006,0.0,0.0,9500.0,369.012,0.0,466.8,145.875,1.0,577.5,466.8,145.875,76.55,0.0,14496.253749999989,5000.0,0.0,1.1961563100576553,0.0
2024-04-02 18:45:00,387.052,402.0,1000.0,6.462477,3.2,1.0,0.0,467.198,0.0,0.0,9500.0,387.052,0.0,466.4,145.75,1.0,577.5,466.4,145.75,64.4,0.0,14547.77374999999,5000.0,0.0,1.1601990049751243,0.0
2024-04-02 19:00:00,398.32,348.5,1000.0,7.9360155,3.2,1.0,0.0,544.3722031249996,0.0,92.96547697368372,9407.034523026316,0.0,0.0,466.0,145.625,1.0,577.5,466.0,145.625,117.5,0.0,14641.77374999999,5000.0,0.0,1.3371592539454806,0.0
2024-04-02 19:15:00,420.332,391.25,1000.0,7.9360155,3.2,1.0,0.0,544.3722031249996,0.0,116.00442434210484,9291.03009868421,0.0,0.0,465.6,145.5,1.0,577.5,465.6,145.5,74.35,0.0,14701.253749999989,5000.0,0.0,1.1900319488817892,0.0
2024-04-02 19:30:00,455.134,437.25,1000.0,7.9360155,3.2,1.0,0.0,544.3722031249996,0.0,152.50652960526276,9138.523569078947,0.0,0.0,465.2,145.375,1.0,577.5,465.2,145.375,27.95,0.0,14723.61374999999,5000.0,0.0,1.0639222412807319,0.0
2024-04-02 19:45:00,456.457,425.0,1000.0,7.9360155,3.2,1.0,0.0,544.3722031249996,0.0,153.7675822368417,8984.755986842105,0.0,0.0,464.8,145.25,1.0,577.5,464.8,145.25,39.8,0.0,14755.45374999999,5000.0,0.0,1.0936470588235294,0.0
2024-04-02 20:00:00,454.502,424.25,1000.0,7.9789815,3.2,1.0,0.0,544.3722031249996,0.0,151.5781085526311,8833.177878289474,0.0,0.0,464.4,145.125,1.0,577.5,464.4,145.125,40.15,0.0,14787.57374999999,5000.0,0.0,1.0946375957572185,0.0
2024-04-02 20:15:00,460.208,456.0,1000.0,7.9789815,3.2,1.0,0.0,544.3722031249996,0.0,157.45284539473653,8675.725032894738,0.0,0.0,464.0,145.0,1.0,577.5,464.0,145.0,8.0,0.0,14793.97374999999,5000.0,0.0,1.0175438596491229,0.0
2024-04-02 20:30:00,444.811,482.0,1000.0,7.9789815,3.2,1.0,0.0,544.3722031249996,0.0,141.1138980263153,8534.611134868423,0.0,0.0,463.6,144.875,1.0,577.5,463.6,144.875,0.0,18.4,14775.57374999999,5000.0,0.0,0.9618257261410789,0.03817427385892116
2024-04-02 20:45:00,435.457,491.75,1000.0,7.9789815,3.2,1.0,0.0,544.3722031249996,0.0,131.13600328947325,8403.475131578949,0.0,0.0,463.2,144.75,1.0,577.5,463.2,144.75,0.0,28.55,14747.023749999991,5000.0,0.0,0.9419420437214031,0.05805795627859685
2024-04-02 21:00:00,434.964,529.75,1000.0,7.2407475,3.2,1.0,0.0,420.41100000000006,0.0,0.0,8403.475131578949,434.964,0.0,462.8,144.625,1.0,577.5,462.8,144.625,0.0,66.95,14680.07374999999,5000.0,0.0,0.8736196319018406,0.1263803680981595
2024-04-02 21:15:00,471.895,486.0,1000.0,7.2407475,3.2,1.0,0.0,383.605,0.0,0.0,8403.475131578949,471.895,0.0,462.4,144.5,1.0,577.5,462.4,144.5,0.0,23.6,14656.47374999999,5000.0,0.0,0.951440329218107,0.04855967078189301
2024-04-02 21:30:00,456.419,517.0,1000.0,7.2407475,3.2,1.0,0.0,399.206,0.0,0.0,8403.475131578949,456.419,0.0,462.0,144.375,1.0,577.5,462.0,144.375,0.0,55.0,14601.47374999999,5000.0,0.0,0.8936170212765957,0.10638297872340426
2024-04-02 21:45:00,451.351,493.75,1000.0,7.2407475,3.2,1.0,0.0,404.399,0.0,0.0,8403.475131578949,451.351,0.0,461.6,144.25,1.0,577.5,461.6,144.25,0.0,32.15,14569.32374999999,5000.0,0.0,0.9348860759493671,0.0651139240506329
2024-04-02 22:00:00,441.365,402.75,1000.0,7.1020845,3.2,1.0,129.8622031249996,544.3722031249996,0.0,0.0,8403.475131578949,441.365,0.0,461.2,144.125,1.0,577.5,461.2,144.125,58.45,0.0,14616.08374999999,5000.0,0.0,1.145127250155183,0.0
2024-04-02 22:15:00,427.101,395.25,1000.0,7.1020845,3.2,1.0,0.0,428.899,0.0,0.0,8403.475131578949,427.101,0.0,460.8,144.0,1.0,577.5,460.8,144.0,65.55,0.0,14668.523749999991,5000.0,0.0,1.1658444022770398,0.0
2024-04-02 22:30:00,427.932,390.0,1000.0,7.1020845,3.2,1.0,0.0,428.193,0.0,0.0,8403.475131578949,427.932,0.0,460.4,143.875,1.0,577.5,460.4,143.875,70.4,0.0,14724.84374999999,5000.0,0.0,1.1805128205128204,0.0
2024-04-02 22:45:00,456.93,413.25,1000.0,7.1020845,3.2,1.0,0.0,399.31999999999994,0.0,0.0,8403.475131578949,456.93,0.0,460.0,143.75,1.0,577.5,460.0,143.75,46.75,0.0,14762.24374999999,5000.0,0.0,1.1131276467029643,0.0
2024-04-02 23:00:00,460.226,390.25,1000.0,6.60114,3.2,1.0,0.0,396.149,0.0,0.0,8403.475131578949,460.226,0.0,459.6,143.625,1.0,577.5,459.6,143.625,69.35,0.0,14817.72374999999,5000.0,0.0,1.177706598334401,0.0
2024-04-02 23:15:00,460.03,341.25,1000.0,6.60114,3.2,1.0,0.0,396.47,0.0,0.0,8403.475131578949,460.03,0.0,459.2,143.5,1.0,577.5,459.2,143.5,117.95,0.0,14912.08374999999,5000.0,0.0,1.3456410256410256,0.0
2024-04-02 23:30:00,443.166,348.5,1000.0,6.60114,3.2,1.0,0.0,413.45900000000006,0.0,0.0,8403.475131578949,443.166,0.0,458.8,143.375,1.0,577.5,458.8,143.375,110.3,0.0,15000.32374999999,5000.0,0.0,1.3164992826398854,0.0
2024-04-02 23:45:00,406.123,332.75,1000.0,6.60114,3.2,1.0,0.0,450.62699999999995,0.0,0.0,8403.475131578949,406.123,0.0,458.4,143.25,1.0,577.5,458.4,143.25,125.65,0.0,15100.84374999999,5000.0,0.0,1.3776108189331329,0.0
2024-04-03 00:00:00,401.123,327.5,1000.0,7.0678656,3.2,1.0,88.62020312499965,544.3722031249996,0.0,0.0,8403.475131578949,401.123,0.0,458.0,143.125,1.0,577.5,458.0,143.125,130.5,0.0,15205.24374999999,5000.0,0.0,1.3984732824427482,0.0
2024-04-03 00:15:00,465.736,397.0,1000.0,7.0678656,3.2,1.0,0.0,391.264,0.0,0.0,8403.475131578949,465.736,0.0,457.6,143.0,1.0,577.5,457.6,143.0,60.6,0.0,15253.72374999999,5000.0,0.0,1.1526448362720403,0.0
2024-04-03 00:30:00,458.528,306.0,1000.0,7.0678656,3.2,1.0,0.0,398.597,0.0,0.0,8403.475131578949,458.528,0.0,457.2,142.875,1.0,577.5,457.2,142.875,151.2,0.0,15374.68374999999,5000.0,0.0,1.4941176470588236,0.0
2024-04-03 00:45:00,442.367,355.25,1000.0,7.0678656,3.2,1.0,0.0,414.88300000000004,0.0,0.0,8403.475131578949,442.367,0.0,456.8,142.75,1.0,577.5,456.8,142.75,101.55,0.0,15455.923749999989,5000.0,0.0,1.2858550316678397,0.0
2024-04-03 01:00:00,433.225,316.25,1000.0,7.0659072,3.2,1.0,0.0,424.15,0.0,0.0,8403.475131578949,433.225,0.0,456.4,142.625,1.0,577.5,456.4,142.625,140.15,0.0,15568.04374999999,5000.0,0.0,1.4431620553359683,0.0
2024-04-03 01:15:00,419.452,331.75,1000.0,7.0659072,3.2,1.0,0.0,438.048,0.0,0.0,8403.475131578949,419.452,0.0,456.0,142.5,1.0,577.5,456.0,142.5,124.25,0.0,15667.44374999999,5000.0,0.0,1.3745290128108516,0.0
2024-04-03 01:30:00,446.042,347.5,1000.0,7.0659072,3.2,1.0,132.78920312499952,544.3722031249996,0.0,0.0,8403.475131578949,446.042,0.0,455.6,142.375,1.0,577.5,455.6,142.375,108.1,0.0,15753.923749999989,5000.0,0.0,1.3110791366906476,0.0
2024-04-03 01:45:00,476.847,385.25,1000.0,7.0659072,3.2,1.0,0.0,380.903,0.0,0.0,8403.475131578949,476.847,0.0,455.2,142.25,1.0,577.5,455.2,142.25,69.95,0.0,15809.88374999999,5000.0,0.0,1.181570408825438,0.0
2024-04-03 02:00:00,453.524,390.75,1000.0,7.055136,3.2,1.0,0.0,404.351,0.0,0.0,8403.475131578949,453.524,0.0,454.8,142.125,1.0,577.5,454.8,142.125,64.05,0.0,15861.12374999999,5000.0,0.0,1.163915547024952,0.0
2024-04-03 02:15:00,427.036,384.25,1000.0,7.055136,3.2,1.0,113.40820312499966,544.3722031249996,0.0,0.0,8403.475131578949,427.036,0.0,454.4,142.0,1.0,577.5,454.4,142.0,70.15,0.0,15917.24374999999,5000.0,0.0,1.1825634352635002,0.0
2024-04-03 02:30:00,520.126,415.5,1000.0,7.055136,3.2,1.0,0.0,337.999,0.0,0.0,8403.475131578949,520.126,0.0,454.0,141.875,1.0,577.5,454.0,141.875,38.5,0.0,15948.04374999999,5000.0,0.0,1.09265944645006,0.0
2024-04-03 02:45:00,506.642,391.25,1000.0,7.055136,3.2,1.0,0.0,351.608,0.0,0.0,8403.475131578949,506.642,0.0,453.6,141.75,1.0,577.5,453.6,141.75,62.35,0.0,15997.923749999989,5000.0,0.0,1.1593610223642172,0.0
2024-04-03 03:00:00,462.548,427.25,1000.0,7.094304,3.2,1.0,0.0,395.827,0.0,0.0,8403.475131578949,462.548,0.0,453.2,141.625,1.0,577.5,453.2,141.625,25.95,0.0,16018.68374999999,5000.0,0.0,1.060737273259216,0.0
2024-04-03 03:15:00,412.158,381.5,1000.0,7.094304,3.2,1.0,98.03020312499962,544.3722031249996,0.0,0.0,8403.475131578949,412.158,0.0,452.8,141.5,1.0,577.5,452.8,141.5,71.3,0.0,16075.72374999999,5000.0,0.0,1.1868938401048492,0.0
2024-04-03 03:30:00,393.697,423.75,1000.0,7.094304,3.2,1.0,0.0,464.928,0.0,0.0,8403.475131578949,393.697,0.0,452.4,141.375,1.0,577.5,452.4,141.375,28.65,0.0,16098.64374999999,5000.0,0.0,1.0676106194690265,0.0
2024-04-03 03:45:00,370.046,379.75,1000.0,7.094304,3.2,1.0,0.0,488.70399999999995,0.0,0.0,8403.475131578949,370.046,0.0,452.0,141.25,1.0,577.5,452.0,141.25,72.25,0.0,16156.44374999999,5000.0,0.0,1.1902567478604344,0.0
2024-04-03 04:00:00,352.403,426.5,1000.0,7.0903872,3.2,1.0,0.0,506.472,0.0,0.0,8403.475131578949,352.403,0.0,451.6,141.125,1.0,577.5,451.6,141.125,25.1,0.0,16176.52374999999,5000.0,0.0,1.0588511137162955,0.0
2024-04-03 04:15:00,328.577,409.0,1000.0,7.0903872,3.2,1.0,13.949203124999599,544.3722031249996,0.0,0.0,8403.475131578949,328.577,0.0,451.2,141.0,1.0,577.5,451.2,141.0,42.2,0.0,16210.28374999999,5000.0,0.0,1.1031784841075793,0.0
2024-04-03 04:30:00,310.168,438.0,1000.0,7.0903872,3.2,1.0,0.0,544.3722031249996,4.584796875000393,0.0,8407.8306886102,310.168,0.0,450.8,140.875,1.0,577.5,450.8,140.875,12.8,0.0,16220.52374999999,5000.0,0.0,1.0292237442922374,0.0
2024-04-03 04:45:00,322.209,521.5,1000.0,7.0903872,3.2,1.0,0.0,536.7909999999999,0.0,0.0,8407.8306886102,322.209,0.0,451.2,141.0,1.0,577.5,451.2,141.0,0.0,70.3,16150.22374999999,5000.0,0.0,0.865196548418025,0.13480345158197507
2024-04-03 05:00:00,334.263,451.0,1000.0,7.2734976,3.2,1.0,0.0,544.3722031249996,0.0,20.53705592105213,8387.293632689149,334.263,0.0,450.8,140.875,1.0,577.5,450.8,140.875,0.0,0.2,16150.02374999999,5000.0,0.0,0.9995565410199557,0.0004434589800443459
2024-04-03 05:15:00,302.617,519.5,1000.0,7.2734976,3.2,1.0,0.0,544.3722031249996,12.260796875000437,0.0,8398.9413897204,302.617,0.0,450.4,140.75,1.0,577.5,450.4,140.75,0.0,69.1,16080.923749999989,5000.0,0.0,0.8669874879692011,0.13301251203079884
2024-04-03 05:30:00,319.422,494.0,1000.0,7.2734976,3.2,1.0,0.0,544.3722031249996,0.0,4.651792763157501,8394.289596957242,319.422,0.0,450.0,140.625,1.0,577.5,450.0,140.625,0.0,44.0,16036.923749999989,5000.0,0.0,0.9109311740890689,0.08906882591093117
2024-04-03 05:45:00,329.097,584.5,1000.0,7.2734976,3.2,1.0,0.0,544.3722031249996,0.0,14.704424342104822,8379.585172615138,329.097,0.0,449.6,140.5,1.0,577.5,449.6,140.5,0.0,134.9,15902.02374999999,5000.0,0.0,0.7692044482463645,0.23079555175363559
2024-04-03 06:00:00,370.668,776.25,1000.0,8.680608,3.2,1.0,0.0,544.3722031249996,0.0,58.33179276315748,8321.25337985198,0.0,0.0,449.2,140.375,1.0,577.5,449.2,140.375,0.0,327.05,15574.97374999999,5000.0,0.0,0.5786795491143317,0.4213204508856683
2024-04-03 06:15:00,398.996,611.0,1000.0,8.680608,3.2,1.0,0.0,544.3722031249996,0.0,88.01916118421009,8233.23421866777,0.0,0.0,448.8,140.25,1.0,577.5,448.8,140.25,0.0,162.2,15412.77374999999,5000.0,0.0,0.7345335515548281,0.2654664484451718
2024-04-03 06:30:00,399.305,872.0,1000.0,8.680608,3.2,1.0,0.0,544.3722031249996,0.0,88.21284539473649,8145.021373273034,0.0,0.0,448.4,140.125,1.0,577.5,448.4,140.125,0.0,423.6,14989.173749999989,5000.0,0.0,0.5142201834862385,0.4857798165137615
2024-04-03 06:45:00,426.604,802.75,1000.0,8.680608,3.2,1.0,0.0,544.3722031249996,0.0,116.81705592105226,8028.204317351982,0.0,0.0,448.0,140.0,1.0,577.5,448.0,140.0,0.0,354.75,14634.423749999989,5000.0,0.0,0.5580815945188414,0.4419184054811585
2024-04-03 07:00:00,419.58,719.25,1000.0,11.5261632,3.2,1.0,0.0,544.3722031249996,0.0,109.2917927631574,7918.912524588825,0.0,0.0,447.6,139.875,1.0,577.5,447.6,139.875,0.0,271.65,14362.77374999999,5000.0,0.0,0.6223149113660063,0.3776850886339937
2024-04-03 07:15:00,437.306,614.25,1000.0,11.5261632,3.2,1.0,0.0,544.3722031249996,0.0,127.81916118421016,7791.093363404615,0.0,0.0,447.2,139.75,1.0,577.5,447.2,139.75,0.0,167.05,14195.72374999999,5000.0,0.0,0.728042328042328,0.27195767195767195
2024-04-03 07:30:00,438.769,710.25,1000.0,11.5261632,3.2,1.0,0.0,544.3722031249996,0.0,129.2275822368417,7661.865781167773,0.0,0.0,446.8,139.625,1.0,577.5,446.8,139.625,0.0,263.45,13932.27374999999,5000.0,0.0,0.6290742696233721,0.3709257303766279
2024-04-03 07:45:00,460.056,723.0,1000.0,11.5261632,3.2,1.0,0.0,544.3722031249996,0.0,151.50337171052595,7510.362409457247,0.0,0.0,446.4,139.5,1.0,577.5,446.4,139.5,0.0,276.6,13655.673749999989,5000.0,0.0,0.6174273858921161,0.38257261410788385
2024-04-03 08:00:00,456.772,664.5,1000.0,11.4448896,3.2,1.0,0.0,544.3722031249996,0.0,147.91495065789425,7362.447458799353,0.0,0.0,446.0,139.375,1.0,577.5,446.0,139.375,0.0,218.5,13437.173749999989,5000.0,0.0,0.6711813393528969,0.3288186606471031
2024-04-03 08:15:00,467.391,639.75,1000.0,11.4448896,3.2,1.0,0.0,544.3722031249996,0.0,158.96126644736808,7203.486192351985,0.0,0.0,445.6,139.25,1.0,577.5,445.6,139.25,0.0,194.15,13243.02374999999,5000.0,0.0,0.6965220789370848,0.3034779210629152
2024-04-03 08:30:00,458.407,655.5,1000.0,11.4448896,3.2,1.0,0.0,544.3722031249996,0.0,149.37284539473634,7054.113346957249,0.0,0.0,445.2,139.125,1.0,577.5,445.2,139.125,0.0,210.3,13032.72374999999,5000.0,0.0,0.6791762013729977,0.32082379862700233
2024-04-03 08:45:00,457.537,747.0,1000.0,11.4448896,3.2,1.0,0.0,544.3722031249996,0.0,148.32547697368383,6905.787869983565,0.0,0.0,444.8,139.0,1.0,577.5,444.8,139.0,0.0,302.2,12730.52374999999,5000.0,0.0,0.5954484605087015,0.4045515394912985
2024-04-03 09:00:00,458.011,687.5,1000.0,8.7922368,3.2,1.0,0.0,544.3722031249996,0.0,148.6928453947364,6757.095024588828,0.0,0.0,444.4,138.875,1.0,577.5,444.4,138.875,0.0,243.1,12487.423749999989,5000.0,0.0,0.6464,0.35359999999999997
2024-04-03 09:15:00,465.973,651.75,1000.0,8.7922368,3.2,1.0,0.0,544.3722031249996,0.0,156.94231907894692,6600.152705509881,0.0,0.0,444.0,138.75,1.0,577.5,444.0,138.75,0.0,207.75,12279.673749999989,5000.0,0.0,0.6812428078250863,0.3187571921749137
2024-04-03 09:30:00,450.189,638.25,1000.0,8.7922368,3.2,1.0,0.0,544.3722031249996,0.0,140.19600328947334,6459.956702220408,0.0,0.0,443.6,138.625,1.0,577.5,443.6,138.625,0.0,194.65,12085.02374999999,5000.0,0.0,0.6950254602428516,0.30497453975714844
2024-04-03 09:45:00,446.856,600.75,1000.0,8.7922368,3.2,1.0,0.0,544.3722031249996,0.0,136.55600328947327,6323.400698930935,0.0,0.0,443.2,138.5,1.0,577.5,443.2,138.5,0.0,157.55,11927.47374999999,5000.0,0.0,0.7377444860590928,0.26225551394090724
2024-04-03 10:00:00,455.934,577.75,1000.0,7.549632,3.2,1.0,0.0,544.3722031249996,0.0,145.98021381578903,6177.420485115145,455.934,0.0,442.8,138.375,1.0,577.5,442.8,138.375,0.0,134.95,11792.52374999999,5000.0,0.0,0.7664214625703158,0.2335785374296841
2024-04-03 10:15:00,442.292,574.0,1000.0,7.549632,3.2,1.0,0.0,544.3722031249996,0.0,131.48863486842055,6045.931850246725,442.292,0.0,442.4,138.25,1.0,577.5,442.4,138.25,0.0,131.6,11660.923749999989,5000.0,0.0,0.7707317073170731,0.2292682926829268
2024-04-03 10:30:00,451.416,561.25,1000.0,7.549632,3.2,1.0,0.0,544.3722031249996,0.0,140.96126644736793,5904.970583799357,451.416,0.0,442.0,138.125,1.0,577.5,442.0,138.125,0.0,119.25,11541.673749999989,5000.0,0.0,0.7875278396436526,0.21247216035634744
2024-04-03 10:45:00,463.383,613.5,1000.0,7.549632,3.2,1.0,0.0,544.3722031249996,0.0,153.42652960526277,5751.544054194094,463.383,0.0,441.6,138.0,1.0,577.5,441.6,138.0,0.0,171.9,11369.77374999999,5000.0,0.0,0.7198044009779951,0.2801955990220049
2024-04-03 11:00:00,479.51,576.5,1000.0,7.363584,3.2,1.0,0.0,544.3722031249996,0.0,170.27074013157852,5581.273314062516,479.51,0.0,441.2,137.875,1.0,577.5,441.2,137.875,0.0,135.3,11234.47374999999,5000.0,0.0,0.7653078924544666,0.2346921075455334
2024-04-03 11:15:00,489.63,541.5,1000.0,7.363584,3.2,1.0,0.0,544.3722031249996,0.0,180.79179276315747,5400.481521299358,489.63,0.0,440.8,137.75,1.0,577.5,440.8,137.75,0.0,100.7,11133.77374999999,5000.0,0.0,0.8140350877192982,0.18596491228070175
2024-04-03 11:30:00,522.149,565.0,1000.0,7.363584,3.2,1.0,0.0,544.3722031249996,0.0,214.89074013157853,5185.59078116778,522.149,0.0,440.4,137.625,1.0,577.5,440.4,137.625,0.0,124.6,11009.173749999989,5000.0,0.0,0.7794690265486726,0.2205309734513274
2024-04-03 11:45:00,537.886,497.0,1000.0,7.363584,3.2,1.0,0.0,544.3722031249996,0.0,231.3244243421048,4954.266356825675,537.886,0.0,440.0,137.5,1.0,577.5,440.0,137.5,0.0,57.0,10952.173749999989,5000.0,0.0,0.8853118712273642,0.11468812877263582
2024-04-03 12:00:00,506.583,489.5,1000.0,7.2695808,3.2,1.0,0.0,356.042,0.0,0.0,4954.266356825675,506.583,0.0,439.6,137.375,1.0,577.5,439.6,137.375,0.0,49.9,10902.27374999999,5000.0,0.0,0.8980592441266599,0.10194075587334014
2024-04-03 12:15:00,446.425,465.0,1000.0,7.2695808,3.2,1.0,128.04720312499956,544.3722031249996,0.0,0.0,4954.266356825675,446.425,0.0,439.2,137.25,1.0,577.5,439.2,137.25,0.0,25.8,10876.47374999999,5000.0,0.0,0.944516129032258,0.05548387096774194
2024-04-03 12:30:00,439.428,517.25,1000.0,7.2695808,3.2,1.0,0.0,434.84038984378174,0.0,11.993041940822877,4942.273314884852,439.428,0.0,438.8,137.125,1.0,577.5,438.8,137.125,0.0,78.45,10798.02374999999,5000.0,0.0,0.8483325277912035,0.15166747220879653
2024-04-03 12:45:00,395.026,521.5,1000.0,7.2695808,3.2,1.0,76.39820312499967,544.3722031249996,0.0,0.0,4942.273314884852,395.026,0.0,438.4,137.0,1.0,577.5,438.4,137.0,0.0,83.1,10714.923749999989,5000.0,0.0,0.8406519654841802,0.15934803451581975
2024-04-03 13:00:00,396.63,481.25,1000.0,7.2548928,3.2,1.0,0.0,466.495,0.0,0.0,4942.273314884852,396.63,0.0,438.0,136.875,1.0,577.5,438.0,136.875,0.0,43.25,10671.673749999989,5000.0,0.0,0.9101298701298701,0.08987012987012986
2024-04-03 13:15:00,371.225,440.75,1000.0,7.2548928,3.2,1.0,0.0,492.025,0.0,0.0,4942.273314884852,371.225,0.0,437.6,136.75,1.0,577.5,437.6,136.75,0.0,3.15,10668.52374999999,5000.0,0.0,0.9928530913216109,0.007146908678389109
2024-04-03 13:30:00,402.443,418.25,1000.0,7.2548928,3.2,1.0,0.0,460.932,0.0,0.0,4942.273314884852,402.443,0.0,437.2,136.625,1.0,577.5,437.2,136.625,18.95,0.0,10683.68374999999,5000.0,0.0,1.0453078302450687,0.0
2024-04-03 13:45:00,433.347,424.75,1000.0,7.2548928,3.2,1.0,0.0,430.153,0.0,0.0,4942.273314884852,433.347,0.0,436.8,136.5,1.0,577.5,436.8,136.5,12.05,0.0,10693.323749999989,5000.0,0.0,1.0283696291936433,0.0
2024-04-03 14:00:00,424.015,347.25,1000.0,7.2862272,3.2,1.0,0.0,544.3722031249996,0.0,110.27600328947325,4831.997311595379,424.015,0.0,436.4,136.375,1.0,577.5,436.4,136.375,89.15,0.0,10764.643749999988,5000.0,0.0,1.2567314614830813,0.0
2024-04-03 14:15:00,419.342,377.25,1000.0,7.2862272,3.2,1.0,0.0,544.3722031249996,0.0,105.22547697368378,4726.771834621695,419.342,0.0,436.0,136.25,1.0,577.5,436.0,136.25,58.75,0.0,10811.643749999988,5000.0,0.0,1.1557322730284958,0.0
2024-04-03 14:30:00,438.098,407.5,1000.0,7.2862272,3.2,1.0,0.0,544.3722031249996,0.0,124.83705592105217,4601.934778700643,438.098,0.0,435.6,136.125,1.0,577.5,435.6,136.125,28.1,0.0,10834.123749999988,5000.0,0.0,1.068957055214724,0.0
2024-04-03 14:45:00,439.893,491.5,1000.0,7.2862272,3.2,1.0,0.0,544.3722031249996,0.0,126.59495065789436,4475.339828042748,439.893,0.0,435.2,136.0,1.0,577.5,435.2,136.0,0.0,56.3,10777.823749999989,5000.0,0.0,0.8854526958290946,0.11454730417090539
2024-04-03 15:00:00,427.97,475.0,1000.0,7.2548928,3.2,1.0,0.0,436.155,0.0,0.0,4475.339828042748,427.97,0.0,434.8,135.875,1.0,577.5,434.8,135.875,0.0,40.2,10737.623749999988,5000.0,0.0,0.9153684210526316,0.08463157894736843
2024-04-03 15:15:00,442.511,425.0,1000.0,7.2548928,3.2,1.0,0.0,421.73900000000003,0.0,0.0,4475.339828042748,442.511,0.0,434.4,135.75,1.0,577.5,434.4,135.75,9.4,0.0,10745.143749999988,5000.0,0.0,1.0221176470588236,0.0
2024-04-03 15:30:00,419.816,439.0,1000.0,7.2548928,3.2,1.0,0.0,444.55899999999997,0.0,0.0,4475.339828042748,419.816,0.0,434.0,135.625,1.0,577.5,434.0,135.625,0.0,5.0,10740.143749999988,5000.0,0.0,0.9886104783599089,0.011389521640091117
2024-04-03 15:45:00,418.364,510.5,1000.0,7.2548928,3.2,1.0,0.0,446.13599999999997,0.0,0.0,4475.339828042748,418.364,0.0,433.6,135.5,1.0,577.5,433.6,135.5,0.0,76.9,10663.243749999989,5000.0,0.0,0.8493633692458374,0.1506366307541626
2024-04-03 16:00:00,425.056,568.75,1000.0,7.3469376,3.2,1.0,0.0,544.3722031249996,0.0,110.31916118421016,4365.020666858538,425.056,0.0,433.2,135.375,1.0,577.5,433.2,135.375,0.0,135.55,10527.69374999999,5000.0,0.0,0.7616703296703297,0.23832967032967034
2024-04-03 16:15:00,420.626,498.75,1000.0,7.3469376,3.2,1.0,0.0,544.3722031249996,0.0,105.52442434210482,4259.496242516433,420.626,0.0,432.8,135.25,1.0,577.5,432.8,135.25,0.0,65.95,10461.743749999989,5000.0,0.0,0.8677694235588973,0.13223057644110275
2024-04-03 16:30:00,400.232,472.0,1000.0,7.3469376,3.2,1.0,0.0,544.3722031249996,0.0,83.92547697368376,4175.5707655427495,400.232,0.0,432.4,135.125,1.0,577.5,432.4,135.125,0.0,39.6,10422.143749999988,5000.0,0.0,0.9161016949152542,0.08389830508474577
2024-04-03 16:45:00,372.888,517.25,1000.0,7.3469376,3.2,1.0,0.0,544.3722031249996,0.0,55.010740131578444,4120.560025411171,372.888,0.0,432.0,135.0,1.0,577.5,432.0,135.0,0.0,85.25,10336.893749999988,5000.0,0.0,0.8351860802319961,0.16481391976800386
2024-04-03 17:00:00,382.513,450.75,1000.0,7.500672,3.2,1.0,0.0,544.3722031249996,0.0,65.01074013157844,4055.549285279593,382.513,0.0,431.6,134.875,1.0,577.5,431.6,134.875,0.0,19.15,10317.743749999989,5000.0,0.0,0.9575152523571825,0.042484747642817525
2024-04-03 17:15:00,425.347,422.25,1000.0,7.500672,3.2,1.0,0.0,544.3722031249996,0.0,109.96758223684166,3945.581703042751,425.347,0.0,431.2,134.75,1.0,577.5,431.2,134.75,8.95,0.0,10324.903749999989,5000.0,0.0,1.0211959739490823,0.0
2024-04-03 17:30:00,406.307,428.0,1000.0,7.500672,3.2,1.0,0.0,544.3722031249996,0.0,89.79389802631539,3855.787805016436,406.307,0.0,430.8,134.625,1.0,577.5,430.8,134.625,2.8,0.0,10327.143749999988,5000.0,0.0,1.0065420560747664,0.0
2024-04-03 17:45:00,412.75,450.5,1000.0,7.500672,3.2,1.0,0.0,544.3722031249996,0.0,96.44442434210485,3759.343380674331,412.75,0.0,430.4,134.5,1.0,577.5,430.4,134.5,0.0,20.1,10307.043749999988,5000.0,0.0,0.9553829078801331,0.044617092119866815
2024-04-03 18:00:00,436.093,381.5,1000.0,9.341568,3.2,1.0,0.0,544.3722031249996,0.0,120.88442434210492,3638.458956332226,0.0,0.0,430.0,134.375,1.0,577.5,430.0,134.375,48.5,0.0,10345.843749999987,5000.0,0.0,1.127129750982962,0.0
2024-04-03 18:15:00,414.062,431.75,1000.0,9.341568,3.2,1.0,0.0,544.3722031249996,0.0,97.56231907894697,3540.896637253279,0.0,0.0,429.6,134.25,1.0,577.5,429.6,134.25,0.0,2.15,10343.693749999988,5000.0,0.0,0.995020266357846,0.0049797336421540245
2024-04-03 18:30:00,422.387,402.25,1000.0,9.341568,3.2,1.0,0.0,544.3722031249996,0.0,106.19389802631531,3434.702739226964,0.0,0.0,429.2,134.125,1.0,577.5,429.2,134.125,26.95,0.0,10365.253749999987,5000.0,0.0,1.0669981354878806,0.0
2024-04-03 18:45:00,432.936,407.5,1000.0,9.341568,3.2,1.0,0.0,544.3722031249996,0.0,117.16652960526267,3317.5362096217013,0.0,0.0,428.8,134.0,1.0,577.5,428.8,134.0,21.3,0.0,10382.293749999988,5000.0,0.0,1.0522699386503067,0.0
2024-04-03 19:00:00,430.637,392.25,1000.0,10.9973952,3.2,1.0,0.0,544.3722031249996,0.0,114.61495065789427,3202.921258963807,0.0,0.0,428.4,133.875,1.0,577.5,428.4,133.875,36.15,0.0,10411.213749999988,5000.0,0.0,1.0921606118546845,0.0
2024-04-03 19:15:00,430.703,426.0,1000.0,10.9973952,3.2,1.0,0.0,544.3722031249996,0.0,114.5528453947364,3088.3684135690705,0.0,0.0,428.0,133.75,1.0,577.5,428.0,133.75,2.0,0.0,10412.813749999988,5000.0,0.0,1.0046948356807512,0.0
2024-04-03 19:30:00,470.783,422.75,1000.0,10.9973952,3.2,1.0,0.0,544.3722031249996,0.0,156.8738980263154,2931.494515542755,0.0,0.0,428.4,133.875,1.0,577.5,428.4,133.875,5.65,0.0,10417.333749999989,5000.0,0.0,1.013364872856298,0.0
2024-04-03 19:45:00,454.37,426.75,1000.0,10.9973952,3.2,1.0,0.0,544.3722031249996,0.0,139.72863486842064,2791.7658806743343,0.0,0.0,428.8,134.0,1.0,577.5,428.8,134.0,2.05,0.0,10418.973749999988,5000.0,0.0,1.004803749267721,0.0
2024-04-03 20:00:00,447.764,432.0,1000.0,10.0896768,3.2,1.0,0.0,544.3722031249996,0.0,132.90652960526276,2658.8593510690716,0.0,0.0,429.2,134.125,1.0,577.5,429.2,134.125,0.0,2.8,10416.173749999989,5000.0,0.0,0.9935185185185185,0.006481481481481481
2024-04-03 20:15:00,463.408,487.0,1000.0,10.0896768,3.2,1.0,0.0,544.3722031249996,0.0,149.5054769736838,2509.3538740953877,0.0,0.0,429.6,134.25,1.0,577.5,429.6,134.25,0.0,57.4,10358.77374999999,5000.0,0.0,0.8821355236139631,0.11786447638603696
2024-04-03 20:30:00,448.402,488.0,1000.0,10.0896768,3.2,1.0,0.0,544.3722031249996,0.0,133.84126644736804,2375.5126076480196,0.0,0.0,430.0,134.375,1.0,577.5,430.0,134.375,0.0,58.0,10300.77374999999,5000.0,0.0,0.8811475409836066,0.11885245901639344
2024-04-03 20:45:00,445.66,482.75,1000.0,10.0896768,3.2,1.0,0.0,544.3722031249996,0.0,131.08652960526283,2244.4260780427567,0.0,0.0,430.4,134.5,1.0,577.5,430.4,134.5,0.0,52.35,10248.423749999989,5000.0,0.0,0.8915587778353185,0.10844122216468151
2024-04-03 21:00:00,426.525,478.5,1000.0,7.3665216,3.2,1.0,0.0,544.3722031249996,0.0,111.07600328947325,2133.3500747532835,426.525,0.0,430.8,134.625,1.0,577.5,430.8,134.625,0.0,47.7,10200.723749999988,5000.0,0.0,0.9003134796238245,0.09968652037617555
2024-04-03 21:15:00,456.982,483.5,1000.0,7.3665216,3.2,1.0,0.0,544.3722031249996,0.0,143.26758223684166,1990.0824925164418,456.982,0.0,431.2,134.75,1.0,577.5,431.2,134.75,0.0,52.3,10148.423749999989,5000.0,0.0,0.8918304033092037,0.10816959669079627
2024-04-03 21:30:00,467.826,522.0,1000.0,7.3665216,3.2,1.0,0.0,544.3722031249996,0.0,154.8138980263154,1835.2685944901264,467.826,0.0,431.6,134.875,1.0,577.5,431.6,134.875,0.0,90.4,10058.02374999999,5000.0,0.0,0.8268199233716476,0.1731800766283525
2024-04-03 21:45:00,445.972,461.75,1000.0,7.3665216,3.2,1.0,0.0,544.3722031249996,0.0,131.94126644736798,1703.3273280427584,445.972,0.0,432.0,135.0,1.0,577.5,432.0,135.0,0.0,29.75,10028.27374999999,5000.0,0.0,0.9355711965349215,0.06442880346507851
2024-04-03 22:00:00,410.363,428.25,1000.0,7.2588096,3.2,1.0,0.0,454.51199999999994,0.0,0.0,1703.3273280427584,410.363,0.0,432.4,135.125,1.0,577.5,432.4,135.125,4.15,0.0,10031.593749999989,5000.0,0.0,1.0096906012842966,0.0
2024-04-03 22:15:00,420.543,401.0,1000.0,7.2588096,3.2,1.0,0.0,444.207,0.0,0.0,1703.3273280427584,420.543,0.0,432.8,135.25,1.0,577.5,432.8,135.25,31.8,0.0,10057.03374999999,5000.0,0.0,1.0793017456359102,0.0
2024-04-03 22:30:00,406.695,348.5,1000.0,7.2588096,3.2,1.0,0.0,457.93000000000006,0.0,0.0,1703.3273280427584,406.695,0.0,433.2,135.375,1.0,577.5,433.2,135.375,84.7,0.0,10124.79374999999,5000.0,0.0,1.243041606886657,0.0
2024-04-03 22:45:00,428.955,410.0,1000.0,7.2588096,3.2,1.0,0.0,435.5450000000001,0.0,0.0,1703.3273280427584,428.955,0.0,433.6,135.5,1.0,577.5,433.6,135.5,23.6,0.0,10143.673749999989,5000.0,0.0,1.0575609756097561,0.0
2024-04-03 23:00:00,430.866,374.0,1000.0,6.9875712,3.2,1.0,110.86320312499959,544.3722031249996,0.0,0.0,1703.3273280427584,430.866,0.0,434.0,135.625,1.0,577.5,434.0,135.625,60.0,0.0,10191.673749999989,5000.0,0.0,1.160427807486631,0.0
2024-04-03 23:15:00,441.006,319.5,1000.0,6.9875712,3.2,1.0,0.0,423.244,0.0,0.0,1703.3273280427584,441.006,0.0,434.4,135.75,1.0,577.5,434.4,135.75,114.9,0.0,10283.593749999989,5000.0,0.0,1.35962441314554,0.0
2024-04-03 23:30:00,401.351,279.0,1000.0,6.9875712,3.2,1.0,0.0,462.774,0.0,0.0,1703.3273280427584,401.351,0.0,434.8,135.875,1.0,577.5,434.8,135.875,155.8,0.0,10408.233749999989,5000.0,0.0,1.5584229390681004,0.0
2024-04-03 23:45:00,382.126,271.75,1000.0,6.9875712,3.2,1.0,0.0,481.874,0.0,0.0,1703.3273280427584,382.126,0.0,435.2,136.0,1.0,577.5,435.2,136.0,163.45,0.0,10538.993749999989,5000.0,0.0,1.601471941122355,0.0
2024-04-04 00:00:00,397.753,284.75,1000.0,6.783894,3.2,1.0,0.0,466.12200000000007,0.0,0.0,1703.3273280427584,397.753,0.0,435.6,136.125,1.0,577.5,435.6,136.125,150.85,0.0,10659.673749999989,5000.0,0.0,1.5297629499561018,0.0
2024-04-04 00:15:00,448.789,260.25,1000.0,6.783894,3.2,1.0,0.0,414.961,0.0,0.0,1703.3273280427584,448.789,0.0,436.0,136.25,1.0,577.5,436.0,136.25,175.75,0.0,10800.27374999999,5000.0,0.0,1.675312199807877,0.0
2024-04-04 00:30:00,442.222,266.0,1000.0,6.783894,3.2,1.0,0.0,421.403,0.0,0.0,1703.3273280427584,442.222,0.0,436.4,136.375,1.0,577.5,436.4,136.375,170.4,0.0,10936.593749999989,5000.0,0.0,1.6406015037593984,0.0
2024-04-04 00:45:00,446.342,246.75,1000.0,6.783894,3.2,1.0,0.0,417.158,0.0,0.0,1703.3273280427584,446.342,0.0,436.8,136.5,1.0,577.5,436.8,136.5,190.05,0.0,11088.63374999999,5000.0,0.0,1.770212765957447,0.0
2024-04-04 01:00:00,403.147,254.25,1000.0,6.6942954,3.2,1.0,0.0,460.22800000000007,0.0,0.0,1703.3273280427584,403.147,0.0,437.2,136.625,1.0,577.5,437.2,136.625,182.95,0.0,11234.99374999999,5000.0,0.0,1.719567354965585,0.0
2024-04-04 01:15:00,435.156,219.0,1000.0,6.6942954,3.2,1.0,0.0,428.09400000000005,0.0,0.0,1703.3273280427584,435.156,0.0,437.6,136.75,1.0,577.5,437.6,136.75,218.6,0.0,11409.87374999999,5000.0,0.0,1.9981735159817353,0.0
2024-04-04 01:30:00,431.462,254.75,1000.0,6.6942954,3.2,1.0,0.0,431.663,0.0,0.0,1703.3273280427584,431.462,0.0,438.0,136.875,1.0,577.5,438.0,136.875,183.25,0.0,11556.47374999999,5000.0,0.0,1.7193326790971541,0.0
2024-04-04 01:45:00,449.056,272.5,1000.0,6.6942954,3.2,1.0,0.0,413.94399999999996,0.0,0.0,1703.3273280427584,449.056,0.0,438.4,137.0,1.0,577.5,438.4,137.0,165.9,0.0,11689.19374999999,5000.0,0.0,1.6088073394495412,0.0
2024-04-04 02:00:00,405.133,306.0,1000.0,6.7189104,3.2,1.0,0.0,457.74199999999996,0.0,0.0,1703.3273280427584,405.133,0.0,438.8,137.125,1.0,577.5,438.8,137.125,132.8,0.0,11795.43374999999,5000.0,0.0,1.4339869281045752,0.0
2024-04-04 02:15:00,419.585,304.0,1000.0,6.7189104,3.2,1.0,0.0,443.16499999999996,0.0,0.0,1703.3273280427584,419.585,0.0,439.2,137.25,1.0,577.5,439.2,137.25,135.2,0.0,11903.593749999989,5000.0,0.0,1.444736842105263,0.0
2024-04-04 02:30:00,501.671,327.25,1000.0,6.7189104,3.2,1.0,0.0,360.954,0.0,0.0,1703.3273280427584,501.671,0.0,439.6,137.375,1.0,577.5,439.6,137.375,112.35,0.0,11993.473749999988,5000.0,0.0,1.3433155080213905,0.0
2024-04-04 02:45:00,498.549,353.5,1000.0,6.7189104,3.2,1.0,0.0,363.951,0.0,0.0,1703.3273280427584,498.549,0.0,440.0,137.5,1.0,577.5,440.0,137.5,86.5,0.0,12062.673749999989,5000.0,0.0,1.2446958981612446,0.0
2024-04-04 03:00:00,436.19,353.25,1000.0,6.6992184,3.2,1.0,0.0,426.18499999999995,0.0,0.0,1703.3273280427584,436.19,0.0,440.4,137.625,1.0,577.5,440.4,137.625,87.15,0.0,12132.393749999988,5000.0,0.0,1.2467091295116772,0.0
2024-04-04 03:15:00,398.036,330.75,1000.0,6.6992184,3.2,1.0,0.0,464.21399999999994,0.0,0.0,1703.3273280427584,398.036,0.0,440.8,137.75,1.0,577.5,440.8,137.75,110.05,0.0,12220.43374999999,5000.0,0.0,1.3327286470143613,0.0
2024-04-04 03:30:00,390.756,359.25,1000.0,6.6992184,3.2,1.0,0.0,471.369,0.0,0.0,1703.3273280427584,390.756,0.0,441.2,137.875,1.0,577.5,441.2,137.875,81.95,0.0,12285.993749999989,5000.0,0.0,1.2281141266527487,0.0
2024-04-04 03:45:00,361.898,372.75,1000.0,6.6992184,3.2,1.0,0.0,500.102,0.0,0.0,1703.3273280427584,361.898,0.0,441.6,138.0,1.0,577.5,441.6,138.0,68.85,0.0,12341.073749999989,5000.0,0.0,1.184708249496982,0.0
2024-04-04 04:00:00,325.688,361.75,1000.0,6.6746034,3.2,1.0,8.185203124999589,544.3722031249996,0.0,0.0,1703.3273280427584,325.688,0.0,442.0,138.125,1.0,577.5,442.0,138.125,80.25,0.0,12405.27374999999,5000.0,0.0,1.2218382861091914,0.0
2024-04-04 04:15:00,329.161,351.5,1000.0,6.6746034,3.2,1.0,0.0,532.5889999999999,0.0,0.0,1703.3273280427584,329.161,0.0,442.4,138.25,1.0,577.5,442.4,138.25,90.9,0.0,12477.993749999989,5000.0,0.0,1.258605974395448,0.0
2024-04-04 04:30:00,317.713,353.25,1000.0,6.6746034,3.2,1.0,0.46020312499956617,544.3722031249996,0.0,0.0,1703.3273280427584,317.713,0.0,442.8,138.375,1.0,577.5,442.8,138.375,89.55,0.0,12549.633749999988,5000.0,0.0,1.2535031847133757,0.0
2024-04-04 04:45:00,295.497,373.5,1000.0,6.6746034,3.2,1.0,0.0,544.3722031249996,21.63079687500033,0.0,1723.8765850740087,295.497,0.0,443.2,138.5,1.0,577.5,443.2,138.5,69.7,0.0,12605.393749999988,5000.0,0.0,1.1866131191432396,0.0
2024-04-04 05:00:00,322.04,379.5,1000.0,6.8419854,3.2,1.0,0.0,539.335,0.0,0.0,1723.8765850740087,322.04,0.0,443.6,138.625,1.0,577.5,443.6,138.625,64.1,0.0,12656.673749999989,5000.0,0.0,1.1689064558629776,0.0
2024-04-04 05:15:00,319.224,421.0,1000.0,6.8419854,3.2,1.0,2.3462031249995334,544.3722031249996,0.0,0.0,1723.8765850740087,319.224,0.0,444.0,138.75,1.0,577.5,444.0,138.75,23.0,0.0,12675.073749999989,5000.0,0.0,1.0546318289786223,0.0
2024-04-04 05:30:00,311.092,442.75,1000.0,6.8419854,3.2,1.0,0.0,544.3722031249996,5.660796875000415,0.0,1729.2543421052592,311.092,0.0,444.4,138.875,1.0,577.5,444.4,138.875,1.65,0.0,12676.393749999988,5000.0,0.0,1.003726708074534,0.0
2024-04-04 05:45:00,347.096,642.75,1000.0,6.8419854,3.2,1.0,0.0,513.904,0.0,0.0,1729.2543421052592,347.096,0.0,444.8,139.0,1.0,577.5,444.8,139.0,0.0,197.95,12478.443749999988,5000.0,0.0,0.6920264488525866,0.3079735511474134
2024-04-04 06:00:00,355.927,724.75,1000.0,6.9099228,3.2,1.0,39.42420312499962,544.3722031249996,0.0,0.0,1729.2543421052592,355.927,0.0,445.2,139.125,1.0,577.5,445.2,139.125,0.0,279.55,12198.893749999988,5000.0,0.0,0.6142807864780959,0.38571921352190414
2024-04-04 06:15:00,373.809,735.0,1000.0,6.9099228,3.2,1.0,0.0,486.94100000000003,0.0,0.0,1729.2543421052592,373.809,0.0,445.6,139.25,1.0,577.5,445.6,139.25,0.0,289.4,11909.493749999989,5000.0,0.0,0.6062585034013606,0.39374149659863944
2024-04-04 06:30:00,411.38,841.75,1000.0,6.9099228,3.2,1.0,0.0,449.245,0.0,0.0,1729.2543421052592,411.38,0.0,446.0,139.375,1.0,577.5,446.0,139.375,0.0,395.75,11513.743749999989,5000.0,0.0,0.5298485298485298,0.47015147015147013
2024-04-04 06:45:00,431.794,811.5,1000.0,6.9099228,3.2,1.0,0.0,428.706,0.0,0.0,1729.2543421052592,431.794,0.0,446.4,139.5,1.0,577.5,446.4,139.5,0.0,365.1,11148.643749999988,5000.0,0.0,0.5500924214417745,0.44990757855822555
2024-04-04 07:00:00,413.156,581.5,1000.0,7.4445606,3.2,1.0,0.0,544.3722031249996,0.0,102.26652960526269,1626.9878124999966,413.156,0.0,446.8,139.625,1.0,577.5,446.8,139.625,0.0,134.7,11013.943749999988,5000.0,0.0,0.7683576956147894,0.23164230438521063
2024-04-04 07:15:00,441.185,713.5,1000.0,7.4445606,3.2,1.0,0.0,544.3722031249996,0.0,131.9023190789469,1495.0854934210497,441.185,0.0,447.2,139.75,1.0,577.5,447.2,139.75,0.0,266.3,10747.643749999988,5000.0,0.0,0.6267694463910302,0.3732305536089699
2024-04-04 07:30:00,471.051,743.0,1000.0,7.4445606,3.2,1.0,0.0,544.3722031249996,0.0,163.4717927631574,1331.6137006578924,471.051,0.0,447.6,139.875,1.0,577.5,447.6,139.875,0.0,295.4,10452.243749999989,5000.0,0.0,0.6024226110363392,0.3975773889636608
2024-04-04 07:45:00,464.861,692.5,1000.0,7.4445606,3.2,1.0,0.0,544.3722031249996,0.0,157.08758223684168,1174.5261184210508,464.861,0.0,448.0,140.0,1.0,577.5,448.0,140.0,0.0,244.5,10207.743749999989,5000.0,0.0,0.6469314079422382,0.35306859205776175
2024-04-04 08:00:00,465.916,681.75,1000.0,7.4800062,3.2,1.0,0.0,544.3722031249996,0.0,158.32968749999952,1016.1964309210513,465.916,0.0,448.4,140.125,1.0,577.5,448.4,140.125,0.0,233.35,9974.393749999988,5000.0,0.0,0.6577191052438577,0.34228089475614226
2024-04-04 08:15:00,478.945,760.25,1000.0,7.4800062,3.2,1.0,0.0,544.3722031249996,0.0,172.17600328947321,844.0204276315781,478.945,0.0,448.8,140.25,1.0,577.5,448.8,140.25,0.0,311.45,9662.943749999988,5000.0,0.0,0.5903321275896087,0.4096678724103913
2024-04-04 08:30:00,482.602,754.25,1000.0,7.4800062,3.2,1.0,0.0,544.3722031249996,0.0,176.1570559210522,667.8633717105258,482.602,0.0,449.2,140.375,1.0,577.5,449.2,140.375,0.0,305.05,9357.893749999988,5000.0,0.0,0.595558501823003,0.40444149817699704
2024-04-04 08:45:00,474.598,658.5,1000.0,7.4800062,3.2,1.0,0.0,544.3722031249996,0.0,167.86337171052585,500.0,474.598,0.0,449.6,140.5,1.0,577.5,449.6,140.5,0.0,208.9,9148.993749999989,5000.0,0.0,0.6827638572513288,0.31723614274867123
2024-04-04 09:00:00,458.141,695.75,1000.0,6.9089382,3.2,1.0,0.0,401.2339999999999,0.0,0.0,500.0,458.141,0.0,450.0,140.625,1.0,577.5,450.0,140.625,0.0,245.75,8903.243749999989,5000.0,0.0,0.6467840459935321,0.3532159540064678
2024-04-04 09:15:00,459.894,634.75,1000.0,6.9089382,3.2,1.0,0.0,399.356,0.0,0.0,500.0,459.894,0.0,450.4,140.75,1.0,577.5,450.4,140.75,0.0,184.35,8718.893749999988,5000.0,0.0,0.7095706971248523,0.2904293028751477
2024-04-04 09:30:00,468.703,650.75,1000.0,6.9089382,3.2,1.0,0.0,390.422,0.0,0.0,500.0,468.703,0.0,450.8,140.875,1.0,577.5,450.8,140.875,0.0,199.95,8518.943749999988,5000.0,0.0,0.6927391471379178,0.3072608528620822
2024-04-04 09:45:00,464.734,575.0,1000.0,6.9089382,3.2,1.0,0.0,394.2660000000001,0.0,0.0,500.0,464.734,0.0,451.2,141.0,1.0,577.5,451.2,141.0,0.0,123.8,8395.143749999988,5000.0,0.0,0.784695652173913,0.21530434782608696
2024-04-04 10:00:00,443.186,537.5,1000.0,6.6174966,3.2,1.0,0.0,415.6890000000001,0.0,0.0,500.0,443.186,0.0,451.6,141.125,1.0,577.5,451.6,141.125,0.0,85.9,8309.243749999989,5000.0,0.0,0.840186046511628,0.1598139534883721
2024-04-04 10:15:00,455.921,449.5,1000.0,6.6174966,3.2,1.0,0.0,402.82899999999995,0.0,0.0,500.0,455.921,0.0,452.0,141.25,1.0,577.5,452.0,141.25,2.5,0.0,8311.243749999989,5000.0,0.0,1.0055617352614015,0.0
2024-04-04 10:30:00,439.28,416.25,1000.0,6.6174966,3.2,1.0,0.0,419.345,0.0,0.0,500.0,439.28,0.0,452.4,141.375,1.0,577.5,452.4,141.375,36.15,0.0,8340.163749999989,5000.0,0.0,1.0868468468468468,0.0
