DateTime,load_kWh,heatdemand_kWhth,production_kWh,spot price [Rp/kWh],cop_monthly,battery_installed,grid_import_kWh,grid_export_kWh,battery_charge_kWh,battery_discharge_kWh,battery_soc_kWh,prod_for_local_demand_kWh,woodchip_boiler_heat_kWhth,heatpump_heat_kWhth,heatpump_elec_kWh,heatpump_on,heatpump_nominal_kWhth,Q_HP_kWhth,E_elec_HP_kWh,ptes_charge_kWhth,ptes_discharge_kWhth,ptes_soc_kWhth,ptes_volume_m3,woodchip_heat_supply_share,heatpump_heat_supply_share,ptes_discharge_supply_share
2024-04-04 10:45:00,441.416,446.25,1000.0,6.6174966,3.2,1.0,0.0,417.08400000000006,0.0,0.0,500.0,441.416,0.0,452.8,141.5,1.0,577.5,452.8,141.5,6.55,0.0,8345.403749999989,5000.0,0.0,1.0146778711484594,0.0
2024-04-04 11:00:00,453.373,508.0,1000.0,6.444207,3.2,1.0,0.0,405.00199999999995,0.0,0.0,500.0,453.373,0.0,453.2,141.625,1.0,577.5,453.2,141.625,0.0,54.8,8290.60374999999,5000.0,0.0,0.8921259842519684,0.10787401574803149
2024-04-04 11:15:00,469.039,436.75,1000.0,6.444207,3.2,1.0,0.0,389.211,0.0,0.0,500.0,469.039,0.0,453.6,141.75,1.0,577.5,453.6,141.75,16.85,0.0,8304.083749999989,5000.0,0.0,1.0385804235832856,0.0
2024-04-04 11:30:00,488.889,443.75,1000.0,6.444207,3.2,1.0,0.0,369.236,0.0,0.0,500.0,488.889,0.0,454.0,141.875,1.0,577.5,454.0,141.875,10.25,0.0,8312.28374999999,5000.0,0.0,1.0230985915492958,0.0
2024-04-04 11:45:00,503.273,462.0,1000.0,6.444207,3.2,1.0,0.0,354.727,0.0,0.0,500.0,503.273,0.0,454.4,142.0,1.0,577.5,454.4,142.0,0.0,7.6,8304.68374999999,5000.0,0.0,0.9835497835497835,0.01645021645021645
2024-04-04 12:00:00,476.789,397.25,1000.0,5.7540024,3.2,1.0,0.0,381.086,0.0,0.0,500.0,476.789,0.0,454.8,142.125,1.0,577.5,454.8,142.125,57.55,0.0,8350.72374999999,5000.0,0.0,1.1448709880427943,0.0
2024-04-04 12:15:00,423.29,417.25,1000.0,5.7540024,3.2,1.0,0.0,434.46000000000004,0.0,0.0,500.0,423.29,0.0,455.2,142.25,1.0,577.5,455.2,142.25,37.95,0.0,8381.08374999999,5000.0,0.0,1.0909526662672258,0.0
2024-04-04 12:30:00,390.84,426.75,1000.0,5.7540024,3.2,1.0,77.58720312499952,544.3722031249996,0.0,0.0,500.0,390.84,0.0,455.6,142.375,1.0,577.5,455.6,142.375,28.85,0.0,8404.16374999999,5000.0,0.0,1.0676039835969537,0.0
2024-04-04 12:45:00,384.329,381.75,1000.0,5.7540024,3.2,1.0,0.0,473.17100000000005,0.0,0.0,500.0,384.329,0.0,456.0,142.5,1.0,577.5,456.0,142.5,74.25,0.0,8463.56374999999,5000.0,0.0,1.194499017681729,0.0
2024-04-04 13:00:00,361.009,375.5,1000.0,5.5954818,3.2,1.0,0.0,496.366,0.0,0.0,500.0,361.009,0.0,456.4,142.625,1.0,577.5,456.4,142.625,80.9,0.0,8528.28374999999,5000.0,0.0,1.2154460719041278,0.0
2024-04-04 13:15:00,363.81,368.75,1000.0,5.5954818,3.2,1.0,0.0,493.44000000000005,0.0,0.0,500.0,363.81,0.0,456.8,142.75,1.0,577.5,456.8,142.75,88.05,0.0,8598.72374999999,5000.0,0.0,1.2387796610169493,0.0
2024-04-04 13:30:00,392.433,314.0,1000.0,5.5954818,3.2,1.0,0.0,464.692,0.0,0.0,500.0,392.433,0.0,457.2,142.875,1.0,577.5,457.2,142.875,143.2,0.0,8713.28374999999,5000.0,0.0,1.4560509554140126,0.0
2024-04-04 13:45:00,385.354,314.5,1000.0,5.5954818,3.2,1.0,0.0,471.64599999999996,0.0,0.0,500.0,385.354,0.0,457.6,143.0,1.0,577.5,457.6,143.0,143.1,0.0,8827.76374999999,5000.0,0.0,1.4550079491255963,0.0
2024-04-04 14:00:00,399.308,292.5,1000.0,5.6673576,3.2,1.0,0.0,457.567,0.0,0.0,500.0,399.308,0.0,458.0,143.125,1.0,577.5,458.0,143.125,165.5,0.0,8960.163749999989,5000.0,0.0,1.5658119658119658,0.0
2024-04-04 14:15:00,372.744,253.25,1000.0,5.6673576,3.2,1.0,0.0,484.006,0.0,0.0,500.0,372.744,0.0,458.4,143.25,1.0,577.5,458.4,143.25,205.15,0.0,9124.28374999999,5000.0,0.0,1.8100691016781836,0.0
2024-04-04 14:30:00,387.236,321.5,1000.0,5.6673576,3.2,1.0,0.0,469.389,0.0,0.0,500.0,387.236,0.0,458.8,143.375,1.0,577.5,458.8,143.375,137.3,0.0,9234.12374999999,5000.0,0.0,1.4270606531881804,0.0
2024-04-04 14:45:00,397.304,262.5,1000.0,5.6673576,3.2,1.0,0.0,459.196,0.0,0.0,500.0,397.304,0.0,459.2,143.5,1.0,577.5,459.2,143.5,196.7,0.0,9391.48374999999,5000.0,0.0,1.7493333333333332,0.0
2024-04-04 15:00:00,374.481,342.5,1000.0,5.5147446,3.2,1.0,544.3722031249996,14.89213015063433,1011.3740729743653,0.0,1460.805369325647,374.481,0.0,459.6,143.625,1.0,577.5,459.6,143.625,117.1,0.0,9485.16374999999,5000.0,0.0,1.3418978102189782,0.0
2024-04-04 15:15:00,371.62,326.75,1000.0,5.5147446,3.2,1.0,544.3722031249996,0.0,1029.0022031249996,0.0,2438.3574622943966,371.62,0.0,460.0,143.75,1.0,577.5,460.0,143.75,133.25,0.0,9591.763749999991,5000.0,0.0,1.407804131599082,0.0
2024-04-04 15:30:00,370.653,357.5,1000.0,5.5147446,3.2,1.0,544.3722031249996,0.0,1029.8442031249997,0.0,3416.709455263146,370.653,0.0,460.4,143.875,1.0,577.5,460.4,143.875,102.9,0.0,9674.08374999999,5000.0,0.0,1.2878321678321678,0.0
2024-04-04 15:45:00,371.238,319.0,1000.0,5.5147446,3.2,1.0,544.3722031249996,544.3722031249996,484.76199999999994,0.0,3877.233355263146,371.238,0.0,460.8,144.0,1.0,577.5,460.8,144.0,141.8,0.0,9787.523749999991,5000.0,0.0,1.4445141065830722,0.0
2024-04-04 16:00:00,384.932,302.0,1000.0,5.6594808,3.2,1.0,73.42920312499962,544.3722031249996,0.0,0.0,3877.233355263146,384.932,0.0,461.2,144.125,1.0,577.5,461.2,144.125,159.2,0.0,9914.883749999992,5000.0,0.0,1.5271523178807946,0.0
2024-04-04 16:15:00,375.924,314.25,1000.0,5.6594808,3.2,1.0,64.54620312499958,544.3722031249996,0.0,0.0,3877.233355263146,375.924,0.0,461.6,144.25,1.0,577.5,461.6,144.25,147.35,0.0,10032.763749999991,5000.0,0.0,1.4688941925218775,0.0
2024-04-04 16:30:00,395.291,272.5,1000.0,5.6594808,3.2,1.0,84.03820312499954,544.3722031249996,0.0,0.0,3877.233355263146,395.291,0.0,462.0,144.375,1.0,577.5,462.0,144.375,189.5,0.0,10184.363749999991,5000.0,0.0,1.6954128440366973,0.0
2024-04-04 16:45:00,364.118,329.25,1000.0,5.6594808,3.2,1.0,0.0,491.38200000000006,0.0,0.0,3877.233355263146,364.118,0.0,462.4,144.5,1.0,577.5,462.4,144.5,133.15,0.0,10290.883749999992,5000.0,0.0,1.404403948367502,0.0
2024-04-04 17:00:00,389.895,329.0,1000.0,6.291594,3.2,1.0,0.0,544.3722031249996,0.0,83.04442434210483,3794.1889309210414,389.895,0.0,462.8,144.625,1.0,577.5,462.8,144.625,133.8,0.0,10397.923749999993,5000.0,0.0,1.4066869300911855,0.0
2024-04-04 17:15:00,403.361,324.0,1000.0,6.291594,3.2,1.0,0.0,544.3722031249996,0.0,97.35074013157852,3696.8381907894627,403.361,0.0,463.2,144.75,1.0,577.5,463.2,144.75,139.2,0.0,10509.283749999993,5000.0,0.0,1.4296296296296296,0.0
2024-04-04 17:30:00,392.486,352.0,1000.0,6.291594,3.2,1.0,0.0,544.3722031249996,0.0,86.03495065789431,3610.8032401315686,392.486,0.0,463.6,144.875,1.0,577.5,463.6,144.875,111.6,0.0,10598.563749999994,5000.0,0.0,1.3170454545454546,0.0
2024-04-04 17:45:00,420.082,289.75,1000.0,6.291594,3.2,1.0,0.0,544.3722031249996,0.0,115.21495065789432,3495.588289473674,420.082,0.0,464.0,145.0,1.0,577.5,464.0,145.0,174.25,0.0,10737.963749999994,5000.0,0.0,1.6013805004314063,0.0
2024-04-04 18:00:00,437.432,333.75,1000.0,7.0851816,3.2,1.0,0.0,544.3722031249996,0.0,133.6096874999996,3361.978601973675,437.432,0.0,464.4,145.125,1.0,577.5,464.4,145.125,130.65,0.0,10842.483749999994,5000.0,0.0,1.3914606741573032,0.0
2024-04-04 18:15:00,439.109,373.5,1000.0,7.0851816,3.2,1.0,0.0,544.3722031249996,0.0,135.50652960526267,3226.4720723684122,439.109,0.0,464.8,145.25,1.0,577.5,464.8,145.25,91.3,0.0,10915.523749999995,5000.0,0.0,1.2444444444444445,0.0
2024-04-04 18:30:00,478.17,283.0,1000.0,7.0851816,3.2,1.0,0.0,544.3722031249996,0.0,176.7549506578944,3049.717121710518,478.17,0.0,465.2,145.375,1.0,577.5,465.2,145.375,182.2,0.0,11061.283749999995,5000.0,0.0,1.643816254416961,0.0
2024-04-04 18:45:00,437.54,315.75,1000.0,7.0851816,3.2,1.0,0.0,544.3722031249996,0.0,134.11810855263113,2915.599013157887,437.54,0.0,465.6,145.5,1.0,577.5,465.6,145.5,149.85,0.0,11181.163749999994,5000.0,0.0,1.4745843230403801,0.0
2024-04-04 19:00:00,422.782,339.75,1000.0,8.3415312,3.2,1.0,0.0,544.3722031249996,0.0,118.71495065789425,2796.8840624999925,0.0,0.0,466.0,145.625,1.0,577.5,466.0,145.625,126.25,0.0,11282.163749999994,5000.0,0.0,1.3715967623252392,0.0
2024-04-04 19:15:00,405.248,371.0,1000.0,8.3415312,3.2,1.0,0.0,544.3722031249996,0.0,100.38968749999964,2696.494374999993,0.0,0.0,466.4,145.75,1.0,577.5,466.4,145.75,95.4,0.0,11358.483749999994,5000.0,0.0,1.2571428571428571,0.0
2024-04-04 19:30:00,425.17,452.0,1000.0,8.3415312,3.2,1.0,0.0,544.3722031249996,0.0,121.49179276315756,2575.002582236835,0.0,0.0,466.8,145.875,1.0,577.5,466.8,145.875,14.8,0.0,11370.323749999994,5000.0,0.0,1.0327433628318585,0.0
2024-04-04 19:45:00,435.342,350.25,1000.0,8.3415312,3.2,1.0,0.0,544.3722031249996,0.0,132.33074013157852,2442.671842105257,0.0,0.0,467.2,146.0,1.0,577.5,467.2,146.0,116.95,0.0,11463.883749999994,5000.0,0.0,1.3339043540328337,0.0
2024-04-04 20:00:00,429.022,378.25,1000.0,7.8265854,3.2,1.0,0.0,544.3722031249996,0.0,125.80968749999951,2316.8621546052573,0.0,0.0,467.6,146.125,1.0,577.5,467.6,146.125,89.35,0.0,11535.363749999993,5000.0,0.0,1.2362194315928619,0.0
2024-04-04 20:15:00,443.1,435.0,1000.0,7.8265854,3.2,1.0,0.0,544.3722031249996,0.0,140.7602138157891,2176.1019407894682,0.0,0.0,468.0,146.25,1.0,577.5,468.0,146.25,33.0,0.0,11561.763749999993,5000.0,0.0,1.0758620689655172,0.0
2024-04-04 20:30:00,437.272,420.25,1000.0,7.8265854,3.2,1.0,0.0,544.3722031249996,0.0,134.75705592105214,2041.3448848684159,0.0,0.0,468.4,146.375,1.0,577.5,468.4,146.375,48.15,0.0,11600.283749999993,5000.0,0.0,1.1145746579417013,0.0
2024-04-04 20:45:00,416.562,427.75,1000.0,7.8265854,3.2,1.0,0.0,544.3722031249996,0.0,113.08863486842066,1928.2562499999951,0.0,0.0,468.8,146.5,1.0,577.5,468.8,146.5,41.05,0.0,11633.123749999993,5000.0,0.0,1.0959672706019872,0.0
2024-04-04 21:00:00,435.942,385.0,1000.0,6.9030306,3.2,1.0,0.0,544.3722031249996,0.0,133.62021381578907,1794.636036184206,435.942,0.0,469.2,146.625,1.0,577.5,469.2,146.625,84.2,0.0,11700.483749999994,5000.0,0.0,1.2187012987012986,0.0
2024-04-04 21:15:00,472.015,441.75,1000.0,6.9030306,3.2,1.0,0.0,544.3722031249996,0.0,171.7233717105259,1622.91266447368,472.015,0.0,469.6,146.75,1.0,577.5,469.6,146.75,27.85,0.0,11722.763749999995,5000.0,0.0,1.0630447085455574,0.0
2024-04-04 21:30:00,488.442,371.0,1000.0,6.9030306,3.2,1.0,0.0,544.3722031249996,0.0,189.14652960526274,1433.7661348684173,488.442,0.0,470.0,146.875,1.0,577.5,470.0,146.875,99.0,0.0,11801.963749999995,5000.0,0.0,1.266846361185984,0.0
2024-04-04 21:45:00,464.314,400.5,1000.0,6.9030306,3.2,1.0,0.0,544.3722031249996,0.0,163.88021381578915,1269.8859210526282,464.314,0.0,470.4,147.0,1.0,577.5,470.4,147.0,69.9,0.0,11857.883749999995,5000.0,0.0,1.1745318352059924,0.0
2024-04-04 22:00:00,409.881,352.75,1000.0,6.8006322,3.2,1.0,0.0,544.3722031249996,0.0,106.71389802631535,1163.172023026313,409.881,0.0,470.8,147.125,1.0,577.5,470.8,147.125,118.05,0.0,11952.323749999996,5000.0,0.0,1.3346562721474131,0.0
2024-04-04 22:15:00,398.466,350.25,1000.0,6.8006322,3.2,1.0,0.0,544.3722031249996,0.0,94.8296874999996,1068.3423355263133,398.466,0.0,471.2,147.25,1.0,577.5,471.2,147.25,120.95,0.0,12049.083749999996,5000.0,0.0,1.3453247680228408,0.0
2024-04-04 22:30:00,383.078,328.25,1000.0,6.8006322,3.2,1.0,0.0,544.3722031249996,0.0,78.76337171052587,989.5789638157875,383.078,0.0,471.6,147.375,1.0,577.5,471.6,147.375,143.35,0.0,12163.763749999996,5000.0,0.0,1.4367098248286367,0.0
2024-04-04 22:45:00,412.076,289.5,1000.0,6.8006322,3.2,1.0,0.0,544.3722031249996,0.0,109.41916118421014,880.1598026315773,412.076,0.0,472.0,147.5,1.0,577.5,472.0,147.5,182.5,0.0,12309.763749999996,5000.0,0.0,1.6303972366148531,0.0
2024-04-04 23:00:00,401.267,249.25,1000.0,6.6529422,3.2,1.0,0.0,544.3722031249996,0.0,98.17284539473648,781.9869572368409,401.267,0.0,472.4,147.625,1.0,577.5,472.4,147.625,223.15,0.0,12488.283749999997,5000.0,0.0,1.895285857572718,0.0
2024-04-04 23:15:00,400.568,233.75,1000.0,6.6529422,3.2,1.0,0.0,544.3722031249996,0.0,97.56863486842062,684.4183223684203,400.568,0.0,472.8,147.75,1.0,577.5,472.8,147.75,239.05,0.0,12679.523749999997,5000.0,0.0,2.022673796791444,0.0
2024-04-04 23:30:00,405.777,249.0,1000.0,6.6529422,3.2,1.0,0.0,544.3722031249996,0.0,103.18337171052595,581.2349506578943,405.777,0.0,473.2,147.875,1.0,577.5,473.2,147.875,224.2,0.0,12858.883749999997,5000.0,0.0,1.9004016064257028,0.0
2024-04-04 23:45:00,384.801,226.0,1000.0,6.6529422,3.2,1.0,0.0,544.3722031249996,0.0,81.23495065789425,500.0,384.801,0.0,473.6,148.0,1.0,577.5,473.6,148.0,247.6,0.0,13056.963749999997,5000.0,0.0,2.095575221238938,0.0
2024-04-05 00:00:00,407.601,246.25,1000.0,5.542838,3.2,1.0,0.0,444.274,0.0,0.0,500.0,407.601,0.0,474.0,148.125,1.0,577.5,474.0,148.125,227.75,0.0,13239.163749999998,5000.0,0.0,1.9248730964467005,0.0
2024-04-05 00:15:00,443.759,243.5,1000.0,5.542838,3.2,1.0,136.38120312499962,544.3722031249996,0.0,0.0,500.0,443.759,0.0,474.4,148.25,1.0,577.5,474.4,148.25,230.9,0.0,13423.883749999997,5000.0,0.0,1.9482546201232032,0.0
2024-04-05 00:30:00,411.172,236.0,1000.0,5.542838,3.2,1.0,103.91920312499963,544.3722031249996,0.0,0.0,500.0,411.172,0.0,474.8,148.375,1.0,577.5,474.8,148.375,238.8,0.0,13614.923749999998,5000.0,0.0,2.011864406779661,0.0
2024-04-05 00:45:00,415.889,210.0,1000.0,5.542838,3.2,1.0,0.0,435.611,0.0,0.0,500.0,415.889,0.0,475.2,148.5,1.0,577.5,475.2,148.5,265.2,0.0,13827.083749999998,5000.0,0.0,2.262857142857143,0.0
2024-04-05 01:00:00,388.674,240.25,1000.0,5.4977902,3.2,1.0,0.0,462.701,0.0,0.0,500.0,388.674,0.0,475.6,148.625,1.0,577.5,475.6,148.625,235.35,0.0,14015.363749999999,5000.0,0.0,1.979604578563996,0.0
2024-04-05 01:15:00,390.604,267.25,1000.0,5.4977902,3.2,1.0,83.72620312499964,544.3722031249996,0.0,0.0,500.0,390.604,0.0,476.0,148.75,1.0,577.5,476.0,148.75,208.75,0.0,14182.363749999999,5000.0,0.0,1.7811038353601496,0.0
2024-04-05 01:30:00,417.765,281.0,1000.0,5.4977902,3.2,1.0,0.0,433.36,0.0,0.0,500.0,417.765,0.0,476.4,148.875,1.0,577.5,476.4,148.875,195.4,0.0,14338.683749999998,5000.0,0.0,1.695373665480427,0.0
2024-04-05 01:45:00,448.174,285.5,1000.0,5.4977902,3.2,1.0,0.0,402.826,0.0,0.0,500.0,448.174,0.0,476.8,149.0,1.0,577.5,476.8,149.0,191.3,0.0,14491.72375,5000.0,0.0,1.6700525394045536,0.0
2024-04-05 02:00:00,411.408,257.5,1000.0,5.4948523,3.2,1.0,0.0,439.467,0.0,0.0,500.0,411.408,0.0,477.2,149.125,1.0,577.5,477.2,149.125,219.7,0.0,14667.48375,5000.0,0.0,1.8532038834951456,0.0
2024-04-05 02:15:00,422.651,347.75,1000.0,5.4948523,3.2,1.0,116.27320312499967,544.3722031249996,0.0,0.0,500.0,422.651,0.0,477.6,149.25,1.0,577.5,477.6,149.25,129.85,0.0,14771.363749999999,5000.0,0.0,1.3734004313443566,0.0
2024-04-05 02:30:00,516.906,324.75,1000.0,5.4948523,3.2,1.0,0.0,333.71900000000005,0.0,0.0,500.0,516.906,0.0,478.0,149.375,1.0,577.5,478.0,149.375,153.25,0.0,14893.963749999999,5000.0,0.0,1.4719014626635873,0.0
2024-04-05 02:45:00,497.646,307.75,1000.0,5.4948523,3.2,1.0,0.0,352.854,0.0,0.0,500.0,497.646,0.0,478.4,149.5,1.0,577.5,478.4,149.5,170.65,0.0,15030.48375,5000.0,0.0,1.5545085296506904,0.0
2024-04-05 03:00:00,435.707,283.75,1000.0,5.4625354,3.2,1.0,0.0,0.0,414.668,0.0,893.9346,435.707,0.0,478.8,149.625,1.0,577.5,478.8,149.625,195.05,0.0,15186.52375,5000.0,0.0,1.6874008810572687,0.0
2024-04-05 03:15:00,386.986,310.25,1000.0,5.4625354,3.2,1.0,492.8069614352403,0.0,956.0709614352403,0.0,1802.2020133634783,386.986,0.0,479.2,149.75,1.0,577.5,479.2,149.75,168.95,0.0,15321.68375,5000.0,0.0,1.5445608380338436,0.0
2024-04-05 03:30:00,369.757,333.0,1000.0,5.4625354,3.2,1.0,64.00420312499966,544.3722031249996,0.0,0.0,1802.2020133634783,369.757,0.0,479.6,149.875,1.0,577.5,479.6,149.875,146.6,0.0,15438.96375,5000.0,0.0,1.4402402402402403,0.0
2024-04-05 03:45:00,359.935,358.5,1000.0,5.4625354,3.2,1.0,544.3722031249996,0.0,1034.4372031249995,0.0,2784.917356332228,359.935,0.0,480.0,150.0,1.0,577.5,480.0,150.0,121.5,0.0,15536.163750000002,5000.0,0.0,1.3389121338912133,0.0
2024-04-05 04:00:00,343.16,262.75,1000.0,5.5115004,3.2,1.0,0.0,506.8399999999999,0.0,0.0,2784.917356332228,343.16,0.0,480.0,150.0,1.0,577.5,480.0,150.0,217.25,0.0,15709.96375,5000.0,0.0,1.8268315889628925,0.0
2024-04-05 04:15:00,324.093,328.5,1000.0,5.5115004,3.2,1.0,0.0,525.9069999999999,0.0,0.0,2784.917356332228,324.093,0.0,480.0,150.0,1.0,577.5,480.0,150.0,151.5,0.0,15831.163750000002,5000.0,0.0,1.461187214611872,0.0
2024-04-05 04:30:00,309.876,343.25,1000.0,5.5115004,3.2,1.0,0.0,540.124,0.0,0.0,2784.917356332228,309.876,0.0,480.0,150.0,1.0,577.5,480.0,150.0,136.75,0.0,15940.563750000001,5000.0,0.0,1.3983976693372178,0.0
2024-04-05 04:45:00,304.458,352.0,1000.0,5.5115004,3.2,1.0,0.0,544.3722031249996,1.1697968750003156,0.0,2786.0286633634782,304.458,0.0,480.0,150.0,1.0,577.5,480.0,150.0,128.0,0.0,16042.96375,5000.0,0.0,1.3636363636363635,0.0
2024-04-05 05:00:00,288.303,333.25,1000.0,6.2146378,3.2,1.0,0.0,544.3722031249996,17.324796875000402,0.0,2802.4872203947284,288.303,0.0,480.0,150.0,1.0,577.5,480.0,150.0,146.75,0.0,16160.36375,5000.0,0.0,1.4403600900225055,0.0
2024-04-05 05:15:00,308.23,399.0,1000.0,6.2146378,3.2,1.0,0.0,544.3722031249996,0.0,2.739161184210125,2799.7480592105185,308.23,0.0,480.0,150.0,1.0,577.5,480.0,150.0,81.0,0.0,16225.16375,5000.0,0.0,1.2030075187969924,0.0
2024-04-05 05:30:00,317.218,518.0,1000.0,6.2146378,3.2,1.0,0.0,544.3722031249996,0.0,12.200213815789132,2787.5478453947294,317.218,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,38.0,16187.16375,5000.0,0.0,0.9266409266409267,0.07335907335907337
2024-04-05 05:45:00,323.165,517.75,1000.0,6.2146378,3.2,1.0,0.0,544.3722031249996,0.0,18.460213815789015,2769.0876315789405,323.165,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,37.75,16149.41375,5000.0,0.0,0.9270883631096088,0.07291163689039111
2024-04-05 06:00:00,356.151,683.0,1000.0,7.4485558,3.2,1.0,0.0,544.3722031249996,0.0,53.182319078947025,2715.9053124999937,356.151,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,203.0,15946.41375,5000.0,0.0,0.7027818448023426,0.2972181551976574
2024-04-05 06:15:00,394.502,630.0,1000.0,7.4485558,3.2,1.0,0.0,544.3722031249996,0.0,93.55179276315742,2622.3535197368365,394.502,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,150.0,15796.41375,5000.0,0.0,0.7619047619047619,0.23809523809523808
2024-04-05 06:30:00,392.997,775.75,1000.0,7.4485558,3.2,1.0,0.0,544.3722031249996,0.0,91.96758223684176,2530.3859374999947,392.997,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,295.75,15500.66375,5000.0,0.0,0.6187560425394779,0.3812439574605221
2024-04-05 06:45:00,433.395,820.5,1000.0,7.4485558,3.2,1.0,0.0,544.3722031249996,0.0,134.49179276315746,2395.8941447368375,433.395,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,340.5,15160.16375,5000.0,0.0,0.5850091407678245,0.4149908592321755
2024-04-05 07:00:00,434.293,756.0,1000.0,8.2339544,3.2,1.0,0.0,544.3722031249996,0.0,135.43705592105223,2260.457088815785,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,276.0,14884.16375,5000.0,0.0,0.6349206349206349,0.36507936507936506
2024-04-05 07:15:00,441.454,682.25,1000.0,8.2339544,3.2,1.0,0.0,544.3722031249996,0.0,142.97495065789428,2117.482138157891,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,202.25,14681.91375,5000.0,0.0,0.7035544155368266,0.2964455844631733
2024-04-05 07:30:00,452.366,688.0,1000.0,8.2339544,3.2,1.0,0.0,544.3722031249996,0.0,154.461266447368,1963.0208717105227,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,208.0,14473.91375,5000.0,0.0,0.6976744186046512,0.3023255813953488
2024-04-05 07:45:00,466.708,680.0,1000.0,8.2339544,3.2,1.0,0.0,544.3722031249996,0.0,169.55810855263127,1793.4627631578915,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,200.0,14273.91375,5000.0,0.0,0.7058823529411765,0.29411764705882354
2024-04-05 08:00:00,467.469,690.5,1000.0,7.8363586,3.2,1.0,0.0,544.3722031249996,0.0,170.35916118421017,1623.1036019736812,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,210.5,14063.41375,5000.0,0.0,0.6951484431571325,0.30485155684286747
2024-04-05 08:15:00,465.434,688.25,1000.0,7.8363586,3.2,1.0,0.0,544.3722031249996,0.0,168.21705592105218,1454.886546052629,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,208.25,13855.16375,5000.0,0.0,0.6974209952778787,0.30257900472212135
2024-04-05 08:30:00,460.03,653.5,1000.0,7.8363586,3.2,1.0,0.0,544.3722031249996,0.0,162.52863486842062,1292.3579111842084,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,173.5,13681.66375,5000.0,0.0,0.7345065034429993,0.2654934965570008
2024-04-05 08:45:00,471.982,661.5,1000.0,7.8363586,3.2,1.0,0.0,544.3722031249996,0.0,175.10968749999955,1117.2482236842088,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,181.5,13500.16375,5000.0,0.0,0.7256235827664399,0.2743764172335601
2024-04-05 09:00:00,465.886,593.0,1000.0,6.6533642,3.2,1.0,0.0,544.3722031249996,0.0,168.6928453947364,948.5553782894724,465.886,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,113.0,13387.16375,5000.0,0.0,0.8094435075885329,0.1905564924114671
2024-04-05 09:15:00,458.46,596.75,1000.0,6.6533642,3.2,1.0,0.0,544.3722031249996,0.0,160.87600328947332,787.6793749999991,458.46,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,116.75,13270.41375,5000.0,0.0,0.8043569333891915,0.19564306661080855
2024-04-05 09:30:00,446.424,514.75,1000.0,6.6533642,3.2,1.0,0.0,544.3722031249996,0.0,148.20652960526272,639.4728453947364,446.424,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,34.75,13235.66375,5000.0,0.0,0.932491500728509,0.06750849927149101
2024-04-05 09:45:00,438.127,561.25,1000.0,6.6533642,3.2,1.0,0.0,544.3722031249996,0.0,139.47284539473637,500.0,438.127,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,81.25,13154.41375,5000.0,0.0,0.8552338530066815,0.1447661469933185
2024-04-05 10:00:00,410.971,481.75,1000.0,5.6358715,3.2,1.0,105.3432031249996,544.3722031249996,0.0,0.0,500.0,410.971,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,1.75,13152.66375,5000.0,0.0,0.9963674104826155,0.0036325895173845357
2024-04-05 10:15:00,411.743,432.75,1000.0,5.6358715,3.2,1.0,0.0,438.25700000000006,0.0,0.0,500.0,411.743,0.0,480.0,150.0,1.0,577.5,480.0,150.0,47.25,0.0,13190.463749999999,5000.0,0.0,1.1091854419410745,0.0
2024-04-05 10:30:00,418.539,405.75,1000.0,5.6358715,3.2,1.0,0.0,431.461,0.0,0.0,500.0,418.539,0.0,480.0,150.0,1.0,577.5,480.0,150.0,74.25,0.0,13249.863749999999,5000.0,0.0,1.1829944547134936,0.0
2024-04-05 10:45:00,394.026,403.75,1000.0,5.6358715,3.2,1.0,88.39820312499967,544.3722031249996,0.0,0.0,500.0,394.026,0.0,480.0,150.0,1.0,577.5,480.0,150.0,76.25,0.0,13310.863749999999,5000.0,0.0,1.1888544891640866,0.0
2024-04-05 11:00:00,419.204,346.5,1000.0,5.474287,3.2,1.0,113.57620312499955,544.3722031249996,0.0,0.0,500.0,419.204,0.0,480.0,150.0,1.0,577.5,480.0,150.0,133.5,0.0,13417.663749999998,5000.0,0.0,1.3852813852813852,0.0
2024-04-05 11:15:00,410.582,371.0,1000.0,5.474287,3.2,1.0,0.0,439.418,0.0,0.0,500.0,410.582,0.0,480.0,150.0,1.0,577.5,480.0,150.0,109.0,0.0,13504.863749999999,5000.0,0.0,1.2938005390835579,0.0
2024-04-05 11:30:00,444.063,358.0,1000.0,5.474287,3.2,1.0,0.0,405.937,0.0,0.0,500.0,444.063,0.0,480.0,150.0,1.0,577.5,480.0,150.0,122.0,0.0,13602.463749999999,5000.0,0.0,1.3407821229050279,0.0
2024-04-05 11:45:00,448.987,366.25,1000.0,5.474287,3.2,1.0,0.0,401.0129999999999,0.0,0.0,500.0,448.987,0.0,480.0,150.0,1.0,577.5,480.0,150.0,113.75,0.0,13693.463749999999,5000.0,0.0,1.310580204778157,0.0
2024-04-05 12:00:00,467.321,393.25,1000.0,5.0659189,3.2,1.0,0.0,382.679,0.0,0.0,500.0,467.321,0.0,480.0,150.0,1.0,577.5,480.0,150.0,86.75,0.0,13762.863749999999,5000.0,0.0,1.2205975842339478,0.0
2024-04-05 12:15:00,400.346,356.5,1000.0,5.0659189,3.2,1.0,0.0,449.654,0.0,0.0,500.0,400.346,0.0,480.0,150.0,1.0,577.5,480.0,150.0,123.5,0.0,13861.663749999998,5000.0,0.0,1.3464235624123422,0.0
2024-04-05 12:30:00,368.787,326.75,1000.0,5.0659189,3.2,1.0,0.0,481.21299999999997,0.0,0.0,500.0,368.787,0.0,480.0,150.0,1.0,577.5,480.0,150.0,153.25,0.0,13984.263749999998,5000.0,0.0,1.4690130068859986,0.0
2024-04-05 12:45:00,366.119,353.0,1000.0,5.0659189,3.2,1.0,60.49120312499963,544.3722031249996,0.0,0.0,500.0,366.119,0.0,480.0,150.0,1.0,577.5,480.0,150.0,127.0,0.0,14085.863749999999,5000.0,0.0,1.3597733711048159,0.0
2024-04-05 13:00:00,349.758,265.25,1000.0,4.4088086,3.2,1.0,0.0,0.0,500.24199999999996,0.0,975.2298999999999,349.758,0.0,480.0,150.0,1.0,577.5,480.0,150.0,214.75,0.0,14257.663749999998,5000.0,0.0,1.8096135721017907,0.0
2024-04-05 13:15:00,368.765,312.0,1000.0,4.4088086,3.2,1.0,0.0,0.0,481.235,0.0,1432.4031499999999,368.765,0.0,480.0,150.0,1.0,577.5,480.0,150.0,168.0,0.0,14392.063749999998,5000.0,0.0,1.5384615384615385,0.0
2024-04-05 13:30:00,355.998,287.25,1000.0,4.4088086,3.2,1.0,101.74482448923544,544.3722031249996,51.37462136423581,0.0,1481.2090402960239,355.998,0.0,480.0,150.0,1.0,577.5,480.0,150.0,192.75,0.0,14546.263749999998,5000.0,0.0,1.671018276762402,0.0
2024-04-05 13:45:00,338.745,255.75,1000.0,4.4088086,3.2,1.0,33.117203124999605,544.3722031249996,0.0,0.0,1481.2090402960239,338.745,0.0,480.0,150.0,1.0,577.5,480.0,150.0,224.25,0.0,14725.663749999998,5000.0,0.0,1.8768328445747802,0.0
2024-04-05 14:00:00,369.299,281.25,1000.0,3.4980596,3.2,1.0,544.3722031249996,0.0,1025.0732031249995,0.0,2455.0285832647733,369.299,0.0,480.0,150.0,1.0,577.5,480.0,150.0,198.75,0.0,14884.663749999998,5000.0,0.0,1.7066666666666668,0.0
2024-04-05 14:15:00,352.389,251.5,1000.0,3.4980596,3.2,1.0,544.3722031249996,0.0,1041.9832031249996,0.0,3444.9126262335226,352.389,0.0,480.0,150.0,1.0,577.5,480.0,150.0,228.5,0.0,15067.463749999997,5000.0,0.0,1.908548707753479,0.0
2024-04-05 14:30:00,359.58,203.25,1000.0,3.4980596,3.2,1.0,544.3722031249996,0.0,1034.7922031249996,0.0,4427.965219202272,359.58,0.0,480.0,150.0,1.0,577.5,480.0,150.0,276.75,0.0,15288.863749999997,5000.0,0.0,2.3616236162361623,0.0
2024-04-05 14:45:00,364.169,230.75,1000.0,3.4980596,3.2,1.0,544.3722031249996,0.0,1030.2032031249996,0.0,5406.658262171022,364.169,0.0,480.0,150.0,1.0,577.5,480.0,150.0,249.25,0.0,15488.263749999996,5000.0,0.0,2.0801733477789814,0.0
2024-04-05 15:00:00,346.165,295.25,1000.0,4.9954093,3.2,1.0,0.0,544.3722031249996,0.0,42.67074013157849,5363.987522039443,346.165,0.0,480.0,150.0,1.0,577.5,480.0,150.0,184.75,0.0,15636.063749999996,5000.0,0.0,1.6257408975444538,0.0
2024-04-05 15:15:00,328.21,236.25,1000.0,4.9954093,3.2,1.0,0.0,544.3722031249996,0.0,23.770740131578567,5340.216781907865,328.21,0.0,480.0,150.0,1.0,577.5,480.0,150.0,243.75,0.0,15831.063749999996,5000.0,0.0,2.0317460317460316,0.0
2024-04-05 15:30:00,316.494,255.5,1000.0,4.9954093,3.2,1.0,0.0,544.3722031249996,0.0,11.438108552631189,5328.778673355234,316.494,0.0,480.0,150.0,1.0,577.5,480.0,150.0,224.5,0.0,16010.663749999996,5000.0,0.0,1.8786692759295498,0.0
2024-04-05 15:45:00,346.678,258.75,1000.0,4.9954093,3.2,1.0,0.0,544.3722031249996,0.0,43.210740131578525,5285.567933223655,346.678,0.0,480.0,150.0,1.0,577.5,480.0,150.0,221.25,0.0,16187.663749999996,5000.0,0.0,1.855072463768116,0.0
2024-04-05 16:00:00,331.727,234.5,1000.0,5.2519859,3.2,1.0,0.0,544.3722031249996,0.0,27.472845394736396,5258.095087828919,331.727,0.0,480.0,150.0,1.0,577.5,480.0,150.0,245.5,0.0,16384.063749999998,5000.0,0.0,2.046908315565032,0.0
2024-04-05 16:15:00,340.608,239.0,1000.0,5.2519859,3.2,1.0,0.0,544.3722031249996,0.0,36.82126644736795,5221.273821381551,340.608,0.0,480.0,150.0,1.0,577.5,480.0,150.0,241.0,0.0,16576.863749999997,5000.0,0.0,2.00836820083682,0.0
2024-04-05 16:30:00,328.826,207.0,1000.0,5.2519859,3.2,1.0,0.0,544.3722031249996,0.0,24.41916118421013,5196.854660197341,328.826,0.0,480.0,150.0,1.0,577.5,480.0,150.0,273.0,0.0,16795.26375,5000.0,0.0,2.318840579710145,0.0
2024-04-05 16:45:00,318.821,254.0,1000.0,5.2519859,3.2,1.0,0.0,544.3722031249996,0.0,13.887582236841713,5182.967077960499,318.821,0.0,480.0,150.0,1.0,577.5,480.0,150.0,226.0,0.0,16976.063749999998,5000.0,0.0,1.889763779527559,0.0
2024-04-05 17:00:00,329.8,199.5,1000.0,5.4654733,3.2,1.0,0.0,544.3722031249996,0.0,25.444424342104796,5157.5226536183945,329.8,0.0,480.0,150.0,1.0,577.5,480.0,150.0,280.5,0.0,17200.46375,5000.0,0.0,2.406015037593985,0.0
2024-04-05 17:15:00,343.926,215.75,1000.0,5.4654733,3.2,1.0,0.0,544.3722031249996,0.0,40.3138980263153,5117.208755592079,343.926,0.0,480.0,150.0,1.0,577.5,480.0,150.0,264.25,0.0,17411.86375,5000.0,0.0,2.2247972190034764,0.0
2024-04-05 17:30:00,338.503,234.0,1000.0,5.4654733,3.2,1.0,0.0,544.3722031249996,0.0,34.605476973683714,5082.603278618395,338.503,0.0,480.0,150.0,1.0,577.5,480.0,150.0,246.0,0.0,17608.66375,5000.0,0.0,2.051282051282051,0.0
2024-04-05 17:45:00,337.914,216.5,1000.0,5.4654733,3.2,1.0,0.0,544.3722031249996,0.0,33.98547697368378,5048.617801644711,337.914,0.0,480.0,150.0,1.0,577.5,480.0,150.0,263.5,0.0,17819.46375,5000.0,0.0,2.2170900692840645,0.0
2024-04-05 18:00:00,361.527,204.75,1000.0,6.5309517,3.2,1.0,0.0,544.3722031249996,0.0,58.84126644736805,4989.776535197343,361.527,0.0,480.0,150.0,1.0,577.5,480.0,150.0,275.25,0.0,18039.66375,5000.0,0.0,2.3443223443223444,0.0
2024-04-05 18:15:00,378.54,251.75,1000.0,6.5309517,3.2,1.0,0.0,544.3722031249996,0.0,76.74968749999954,4913.026847697343,378.54,0.0,480.0,150.0,1.0,577.5,480.0,150.0,228.25,0.0,18222.26375,5000.0,0.0,1.906653426017875,0.0
2024-04-05 18:30:00,396.27,233.25,1000.0,6.5309517,3.2,1.0,0.0,544.3722031249996,0.0,95.41284539473641,4817.614002302607,396.27,0.0,480.0,150.0,1.0,577.5,480.0,150.0,246.75,0.0,18419.66375,5000.0,0.0,2.057877813504823,0.0
2024-04-05 18:45:00,389.172,248.75,1000.0,6.5309517,3.2,1.0,0.0,544.3722031249996,0.0,87.94126644736804,4729.672735855239,389.172,0.0,480.0,150.0,1.0,577.5,480.0,150.0,231.25,0.0,18604.66375,5000.0,0.0,1.92964824120603,0.0
2024-04-05 19:00:00,388.924,188.5,1000.0,6.8374726,3.2,1.0,0.0,544.3722031249996,0.0,87.68021381578903,4641.99252203945,388.924,0.0,480.0,150.0,1.0,577.5,480.0,150.0,291.5,0.0,18837.86375,5000.0,0.0,2.546419098143236,0.0
2024-04-05 19:15:00,378.529,231.0,1000.0,6.8374726,3.2,1.0,0.0,544.3722031249996,0.0,76.73810855263116,4565.2544134868185,378.529,0.0,480.0,150.0,1.0,577.5,480.0,150.0,249.0,0.0,19037.06375,5000.0,0.0,2.0779220779220777,0.0
2024-04-05 19:30:00,398.331,225.0,1000.0,6.8374726,3.2,1.0,0.0,544.3722031249996,0.0,97.58231907894697,4467.672094407872,398.331,0.0,480.0,150.0,1.0,577.5,480.0,150.0,255.0,0.0,19241.06375,5000.0,0.0,2.1333333333333333,0.0
2024-04-05 19:45:00,386.135,250.75,1000.0,6.8374726,3.2,1.0,0.0,544.3722031249996,0.0,84.74442434210484,4382.9276700657665,386.135,0.0,480.0,150.0,1.0,577.5,480.0,150.0,229.25,0.0,19424.463750000003,5000.0,0.0,1.9142572283150547,0.0
2024-04-05 20:00:00,388.036,177.75,1000.0,6.6621779,3.2,1.0,0.0,544.3722031249996,0.0,86.74547697368385,4296.182193092082,388.036,0.0,480.0,150.0,1.0,577.5,480.0,150.0,302.25,0.0,19666.263750000002,5000.0,0.0,2.70042194092827,0.0
2024-04-05 20:15:00,415.773,265.0,1000.0,6.6621779,3.2,1.0,0.0,544.3722031249996,0.0,115.94231907894698,4180.239874013136,415.773,0.0,480.0,150.0,1.0,577.5,480.0,150.0,215.0,0.0,19838.263750000002,5000.0,0.0,1.8113207547169812,0.0
2024-04-05 20:30:00,406.117,208.75,1000.0,6.6621779,3.2,1.0,0.0,544.3722031249996,0.0,105.77810855263112,4074.461765460505,406.117,0.0,480.0,150.0,1.0,577.5,480.0,150.0,271.25,0.0,20055.263750000002,5000.0,0.0,2.2994011976047903,0.0
2024-04-05 20:45:00,395.133,222.0,1000.0,6.6621779,3.2,1.0,0.0,544.3722031249996,0.0,94.2160032894733,3980.2457621710314,395.133,0.0,480.0,150.0,1.0,577.5,480.0,150.0,258.0,0.0,20261.663750000003,5000.0,0.0,2.1621621621621623,0.0
2024-04-05 21:00:00,385.97,271.75,1000.0,6.0246536,3.2,1.0,0.0,544.3722031249996,0.0,84.57074013157856,3895.675022039453,385.97,0.0,480.0,150.0,1.0,577.5,480.0,150.0,208.25,0.0,20428.263750000002,5000.0,0.0,1.766329346826127,0.0
2024-04-05 21:15:00,406.622,277.75,1000.0,6.0246536,3.2,1.0,0.0,544.3722031249996,0.0,106.30968749999965,3789.365334539453,406.622,0.0,480.0,150.0,1.0,577.5,480.0,150.0,202.25,0.0,20590.06375,5000.0,0.0,1.7281728172817281,0.0
2024-04-05 21:30:00,412.632,206.5,1000.0,6.0246536,3.2,1.0,0.0,544.3722031249996,0.0,112.63600328947334,3676.72933124998,412.632,0.0,480.0,150.0,1.0,577.5,480.0,150.0,273.5,0.0,20808.86375,5000.0,0.0,2.324455205811138,0.0
2024-04-05 21:45:00,394.236,181.75,1000.0,6.0246536,3.2,1.0,0.0,544.3722031249996,0.0,93.27179276315746,3583.4575384868226,394.236,0.0,480.0,150.0,1.0,577.5,480.0,150.0,298.25,0.0,21047.46375,5000.0,0.0,2.640990371389271,0.0
2024-04-05 22:00:00,383.54,221.25,1000.0,5.8415245,3.2,1.0,0.0,544.3722031249996,0.0,82.01284539473639,3501.4446930920863,383.54,0.0,480.0,150.0,1.0,577.5,480.0,150.0,258.75,0.0,21254.46375,5000.0,0.0,2.169491525423729,0.0
2024-04-05 22:15:00,402.469,337.5,1000.0,5.8415245,3.2,1.0,0.0,544.3722031249996,0.0,101.93810855263122,3399.506584539455,402.469,0.0,480.0,150.0,1.0,577.5,480.0,150.0,142.5,0.0,21368.46375,5000.0,0.0,1.4222222222222223,0.0
2024-04-05 22:30:00,399.84,259.0,1000.0,5.8415245,3.2,1.0,0.0,544.3722031249996,0.0,99.17074013157844,3300.3358444078767,399.84,0.0,480.0,150.0,1.0,577.5,480.0,150.0,221.0,0.0,21545.26375,5000.0,0.0,1.8532818532818534,0.0
2024-04-05 22:45:00,413.695,245.75,1000.0,5.8415245,3.2,1.0,0.0,544.3722031249996,0.0,113.75495065789426,3186.5808937499824,413.695,0.0,480.0,150.0,1.0,577.5,480.0,150.0,234.25,0.0,21732.66375,5000.0,0.0,1.9532044760935912,0.0
2024-04-05 23:00:00,400.861,252.5,1000.0,5.503666,3.2,1.0,0.0,544.3722031249996,0.0,100.24547697368378,3086.3354167762986,400.861,0.0,480.0,150.0,1.0,577.5,480.0,150.0,227.5,0.0,21914.66375,5000.0,0.0,1.900990099009901,0.0
2024-04-05 23:15:00,415.597,232.0,1000.0,5.503666,3.2,1.0,0.0,544.3722031249996,0.0,115.7570559210522,2970.5783608552465,415.597,0.0,480.0,150.0,1.0,577.5,480.0,150.0,248.0,0.0,22113.06375,5000.0,0.0,2.0689655172413794,0.0
2024-04-05 23:30:00,424.529,232.75,1000.0,5.503666,3.2,1.0,0.0,544.3722031249996,0.0,125.1591611842101,2845.4191996710365,424.529,0.0,480.0,150.0,1.0,577.5,480.0,150.0,247.25,0.0,22310.86375,5000.0,0.0,2.0622986036519872,0.0
2024-04-05 23:45:00,374.031,203.5,1000.0,5.503666,3.2,1.0,0.0,544.3722031249996,0.0,72.00337171052584,2773.415827960511,374.031,0.0,480.0,150.0,1.0,577.5,480.0,150.0,276.5,0.0,22532.06375,5000.0,0.0,2.3587223587223587,0.0
2024-04-06 00:00:00,372.946,213.25,1000.0,5.0502501,3.2,1.0,0.0,544.3722031249996,0.0,70.86126644736804,2702.5545615131427,372.946,0.0,480.0,150.0,1.0,577.5,480.0,150.0,266.75,0.0,22745.463750000003,5000.0,0.0,2.2508792497069168,0.0
2024-04-06 00:15:00,429.422,184.25,1000.0,5.0502501,3.2,1.0,0.0,544.3722031249996,0.0,130.30968749999963,2572.244874013143,429.422,0.0,480.0,150.0,1.0,577.5,480.0,150.0,295.75,0.0,22982.06375,5000.0,0.0,2.605156037991859,0.0
2024-04-06 00:30:00,444.377,229.0,1000.0,5.0502501,3.2,1.0,0.0,544.3722031249996,0.0,146.05179276315744,2426.193081249986,444.377,0.0,480.0,150.0,1.0,577.5,480.0,150.0,251.0,0.0,23182.86375,5000.0,0.0,2.096069868995633,0.0
2024-04-06 00:45:00,416.146,179.25,1000.0,5.0502501,3.2,1.0,0.0,544.3722031249996,0.0,116.33495065789428,2309.8581305920916,416.146,0.0,480.0,150.0,1.0,577.5,480.0,150.0,300.75,0.0,23423.46375,5000.0,0.0,2.6778242677824267,0.0
2024-04-06 01:00:00,396.252,196.0,1000.0,5.1080288,3.2,1.0,0.0,544.3722031249996,0.0,95.39389802631533,2214.4642325657765,396.252,0.0,480.0,150.0,1.0,577.5,480.0,150.0,284.0,0.0,23650.66375,5000.0,0.0,2.4489795918367347,0.0
2024-04-06 01:15:00,408.824,175.75,1000.0,5.1080288,3.2,1.0,0.0,544.3722031249996,0.0,108.62758223684176,2105.836650328935,408.824,0.0,480.0,150.0,1.0,577.5,480.0,150.0,304.25,0.0,23894.06375,5000.0,0.0,2.731152204836415,0.0
2024-04-06 01:30:00,444.7,203.75,1000.0,5.1080288,3.2,1.0,0.0,544.3722031249996,0.0,146.39179276315753,1959.4448575657773,444.7,0.0,480.0,150.0,1.0,577.5,480.0,150.0,276.25,0.0,24115.06375,5000.0,0.0,2.355828220858896,0.0
2024-04-06 01:45:00,437.67,188.0,1000.0,5.1080288,3.2,1.0,0.0,544.3722031249996,0.0,138.99179276315755,1820.4530648026198,437.67,0.0,480.0,150.0,1.0,577.5,480.0,150.0,292.0,0.0,24348.66375,5000.0,0.0,2.5531914893617023,0.0
2024-04-06 02:00:00,419.932,232.0,1000.0,5.0835463,3.2,1.0,0.0,544.3722031249996,0.0,120.32021381578907,1700.1328509868308,419.932,0.0,480.0,150.0,1.0,577.5,480.0,150.0,248.0,0.0,24547.06375,5000.0,0.0,2.0689655172413794,0.0
2024-04-06 02:15:00,413.43,295.75,1000.0,5.0835463,3.2,1.0,0.0,544.3722031249996,0.0,113.47600328947334,1586.6568476973575,413.43,0.0,480.0,150.0,1.0,577.5,480.0,150.0,184.25,0.0,24694.463750000003,5000.0,0.0,1.6229923922231615,0.0
2024-04-06 02:30:00,500.268,232.75,1000.0,5.0835463,3.2,1.0,0.0,544.3722031249996,0.0,204.88442434210484,1381.7724233552526,500.268,0.0,480.0,150.0,1.0,577.5,480.0,150.0,247.25,0.0,24892.263750000002,5000.0,0.0,2.0622986036519872,0.0
2024-04-06 02:45:00,489.679,228.5,1000.0,5.0835463,3.2,1.0,0.0,544.3722031249996,0.0,193.73810855263113,1188.0343148026216,489.679,0.0,480.0,150.0,1.0,577.5,480.0,150.0,251.5,0.0,25093.463750000003,5000.0,0.0,2.1006564551422318,0.0
2024-04-06 03:00:00,443.463,264.75,1000.0,5.0424157,3.2,1.0,0.0,544.3722031249996,0.0,145.08968749999954,1042.944627302622,443.463,0.0,480.0,150.0,1.0,577.5,480.0,150.0,215.25,0.0,25265.663750000003,5000.0,0.0,1.8130311614730878,0.0
2024-04-06 03:15:00,399.707,260.5,1000.0,5.0424157,3.2,1.0,0.0,544.3722031249996,0.0,99.03074013157853,943.9138871710435,399.707,0.0,480.0,150.0,1.0,577.5,480.0,150.0,219.5,0.0,25441.263750000002,5000.0,0.0,1.8426103646833014,0.0
2024-04-06 03:30:00,349.75,313.0,1000.0,5.0424157,3.2,1.0,0.0,544.3722031249996,0.0,46.444424342104845,897.4694628289386,349.75,0.0,480.0,150.0,1.0,577.5,480.0,150.0,167.0,0.0,25574.86375,5000.0,0.0,1.5335463258785942,0.0
2024-04-06 03:45:00,339.678,252.0,1000.0,5.0424157,3.2,1.0,0.0,544.3722031249996,0.0,35.84231907894695,861.6271437499917,339.678,0.0,480.0,150.0,1.0,577.5,480.0,150.0,228.0,0.0,25757.263750000002,5000.0,0.0,1.9047619047619047,0.0
2024-04-06 04:00:00,304.561,272.25,1000.0,5.0404571,3.2,1.0,0.0,544.3722031249996,1.0667968750004775,0.0,862.6406007812421,304.561,0.0,480.0,150.0,1.0,577.5,480.0,150.0,207.75,0.0,25923.463750000003,5000.0,0.0,1.7630853994490359,0.0
2024-04-06 04:15:00,307.84,257.0,1000.0,5.0404571,3.2,1.0,0.0,544.3722031249996,0.0,2.3286348684205462,860.3119659128216,307.84,0.0,480.0,150.0,1.0,577.5,480.0,150.0,223.0,0.0,26101.863750000004,5000.0,0.0,1.867704280155642,0.0
2024-04-06 04:30:00,278.484,267.5,1000.0,5.0404571,3.2,1.0,0.0,544.3722031249996,27.143796875000476,0.0,886.0985729440721,278.484,0.0,480.0,150.0,1.0,577.5,480.0,150.0,212.5,0.0,26271.863750000004,5000.0,0.0,1.794392523364486,0.0
2024-04-06 04:45:00,255.162,289.5,1000.0,5.0404571,3.2,1.0,0.0,544.3722031249996,50.465796875000365,0.0,934.0410799753224,255.162,0.0,480.0,150.0,1.0,577.5,480.0,150.0,190.5,0.0,26424.263750000006,5000.0,0.0,1.6580310880829014,0.0
2024-04-06 05:00:00,257.511,288.25,1000.0,5.2627582,3.2,1.0,0.0,544.3722031249996,48.11679687500043,0.0,979.7520370065728,257.511,0.0,480.0,150.0,1.0,577.5,480.0,150.0,191.75,0.0,26577.663750000007,5000.0,0.0,1.6652211621856028,0.0
2024-04-06 05:15:00,265.296,439.5,1000.0,5.2627582,3.2,1.0,0.0,544.3722031249996,40.33179687500035,0.0,1018.0672440378231,265.296,0.0,480.0,150.0,1.0,577.5,480.0,150.0,40.5,0.0,26610.06375000001,5000.0,0.0,1.0921501706484642,0.0
2024-04-06 05:30:00,274.904,418.0,1000.0,5.2627582,3.2,1.0,0.0,544.3722031249996,30.723796875000403,0.0,1047.2548510690735,274.904,0.0,480.0,150.0,1.0,577.5,480.0,150.0,62.0,0.0,26659.663750000007,5000.0,0.0,1.1483253588516746,0.0
2024-04-06 05:45:00,274.125,398.75,1000.0,5.2627582,3.2,1.0,0.0,544.3722031249996,31.5027968750004,0.0,1077.182508100324,274.125,0.0,480.0,150.0,1.0,577.5,480.0,150.0,81.25,0.0,26724.663750000007,5000.0,0.0,1.2037617554858935,0.0
2024-04-06 06:00:00,300.654,530.0,1000.0,5.4723284,3.2,1.0,0.0,544.3722031249996,4.973796875000403,0.0,1081.9076151315744,300.654,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,50.0,26674.663750000007,5000.0,0.0,0.9056603773584906,0.09433962264150944
2024-04-06 06:15:00,316.357,433.25,1000.0,5.4723284,3.2,1.0,0.0,544.3722031249996,0.0,11.29389802631534,1070.613717105259,316.357,0.0,480.0,150.0,1.0,577.5,480.0,150.0,46.75,0.0,26712.06375000001,5000.0,0.0,1.1079053664166185,0.0
2024-04-06 06:30:00,322.157,523.5,1000.0,5.4723284,3.2,1.0,0.0,544.3722031249996,0.0,17.39916118421003,1053.214555921049,322.157,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,43.5,26668.56375000001,5000.0,0.0,0.9169054441260746,0.0830945558739255
2024-04-06 06:45:00,341.8,479.5,1000.0,5.4723284,3.2,1.0,0.0,544.3722031249996,0.0,38.07600328947322,1015.1385526315756,341.8,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.5,0.0,26668.96375000001,5000.0,0.0,1.0010427528675705,0.0
2024-04-06 07:00:00,351.74,538.5,1000.0,5.4615561,3.2,1.0,0.0,544.3722031249996,0.0,48.539161184210116,966.5993914473655,351.74,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,58.5,26610.46375000001,5000.0,0.0,0.8913649025069638,0.10863509749303621
2024-04-06 07:15:00,347.817,561.25,1000.0,5.4615561,3.2,1.0,0.0,544.3722031249996,0.0,44.40968749999959,922.189703947366,347.817,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,81.25,26529.21375000001,5000.0,0.0,0.8552338530066815,0.1447661469933185
2024-04-06 07:30:00,351.273,652.5,1000.0,5.4615561,3.2,1.0,0.0,544.3722031249996,0.0,48.04758223684171,874.1421217105243,351.273,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,172.5,26356.71375000001,5000.0,0.0,0.735632183908046,0.26436781609195403
2024-04-06 07:45:00,361.912,539.25,1000.0,5.4615561,3.2,1.0,0.0,544.3722031249996,0.0,59.24652960526278,814.8955921052615,361.912,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,59.25,26297.46375000001,5000.0,0.0,0.8901251738525731,0.10987482614742698
2024-04-06 08:00:00,380.414,581.25,1000.0,5.2529652,3.2,1.0,0.0,544.3722031249996,0.0,78.72231907894694,736.1732730263145,380.414,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,101.25,26196.21375000001,5000.0,0.0,0.8258064516129032,0.17419354838709677
2024-04-06 08:15:00,394.555,557.25,1000.0,5.2529652,3.2,1.0,0.0,544.3722031249996,0.0,93.60758223684175,642.5656907894728,394.555,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,77.25,26118.96375000001,5000.0,0.0,0.8613728129205922,0.1386271870794078
2024-04-06 08:30:00,375.682,455.25,1000.0,5.2529652,3.2,1.0,0.0,544.3722031249996,0.0,73.74126644736802,568.8244243421047,375.682,0.0,480.0,150.0,1.0,577.5,480.0,150.0,24.75,0.0,26138.76375000001,5000.0,0.0,1.0543657331136738,0.0
2024-04-06 08:45:00,371.011,458.75,1000.0,5.2529652,3.2,1.0,0.0,544.3722031249996,0.0,68.8244243421048,500.0,371.011,0.0,480.0,150.0,1.0,577.5,480.0,150.0,21.25,0.0,26155.76375000001,5000.0,0.0,1.0463215258855585,0.0
2024-04-06 09:00:00,378.234,505.0,1000.0,4.4479806,3.2,1.0,0.0,471.7660000000001,0.0,0.0,500.0,378.234,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,25.0,26130.76375000001,5000.0,0.0,0.9504950495049505,0.04950495049504951
2024-04-06 09:15:00,368.096,512.25,1000.0,4.4479806,3.2,1.0,0.0,481.904,0.0,0.0,500.0,368.096,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,32.25,26098.51375000001,5000.0,0.0,0.9370424597364568,0.0629575402635432
2024-04-06 09:30:00,373.91,378.0,1000.0,4.4479806,3.2,1.0,0.0,476.0899999999999,0.0,0.0,500.0,373.91,0.0,480.0,150.0,1.0,577.5,480.0,150.0,102.0,0.0,26180.113750000008,5000.0,0.0,1.2698412698412698,0.0
2024-04-06 09:45:00,358.013,410.25,1000.0,4.4479806,3.2,1.0,52.38520312499952,544.3722031249996,0.0,0.0,500.0,358.013,0.0,480.0,150.0,1.0,577.5,480.0,150.0,69.75,0.0,26235.913750000007,5000.0,0.0,1.170018281535649,0.0
2024-04-06 10:00:00,347.413,409.75,1000.0,0.7609161,3.2,1.0,0.0,502.587,0.0,0.0,500.0,347.413,0.0,480.0,150.0,1.0,577.5,480.0,150.0,70.25,0.0,26292.113750000008,5000.0,0.0,1.1714460036607688,0.0
2024-04-06 10:15:00,355.205,350.0,1000.0,0.7609161,3.2,1.0,49.57720312499953,544.3722031249996,0.0,0.0,500.0,355.205,0.0,480.0,150.0,1.0,577.5,480.0,150.0,130.0,0.0,26396.113750000008,5000.0,0.0,1.3714285714285714,0.0
2024-04-06 10:30:00,347.431,357.0,1000.0,0.7609161,3.2,1.0,41.80320312499964,544.3722031249996,0.0,0.0,500.0,347.431,0.0,480.0,150.0,1.0,577.5,480.0,150.0,123.0,0.0,26494.51375000001,5000.0,0.0,1.3445378151260505,0.0
2024-04-06 10:45:00,356.687,302.5,1000.0,0.7609161,3.2,1.0,0.0,493.313,0.0,0.0,500.0,356.687,0.0,480.0,150.0,1.0,577.5,480.0,150.0,177.5,0.0,26636.51375000001,5000.0,0.0,1.5867768595041323,0.0
2024-04-06 11:00:00,346.263,316.5,1000.0,-0.6414415,3.2,1.0,0.0,263.1120000000001,1250.0,1062.5,625.0,346.263,0.0,480.0,150.0,1.0,577.5,480.0,150.0,163.5,0.0,26767.31375000001,5000.0,0.0,1.5165876777251184,0.0
2024-04-06 11:15:00,349.884,296.0,1000.0,-0.6414415,3.2,1.0,0.0,437.616,1250.0,1250.0,562.5,349.884,0.0,480.0,150.0,1.0,577.5,480.0,150.0,184.0,0.0,26914.51375000001,5000.0,0.0,1.6216216216216217,0.0
2024-04-06 11:30:00,365.093,267.5,1000.0,-0.6414415,3.2,1.0,0.0,422.4069999999999,1250.0,1250.0,500.0,365.093,0.0,480.0,150.0,1.0,577.5,480.0,150.0,212.5,0.0,27084.51375000001,5000.0,0.0,1.794392523364486,0.0
2024-04-06 11:45:00,363.108,278.0,1000.0,-0.6414415,3.2,1.0,179.35520312499955,544.3722031249996,1250.0,1187.5,500.0,363.108,0.0,480.0,150.0,1.0,577.5,480.0,150.0,202.0,0.0,27246.113750000008,5000.0,0.0,1.7266187050359711,0.0
2024-04-06 12:00:00,352.983,227.5,1000.0,-1.7872225,3.2,1.0,0.0,197.01700000000005,1250.0,1000.0,687.5,352.983,0.0,480.0,150.0,1.0,577.5,480.0,150.0,252.5,0.0,27448.113750000008,5000.0,0.0,2.10989010989011,0.0
2024-04-06 12:15:00,330.931,326.0,1000.0,-1.7872225,3.2,1.0,0.0,456.56899999999996,1250.0,1250.0,625.0,330.931,0.0,480.0,150.0,1.0,577.5,480.0,150.0,154.0,0.0,27571.31375000001,5000.0,0.0,1.4723926380368098,0.0
2024-04-06 12:30:00,322.004,291.0,1000.0,-1.7872225,3.2,1.0,0.0,465.496,1250.0,1250.0,562.5,322.004,0.0,480.0,150.0,1.0,577.5,480.0,150.0,189.0,0.0,27722.51375000001,5000.0,0.0,1.6494845360824741,0.0
2024-04-06 12:45:00,330.542,280.25,1000.0,-1.7872225,3.2,1.0,0.0,456.9580000000001,1250.0,1250.0,500.0,330.542,0.0,480.0,150.0,1.0,577.5,480.0,150.0,199.75,0.0,27882.31375000001,5000.0,0.0,1.712756467439786,0.0
2024-04-06 13:00:00,330.897,307.25,1000.0,-5.2275034,3.2,1.0,544.3722031249996,0.0,1250.0,196.3418914473688,1491.1581085526311,330.897,0.0,480.0,150.0,1.0,577.5,480.0,150.0,172.75,0.0,28020.51375000001,5000.0,0.0,1.562245728234337,0.0
2024-04-06 13:15:00,315.204,223.25,1000.0,-5.2275034,3.2,1.0,544.3722031249996,0.0,1250.0,179.82294407894776,2498.8351644736836,315.204,0.0,480.0,150.0,1.0,577.5,480.0,150.0,256.75,0.0,28225.91375000001,5000.0,0.0,2.1500559910414334,0.0
2024-04-06 13:30:00,304.4,217.25,1000.0,-5.2275034,3.2,1.0,544.3722031249996,0.0,1250.0,168.4503125000004,3517.884851973683,304.4,0.0,480.0,150.0,1.0,577.5,480.0,150.0,262.75,0.0,28436.11375000001,5000.0,0.0,2.2094361334867663,0.0
2024-04-06 13:45:00,309.602,217.5,1000.0,-5.2275034,3.2,1.0,544.3722031249996,0.0,1250.0,173.9261019736846,4531.458749999998,309.602,0.0,480.0,150.0,1.0,577.5,480.0,150.0,262.5,0.0,28646.11375000001,5000.0,0.0,2.206896551724138,0.0
2024-04-06 14:00:00,321.968,256.0,1000.0,-4.8945414,3.2,1.0,544.3722031249996,0.0,1250.0,186.94294407894787,5532.01580592105,321.968,0.0,480.0,150.0,1.0,577.5,480.0,150.0,224.0,0.0,28825.313750000012,5000.0,0.0,1.875,0.0
2024-04-06 14:15:00,318.353,218.75,1000.0,-4.8945414,3.2,1.0,544.3722031249996,0.0,1250.0,183.13768092105312,6536.3781249999965,318.353,0.0,480.0,150.0,1.0,577.5,480.0,150.0,261.25,0.0,29034.313750000012,5000.0,0.0,2.1942857142857144,0.0
2024-04-06 14:30:00,310.682,270.25,1000.0,-4.8945414,3.2,1.0,544.3722031249996,0.0,1250.0,175.06294407894782,7548.8151809210485,310.682,0.0,480.0,150.0,1.0,577.5,480.0,150.0,209.75,0.0,29202.11375000001,5000.0,0.0,1.7761332099907492,0.0
2024-04-06 14:45:00,306.5,254.75,1000.0,-4.8945414,3.2,1.0,544.3722031249996,0.0,1250.0,170.6608388157899,8565.65434210526,306.5,0.0,480.0,150.0,1.0,577.5,480.0,150.0,225.25,0.0,29382.313750000012,5000.0,0.0,1.8842001962708539,0.0
2024-04-06 15:00:00,291.523,224.5,1000.0,-2.0242131,3.2,1.0,182.56057812500353,544.3722031249996,1250.0,1108.77328947368,8644.38105263158,291.523,0.0,480.0,150.0,1.0,577.5,480.0,150.0,255.5,0.0,29586.713750000014,5000.0,0.0,2.138084632516704,0.0
2024-04-06 15:15:00,290.885,227.75,1000.0,-2.0242131,3.2,1.0,0.0,0.0,1250.0,727.2473684210527,9104.633684210527,290.885,0.0,480.0,150.0,1.0,577.5,480.0,150.0,252.25,0.0,29788.513750000013,5000.0,0.0,2.1075740944017562,0.0
2024-04-06 15:30:00,285.622,226.0,1000.0,-2.0242131,3.2,1.0,0.0,501.87799999999993,1250.0,1250.0,9042.133684210527,285.622,0.0,480.0,150.0,1.0,577.5,480.0,150.0,254.0,0.0,29991.713750000014,5000.0,0.0,2.1238938053097347,0.0
2024-04-06 15:45:00,293.152,213.0,1000.0,-2.0242131,3.2,1.0,0.0,0.0,1250.0,729.6336842105264,9500.0,293.152,0.0,480.0,150.0,1.0,577.5,480.0,150.0,267.0,0.0,30205.313750000012,5000.0,0.0,2.2535211267605635,0.0
2024-04-06 16:00:00,285.975,207.5,1000.0,-0.3270862,3.2,1.0,0.0,442.15,1250.0,1187.5,9500.0,285.975,0.0,480.0,150.0,1.0,577.5,480.0,150.0,272.5,0.0,30423.313750000012,5000.0,0.0,2.3132530120481927,0.0
