DateTime,load_kWh,heatdemand_kWhth,production_kWh,spot price [Rp/kWh],cop_monthly,battery_installed,grid_import_kWh,grid_export_kWh,battery_charge_kWh,battery_discharge_kWh,battery_soc_kWh,prod_for_local_demand_kWh,woodchip_boiler_heat_kWhth,heatpump_heat_kWhth,heatpump_elec_kWh,heatpump_on,heatpump_nominal_kWhth,Q_HP_kWhth,E_elec_HP_kWh,ptes_charge_kWhth,ptes_discharge_kWhth,ptes_soc_kWhth,ptes_volume_m3,woodchip_heat_supply_share,heatpump_heat_supply_share,ptes_discharge_supply_share
2024-04-06 16:15:00,279.929,202.5,1000.0,-0.3270862,3.2,1.0,0.0,448.196,1250.0,1187.5,9500.0,279.929,0.0,480.0,150.0,1.0,577.5,480.0,150.0,277.5,0.0,30645.313750000012,5000.0,0.0,2.3703703703703702,0.0
2024-04-06 16:30:00,272.874,177.5,1000.0,-0.3270862,3.2,1.0,0.0,514.626,1250.0,1250.0,9437.5,272.874,0.0,480.0,150.0,1.0,577.5,480.0,150.0,302.5,0.0,30887.313750000012,5000.0,0.0,2.704225352112676,0.0
2024-04-06 16:45:00,297.007,172.75,1000.0,-0.3270862,3.2,1.0,0.0,371.74299999999994,1250.0,1125.0,9500.0,297.007,0.0,480.0,150.0,1.0,577.5,480.0,150.0,307.25,0.0,31133.11375000001,5000.0,0.0,2.7785817655571634,0.0
2024-04-06 17:00:00,293.828,201.5,1000.0,2.7704397,3.2,1.0,0.0,544.3722031249996,1199.2997968750005,1250.0,9389.33480703125,293.828,0.0,480.0,150.0,1.0,577.5,480.0,150.0,278.5,0.0,31355.91375000001,5000.0,0.0,2.3821339950372207,0.0
2024-04-06 17:15:00,310.538,161.5,1000.0,2.7704397,3.2,1.0,0.0,544.3722031249996,1182.5897968750005,1250.0,9262.795114062501,310.538,0.0,480.0,150.0,1.0,577.5,480.0,150.0,318.5,0.0,31610.71375000001,5000.0,0.0,2.972136222910217,0.0
2024-04-06 17:30:00,309.186,173.5,1000.0,2.7704397,3.2,1.0,0.0,544.3722031249996,1183.9417968750004,1250.0,9137.539821093751,309.186,0.0,480.0,150.0,1.0,577.5,480.0,150.0,306.5,0.0,31855.91375000001,5000.0,0.0,2.76657060518732,0.0
2024-04-06 17:45:00,310.807,150.75,1000.0,2.7704397,3.2,1.0,0.0,544.3722031249996,1182.3207968750003,1250.0,9010.744578125,310.807,0.0,480.0,150.0,1.0,577.5,480.0,150.0,329.25,0.0,32119.313750000012,5000.0,0.0,3.18407960199005,0.0
2024-04-06 18:00:00,331.21,176.25,1000.0,5.7357601,3.2,1.0,0.0,544.3722031249996,1161.9177968750005,1250.0,8864.56648515625,331.21,0.0,480.0,150.0,1.0,577.5,480.0,150.0,303.75,0.0,32362.313750000012,5000.0,0.0,2.723404255319149,0.0
2024-04-06 18:15:00,339.191,197.5,1000.0,5.7357601,3.2,1.0,0.0,544.3722031249996,1153.9367968750003,1250.0,8710.8064421875,339.191,0.0,480.0,150.0,1.0,577.5,480.0,150.0,282.5,0.0,32588.313750000012,5000.0,0.0,2.430379746835443,0.0
2024-04-06 18:30:00,325.712,173.5,1000.0,5.7357601,3.2,1.0,0.0,544.3722031249996,1167.4157968750005,1250.0,8569.851449218751,325.712,0.0,480.0,150.0,1.0,577.5,480.0,150.0,306.5,0.0,32833.51375000001,5000.0,0.0,2.76657060518732,0.0
2024-04-06 18:45:00,351.807,176.75,1000.0,5.7357601,3.2,1.0,0.0,544.3722031249996,1141.3207968750003,1250.0,8404.106206250002,351.807,0.0,480.0,150.0,1.0,577.5,480.0,150.0,303.25,0.0,33076.11375000001,5000.0,0.0,2.7157001414427158,0.0
2024-04-06 19:00:00,353.366,175.25,1000.0,6.3820981,3.2,1.0,0.0,544.3722031249996,1139.7617968750005,1250.0,8236.879913281253,353.366,0.0,480.0,150.0,1.0,577.5,480.0,150.0,304.75,0.0,33319.913750000014,5000.0,0.0,2.738944365192582,0.0
2024-04-06 19:15:00,342.112,153.75,1000.0,6.3820981,3.2,1.0,0.0,544.3722031249996,1151.0157968750004,1250.0,8080.344920312503,342.112,0.0,480.0,150.0,1.0,577.5,480.0,150.0,326.25,0.0,33580.913750000014,5000.0,0.0,3.1219512195121952,0.0
2024-04-06 19:30:00,347.428,165.5,1000.0,6.3820981,3.2,1.0,0.0,544.3722031249996,1145.6997968750006,1250.0,7918.759727343753,347.428,0.0,480.0,150.0,1.0,577.5,480.0,150.0,314.5,0.0,33832.51375000001,5000.0,0.0,2.900302114803625,0.0
2024-04-06 19:45:00,334.496,167.0,1000.0,6.3820981,3.2,1.0,0.0,544.3722031249996,1158.6317968750004,1250.0,7769.459934375003,334.496,0.0,480.0,150.0,1.0,577.5,480.0,150.0,313.0,0.0,34082.913750000014,5000.0,0.0,2.874251497005988,0.0
2024-04-06 20:00:00,332.544,152.5,1000.0,5.836628,3.2,1.0,0.0,544.3722031249996,1160.5837968750006,1250.0,7622.014541406254,332.544,0.0,480.0,150.0,1.0,577.5,480.0,150.0,327.5,0.0,34344.913750000014,5000.0,0.0,3.1475409836065573,0.0
2024-04-06 20:15:00,324.87,154.75,1000.0,5.836628,3.2,1.0,0.0,544.3722031249996,1168.2577968750006,1250.0,7481.859448437504,324.87,0.0,480.0,150.0,1.0,577.5,480.0,150.0,325.25,0.0,34605.11375000001,5000.0,0.0,3.101777059773829,0.0
2024-04-06 20:30:00,336.216,160.0,1000.0,5.836628,3.2,1.0,0.0,544.3722031249996,1156.9117968750006,1250.0,7330.9256554687545,336.216,0.0,480.0,150.0,1.0,577.5,480.0,150.0,320.0,0.0,34861.11375000001,5000.0,0.0,3.0,0.0
2024-04-06 20:45:00,348.115,220.75,1000.0,5.836628,3.2,1.0,0.0,544.3722031249996,1145.0127968750003,1250.0,7168.687812500005,348.115,0.0,480.0,150.0,1.0,577.5,480.0,150.0,259.25,0.0,35068.51375000001,5000.0,0.0,2.17440543601359,0.0
2024-04-06 21:00:00,349.081,220.5,1000.0,5.3362057,3.2,1.0,0.0,544.3722031249996,1144.0467968750004,1250.0,7005.532269531255,349.081,0.0,480.0,150.0,1.0,577.5,480.0,150.0,259.5,0.0,35276.11375000001,5000.0,0.0,2.17687074829932,0.0
2024-04-06 21:15:00,374.564,276.25,1000.0,5.3362057,3.2,1.0,0.0,544.3722031249996,1118.5637968750002,1250.0,6818.167876562506,374.564,0.0,480.0,150.0,1.0,577.5,480.0,150.0,203.75,0.0,35439.11375000001,5000.0,0.0,1.737556561085973,0.0
2024-04-06 21:30:00,401.154,238.75,1000.0,5.3362057,3.2,1.0,0.0,544.3722031249996,1091.9737968750005,1250.0,6605.542983593756,401.154,0.0,480.0,150.0,1.0,577.5,480.0,150.0,241.25,0.0,35632.11375000001,5000.0,0.0,2.0104712041884816,0.0
2024-04-06 21:45:00,380.612,221.75,1000.0,5.3362057,3.2,1.0,0.0,544.3722031249996,1112.5157968750004,1250.0,6412.432990625006,380.612,0.0,480.0,150.0,1.0,577.5,480.0,150.0,258.25,0.0,35838.71375000001,5000.0,0.0,2.1645997745208567,0.0
2024-04-06 22:00:00,370.251,298.25,1000.0,5.2911579,3.2,1.0,0.0,544.3722031249996,1122.8767968750003,1250.0,6229.165947656256,370.251,0.0,480.0,150.0,1.0,577.5,480.0,150.0,181.75,0.0,35984.11375000001,5000.0,0.0,1.6093880972338641,0.0
2024-04-06 22:15:00,355.382,410.25,1000.0,5.2911579,3.2,1.0,0.0,544.3722031249996,1137.7457968750005,1250.0,6060.0244546875065,355.382,0.0,480.0,150.0,1.0,577.5,480.0,150.0,69.75,0.0,36039.913750000014,5000.0,0.0,1.170018281535649,0.0
2024-04-06 22:30:00,355.014,274.75,1000.0,5.2911579,3.2,1.0,0.0,544.3722031249996,1138.1137968750004,1250.0,5891.232561718757,355.014,0.0,480.0,150.0,1.0,577.5,480.0,150.0,205.25,0.0,36204.11375000001,5000.0,0.0,1.7470427661510464,0.0
2024-04-06 22:45:00,382.887,283.25,1000.0,5.2911579,3.2,1.0,0.0,544.3722031249996,1110.2407968750003,1250.0,5695.961318750007,382.887,0.0,480.0,150.0,1.0,577.5,480.0,150.0,196.75,0.0,36361.51375000001,5000.0,0.0,1.6946160635481025,0.0
2024-04-06 23:00:00,394.157,262.0,1000.0,5.0179332,3.2,1.0,0.0,544.3722031249996,1098.9707968750004,1250.0,5489.983575781258,394.157,0.0,480.0,150.0,1.0,577.5,480.0,150.0,218.0,0.0,36535.913750000014,5000.0,0.0,1.83206106870229,0.0
2024-04-06 23:15:00,387.533,223.5,1000.0,5.0179332,3.2,1.0,0.0,544.3722031249996,1105.5947968750006,1250.0,5290.298632812508,387.533,0.0,480.0,150.0,1.0,577.5,480.0,150.0,256.5,0.0,36741.11375000001,5000.0,0.0,2.1476510067114094,0.0
2024-04-06 23:30:00,388.261,191.75,1000.0,5.0179332,3.2,1.0,0.0,544.3722031249996,1104.8667968750005,1250.0,5089.922089843758,388.261,0.0,480.0,150.0,1.0,577.5,480.0,150.0,288.25,0.0,36971.71375000001,5000.0,0.0,2.503259452411995,0.0
2024-04-06 23:45:00,360.681,217.75,1000.0,5.0179332,3.2,1.0,0.0,544.3722031249996,1132.4467968750005,1250.0,4915.746546875009,360.681,0.0,480.0,150.0,1.0,577.5,480.0,150.0,262.25,0.0,37181.51375000001,5000.0,0.0,2.2043628013777266,0.0
2024-04-07 00:00:00,363.127,178.25,1000.0,4.9072723,3.2,1.0,0.0,544.3722031249996,1130.0007968750006,1250.0,4739.247303906259,363.127,0.0,480.0,150.0,1.0,577.5,480.0,150.0,301.75,0.0,37422.913750000014,5000.0,0.0,2.6928471248246844,0.0
2024-04-07 00:15:00,399.053,168.5,1000.0,4.9072723,3.2,1.0,0.0,544.3722031249996,1094.0747968750006,1250.0,4528.618360937509,399.053,0.0,480.0,150.0,1.0,577.5,480.0,150.0,311.5,0.0,37672.11375000001,5000.0,0.0,2.8486646884273,0.0
2024-04-07 00:30:00,405.906,182.5,1000.0,4.9072723,3.2,1.0,0.0,544.3722031249996,1087.2217968750006,1250.0,4311.479067968759,405.906,0.0,480.0,150.0,1.0,577.5,480.0,150.0,297.5,0.0,37910.11375000001,5000.0,0.0,2.6301369863013697,0.0
2024-04-07 00:45:00,412.885,150.5,1000.0,4.9072723,3.2,1.0,0.0,544.3722031249996,1080.2427968750003,1250.0,4087.7097250000097,412.885,0.0,480.0,150.0,1.0,577.5,480.0,150.0,329.5,0.0,38173.71375000001,5000.0,0.0,3.1893687707641196,0.0
2024-04-07 01:00:00,382.017,172.0,1000.0,1.9537035,3.2,1.0,0.0,544.3722031249996,1111.1107968750002,1250.0,3893.26498203126,382.017,0.0,480.0,150.0,1.0,577.5,480.0,150.0,308.0,0.0,38420.11375000001,5000.0,0.0,2.7906976744186047,0.0
2024-04-07 01:15:00,370.485,203.25,1000.0,1.9537035,3.2,1.0,0.0,544.3722031249996,1122.6427968750004,1250.0,3709.77563906251,370.485,0.0,480.0,150.0,1.0,577.5,480.0,150.0,276.75,0.0,38641.51375000001,5000.0,0.0,2.3616236162361623,0.0
2024-04-07 01:30:00,392.917,173.75,1000.0,1.9537035,3.2,1.0,0.0,544.3722031249996,1100.2107968750006,1250.0,3504.9758960937606,392.917,0.0,480.0,150.0,1.0,577.5,480.0,150.0,306.25,0.0,38886.51375000001,5000.0,0.0,2.762589928057554,0.0
2024-04-07 01:45:00,412.053,167.0,1000.0,1.9537035,3.2,1.0,0.0,544.3722031249996,1081.0747968750006,1250.0,3281.9969531250113,412.053,0.0,480.0,150.0,1.0,577.5,480.0,150.0,313.0,0.0,39136.913750000014,5000.0,0.0,2.874251497005988,0.0
2024-04-07 02:00:00,385.901,169.75,1000.0,1.2270629,3.2,1.0,0.0,544.3722031249996,1107.2267968750002,1250.0,3083.8624101562614,385.901,0.0,480.0,150.0,1.0,577.5,480.0,150.0,310.25,0.0,39385.11375000001,5000.0,0.0,2.8276877761413846,0.0
2024-04-07 02:15:00,372.923,189.25,1000.0,1.2270629,3.2,1.0,0.0,544.3722031249996,1120.2047968750003,1250.0,2898.056967187512,372.923,0.0,480.0,150.0,1.0,577.5,480.0,150.0,290.75,0.0,39617.71375000001,5000.0,0.0,2.536327608982827,0.0
2024-04-07 02:30:00,439.104,210.75,1000.0,1.2270629,3.2,1.0,0.0,544.3722031249996,1054.0237968750002,1250.0,2649.379574218762,439.104,0.0,480.0,150.0,1.0,577.5,480.0,150.0,269.25,0.0,39833.11375000001,5000.0,0.0,2.2775800711743774,0.0
2024-04-07 02:45:00,443.257,178.0,1000.0,1.2270629,3.2,1.0,0.0,544.3722031249996,1049.8707968750005,1250.0,2396.7568312500125,443.257,0.0,480.0,150.0,1.0,577.5,480.0,150.0,302.0,0.0,40074.71375000001,5000.0,0.0,2.696629213483146,0.0
2024-04-07 03:00:00,397.49,208.25,1000.0,1.1545947,3.2,1.0,0.0,544.3722031249996,1095.6377968750003,1250.0,2187.612738281263,397.49,0.0,480.0,150.0,1.0,577.5,480.0,150.0,271.75,0.0,40292.11375000001,5000.0,0.0,2.304921968787515,0.0
2024-04-07 03:15:00,350.519,223.0,1000.0,1.1545947,3.2,1.0,0.0,544.3722031249996,1142.6087968750003,1250.0,2023.091095312513,350.519,0.0,480.0,150.0,1.0,577.5,480.0,150.0,257.0,0.0,40497.71375000001,5000.0,0.0,2.1524663677130045,0.0
2024-04-07 03:30:00,317.495,211.75,1000.0,1.1545947,3.2,1.0,0.0,544.3722031249996,1175.6327968750006,1250.0,1889.9422523437636,317.495,0.0,480.0,150.0,1.0,577.5,480.0,150.0,268.25,0.0,40712.31375000001,5000.0,0.0,2.2668240850059034,0.0
2024-04-07 03:45:00,332.974,229.0,1000.0,1.1545947,3.2,1.0,0.0,544.3722031249996,1160.1537968750004,1250.0,1742.0883593750139,332.974,0.0,480.0,150.0,1.0,577.5,480.0,150.0,251.0,0.0,40913.11375000001,5000.0,0.0,2.096069868995633,0.0
2024-04-07 04:00:00,296.473,247.25,1000.0,1.1095469,3.2,1.0,0.0,544.3722031249996,1196.6547968750006,1250.0,1628.9104164062644,296.473,0.0,480.0,150.0,1.0,577.5,480.0,150.0,232.75,0.0,41099.31375000001,5000.0,0.0,1.941354903943377,0.0
2024-04-07 04:15:00,265.631,265.25,1000.0,1.1095469,3.2,1.0,0.0,544.3722031249996,1227.4967968750007,1250.0,1545.032373437515,265.631,0.0,480.0,150.0,1.0,577.5,480.0,150.0,214.75,0.0,41271.11375000001,5000.0,0.0,1.8096135721017907,0.0
2024-04-07 04:30:00,245.726,263.25,1000.0,1.1095469,3.2,1.0,0.0,544.3722031249996,1247.4017968750004,1250.0,1480.0640804687653,245.726,0.0,480.0,150.0,1.0,577.5,480.0,150.0,216.75,0.0,41444.51375000001,5000.0,0.0,1.8233618233618234,0.0
2024-04-07 04:45:00,256.477,336.0,1000.0,1.1095469,3.2,1.0,0.0,544.3722031249996,49.150796875000424,0.0,1526.7573375000156,256.477,0.0,480.0,150.0,1.0,577.5,480.0,150.0,144.0,0.0,41559.71375000001,5000.0,0.0,1.4285714285714286,0.0
2024-04-07 05:00:00,241.35,213.25,1000.0,1.4601363,3.2,1.0,0.0,544.3722031249996,1250.0,1248.1286348684207,1466.128702631595,241.35,0.0,480.0,150.0,1.0,577.5,480.0,150.0,266.75,0.0,41773.11375000001,5000.0,0.0,2.2508792497069168,0.0
2024-04-07 05:15:00,242.761,235.5,1000.0,1.4601363,3.2,1.0,0.0,544.3722031249996,1250.0,1249.6138980263154,1404.0148046052796,242.761,0.0,480.0,150.0,1.0,577.5,480.0,150.0,244.5,0.0,41968.71375000001,5000.0,0.0,2.038216560509554,0.0
2024-04-07 05:30:00,240.955,274.75,1000.0,1.4601363,3.2,1.0,0.0,544.3722031249996,622.3432880611061,587.021569669585,1408.2193585937453,240.955,0.0,480.0,150.0,1.0,577.5,480.0,150.0,205.25,0.0,42132.91375000001,5000.0,0.0,1.7470427661510464,0.0
2024-04-07 05:45:00,273.411,421.25,1000.0,1.4601363,3.2,1.0,0.0,544.3722031249996,1219.7167968750005,1250.0,1316.9503156249955,273.411,0.0,480.0,150.0,1.0,577.5,480.0,150.0,58.75,0.0,42179.91375000001,5000.0,0.0,1.13946587537092,0.0
2024-04-07 06:00:00,278.926,485.5,1000.0,2.9310449,3.2,1.0,0.0,544.3722031249996,1214.2017968750006,1250.0,1220.4420226562459,278.926,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,5.5,42174.41375000001,5000.0,0.0,0.9886714727085479,0.01132852729145211
2024-04-07 06:15:00,292.792,372.0,1000.0,2.9310449,3.2,1.0,0.0,544.3722031249996,1200.3357968750006,1250.0,1110.7610296874961,292.792,0.0,480.0,150.0,1.0,577.5,480.0,150.0,108.0,0.0,42260.81375000001,5000.0,0.0,1.2903225806451613,0.0
2024-04-07 06:30:00,276.063,384.0,1000.0,2.9310449,3.2,1.0,0.0,544.3722031249996,29.56479687500041,0.0,1138.8475867187465,276.063,0.0,480.0,150.0,1.0,577.5,480.0,150.0,96.0,0.0,42337.61375000001,5000.0,0.0,1.25,0.0
2024-04-07 06:45:00,266.398,357.75,1000.0,2.9310449,3.2,1.0,0.0,544.3722031249996,1226.7297968750004,1250.0,1054.2408937499968,266.398,0.0,480.0,150.0,1.0,577.5,480.0,150.0,122.25,0.0,42435.413750000014,5000.0,0.0,1.3417190775681342,0.0
2024-04-07 07:00:00,257.734,359.25,1000.0,1.1829944,3.2,1.0,0.0,544.3722031249996,47.893796875000476,0.0,1099.7400007812473,257.734,0.0,480.0,150.0,1.0,577.5,480.0,150.0,120.75,0.0,42532.01375000001,5000.0,0.0,1.336116910229645,0.0
2024-04-07 07:15:00,249.509,353.0,1000.0,1.1829944,3.2,1.0,0.0,544.3722031249996,1243.6187968750005,1250.0,1031.1778578124975,249.509,0.0,480.0,150.0,1.0,577.5,480.0,150.0,127.0,0.0,42633.61375000001,5000.0,0.0,1.3597733711048159,0.0
2024-04-07 07:30:00,262.804,415.75,1000.0,1.1829944,3.2,1.0,0.0,544.3722031249996,42.823796875000426,0.0,1071.8604648437479,262.804,0.0,480.0,150.0,1.0,577.5,480.0,150.0,64.25,0.0,42685.01375000001,5000.0,0.0,1.1545399879735418,0.0
2024-04-07 07:45:00,285.215,488.5,1000.0,1.1829944,3.2,1.0,0.0,544.3722031249996,1207.9127968750004,1250.0,969.3776218749981,285.215,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,8.5,42676.51375000001,5000.0,0.0,0.9825997952917093,0.017400204708290685
2024-04-07 08:00:00,289.116,398.0,1000.0,0.09793,3.2,1.0,0.0,544.3722031249996,1204.0117968750005,1250.0,863.1888289062485,289.116,0.0,480.0,150.0,1.0,577.5,480.0,150.0,82.0,0.0,42742.11375000001,5000.0,0.0,1.2060301507537687,0.0
2024-04-07 08:15:00,309.779,365.25,1000.0,0.09793,3.2,1.0,0.0,544.3722031249996,1183.3487968750005,1250.0,737.370185937499,309.779,0.0,480.0,150.0,1.0,577.5,480.0,150.0,114.75,0.0,42833.913750000014,5000.0,0.0,1.3141683778234086,0.0
2024-04-07 08:30:00,300.931,354.0,1000.0,0.09793,3.2,1.0,0.0,544.3722031249996,1192.1967968750005,1250.0,619.9571428571429,300.931,0.0,480.0,150.0,1.0,577.5,480.0,150.0,126.0,0.0,42934.71375000002,5000.0,0.0,1.3559322033898304,0.0
2024-04-07 08:45:00,303.609,408.5,1000.0,0.09793,3.2,1.0,0.0,544.3722031249996,1189.5187968750006,1250.0,500.0,303.609,0.0,480.0,150.0,1.0,577.5,480.0,150.0,71.5,0.0,42991.913750000014,5000.0,0.0,1.175030599755202,0.0
2024-04-07 09:00:00,294.385,428.75,1000.0,-0.1586466,3.2,1.0,0.0,433.74,1250.0,1187.5,500.0,294.385,0.0,480.0,150.0,1.0,577.5,480.0,150.0,51.25,0.0,43032.913750000014,5000.0,0.0,1.119533527696793,0.0
2024-04-07 09:15:00,301.058,374.75,1000.0,-0.1586466,3.2,1.0,236.0552031249996,544.3722031249996,1250.0,1062.5,625.0,301.058,0.0,480.0,150.0,1.0,577.5,480.0,150.0,105.25,0.0,43117.11375000001,5000.0,0.0,1.2808539026017345,0.0
2024-04-07 09:30:00,307.91,379.75,1000.0,-0.1586466,3.2,1.0,64.78220312499968,544.3722031249996,1250.0,1250.0,562.5,307.91,0.0,480.0,150.0,1.0,577.5,480.0,150.0,100.25,0.0,43197.31375000001,5000.0,0.0,1.2639894667544438,0.0
2024-04-07 09:45:00,326.423,395.5,1000.0,-0.1586466,3.2,1.0,0.0,461.077,1250.0,1250.0,500.0,326.423,0.0,480.0,150.0,1.0,577.5,480.0,150.0,84.5,0.0,43264.91375000001,5000.0,0.0,1.213653603034134,0.0
2024-04-07 10:00:00,318.58,336.0,1000.0,-0.4916086,3.2,1.0,0.0,409.5450000000001,1250.0,1187.5,500.0,318.58,0.0,480.0,150.0,1.0,577.5,480.0,150.0,144.0,0.0,43380.113750000004,5000.0,0.0,1.4285714285714286,0.0
2024-04-07 10:15:00,331.53,322.5,1000.0,-0.4916086,3.2,1.0,147.77720312499957,544.3722031249996,1250.0,1187.5,500.0,331.53,0.0,480.0,150.0,1.0,577.5,480.0,150.0,157.5,0.0,43506.113750000004,5000.0,0.0,1.4883720930232558,0.0
2024-04-07 10:30:00,319.255,318.75,1000.0,-0.4916086,3.2,1.0,194.8772031249996,544.3722031249996,1250.0,1125.0,562.5,319.255,0.0,480.0,150.0,1.0,577.5,480.0,150.0,161.25,0.0,43635.113750000004,5000.0,0.0,1.5058823529411764,0.0
2024-04-07 10:45:00,322.341,295.25,1000.0,-0.4916086,3.2,1.0,0.0,465.159,1250.0,1250.0,500.0,322.341,0.0,480.0,150.0,1.0,577.5,480.0,150.0,184.75,0.0,43782.91375000001,5000.0,0.0,1.6257408975444538,0.0
2024-04-07 11:00:00,328.005,247.75,1000.0,-1.4650328,3.2,1.0,0.0,340.745,1250.0,1125.0,562.5,328.005,0.0,480.0,150.0,1.0,577.5,480.0,150.0,232.25,0.0,43968.71375000001,5000.0,0.0,1.9374369323915237,0.0
2024-04-07 11:15:00,333.07,306.0,1000.0,-1.4650328,3.2,1.0,0.0,454.43000000000006,1250.0,1250.0,500.0,333.07,0.0,480.0,150.0,1.0,577.5,480.0,150.0,174.0,0.0,44107.91375000001,5000.0,0.0,1.5686274509803921,0.0
2024-04-07 11:30:00,324.288,263.5,1000.0,-1.4650328,3.2,1.0,140.5352031249996,544.3722031249996,1250.0,1187.5,500.0,324.288,0.0,480.0,150.0,1.0,577.5,480.0,150.0,216.5,0.0,44281.113750000004,5000.0,0.0,1.8216318785578747,0.0
2024-04-07 11:45:00,331.524,263.75,1000.0,-1.4650328,3.2,1.0,147.7712031249996,544.3722031249996,1250.0,1187.5,500.0,331.524,0.0,480.0,150.0,1.0,577.5,480.0,150.0,216.25,0.0,44454.113750000004,5000.0,0.0,1.819905213270142,0.0
2024-04-07 12:00:00,335.448,223.25,1000.0,-3.2943652,3.2,1.0,151.69520312499958,544.3722031249996,1250.0,1187.5,500.0,335.448,0.0,480.0,150.0,1.0,577.5,480.0,150.0,256.75,0.0,44659.513750000006,5000.0,0.0,2.1500559910414334,0.0
2024-04-07 12:15:00,324.422,206.75,1000.0,-3.2943652,3.2,1.0,0.0,0.0,1250.0,762.5494736842106,924.9505263157895,324.422,0.0,480.0,150.0,1.0,577.5,480.0,150.0,273.25,0.0,44878.113750000004,5000.0,0.0,2.3216444981862154,0.0
2024-04-07 12:30:00,319.052,307.75,1000.0,-3.2943652,3.2,1.0,16.613375000003202,0.0,1250.0,739.4090789473651,1373.0414473684243,319.052,0.0,480.0,150.0,1.0,577.5,480.0,150.0,172.25,0.0,45015.91375000001,5000.0,0.0,1.5597075548334687,0.0
2024-04-07 12:45:00,319.747,240.75,1000.0,-3.2943652,3.2,1.0,0.0,467.75299999999993,1250.0,1250.0,1310.5414473684243,319.747,0.0,480.0,150.0,1.0,577.5,480.0,150.0,239.25,0.0,45207.31375000001,5000.0,0.0,1.9937694704049844,0.0
2024-04-07 13:00:00,313.68,266.25,1000.0,-6.1098527,3.2,1.0,544.3722031249996,0.0,1250.0,178.21873355263207,2319.822713815792,313.68,0.0,480.0,150.0,1.0,577.5,480.0,150.0,213.75,0.0,45378.31375000001,5000.0,0.0,1.8028169014084507,0.0
2024-04-07 13:15:00,317.01,244.75,1000.0,-6.1098527,3.2,1.0,544.3722031249996,0.0,1250.0,181.72399671052673,3325.5987171052657,317.01,0.0,480.0,150.0,1.0,577.5,480.0,150.0,235.25,0.0,45566.513750000006,5000.0,0.0,1.9611848825331972,0.0
2024-04-07 13:30:00,299.209,261.0,1000.0,-6.1098527,3.2,1.0,544.3722031249996,0.0,1250.0,162.9861019736847,4350.112615131581,299.209,0.0,480.0,150.0,1.0,577.5,480.0,150.0,219.0,0.0,45741.71375,5000.0,0.0,1.839080459770115,0.0
2024-04-07 13:45:00,315.97,236.25,1000.0,-6.1098527,3.2,1.0,544.3722031249996,0.0,1250.0,180.6292598684215,5356.98335526316,315.97,0.0,480.0,150.0,1.0,577.5,480.0,150.0,243.75,0.0,45936.71375,5000.0,0.0,2.0317460317460316,0.0
2024-04-07 14:00:00,295.486,253.5,1000.0,-5.4615561,3.2,1.0,544.3722031249996,0.0,1250.0,159.06715460526357,6385.416200657896,295.486,0.0,480.0,150.0,1.0,577.5,480.0,150.0,226.5,0.0,46117.91375,5000.0,0.0,1.893491124260355,0.0
2024-04-07 14:15:00,292.423,207.75,1000.0,-5.4615561,3.2,1.0,544.3722031249996,0.0,1250.0,155.8429440789478,7417.0732565789485,292.423,0.0,480.0,150.0,1.0,577.5,480.0,150.0,272.25,0.0,46335.71375,5000.0,0.0,2.3104693140794224,0.0
2024-04-07 14:30:00,288.769,181.5,1000.0,-5.4615561,3.2,1.0,544.3722031249996,0.0,1250.0,151.99662828947413,8452.576628289475,288.769,0.0,480.0,150.0,1.0,577.5,480.0,150.0,298.5,0.0,46574.513750000006,5000.0,0.0,2.644628099173554,0.0
2024-04-07 14:45:00,277.445,184.75,1000.0,-5.4615561,3.2,1.0,544.3722031249996,0.0,1250.0,140.07662828947403,9500.0,277.445,0.0,480.0,150.0,1.0,577.5,480.0,150.0,295.25,0.0,46810.71375,5000.0,0.0,2.598105548037889,0.0
2024-04-07 15:00:00,287.084,222.0,1000.0,-2.4364984,3.2,1.0,0.0,500.41599999999994,1250.0,1250.0,9437.5,287.084,0.0,480.0,150.0,1.0,577.5,480.0,150.0,258.0,0.0,47017.113750000004,5000.0,0.0,2.1621621621621623,0.0
2024-04-07 15:15:00,269.825,224.0,1000.0,-2.4364984,3.2,1.0,26.697203124999646,544.3722031249996,1250.0,1250.0,9375.0,269.825,0.0,480.0,150.0,1.0,577.5,480.0,150.0,256.0,0.0,47221.91375000001,5000.0,0.0,2.142857142857143,0.0
2024-04-07 15:30:00,269.565,229.75,1000.0,-2.4364984,3.2,1.0,204.56220312499966,544.3722031249996,1250.0,1062.5,9500.0,269.565,0.0,480.0,150.0,1.0,577.5,480.0,150.0,250.25,0.0,47422.113750000004,5000.0,0.0,2.0892274211099022,0.0
2024-04-07 15:45:00,280.066,188.0,1000.0,-2.4364984,3.2,1.0,96.31320312499963,544.3722031249996,1250.0,1187.5,9500.0,280.066,0.0,480.0,150.0,1.0,577.5,480.0,150.0,292.0,0.0,47655.71375,5000.0,0.0,2.5531914893617023,0.0
2024-04-07 16:00:00,264.636,234.5,1000.0,-0.3026037,3.2,1.0,0.0,522.864,1250.0,1250.0,9437.5,264.636,0.0,480.0,150.0,1.0,577.5,480.0,150.0,245.5,0.0,47852.113750000004,5000.0,0.0,2.046908315565032,0.0
2024-04-07 16:15:00,273.62,237.25,1000.0,-0.3026037,3.2,1.0,0.0,513.88,1250.0,1250.0,9375.0,273.62,0.0,480.0,150.0,1.0,577.5,480.0,150.0,242.75,0.0,48046.31375,5000.0,0.0,2.0231822971549,0.0
2024-04-07 16:30:00,273.417,190.5,1000.0,-0.3026037,3.2,1.0,0.0,335.9580000000001,1250.0,1062.5,9500.0,273.417,0.0,480.0,150.0,1.0,577.5,480.0,150.0,289.5,0.0,48277.91375,5000.0,0.0,2.5196850393700787,0.0
2024-04-07 16:45:00,285.195,163.0,1000.0,-0.3026037,3.2,1.0,0.0,442.93000000000006,1250.0,1187.5,9500.0,285.195,0.0,480.0,150.0,1.0,577.5,480.0,150.0,317.0,0.0,48531.51375,5000.0,0.0,2.9447852760736195,0.0
2024-04-07 17:00:00,306.403,178.25,1000.0,3.0808778,3.2,1.0,0.7752031249996207,544.3722031249996,0.0,0.0,9500.0,306.403,0.0,480.0,150.0,1.0,577.5,480.0,150.0,301.75,0.0,48772.91375,5000.0,0.0,2.6928471248246844,0.0
2024-04-07 17:15:00,313.524,172.25,1000.0,3.0808778,3.2,1.0,0.0,536.476,0.0,0.0,9500.0,313.524,0.0,480.0,150.0,1.0,577.5,480.0,150.0,307.75,0.0,49019.11375,5000.0,0.0,2.7866473149492017,0.0
2024-04-07 17:30:00,308.335,172.75,1000.0,3.0808778,3.2,1.0,0.0,541.665,0.0,0.0,9500.0,308.335,0.0,480.0,150.0,1.0,577.5,480.0,150.0,307.25,0.0,49264.91375,5000.0,0.0,2.7785817655571634,0.0
2024-04-07 17:45:00,330.664,217.0,1000.0,3.0808778,3.2,1.0,0.0,519.336,0.0,0.0,9500.0,330.664,0.0,480.0,150.0,1.0,577.5,480.0,150.0,263.0,0.0,49475.31375,5000.0,0.0,2.2119815668202767,0.0
2024-04-07 18:00:00,343.281,167.5,1000.0,7.0940492,3.2,1.0,0.0,544.3722031249996,0.0,39.634950657894265,9460.365049342106,343.281,0.0,480.0,150.0,1.0,577.5,480.0,150.0,312.5,0.0,49725.31375,5000.0,0.0,2.8656716417910446,0.0
2024-04-07 18:15:00,341.614,209.75,1000.0,7.0940492,3.2,1.0,0.0,544.3722031249996,0.0,37.88021381578909,9422.484835526317,341.614,0.0,480.0,150.0,1.0,577.5,480.0,150.0,270.25,0.0,49941.51375,5000.0,0.0,2.2884386174016687,0.0
2024-04-07 18:30:00,369.139,233.75,1000.0,7.0940492,3.2,1.0,0.0,544.3722031249996,0.0,66.85389802631538,9355.630937500002,369.139,0.0,480.0,150.0,1.0,577.5,480.0,150.0,246.25,0.0,50138.51375,5000.0,0.0,2.053475935828877,0.0
2024-04-07 18:45:00,363.428,219.5,1000.0,7.0940492,3.2,1.0,0.0,544.3722031249996,0.0,60.84231907894695,9294.788618421055,363.428,0.0,480.0,150.0,1.0,577.5,480.0,150.0,260.5,0.0,50346.91375,5000.0,0.0,2.1867881548974943,0.0
2024-04-07 19:00:00,355.268,248.0,1000.0,7.3241847,3.2,1.0,0.0,544.3722031249996,0.0,52.252845394736454,9242.535773026319,355.268,0.0,480.0,150.0,1.0,577.5,480.0,150.0,232.0,0.0,50532.51375,5000.0,0.0,1.935483870967742,0.0
2024-04-07 19:15:00,342.513,176.25,1000.0,7.3241847,3.2,1.0,0.0,544.3722031249996,0.0,38.82652960526266,9203.709243421055,342.513,0.0,480.0,150.0,1.0,577.5,480.0,150.0,303.75,0.0,50775.51375,5000.0,0.0,2.723404255319149,0.0
2024-04-07 19:30:00,355.304,200.0,1000.0,7.3241847,3.2,1.0,0.0,544.3722031249996,0.0,52.2907401315785,9151.418503289477,355.304,0.0,480.0,150.0,1.0,577.5,480.0,150.0,280.0,0.0,50999.51375,5000.0,0.0,2.4,0.0
2024-04-07 19:45:00,361.831,192.75,1000.0,7.3241847,3.2,1.0,0.0,544.3722031249996,0.0,59.16126644736802,9092.257236842108,361.831,0.0,480.0,150.0,1.0,577.5,480.0,150.0,287.25,0.0,51229.31375,5000.0,0.0,2.490272373540856,0.0
2024-04-07 20:00:00,366.385,215.5,1000.0,7.6160161,3.2,1.0,0.0,544.3722031249996,0.0,63.95495065789431,9028.302286184213,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,264.5,0.0,51440.91375,5000.0,0.0,2.2273781902552203,0.0
2024-04-07 20:15:00,382.593,217.5,1000.0,7.6160161,3.2,1.0,0.0,544.3722031249996,0.0,81.01600328947335,8947.28628289474,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,262.5,0.0,51650.91375,5000.0,0.0,2.206896551724138,0.0
2024-04-07 20:30:00,385.98,253.0,1000.0,7.6160161,3.2,1.0,0.0,544.3722031249996,0.0,84.58126644736802,8862.705016447371,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,227.0,0.0,51832.51375,5000.0,0.0,1.8972332015810276,0.0
2024-04-07 20:45:00,367.518,245.5,1000.0,7.6160161,3.2,1.0,0.0,544.3722031249996,0.0,65.14758223684171,8797.55743421053,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,234.5,0.0,52020.11375,5000.0,0.0,1.955193482688391,0.0
2024-04-07 21:00:00,355.33,247.0,1000.0,7.3506258,3.2,1.0,0.0,544.3722031249996,0.0,52.31810855263109,8745.2393256579,355.33,0.0,480.0,150.0,1.0,577.5,480.0,150.0,233.0,0.0,52206.51375,5000.0,0.0,1.94331983805668,0.0
2024-04-07 21:15:00,380.209,235.5,1000.0,7.3506258,3.2,1.0,0.0,544.3722031249996,0.0,78.5065296052628,8666.732796052636,380.209,0.0,480.0,150.0,1.0,577.5,480.0,150.0,244.5,0.0,52402.11375,5000.0,0.0,2.038216560509554,0.0
2024-04-07 21:30:00,387.794,258.0,1000.0,7.3506258,3.2,1.0,0.0,544.3722031249996,0.0,86.49074013157852,8580.242055921059,387.794,0.0,480.0,150.0,1.0,577.5,480.0,150.0,222.0,0.0,52579.713749999995,5000.0,0.0,1.8604651162790697,0.0
2024-04-07 21:45:00,368.532,269.5,1000.0,7.3506258,3.2,1.0,0.0,544.3722031249996,0.0,66.21495065789424,8514.027105263165,368.532,0.0,480.0,150.0,1.0,577.5,480.0,150.0,210.5,0.0,52748.11375,5000.0,0.0,1.7810760667903525,0.0
2024-04-07 22:00:00,327.057,186.25,1000.0,7.1087387,3.2,1.0,0.0,544.3722031249996,0.0,22.55705592105223,8491.470049342113,327.057,0.0,480.0,150.0,1.0,577.5,480.0,150.0,293.75,0.0,52983.11375,5000.0,0.0,2.577181208053691,0.0
2024-04-07 22:15:00,328.667,204.25,1000.0,7.1087387,3.2,1.0,0.0,544.3722031249996,0.0,24.251792763157386,8467.218256578955,328.667,0.0,480.0,150.0,1.0,577.5,480.0,150.0,275.75,0.0,53203.713749999995,5000.0,0.0,2.350061199510404,0.0
2024-04-07 22:30:00,335.546,174.0,1000.0,7.1087387,3.2,1.0,0.0,544.3722031249996,0.0,31.492845394736474,8435.72541118422,335.546,0.0,480.0,150.0,1.0,577.5,480.0,150.0,306.0,0.0,53448.51375,5000.0,0.0,2.7586206896551726,0.0
2024-04-07 22:45:00,356.268,166.75,1000.0,7.1087387,3.2,1.0,0.0,544.3722031249996,0.0,53.305476973683824,8382.419934210535,356.268,0.0,480.0,150.0,1.0,577.5,480.0,150.0,313.25,0.0,53699.11375,5000.0,0.0,2.87856071964018,0.0
2024-04-07 23:00:00,363.184,164.75,1000.0,6.7777353,3.2,1.0,0.0,544.3722031249996,0.0,60.58547697368376,8321.834457236851,363.184,0.0,480.0,150.0,1.0,577.5,480.0,150.0,315.25,0.0,53951.313749999994,5000.0,0.0,2.91350531107739,0.0
2024-04-07 23:15:00,352.335,165.25,1000.0,6.7777353,3.2,1.0,0.0,544.3722031249996,0.0,49.16547697368383,8272.668980263168,352.335,0.0,480.0,150.0,1.0,577.5,480.0,150.0,314.75,0.0,54203.11375,5000.0,0.0,2.9046898638426626,0.0
2024-04-07 23:30:00,362.403,144.25,1000.0,6.7777353,3.2,1.0,0.0,544.3722031249996,0.0,59.76337171052592,8212.905608552643,362.403,0.0,480.0,150.0,1.0,577.5,480.0,150.0,335.75,0.0,54471.713749999995,5000.0,0.0,3.3275563258232235,0.0
2024-04-07 23:45:00,337.921,136.25,1000.0,6.7777353,3.2,1.0,0.0,544.3722031249996,0.0,33.99284539473648,8178.912763157906,337.921,0.0,480.0,150.0,1.0,577.5,480.0,150.0,343.75,0.0,54746.713749999995,5000.0,0.0,3.522935779816514,0.0
2024-04-08 00:00:00,347.779,136.75,1000.0,6.5138094,3.2,1.0,0.0,544.3722031249996,0.0,44.36968749999958,8134.543075657906,347.779,0.0,480.0,150.0,1.0,577.5,480.0,150.0,343.25,0.0,55021.313749999994,5000.0,0.0,3.510054844606947,0.0
2024-04-08 00:15:00,401.255,129.25,1000.0,6.5138094,3.2,1.0,0.0,544.3722031249996,0.0,100.66021381578905,8033.882861842118,401.255,0.0,480.0,150.0,1.0,577.5,480.0,150.0,350.75,0.0,55301.91374999999,5000.0,0.0,3.713733075435203,0.0
2024-04-08 00:30:00,386.634,138.75,1000.0,6.5138094,3.2,1.0,0.0,544.3722031249996,0.0,85.2696874999996,7948.613174342118,386.634,0.0,480.0,150.0,1.0,577.5,480.0,150.0,341.25,0.0,55574.91374999999,5000.0,0.0,3.4594594594594597,0.0
2024-04-08 00:45:00,403.767,122.0,1000.0,6.5138094,3.2,1.0,0.0,544.3722031249996,0.0,103.30442434210491,7845.308750000014,403.767,0.0,480.0,150.0,1.0,577.5,480.0,150.0,358.0,0.0,55861.313749999994,5000.0,0.0,3.9344262295081966,0.0
2024-04-08 01:00:00,365.498,115.5,1000.0,6.2588274,3.2,1.0,0.0,544.3722031249996,0.0,63.021266447368056,7782.287483552645,365.498,0.0,480.0,150.0,1.0,577.5,480.0,150.0,364.5,0.0,56152.91374999999,5000.0,0.0,4.1558441558441555,0.0
2024-04-08 01:15:00,348.89,132.25,1000.0,6.2588274,3.2,1.0,0.0,544.3722031249996,0.0,45.539161184210094,7736.748322368436,348.89,0.0,480.0,150.0,1.0,577.5,480.0,150.0,347.75,0.0,56431.11374999999,5000.0,0.0,3.6294896030245747,0.0
2024-04-08 01:30:00,374.02,131.75,1000.0,6.2588274,3.2,1.0,0.0,544.3722031249996,0.0,71.99179276315746,7664.756529605278,374.02,0.0,480.0,150.0,1.0,577.5,480.0,150.0,348.25,0.0,56709.71374999999,5000.0,0.0,3.6432637571157493,0.0
2024-04-08 01:45:00,401.279,139.75,1000.0,6.2588274,3.2,1.0,0.0,544.3722031249996,0.0,100.68547697368379,7564.071052631594,401.279,0.0,480.0,150.0,1.0,577.5,480.0,150.0,340.25,0.0,56981.913749999985,5000.0,0.0,3.434704830053667,0.0
2024-04-08 02:00:00,367.209,128.5,1000.0,6.1342785,3.2,1.0,0.0,544.3722031249996,0.0,64.82231907894702,7499.2487335526475,367.209,0.0,480.0,150.0,1.0,577.5,480.0,150.0,351.5,0.0,57263.11374999998,5000.0,0.0,3.735408560311284,0.0
2024-04-08 02:15:00,371.425,137.5,1000.0,6.1342785,3.2,1.0,0.0,544.3722031249996,0.0,69.26021381578902,7429.9885197368585,371.425,0.0,480.0,150.0,1.0,577.5,480.0,150.0,342.5,0.0,57537.11374999998,5000.0,0.0,3.4909090909090907,0.0
2024-04-08 02:30:00,451.045,158.25,1000.0,6.1342785,3.2,1.0,0.0,544.3722031249996,0.0,153.07074013157862,7276.91777960528,451.045,0.0,480.0,150.0,1.0,577.5,480.0,150.0,321.75,0.0,57794.513749999984,5000.0,0.0,3.0331753554502368,0.0
2024-04-08 02:45:00,430.687,156.25,1000.0,6.1342785,3.2,1.0,0.0,544.3722031249996,0.0,131.64126644736803,7145.276513157912,430.687,0.0,480.0,150.0,1.0,577.5,480.0,150.0,323.75,0.0,58053.513749999984,5000.0,0.0,3.072,0.0
2024-04-08 03:00:00,375.867,178.75,1000.0,6.3578781,3.2,1.0,0.0,544.3722031249996,0.0,73.93600328947323,7071.340509868439,375.867,0.0,480.0,150.0,1.0,577.5,480.0,150.0,301.25,0.0,58294.513749999984,5000.0,0.0,2.6853146853146854,0.0
2024-04-08 03:15:00,357.89,166.5,1000.0,6.3578781,3.2,1.0,0.0,544.3722031249996,0.0,55.01284539473641,7016.3276644737025,357.89,0.0,480.0,150.0,1.0,577.5,480.0,150.0,313.5,0.0,58545.31374999999,5000.0,0.0,2.8828828828828827,0.0
2024-04-08 03:30:00,297.424,204.5,1000.0,6.3578781,3.2,1.0,0.0,544.3722031249996,8.203796875000421,0.0,7024.121271504953,297.424,0.0,480.0,150.0,1.0,577.5,480.0,150.0,275.5,0.0,58765.71374999999,5000.0,0.0,2.34718826405868,0.0
2024-04-08 03:45:00,295.565,181.25,1000.0,6.3578781,3.2,1.0,0.0,544.3722031249996,10.062796875000345,0.0,7033.680928536203,295.565,0.0,480.0,150.0,1.0,577.5,480.0,150.0,298.75,0.0,59004.71374999999,5000.0,0.0,2.6482758620689655,0.0
2024-04-08 04:00:00,269.306,222.5,1000.0,6.6354162,3.2,1.0,0.0,544.3722031249996,36.32179687500036,0.0,7068.186635567454,269.306,0.0,480.0,150.0,1.0,577.5,480.0,150.0,257.5,0.0,59210.71374999999,5000.0,0.0,2.157303370786517,0.0
2024-04-08 04:15:00,268.259,168.5,1000.0,6.6354162,3.2,1.0,0.0,544.3722031249996,37.368796875000385,0.0,7103.686992598704,268.259,0.0,480.0,150.0,1.0,577.5,480.0,150.0,311.5,0.0,59459.913749999985,5000.0,0.0,2.8486646884273,0.0
2024-04-08 04:30:00,239.559,196.5,1000.0,6.6354162,3.2,1.0,0.0,544.3722031249996,66.06879687500043,0.0,7166.452349629954,239.559,0.0,480.0,150.0,1.0,577.5,480.0,150.0,283.5,0.0,59686.71374999999,5000.0,0.0,2.4427480916030535,0.0
2024-04-08 04:45:00,246.728,289.5,1000.0,6.6354162,3.2,1.0,0.0,544.3722031249996,58.899796875000334,0.0,7222.407156661205,246.728,0.0,480.0,150.0,1.0,577.5,480.0,150.0,190.5,0.0,59839.11374999999,5000.0,0.0,1.6580310880829014,0.0
2024-04-08 05:00:00,245.815,248.0,1000.0,7.2257976,3.2,1.0,0.0,544.3722031249996,59.812796875000345,0.0,7279.229313692455,245.815,0.0,480.0,150.0,1.0,577.5,480.0,150.0,232.0,0.0,60024.71374999999,5000.0,0.0,1.935483870967742,0.0
2024-04-08 05:15:00,228.934,267.5,1000.0,7.2257976,3.2,1.0,0.0,544.3722031249996,76.69379687500043,0.0,7352.088420723706,228.934,0.0,480.0,150.0,1.0,577.5,480.0,150.0,212.5,0.0,60194.71374999999,5000.0,0.0,1.794392523364486,0.0
2024-04-08 05:30:00,252.501,207.0,1000.0,7.2257976,3.2,1.0,0.0,544.3722031249996,53.12679687500042,0.0,7402.5588777549565,252.501,0.0,480.0,150.0,1.0,577.5,480.0,150.0,273.0,0.0,60413.11374999999,5000.0,0.0,2.318840579710145,0.0
2024-04-08 05:45:00,261.653,194.0,1000.0,7.2257976,3.2,1.0,0.0,544.3722031249996,43.97479687500038,0.0,7444.334934786207,261.653,0.0,480.0,150.0,1.0,577.5,480.0,150.0,286.0,0.0,60641.91374999999,5000.0,0.0,2.4742268041237114,0.0
2024-04-08 06:00:00,261.062,253.25,1000.0,8.414406,3.2,1.0,0.0,544.3722031249996,44.56579687500039,0.0,7486.672441817457,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,226.75,0.0,60823.313749999994,5000.0,0.0,1.895360315893386,0.0
2024-04-08 06:15:00,309.644,254.25,1000.0,8.414406,3.2,1.0,0.0,544.3722031249996,0.0,4.227582236841691,7482.444859580615,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,225.75,0.0,61003.91374999999,5000.0,0.0,1.887905604719764,0.0
2024-04-08 06:30:00,318.176,239.5,1000.0,8.414406,3.2,1.0,0.0,544.3722031249996,0.0,13.20863486842056,7469.236224712195,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,240.5,0.0,61196.313749999994,5000.0,0.0,2.0041753653444676,0.0
2024-04-08 06:45:00,340.493,234.5,1000.0,8.414406,3.2,1.0,0.0,544.3722031249996,0.0,36.70021381578899,7432.536010896406,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,245.5,0.0,61392.713749999995,5000.0,0.0,2.046908315565032,0.0
2024-04-08 07:00:00,347.459,263.75,1000.0,10.6268652,3.2,1.0,0.0,544.3722031249996,0.0,44.03284539473649,7388.503165501669,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,216.25,0.0,61565.713749999995,5000.0,0.0,1.819905213270142,0.0
2024-04-08 07:15:00,351.62,229.75,1000.0,10.6268652,3.2,1.0,0.0,544.3722031249996,0.0,48.41284539473643,7340.090320106933,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,250.25,0.0,61765.91374999999,5000.0,0.0,2.0892274211099022,0.0
2024-04-08 07:30:00,355.938,269.25,1000.0,10.6268652,3.2,1.0,0.0,544.3722031249996,0.0,52.958108552631145,7287.132211554302,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,210.75,0.0,61934.51374999999,5000.0,0.0,1.7827298050139275,0.0
2024-04-08 07:45:00,377.744,306.0,1000.0,10.6268652,3.2,1.0,0.0,544.3722031249996,0.0,75.91179276315751,7211.220418791144,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,174.0,0.0,62073.71374999999,5000.0,0.0,1.5686274509803921,0.0
2024-04-08 08:00:00,369.36,246.25,1000.0,10.4160147,3.2,1.0,0.0,544.3722031249996,0.0,67.08652960526275,7144.133889185881,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,233.75,0.0,62260.71374999999,5000.0,0.0,1.9492385786802031,0.0
2024-04-08 08:15:00,374.936,241.0,1000.0,10.4160147,3.2,1.0,0.0,544.3722031249996,0.0,72.95600328947319,7071.177885896408,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,239.0,0.0,62451.913749999985,5000.0,0.0,1.991701244813278,0.0
2024-04-08 08:30:00,392.652,261.75,1000.0,10.4160147,3.2,1.0,0.0,544.3722031249996,0.0,91.60442434210489,6979.573461554303,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,218.25,0.0,62626.513749999984,5000.0,0.0,1.833810888252149,0.0
2024-04-08 08:45:00,380.881,232.75,1000.0,10.4160147,3.2,1.0,0.0,544.3722031249996,0.0,79.21389802631535,6900.359563527988,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,247.25,0.0,62824.31374999999,5000.0,0.0,2.0622986036519872,0.0
2024-04-08 09:00:00,371.929,215.25,1000.0,8.3173167,3.2,1.0,0.0,544.3722031249996,0.0,69.7907401315785,6830.568823396409,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,264.75,0.0,63036.11374999999,5000.0,0.0,2.229965156794425,0.0
2024-04-08 09:15:00,361.604,228.75,1000.0,8.3173167,3.2,1.0,0.0,544.3722031249996,0.0,58.922319078947,6771.646504317462,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,251.25,0.0,63237.11374999999,5000.0,0.0,2.098360655737705,0.0
2024-04-08 09:30:00,381.973,257.25,1000.0,8.3173167,3.2,1.0,0.0,544.3722031249996,0.0,80.36337171052585,6691.283132606936,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,222.75,0.0,63415.31374999999,5000.0,0.0,1.8658892128279883,0.0
2024-04-08 09:45:00,372.183,223.25,1000.0,8.3173167,3.2,1.0,0.0,544.3722031249996,0.0,70.05810855263115,6621.225024054305,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,256.75,0.0,63620.71374999999,5000.0,0.0,2.1500559910414334,0.0
2024-04-08 10:00:00,363.821,215.25,1000.0,7.110075,3.2,1.0,0.0,544.3722031249996,0.0,61.25600328947329,6559.969020764832,363.821,0.0,480.0,150.0,1.0,577.5,480.0,150.0,264.75,0.0,63832.51374999999,5000.0,0.0,2.229965156794425,0.0
2024-04-08 10:15:00,373.822,245.25,1000.0,7.110075,3.2,1.0,0.0,544.3722031249996,0.0,71.7833717105259,6488.185649054306,373.822,0.0,480.0,150.0,1.0,577.5,480.0,150.0,234.75,0.0,64020.313749999994,5000.0,0.0,1.9571865443425076,0.0
2024-04-08 10:30:00,396.732,177.25,1000.0,7.110075,3.2,1.0,0.0,544.3722031249996,0.0,95.89916118421009,6392.286487870096,396.732,0.0,480.0,150.0,1.0,577.5,480.0,150.0,302.75,0.0,64262.51374999999,5000.0,0.0,2.708039492242595,0.0
2024-04-08 10:45:00,383.569,211.25,1000.0,7.110075,3.2,1.0,0.0,544.3722031249996,0.0,82.04337171052586,6310.24311615957,383.569,0.0,480.0,150.0,1.0,577.5,480.0,150.0,268.75,0.0,64477.51374999999,5000.0,0.0,2.272189349112426,0.0
2024-04-08 11:00:00,391.556,183.0,1000.0,6.3000168,3.2,1.0,0.0,544.3722031249996,0.0,90.45074013157857,6219.792376027991,391.556,0.0,480.0,150.0,1.0,577.5,480.0,150.0,297.0,0.0,64715.11374999999,5000.0,0.0,2.622950819672131,0.0
2024-04-08 11:15:00,408.875,210.5,1000.0,6.3000168,3.2,1.0,0.0,544.3722031249996,0.0,108.681266447368,6111.111109580623,408.875,0.0,480.0,150.0,1.0,577.5,480.0,150.0,269.5,0.0,64930.71374999999,5000.0,0.0,2.2802850356294537,0.0
2024-04-08 11:30:00,446.932,202.0,1000.0,6.3000168,3.2,1.0,0.0,544.3722031249996,0.0,148.74126644736802,5962.369843133255,446.932,0.0,480.0,150.0,1.0,577.5,480.0,150.0,278.0,0.0,65153.11374999999,5000.0,0.0,2.376237623762376,0.0
2024-04-08 11:45:00,471.216,245.0,1000.0,6.3000168,3.2,1.0,0.0,544.3722031249996,0.0,174.3033717105259,5788.066471422729,471.216,0.0,480.0,150.0,1.0,577.5,480.0,150.0,235.0,0.0,65341.11374999999,5000.0,0.0,1.9591836734693877,0.0
2024-04-08 12:00:00,455.444,228.0,1000.0,5.1849609,3.2,1.0,149.81620312499956,544.3722031249996,0.0,0.0,5788.066471422729,455.444,0.0,480.0,150.0,1.0,577.5,480.0,150.0,252.0,0.0,65542.71375,5000.0,0.0,2.1052631578947367,0.0
2024-04-08 12:15:00,378.159,222.5,1000.0,5.1849609,3.2,1.0,0.0,471.841,0.0,0.0,5788.066471422729,378.159,0.0,480.0,150.0,1.0,577.5,480.0,150.0,257.5,0.0,65748.71375,5000.0,0.0,2.157303370786517,0.0
2024-04-08 12:30:00,322.568,206.75,1000.0,5.1849609,3.2,1.0,16.940203124999584,544.3722031249996,0.0,0.0,5788.066471422729,322.568,0.0,480.0,150.0,1.0,577.5,480.0,150.0,273.25,0.0,65967.31375,5000.0,0.0,2.3216444981862154,0.0
2024-04-08 12:45:00,334.206,171.75,1000.0,5.1849609,3.2,1.0,28.578203124999618,544.3722031249996,0.0,0.0,5788.066471422729,334.206,0.0,480.0,150.0,1.0,577.5,480.0,150.0,308.25,0.0,66213.91375,5000.0,0.0,2.7947598253275108,0.0
2024-04-08 13:00:00,321.999,171.0,1000.0,5.0888523,3.2,1.0,544.3722031249996,280.5923613660274,791.7808417589722,0.0,6540.258271093752,321.999,0.0,480.0,150.0,1.0,577.5,480.0,150.0,309.0,0.0,66461.11375,5000.0,0.0,2.807017543859649,0.0
2024-04-08 13:15:00,367.473,215.0,1000.0,5.0888523,3.2,1.0,544.3722031249996,0.0,1026.8992031249995,0.0,7515.812514062502,367.473,0.0,480.0,150.0,1.0,577.5,480.0,150.0,265.0,0.0,66673.11375,5000.0,0.0,2.2325581395348837,0.0
2024-04-08 13:30:00,347.648,184.5,1000.0,5.0888523,3.2,1.0,544.3722031249996,0.0,1046.8492031249996,0.0,8510.319257031251,347.648,0.0,479.6,149.875,1.0,577.5,479.6,149.875,295.1,0.0,66909.19375,5000.0,0.0,2.599457994579946,0.0
2024-04-08 13:45:00,352.853,248.25,1000.0,5.0888523,3.2,1.0,544.3722031249996,0.0,1041.7692031249994,0.0,9500.0,352.853,0.0,479.2,149.75,1.0,577.5,479.2,149.75,230.95,0.0,67093.95375,5000.0,0.0,1.9303121852970795,0.0
2024-04-08 14:00:00,331.78,225.5,1000.0,5.1565206,3.2,1.0,25.777203124999573,544.3722031249996,0.0,0.0,9500.0,331.78,0.0,478.8,149.625,1.0,577.5,478.8,149.625,253.3,0.0,67296.59375,5000.0,0.0,2.1232815964523284,0.0
2024-04-08 14:15:00,363.124,214.75,1000.0,5.1565206,3.2,1.0,0.0,487.376,0.0,0.0,9500.0,363.124,0.0,478.4,149.5,1.0,577.5,478.4,149.5,263.65,0.0,67507.51375,5000.0,0.0,2.227706635622817,0.0
2024-04-08 14:30:00,329.547,187.0,1000.0,5.1565206,3.2,1.0,23.294203124999626,544.3722031249996,0.0,0.0,9500.0,329.547,0.0,478.0,149.375,1.0,577.5,478.0,149.375,291.0,0.0,67740.31375,5000.0,0.0,2.556149732620321,0.0
2024-04-08 14:45:00,328.562,179.25,1000.0,5.1565206,3.2,1.0,0.0,522.188,0.0,0.0,9500.0,328.562,0.0,477.6,149.25,1.0,577.5,477.6,149.25,298.35,0.0,67978.99375,5000.0,0.0,2.6644351464435148,0.0
2024-04-08 15:00:00,345.04,194.25,1000.0,5.9636367,3.2,1.0,0.0,505.83500000000004,0.0,0.0,9500.0,345.04,0.0,477.2,149.125,1.0,577.5,477.2,149.125,282.95,0.0,68205.35375,5000.0,0.0,2.4566280566280567,0.0
2024-04-08 15:15:00,318.603,197.75,1000.0,5.9636367,3.2,1.0,11.975203124999666,544.3722031249996,0.0,0.0,9500.0,318.603,0.0,476.8,149.0,1.0,577.5,476.8,149.0,279.05,0.0,68428.59375,5000.0,0.0,2.411125158027813,0.0
2024-04-08 15:30:00,346.775,235.5,1000.0,5.9636367,3.2,1.0,40.02220312499958,544.3722031249996,0.0,0.0,9500.0,346.775,0.0,476.4,148.875,1.0,577.5,476.4,148.875,240.9,0.0,68621.31375,5000.0,0.0,2.0229299363057325,0.0
2024-04-08 15:45:00,327.971,204.5,1000.0,5.9636367,3.2,1.0,0.0,523.279,0.0,0.0,9500.0,327.971,0.0,476.0,148.75,1.0,577.5,476.0,148.75,271.5,0.0,68838.51375,5000.0,0.0,2.3276283618581908,0.0
2024-04-08 16:00:00,363.499,201.25,1000.0,6.9610086,3.2,1.0,0.0,544.3722031249996,0.0,59.46968749999961,9440.530312500001,363.499,0.0,475.6,148.625,1.0,577.5,475.6,148.625,274.35,0.0,69057.99375,5000.0,0.0,2.363229813664596,0.0
2024-04-08 16:15:00,366.77,245.0,1000.0,6.9610086,3.2,1.0,0.0,544.3722031249996,0.0,62.78126644736798,9377.749046052633,366.77,0.0,475.2,148.5,1.0,577.5,475.2,148.5,230.2,0.0,69242.15375,5000.0,0.0,1.9395918367346938,0.0
2024-04-08 16:30:00,342.47,197.0,1000.0,6.9610086,3.2,1.0,0.0,544.3722031249996,0.0,37.07074013157856,9340.678305921054,342.47,0.0,474.8,148.375,1.0,577.5,474.8,148.375,277.8,0.0,69464.39375,5000.0,0.0,2.4101522842639596,0.0
2024-04-08 16:45:00,324.769,180.0,1000.0,6.9610086,3.2,1.0,0.0,544.3722031249996,0.0,18.306529605262746,9322.371776315791,324.769,0.0,474.4,148.25,1.0,577.5,474.4,148.25,294.4,0.0,69699.91375,5000.0,0.0,2.6355555555555554,0.0
2024-04-08 17:00:00,346.086,177.75,1000.0,7.7828352,3.2,1.0,0.0,544.3722031249996,0.0,40.61389802631538,9281.757878289476,0.0,0.0,474.0,148.125,1.0,577.5,474.0,148.125,296.25,0.0,69936.91375,5000.0,0.0,2.6666666666666665,0.0
2024-04-08 17:15:00,330.224,174.75,1000.0,7.7828352,3.2,1.0,0.0,544.3722031249996,0.0,23.78547697368372,9257.972401315792,0.0,0.0,473.6,148.0,1.0,577.5,473.6,148.0,298.85,0.0,70175.99375000001,5000.0,0.0,2.7101573676680975,0.0
2024-04-08 17:30:00,328.772,161.5,1000.0,7.7828352,3.2,1.0,0.0,544.3722031249996,0.0,22.12547697368372,9235.846924342108,0.0,0.0,473.2,147.875,1.0,577.5,473.2,147.875,311.7,0.0,70425.35375000001,5000.0,0.0,2.930030959752322,0.0
2024-04-08 17:45:00,353.638,208.75,1000.0,7.7828352,3.2,1.0,0.0,544.3722031249996,0.0,48.16863486842055,9187.678289473688,0.0,0.0,472.8,147.75,1.0,577.5,472.8,147.75,264.05,0.0,70636.59375000001,5000.0,0.0,2.2649101796407187,0.0
2024-04-08 18:00:00,363.71,178.25,1000.0,8.7684387,3.2,1.0,0.0,544.3722031249996,0.0,58.639161184210145,9129.039128289478,0.0,0.0,472.4,147.625,1.0,577.5,472.4,147.625,294.15,0.0,70871.91375000002,5000.0,0.0,2.650210378681627,0.0
2024-04-08 18:15:00,370.565,197.0,1000.0,8.7684387,3.2,1.0,0.0,544.3722031249996,0.0,65.72337171052595,9063.315756578952,0.0,0.0,472.0,147.5,1.0,577.5,472.0,147.5,275.0,0.0,71091.91375000002,5000.0,0.0,2.3959390862944163,0.0
2024-04-08 18:30:00,378.794,150.75,1000.0,8.7684387,3.2,1.0,0.0,544.3722031249996,0.0,74.25389802631535,8989.061858552635,0.0,0.0,471.6,147.375,1.0,577.5,471.6,147.375,320.85,0.0,71348.59375000001,5000.0,0.0,3.128358208955224,0.0
2024-04-08 18:45:00,376.701,200.25,1000.0,8.7684387,3.2,1.0,0.0,544.3722031249996,0.0,71.91916118421013,8917.142697368425,0.0,0.0,471.2,147.25,1.0,577.5,471.2,147.25,270.95,0.0,71565.35375000001,5000.0,0.0,2.3530586766541823,0.0
2024-04-08 19:00:00,371.541,191.25,1000.0,9.4794462,3.2,1.0,0.0,544.3722031249996,0.0,66.35600328947321,8850.786694078952,0.0,0.0,470.8,147.125,1.0,577.5,470.8,147.125,279.55,0.0,71788.99375000001,5000.0,0.0,2.461699346405229,0.0
2024-04-08 19:15:00,377.067,171.5,1000.0,9.4794462,3.2,1.0,0.0,544.3722031249996,0.0,72.04126644736802,8778.745427631584,0.0,0.0,470.4,147.0,1.0,577.5,470.4,147.0,298.9,0.0,72028.11375,5000.0,0.0,2.742857142857143,0.0
2024-04-08 19:30:00,374.096,148.0,1000.0,9.4794462,3.2,1.0,0.0,544.3722031249996,0.0,68.78231907894695,8709.963108552636,0.0,0.0,470.0,146.875,1.0,577.5,470.0,146.875,322.0,0.0,72285.71375000001,5000.0,0.0,3.175675675675676,0.0
2024-04-08 19:45:00,364.28,138.5,1000.0,9.4794462,3.2,1.0,0.0,544.3722031249996,0.0,58.31810855263113,8651.645000000006,0.0,0.0,469.6,146.75,1.0,577.5,469.6,146.75,331.1,0.0,72550.59375000001,5000.0,0.0,3.3906137184115526,0.0
2024-04-08 20:00:00,355.58,185.5,1000.0,8.9135823,3.2,1.0,0.0,544.3722031249996,0.0,49.02863486842056,8602.616365131586,0.0,0.0,469.2,146.625,1.0,577.5,469.2,146.625,283.7,0.0,72777.55375000002,5000.0,0.0,2.5293800539083557,0.0
2024-04-08 20:15:00,367.271,226.25,1000.0,8.9135823,3.2,1.0,0.0,544.3722031249996,0.0,61.20337171052586,8541.41299342106,0.0,0.0,468.8,146.5,1.0,577.5,468.8,146.5,242.55,0.0,72971.59375000001,5000.0,0.0,2.0720441988950276,0.0
2024-04-08 20:30:00,368.873,168.5,1000.0,8.9135823,3.2,1.0,0.0,544.3722031249996,0.0,62.758108552631214,8478.654884868429,0.0,0.0,468.4,146.375,1.0,577.5,468.4,146.375,299.9,0.0,73211.51375000001,5000.0,0.0,2.779821958456973,0.0
2024-04-08 20:45:00,362.667,213.0,1000.0,8.9135823,3.2,1.0,0.0,544.3722031249996,0.0,56.09389802631529,8422.560986842114,0.0,0.0,468.0,146.25,1.0,577.5,468.0,146.25,255.0,0.0,73415.51375000001,5000.0,0.0,2.1971830985915495,0.0
2024-04-08 21:00:00,343.499,191.5,1000.0,7.9613226,3.2,1.0,0.0,544.3722031249996,0.0,35.785476973683814,8386.77550986843,0.0,0.0,467.6,146.125,1.0,577.5,467.6,146.125,276.1,0.0,73636.39375000002,5000.0,0.0,2.44177545691906,0.0
