DateTime,load_kWh,heatdemand_kWhth,production_kWh,spot price [Rp/kWh],cop_monthly,battery_installed,grid_import_kWh,grid_export_kWh,battery_charge_kWh,battery_discharge_kWh,battery_soc_kWh,prod_for_local_demand_kWh,woodchip_boiler_heat_kWhth,heatpump_heat_kWhth,heatpump_elec_kWh,heatpump_on,heatpump_nominal_kWhth,Q_HP_kWhth,E_elec_HP_kWh,ptes_charge_kWhth,ptes_discharge_kWhth,ptes_soc_kWhth,ptes_volume_m3,woodchip_heat_supply_share,heatpump_heat_supply_share,ptes_discharge_supply_share
2024-04-08 21:15:00,386.829,170.25,1000.0,7.9613226,3.2,1.0,0.0,544.3722031249996,0.0,81.26442434210479,8305.511085526325,0.0,0.0,467.2,146.0,1.0,577.5,467.2,146.0,296.95,0.0,73873.95375000002,5000.0,0.0,2.7441997063142436,0.0
2024-04-08 21:30:00,382.318,166.0,1000.0,7.9613226,3.2,1.0,0.0,544.3722031249996,0.0,76.38442434210484,8229.12666118422,0.0,0.0,466.8,145.875,1.0,577.5,466.8,145.875,300.8,0.0,74114.59375000001,5000.0,0.0,2.8120481927710843,0.0
2024-04-08 21:45:00,355.755,221.25,1000.0,7.9613226,3.2,1.0,0.0,544.3722031249996,0.0,48.291792763157474,8180.834868421062,0.0,0.0,466.4,145.75,1.0,577.5,466.4,145.75,245.15,0.0,74310.71375000001,5000.0,0.0,2.1080225988700563,0.0
2024-04-08 22:00:00,339.978,193.75,1000.0,7.365057,3.2,1.0,0.0,544.3722031249996,0.0,31.552845394736494,8149.282023026326,339.978,0.0,466.0,145.625,1.0,577.5,466.0,145.625,272.25,0.0,74528.51375000001,5000.0,0.0,2.4051612903225807,0.0
2024-04-08 22:15:00,340.516,142.75,1000.0,7.365057,3.2,1.0,0.0,544.3722031249996,0.0,31.987582236841767,8117.294440789484,340.516,0.0,465.6,145.5,1.0,577.5,465.6,145.5,322.85,0.0,74786.79375000001,5000.0,0.0,3.2616462346760073,0.0
2024-04-08 22:30:00,342.173,167.5,1000.0,7.365057,3.2,1.0,0.0,544.3722031249996,0.0,33.600213815789054,8083.694226973695,342.173,0.0,465.2,145.375,1.0,577.5,465.2,145.375,297.7,0.0,75024.95375000002,5000.0,0.0,2.777313432835821,0.0
2024-04-08 22:45:00,362.61,161.5,1000.0,7.365057,3.2,1.0,0.0,544.3722031249996,0.0,54.981266447368014,8028.712960526326,362.61,0.0,464.8,145.25,1.0,577.5,464.8,145.25,303.3,0.0,75267.59375000001,5000.0,0.0,2.878018575851393,0.0
2024-04-08 23:00:00,368.837,182.0,1000.0,6.76683,3.2,1.0,0.0,544.3722031249996,0.0,61.40442434210483,7967.308536184221,368.837,0.0,464.4,145.125,1.0,577.5,464.4,145.125,282.4,0.0,75493.51375000001,5000.0,0.0,2.5516483516483515,0.0
2024-04-08 23:15:00,363.063,188.25,1000.0,6.76683,3.2,1.0,0.0,544.3722031249996,0.0,55.19495065789431,7912.113585526327,363.063,0.0,464.0,145.0,1.0,577.5,464.0,145.0,275.75,0.0,75714.11375000002,5000.0,0.0,2.4648074369189907,0.0
2024-04-08 23:30:00,352.757,173.0,1000.0,6.76683,3.2,1.0,0.0,544.3722031249996,0.0,44.214950657894384,7867.898634868433,352.757,0.0,463.6,144.875,1.0,577.5,463.6,144.875,290.6,0.0,75946.59375000001,5000.0,0.0,2.679768786127168,0.0
2024-04-08 23:45:00,330.089,154.5,1000.0,6.76683,3.2,1.0,0.0,544.3722031249996,0.0,20.22231907894689,7847.676315789486,330.089,0.0,463.2,144.75,1.0,577.5,463.2,144.75,308.7,0.0,76193.55375000002,5000.0,0.0,2.9980582524271844,0.0
2024-04-09 00:00:00,332.045,168.0,1000.0,6.8899923,3.2,1.0,0.0,544.3722031249996,0.0,22.149687499999658,7825.526628289486,332.045,0.0,462.8,144.625,1.0,577.5,462.8,144.625,294.8,0.0,76429.39375000002,5000.0,0.0,2.7547619047619047,0.0
2024-04-09 00:15:00,383.477,174.0,1000.0,6.8899923,3.2,1.0,0.0,544.3722031249996,0.0,76.15705592105219,7749.369572368434,383.477,0.0,462.4,144.5,1.0,577.5,462.4,144.5,288.4,0.0,76660.11375000002,5000.0,0.0,2.6574712643678158,0.0
2024-04-09 00:30:00,394.375,177.5,1000.0,6.8899923,3.2,1.0,0.0,544.3722031249996,0.0,87.49705592105221,7661.872516447382,394.375,0.0,462.0,144.375,1.0,577.5,462.0,144.375,284.5,0.0,76887.71375000002,5000.0,0.0,2.602816901408451,0.0
2024-04-09 00:45:00,385.978,170.25,1000.0,6.8899923,3.2,1.0,0.0,544.3722031249996,0.0,78.78968749999966,7583.082828947382,385.978,0.0,462.4,144.5,1.0,577.5,462.4,144.5,292.15,0.0,77121.43375000003,5000.0,0.0,2.7160058737151247,0.0
2024-04-09 01:00:00,350.468,133.5,1000.0,6.5168703,3.2,1.0,0.0,544.3722031249996,0.0,41.54231907894703,7541.540509868435,350.468,0.0,462.8,144.625,1.0,577.5,462.8,144.625,329.3,0.0,77384.87375000003,5000.0,0.0,3.466666666666667,0.0
2024-04-09 01:15:00,347.671,192.25,1000.0,6.5168703,3.2,1.0,0.0,544.3722031249996,0.0,38.729687499999635,7502.810822368436,347.671,0.0,463.2,144.75,1.0,577.5,463.2,144.75,270.95,0.0,77601.63375000002,5000.0,0.0,2.4093628088426526,0.0
2024-04-09 01:30:00,371.542,156.5,1000.0,6.5168703,3.2,1.0,0.0,544.3722031249996,0.0,63.98863486842055,7438.822187500015,371.542,0.0,463.6,144.875,1.0,577.5,463.6,144.875,307.1,0.0,77847.31375000002,5000.0,0.0,2.962300319488818,0.0
2024-04-09 01:45:00,379.064,151.75,1000.0,6.5168703,3.2,1.0,0.0,544.3722031249996,0.0,72.03810855263124,7366.784078947384,379.064,0.0,464.0,145.0,1.0,577.5,464.0,145.0,312.25,0.0,78097.11375000002,5000.0,0.0,3.057660626029654,0.0
2024-04-09 02:00:00,356.278,151.0,1000.0,6.2164089,3.2,1.0,45.77520312499962,544.3722031249996,0.0,0.0,7366.784078947384,356.278,0.0,464.4,145.125,1.0,577.5,464.4,145.125,313.4,0.0,78347.83375000002,5000.0,0.0,3.0754966887417217,0.0
2024-04-09 02:15:00,366.454,167.25,1000.0,6.2164089,3.2,1.0,56.07620312499955,544.3722031249996,0.0,0.0,7366.784078947384,366.454,0.0,464.8,145.25,1.0,577.5,464.8,145.25,297.55,0.0,78585.87375000001,5000.0,0.0,2.7790732436472347,0.0
2024-04-09 02:30:00,446.53,147.5,1000.0,6.2164089,3.2,1.0,0.0,408.095,0.0,0.0,7366.784078947384,446.53,0.0,465.2,145.375,1.0,577.5,465.2,145.375,317.7,0.0,78840.03375000002,5000.0,0.0,3.153898305084746,0.0
2024-04-09 02:45:00,433.661,156.0,1000.0,6.2164089,3.2,1.0,123.53320312499966,544.3722031249996,0.0,0.0,7366.784078947384,433.661,0.0,465.6,145.5,1.0,577.5,465.6,145.5,309.6,0.0,79087.71375000001,5000.0,0.0,2.9846153846153847,0.0
2024-04-09 03:00:00,380.338,189.25,1000.0,6.058323,3.2,1.0,70.33520312499957,544.3722031249996,0.0,0.0,7366.784078947384,380.338,0.0,466.0,145.625,1.0,577.5,466.0,145.625,276.75,0.0,79309.11375,5000.0,0.0,2.462351387054161,0.0
2024-04-09 03:15:00,339.13,176.75,1000.0,6.058323,3.2,1.0,0.0,515.12,0.0,0.0,7366.784078947384,339.13,0.0,466.4,145.75,1.0,577.5,466.4,145.75,289.65,0.0,79540.83375,5000.0,0.0,2.6387553041018386,0.0
2024-04-09 03:30:00,312.964,165.0,1000.0,6.058323,3.2,1.0,0.0,541.1610000000001,0.0,0.0,7366.784078947384,312.964,0.0,466.8,145.875,1.0,577.5,466.8,145.875,301.8,0.0,79782.27375000001,5000.0,0.0,2.829090909090909,0.0
2024-04-09 03:45:00,288.939,181.0,1000.0,6.058323,3.2,1.0,0.0,544.3722031249996,20.68879687500032,0.0,7386.4384359786345,288.939,0.0,467.2,146.0,1.0,577.5,467.2,146.0,286.2,0.0,80011.23375000001,5000.0,0.0,2.5812154696132596,0.0
2024-04-09 04:00:00,263.546,202.0,1000.0,5.9974452,3.2,1.0,0.0,544.3722031249996,45.95679687500035,0.0,7430.097393009884,263.546,0.0,467.6,146.125,1.0,577.5,467.6,146.125,265.6,0.0,80223.71375000001,5000.0,0.0,2.314851485148515,0.0
2024-04-09 04:15:00,250.056,178.5,1000.0,5.9974452,3.2,1.0,0.0,544.3722031249996,59.32179687500036,0.0,7486.453100041134,250.056,0.0,468.0,146.25,1.0,577.5,468.0,146.25,289.5,0.0,80455.31375000002,5000.0,0.0,2.6218487394957983,0.0
2024-04-09 04:30:00,248.194,219.0,1000.0,5.9974452,3.2,1.0,0.0,544.3722031249996,61.05879687500044,0.0,7544.458957072385,248.194,0.0,468.4,146.375,1.0,577.5,468.4,146.375,249.4,0.0,80654.83375000002,5000.0,0.0,2.1388127853881276,0.0
2024-04-09 04:45:00,238.736,288.75,1000.0,5.9974452,3.2,1.0,0.0,544.3722031249996,70.39179687500041,0.0,7611.331164103635,238.736,0.0,468.8,146.5,1.0,577.5,468.8,146.5,180.05,0.0,80798.87375000001,5000.0,0.0,1.6235497835497836,0.0
2024-04-09 05:00:00,233.935,217.0,1000.0,7.079499,3.2,1.0,0.0,544.3722031249996,75.31779687500045,0.0,7682.8830711348855,233.935,0.0,468.4,146.375,1.0,577.5,468.4,146.375,251.4,0.0,80999.99375000001,5000.0,0.0,2.15852534562212,0.0
2024-04-09 05:15:00,250.546,220.5,1000.0,7.079499,3.2,1.0,0.0,544.3722031249996,58.83179687500035,0.0,7738.773278166136,250.546,0.0,468.0,146.25,1.0,577.5,468.0,146.25,247.5,0.0,81197.99375000001,5000.0,0.0,2.122448979591837,0.0
2024-04-09 05:30:00,252.855,185.75,1000.0,7.079499,3.2,1.0,0.0,544.3722031249996,56.64779687500038,0.0,7792.588685197386,252.855,0.0,467.6,146.125,1.0,577.5,467.6,146.125,281.85,0.0,81423.47375,5000.0,0.0,2.517362045760431,0.0
2024-04-09 05:45:00,249.997,235.75,1000.0,7.079499,3.2,1.0,0.0,544.3722031249996,59.63079687500033,0.0,7849.237942228637,249.997,0.0,467.2,146.0,1.0,577.5,467.2,146.0,231.45,0.0,81608.63375000001,5000.0,0.0,1.9817603393425238,0.0
2024-04-09 06:00:00,258.791,210.75,1000.0,7.6568562,3.2,1.0,0.0,544.3722031249996,50.96179687500046,0.0,7897.651649259888,0.0,0.0,466.8,145.875,1.0,577.5,466.8,145.875,256.05,0.0,81813.47375,5000.0,0.0,2.214946619217082,0.0
2024-04-09 06:15:00,301.481,213.25,1000.0,7.6568562,3.2,1.0,0.0,544.3722031249996,8.396796875000405,0.0,7905.628606291138,0.0,0.0,466.4,145.75,1.0,577.5,466.4,145.75,253.15,0.0,82015.99375000001,5000.0,0.0,2.1871043376318875,0.0
2024-04-09 06:30:00,287.345,211.0,1000.0,7.6568562,3.2,1.0,0.0,544.3722031249996,22.657796875000372,0.0,7927.153513322388,0.0,0.0,466.0,145.625,1.0,577.5,466.0,145.625,255.0,0.0,82219.99375000001,5000.0,0.0,2.2085308056872037,0.0
2024-04-09 06:45:00,294.371,240.5,1000.0,7.6568562,3.2,1.0,0.0,544.3722031249996,15.756796875000418,0.0,7942.122470353638,0.0,0.0,465.6,145.5,1.0,577.5,465.6,145.5,225.1,0.0,82400.07375000001,5000.0,0.0,1.935966735966736,0.0
2024-04-09 07:00:00,338.78,244.5,1000.0,8.1684261,3.2,1.0,0.0,544.3722031249996,0.0,30.028634868420607,7912.093835485218,0.0,0.0,465.2,145.375,1.0,577.5,465.2,145.375,220.7,0.0,82576.63375000001,5000.0,0.0,1.9026584867075664,0.0
2024-04-09 07:15:00,326.059,209.5,1000.0,8.1684261,3.2,1.0,0.0,544.3722031249996,0.0,16.506529605262706,7895.587305879955,0.0,0.0,464.8,145.25,1.0,577.5,464.8,145.25,255.3,0.0,82780.87375000001,5000.0,0.0,2.2186157517899763,0.0
2024-04-09 07:30:00,352.461,175.0,1000.0,8.1684261,3.2,1.0,0.0,544.3722031249996,0.0,44.16652960526275,7851.420776274693,0.0,0.0,464.4,145.125,1.0,577.5,464.4,145.125,289.4,0.0,83012.39375000002,5000.0,0.0,2.6537142857142855,0.0
2024-04-09 07:45:00,374.038,166.25,1000.0,8.1684261,3.2,1.0,0.0,544.3722031249996,0.0,66.7475822368417,7784.673194037851,0.0,0.0,464.0,145.0,1.0,577.5,464.0,145.0,297.75,0.0,83250.59375000001,5000.0,0.0,2.7909774436090227,0.0
2024-04-09 08:00:00,366.793,184.0,1000.0,7.6951503,3.2,1.0,0.0,544.3722031249996,0.0,58.98968749999959,7725.683506537852,0.0,0.0,463.6,144.875,1.0,577.5,463.6,144.875,279.6,0.0,83474.27375000001,5000.0,0.0,2.5195652173913046,0.0
2024-04-09 08:15:00,378.611,200.5,1000.0,7.6951503,3.2,1.0,0.0,544.3722031249996,0.0,71.29810855263115,7654.385397985221,0.0,0.0,463.2,144.75,1.0,577.5,463.2,144.75,262.7,0.0,83684.43375000001,5000.0,0.0,2.310224438902743,0.0
2024-04-09 08:30:00,386.124,197.25,1000.0,7.6951503,3.2,1.0,0.0,544.3722031249996,0.0,79.07495065789435,7575.310447327327,0.0,0.0,462.8,144.625,1.0,577.5,462.8,144.625,265.55,0.0,83896.87375000001,5000.0,0.0,2.3462610899873257,0.0
2024-04-09 08:45:00,409.659,217.75,1000.0,7.6951503,3.2,1.0,0.0,544.3722031249996,0.0,103.71705592105221,7471.593391406274,0.0,0.0,462.4,144.5,1.0,577.5,462.4,144.5,244.65,0.0,84092.59375000001,5000.0,0.0,2.12353616532721,0.0
2024-04-09 09:00:00,388.001,216.0,1000.0,6.7878747,3.2,1.0,0.0,544.3722031249996,0.0,80.78758223684166,7390.805809169433,388.001,0.0,462.0,144.375,1.0,577.5,462.0,144.375,246.0,0.0,84289.39375000002,5000.0,0.0,2.138888888888889,0.0
2024-04-09 09:15:00,388.485,228.25,1000.0,6.7878747,3.2,1.0,0.0,544.3722031249996,0.0,81.16547697368381,7309.640332195749,388.485,0.0,461.6,144.25,1.0,577.5,461.6,144.25,233.35,0.0,84476.07375000001,5000.0,0.0,2.022343921139102,0.0
2024-04-09 09:30:00,411.533,267.75,1000.0,6.7878747,3.2,1.0,0.0,544.3722031249996,0.0,105.29495065789433,7204.345381537854,411.533,0.0,461.2,144.125,1.0,577.5,461.2,144.125,193.45,0.0,84630.83375,5000.0,0.0,1.72250233426704,0.0
2024-04-09 09:45:00,395.432,302.25,1000.0,6.7878747,3.2,1.0,0.0,544.3722031249996,0.0,88.21495065789433,7116.13043087996,395.432,0.0,460.8,144.0,1.0,577.5,460.8,144.0,158.55,0.0,84757.67375,5000.0,0.0,1.5245657568238213,0.0
2024-04-09 10:00:00,399.21,285.75,1000.0,6.814386,3.2,1.0,0.0,544.3722031249996,0.0,92.0602138157891,7024.070217064171,399.21,0.0,460.4,143.875,1.0,577.5,460.4,143.875,174.65,0.0,84897.39375,5000.0,0.0,1.611198600174978,0.0
2024-04-09 10:15:00,399.327,233.0,1000.0,6.814386,3.2,1.0,0.0,544.3722031249996,0.0,92.05179276315748,6932.0184243010135,399.327,0.0,460.0,143.75,1.0,577.5,460.0,143.75,227.0,0.0,85078.99375000001,5000.0,0.0,1.9742489270386265,0.0
2024-04-09 10:30:00,409.039,242.5,1000.0,6.814386,3.2,1.0,0.0,544.3722031249996,0.0,102.14337171052588,6829.875052590488,409.039,0.0,459.6,143.625,1.0,577.5,459.6,143.625,217.1,0.0,85252.67375,5000.0,0.0,1.895257731958763,0.0
2024-04-09 10:45:00,411.21,239.5,1000.0,6.814386,3.2,1.0,0.0,544.3722031249996,0.0,104.29705592105225,6725.577996669435,411.21,0.0,459.2,143.5,1.0,577.5,459.2,143.5,219.7,0.0,85428.43375,5000.0,0.0,1.9173277661795407,0.0
2024-04-09 11:00:00,450.168,278.5,1000.0,6.9155217,3.2,1.0,0.0,544.3722031249996,0.0,145.17389802631538,6580.40409864312,450.168,0.0,458.8,143.375,1.0,577.5,458.8,143.375,180.3,0.0,85572.67375,5000.0,0.0,1.6473967684021544,0.0
2024-04-09 11:15:00,453.586,282.25,1000.0,6.9155217,3.2,1.0,0.0,544.3722031249996,0.0,148.64021381578908,6431.763884827331,453.586,0.0,458.4,143.25,1.0,577.5,458.4,143.25,176.15,0.0,85713.59375,5000.0,0.0,1.6240921169176261,0.0
2024-04-09 11:30:00,489.876,286.25,1000.0,6.9155217,3.2,1.0,0.0,544.3722031249996,0.0,186.7086348684206,6245.05524995891,489.876,0.0,458.0,143.125,1.0,577.5,458.0,143.125,171.75,0.0,85850.99375,5000.0,0.0,1.6,0.0
2024-04-09 11:45:00,504.63,248.5,1000.0,6.9155217,3.2,1.0,0.0,544.3722031249996,0.0,202.1075822368417,6042.947667722068,504.63,0.0,457.6,143.0,1.0,577.5,457.6,143.0,209.1,0.0,86018.27375,5000.0,0.0,1.8414486921529176,0.0
2024-04-09 12:00:00,494.637,329.75,1000.0,6.5335626,3.2,1.0,0.0,544.3722031249996,0.0,191.45705592105222,5851.490611801016,494.637,0.0,457.2,142.875,1.0,577.5,457.2,142.875,127.45,0.0,86120.23375,5000.0,0.0,1.386504927975739,0.0
2024-04-09 12:15:00,454.058,373.0,1000.0,6.5335626,3.2,1.0,0.0,544.3722031249996,0.0,148.74231907894693,5702.748292722069,454.058,0.0,457.2,142.875,1.0,577.5,457.2,142.875,84.2,0.0,86187.59375,5000.0,0.0,1.2257372654155496,0.0
2024-04-09 12:30:00,394.71,396.0,1000.0,6.5335626,3.2,1.0,0.0,544.3722031249996,0.0,86.40231907894699,5616.345973643122,394.71,0.0,457.6,143.0,1.0,577.5,457.6,143.0,61.6,0.0,86236.87375,5000.0,0.0,1.1555555555555557,0.0
2024-04-09 12:45:00,403.894,387.75,1000.0,6.5335626,3.2,1.0,0.0,544.3722031249996,0.0,96.20126644736801,5520.144707195755,403.894,0.0,458.0,143.125,1.0,577.5,458.0,143.125,70.25,0.0,86293.07375,5000.0,0.0,1.1811734364925854,0.0
2024-04-09 13:00:00,405.882,354.0,1000.0,6.4717029,3.2,1.0,0.0,544.3722031249996,0.0,98.42547697368386,5421.719230222071,405.882,0.0,458.4,143.25,1.0,577.5,458.4,143.25,104.4,0.0,86376.59375,5000.0,0.0,1.2949152542372881,0.0
2024-04-09 13:15:00,431.018,354.25,1000.0,6.4717029,3.2,1.0,0.0,544.3722031249996,0.0,125.0160032894733,5296.703226932597,431.018,0.0,458.8,143.375,1.0,577.5,458.8,143.375,104.55,0.0,86460.23375,5000.0,0.0,1.2951305575158787,0.0
2024-04-09 13:30:00,387.27,385.25,1000.0,6.4717029,3.2,1.0,0.0,544.3722031249996,0.0,79.0970559210522,5217.6061710115455,387.27,0.0,459.2,143.5,1.0,577.5,459.2,143.5,73.95,0.0,86519.39375,5000.0,0.0,1.1919532770927967,0.0
2024-04-09 13:45:00,404.498,404.25,1000.0,6.4717029,3.2,1.0,0.0,544.3722031249996,0.0,97.36337171052595,5120.24279930102,404.498,0.0,459.6,143.625,1.0,577.5,459.6,143.625,55.35,0.0,86563.67375,5000.0,0.0,1.1369202226345083,0.0
2024-04-09 14:00:00,421.109,408.5,1000.0,6.4334088,3.2,1.0,0.0,544.3722031249996,0.0,114.98021381578897,5005.26258548523,421.109,0.0,460.0,143.75,1.0,577.5,460.0,143.75,51.5,0.0,86604.87375,5000.0,0.0,1.1260709914320686,0.0
2024-04-09 14:15:00,420.09,373.75,1000.0,6.4334088,3.2,1.0,0.0,544.3722031249996,0.0,114.03916118421003,4891.223424301021,420.09,0.0,460.4,143.875,1.0,577.5,460.4,143.875,86.65,0.0,86674.19375,5000.0,0.0,1.2318394648829432,0.0
2024-04-09 14:30:00,413.878,382.25,1000.0,6.4334088,3.2,1.0,0.0,544.3722031249996,0.0,107.6317927631574,4783.591631537864,413.878,0.0,460.8,144.0,1.0,577.5,460.8,144.0,78.55,0.0,86737.03375,5000.0,0.0,1.2054937867887507,0.0
2024-04-09 14:45:00,407.347,424.25,1000.0,6.4334088,3.2,1.0,0.0,544.3722031249996,0.0,100.88863486842061,4682.702996669443,407.347,0.0,461.2,144.125,1.0,577.5,461.2,144.125,36.95,0.0,86766.59375,5000.0,0.0,1.0870948733058339,0.0
2024-04-09 15:00:00,423.348,397.5,1000.0,6.5826576,3.2,1.0,0.0,544.3722031249996,0.0,117.86337171052585,4564.839624958917,423.348,0.0,461.6,144.25,1.0,577.5,461.6,144.25,64.1,0.0,86817.87375,5000.0,0.0,1.1612578616352203,0.0
2024-04-09 15:15:00,418.329,423.5,1000.0,6.5826576,3.2,1.0,0.0,544.3722031249996,0.0,112.71179276315743,4452.12783219576,418.329,0.0,462.0,144.375,1.0,577.5,462.0,144.375,38.5,0.0,86848.67375,5000.0,0.0,1.0909090909090908,0.0
2024-04-09 15:30:00,417.164,453.5,1000.0,6.5826576,3.2,1.0,0.0,544.3722031249996,0.0,111.6170559210522,4340.5107762747075,417.164,0.0,462.4,144.5,1.0,577.5,462.4,144.5,8.9,0.0,86855.79375,5000.0,0.0,1.019625137816979,0.0
2024-04-09 15:45:00,438.515,385.5,1000.0,6.5826576,3.2,1.0,0.0,544.3722031249996,0.0,134.2233717105259,4206.287404564182,438.515,0.0,462.8,144.625,1.0,577.5,462.8,144.625,77.3,0.0,86917.63375,5000.0,0.0,1.2005188067444876,0.0
2024-04-09 16:00:00,459.329,407.5,1000.0,6.529635,3.2,1.0,0.0,544.3722031249996,0.0,156.2644243421048,4050.0229802220774,459.329,0.0,463.2,144.75,1.0,577.5,463.2,144.75,55.7,0.0,86962.19374999999,5000.0,0.0,1.1366871165644172,0.0
2024-04-09 16:15:00,456.102,397.75,1000.0,6.529635,3.2,1.0,0.0,544.3722031249996,0.0,152.9991611842101,3897.0238190378673,456.102,0.0,463.6,144.875,1.0,577.5,463.6,144.875,65.85,0.0,87014.87374999998,5000.0,0.0,1.165556253928347,0.0
2024-04-09 16:30:00,428.133,387.25,1000.0,6.529635,3.2,1.0,0.0,544.3722031249996,0.0,123.68968749999962,3773.3341315378675,428.133,0.0,464.0,145.0,1.0,577.5,464.0,145.0,76.75,0.0,87076.27374999998,5000.0,0.0,1.198192382182053,0.0
2024-04-09 16:45:00,450.861,393.0,1000.0,6.529635,3.2,1.0,0.0,544.3722031249996,0.0,147.7454769736838,3625.588654564184,450.861,0.0,464.4,145.125,1.0,577.5,464.4,145.125,71.4,0.0,87133.39374999997,5000.0,0.0,1.1816793893129771,0.0
2024-04-09 17:00:00,441.039,395.75,1000.0,5.9886081,3.2,1.0,0.0,413.711,0.0,0.0,3625.588654564184,441.039,0.0,464.8,145.25,1.0,577.5,464.8,145.25,69.05,0.0,87188.63374999998,5000.0,0.0,1.1744788376500317,0.0
2024-04-09 17:15:00,405.841,364.5,1000.0,5.9886081,3.2,1.0,0.0,448.784,0.0,0.0,3625.588654564184,405.841,0.0,465.2,145.375,1.0,577.5,465.2,145.375,100.7,0.0,87269.19374999998,5000.0,0.0,1.2762688614540465,0.0
2024-04-09 17:30:00,407.612,431.5,1000.0,5.9886081,3.2,1.0,97.48420312499968,544.3722031249996,0.0,0.0,3625.588654564184,407.612,0.0,465.6,145.5,1.0,577.5,465.6,145.5,34.1,0.0,87296.47374999998,5000.0,0.0,1.079026651216686,0.0
2024-04-09 17:45:00,432.825,403.25,1000.0,5.9886081,3.2,1.0,122.82220312499965,544.3722031249996,0.0,0.0,3625.588654564184,432.825,0.0,466.0,145.625,1.0,577.5,466.0,145.625,62.75,0.0,87346.67374999997,5000.0,0.0,1.1556106633601984,0.0
2024-04-09 18:00:00,445.697,404.5,1000.0,6.6454992,3.2,1.0,0.0,544.3722031249996,0.0,142.9675822368417,3482.621072327342,445.697,0.0,466.4,145.75,1.0,577.5,466.4,145.75,61.9,0.0,87396.19374999998,5000.0,0.0,1.1530284301606921,0.0
2024-04-09 18:15:00,444.091,417.75,1000.0,6.6454992,3.2,1.0,0.0,544.3722031249996,0.0,141.40863486842065,3341.2124374589216,444.091,0.0,466.8,145.875,1.0,577.5,466.8,145.875,49.05,0.0,87435.43374999998,5000.0,0.0,1.1174147217235189,0.0
2024-04-09 18:30:00,443.779,427.0,1000.0,6.6454992,3.2,1.0,0.0,544.3722031249996,0.0,141.2117927631575,3200.000644695764,443.779,0.0,467.2,146.0,1.0,577.5,467.2,146.0,40.2,0.0,87467.59374999999,5000.0,0.0,1.0941451990632318,0.0
2024-04-09 18:45:00,429.183,517.25,1000.0,6.6454992,3.2,1.0,0.0,544.3722031249996,0.0,125.9791611842101,3074.021483511554,429.183,0.0,467.6,146.125,1.0,577.5,467.6,146.125,0.0,49.65,87417.94374999999,5000.0,0.0,0.9040115998066699,0.0959884001933301
2024-04-09 19:00:00,431.368,383.0,1000.0,7.020585,3.2,1.0,0.0,544.3722031249996,0.0,128.41074013157848,2945.6107433799752,431.368,0.0,468.0,146.25,1.0,577.5,468.0,146.25,85.0,0.0,87485.94374999999,5000.0,0.0,1.2219321148825066,0.0
2024-04-09 19:15:00,424.73,398.5,1000.0,7.020585,3.2,1.0,0.0,544.3722031249996,0.0,121.55495065789434,2824.0557927220807,424.73,0.0,468.4,146.375,1.0,577.5,468.4,146.375,69.9,0.0,87541.86374999999,5000.0,0.0,1.1754077791718947,0.0
2024-04-09 19:30:00,443.548,447.0,1000.0,7.020585,3.2,1.0,0.0,544.3722031249996,0.0,141.49495065789432,2682.5608420641865,443.548,0.0,468.8,146.5,1.0,577.5,468.8,146.5,21.8,0.0,87559.30374999999,5000.0,0.0,1.0487695749440715,0.0
2024-04-09 19:45:00,446.012,433.5,1000.0,7.020585,3.2,1.0,0.0,544.3722031249996,0.0,144.220213815789,2538.3406282483975,446.012,0.0,469.2,146.625,1.0,577.5,469.2,146.625,35.7,0.0,87587.86374999999,5000.0,0.0,1.0823529411764705,0.0
2024-04-09 20:00:00,420.503,454.25,1000.0,6.8890104,3.2,1.0,0.0,544.3722031249996,0.0,117.50021381578898,2420.8404144326087,420.503,0.0,469.6,146.75,1.0,577.5,469.6,146.75,15.35,0.0,87600.14374999999,5000.0,0.0,1.0337919647771052,0.0
2024-04-09 20:15:00,449.333,393.25,1000.0,6.8890104,3.2,1.0,0.0,544.3722031249996,0.0,147.9791611842102,2272.8612532483985,449.333,0.0,470.0,146.875,1.0,577.5,470.0,146.875,76.75,0.0,87661.54374999998,5000.0,0.0,1.1951684678957406,0.0
2024-04-09 20:30:00,451.15,433.0,1000.0,6.8890104,3.2,1.0,0.0,544.3722031249996,0.0,150.02337171052588,2122.837881537873,451.15,0.0,470.4,147.0,1.0,577.5,470.4,147.0,37.4,0.0,87691.46374999998,5000.0,0.0,1.0863741339491917,0.0
2024-04-09 20:45:00,424.456,434.75,1000.0,6.8890104,3.2,1.0,0.0,544.3722031249996,0.0,122.05600328947328,2000.7818782483996,424.456,0.0,470.8,147.125,1.0,577.5,470.8,147.125,36.05,0.0,87720.30374999998,5000.0,0.0,1.082921219091432,0.0
2024-04-09 21:00:00,431.892,427.25,1000.0,6.3636939,3.2,1.0,0.0,544.3722031249996,0.0,130.0149506578944,1870.7669275905052,431.892,0.0,471.2,147.25,1.0,577.5,471.2,147.25,43.95,0.0,87755.46374999998,5000.0,0.0,1.1028671737858395,0.0
2024-04-09 21:15:00,447.552,399.5,1000.0,6.3636939,3.2,1.0,0.0,544.3722031249996,0.0,146.63074013157856,1724.1361874589268,447.552,0.0,471.6,147.375,1.0,577.5,471.6,147.375,72.1,0.0,87813.14374999997,5000.0,0.0,1.1804755944931165,0.0
2024-04-09 21:30:00,450.147,425.0,1000.0,6.3636939,3.2,1.0,0.0,544.3722031249996,0.0,149.49389802631532,1574.6422894326115,450.147,0.0,472.0,147.5,1.0,577.5,472.0,147.5,47.0,0.0,87850.74374999998,5000.0,0.0,1.1105882352941177,0.0
2024-04-09 21:45:00,416.102,402.0,1000.0,6.3636939,3.2,1.0,0.0,544.3722031249996,0.0,113.78863486842062,1460.853654564191,416.102,0.0,472.4,147.625,1.0,577.5,472.4,147.625,70.4,0.0,87907.06374999999,5000.0,0.0,1.1751243781094527,0.0
2024-04-09 22:00:00,409.35,383.25,1000.0,6.2929971,3.2,1.0,0.0,544.3722031249996,0.0,106.81284539473646,1354.0408091694544,409.35,0.0,472.8,147.75,1.0,577.5,472.8,147.75,89.55,0.0,87978.70374999999,5000.0,0.0,1.2336594911937377,0.0
2024-04-09 22:15:00,419.423,369.0,1000.0,6.2929971,3.2,1.0,0.0,544.3722031249996,0.0,117.54758223684169,1236.4932269326127,419.423,0.0,473.2,147.875,1.0,577.5,473.2,147.875,104.2,0.0,88062.06374999999,5000.0,0.0,1.2823848238482385,0.0
2024-04-09 22:30:00,401.833,329.75,1000.0,6.2929971,3.2,1.0,0.0,544.3722031249996,0.0,99.163371710526,1137.3298552220867,401.833,0.0,473.6,148.0,1.0,577.5,473.6,148.0,143.85,0.0,88177.14374999999,5000.0,0.0,1.4362395754359363,0.0
2024-04-09 22:45:00,430.299,324.5,1000.0,6.2929971,3.2,1.0,0.0,544.3722031249996,0.0,129.2591611842101,1008.0706940378766,430.299,0.0,474.0,148.125,1.0,577.5,474.0,148.125,149.5,0.0,88296.74375,5000.0,0.0,1.460708782742681,0.0
2024-04-09 23:00:00,390.747,320.0,1000.0,5.4357984,3.2,1.0,544.3722031249996,0.0,1005.3752031249995,0.0,1963.1771370066263,390.747,0.0,474.4,148.25,1.0,577.5,474.4,148.25,154.4,0.0,88420.26375,5000.0,0.0,1.4825,0.0
2024-04-09 23:15:00,427.605,310.0,1000.0,5.4357984,3.2,1.0,544.3722031249996,0.0,968.3922031249996,0.0,2883.149729975376,427.605,0.0,474.8,148.375,1.0,577.5,474.8,148.375,164.8,0.0,88552.10375,5000.0,0.0,1.5316129032258066,0.0
2024-04-09 23:30:00,419.721,281.0,1000.0,5.4357984,3.2,1.0,544.3722031249996,0.0,976.1512031249996,0.0,3810.4933729441254,419.721,0.0,475.2,148.5,1.0,577.5,475.2,148.5,194.2,0.0,88707.46375,5000.0,0.0,1.691103202846975,0.0
2024-04-09 23:45:00,400.601,273.0,1000.0,5.4357984,3.2,1.0,544.3722031249996,0.0,995.1462031249996,0.0,4755.882265912875,400.601,0.0,475.6,148.625,1.0,577.5,475.6,148.625,202.6,0.0,88869.54375,5000.0,0.0,1.7421245421245422,0.0
2024-04-10 00:00:00,395.016,275.5,1000.0,5.664294,3.2,1.0,0.0,456.2339999999999,0.0,0.0,4755.882265912875,395.016,0.0,476.0,148.75,1.0,577.5,476.0,148.75,200.5,0.0,89029.94374999999,5000.0,0.0,1.7277676950998184,0.0
2024-04-10 00:15:00,461.19,280.0,1000.0,5.664294,3.2,1.0,0.0,389.93499999999995,0.0,0.0,4755.882265912875,461.19,0.0,476.4,148.875,1.0,577.5,476.4,148.875,196.4,0.0,89187.06374999999,5000.0,0.0,1.7014285714285713,0.0
2024-04-10 00:30:00,450.141,308.0,1000.0,5.664294,3.2,1.0,0.0,400.8589999999999,0.0,0.0,4755.882265912875,450.141,0.0,476.8,149.0,1.0,577.5,476.8,149.0,168.8,0.0,89322.10374999998,5000.0,0.0,1.5480519480519481,0.0
2024-04-10 00:45:00,465.716,301.0,1000.0,5.664294,3.2,1.0,0.0,385.159,0.0,0.0,4755.882265912875,465.716,0.0,477.2,149.125,1.0,577.5,477.2,149.125,176.2,0.0,89463.06374999999,5000.0,0.0,1.5853820598006645,0.0
2024-04-10 01:00:00,420.49,299.0,1000.0,5.72904,3.2,1.0,0.0,430.26,0.0,0.0,4755.882265912875,420.49,0.0,477.6,149.25,1.0,577.5,477.6,149.25,178.6,0.0,89605.94374999999,5000.0,0.0,1.597324414715719,0.0
2024-04-10 01:15:00,405.043,324.25,1000.0,5.72904,3.2,1.0,98.7902031249996,544.3722031249996,0.0,0.0,4755.882265912875,405.043,0.0,478.0,149.375,1.0,577.5,478.0,149.375,153.75,0.0,89728.94374999999,5000.0,0.0,1.474171164225135,0.0
2024-04-10 01:30:00,428.441,327.0,1000.0,5.72904,3.2,1.0,122.31320312499963,544.3722031249996,0.0,0.0,4755.882265912875,428.441,0.0,478.4,149.5,1.0,577.5,478.4,149.5,151.4,0.0,89850.06374999999,5000.0,0.0,1.4629969418960245,0.0
2024-04-10 01:45:00,462.777,333.5,1000.0,5.72904,3.2,1.0,156.77420312499964,544.3722031249996,0.0,0.0,4755.882265912875,462.777,0.0,478.8,149.625,1.0,577.5,478.8,149.625,145.3,0.0,89966.30374999999,5000.0,0.0,1.4356821589205397,0.0
2024-04-10 02:00:00,420.098,259.25,1000.0,5.791824,3.2,1.0,114.22020312499956,544.3722031249996,0.0,0.0,4755.882265912875,420.098,0.0,479.2,149.75,1.0,577.5,479.2,149.75,219.95,0.0,90142.26375,5000.0,0.0,1.8484088717454195,0.0
2024-04-10 02:15:00,423.162,269.75,1000.0,5.791824,3.2,1.0,0.0,426.96299999999997,0.0,0.0,4755.882265912875,423.162,0.0,479.6,149.875,1.0,577.5,479.6,149.875,209.85,0.0,90310.14375,5000.0,0.0,1.7779425393883226,0.0
2024-04-10 02:30:00,518.685,285.0,1000.0,5.791824,3.2,1.0,0.0,331.31500000000005,0.0,0.0,4755.882265912875,518.685,0.0,480.0,150.0,1.0,577.5,480.0,150.0,195.0,0.0,90466.14375,5000.0,0.0,1.6842105263157894,0.0
2024-04-10 02:45:00,514.429,288.5,1000.0,5.791824,3.2,1.0,208.80120312499957,544.3722031249996,0.0,0.0,4755.882265912875,514.429,0.0,480.0,150.0,1.0,577.5,480.0,150.0,191.5,0.0,90619.34375,5000.0,0.0,1.6637781629116117,0.0
2024-04-10 03:00:00,442.658,313.75,1000.0,5.685876,3.2,1.0,0.0,407.342,0.0,0.0,4755.882265912875,442.658,0.0,480.0,150.0,1.0,577.5,480.0,150.0,166.25,0.0,90752.34375,5000.0,0.0,1.5298804780876494,0.0
2024-04-10 03:15:00,412.674,310.5,1000.0,5.685876,3.2,1.0,0.0,437.326,0.0,0.0,4755.882265912875,412.674,0.0,480.0,150.0,1.0,577.5,480.0,150.0,169.5,0.0,90887.94375,5000.0,0.0,1.5458937198067633,0.0
2024-04-10 03:30:00,360.884,242.75,1000.0,5.685876,3.2,1.0,55.256203124999615,544.3722031249996,0.0,0.0,4755.882265912875,360.884,0.0,480.0,150.0,1.0,577.5,480.0,150.0,237.25,0.0,91077.74375000001,5000.0,0.0,1.9773429454170959,0.0
2024-04-10 03:45:00,344.047,343.25,1000.0,5.685876,3.2,1.0,0.0,505.953,0.0,0.0,4755.882265912875,344.047,0.0,480.0,150.0,1.0,577.5,480.0,150.0,136.75,0.0,91187.14375,5000.0,0.0,1.3983976693372178,0.0
2024-04-10 04:00:00,324.525,379.75,1000.0,5.687838,3.2,1.0,0.0,525.475,0.0,0.0,4755.882265912875,324.525,0.0,480.0,150.0,1.0,577.5,480.0,150.0,100.25,0.0,91267.34375,5000.0,0.0,1.2639894667544438,0.0
2024-04-10 04:15:00,309.509,413.0,1000.0,5.687838,3.2,1.0,0.0,540.491,0.0,0.0,4755.882265912875,309.509,0.0,480.0,150.0,1.0,577.5,480.0,150.0,67.0,0.0,91320.94375,5000.0,0.0,1.162227602905569,0.0
2024-04-10 04:30:00,297.7,317.25,1000.0,5.687838,3.2,1.0,0.0,544.3722031249996,7.927796875000354,0.0,4763.413672944125,297.7,0.0,480.0,150.0,1.0,577.5,480.0,150.0,162.75,0.0,91451.14375,5000.0,0.0,1.5130023640661938,0.0
2024-04-10 04:45:00,292.037,419.5,1000.0,5.687838,3.2,1.0,0.0,544.3722031249996,13.590796875000365,0.0,4776.324929975375,292.037,0.0,480.0,150.0,1.0,577.5,480.0,150.0,60.5,0.0,91499.54375,5000.0,0.0,1.1442193087008343,0.0
2024-04-10 05:00:00,310.167,381.5,1000.0,5.912487,3.2,1.0,0.0,539.8330000000001,0.0,0.0,4776.324929975375,310.167,0.0,480.0,150.0,1.0,577.5,480.0,150.0,98.5,0.0,91578.34375,5000.0,0.0,1.2581913499344692,0.0
2024-04-10 05:15:00,317.366,428.75,1000.0,5.912487,3.2,1.0,0.0,532.634,0.0,0.0,4776.324929975375,317.366,0.0,480.0,150.0,1.0,577.5,480.0,150.0,51.25,0.0,91619.34375,5000.0,0.0,1.119533527696793,0.0
2024-04-10 05:30:00,329.081,396.5,1000.0,5.912487,3.2,1.0,23.453203124999618,544.3722031249996,0.0,0.0,4776.324929975375,329.081,0.0,480.0,150.0,1.0,577.5,480.0,150.0,83.5,0.0,91686.14375,5000.0,0.0,1.210592686002522,0.0
2024-04-10 05:45:00,328.47,515.75,1000.0,5.912487,3.2,1.0,0.0,521.53,0.0,0.0,4776.324929975375,328.47,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,35.75,91650.39375,5000.0,0.0,0.9306834706737761,0.06931652932622395
2024-04-10 06:00:00,315.534,633.75,1000.0,7.325127,3.2,1.0,0.0,544.3722031249996,0.0,10.427582236841676,4765.897347738533,315.534,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,153.75,91496.64375,5000.0,0.0,0.757396449704142,0.24260355029585798
2024-04-10 06:15:00,370.782,640.0,1000.0,7.325127,3.2,1.0,0.0,544.3722031249996,0.0,68.58337171052582,4697.313976028007,370.782,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,160.0,91336.64375,5000.0,0.0,0.75,0.25
2024-04-10 06:30:00,412.307,843.5,1000.0,7.325127,3.2,1.0,0.0,544.3722031249996,0.0,112.29389802631539,4585.020078001692,412.307,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,363.5,90973.14375,5000.0,0.0,0.5690574985180794,0.4309425014819206
2024-04-10 06:45:00,420.713,645.75,1000.0,7.325127,3.2,1.0,0.0,544.3722031249996,0.0,121.14231907894691,4463.877758922745,420.713,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,165.75,90807.39375,5000.0,0.0,0.743321718931475,0.25667828106852497
2024-04-10 07:00:00,426.463,601.25,1000.0,8.598465,3.2,1.0,0.0,544.3722031249996,0.0,127.19495065789428,4336.682808264851,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,121.25,90686.14375,5000.0,0.0,0.7983367983367984,0.20166320166320167
2024-04-10 07:15:00,449.12,624.0,1000.0,8.598465,3.2,1.0,0.0,544.3722031249996,0.0,151.04442434210486,4185.638383922746,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,144.0,90542.14375,5000.0,0.0,0.7692307692307693,0.23076923076923078
2024-04-10 07:30:00,463.044,602.0,1000.0,8.598465,3.2,1.0,0.0,544.3722031249996,0.0,165.701266447368,4019.9371174753774,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,122.0,90420.14375,5000.0,0.0,0.7973421926910299,0.2026578073089701
2024-04-10 07:45:00,465.986,560.25,1000.0,8.598465,3.2,1.0,0.0,544.3722031249996,0.0,168.79810855263116,3851.139008922746,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,80.25,90339.89375,5000.0,0.0,0.856760374832664,0.14323962516733602
2024-04-10 08:00:00,455.504,588.5,1000.0,8.333595,3.2,1.0,0.0,544.3722031249996,0.0,157.76442434210486,3693.374584580641,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,108.5,90231.39375,5000.0,0.0,0.8156329651656754,0.18436703483432457
2024-04-10 08:15:00,483.465,535.25,1000.0,8.333595,3.2,1.0,0.0,544.3722031249996,0.0,187.19705592105214,3506.177528659589,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,55.25,90176.14375,5000.0,0.0,0.8967772069126576,0.10322279308734236
2024-04-10 08:30:00,484.752,589.25,1000.0,8.333595,3.2,1.0,0.0,544.3722031249996,0.0,188.55179276315744,3317.6257358964313,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,109.25,90066.89375,5000.0,0.0,0.814594823928723,0.18540517607127704
2024-04-10 08:45:00,462.237,559.0,1000.0,8.333595,3.2,1.0,0.0,544.3722031249996,0.0,164.85179276315756,3152.773943133274,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,79.0,89987.89375,5000.0,0.0,0.8586762075134168,0.1413237924865832
2024-04-10 09:00:00,458.496,608.0,1000.0,7.212312,3.2,1.0,0.0,544.3722031249996,0.0,160.91389802631537,2991.8600451069583,458.496,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,128.0,89859.89375,5000.0,0.0,0.7894736842105263,0.21052631578947367
2024-04-10 09:15:00,474.951,568.5,1000.0,7.212312,3.2,1.0,0.0,544.3722031249996,0.0,178.23495065789436,2813.625094449064,474.951,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,88.5,89771.39375,5000.0,0.0,0.8443271767810027,0.15567282321899736
2024-04-10 09:30:00,464.58,598.25,1000.0,7.212312,3.2,1.0,0.0,544.3722031249996,0.0,167.3181085526311,2646.3069858964327,464.58,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,118.25,89653.14375,5000.0,0.0,0.8023401587964898,0.19765984120351024
2024-04-10 09:45:00,471.516,558.25,1000.0,7.212312,3.2,1.0,0.0,544.3722031249996,0.0,174.61916118421018,2471.6878247122227,471.516,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,78.25,89574.89375,5000.0,0.0,0.8598298253470668,0.14017017465293327
2024-04-10 10:00:00,457.894,571.75,1000.0,6.377481,3.2,1.0,0.0,544.3722031249996,0.0,160.28021381578907,2311.4076108964337,457.894,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,91.75,89483.14375,5000.0,0.0,0.8395277656318321,0.1604722343681679
2024-04-10 10:15:00,479.46,502.0,1000.0,6.377481,3.2,1.0,0.0,544.3722031249996,0.0,182.98126644736806,2128.4263444490657,479.46,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,22.0,89461.14375,5000.0,0.0,0.9561752988047809,0.043824701195219126
2024-04-10 10:30:00,480.768,522.25,1000.0,6.377481,3.2,1.0,0.0,544.3722031249996,0.0,184.3581085526312,1944.0682358964345,480.768,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,42.25,89418.89375,5000.0,0.0,0.9191000478697942,0.08089995213020584
2024-04-10 10:45:00,464.277,499.0,1000.0,6.377481,3.2,1.0,0.0,544.3722031249996,0.0,166.99916118421015,1777.0690747122244,464.277,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,19.0,89399.89375,5000.0,0.0,0.9619238476953907,0.03807615230460922
2024-04-10 11:00:00,466.649,469.0,1000.0,5.839893,3.2,1.0,0.0,383.351,0.0,0.0,1777.0690747122244,466.649,0.0,480.0,150.0,1.0,577.5,480.0,150.0,11.0,0.0,89408.69375,5000.0,0.0,1.023454157782516,0.0
2024-04-10 11:15:00,471.011,517.25,1000.0,5.839893,3.2,1.0,0.0,378.98900000000003,0.0,0.0,1777.0690747122244,471.011,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,37.25,89371.44375,5000.0,0.0,0.9279845335911068,0.07201546640889318
2024-04-10 11:30:00,491.612,475.25,1000.0,5.839893,3.2,1.0,0.0,358.388,0.0,0.0,1777.0690747122244,491.612,0.0,480.0,150.0,1.0,577.5,480.0,150.0,4.75,0.0,89375.24375000001,5000.0,0.0,1.0099947396107312,0.0
2024-04-10 11:45:00,504.226,465.75,1000.0,5.839893,3.2,1.0,0.0,345.774,0.0,0.0,1777.0690747122244,504.226,0.0,480.0,150.0,1.0,577.5,480.0,150.0,14.25,0.0,89386.64375,5000.0,0.0,1.0305958132045088,0.0
2024-04-10 12:00:00,524.554,467.5,1000.0,5.868342,3.2,1.0,0.0,325.446,0.0,0.0,1777.0690747122244,524.554,0.0,480.0,150.0,1.0,577.5,480.0,150.0,12.5,0.0,89396.64375,5000.0,0.0,1.0267379679144386,0.0
2024-04-10 12:15:00,480.619,567.25,1000.0,5.868342,3.2,1.0,0.0,369.381,0.0,0.0,1777.0690747122244,480.619,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,87.25,89309.39375,5000.0,0.0,0.8461877479065668,0.15381225209343324
2024-04-10 12:30:00,447.643,560.0,1000.0,5.868342,3.2,1.0,0.0,402.35699999999997,0.0,0.0,1777.0690747122244,447.643,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,80.0,89229.39375,5000.0,0.0,0.8571428571428571,0.14285714285714285
2024-04-10 12:45:00,417.678,548.5,1000.0,5.868342,3.2,1.0,0.0,432.322,0.0,0.0,1777.0690747122244,417.678,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,68.5,89160.89375,5000.0,0.0,0.8751139471285324,0.12488605287146765
2024-04-10 13:00:00,431.184,510.75,1000.0,5.754546,3.2,1.0,125.55620312499957,544.3722031249996,0.0,0.0,1777.0690747122244,431.184,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,30.75,89130.14375,5000.0,0.0,0.9397944199706314,0.06020558002936858
2024-04-10 13:15:00,433.861,514.75,1000.0,5.754546,3.2,1.0,0.0,416.139,0.0,0.0,1777.0690747122244,433.861,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,34.75,89095.39375,5000.0,0.0,0.932491500728509,0.06750849927149101
2024-04-10 13:30:00,438.852,549.25,1000.0,5.754546,3.2,1.0,0.0,411.148,0.0,0.0,1777.0690747122244,438.852,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,69.25,89026.14375,5000.0,0.0,0.8739189804278562,0.12608101957214382
2024-04-10 13:45:00,419.804,476.25,1000.0,5.754546,3.2,1.0,114.17620312499957,544.3722031249996,0.0,0.0,1777.0690747122244,419.804,0.0,480.0,150.0,1.0,577.5,480.0,150.0,3.75,0.0,89029.14375,5000.0,0.0,1.0078740157480315,0.0
2024-04-10 14:00:00,419.778,457.0,1000.0,5.629959,3.2,1.0,0.0,430.222,0.0,0.0,1777.0690747122244,419.778,0.0,480.0,150.0,1.0,577.5,480.0,150.0,23.0,0.0,89047.54375,5000.0,0.0,1.0503282275711159,0.0
2024-04-10 14:15:00,406.877,430.25,1000.0,5.629959,3.2,1.0,0.0,443.12300000000005,0.0,0.0,1777.0690747122244,406.877,0.0,480.0,150.0,1.0,577.5,480.0,150.0,49.75,0.0,89087.34375,5000.0,0.0,1.115630447414294,0.0
2024-04-10 14:30:00,413.13,440.75,1000.0,5.629959,3.2,1.0,0.0,436.87,0.0,0.0,1777.0690747122244,413.13,0.0,480.0,150.0,1.0,577.5,480.0,150.0,39.25,0.0,89118.74375,5000.0,0.0,1.0890527509926262,0.0
2024-04-10 14:45:00,409.823,469.75,1000.0,5.629959,3.2,1.0,544.3722031249996,31.29986439584968,953.2493387291499,0.0,2682.6559465049168,409.823,0.0,480.0,150.0,1.0,577.5,480.0,150.0,10.25,0.0,89126.94374999999,5000.0,0.0,1.021820117083555,0.0
2024-04-10 15:00:00,410.124,497.25,1000.0,5.574042,3.2,1.0,544.3722031249996,0.0,984.2482031249996,0.0,3617.691739473666,410.124,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,17.25,89109.69374999999,5000.0,0.0,0.9653092006033183,0.03469079939668175
2024-04-10 15:15:00,409.105,502.25,1000.0,5.574042,3.2,1.0,544.3722031249996,0.0,985.2672031249996,0.0,4553.695582442416,409.105,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,22.25,89087.44374999999,5000.0,0.0,0.9556993529118964,0.04430064708810354
2024-04-10 15:30:00,405.615,457.25,1000.0,5.574042,3.2,1.0,544.3722031249996,0.0,988.7572031249996,0.0,5493.014925411166,405.615,0.0,480.0,150.0,1.0,577.5,480.0,150.0,22.75,0.0,89105.64374999999,5000.0,0.0,1.0497539639147075,0.0
2024-04-10 15:45:00,414.584,442.75,1000.0,5.574042,3.2,1.0,544.3722031249996,0.0,979.7882031249995,0.0,6423.813718379915,414.584,0.0,480.0,150.0,1.0,577.5,480.0,150.0,37.25,0.0,89135.44374999999,5000.0,0.0,1.0841332580463015,0.0
2024-04-10 16:00:00,403.761,467.5,1000.0,5.735907,3.2,1.0,0.0,446.23900000000003,0.0,0.0,6423.813718379915,403.761,0.0,480.0,150.0,1.0,577.5,480.0,150.0,12.5,0.0,89145.44374999999,5000.0,0.0,1.0267379679144386,0.0
2024-04-10 16:15:00,407.551,472.25,1000.0,5.735907,3.2,1.0,0.0,442.44900000000007,0.0,0.0,6423.813718379915,407.551,0.0,480.0,150.0,1.0,577.5,480.0,150.0,7.75,0.0,89151.64374999999,5000.0,0.0,1.0164107993647433,0.0
2024-04-10 16:30:00,409.103,459.5,1000.0,5.735907,3.2,1.0,0.0,440.89699999999993,0.0,0.0,6423.813718379915,409.103,0.0,480.0,150.0,1.0,577.5,480.0,150.0,20.5,0.0,89168.04374999998,5000.0,0.0,1.0446137105549511,0.0
2024-04-10 16:45:00,434.928,407.25,1000.0,5.735907,3.2,1.0,129.1752031249996,544.3722031249996,0.0,0.0,6423.813718379915,434.928,0.0,479.6,149.875,1.0,577.5,479.6,149.875,72.35,0.0,89225.92374999999,5000.0,0.0,1.1776550030693678,0.0
2024-04-10 17:00:00,424.354,406.5,1000.0,7.290792,3.2,1.0,0.0,544.3722031249996,0.0,124.71179276315752,6299.101925616757,424.354,0.0,479.2,149.75,1.0,577.5,479.2,149.75,72.7,0.0,89284.08374999999,5000.0,0.0,1.1788437884378844,0.0
2024-04-10 17:15:00,404.086,397.0,1000.0,7.290792,3.2,1.0,0.0,544.3722031249996,0.0,103.24547697368381,6195.856448643073,404.086,0.0,478.8,149.625,1.0,577.5,478.8,149.625,81.8,0.0,89349.52375,5000.0,0.0,1.206045340050378,0.0
2024-04-10 17:30:00,401.346,398.25,1000.0,7.290792,3.2,1.0,0.0,544.3722031249996,0.0,100.22968749999959,6095.626761143074,401.346,0.0,478.4,149.5,1.0,577.5,478.4,149.5,80.15,0.0,89413.64374999999,5000.0,0.0,1.2012554927809165,0.0
2024-04-10 17:45:00,417.855,428.0,1000.0,7.290792,3.2,1.0,0.0,544.3722031249996,0.0,117.47600328947328,5978.1507578536,417.855,0.0,478.0,149.375,1.0,577.5,478.0,149.375,50.0,0.0,89453.64374999999,5000.0,0.0,1.1168224299065421,0.0
2024-04-10 18:00:00,435.118,467.25,1000.0,9.772722,3.2,1.0,0.0,544.3722031249996,0.0,135.77916118421004,5842.37159666939,0.0,0.0,478.4,149.5,1.0,577.5,478.4,149.5,11.15,0.0,89462.56374999999,5000.0,0.0,1.0238630283574104,0.0
2024-04-10 18:15:00,467.83,423.75,1000.0,9.772722,3.2,1.0,0.0,544.3722031249996,0.0,170.3444243421048,5672.027172327285,0.0,0.0,478.8,149.625,1.0,577.5,478.8,149.625,55.05,0.0,89506.60374999998,5000.0,0.0,1.1299115044247787,0.0
2024-04-10 18:30:00,480.71,462.0,1000.0,9.772722,3.2,1.0,0.0,544.3722031249996,0.0,184.03389802631543,5487.99327430097,0.0,0.0,479.2,149.75,1.0,577.5,479.2,149.75,17.2,0.0,89520.36374999997,5000.0,0.0,1.0372294372294373,0.0
2024-04-10 18:45:00,451.345,436.5,1000.0,9.772722,3.2,1.0,0.0,544.3722031249996,0.0,153.25495065789434,5334.738323643076,0.0,0.0,479.6,149.875,1.0,577.5,479.6,149.875,43.1,0.0,89554.84374999997,5000.0,0.0,1.0987399770904926,0.0
2024-04-10 19:00:00,454.737,489.5,1000.0,11.75238,3.2,1.0,0.0,544.3722031249996,0.0,156.9570559210523,5177.781267722024,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,9.5,89545.34374999997,5000.0,0.0,0.9805924412665986,0.01940755873340143
2024-04-10 19:15:00,438.083,522.5,1000.0,11.75238,3.2,1.0,0.0,544.3722031249996,0.0,139.42652960526283,5038.354738116761,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,42.5,89502.84374999997,5000.0,0.0,0.9186602870813397,0.08133971291866028
2024-04-10 19:30:00,464.796,459.75,1000.0,11.75238,3.2,1.0,0.0,544.3722031249996,0.0,167.41389802631542,4870.940840090446,0.0,0.0,479.6,149.875,1.0,577.5,479.6,149.875,19.85,0.0,89518.72374999998,5000.0,0.0,1.0431756389342035,0.0
2024-04-10 19:45:00,444.632,412.25,1000.0,11.75238,3.2,1.0,0.0,544.3722031249996,0.0,146.0570559210523,4724.883784169394,0.0,0.0,479.2,149.75,1.0,577.5,479.2,149.75,66.95,0.0,89572.28374999997,5000.0,0.0,1.1624014554275317,0.0
2024-04-10 20:00:00,442.811,440.5,1000.0,11.888739,3.2,1.0,0.0,544.3722031249996,0.0,144.2717927631574,4580.6119914062365,0.0,0.0,479.6,149.875,1.0,577.5,479.6,149.875,39.1,0.0,89603.56374999997,5000.0,0.0,1.0887627695800228,0.0
2024-04-10 20:15:00,462.045,488.25,1000.0,11.888739,3.2,1.0,0.0,544.3722031249996,0.0,164.64968749999966,4415.962303906237,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,8.25,89595.31374999997,5000.0,0.0,0.9831029185867896,0.016897081413210446
2024-04-10 20:30:00,430.779,490.0,1000.0,11.888739,3.2,1.0,0.0,544.3722031249996,0.0,131.73810855263116,4284.224195353606,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,10.0,89585.31374999997,5000.0,0.0,0.9795918367346939,0.02040816326530612
2024-04-10 20:45:00,424.499,429.5,1000.0,11.888739,3.2,1.0,0.0,544.3722031249996,0.0,124.9960032894733,4159.228192064133,0.0,0.0,479.6,149.875,1.0,577.5,479.6,149.875,50.1,0.0,89625.39374999997,5000.0,0.0,1.1166472642607683,0.0
2024-04-10 21:00:00,414.827,459.25,1000.0,9.213552,3.2,1.0,0.0,544.3722031249996,0.0,114.6833717105259,4044.5448203536066,0.0,0.0,479.2,149.75,1.0,577.5,479.2,149.75,19.95,0.0,89641.35374999998,5000.0,0.0,1.043440391943386,0.0
2024-04-10 21:15:00,452.525,455.75,1000.0,9.213552,3.2,1.0,0.0,544.3722031249996,0.0,154.4970559210522,3890.0477644325542,0.0,0.0,479.6,149.875,1.0,577.5,479.6,149.875,23.85,0.0,89660.43374999998,5000.0,0.0,1.0523313219967088,0.0
2024-04-10 21:30:00,446.658,493.0,1000.0,9.213552,3.2,1.0,0.0,544.3722031249996,0.0,148.45284539473644,3741.594919037818,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,13.0,89647.43374999998,5000.0,0.0,0.973630831643002,0.02636916835699797
2024-04-10 21:45:00,428.811,518.75,1000.0,9.213552,3.2,1.0,0.0,544.3722031249996,0.0,129.66652960526267,3611.928389432555,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,38.75,89608.68374999998,5000.0,0.0,0.9253012048192771,0.0746987951807229
2024-04-10 22:00:00,399.876,458.0,1000.0,8.3385,3.2,1.0,0.0,544.3722031249996,0.0,99.07705592105219,3512.8513335115026,0.0,0.0,479.6,149.875,1.0,577.5,479.6,149.875,21.6,0.0,89625.96374999998,5000.0,0.0,1.047161572052402,0.0
2024-04-10 22:15:00,414.063,423.75,1000.0,8.3385,3.2,1.0,0.0,544.3722031249996,0.0,113.8791611842101,3398.9721723272924,0.0,0.0,479.2,149.75,1.0,577.5,479.2,149.75,55.45,0.0,89670.32374999998,5000.0,0.0,1.1308554572271385,0.0
2024-04-10 22:30:00,409.569,378.25,1000.0,8.3385,3.2,1.0,0.0,544.3722031249996,0.0,109.01705592105218,3289.95511640624,0.0,0.0,478.8,149.625,1.0,577.5,478.8,149.625,100.55,0.0,89750.76374999998,5000.0,0.0,1.2658294778585593,0.0
2024-04-10 22:45:00,445.335,401.75,1000.0,8.3385,3.2,1.0,0.0,544.3722031249996,0.0,146.53389802631543,3143.4212183799245,0.0,0.0,478.4,149.5,1.0,577.5,478.4,149.5,76.65,0.0,89812.08374999999,5000.0,0.0,1.1907902924704417,0.0
2024-04-10 23:00:00,404.411,355.5,1000.0,7.054371,3.2,1.0,0.0,544.3722031249996,0.0,103.3244243421049,3040.0967940378196,404.411,0.0,478.0,149.375,1.0,577.5,478.0,149.375,122.5,0.0,89910.08374999999,5000.0,0.0,1.3445850914205344,0.0
2024-04-10 23:15:00,426.34,368.5,1000.0,7.054371,3.2,1.0,0.0,544.3722031249996,0.0,126.27600328947318,2913.8207907483466,426.34,0.0,477.6,149.25,1.0,577.5,477.6,149.25,109.1,0.0,89997.36374999999,5000.0,0.0,1.29606512890095,0.0
2024-04-10 23:30:00,412.182,274.25,1000.0,7.054371,3.2,1.0,0.0,544.3722031249996,0.0,111.24126644736802,2802.5795243009784,412.182,0.0,477.2,149.125,1.0,577.5,477.2,149.125,202.95,0.0,90159.72374999999,5000.0,0.0,1.7400182315405652,0.0
2024-04-10 23:45:00,392.708,284.0,1000.0,7.054371,3.2,1.0,0.0,544.3722031249996,0.0,90.61074013157862,2711.9687841694,392.708,0.0,476.8,149.0,1.0,577.5,476.8,149.0,192.8,0.0,90313.96375,5000.0,0.0,1.6788732394366197,0.0
2024-04-11 00:00:00,380.275,276.75,1000.0,6.400698,3.2,1.0,0.0,544.3722031249996,0.0,77.65495065789429,2634.3138335115054,380.275,0.0,477.2,149.125,1.0,577.5,477.2,149.125,200.45,0.0,90474.32375,5000.0,0.0,1.7242999096657632,0.0
2024-04-11 00:15:00,428.314,301.0,1000.0,6.400698,3.2,1.0,0.0,544.3722031249996,0.0,128.35389802631545,2505.95993548519,428.314,0.0,477.6,149.25,1.0,577.5,477.6,149.25,176.6,0.0,90615.60375,5000.0,0.0,1.5867109634551495,0.0
2024-04-11 00:30:00,423.616,266.0,1000.0,6.400698,3.2,1.0,0.0,544.3722031249996,0.0,123.54021381578904,2382.4197216694006,423.616,0.0,478.0,149.375,1.0,577.5,478.0,149.375,212.0,0.0,90785.20375,5000.0,0.0,1.7969924812030076,0.0
2024-04-11 00:45:00,422.789,289.25,1000.0,6.400698,3.2,1.0,0.0,544.3722031249996,0.0,122.801266447368,2259.6184552220325,422.789,0.0,478.4,149.5,1.0,577.5,478.4,149.5,189.15,0.0,90936.52375000001,5000.0,0.0,1.6539325842696628,0.0
2024-04-11 01:00:00,414.512,240.5,1000.0,5.7870531,3.2,1.0,0.0,435.86300000000006,0.0,0.0,2259.6184552220325,414.512,0.0,478.8,149.625,1.0,577.5,478.8,149.625,238.3,0.0,91127.16375,5000.0,0.0,1.990852390852391,0.0
2024-04-11 01:15:00,416.258,270.5,1000.0,5.7870531,3.2,1.0,110.38020312499964,544.3722031249996,0.0,0.0,2259.6184552220325,416.258,0.0,479.2,149.75,1.0,577.5,479.2,149.75,208.7,0.0,91294.12375000001,5000.0,0.0,1.7715341959334565,0.0
2024-04-11 01:30:00,441.117,311.5,1000.0,5.7870531,3.2,1.0,135.36420312499956,544.3722031249996,0.0,0.0,2259.6184552220325,441.117,0.0,479.6,149.875,1.0,577.5,479.6,149.875,168.1,0.0,91428.60375000001,5000.0,0.0,1.5396468699839487,0.0
2024-04-11 01:45:00,453.814,318.0,1000.0,5.7870531,3.2,1.0,148.18620312499968,544.3722031249996,0.0,0.0,2259.6184552220325,453.814,0.0,480.0,150.0,1.0,577.5,480.0,150.0,162.0,0.0,91558.20375000002,5000.0,0.0,1.509433962264151,0.0
2024-04-11 02:00:00,407.91,386.5,1000.0,5.8213076,3.2,1.0,102.28220312499968,544.3722031249996,0.0,0.0,2259.6184552220325,407.91,0.0,480.0,150.0,1.0,577.5,480.0,150.0,93.5,0.0,91633.00375000002,5000.0,0.0,1.241914618369987,0.0
