DateTime,load_kWh,heatdemand_kWhth,production_kWh,spot price [Rp/kWh],cop_monthly,battery_installed,grid_import_kWh,grid_export_kWh,battery_charge_kWh,battery_discharge_kWh,battery_soc_kWh,prod_for_local_demand_kWh,woodchip_boiler_heat_kWhth,heatpump_heat_kWhth,heatpump_elec_kWh,heatpump_on,heatpump_nominal_kWhth,Q_HP_kWhth,E_elec_HP_kWh,ptes_charge_kWhth,ptes_discharge_kWhth,ptes_soc_kWhth,ptes_volume_m3,woodchip_heat_supply_share,heatpump_heat_supply_share,ptes_discharge_supply_share
2024-04-11 02:15:00,416.487,429.75,1000.0,5.8213076,3.2,1.0,110.85920312499968,544.3722031249996,0.0,0.0,2259.6184552220325,416.487,0.0,480.0,150.0,1.0,577.5,480.0,150.0,50.25,0.0,91673.20375000002,5000.0,0.0,1.1169284467713787,0.0
2024-04-11 02:30:00,490.825,365.75,1000.0,5.8213076,3.2,1.0,185.1972031249996,544.3722031249996,0.0,0.0,2259.6184552220325,490.825,0.0,480.0,150.0,1.0,577.5,480.0,150.0,114.25,0.0,91764.60375000001,5000.0,0.0,1.3123718386876282,0.0
2024-04-11 02:45:00,487.4,417.75,1000.0,5.8213076,3.2,1.0,181.77220312499958,544.3722031249996,0.0,0.0,2259.6184552220325,487.4,0.0,480.0,150.0,1.0,577.5,480.0,150.0,62.25,0.0,91814.40375000001,5000.0,0.0,1.1490125673249552,0.0
2024-04-11 03:00:00,454.057,440.25,1000.0,5.8066271,3.2,1.0,0.0,395.943,0.0,0.0,2259.6184552220325,454.057,0.0,480.0,150.0,1.0,577.5,480.0,150.0,39.75,0.0,91846.20375000002,5000.0,0.0,1.090289608177172,0.0
2024-04-11 03:15:00,403.943,452.75,1000.0,5.8066271,3.2,1.0,0.0,446.057,0.0,0.0,2259.6184552220325,403.943,0.0,480.0,150.0,1.0,577.5,480.0,150.0,27.25,0.0,91868.00375000002,5000.0,0.0,1.060187741579238,0.0
2024-04-11 03:30:00,388.436,456.75,1000.0,5.8066271,3.2,1.0,82.80820312499952,544.3722031249996,0.0,0.0,2259.6184552220325,388.436,0.0,480.0,150.0,1.0,577.5,480.0,150.0,23.25,0.0,91886.60375000002,5000.0,0.0,1.0509031198686372,0.0
2024-04-11 03:45:00,392.133,413.75,1000.0,5.8066271,3.2,1.0,0.0,457.86699999999996,0.0,0.0,2259.6184552220325,392.133,0.0,480.0,150.0,1.0,577.5,480.0,150.0,66.25,0.0,91939.60375000002,5000.0,0.0,1.1601208459214503,0.0
2024-04-11 04:00:00,338.631,384.25,1000.0,5.7390968,3.2,1.0,0.0,511.369,0.0,0.0,2259.6184552220325,338.631,0.0,480.0,150.0,1.0,577.5,480.0,150.0,95.75,0.0,92016.20375000003,5000.0,0.0,1.2491867273910215,0.0
2024-04-11 04:15:00,295.189,399.0,1000.0,5.7390968,3.2,1.0,0.0,544.3722031249996,10.438796875000321,0.0,2269.535312253283,295.189,0.0,480.0,150.0,1.0,577.5,480.0,150.0,81.0,0.0,92081.00375000003,5000.0,0.0,1.2030075187969924,0.0
2024-04-11 04:30:00,273.873,467.75,1000.0,5.7390968,3.2,1.0,0.0,544.3722031249996,31.754796875000352,0.0,2299.7023692845332,273.873,0.0,480.0,150.0,1.0,577.5,480.0,150.0,12.25,0.0,92090.80375000004,5000.0,0.0,1.02618920363442,0.0
2024-04-11 04:45:00,293.435,406.25,1000.0,5.7390968,3.2,1.0,0.0,544.3722031249996,12.192796875000454,0.0,2311.2855263157835,293.435,0.0,480.0,150.0,1.0,577.5,480.0,150.0,73.75,0.0,92149.80375000004,5000.0,0.0,1.1815384615384616,0.0
2024-04-11 05:00:00,311.649,415.75,1000.0,6.2803179,3.2,1.0,0.0,544.3722031249996,0.0,6.206529605262739,2305.0789967105206,311.649,0.0,479.6,149.875,1.0,577.5,479.6,149.875,63.85,0.0,92200.88375000004,5000.0,0.0,1.1535778713168972,0.0
2024-04-11 05:15:00,320.103,469.5,1000.0,6.2803179,3.2,1.0,0.0,544.3722031249996,0.0,15.10547697368386,2289.973519736837,320.103,0.0,479.6,149.875,1.0,577.5,479.6,149.875,10.1,0.0,92208.96375000004,5000.0,0.0,1.0215122470713525,0.0
2024-04-11 05:30:00,332.186,539.75,1000.0,6.2803179,3.2,1.0,0.0,544.3722031249996,0.0,27.956003289473184,2262.0175164473635,332.186,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,59.75,92149.21375000004,5000.0,0.0,0.889300602130616,0.11069939786938397
2024-04-11 05:45:00,325.862,699.5,1000.0,6.2803179,3.2,1.0,0.0,544.3722031249996,0.0,21.299161184210192,2240.718355263153,325.862,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,219.5,91929.71375000004,5000.0,0.0,0.686204431736955,0.31379556826304505
2024-04-11 06:00:00,363.436,913.0,1000.0,7.389185,3.2,1.0,0.0,544.3722031249996,0.0,60.85074013157845,2179.867615131575,363.436,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,433.0,91496.71375000004,5000.0,0.0,0.5257393209200438,0.47426067907995617
2024-04-11 06:15:00,380.632,698.5,1000.0,7.389185,3.2,1.0,0.0,544.3722031249996,0.0,78.95179276315754,2100.915822368417,380.632,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,218.5,91278.21375000004,5000.0,0.0,0.6871868289191124,0.31281317108088763
2024-04-11 06:30:00,413.362,833.25,1000.0,7.389185,3.2,1.0,0.0,544.3722031249996,0.0,113.40442434210493,1987.5113980263122,413.362,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,353.25,90924.96375000004,5000.0,0.0,0.5760576057605761,0.4239423942394239
2024-04-11 06:45:00,415.211,754.25,1000.0,7.389185,3.2,1.0,0.0,544.3722031249996,0.0,115.35074013157855,1872.1606578947337,415.211,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,274.25,90650.71375000004,5000.0,0.0,0.6363937686443487,0.3636062313556513
2024-04-11 07:00:00,428.391,636.75,1000.0,7.9441079,3.2,1.0,0.0,544.3722031249996,0.0,129.22442434210492,1742.936233552629,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,156.75,90493.96375000004,5000.0,0.0,0.7538280329799765,0.24617196702002356
2024-04-11 07:15:00,457.798,753.75,1000.0,7.9441079,3.2,1.0,0.0,544.3722031249996,0.0,160.1791611842101,1582.7570723684187,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,273.75,90220.21375000004,5000.0,0.0,0.6368159203980099,0.36318407960199006
2024-04-11 07:30:00,452.141,757.25,1000.0,7.9441079,3.2,1.0,0.0,544.3722031249996,0.0,154.22442434210492,1428.5326480263138,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,277.25,89942.96375000004,5000.0,0.0,0.6338725652030373,0.3661274347969627
2024-04-11 07:45:00,477.047,764.25,1000.0,7.9441079,3.2,1.0,0.0,544.3722031249996,0.0,180.44126644736804,1248.0913815789459,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,284.25,89658.71375000004,5000.0,0.0,0.6280667320902846,0.3719332679097154
2024-04-11 08:00:00,489.615,692.75,1000.0,7.7405383,3.2,1.0,0.0,544.3722031249996,0.0,193.67074013157855,1054.4206414473674,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,212.75,89445.96375000004,5000.0,0.0,0.6928906531937928,0.30710934680620716
2024-04-11 08:15:00,509.879,675.5,1000.0,7.7405383,3.2,1.0,0.0,544.3722031249996,0.0,215.00126644736804,839.4193749999993,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,195.5,89250.46375000004,5000.0,0.0,0.7105847520355293,0.28941524796447077
2024-04-11 08:30:00,479.148,649.5,1000.0,7.7405383,3.2,1.0,0.0,544.3722031249996,0.0,182.65284539473646,656.7665296052628,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,169.5,89080.96375000004,5000.0,0.0,0.7390300230946882,0.26096997690531176
2024-04-11 08:45:00,454.556,600.5,1000.0,7.7405383,3.2,1.0,0.0,544.3722031249996,0.0,156.76652960526278,500.0,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,120.5,88960.46375000004,5000.0,0.0,0.7993338884263114,0.2006661115736886
2024-04-11 09:00:00,451.113,572.5,1000.0,5.7890105,3.2,1.0,0.0,398.88699999999994,0.0,0.0,500.0,451.113,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,92.5,88867.96375000004,5000.0,0.0,0.8384279475982532,0.1615720524017467
2024-04-11 09:15:00,475.239,573.0,1000.0,5.7890105,3.2,1.0,169.61120312499963,544.3722031249996,0.0,0.0,500.0,475.239,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,93.0,88774.96375000004,5000.0,0.0,0.837696335078534,0.16230366492146597
2024-04-11 09:30:00,423.629,593.75,1000.0,5.7890105,3.2,1.0,0.0,426.371,0.0,0.0,500.0,423.629,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,113.75,88661.21375000004,5000.0,0.0,0.8084210526315789,0.19157894736842104
2024-04-11 09:45:00,430.326,533.0,1000.0,5.7890105,3.2,1.0,124.69820312499962,544.3722031249996,0.0,0.0,500.0,430.326,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,53.0,88608.21375000004,5000.0,0.0,0.900562851782364,0.09943714821763602
2024-04-11 10:00:00,410.535,543.0,1000.0,5.588377,3.2,1.0,0.0,439.4649999999999,0.0,0.0,500.0,410.535,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,63.0,88545.21375000004,5000.0,0.0,0.8839779005524862,0.11602209944751381
2024-04-11 10:15:00,432.105,496.5,1000.0,5.588377,3.2,1.0,126.47720312499962,544.3722031249996,0.0,0.0,500.0,432.105,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,16.5,88528.71375000004,5000.0,0.0,0.9667673716012085,0.03323262839879154
2024-04-11 10:30:00,426.476,455.0,1000.0,5.588377,3.2,1.0,0.0,423.524,0.0,0.0,500.0,426.476,0.0,480.0,150.0,1.0,577.5,480.0,150.0,25.0,0.0,88548.71375000004,5000.0,0.0,1.054945054945055,0.0
2024-04-11 10:45:00,421.353,466.25,1000.0,5.588377,3.2,1.0,115.72520312499967,544.3722031249996,0.0,0.0,500.0,421.353,0.0,480.0,150.0,1.0,577.5,480.0,150.0,13.75,0.0,88559.71375000004,5000.0,0.0,1.029490616621984,0.0
2024-04-11 11:00:00,433.946,498.25,1000.0,4.6997174,3.2,1.0,128.31820312499963,544.3722031249996,0.0,0.0,500.0,433.946,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,18.25,88541.46375000004,5000.0,0.0,0.963371801304566,0.03662819869543402
2024-04-11 11:15:00,431.284,462.0,1000.0,4.6997174,3.2,1.0,125.65620312499959,544.3722031249996,0.0,0.0,500.0,431.284,0.0,480.0,150.0,1.0,577.5,480.0,150.0,18.0,0.0,88555.86375000003,5000.0,0.0,1.0389610389610389,0.0
2024-04-11 11:30:00,437.576,437.25,1000.0,4.6997174,3.2,1.0,0.0,412.424,0.0,0.0,500.0,437.576,0.0,480.0,150.0,1.0,577.5,480.0,150.0,42.75,0.0,88590.06375000003,5000.0,0.0,1.097770154373928,0.0
2024-04-11 11:45:00,466.379,392.0,1000.0,4.6997174,3.2,1.0,160.75120312499962,544.3722031249996,0.0,0.0,500.0,466.379,0.0,480.0,150.0,1.0,577.5,480.0,150.0,88.0,0.0,88660.46375000002,5000.0,0.0,1.2244897959183674,0.0
2024-04-11 12:00:00,460.902,399.25,1000.0,1.105931,3.2,1.0,155.27420312499964,544.3722031249996,0.0,0.0,500.0,460.902,0.0,480.0,150.0,1.0,577.5,480.0,150.0,80.75,0.0,88725.06375000003,5000.0,0.0,1.2022542266750156,0.0
2024-04-11 12:15:00,386.353,418.75,1000.0,1.105931,3.2,1.0,0.0,463.64699999999993,0.0,0.0,500.0,386.353,0.0,480.0,150.0,1.0,577.5,480.0,150.0,61.25,0.0,88774.06375000003,5000.0,0.0,1.146268656716418,0.0
2024-04-11 12:30:00,348.554,383.5,1000.0,1.105931,3.2,1.0,0.0,501.446,0.0,0.0,500.0,348.554,0.0,480.0,150.0,1.0,577.5,480.0,150.0,96.5,0.0,88851.26375000003,5000.0,0.0,1.2516297262059974,0.0
2024-04-11 12:45:00,361.844,340.25,1000.0,1.105931,3.2,1.0,0.0,488.15599999999995,0.0,0.0,500.0,361.844,0.0,480.0,150.0,1.0,577.5,480.0,150.0,139.75,0.0,88963.06375000003,5000.0,0.0,1.4107274063188833,0.0
2024-04-11 13:00:00,350.824,371.25,1000.0,1.0990801,3.2,1.0,544.3722031249996,544.3722031249996,499.17599999999993,0.0,974.2171999999999,350.824,0.0,480.0,150.0,1.0,577.5,480.0,150.0,108.75,0.0,89050.06375000003,5000.0,0.0,1.292929292929293,0.0
2024-04-11 13:15:00,338.387,382.75,1000.0,1.0990801,3.2,1.0,544.3722031249996,0.0,1055.9852031249998,0.0,1977.4031429687498,338.387,0.0,480.0,150.0,1.0,577.5,480.0,150.0,97.25,0.0,89127.86375000003,5000.0,0.0,1.2540822991508818,0.0
2024-04-11 13:30:00,344.261,395.0,1000.0,1.0990801,3.2,1.0,544.3722031249996,48.353324272886425,1001.7578788521132,0.0,2929.0731278782573,344.261,0.0,480.0,150.0,1.0,577.5,480.0,150.0,85.0,0.0,89195.86375000003,5000.0,0.0,1.2151898734177216,0.0
2024-04-11 13:45:00,379.218,395.25,1000.0,1.0990801,3.2,1.0,544.3722031249996,0.0,1015.1542031249995,0.0,3893.469620847007,379.218,0.0,480.0,150.0,1.0,577.5,480.0,150.0,84.75,0.0,89263.66375000004,5000.0,0.0,1.2144212523719164,0.0
2024-04-11 14:00:00,360.725,380.75,1000.0,0.9875083,3.2,1.0,544.3722031249996,0.0,1033.6472031249996,0.0,4875.434463815756,360.725,0.0,480.0,150.0,1.0,577.5,480.0,150.0,99.25,0.0,89343.06375000003,5000.0,0.0,1.2606697307944845,0.0
2024-04-11 14:15:00,363.985,346.0,1000.0,0.9875083,3.2,1.0,544.3722031249996,0.0,1030.3872031249996,0.0,5854.302306784506,363.985,0.0,480.0,150.0,1.0,577.5,480.0,150.0,134.0,0.0,89450.26375000003,5000.0,0.0,1.3872832369942196,0.0
2024-04-11 14:30:00,349.666,306.0,1000.0,0.9875083,3.2,1.0,544.3722031249996,0.0,1044.7062031249998,0.0,6846.7731997532555,349.666,0.0,480.0,150.0,1.0,577.5,480.0,150.0,174.0,0.0,89589.46375000002,5000.0,0.0,1.5686274509803921,0.0
2024-04-11 14:45:00,356.267,325.0,1000.0,0.9875083,3.2,1.0,544.3722031249996,0.0,1038.1052031249997,0.0,7832.973142722005,356.267,0.0,480.0,150.0,1.0,577.5,480.0,150.0,155.0,0.0,89713.46375000002,5000.0,0.0,1.476923076923077,0.0
2024-04-11 15:00:00,353.838,266.5,1000.0,2.8137625,3.2,1.0,0.0,544.3722031249996,0.0,50.74758223684165,7782.225560485163,353.838,0.0,480.0,150.0,1.0,577.5,480.0,150.0,213.5,0.0,89884.26375000003,5000.0,0.0,1.801125703564728,0.0
2024-04-11 15:15:00,334.961,264.0,1000.0,2.8137625,3.2,1.0,0.0,544.3722031249996,0.0,30.877055921052225,7751.348504564111,334.961,0.0,480.0,150.0,1.0,577.5,480.0,150.0,216.0,0.0,90057.06375000003,5000.0,0.0,1.8181818181818181,0.0
2024-04-11 15:30:00,315.798,287.0,1000.0,2.8137625,3.2,1.0,0.0,544.3722031249996,0.0,10.705476973683792,7740.643027590427,315.798,0.0,480.0,150.0,1.0,577.5,480.0,150.0,193.0,0.0,90211.46375000002,5000.0,0.0,1.6724738675958188,0.0
2024-04-11 15:45:00,319.057,311.5,1000.0,2.8137625,3.2,1.0,0.0,544.3722031249996,0.0,14.136003289473281,7726.507024300953,319.057,0.0,480.0,150.0,1.0,577.5,480.0,150.0,168.5,0.0,90346.26375000003,5000.0,0.0,1.5409309791332264,0.0
2024-04-11 16:00:00,326.75,243.75,1000.0,5.4268915,3.2,1.0,0.0,544.3722031249996,0.0,22.23389802631537,7704.273126274637,326.75,0.0,480.0,150.0,1.0,577.5,480.0,150.0,236.25,0.0,90535.26375000003,5000.0,0.0,1.9692307692307693,0.0
2024-04-11 16:15:00,323.082,192.5,1000.0,5.4268915,3.2,1.0,0.0,544.3722031249996,0.0,18.372845394736416,7685.900280879901,323.082,0.0,480.0,150.0,1.0,577.5,480.0,150.0,287.5,0.0,90765.26375000003,5000.0,0.0,2.4935064935064934,0.0
2024-04-11 16:30:00,311.374,244.75,1000.0,5.4268915,3.2,1.0,0.0,544.3722031249996,0.0,6.048634868420658,7679.851646011481,311.374,0.0,480.0,150.0,1.0,577.5,480.0,150.0,235.25,0.0,90953.46375000002,5000.0,0.0,1.9611848825331972,0.0
2024-04-11 16:45:00,335.289,205.5,1000.0,5.4268915,3.2,1.0,0.0,544.3722031249996,0.0,31.222319078946935,7648.629326932533,335.289,0.0,480.0,150.0,1.0,577.5,480.0,150.0,274.5,0.0,91173.06375000003,5000.0,0.0,2.335766423357664,0.0
2024-04-11 17:00:00,351.449,260.5,1000.0,7.3529731,3.2,1.0,0.0,544.3722031249996,0.0,48.23284539473649,7600.396481537797,351.449,0.0,480.0,150.0,1.0,577.5,480.0,150.0,219.5,0.0,91348.66375000004,5000.0,0.0,1.8426103646833014,0.0
2024-04-11 17:15:00,366.848,256.75,1000.0,7.3529731,3.2,1.0,0.0,544.3722031249996,0.0,64.44231907894691,7535.95416245885,366.848,0.0,480.0,150.0,1.0,577.5,480.0,150.0,223.25,0.0,91527.26375000004,5000.0,0.0,1.86952288218111,0.0
2024-04-11 17:30:00,336.644,242.5,1000.0,7.3529731,3.2,1.0,0.0,544.3722031249996,0.0,32.648634868420636,7503.30552759043,336.644,0.0,480.0,150.0,1.0,577.5,480.0,150.0,237.5,0.0,91717.26375000004,5000.0,0.0,1.9793814432989691,0.0
2024-04-11 17:45:00,354.73,267.5,1000.0,7.3529731,3.2,1.0,0.0,544.3722031249996,0.0,51.686529605262756,7451.618997985167,354.73,0.0,480.0,150.0,1.0,577.5,480.0,150.0,212.5,0.0,91887.26375000004,5000.0,0.0,1.794392523364486,0.0
2024-04-11 18:00:00,359.048,276.25,1000.0,8.7701307,3.2,1.0,0.0,544.3722031249996,0.0,56.23179276315748,7395.3872052220095,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,203.75,0.0,92050.26375000004,5000.0,0.0,1.737556561085973,0.0
2024-04-11 18:15:00,369.537,234.0,1000.0,8.7701307,3.2,1.0,0.0,544.3722031249996,0.0,67.27284539473646,7328.114359827273,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,246.0,0.0,92247.06375000004,5000.0,0.0,2.051282051282051,0.0
2024-04-11 18:30:00,352.906,279.25,1000.0,8.7701307,3.2,1.0,0.0,544.3722031249996,0.0,49.76652960526268,7278.34783022201,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,200.75,0.0,92407.66375000005,5000.0,0.0,1.7188898836168307,0.0
2024-04-11 18:45:00,367.997,320.5,1000.0,8.7701307,3.2,1.0,0.0,544.3722031249996,0.0,65.65179276315756,7212.6960374588525,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,159.5,0.0,92535.26375000006,5000.0,0.0,1.497659906396256,0.0
2024-04-11 19:00:00,401.341,226.5,1000.0,12.3776189,3.2,1.0,0.0,544.3722031249996,0.0,100.75074013157854,7111.945297327274,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,253.5,0.0,92738.06375000006,5000.0,0.0,2.119205298013245,0.0
2024-04-11 19:15:00,394.818,271.75,1000.0,12.3776189,3.2,1.0,0.0,544.3722031249996,0.0,93.88442434210484,7018.060872985169,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,208.25,0.0,92904.66375000007,5000.0,0.0,1.766329346826127,0.0
2024-04-11 19:30:00,394.593,318.25,1000.0,12.3776189,3.2,1.0,0.0,544.3722031249996,0.0,93.64758223684177,6924.413290748327,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,161.75,0.0,93034.06375000006,5000.0,0.0,1.5082482325216024,0.0
2024-04-11 19:45:00,374.724,382.0,1000.0,12.3776189,3.2,1.0,0.0,544.3722031249996,0.0,72.73284539473636,6851.680445353591,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,98.0,0.0,93112.46375000005,5000.0,0.0,1.256544502617801,0.0
2024-04-11 20:00:00,400.527,371.25,1000.0,12.5224665,3.2,1.0,0.0,544.3722031249996,0.0,99.89389802631543,6751.786547327275,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,108.75,0.0,93199.46375000005,5000.0,0.0,1.292929292929293,0.0
2024-04-11 20:15:00,396.929,306.25,1000.0,12.5224665,3.2,1.0,0.0,544.3722031249996,0.0,96.10652960526271,6655.680017722012,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,173.75,0.0,93338.46375000005,5000.0,0.0,1.5673469387755101,0.0
2024-04-11 20:30:00,407.977,367.5,1000.0,12.5224665,3.2,1.0,0.0,544.3722031249996,0.0,107.73600328947325,6547.944014432539,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,112.5,0.0,93428.46375000005,5000.0,0.0,1.3061224489795917,0.0
2024-04-11 20:45:00,404.301,374.75,1000.0,12.5224665,3.2,1.0,0.0,544.3722031249996,0.0,103.86652960526267,6444.077484827277,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,105.25,0.0,93512.66375000005,5000.0,0.0,1.2808539026017345,0.0
2024-04-11 21:00:00,411.252,374.25,1000.0,9.033401,3.2,1.0,0.0,544.3722031249996,0.0,111.18337171052585,6332.894113116751,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,105.75,0.0,93597.26375000006,5000.0,0.0,1.282565130260521,0.0
2024-04-11 21:15:00,447.119,347.25,1000.0,9.033401,3.2,1.0,0.0,544.3722031249996,0.0,148.9381085526312,6183.95600456412,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,132.75,0.0,93703.46375000005,5000.0,0.0,1.3822894168466522,0.0
2024-04-11 21:30:00,460.967,351.75,1000.0,9.033401,3.2,1.0,0.0,544.3722031249996,0.0,163.5149506578943,6020.4410539062255,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,128.25,0.0,93806.06375000006,5000.0,0.0,1.3646055437100213,0.0
2024-04-11 21:45:00,423.881,330.5,1000.0,9.033401,3.2,1.0,0.0,544.3722031249996,0.0,124.47705592105218,5895.963997985174,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,149.5,0.0,93925.66375000007,5000.0,0.0,1.4523449319213313,0.0
2024-04-11 22:00:00,407.891,325.0,1000.0,7.9020238,3.2,1.0,0.0,544.3722031249996,0.0,107.64547697368387,5788.31852101149,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,155.0,0.0,94049.66375000007,5000.0,0.0,1.476923076923077,0.0
2024-04-11 22:15:00,409.28,316.75,1000.0,7.9020238,3.2,1.0,0.0,544.3722031249996,0.0,109.10758223684167,5679.210938774648,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,163.25,0.0,94180.26375000007,5000.0,0.0,1.5153906866614049,0.0
2024-04-11 22:30:00,412.292,341.0,1000.0,7.9020238,3.2,1.0,0.0,544.3722031249996,0.0,112.27810855263108,5566.9328302220165,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,139.0,0.0,94291.46375000007,5000.0,0.0,1.4076246334310851,0.0
2024-04-11 22:45:00,421.964,326.25,1000.0,7.9020238,3.2,1.0,0.0,544.3722031249996,0.0,122.45916118421005,5444.473669037807,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,153.75,0.0,94414.46375000007,5000.0,0.0,1.471264367816092,0.0
2024-04-11 23:00:00,432.313,377.0,1000.0,7.4860763,3.2,1.0,0.0,544.3722031249996,0.0,133.35284539473642,5311.12082364307,432.313,0.0,480.0,150.0,1.0,577.5,480.0,150.0,103.0,0.0,94496.86375000006,5000.0,0.0,1.273209549071618,0.0
2024-04-11 23:15:00,439.154,318.75,1000.0,7.4860763,3.2,1.0,0.0,544.3722031249996,0.0,140.55389802631538,5170.566925616755,439.154,0.0,480.0,150.0,1.0,577.5,480.0,150.0,161.25,0.0,94625.86375000006,5000.0,0.0,1.5058823529411764,0.0
2024-04-11 23:30:00,420.796,249.25,1000.0,7.4860763,3.2,1.0,0.0,544.3722031249996,0.0,121.22968749999964,5049.3372381167555,420.796,0.0,480.0,150.0,1.0,577.5,480.0,150.0,230.75,0.0,94810.46375000007,5000.0,0.0,1.9257773319959879,0.0
2024-04-11 23:45:00,381.826,260.5,1000.0,7.4860763,3.2,1.0,0.0,544.3722031249996,0.0,80.20863486842066,4969.128603248335,381.826,0.0,480.0,150.0,1.0,577.5,480.0,150.0,219.5,0.0,94986.06375000007,5000.0,0.0,1.8426103646833014,0.0
2024-04-12 00:00:00,371.741,245.0,1000.0,6.9731732,3.2,1.0,0.0,544.3722031249996,0.0,69.59284539473641,4899.535757853599,371.741,0.0,480.0,150.0,1.0,577.5,480.0,150.0,235.0,0.0,95174.06375000007,5000.0,0.0,1.9591836734693877,0.0
2024-04-12 00:15:00,436.836,308.75,1000.0,6.9731732,3.2,1.0,0.0,544.3722031249996,0.0,138.11389802631538,4761.421859827284,436.836,0.0,480.0,150.0,1.0,577.5,480.0,150.0,171.25,0.0,95311.06375000007,5000.0,0.0,1.5546558704453441,0.0
2024-04-12 00:30:00,419.231,238.25,1000.0,6.9731732,3.2,1.0,0.0,544.3722031249996,0.0,119.58231907894695,4641.839540748337,419.231,0.0,480.0,150.0,1.0,577.5,480.0,150.0,241.75,0.0,95504.46375000007,5000.0,0.0,2.0146904512067154,0.0
2024-04-12 00:45:00,419.111,234.75,1000.0,6.9731732,3.2,1.0,0.0,544.3722031249996,0.0,119.45600328947326,4522.383537458863,419.111,0.0,480.0,150.0,1.0,577.5,480.0,150.0,245.25,0.0,95700.66375000007,5000.0,0.0,2.0447284345047922,0.0
2024-04-12 01:00:00,396.173,268.75,1000.0,6.6982104,3.2,1.0,0.0,544.3722031249996,0.0,95.31074013157853,4427.072797327285,396.173,0.0,480.0,150.0,1.0,577.5,480.0,150.0,211.25,0.0,95869.66375000007,5000.0,0.0,1.786046511627907,0.0
2024-04-12 01:15:00,373.057,225.5,1000.0,6.6982104,3.2,1.0,0.0,544.3722031249996,0.0,70.97810855263118,4356.094688774654,373.057,0.0,480.0,150.0,1.0,577.5,480.0,150.0,254.5,0.0,96073.26375000007,5000.0,0.0,2.12860310421286,0.0
2024-04-12 01:30:00,399.569,247.5,1000.0,6.6982104,3.2,1.0,0.0,544.3722031249996,0.0,98.88547697368375,4257.2092118009705,399.569,0.0,480.0,150.0,1.0,577.5,480.0,150.0,232.5,0.0,96259.26375000007,5000.0,0.0,1.9393939393939394,0.0
2024-04-12 01:45:00,436.027,290.0,1000.0,6.6982104,3.2,1.0,0.0,544.3722031249996,0.0,137.262319078947,4119.946892722023,436.027,0.0,480.0,150.0,1.0,577.5,480.0,150.0,190.0,0.0,96411.26375000007,5000.0,0.0,1.6551724137931034,0.0
2024-04-12 02:00:00,421.563,258.0,1000.0,6.5427544,3.2,1.0,0.0,544.3722031249996,0.0,122.0370559210522,3997.909836800971,421.563,0.0,480.0,150.0,1.0,577.5,480.0,150.0,222.0,0.0,96588.86375000008,5000.0,0.0,1.8604651162790697,0.0
2024-04-12 02:15:00,381.749,283.25,1000.0,6.5427544,3.2,1.0,0.0,544.3722031249996,0.0,80.12758223684172,3917.7822545641293,381.749,0.0,480.0,150.0,1.0,577.5,480.0,150.0,196.75,0.0,96746.26375000007,5000.0,0.0,1.6946160635481025,0.0
2024-04-12 02:30:00,479.634,265.75,1000.0,6.5427544,3.2,1.0,0.0,544.3722031249996,0.0,183.16442434210487,3734.6178302220246,479.634,0.0,480.0,150.0,1.0,577.5,480.0,150.0,214.25,0.0,96917.66375000007,5000.0,0.0,1.80620884289746,0.0
2024-04-12 02:45:00,477.465,255.25,1000.0,6.5427544,3.2,1.0,0.0,544.3722031249996,0.0,180.88126644736792,3553.7365637746566,477.465,0.0,480.0,150.0,1.0,577.5,480.0,150.0,224.75,0.0,97097.46375000007,5000.0,0.0,1.88050930460333,0.0
2024-04-12 03:00:00,413.178,283.25,1000.0,6.4504524,3.2,1.0,0.0,544.3722031249996,0.0,113.21074013157853,3440.525823643078,413.178,0.0,480.0,150.0,1.0,577.5,480.0,150.0,196.75,0.0,97254.86375000006,5000.0,0.0,1.6946160635481025,0.0
2024-04-12 03:15:00,374.328,293.0,1000.0,6.4504524,3.2,1.0,0.0,544.3722031249996,0.0,72.31600328947324,3368.2098203536048,374.328,0.0,480.0,150.0,1.0,577.5,480.0,150.0,187.0,0.0,97404.46375000007,5000.0,0.0,1.6382252559726962,0.0
2024-04-12 03:30:00,352.251,298.0,1000.0,6.4504524,3.2,1.0,0.0,544.3722031249996,0.0,49.077055921052185,3319.1327644325524,352.251,0.0,480.0,150.0,1.0,577.5,480.0,150.0,182.0,0.0,97550.06375000007,5000.0,0.0,1.610738255033557,0.0
2024-04-12 03:45:00,347.271,378.5,1000.0,6.4504524,3.2,1.0,0.0,544.3722031249996,0.0,43.834950657894275,3275.297813774658,347.271,0.0,480.0,150.0,1.0,577.5,480.0,150.0,101.5,0.0,97631.26375000007,5000.0,0.0,1.2681638044914134,0.0
2024-04-12 04:00:00,322.111,328.25,1000.0,6.4349068,3.2,1.0,0.0,544.3722031249996,0.0,17.35074013157852,3257.9470736430794,322.111,0.0,480.0,150.0,1.0,577.5,480.0,150.0,151.75,0.0,97752.66375000007,5000.0,0.0,1.4623000761614624,0.0
2024-04-12 04:15:00,321.69,356.0,1000.0,6.4349068,3.2,1.0,0.0,544.3722031249996,0.0,16.907582236841744,3241.0394914062376,321.69,0.0,480.0,150.0,1.0,577.5,480.0,150.0,124.0,0.0,97851.86375000006,5000.0,0.0,1.348314606741573,0.0
2024-04-12 04:30:00,306.396,341.75,1000.0,6.4349068,3.2,1.0,0.0,544.3722031249996,0.0,0.8086348684205883,3240.230856537817,306.396,0.0,480.0,150.0,1.0,577.5,480.0,150.0,138.25,0.0,97962.46375000007,5000.0,0.0,1.4045354791514264,0.0
2024-04-12 04:45:00,298.211,378.0,1000.0,6.4349068,3.2,1.0,0.0,544.3722031249996,7.4167968750003865,0.0,3247.2768135690676,298.211,0.0,480.0,150.0,1.0,577.5,480.0,150.0,102.0,0.0,98044.06375000007,5000.0,0.0,1.2698412698412698,0.0
2024-04-12 05:00:00,296.885,360.5,1000.0,7.0499296,3.2,1.0,0.0,544.3722031249996,8.742796875000408,0.0,3255.582470600318,296.885,0.0,480.0,150.0,1.0,577.5,480.0,150.0,119.5,0.0,98139.66375000008,5000.0,0.0,1.331484049930652,0.0
2024-04-12 05:15:00,284.901,445.25,1000.0,7.0499296,3.2,1.0,0.0,544.3722031249996,20.726796875000332,0.0,3275.2729276315686,284.901,0.0,480.0,150.0,1.0,577.5,480.0,150.0,34.75,0.0,98167.46375000008,5000.0,0.0,1.078046041549691,0.0
2024-04-12 05:30:00,320.429,546.25,1000.0,7.0499296,3.2,1.0,0.0,544.3722031249996,0.0,15.580213815789026,3259.6927138157794,320.429,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,66.25,98101.21375000008,5000.0,0.0,0.8787185354691075,0.12128146453089245
2024-04-12 05:45:00,308.159,484.0,1000.0,7.0499296,3.2,1.0,0.0,544.3722031249996,0.0,2.6644243421048346,3257.0282894736747,308.159,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,4.0,98097.21375000008,5000.0,0.0,0.9917355371900827,0.008264462809917356
2024-04-12 06:00:00,344.844,740.75,1000.0,8.336328,3.2,1.0,0.0,544.3722031249996,0.0,41.28021381578911,3215.7480756578857,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,260.75,97836.46375000008,5000.0,0.0,0.6479919001012487,0.35200809989875126
2024-04-12 06:15:00,365.591,625.5,1000.0,8.336328,3.2,1.0,0.0,544.3722031249996,0.0,63.11916118421012,3152.6289144736756,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,145.5,97690.96375000008,5000.0,0.0,0.7673860911270983,0.23261390887290168
2024-04-12 06:30:00,377.144,792.25,1000.0,8.336328,3.2,1.0,0.0,544.3722031249996,0.0,75.28021381578907,3077.3487006578866,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,312.25,97378.71375000008,5000.0,0.0,0.6058693594193751,0.3941306405806248
2024-04-12 06:45:00,411.683,685.25,1000.0,8.336328,3.2,1.0,0.0,544.3722031249996,0.0,111.63705592105221,2965.7116447368344,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,205.25,97173.46375000008,5000.0,0.0,0.700474279460051,0.2995257205399489
2024-04-12 07:00:00,422.329,615.5,1000.0,8.5976884,3.2,1.0,0.0,544.3722031249996,0.0,122.84337171052584,2842.8682730263085,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,135.5,97037.96375000008,5000.0,0.0,0.7798537774167343,0.22014622258326563
2024-04-12 07:15:00,422.12,677.5,1000.0,8.5976884,3.2,1.0,0.0,544.3722031249996,0.0,122.6233717105259,2720.2449013157825,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,197.5,96840.46375000008,5000.0,0.0,0.7084870848708487,0.2915129151291513
2024-04-12 07:30:00,408.724,607.25,1000.0,8.5976884,3.2,1.0,0.0,544.3722031249996,0.0,108.52231907894688,2611.7225822368355,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,127.25,96713.21375000008,5000.0,0.0,0.7904487443392343,0.20955125566076574
2024-04-12 07:45:00,427.044,574.0,1000.0,8.5976884,3.2,1.0,0.0,544.3722031249996,0.0,127.80652960526272,2483.9160526315727,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,94.0,96619.21375000008,5000.0,0.0,0.8362369337979094,0.16376306620209058
2024-04-12 08:00:00,472.608,598.5,1000.0,7.8777328,3.2,1.0,0.0,544.3722031249996,0.0,175.76863486842058,2308.147417763152,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,118.5,96500.71375000008,5000.0,0.0,0.8020050125313283,0.19799498746867167
2024-04-12 08:15:00,479.472,633.0,1000.0,7.8777328,3.2,1.0,0.0,544.3722031249996,0.0,182.99389802631535,2125.1535197368366,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,153.0,96347.71375000008,5000.0,0.0,0.7582938388625592,0.24170616113744076
2024-04-12 08:30:00,458.584,615.75,1000.0,7.8777328,3.2,1.0,0.0,544.3722031249996,0.0,161.0065296052628,1964.1469901315736,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,135.75,96211.96375000008,5000.0,0.0,0.7795371498172959,0.220462850182704
2024-04-12 08:45:00,439.327,631.0,1000.0,7.8777328,3.2,1.0,0.0,544.3722031249996,0.0,140.73600328947327,1823.4109868421003,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,151.0,96060.96375000008,5000.0,0.0,0.7606973058637084,0.2393026941362916
2024-04-12 09:00:00,440.021,547.5,1000.0,6.2454448,3.2,1.0,0.0,544.3722031249996,0.0,141.4665296052627,1681.9444572368377,440.021,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,67.5,95993.46375000008,5000.0,0.0,0.8767123287671232,0.1232876712328767
2024-04-12 09:15:00,439.407,542.25,1000.0,6.2454448,3.2,1.0,0.0,544.3722031249996,0.0,140.82021381578897,1541.1242434210487,439.407,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,62.25,95931.21375000008,5000.0,0.0,0.8852005532503457,0.11479944674965421
2024-04-12 09:30:00,412.799,537.25,1000.0,6.2454448,3.2,1.0,0.0,544.3722031249996,0.0,112.81179276315746,1428.3124506578913,412.799,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,57.25,95873.96375000008,5000.0,0.0,0.893438808748255,0.106561191251745
2024-04-12 09:45:00,391.997,471.5,1000.0,6.2454448,3.2,1.0,0.0,544.3722031249996,0.0,90.9149506578944,1337.3974999999969,391.997,0.0,480.0,150.0,1.0,577.5,480.0,150.0,8.5,0.0,95880.76375000009,5000.0,0.0,1.0180275715800635,0.0
2024-04-12 10:00:00,406.038,447.25,1000.0,3.794098,3.2,1.0,0.0,544.3722031249996,0.0,105.69495065789434,1231.7025493421024,406.038,0.0,480.0,150.0,1.0,577.5,480.0,150.0,32.75,0.0,95906.96375000008,5000.0,0.0,1.073225265511459,0.0
2024-04-12 10:15:00,410.364,407.25,1000.0,3.794098,3.2,1.0,0.0,544.3722031249996,0.0,110.24863486842067,1121.4539144736818,410.364,0.0,480.0,150.0,1.0,577.5,480.0,150.0,72.75,0.0,95965.16375000008,5000.0,0.0,1.1786372007366483,0.0
2024-04-12 10:30:00,410.873,368.0,1000.0,3.794098,3.2,1.0,0.0,544.3722031249996,0.0,110.7844243421049,1010.6694901315769,410.873,0.0,480.0,150.0,1.0,577.5,480.0,150.0,112.0,0.0,96054.76375000009,5000.0,0.0,1.3043478260869565,0.0
2024-04-12 10:45:00,395.565,368.5,1000.0,3.794098,3.2,1.0,0.0,544.3722031249996,0.0,94.67074013157858,915.9987499999984,395.565,0.0,480.0,150.0,1.0,577.5,480.0,150.0,111.5,0.0,96143.96375000008,5000.0,0.0,1.3025780189959295,0.0
2024-04-12 11:00:00,396.579,375.25,1000.0,1.9014212,3.2,1.0,0.0,544.3722031249996,0.0,95.73810855263112,820.2606414473672,396.579,0.0,480.0,150.0,1.0,577.5,480.0,150.0,104.75,0.0,96227.76375000009,5000.0,0.0,1.279147235176549,0.0
2024-04-12 11:15:00,385.19,377.25,1000.0,1.9014212,3.2,1.0,0.0,544.3722031249996,0.0,83.74968749999964,736.5109539473676,385.19,0.0,480.0,150.0,1.0,577.5,480.0,150.0,102.75,0.0,96309.96375000008,5000.0,0.0,1.2723658051689861,0.0
2024-04-12 11:30:00,413.673,343.25,1000.0,1.9014212,3.2,1.0,0.0,544.3722031249996,0.0,113.73179276315749,622.7791611842101,413.673,0.0,480.0,150.0,1.0,577.5,480.0,150.0,136.75,0.0,96419.36375000008,5000.0,0.0,1.3983976693372178,0.0
2024-04-12 11:45:00,422.268,310.5,1000.0,1.9014212,3.2,1.0,0.0,544.3722031249996,0.0,122.77916118421014,500.0,422.268,0.0,480.0,150.0,1.0,577.5,480.0,150.0,169.5,0.0,96554.96375000008,5000.0,0.0,1.5458937198067633,0.0
2024-04-12 12:00:00,447.138,314.0,1000.0,0.3866968,3.2,1.0,0.0,402.8620000000001,0.0,0.0,500.0,447.138,0.0,480.0,150.0,1.0,577.5,480.0,150.0,166.0,0.0,96687.76375000009,5000.0,0.0,1.5286624203821657,0.0
2024-04-12 12:15:00,391.358,321.75,1000.0,0.3866968,3.2,1.0,0.0,458.64200000000005,0.0,0.0,500.0,391.358,0.0,480.0,150.0,1.0,577.5,480.0,150.0,158.25,0.0,96814.36375000009,5000.0,0.0,1.491841491841492,0.0
2024-04-12 12:30:00,352.819,386.5,1000.0,0.3866968,3.2,1.0,0.0,497.18100000000004,0.0,0.0,500.0,352.819,0.0,480.0,150.0,1.0,577.5,480.0,150.0,93.5,0.0,96889.1637500001,5000.0,0.0,1.241914618369987,0.0
2024-04-12 12:45:00,342.293,322.75,1000.0,0.3866968,3.2,1.0,36.66520312499961,544.3722031249996,0.0,0.0,500.0,342.293,0.0,480.0,150.0,1.0,577.5,480.0,150.0,157.25,0.0,97014.9637500001,5000.0,0.0,1.4872192099147947,0.0
2024-04-12 13:00:00,351.594,254.0,1000.0,-0.408072,3.2,1.0,544.3722031249996,0.0,1250.0,218.1282072368426,1469.3717927631574,351.594,0.0,480.0,150.0,1.0,577.5,480.0,150.0,226.0,0.0,97195.7637500001,5000.0,0.0,1.889763779527559,0.0
2024-04-12 13:15:00,333.258,264.5,1000.0,-0.408072,3.2,1.0,544.3722031249996,0.0,1250.0,198.82715460526362,2458.0446381578936,333.258,0.0,480.0,150.0,1.0,577.5,480.0,150.0,215.5,0.0,97368.1637500001,5000.0,0.0,1.8147448015122873,0.0
2024-04-12 13:30:00,348.429,259.25,1000.0,-0.408072,3.2,1.0,544.3722031249996,0.0,1250.0,214.79662828947409,3430.7480098684196,348.429,0.0,480.0,150.0,1.0,577.5,480.0,150.0,220.75,0.0,97544.7637500001,5000.0,0.0,1.8514946962391514,0.0
2024-04-12 13:45:00,335.604,265.25,1000.0,-0.408072,3.2,1.0,544.3722031249996,0.0,1250.0,201.29662828947417,4416.951381578945,335.604,0.0,480.0,150.0,1.0,577.5,480.0,150.0,214.75,0.0,97716.5637500001,5000.0,0.0,1.8096135721017907,0.0
2024-04-12 14:00:00,372.241,296.0,1000.0,-0.286622,3.2,1.0,544.3722031249996,0.0,1250.0,239.86189144736883,5364.589490131576,372.241,0.0,480.0,150.0,1.0,577.5,480.0,150.0,184.0,0.0,97863.7637500001,5000.0,0.0,1.6216216216216217,0.0
2024-04-12 14:15:00,350.975,250.5,1000.0,-0.286622,3.2,1.0,544.3722031249996,0.0,1250.0,217.47662828947415,6334.612861842102,350.975,0.0,480.0,150.0,1.0,577.5,480.0,150.0,229.5,0.0,98047.3637500001,5000.0,0.0,1.9161676646706587,0.0
2024-04-12 14:30:00,340.054,238.25,1000.0,-0.286622,3.2,1.0,544.3722031249996,0.0,1250.0,205.98083881578987,7316.132023026312,340.054,0.0,480.0,150.0,1.0,577.5,480.0,150.0,241.75,0.0,98240.7637500001,5000.0,0.0,2.0146904512067154,0.0
2024-04-12 14:45:00,316.327,217.5,1000.0,-0.286622,3.2,1.0,544.3722031249996,0.0,1250.0,181.00504934210568,8322.626973684206,316.327,0.0,480.0,150.0,1.0,577.5,480.0,150.0,262.5,0.0,98450.7637500001,5000.0,0.0,2.206896551724138,0.0
2024-04-12 15:00:00,302.185,236.25,1000.0,-0.1399104,3.2,1.0,363.02257812500375,544.3722031249996,1250.0,930.0364473684167,8580.09052631579,302.185,0.0,480.0,150.0,1.0,577.5,480.0,150.0,243.75,0.0,98645.7637500001,5000.0,0.0,2.0317460317460316,0.0
2024-04-12 15:15:00,306.465,223.0,1000.0,-0.1399104,3.2,1.0,544.3722031249996,544.3722031249996,1250.0,743.6473684210526,9023.943157894737,306.465,0.0,480.0,150.0,1.0,577.5,480.0,150.0,257.0,0.0,98851.3637500001,5000.0,0.0,2.1524663677130045,0.0
2024-04-12 15:30:00,275.871,189.75,1000.0,-0.1399104,3.2,1.0,544.3722031249996,544.3722031249996,1250.0,711.4431578947368,9500.0,275.871,0.0,480.0,150.0,1.0,577.5,480.0,150.0,290.25,0.0,99083.5637500001,5000.0,0.0,2.5296442687747036,0.0
2024-04-12 15:45:00,313.894,208.5,1000.0,-0.1399104,3.2,1.0,0.0,414.231,1250.0,1187.5,9500.0,313.894,0.0,480.0,150.0,1.0,577.5,480.0,150.0,271.5,0.0,99300.7637500001,5000.0,0.0,2.302158273381295,0.0
2024-04-12 16:00:00,304.185,281.25,1000.0,1.9276544,3.2,1.0,0.0,544.3722031249996,1188.9427968750006,1250.0,9379.49565703125,304.185,0.0,480.0,150.0,1.0,577.5,480.0,150.0,198.75,0.0,99459.7637500001,5000.0,0.0,1.7066666666666668,0.0
2024-04-12 16:15:00,320.819,243.5,1000.0,1.9276544,3.2,1.0,0.0,544.3722031249996,1172.3087968750006,1250.0,9243.1890140625,320.819,0.0,480.0,150.0,1.0,577.5,480.0,150.0,236.5,0.0,99648.9637500001,5000.0,0.0,1.9712525667351128,0.0
2024-04-12 16:30:00,318.832,160.25,1000.0,1.9276544,3.2,1.0,0.0,544.3722031249996,1174.2957968750006,1250.0,9108.770021093751,318.832,0.0,480.0,150.0,1.0,577.5,480.0,150.0,319.75,0.0,99904.7637500001,5000.0,0.0,2.995319812792512,0.0
2024-04-12 16:45:00,308.049,167.75,1000.0,1.9276544,3.2,1.0,0.0,544.3722031249996,1185.0787968750005,1250.0,8984.594878125,308.049,0.0,480.0,150.0,1.0,577.5,480.0,150.0,312.25,0.0,100154.5637500001,5000.0,0.0,2.8614008941877795,0.0
2024-04-12 17:00:00,309.547,181.75,1000.0,5.3010496,3.2,1.0,0.0,544.3722031249996,1183.5807968750005,1250.0,8858.99663515625,309.547,0.0,480.0,150.0,1.0,577.5,480.0,150.0,298.25,0.0,100393.16375000011,5000.0,0.0,2.640990371389271,0.0
2024-04-12 17:15:00,324.682,192.0,1000.0,5.3010496,3.2,1.0,0.0,544.3722031249996,0.0,20.05705592105223,8838.939579235199,324.682,0.0,480.0,150.0,1.0,577.5,480.0,150.0,288.0,0.0,100623.5637500001,5000.0,0.0,2.5,0.0
2024-04-12 17:30:00,322.42,169.25,1000.0,5.3010496,3.2,1.0,0.0,544.3722031249996,1170.7077968750004,1250.0,8701.11198626645,322.42,0.0,480.0,150.0,1.0,577.5,480.0,150.0,310.75,0.0,100872.16375000011,5000.0,0.0,2.8360413589364843,0.0
2024-04-12 17:45:00,353.304,187.0,1000.0,5.3010496,3.2,1.0,0.0,544.3722031249996,1139.8237968750004,1250.0,8533.9445932977,353.304,0.0,480.0,150.0,1.0,577.5,480.0,150.0,293.0,0.0,101106.5637500001,5000.0,0.0,2.5668449197860963,0.0
2024-04-12 18:00:00,356.07,218.0,1000.0,7.67564,3.2,1.0,0.0,544.3722031249996,1137.0577968750003,1250.0,8364.14950032895,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,262.0,0.0,101316.16375000011,5000.0,0.0,2.2018348623853212,0.0
2024-04-12 18:15:00,353.867,167.25,1000.0,7.67564,3.2,1.0,0.0,544.3722031249996,1139.2607968750003,1250.0,8196.4472573602,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,312.75,0.0,101566.3637500001,5000.0,0.0,2.8699551569506725,0.0
2024-04-12 18:30:00,367.67,214.5,1000.0,7.67564,3.2,1.0,0.0,544.3722031249996,1125.4577968750004,1250.0,8015.63216439145,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,265.5,0.0,101778.7637500001,5000.0,0.0,2.237762237762238,0.0
2024-04-12 18:45:00,362.36,220.25,1000.0,7.67564,3.2,1.0,0.0,544.3722031249996,1130.7677968750004,1250.0,7839.8615714227,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,259.75,0.0,101986.5637500001,5000.0,0.0,2.1793416572077184,0.0
2024-04-12 19:00:00,362.46,221.0,1000.0,8.7531444,3.2,1.0,0.0,544.3722031249996,1130.6677968750005,1250.0,7663.995978453951,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,259.0,0.0,102193.7637500001,5000.0,0.0,2.171945701357466,0.0
2024-04-12 19:15:00,353.05,229.25,1000.0,8.7531444,3.2,1.0,0.0,544.3722031249996,1140.0777968750003,1250.0,7497.069885485201,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,250.75,0.0,102394.3637500001,5000.0,0.0,2.093784078516903,0.0
2024-04-12 19:30:00,375.02,201.25,1000.0,8.7531444,3.2,1.0,0.0,544.3722031249996,1118.1077968750005,1250.0,7309.272292516451,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,278.75,0.0,102617.3637500001,5000.0,0.0,2.3850931677018634,0.0
2024-04-12 19:45:00,370.41,201.75,1000.0,8.7531444,3.2,1.0,0.0,544.3722031249996,1122.7177968750002,1250.0,7125.854199547701,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,278.25,0.0,102839.96375000011,5000.0,0.0,2.379182156133829,0.0
2024-04-12 20:00:00,346.148,202.75,1000.0,8.846418,3.2,1.0,0.0,544.3722031249996,0.0,42.65284539473645,7083.201354152964,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,277.25,0.0,103061.76375000011,5000.0,0.0,2.367447595561036,0.0
2024-04-12 20:15:00,372.508,261.25,1000.0,8.846418,3.2,1.0,0.0,544.3722031249996,1120.6197968750002,1250.0,6897.790161184214,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,218.75,0.0,103236.76375000011,5000.0,0.0,1.8373205741626795,0.0
2024-04-12 20:30:00,379.075,262.25,1000.0,8.846418,3.2,1.0,0.0,544.3722031249996,1114.0527968750002,1250.0,6706.1403182154645,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,217.75,0.0,103410.96375000011,5000.0,0.0,1.8303145853193519,0.0
2024-04-12 20:45:00,391.255,267.75,1000.0,8.846418,3.2,1.0,0.0,544.3722031249996,1101.8727968750004,1250.0,6502.919475246715,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,212.25,0.0,103580.76375000011,5000.0,0.0,1.792717086834734,0.0
2024-04-12 21:00:00,350.194,327.5,1000.0,8.4655508,3.2,1.0,0.0,544.3722031249996,0.0,46.911792763157436,6456.007682483557,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,152.5,0.0,103702.76375000011,5000.0,0.0,1.465648854961832,0.0
2024-04-12 21:15:00,393.157,310.0,1000.0,8.4655508,3.2,1.0,0.0,544.3722031249996,1099.9707968750004,1250.0,6250.9799395148075,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,170.0,0.0,103838.76375000011,5000.0,0.0,1.5483870967741935,0.0
2024-04-12 21:30:00,417.644,253.0,1000.0,8.4655508,3.2,1.0,0.0,544.3722031249996,1075.4837968750003,1250.0,6022.6895465460575,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,227.0,0.0,104020.36375000012,5000.0,0.0,1.8972332015810276,0.0
2024-04-12 21:45:00,387.962,223.75,1000.0,8.4655508,3.2,1.0,0.0,544.3722031249996,0.0,86.66758223684168,5936.021964309216,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,256.25,0.0,104225.36375000012,5000.0,0.0,2.1452513966480447,0.0
2024-04-12 22:00:00,377.74,216.25,1000.0,7.218988,3.2,1.0,0.0,544.3722031249996,0.0,75.9075822368417,5860.114382072375,377.74,0.0,480.0,150.0,1.0,577.5,480.0,150.0,263.75,0.0,104436.36375000012,5000.0,0.0,2.2196531791907512,0.0
2024-04-12 22:15:00,363.476,249.5,1000.0,7.218988,3.2,1.0,0.0,544.3722031249996,0.0,60.892845394736426,5799.221536677638,363.476,0.0,480.0,150.0,1.0,577.5,480.0,150.0,230.5,0.0,104620.76375000011,5000.0,0.0,1.9238476953907815,0.0
2024-04-12 22:30:00,373.377,210.5,1000.0,7.218988,3.2,1.0,0.0,544.3722031249996,0.0,71.31495065789427,5727.906586019744,373.377,0.0,480.0,150.0,1.0,577.5,480.0,150.0,269.5,0.0,104836.36375000012,5000.0,0.0,2.2802850356294537,0.0
2024-04-12 22:45:00,386.162,276.25,1000.0,7.218988,3.2,1.0,0.0,544.3722031249996,1106.9657968750003,1250.0,5529.524093050994,386.162,0.0,480.0,150.0,1.0,577.5,480.0,150.0,203.75,0.0,104999.36375000012,5000.0,0.0,1.737556561085973,0.0
2024-04-12 23:00:00,387.337,285.5,1000.0,6.359122,3.2,1.0,0.0,544.3722031249996,1105.7907968750005,1250.0,5330.025350082245,387.337,0.0,480.0,150.0,1.0,577.5,480.0,150.0,194.5,0.0,105154.96375000013,5000.0,0.0,1.681260945709282,0.0
2024-04-12 23:15:00,411.598,270.75,1000.0,6.359122,3.2,1.0,0.0,544.3722031249996,1081.5297968750006,1250.0,5107.4786571134955,411.598,0.0,480.0,150.0,1.0,577.5,480.0,150.0,209.25,0.0,105322.36375000012,5000.0,0.0,1.7728531855955678,0.0
2024-04-12 23:30:00,375.926,200.75,1000.0,6.359122,3.2,1.0,0.0,544.3722031249996,1117.2017968750006,1250.0,4918.820364144746,375.926,0.0,480.0,150.0,1.0,577.5,480.0,150.0,279.25,0.0,105545.76375000011,5000.0,0.0,2.391033623910336,0.0
2024-04-12 23:45:00,365.994,168.5,1000.0,6.359122,3.2,1.0,0.0,544.3722031249996,1127.1337968750004,1250.0,4739.597471175996,365.994,0.0,480.0,150.0,1.0,577.5,480.0,150.0,311.5,0.0,105794.96375000011,5000.0,0.0,2.8486646884273,0.0
2024-04-13 00:00:00,362.114,186.75,1000.0,6.3260876,3.2,1.0,0.0,544.3722031249996,0.0,59.459161184210146,4680.138309991787,362.114,0.0,480.0,150.0,1.0,577.5,480.0,150.0,293.25,0.0,106029.56375000012,5000.0,0.0,2.570281124497992,0.0
2024-04-13 00:15:00,412.421,162.25,1000.0,6.3260876,3.2,1.0,0.0,544.3722031249996,0.0,112.41389802631542,4567.7244119654715,412.421,0.0,480.0,150.0,1.0,577.5,480.0,150.0,317.75,0.0,106283.76375000011,5000.0,0.0,2.958397534668721,0.0
2024-04-13 00:30:00,382.999,162.75,1000.0,6.3260876,3.2,1.0,0.0,544.3722031249996,0.0,81.44337171052592,4486.281040254946,382.999,0.0,480.0,150.0,1.0,577.5,480.0,150.0,317.25,0.0,106537.56375000012,5000.0,0.0,2.9493087557603688,0.0
2024-04-13 00:45:00,384.622,220.0,1000.0,6.3260876,3.2,1.0,0.0,544.3722031249996,1108.5057968750002,1250.0,4289.361547286196,384.622,0.0,480.0,150.0,1.0,577.5,480.0,150.0,260.0,0.0,106745.56375000012,5000.0,0.0,2.1818181818181817,0.0
2024-04-13 01:00:00,364.742,200.0,1000.0,5.4079256,3.2,1.0,0.0,544.3722031249996,1128.3857968750003,1250.0,4111.328054317446,364.742,0.0,480.0,150.0,1.0,577.5,480.0,150.0,280.0,0.0,106969.56375000012,5000.0,0.0,2.4,0.0
2024-04-13 01:15:00,383.1,197.0,1000.0,5.4079256,3.2,1.0,0.0,544.3722031249996,1110.0277968750006,1250.0,3915.8544613486965,383.1,0.0,480.0,150.0,1.0,577.5,480.0,150.0,283.0,0.0,107195.96375000011,5000.0,0.0,2.436548223350254,0.0
2024-04-13 01:30:00,388.274,205.5,1000.0,5.4079256,3.2,1.0,0.0,544.3722031249996,0.0,86.99600328947326,3828.8584580592233,388.274,0.0,480.0,150.0,1.0,577.5,480.0,150.0,274.5,0.0,107415.56375000012,5000.0,0.0,2.335766423357664,0.0
2024-04-13 01:45:00,404.975,249.5,1000.0,5.4079256,3.2,1.0,0.0,544.3722031249996,1088.1527968750006,1250.0,3612.603615090474,404.975,0.0,480.0,150.0,1.0,577.5,480.0,150.0,230.5,0.0,107599.96375000011,5000.0,0.0,1.9238476953907815,0.0
2024-04-13 02:00:00,390.062,219.5,1000.0,4.862858,3.2,1.0,0.0,544.3722031249996,775.9981562502338,905.7182730265615,3444.0835905016343,390.062,0.0,480.0,150.0,1.0,577.5,480.0,150.0,260.5,0.0,107808.3637500001,5000.0,0.0,2.1867881548974943,0.0
2024-04-13 02:15:00,389.124,228.0,1000.0,4.862858,3.2,1.0,0.0,544.3722031249996,0.0,87.89074013157855,3356.1928503700556,389.124,0.0,480.0,150.0,1.0,577.5,480.0,150.0,252.0,0.0,108009.96375000011,5000.0,0.0,2.1052631578947367,0.0
2024-04-13 02:30:00,479.302,269.75,1000.0,4.862858,3.2,1.0,0.0,544.3722031249996,1013.8257968750003,1250.0,3069.327357401306,479.302,0.0,480.0,150.0,1.0,577.5,480.0,150.0,210.25,0.0,108178.16375000011,5000.0,0.0,1.7794253938832252,0.0
2024-04-13 02:45:00,476.368,260.0,1000.0,4.862858,3.2,1.0,0.0,544.3722031249996,0.0,179.72652960526267,2889.600827796043,476.368,0.0,480.0,150.0,1.0,577.5,480.0,150.0,220.0,0.0,108354.16375000011,5000.0,0.0,1.8461538461538463,0.0
2024-04-13 03:00:00,408.054,232.25,1000.0,4.0525436,3.2,1.0,0.0,544.3722031249996,1085.0737968750004,1250.0,2670.4209348272934,408.054,0.0,480.0,150.0,1.0,577.5,480.0,150.0,247.75,0.0,108552.3637500001,5000.0,0.0,2.0667384284176533,0.0
2024-04-13 03:15:00,360.548,204.75,1000.0,4.0525436,3.2,1.0,0.0,544.3722031249996,1132.5797968750003,1250.0,2496.3717418585434,360.548,0.0,480.0,150.0,1.0,577.5,480.0,150.0,275.25,0.0,108772.5637500001,5000.0,0.0,2.3443223443223444,0.0
2024-04-13 03:30:00,340.857,259.25,1000.0,4.0525436,3.2,1.0,0.0,544.3722031249996,1152.2707968750005,1250.0,2341.028998889794,340.857,0.0,480.0,150.0,1.0,577.5,480.0,150.0,220.75,0.0,108949.16375000011,5000.0,0.0,1.8514946962391514,0.0
2024-04-13 03:45:00,335.834,300.0,1000.0,4.0525436,3.2,1.0,0.0,544.3722031249996,1157.2937968750002,1250.0,2190.458105921044,335.834,0.0,480.0,150.0,1.0,577.5,480.0,150.0,180.0,0.0,109093.16375000011,5000.0,0.0,1.6,0.0
2024-04-13 04:00:00,295.39,293.0,1000.0,3.881542,3.2,1.0,0.0,544.3722031249996,10.237796875000413,0.0,2200.1840129522943,295.39,0.0,480.0,150.0,1.0,577.5,480.0,150.0,187.0,0.0,109242.76375000011,5000.0,0.0,1.6382252559726962,0.0
2024-04-13 04:15:00,285.138,272.25,1000.0,3.881542,3.2,1.0,0.0,544.3722031249996,1207.9897968750006,1250.0,2097.7743199835445,285.138,0.0,480.0,150.0,1.0,577.5,480.0,150.0,207.75,0.0,109408.96375000011,5000.0,0.0,1.7630853994490359,0.0
2024-04-13 04:30:00,270.039,300.0,1000.0,3.881542,3.2,1.0,0.0,544.3722031249996,1223.0887968750003,1250.0,2009.7086770147948,270.039,0.0,480.0,150.0,1.0,577.5,480.0,150.0,180.0,0.0,109552.96375000011,5000.0,0.0,1.6,0.0
2024-04-13 04:45:00,268.945,353.0,1000.0,3.881542,3.2,1.0,0.0,544.3722031249996,1224.1827968750003,1250.0,1922.6823340460448,268.945,0.0,480.0,150.0,1.0,577.5,480.0,150.0,127.0,0.0,109654.56375000012,5000.0,0.0,1.3597733711048159,0.0
2024-04-13 05:00:00,245.004,378.25,1000.0,4.1895392,3.2,1.0,0.0,544.3722031249996,1248.1237968750006,1250.0,1858.3999410772954,245.004,0.0,480.0,150.0,1.0,577.5,480.0,150.0,101.75,0.0,109735.96375000011,5000.0,0.0,1.269001982815598,0.0
2024-04-13 05:15:00,274.805,423.25,1000.0,4.1895392,3.2,1.0,0.0,544.3722031249996,1218.3227968750002,1250.0,1765.8065981085456,274.805,0.0,480.0,150.0,1.0,577.5,480.0,150.0,56.75,0.0,109781.3637500001,5000.0,0.0,1.134081512108683,0.0
2024-04-13 05:30:00,267.33,531.75,1000.0,4.1895392,3.2,1.0,0.0,544.3722031249996,1225.7977968750006,1250.0,1680.314505139796,267.33,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,51.75,109729.6137500001,5000.0,0.0,0.9026798307475318,0.09732016925246827
2024-04-13 05:45:00,286.58,430.75,1000.0,4.1895392,3.2,1.0,0.0,544.3722031249996,19.047796875000472,0.0,1698.4099121710465,286.58,0.0,480.0,150.0,1.0,577.5,480.0,150.0,49.25,0.0,109769.0137500001,5000.0,0.0,1.1143354614045269,0.0
2024-04-13 06:00:00,300.586,584.25,1000.0,5.4691364,3.2,1.0,0.0,544.3722031249996,5.0417968750003865,0.0,1703.1996192022968,300.586,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,104.25,109664.7637500001,5000.0,0.0,0.8215661103979461,0.17843388960205392
