DateTime,load_kWh,heatdemand_kWhth,production_kWh,spot price [Rp/kWh],cop_monthly,battery_installed,grid_import_kWh,grid_export_kWh,battery_charge_kWh,battery_discharge_kWh,battery_soc_kWh,prod_for_local_demand_kWh,woodchip_boiler_heat_kWhth,heatpump_heat_kWhth,heatpump_elec_kWh,heatpump_on,heatpump_nominal_kWhth,Q_HP_kWhth,E_elec_HP_kWh,ptes_charge_kWhth,ptes_discharge_kWhth,ptes_soc_kWhth,ptes_volume_m3,woodchip_heat_supply_share,heatpump_heat_supply_share,ptes_discharge_supply_share
2024-04-13 06:15:00,323.527,432.0,1000.0,5.4691364,3.2,1.0,0.0,544.3722031249996,0.0,18.84126644736805,1684.3583527549288,323.527,0.0,480.0,150.0,1.0,577.5,480.0,150.0,48.0,0.0,109703.1637500001,5000.0,0.0,1.1111111111111112,0.0
2024-04-13 06:30:00,318.628,480.0,1000.0,5.4691364,3.2,1.0,0.0,544.3722031249996,1174.4997968750004,1250.0,1550.133159786179,318.628,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,0.0,109703.1637500001,5000.0,0.0,1.0,0.0
2024-04-13 06:45:00,294.209,432.5,1000.0,5.4691364,3.2,1.0,0.0,544.3722031249996,11.41879687500034,0.0,1560.9810168174292,294.209,0.0,480.0,150.0,1.0,577.5,480.0,150.0,47.5,0.0,109741.1637500001,5000.0,0.0,1.1098265895953756,0.0
2024-04-13 07:00:00,315.305,485.0,1000.0,5.3496296,3.2,1.0,0.0,544.3722031249996,0.0,10.186529605262805,1550.7944872121664,315.305,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,5.0,109736.1637500001,5000.0,0.0,0.9896907216494846,0.010309278350515464
2024-04-13 07:15:00,317.151,466.75,1000.0,5.3496296,3.2,1.0,0.0,544.3722031249996,0.0,12.129687499999651,1538.6647997121668,317.151,0.0,480.0,150.0,1.0,577.5,480.0,150.0,13.25,0.0,109746.7637500001,5000.0,0.0,1.0283877878950187,0.0
2024-04-13 07:30:00,310.897,546.5,1000.0,5.3496296,3.2,1.0,0.0,544.3722031249996,1182.2307968750006,1250.0,1411.7840567434173,310.897,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,66.5,109680.2637500001,5000.0,0.0,0.8783165599268069,0.12168344007319305
2024-04-13 07:45:00,347.799,448.5,1000.0,5.3496296,3.2,1.0,0.0,544.3722031249996,0.0,44.390740131578504,1367.3933166118388,347.799,0.0,480.0,150.0,1.0,577.5,480.0,150.0,31.5,0.0,109705.4637500001,5000.0,0.0,1.0702341137123745,0.0
2024-04-13 08:00:00,365.273,530.25,1000.0,3.7056824,3.2,1.0,0.0,544.3722031249996,0.0,62.78442434210487,1304.608892269734,365.273,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,50.25,109655.2137500001,5000.0,0.0,0.9052333804809052,0.09476661951909476
2024-04-13 08:15:00,354.607,471.75,1000.0,3.7056824,3.2,1.0,0.0,544.3722031249996,1138.5207968750005,1250.0,1136.2036493009844,354.607,0.0,480.0,150.0,1.0,577.5,480.0,150.0,8.25,0.0,109661.8137500001,5000.0,0.0,1.0174880763116056,0.0
2024-04-13 08:30:00,357.723,532.75,1000.0,3.7056824,3.2,1.0,0.0,544.3722031249996,0.0,54.83705592105217,1081.3665933799323,357.723,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,52.75,109609.0637500001,5000.0,0.0,0.9009854528390427,0.0990145471609573
2024-04-13 08:45:00,354.698,455.75,1000.0,3.7056824,3.2,1.0,0.0,544.3722031249996,0.0,51.6528453947364,1029.7137479851958,354.698,0.0,480.0,150.0,1.0,577.5,480.0,150.0,24.25,0.0,109628.4637500001,5000.0,0.0,1.0532089961601756,0.0
2024-04-13 09:00:00,342.794,460.75,1000.0,0.8831844,3.2,1.0,0.0,544.3722031249996,0.0,39.12231907894693,990.5914289062489,342.794,0.0,480.0,150.0,1.0,577.5,480.0,150.0,19.25,0.0,109643.86375000009,5000.0,0.0,1.0417797069994574,0.0
2024-04-13 09:15:00,357.327,413.0,1000.0,0.8831844,3.2,1.0,0.0,544.3722031249996,1135.8007968750003,1250.0,819.6021859374991,357.327,0.0,480.0,150.0,1.0,577.5,480.0,150.0,67.0,0.0,109697.4637500001,5000.0,0.0,1.162227602905569,0.0
2024-04-13 09:30:00,350.04,409.0,1000.0,0.8831844,3.2,1.0,0.0,544.3722031249996,1143.0877968750005,1250.0,655.5355929687496,350.04,0.0,480.0,150.0,1.0,577.5,480.0,150.0,71.0,0.0,109754.2637500001,5000.0,0.0,1.17359413202934,0.0
2024-04-13 09:45:00,341.06,430.25,1000.0,0.8831844,3.2,1.0,0.0,544.3722031249996,1152.0677968750006,1250.0,500.0,341.06,0.0,480.0,150.0,1.0,577.5,480.0,150.0,49.75,0.0,109794.0637500001,5000.0,0.0,1.115630447414294,0.0
2024-04-13 10:00:00,343.113,389.25,1000.0,-0.189462,3.2,1.0,0.0,385.01199999999994,1250.0,1187.5,500.0,343.113,0.0,480.0,150.0,1.0,577.5,480.0,150.0,90.75,0.0,109866.66375000011,5000.0,0.0,1.233140655105973,0.0
2024-04-13 10:15:00,334.131,373.75,1000.0,-0.189462,3.2,1.0,0.0,334.619,1250.0,1125.0,562.5,334.131,0.0,480.0,150.0,1.0,577.5,480.0,150.0,106.25,0.0,109951.66375000011,5000.0,0.0,1.2842809364548495,0.0
2024-04-13 10:30:00,345.701,308.5,1000.0,-0.189462,3.2,1.0,0.0,441.799,1250.0,1250.0,500.0,345.701,0.0,480.0,150.0,1.0,577.5,480.0,150.0,171.5,0.0,110088.8637500001,5000.0,0.0,1.5559157212317667,0.0
2024-04-13 10:45:00,348.818,355.25,1000.0,-0.189462,3.2,1.0,0.0,379.307,1250.0,1187.5,500.0,348.818,0.0,480.0,150.0,1.0,577.5,480.0,150.0,124.75,0.0,110188.66375000011,5000.0,0.0,1.3511611541168191,0.0
2024-04-13 11:00:00,343.349,331.0,1000.0,-0.8822128,3.2,1.0,0.0,384.77600000000007,1250.0,1187.5,500.0,343.349,0.0,480.0,150.0,1.0,577.5,480.0,150.0,149.0,0.0,110307.8637500001,5000.0,0.0,1.4501510574018126,0.0
2024-04-13 11:15:00,386.236,262.75,1000.0,-0.8822128,3.2,1.0,202.4832031249996,544.3722031249996,1250.0,1187.5,500.0,386.236,0.0,480.0,150.0,1.0,577.5,480.0,150.0,217.25,0.0,110481.66375000011,5000.0,0.0,1.8268315889628925,0.0
2024-04-13 11:30:00,357.591,213.5,1000.0,-0.8822128,3.2,1.0,233.2132031249996,544.3722031249996,1250.0,1125.0,562.5,357.591,0.0,480.0,150.0,1.0,577.5,480.0,150.0,266.5,0.0,110694.8637500001,5000.0,0.0,2.2482435597189694,0.0
2024-04-13 11:45:00,368.069,180.5,1000.0,-0.8822128,3.2,1.0,0.0,419.43100000000004,1250.0,1250.0,500.0,368.069,0.0,480.0,150.0,1.0,577.5,480.0,150.0,299.5,0.0,110934.46375000011,5000.0,0.0,2.6592797783933517,0.0
2024-04-13 12:00:00,361.978,202.75,1000.0,-2.4620344,3.2,1.0,0.0,306.77199999999993,1250.0,1125.0,562.5,361.978,0.0,480.0,150.0,1.0,577.5,480.0,150.0,277.25,0.0,111156.26375000011,5000.0,0.0,2.367447595561036,0.0
2024-04-13 12:15:00,352.129,187.5,1000.0,-2.4620344,3.2,1.0,0.0,435.371,1250.0,1250.0,500.0,352.129,0.0,480.0,150.0,1.0,577.5,480.0,150.0,292.5,0.0,111390.26375000011,5000.0,0.0,2.56,0.0
2024-04-13 12:30:00,317.358,273.25,1000.0,-2.4620344,3.2,1.0,192.98020312499955,544.3722031249996,1250.0,1125.0,562.5,317.358,0.0,480.0,150.0,1.0,577.5,480.0,150.0,206.75,0.0,111555.66375000011,5000.0,0.0,1.7566331198536138,0.0
2024-04-13 12:45:00,323.622,207.25,1000.0,-2.4620344,3.2,1.0,80.49420312499967,544.3722031249996,1250.0,1250.0,500.0,323.622,0.0,480.0,150.0,1.0,577.5,480.0,150.0,272.75,0.0,111773.8637500001,5000.0,0.0,2.316043425814234,0.0
2024-04-13 13:00:00,301.865,177.25,1000.0,-5.02803,3.2,1.0,544.3722031249996,0.0,1250.0,165.78189144736885,1521.718108552631,301.865,0.0,480.0,150.0,1.0,577.5,480.0,150.0,302.75,0.0,112016.0637500001,5000.0,0.0,2.708039492242595,0.0
2024-04-13 13:15:00,308.314,185.75,1000.0,-5.02803,3.2,1.0,544.3722031249996,0.0,1250.0,172.5703125000005,2536.6477960526304,308.314,0.0,480.0,150.0,1.0,577.5,480.0,150.0,294.25,0.0,112251.4637500001,5000.0,0.0,2.5841184387617764,0.0
2024-04-13 13:30:00,304.972,241.75,1000.0,-5.02803,3.2,1.0,544.3722031249996,0.0,1250.0,169.0524177631583,3555.095378289472,304.972,0.0,480.0,150.0,1.0,577.5,480.0,150.0,238.25,0.0,112442.0637500001,5000.0,0.0,1.985522233712513,0.0
2024-04-13 13:45:00,318.154,197.75,1000.0,-5.02803,3.2,1.0,544.3722031249996,0.0,1250.0,182.92820723684252,4559.66717105263,318.154,0.0,480.0,150.0,1.0,577.5,480.0,150.0,282.25,0.0,112667.8637500001,5000.0,0.0,2.427307206068268,0.0
2024-04-13 14:00:00,293.594,271.5,1000.0,-5.0455188,3.2,1.0,544.3722031249996,0.0,1250.0,157.07557565789523,5590.091595394734,293.594,0.0,480.0,150.0,1.0,577.5,480.0,150.0,208.5,0.0,112834.66375000011,5000.0,0.0,1.7679558011049723,0.0
2024-04-13 14:15:00,285.088,242.25,1000.0,-5.0455188,3.2,1.0,544.3722031249996,0.0,1250.0,148.12189144736882,6629.469703947366,285.088,0.0,480.0,150.0,1.0,577.5,480.0,150.0,237.75,0.0,113024.8637500001,5000.0,0.0,1.9814241486068112,0.0
2024-04-13 14:30:00,293.33,243.0,1000.0,-5.0455188,3.2,1.0,544.3722031249996,0.0,1250.0,156.79768092105297,7660.172023026313,293.33,0.0,480.0,150.0,1.0,577.5,480.0,150.0,237.0,0.0,113214.46375000011,5000.0,0.0,1.9753086419753085,0.0
2024-04-13 14:45:00,309.864,201.75,1000.0,-5.0455188,3.2,1.0,544.3722031249996,0.0,1250.0,174.2018914473689,8673.470131578944,309.864,0.0,480.0,150.0,1.0,577.5,480.0,150.0,278.25,0.0,113437.06375000012,5000.0,0.0,2.379182156133829,0.0
2024-04-13 15:00:00,280.096,183.0,1000.0,-3.2043368,3.2,1.0,0.0,0.0,1250.0,715.8905263157895,9145.079605263156,280.096,0.0,480.0,150.0,1.0,577.5,480.0,150.0,297.0,0.0,113674.66375000012,5000.0,0.0,2.622950819672131,0.0
2024-04-13 15:15:00,292.795,182.75,1000.0,-3.2043368,3.2,1.0,0.0,98.15562499999794,1250.0,832.5796052631558,9500.0,292.795,0.0,480.0,150.0,1.0,577.5,480.0,150.0,297.25,0.0,113912.46375000013,5000.0,0.0,2.6265389876880985,0.0
2024-04-13 15:30:00,300.61,179.5,1000.0,-3.2043368,3.2,1.0,0.0,486.89,1250.0,1250.0,9437.5,300.61,0.0,480.0,150.0,1.0,577.5,480.0,150.0,300.5,0.0,114152.86375000012,5000.0,0.0,2.6740947075208914,0.0
2024-04-13 15:45:00,284.657,165.0,1000.0,-3.2043368,3.2,1.0,0.0,384.0930000000001,1250.0,1125.0,9500.0,284.657,0.0,480.0,150.0,1.0,577.5,480.0,150.0,315.0,0.0,114404.86375000012,5000.0,0.0,2.909090909090909,0.0
2024-04-13 16:00:00,280.609,209.5,1000.0,-1.3009724,3.2,1.0,0.0,506.8910000000001,1250.0,1250.0,9437.5,280.609,0.0,480.0,150.0,1.0,577.5,480.0,150.0,270.5,0.0,114621.26375000011,5000.0,0.0,2.2911694510739857,0.0
2024-04-13 16:15:00,298.988,210.5,1000.0,-1.3009724,3.2,1.0,0.0,488.51199999999994,1250.0,1250.0,9375.0,298.988,0.0,480.0,150.0,1.0,577.5,480.0,150.0,269.5,0.0,114836.86375000012,5000.0,0.0,2.2802850356294537,0.0
2024-04-13 16:30:00,284.703,211.25,1000.0,-1.3009724,3.2,1.0,219.70020312499958,544.3722031249996,1250.0,1062.5,9500.0,284.703,0.0,480.0,150.0,1.0,577.5,480.0,150.0,268.75,0.0,115051.86375000012,5000.0,0.0,2.272189349112426,0.0
2024-04-13 16:45:00,290.607,197.5,1000.0,-1.3009724,3.2,1.0,0.0,437.51800000000003,1250.0,1187.5,9500.0,290.607,0.0,480.0,150.0,1.0,577.5,480.0,150.0,282.5,0.0,115277.86375000012,5000.0,0.0,2.430379746835443,0.0
2024-04-13 17:00:00,306.658,241.0,1000.0,0.9511964,3.2,1.0,0.0,544.3722031249996,1186.4697968750006,1250.0,9377.146307031251,306.658,0.0,480.0,150.0,1.0,577.5,480.0,150.0,239.0,0.0,115469.06375000012,5000.0,0.0,1.991701244813278,0.0
2024-04-13 17:15:00,299.822,203.75,1000.0,0.9511964,3.2,1.0,0.0,544.3722031249996,1193.3057968750004,1250.0,9260.786814062501,299.822,0.0,480.0,150.0,1.0,577.5,480.0,150.0,276.25,0.0,115690.06375000012,5000.0,0.0,2.355828220858896,0.0
2024-04-13 17:30:00,289.196,154.5,1000.0,0.9511964,3.2,1.0,0.0,544.3722031249996,1203.9317968750006,1250.0,9154.522021093751,289.196,0.0,480.0,150.0,1.0,577.5,480.0,150.0,325.5,0.0,115950.46375000011,5000.0,0.0,3.1067961165048543,0.0
2024-04-13 17:45:00,301.027,220.75,1000.0,0.9511964,3.2,1.0,0.0,544.3722031249996,1192.1007968750005,1250.0,9037.017778125002,301.027,0.0,480.0,150.0,1.0,577.5,480.0,150.0,259.25,0.0,116157.8637500001,5000.0,0.0,2.17440543601359,0.0
2024-04-13 18:00:00,321.432,189.25,1000.0,6.1230232,3.2,1.0,0.0,544.3722031249996,1171.6957968750003,1250.0,8900.128785156252,321.432,0.0,480.0,150.0,1.0,577.5,480.0,150.0,290.75,0.0,116390.46375000011,5000.0,0.0,2.536327608982827,0.0
2024-04-13 18:15:00,312.674,163.5,1000.0,6.1230232,3.2,1.0,0.0,544.3722031249996,1180.4537968750005,1250.0,8771.559892187503,312.674,0.0,480.0,150.0,1.0,577.5,480.0,150.0,316.5,0.0,116643.66375000011,5000.0,0.0,2.9357798165137616,0.0
2024-04-13 18:30:00,323.842,139.75,1000.0,6.1230232,3.2,1.0,0.0,544.3722031249996,1169.2857968750004,1250.0,8632.381399218753,323.842,0.0,480.0,150.0,1.0,577.5,480.0,150.0,340.25,0.0,116915.8637500001,5000.0,0.0,3.434704830053667,0.0
2024-04-13 18:45:00,336.56,155.75,1000.0,6.1230232,3.2,1.0,0.0,544.3722031249996,1156.5677968750006,1250.0,8481.120806250005,336.56,0.0,480.0,150.0,1.0,577.5,480.0,150.0,324.25,0.0,117175.2637500001,5000.0,0.0,3.081861958266453,0.0
2024-04-13 19:00:00,326.194,196.0,1000.0,7.622202,3.2,1.0,0.0,544.3722031249996,1166.9337968750006,1250.0,8339.707913281254,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,284.0,0.0,117402.4637500001,5000.0,0.0,2.4489795918367347,0.0
2024-04-13 19:15:00,330.347,194.0,1000.0,7.622202,3.2,1.0,0.0,544.3722031249996,1162.7807968750003,1250.0,8194.349670312504,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,286.0,0.0,117631.2637500001,5000.0,0.0,2.4742268041237114,0.0
2024-04-13 19:30:00,347.344,174.0,1000.0,7.622202,3.2,1.0,0.0,544.3722031249996,1145.7837968750005,1250.0,8032.844277343755,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,306.0,0.0,117876.0637500001,5000.0,0.0,2.7586206896551726,0.0
2024-04-13 19:45:00,333.185,192.75,1000.0,7.622202,3.2,1.0,0.0,544.3722031249996,1159.9427968750006,1250.0,7884.789934375005,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,287.25,0.0,118105.8637500001,5000.0,0.0,2.490272373540856,0.0
2024-04-13 20:00:00,340.608,166.0,1000.0,7.811664,3.2,1.0,0.0,544.3722031249996,1152.5197968750003,1250.0,7729.683741406256,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,314.0,0.0,118357.0637500001,5000.0,0.0,2.891566265060241,0.0
2024-04-13 20:15:00,357.27,172.75,1000.0,7.811664,3.2,1.0,0.0,544.3722031249996,1135.8577968750005,1250.0,7558.748648437506,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,307.25,0.0,118602.8637500001,5000.0,0.0,2.7785817655571634,0.0
2024-04-13 20:30:00,344.509,161.5,1000.0,7.811664,3.2,1.0,0.0,544.3722031249996,1148.6187968750005,1250.0,7399.936505468756,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,318.5,0.0,118857.66375000011,5000.0,0.0,2.972136222910217,0.0
2024-04-13 20:45:00,354.394,175.25,1000.0,7.811664,3.2,1.0,0.0,544.3722031249996,1138.7337968750003,1250.0,7231.733612500006,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,304.75,0.0,119101.46375000011,5000.0,0.0,2.738944365192582,0.0
2024-04-13 21:00:00,352.355,184.25,1000.0,5.717866,3.2,1.0,0.0,544.3722031249996,1140.7727968750005,1250.0,7065.467769531256,352.355,0.0,480.0,150.0,1.0,577.5,480.0,150.0,295.75,0.0,119338.06375000012,5000.0,0.0,2.605156037991859,0.0
2024-04-13 21:15:00,388.729,187.0,1000.0,5.717866,3.2,1.0,0.0,544.3722031249996,1104.3987968750002,1250.0,6864.646626562506,388.729,0.0,480.0,150.0,1.0,577.5,480.0,150.0,293.0,0.0,119572.46375000011,5000.0,0.0,2.5668449197860963,0.0
2024-04-13 21:30:00,393.018,215.25,1000.0,5.717866,3.2,1.0,0.0,544.3722031249996,1100.1097968750005,1250.0,6659.750933593756,393.018,0.0,480.0,150.0,1.0,577.5,480.0,150.0,264.75,0.0,119784.26375000011,5000.0,0.0,2.229965156794425,0.0
2024-04-13 21:45:00,381.832,259.5,1000.0,5.717866,3.2,1.0,0.0,544.3722031249996,1111.2957968750006,1250.0,6465.481940625006,381.832,0.0,480.0,150.0,1.0,577.5,480.0,150.0,220.5,0.0,119960.66375000011,5000.0,0.0,1.8497109826589595,0.0
2024-04-13 22:00:00,340.42,237.75,1000.0,5.63528,3.2,1.0,0.0,544.3722031249996,1152.7077968750004,1250.0,6310.554347656256,340.42,0.0,480.0,150.0,1.0,577.5,480.0,150.0,242.25,0.0,120154.46375000011,5000.0,0.0,2.0189274447949526,0.0
2024-04-13 22:15:00,351.55,209.5,1000.0,5.63528,3.2,1.0,0.0,544.3722031249996,1141.5777968750003,1250.0,6145.0532546875065,351.55,0.0,480.0,150.0,1.0,577.5,480.0,150.0,270.5,0.0,120370.8637500001,5000.0,0.0,2.2911694510739857,0.0
2024-04-13 22:30:00,359.183,218.0,1000.0,5.63528,3.2,1.0,0.0,544.3722031249996,1133.9447968750005,1250.0,5972.300811718756,359.183,0.0,480.0,150.0,1.0,577.5,480.0,150.0,262.0,0.0,120580.46375000011,5000.0,0.0,2.2018348623853212,0.0
2024-04-13 22:45:00,363.792,203.75,1000.0,5.63528,3.2,1.0,0.0,544.3722031249996,1129.3357968750006,1250.0,5795.169818750007,363.792,0.0,480.0,150.0,1.0,577.5,480.0,150.0,276.25,0.0,120801.46375000011,5000.0,0.0,2.355828220858896,0.0
2024-04-13 23:00:00,352.133,212.75,1000.0,5.4467896,3.2,1.0,0.0,544.3722031249996,1140.9947968750002,1250.0,5629.114875781257,352.133,0.0,480.0,150.0,1.0,577.5,480.0,150.0,267.25,0.0,121015.26375000011,5000.0,0.0,2.256169212690952,0.0
2024-04-13 23:15:00,372.322,189.75,1000.0,5.4467896,3.2,1.0,0.0,544.3722031249996,1120.8057968750004,1250.0,5443.880382812507,372.322,0.0,480.0,150.0,1.0,577.5,480.0,150.0,290.25,0.0,121247.46375000011,5000.0,0.0,2.5296442687747036,0.0
2024-04-13 23:30:00,343.324,191.25,1000.0,5.4467896,3.2,1.0,0.0,544.3722031249996,1149.8037968750004,1250.0,5286.193989843758,343.324,0.0,480.0,150.0,1.0,577.5,480.0,150.0,288.75,0.0,121478.46375000011,5000.0,0.0,2.5098039215686274,0.0
2024-04-13 23:45:00,321.565,204.0,1000.0,5.4467896,3.2,1.0,0.0,544.3722031249996,1171.5627968750005,1250.0,5149.178646875008,321.565,0.0,480.0,150.0,1.0,577.5,480.0,150.0,276.0,0.0,121699.26375000011,5000.0,0.0,2.3529411764705883,0.0
2024-04-14 00:00:00,352.542,180.25,1000.0,2.4008236,3.2,1.0,0.0,544.3722031249996,1140.5857968750006,1250.0,4982.735153906258,352.542,0.0,480.0,150.0,1.0,577.5,480.0,150.0,299.75,0.0,121939.06375000012,5000.0,0.0,2.662968099861304,0.0
2024-04-14 00:15:00,393.525,190.0,1000.0,2.4008236,3.2,1.0,0.0,544.3722031249996,1099.6027968750004,1250.0,4777.3578109375085,393.525,0.0,480.0,150.0,1.0,577.5,480.0,150.0,290.0,0.0,122171.06375000012,5000.0,0.0,2.526315789473684,0.0
2024-04-14 00:30:00,398.538,146.5,1000.0,2.4008236,3.2,1.0,0.0,544.3722031249996,1094.5897968750005,1250.0,4567.218117968759,398.538,0.0,480.0,150.0,1.0,577.5,480.0,150.0,333.5,0.0,122437.86375000012,5000.0,0.0,3.2764505119453924,0.0
2024-04-14 00:45:00,392.508,142.25,1000.0,2.4008236,3.2,1.0,0.0,544.3722031249996,1100.6197968750002,1250.0,4362.806925000009,392.508,0.0,480.0,150.0,1.0,577.5,480.0,150.0,337.75,0.0,122708.06375000012,5000.0,0.0,3.374340949033392,0.0
2024-04-14 01:00:00,367.493,154.75,1000.0,1.102766,3.2,1.0,0.0,544.3722031249996,1125.6347968750006,1250.0,4182.1599820312595,367.493,0.0,480.0,150.0,1.0,577.5,480.0,150.0,325.25,0.0,122968.26375000011,5000.0,0.0,3.101777059773829,0.0
2024-04-14 01:15:00,371.365,164.25,1000.0,1.102766,3.2,1.0,0.0,544.3722031249996,1121.7627968750003,1250.0,3997.8346390625097,371.365,0.0,480.0,150.0,1.0,577.5,480.0,150.0,315.75,0.0,123220.86375000012,5000.0,0.0,2.922374429223744,0.0
2024-04-14 01:30:00,384.454,165.25,1000.0,1.102766,3.2,1.0,0.0,544.3722031249996,1108.6737968750003,1250.0,3801.07474609376,384.454,0.0,480.0,150.0,1.0,577.5,480.0,150.0,314.75,0.0,123472.66375000012,5000.0,0.0,2.9046898638426626,0.0
2024-04-14 01:45:00,390.264,166.75,1000.0,1.102766,3.2,1.0,0.0,544.3722031249996,1102.8637968750004,1250.0,3598.7953531250105,390.264,0.0,480.0,150.0,1.0,577.5,480.0,150.0,313.25,0.0,123723.26375000013,5000.0,0.0,2.87856071964018,0.0
2024-04-14 02:00:00,377.403,312.0,1000.0,1.102766,3.2,1.0,0.0,544.3722031249996,1115.7247968750003,1250.0,3408.7339101562607,377.403,0.0,480.0,150.0,1.0,577.5,480.0,150.0,168.0,0.0,123857.66375000012,5000.0,0.0,1.5384615384615385,0.0
2024-04-14 02:15:00,378.064,314.0,1000.0,1.102766,3.2,1.0,0.0,544.3722031249996,1115.0637968750002,1250.0,3218.044517187511,378.064,0.0,480.0,150.0,1.0,577.5,480.0,150.0,166.0,0.0,123990.46375000013,5000.0,0.0,1.5286624203821657,0.0
2024-04-14 02:30:00,456.795,200.0,1000.0,1.102766,3.2,1.0,0.0,544.3722031249996,1036.3327968750004,1250.0,2952.560674218761,456.795,0.0,480.0,150.0,1.0,577.5,480.0,150.0,280.0,0.0,124214.46375000013,5000.0,0.0,2.4,0.0
2024-04-14 02:45:00,445.351,174.25,1000.0,1.102766,3.2,1.0,0.0,544.3722031249996,1047.7767968750004,1250.0,2697.948631250011,445.351,0.0,480.0,150.0,1.0,577.5,480.0,150.0,305.75,0.0,124459.06375000013,5000.0,0.0,2.7546628407460547,0.0
2024-04-14 03:00:00,396.422,177.75,1000.0,0.6859496,3.2,1.0,0.0,544.3722031249996,1096.7057968750005,1250.0,2489.8191382812615,396.422,0.0,480.0,150.0,1.0,577.5,480.0,150.0,302.25,0.0,124700.86375000014,5000.0,0.0,2.70042194092827,0.0
2024-04-14 03:15:00,380.402,189.0,1000.0,0.6859496,3.2,1.0,0.0,544.3722031249996,1112.7257968750005,1250.0,2296.908645312512,380.402,0.0,480.0,150.0,1.0,577.5,480.0,150.0,291.0,0.0,124933.66375000014,5000.0,0.0,2.5396825396825395,0.0
2024-04-14 03:30:00,352.76,239.5,1000.0,0.6859496,3.2,1.0,0.0,544.3722031249996,1140.3677968750003,1250.0,2130.258052343762,352.76,0.0,480.0,150.0,1.0,577.5,480.0,150.0,240.5,0.0,125126.06375000013,5000.0,0.0,2.0041753653444676,0.0
2024-04-14 03:45:00,311.454,262.75,1000.0,0.6859496,3.2,1.0,0.0,544.3722031249996,1181.6737968750003,1250.0,2002.848159375012,311.454,0.0,480.0,150.0,1.0,577.5,480.0,150.0,217.25,0.0,125299.86375000014,5000.0,0.0,1.8268315889628925,0.0
2024-04-14 04:00:00,314.814,317.5,1000.0,0.354634,3.2,1.0,0.0,544.3722031249996,1178.3137968750002,1250.0,1872.2462664062623,314.814,0.0,480.0,150.0,1.0,577.5,480.0,150.0,162.5,0.0,125429.86375000014,5000.0,0.0,1.5118110236220472,0.0
2024-04-14 04:15:00,271.672,208.0,1000.0,0.354634,3.2,1.0,0.0,544.3722031249996,1221.4557968750005,1250.0,1782.6292734375127,271.672,0.0,480.0,150.0,1.0,577.5,480.0,150.0,272.0,0.0,125647.46375000014,5000.0,0.0,2.3076923076923075,0.0
2024-04-14 04:30:00,240.918,214.0,1000.0,0.354634,3.2,1.0,0.0,544.3722031249996,1250.0,1247.6738980263153,1722.4553754111976,240.918,0.0,480.0,150.0,1.0,577.5,480.0,150.0,266.0,0.0,125860.26375000014,5000.0,0.0,2.2429906542056073,0.0
2024-04-14 04:45:00,244.06,321.25,1000.0,0.354634,3.2,1.0,0.0,544.3722031249996,1249.0677968750006,1250.0,1659.069782442448,244.06,0.0,480.0,150.0,1.0,577.5,480.0,150.0,158.75,0.0,125987.26375000014,5000.0,0.0,1.4941634241245136,0.0
2024-04-14 05:00:00,253.119,275.5,1000.0,0.7063532,3.2,1.0,0.0,544.3722031249996,1240.0087968750004,1250.0,1587.0781394736985,253.119,0.0,480.0,150.0,1.0,577.5,480.0,150.0,204.5,0.0,126150.86375000015,5000.0,0.0,1.7422867513611615,0.0
2024-04-14 05:15:00,242.641,280.25,1000.0,0.7063532,3.2,1.0,0.0,544.3722031249996,1250.0,1249.4875822368417,1525.090557236857,242.641,0.0,480.0,150.0,1.0,577.5,480.0,150.0,199.75,0.0,126310.66375000015,5000.0,0.0,1.712756467439786,0.0
2024-04-14 05:30:00,255.315,334.0,1000.0,0.7063532,3.2,1.0,0.0,544.3722031249996,1237.8127968750005,1250.0,1451.0127142681074,255.315,0.0,480.0,150.0,1.0,577.5,480.0,150.0,146.0,0.0,126427.46375000016,5000.0,0.0,1.437125748502994,0.0
2024-04-14 05:45:00,245.934,376.5,1000.0,0.7063532,3.2,1.0,0.0,544.3722031249996,1247.1937968750003,1250.0,1385.8468212993575,245.934,0.0,480.0,150.0,1.0,577.5,480.0,150.0,103.5,0.0,126510.26375000016,5000.0,0.0,1.2749003984063745,0.0
2024-04-14 06:00:00,261.867,465.25,1000.0,1.1037376,3.2,1.0,0.0,544.3722031249996,1231.2607968750003,1250.0,1305.5445783306077,261.867,0.0,480.0,150.0,1.0,577.5,480.0,150.0,14.75,0.0,126522.06375000016,5000.0,0.0,1.031703385276733,0.0
2024-04-14 06:15:00,281.693,381.25,1000.0,1.1037376,3.2,1.0,0.0,544.3722031249996,1211.4347968750003,1250.0,1206.407635361858,281.693,0.0,480.0,150.0,1.0,577.5,480.0,150.0,98.75,0.0,126601.06375000016,5000.0,0.0,1.259016393442623,0.0
2024-04-14 06:30:00,265.006,487.0,1000.0,1.1037376,3.2,1.0,0.0,544.3722031249996,1228.1217968750007,1250.0,1123.1233423931085,265.006,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,7.0,126594.06375000016,5000.0,0.0,0.9856262833675564,0.014373716632443531
2024-04-14 06:45:00,269.592,433.75,1000.0,1.1037376,3.2,1.0,0.0,544.3722031249996,1223.5357968750004,1250.0,1035.4823494243587,269.592,0.0,480.0,150.0,1.0,577.5,480.0,150.0,46.25,0.0,126631.06375000016,5000.0,0.0,1.106628242074928,0.0
2024-04-14 07:00:00,278.148,439.5,1000.0,0.5207776,3.2,1.0,0.0,544.3722031249996,1214.9797968750004,1250.0,939.7131564556091,278.148,0.0,480.0,150.0,1.0,577.5,480.0,150.0,40.5,0.0,126663.46375000016,5000.0,0.0,1.0921501706484642,0.0
2024-04-14 07:15:00,265.656,420.0,1000.0,0.5207776,3.2,1.0,0.0,544.3722031249996,1227.4717968750006,1250.0,855.8113634868596,265.656,0.0,480.0,150.0,1.0,577.5,480.0,150.0,60.0,0.0,126711.46375000016,5000.0,0.0,1.1428571428571428,0.0
2024-04-14 07:30:00,271.886,450.0,1000.0,0.5207776,3.2,1.0,0.0,544.3722031249996,1221.2417968750005,1250.0,765.9910705181101,271.886,0.0,480.0,150.0,1.0,577.5,480.0,150.0,30.0,0.0,126735.46375000016,5000.0,0.0,1.0666666666666667,0.0
2024-04-14 07:45:00,308.22,434.5,1000.0,0.5207776,3.2,1.0,0.0,544.3722031249996,1184.9077968750003,1250.0,641.6534775493603,308.22,0.0,480.0,150.0,1.0,577.5,480.0,150.0,45.5,0.0,126771.86375000015,5000.0,0.0,1.1047180667433831,0.0
2024-04-14 08:00:00,284.124,396.5,1000.0,-0.213752,3.2,1.0,0.0,503.376,1250.0,1250.0,579.1534775493603,284.124,0.0,480.0,150.0,1.0,577.5,480.0,150.0,83.5,0.0,126838.66375000015,5000.0,0.0,1.210592686002522,0.0
2024-04-14 08:15:00,310.269,369.5,1000.0,-0.213752,3.2,1.0,0.0,477.231,1250.0,1250.0,516.6534775493603,310.269,0.0,480.0,150.0,1.0,577.5,480.0,150.0,110.5,0.0,126927.06375000015,5000.0,0.0,1.2990527740189446,0.0
2024-04-14 08:30:00,305.627,432.75,1000.0,-0.213752,3.2,1.0,165.42839945310732,544.3722031249996,1250.0,1141.6534775493603,562.5,305.627,0.0,480.0,150.0,1.0,577.5,480.0,150.0,47.25,0.0,126964.86375000015,5000.0,0.0,1.1091854419410745,0.0
2024-04-14 08:45:00,301.357,438.25,1000.0,-0.213752,3.2,1.0,0.0,486.14300000000003,1250.0,1250.0,500.0,301.357,0.0,480.0,150.0,1.0,577.5,480.0,150.0,41.75,0.0,126998.26375000014,5000.0,0.0,1.0952652595550485,0.0
2024-04-14 09:00:00,305.324,368.75,1000.0,-1.2553072,3.2,1.0,121.57120312499967,544.3722031249996,1250.0,1187.5,500.0,305.324,0.0,480.0,150.0,1.0,577.5,480.0,150.0,111.25,0.0,127087.26375000014,5000.0,0.0,1.3016949152542372,0.0
2024-04-14 09:15:00,292.063,365.5,1000.0,-1.2553072,3.2,1.0,167.6852031249996,544.3722031249996,1250.0,1125.0,562.5,292.063,0.0,480.0,150.0,1.0,577.5,480.0,150.0,114.5,0.0,127178.86375000015,5000.0,0.0,1.3132694938440492,0.0
2024-04-14 09:30:00,295.413,368.5,1000.0,-1.2553072,3.2,1.0,0.0,492.087,1250.0,1250.0,500.0,295.413,0.0,480.0,150.0,1.0,577.5,480.0,150.0,111.5,0.0,127268.06375000015,5000.0,0.0,1.3025780189959295,0.0
2024-04-14 09:45:00,290.151,357.0,1000.0,-1.2553072,3.2,1.0,106.39820312499967,544.3722031249996,1250.0,1187.5,500.0,290.151,0.0,480.0,150.0,1.0,577.5,480.0,150.0,123.0,0.0,127366.46375000014,5000.0,0.0,1.3445378151260505,0.0
2024-04-14 10:00:00,283.579,273.5,1000.0,-2.5980584,3.2,1.0,0.0,444.54600000000005,1250.0,1187.5,500.0,283.579,0.0,480.0,150.0,1.0,577.5,480.0,150.0,206.5,0.0,127531.66375000014,5000.0,0.0,1.7550274223034734,0.0
2024-04-14 10:15:00,290.003,272.0,1000.0,-2.5980584,3.2,1.0,106.25020312499953,544.3722031249996,1250.0,1187.5,500.0,290.003,0.0,480.0,150.0,1.0,577.5,480.0,150.0,208.0,0.0,127698.06375000013,5000.0,0.0,1.7647058823529411,0.0
2024-04-14 10:30:00,283.898,300.0,1000.0,-2.5980584,3.2,1.0,159.52020312499963,544.3722031249996,1250.0,1125.0,562.5,283.898,0.0,480.0,150.0,1.0,577.5,480.0,150.0,180.0,0.0,127842.06375000013,5000.0,0.0,1.6,0.0
2024-04-14 10:45:00,258.506,257.75,1000.0,-2.5980584,3.2,1.0,15.378203124999573,544.3722031249996,1250.0,1250.0,500.0,258.506,0.0,480.0,150.0,1.0,577.5,480.0,150.0,222.25,0.0,128019.86375000014,5000.0,0.0,1.8622696411251212,0.0
2024-04-14 11:00:00,290.434,244.75,1000.0,-4.624816,3.2,1.0,284.80620312499957,544.3722031249996,1250.0,1000.0,687.5,290.434,0.0,480.0,150.0,1.0,577.5,480.0,150.0,235.25,0.0,128208.06375000013,5000.0,0.0,1.9611848825331972,0.0
2024-04-14 11:15:00,294.396,252.25,1000.0,-4.624816,3.2,1.0,0.0,493.10400000000004,1250.0,1250.0,625.0,294.396,0.0,480.0,150.0,1.0,577.5,480.0,150.0,227.75,0.0,128390.26375000013,5000.0,0.0,1.9028741328047571,0.0
2024-04-14 11:30:00,276.132,247.5,1000.0,-4.624816,3.2,1.0,33.00420312499966,544.3722031249996,1250.0,1250.0,562.5,276.132,0.0,480.0,150.0,1.0,577.5,480.0,150.0,232.5,0.0,128576.26375000013,5000.0,0.0,1.9393939393939394,0.0
2024-04-14 11:45:00,288.429,224.25,1000.0,-4.624816,3.2,1.0,0.0,499.071,1250.0,1250.0,500.0,288.429,0.0,480.0,150.0,1.0,577.5,480.0,150.0,255.75,0.0,128780.86375000014,5000.0,0.0,2.140468227424749,0.0
2024-04-14 12:00:00,286.543,200.0,1000.0,-6.3911848,3.2,1.0,0.0,299.5246249999966,1250.0,1037.9659210526281,649.5340789473719,286.543,0.0,480.0,150.0,1.0,577.5,480.0,150.0,280.0,0.0,129004.86375000014,5000.0,0.0,2.4,0.0
2024-04-14 12:15:00,275.934,213.5,1000.0,-6.3911848,3.2,1.0,0.0,511.56600000000003,1250.0,1250.0,587.0340789473719,275.934,0.0,480.0,150.0,1.0,577.5,480.0,150.0,266.5,0.0,129218.06375000013,5000.0,0.0,2.2482435597189694,0.0
2024-04-14 12:30:00,302.193,242.75,1000.0,-6.3911848,3.2,1.0,0.0,0.0,1250.0,739.1505263157895,1035.3835526315825,302.193,0.0,480.0,150.0,1.0,577.5,480.0,150.0,237.25,0.0,129407.86375000014,5000.0,0.0,1.9773429454170959,0.0
2024-04-14 12:45:00,257.797,186.0,1000.0,-6.3911848,3.2,1.0,0.0,529.703,1250.0,1250.0,972.8835526315826,257.797,0.0,480.0,150.0,1.0,577.5,480.0,150.0,294.0,0.0,129643.06375000013,5000.0,0.0,2.5806451612903225,0.0
2024-04-14 13:00:00,270.518,160.0,1000.0,-8.8891684,3.2,1.0,544.3722031249996,0.0,1250.0,132.7850493421057,2027.5985032894769,270.518,0.0,480.0,150.0,1.0,577.5,480.0,150.0,320.0,0.0,129899.06375000013,5000.0,0.0,3.0,0.0
2024-04-14 13:15:00,274.351,141.25,1000.0,-8.8891684,3.2,1.0,544.3722031249996,0.0,1250.0,136.81978618421095,3078.278717105266,274.351,0.0,480.0,150.0,1.0,577.5,480.0,150.0,338.75,0.0,130170.06375000013,5000.0,0.0,3.398230088495575,0.0
2024-04-14 13:30:00,259.185,139.25,1000.0,-8.8891684,3.2,1.0,544.3722031249996,0.0,1250.0,120.8555756578951,4144.923141447371,259.185,0.0,480.0,150.0,1.0,577.5,480.0,150.0,340.75,0.0,130442.66375000014,5000.0,0.0,3.4470377019748653,0.0
2024-04-14 13:45:00,253.572,162.25,1000.0,-8.8891684,3.2,1.0,544.3722031249996,0.0,1250.0,114.94715460526359,5217.475986842107,253.572,0.0,480.0,150.0,1.0,577.5,480.0,150.0,317.75,0.0,130696.86375000014,5000.0,0.0,2.958397534668721,0.0
2024-04-14 14:00:00,278.217,205.25,1000.0,-8.8911116,3.2,1.0,544.3722031249996,0.0,1250.0,140.88925986842148,6264.0867269736855,278.217,0.0,480.0,150.0,1.0,577.5,480.0,150.0,274.75,0.0,130916.66375000014,5000.0,0.0,2.338611449451888,0.0
2024-04-14 14:15:00,249.404,211.25,1000.0,-8.8911116,3.2,1.0,544.3722031249996,0.0,1250.0,110.55978618421095,7341.026940789475,249.404,0.0,480.0,150.0,1.0,577.5,480.0,150.0,268.75,0.0,131131.66375000012,5000.0,0.0,2.272189349112426,0.0
2024-04-14 14:30:00,245.811,196.5,1000.0,-8.8911116,3.2,1.0,544.3722031249996,0.0,1250.0,106.77768092105309,8421.749259868422,245.811,0.0,480.0,150.0,1.0,577.5,480.0,150.0,283.5,0.0,131358.4637500001,5000.0,0.0,2.4427480916030535,0.0
2024-04-14 14:45:00,248.159,185.5,1000.0,-8.8911116,3.2,1.0,544.3722031249996,0.0,1250.0,109.24925986842148,9500.0,248.159,0.0,480.0,150.0,1.0,577.5,480.0,150.0,294.5,0.0,131594.06375000012,5000.0,0.0,2.5876010781671157,0.0
2024-04-14 15:00:00,251.656,186.75,1000.0,-6.0278064,3.2,1.0,8.52820312499955,544.3722031249996,1250.0,1250.0,9437.5,251.656,0.0,480.0,150.0,1.0,577.5,480.0,150.0,293.25,0.0,131828.66375000012,5000.0,0.0,2.570281124497992,0.0
2024-04-14 15:15:00,229.739,157.25,1000.0,-6.0278064,3.2,1.0,105.36120312499963,544.3722031249996,1250.0,1125.0,9500.0,229.739,0.0,480.0,150.0,1.0,577.5,480.0,150.0,322.75,0.0,132086.86375000014,5000.0,0.0,3.0524642289348174,0.0
2024-04-14 15:30:00,223.887,191.75,1000.0,-6.0278064,3.2,1.0,0.0,504.23800000000006,1250.0,1187.5,9500.0,223.887,0.0,480.0,150.0,1.0,577.5,480.0,150.0,288.25,0.0,132317.46375000014,5000.0,0.0,2.503259452411995,0.0
2024-04-14 15:45:00,236.332,147.75,1000.0,-6.0278064,3.2,1.0,0.0,491.793,1250.0,1187.5,9500.0,236.332,0.0,480.0,150.0,1.0,577.5,480.0,150.0,332.25,0.0,132583.26375000013,5000.0,0.0,3.248730964467005,0.0
2024-04-14 16:00:00,234.569,152.25,1000.0,-3.0809436,3.2,1.0,0.0,544.3722031249996,1250.0,1240.9907401315784,9446.509259868422,234.569,0.0,480.0,150.0,1.0,577.5,480.0,150.0,327.75,0.0,132845.46375000014,5000.0,0.0,3.1527093596059115,0.0
2024-04-14 16:15:00,249.535,188.5,1000.0,-3.0809436,3.2,1.0,0.0,537.965,1250.0,1250.0,9384.009259868422,249.535,0.0,480.0,150.0,1.0,577.5,480.0,150.0,291.5,0.0,133078.66375000015,5000.0,0.0,2.546419098143236,0.0
2024-04-14 16:30:00,269.755,187.25,1000.0,-3.0809436,3.2,1.0,196.19340624999847,544.3722031249996,1250.0,1071.5092598684223,9500.0,269.755,0.0,480.0,150.0,1.0,577.5,480.0,150.0,292.75,0.0,133312.86375000016,5000.0,0.0,2.5634178905206944,0.0
2024-04-14 16:45:00,272.074,162.25,1000.0,-3.0809436,3.2,1.0,0.0,456.05099999999993,1250.0,1187.5,9500.0,272.074,0.0,480.0,150.0,1.0,577.5,480.0,150.0,317.75,0.0,133567.06375000018,5000.0,0.0,2.958397534668721,0.0
2024-04-14 17:00:00,252.309,184.25,1000.0,-0.5771304,3.2,1.0,0.0,475.81600000000003,1250.0,1187.5,9500.0,252.309,0.0,480.0,150.0,1.0,577.5,480.0,150.0,295.75,0.0,133803.66375000018,5000.0,0.0,2.605156037991859,0.0
2024-04-14 17:15:00,272.002,181.5,1000.0,-0.5771304,3.2,1.0,0.0,456.12300000000005,1250.0,1187.5,9500.0,272.002,0.0,480.0,150.0,1.0,577.5,480.0,150.0,298.5,0.0,134042.46375000017,5000.0,0.0,2.644628099173554,0.0
2024-04-14 17:30:00,284.783,174.0,1000.0,-0.5771304,3.2,1.0,0.0,443.342,1250.0,1187.5,9500.0,284.783,0.0,480.0,150.0,1.0,577.5,480.0,150.0,306.0,0.0,134287.26375000016,5000.0,0.0,2.7586206896551726,0.0
2024-04-14 17:45:00,295.893,214.0,1000.0,-0.5771304,3.2,1.0,0.0,432.23199999999997,1250.0,1187.5,9500.0,295.893,0.0,480.0,150.0,1.0,577.5,480.0,150.0,266.0,0.0,134500.06375000015,5000.0,0.0,2.2429906542056073,0.0
2024-04-14 18:00:00,286.784,190.0,1000.0,4.4139788,3.2,1.0,0.0,544.3722031249996,193.26971153846566,183.60622596154238,9500.0,286.784,0.0,480.0,150.0,1.0,577.5,480.0,150.0,290.0,0.0,134732.06375000015,5000.0,0.0,2.526315789473684,0.0
2024-04-14 18:15:00,305.715,185.25,1000.0,4.4139788,3.2,1.0,0.0,544.3722031249996,0.0,0.0917927631573883,9499.908207236842,305.715,0.0,480.0,150.0,1.0,577.5,480.0,150.0,294.75,0.0,134967.86375000014,5000.0,0.0,2.591093117408907,0.0
2024-04-14 18:30:00,320.514,158.75,1000.0,4.4139788,3.2,1.0,0.0,544.3722031249996,0.0,15.669687499999592,9484.238519736842,320.514,0.0,480.0,150.0,1.0,577.5,480.0,150.0,321.25,0.0,135224.86375000014,5000.0,0.0,3.0236220472440944,0.0
2024-04-14 18:45:00,306.822,181.0,1000.0,4.4139788,3.2,1.0,0.0,544.3722031249996,0.0,1.2570559210522143,9482.98146381579,306.822,0.0,480.0,150.0,1.0,577.5,480.0,150.0,299.0,0.0,135464.06375000015,5000.0,0.0,2.6519337016574585,0.0
2024-04-14 19:00:00,296.265,174.25,1000.0,7.6970152,3.2,1.0,0.0,544.3722031249996,9.362796875000413,0.0,9491.87612084704,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,305.75,0.0,135708.66375000015,5000.0,0.0,2.7546628407460547,0.0
2024-04-14 19:15:00,319.383,173.75,1000.0,7.6970152,3.2,1.0,0.0,544.3722031249996,0.0,14.479161184210147,9477.39695966283,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,306.25,0.0,135953.66375000015,5000.0,0.0,2.762589928057554,0.0
2024-04-14 19:30:00,302.756,175.0,1000.0,7.6970152,3.2,1.0,0.0,544.3722031249996,2.8717968750004275,0.0,9480.12516669408,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,305.0,0.0,136197.66375000015,5000.0,0.0,2.742857142857143,0.0
2024-04-14 19:45:00,295.488,171.0,1000.0,7.6970152,3.2,1.0,0.0,544.3722031249996,10.139796875000343,0.0,9489.75797372533,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,309.0,0.0,136444.86375000016,5000.0,0.0,2.807017543859649,0.0
2024-04-14 20:00:00,303.185,218.75,1000.0,8.1390932,3.2,1.0,0.0,544.3722031249996,2.442796875000454,0.0,9492.078630756581,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,261.25,0.0,136653.86375000016,5000.0,0.0,2.1942857142857144,0.0
2024-04-14 20:15:00,334.792,194.0,1000.0,8.1390932,3.2,1.0,0.0,544.3722031249996,0.0,30.69916118421002,9461.379469572372,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,286.0,0.0,136882.66375000015,5000.0,0.0,2.4742268041237114,0.0
2024-04-14 20:30:00,318.499,173.25,1000.0,8.1390932,3.2,1.0,0.0,544.3722031249996,0.0,13.548634868420658,9447.830834703951,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,306.75,0.0,137128.06375000015,5000.0,0.0,2.7705627705627704,0.0
2024-04-14 20:45:00,314.752,196.0,1000.0,8.1390932,3.2,1.0,0.0,544.3722031249996,0.0,9.604424342104794,9438.226410361845,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,284.0,0.0,137355.26375000016,5000.0,0.0,2.4489795918367347,0.0
2024-04-14 21:00:00,330.266,198.75,1000.0,8.1672696,3.2,1.0,0.0,544.3722031249996,0.0,25.934950657894397,9412.29145970395,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,281.25,0.0,137580.26375000016,5000.0,0.0,2.4150943396226414,0.0
2024-04-14 21:15:00,360.855,178.25,1000.0,8.1672696,3.2,1.0,0.0,544.3722031249996,0.0,58.13389802631539,9354.157561677635,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,301.75,0.0,137821.66375000015,5000.0,0.0,2.6928471248246844,0.0
2024-04-14 21:30:00,368.787,244.5,1000.0,8.1672696,3.2,1.0,0.0,544.3722031249996,0.0,66.48337171052593,9287.674189967109,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,235.5,0.0,138010.06375000015,5000.0,0.0,1.9631901840490797,0.0
2024-04-14 21:45:00,352.567,205.5,1000.0,8.1672696,3.2,1.0,0.0,544.3722031249996,0.0,49.40968749999959,9238.26450246711,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,274.5,0.0,138229.66375000015,5000.0,0.0,2.335766423357664,0.0
2024-04-14 22:00:00,343.103,186.5,1000.0,8.2605432,3.2,1.0,0.0,544.3722031249996,0.0,39.447582236841754,9198.816920230267,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,293.5,0.0,138464.46375000014,5000.0,0.0,2.5737265415549597,0.0
2024-04-14 22:15:00,332.472,164.75,1000.0,8.2605432,3.2,1.0,0.0,544.3722031249996,0.0,28.257055921052192,9170.559864309214,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,315.25,0.0,138716.66375000015,5000.0,0.0,2.91350531107739,0.0
2024-04-14 22:30:00,333.83,144.0,1000.0,8.2605432,3.2,1.0,0.0,544.3722031249996,0.0,29.686529605262663,9140.873334703952,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,336.0,0.0,138985.46375000014,5000.0,0.0,3.3333333333333335,0.0
2024-04-14 22:45:00,363.221,182.75,1000.0,8.2605432,3.2,1.0,0.0,544.3722031249996,0.0,60.62442434210485,9080.248910361848,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,297.25,0.0,139223.26375000013,5000.0,0.0,2.6265389876880985,0.0
2024-04-14 23:00:00,339.129,152.75,1000.0,7.923398,3.2,1.0,0.0,544.3722031249996,0.0,35.26442434210487,9044.984486019743,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,327.25,0.0,139485.06375000012,5000.0,0.0,3.1423895253682486,0.0
2024-04-14 23:15:00,347.78,167.5,1000.0,7.923398,3.2,1.0,0.0,544.3722031249996,0.0,44.3707401315785,9000.613745888164,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,312.5,0.0,139735.06375000012,5000.0,0.0,2.8656716417910446,0.0
2024-04-14 23:30:00,334.007,155.5,1000.0,7.923398,3.2,1.0,0.0,544.3722031249996,0.0,29.872845394736487,8970.740900493427,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,324.5,0.0,139994.66375000012,5000.0,0.0,3.0868167202572345,0.0
2024-04-14 23:45:00,318.241,156.75,1000.0,7.923398,3.2,1.0,0.0,544.3722031249996,0.0,13.277055921052197,8957.463844572374,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,323.25,0.0,140253.26375000013,5000.0,0.0,3.062200956937799,0.0
2024-04-15 00:00:00,326.797,127.5,1000.0,7.486305,3.2,1.0,0.0,544.3722031249996,0.0,22.283371710525923,8935.180472861848,326.797,0.0,480.0,150.0,1.0,577.5,480.0,150.0,352.5,0.0,140535.26375000013,5000.0,0.0,3.764705882352941,0.0
2024-04-15 00:15:00,370.626,147.5,1000.0,7.486305,3.2,1.0,0.0,544.3722031249996,0.0,68.41916118421008,8866.761311677637,370.626,0.0,480.0,150.0,1.0,577.5,480.0,150.0,332.5,0.0,140801.26375000013,5000.0,0.0,3.2542372881355934,0.0
2024-04-15 00:30:00,390.711,166.75,1000.0,7.486305,3.2,1.0,0.0,544.3722031249996,0.0,89.56126644736801,8777.20004523027,390.711,0.0,480.0,150.0,1.0,577.5,480.0,150.0,313.25,0.0,141051.86375000014,5000.0,0.0,2.87856071964018,0.0
2024-04-15 00:45:00,385.301,135.0,1000.0,7.486305,3.2,1.0,0.0,544.3722031249996,0.0,83.86652960526267,8693.333515625007,385.301,0.0,480.0,150.0,1.0,577.5,480.0,150.0,345.0,0.0,141327.86375000014,5000.0,0.0,3.5555555555555554,0.0
2024-04-15 01:00:00,354.653,132.75,1000.0,7.1118925,3.2,1.0,0.0,544.3722031249996,0.0,51.605476973683814,8641.728038651323,354.653,0.0,480.0,150.0,1.0,577.5,480.0,150.0,347.25,0.0,141605.66375000012,5000.0,0.0,3.615819209039548,0.0
2024-04-15 01:15:00,360.249,153.25,1000.0,7.1118925,3.2,1.0,0.0,544.3722031249996,0.0,57.49600328947329,8584.232035361849,360.249,0.0,480.0,150.0,1.0,577.5,480.0,150.0,326.75,0.0,141867.06375000012,5000.0,0.0,3.132137030995106,0.0
2024-04-15 01:30:00,369.063,160.25,1000.0,7.1118925,3.2,1.0,0.0,544.3722031249996,0.0,66.77389802631536,8517.458137335534,369.063,0.0,480.0,150.0,1.0,577.5,480.0,150.0,319.75,0.0,142122.8637500001,5000.0,0.0,2.995319812792512,0.0
2024-04-15 01:45:00,382.304,132.25,1000.0,7.1118925,3.2,1.0,0.0,544.3722031249996,0.0,80.71179276315745,8436.746344572377,382.304,0.0,480.0,150.0,1.0,577.5,480.0,150.0,347.75,0.0,142401.06375000012,5000.0,0.0,3.6294896030245747,0.0
2024-04-15 02:00:00,351.135,131.5,1000.0,6.60133,3.2,1.0,0.0,544.3722031249996,0.0,47.90231907894694,8388.84402549343,351.135,0.0,480.0,150.0,1.0,577.5,480.0,150.0,348.5,0.0,142679.8637500001,5000.0,0.0,3.650190114068441,0.0
2024-04-15 02:15:00,369.163,144.0,1000.0,6.60133,3.2,1.0,0.0,544.3722031249996,0.0,66.87916118421012,8321.96486430922,369.163,0.0,480.0,150.0,1.0,577.5,480.0,150.0,336.0,0.0,142948.6637500001,5000.0,0.0,3.3333333333333335,0.0
2024-04-15 02:30:00,421.962,148.5,1000.0,6.60133,3.2,1.0,0.0,544.3722031249996,0.0,122.4570559210522,8199.507808388169,421.962,0.0,480.0,150.0,1.0,577.5,480.0,150.0,331.5,0.0,143213.8637500001,5000.0,0.0,3.2323232323232323,0.0
2024-04-15 02:45:00,427.544,166.5,1000.0,6.60133,3.2,1.0,0.0,544.3722031249996,0.0,128.3328453947364,8071.174962993433,427.544,0.0,480.0,150.0,1.0,577.5,480.0,150.0,313.5,0.0,143464.6637500001,5000.0,0.0,2.8828828828828827,0.0
2024-04-15 03:00:00,364.639,191.75,1000.0,6.48463,3.2,1.0,0.0,544.3722031249996,0.0,62.11705592105223,8009.057907072381,364.639,0.0,480.0,150.0,1.0,577.5,480.0,150.0,288.25,0.0,143695.2637500001,5000.0,0.0,2.503259452411995,0.0
2024-04-15 03:15:00,334.099,188.5,1000.0,6.48463,3.2,1.0,0.0,544.3722031249996,0.0,29.96968749999951,7979.088219572381,334.099,0.0,480.0,150.0,1.0,577.5,480.0,150.0,291.5,0.0,143928.4637500001,5000.0,0.0,2.546419098143236,0.0
2024-04-15 03:30:00,309.492,194.5,1000.0,6.48463,3.2,1.0,0.0,544.3722031249996,0.0,4.067582236841645,7975.0206373355395,309.492,0.0,480.0,150.0,1.0,577.5,480.0,150.0,285.5,0.0,144156.8637500001,5000.0,0.0,2.467866323907455,0.0
2024-04-15 03:45:00,301.608,202.5,1000.0,6.48463,3.2,1.0,0.0,544.3722031249996,4.019796875000452,0.0,7978.83944436679,301.608,0.0,480.0,150.0,1.0,577.5,480.0,150.0,277.5,0.0,144378.8637500001,5000.0,0.0,2.3703703703703702,0.0
2024-04-15 04:00:00,275.676,214.25,1000.0,6.5352,3.2,1.0,0.0,544.3722031249996,29.95179687500047,0.0,8007.293650793651,275.676,0.0,480.0,150.0,1.0,577.5,480.0,150.0,265.75,0.0,144591.4637500001,5000.0,0.0,2.2403733955659275,0.0
2024-04-15 04:15:00,265.109,190.0,1000.0,6.5352,3.2,1.0,0.0,544.3722031249996,40.518796875000476,0.0,8045.786507936508,265.109,0.0,480.0,150.0,1.0,577.5,480.0,150.0,290.0,0.0,144823.4637500001,5000.0,0.0,2.526315789473684,0.0
2024-04-15 04:30:00,262.918,237.25,1000.0,6.5352,3.2,1.0,0.0,544.3722031249996,42.70979687500039,0.0,8086.360815460541,262.918,0.0,480.0,150.0,1.0,577.5,480.0,150.0,242.75,0.0,145017.66375000012,5000.0,0.0,2.0231822971549,0.0
2024-04-15 04:45:00,243.802,277.75,1000.0,6.5352,3.2,1.0,0.0,544.3722031249996,61.82579687500038,0.0,8145.095322491791,243.802,0.0,480.0,150.0,1.0,577.5,480.0,150.0,202.25,0.0,145179.4637500001,5000.0,0.0,1.7281728172817281,0.0
2024-04-15 05:00:00,250.868,193.75,1000.0,7.599115,3.2,1.0,0.0,544.3722031249996,54.75979687500046,0.0,8197.117129523042,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,286.25,0.0,145408.4637500001,5000.0,0.0,2.47741935483871,0.0
2024-04-15 05:15:00,256.094,194.25,1000.0,7.599115,3.2,1.0,0.0,544.3722031249996,49.53379687500035,0.0,8244.174236554292,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,285.75,0.0,145637.06375000012,5000.0,0.0,2.471042471042471,0.0
2024-04-15 05:30:00,259.486,222.75,1000.0,7.599115,3.2,1.0,0.0,544.3722031249996,46.14179687500041,0.0,8288.008943585543,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,257.25,0.0,145842.8637500001,5000.0,0.0,2.154882154882155,0.0
2024-04-15 05:45:00,255.032,220.25,1000.0,7.599115,3.2,1.0,0.0,544.3722031249996,50.59579687500036,0.0,8336.074950616792,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,259.75,0.0,146050.6637500001,5000.0,0.0,2.1793416572077184,0.0
2024-04-15 06:00:00,285.26,264.25,1000.0,8.9557525,3.2,1.0,0.0,544.3722031249996,20.36779687500041,0.0,8355.424357648042,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,215.75,0.0,146223.2637500001,5000.0,0.0,1.816461684011353,0.0
2024-04-15 06:15:00,306.477,282.5,1000.0,8.9557525,3.2,1.0,0.0,544.3722031249996,0.0,0.8938980263153434,8354.530459621727,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,197.5,0.0,146381.2637500001,5000.0,0.0,1.6991150442477876,0.0
2024-04-15 06:30:00,297.006,256.0,1000.0,8.9557525,3.2,1.0,0.0,544.3722031249996,8.621796875000427,0.0,8362.721166652977,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,224.0,0.0,146560.4637500001,5000.0,0.0,1.875,0.0
2024-04-15 06:45:00,307.454,308.5,1000.0,8.9557525,3.2,1.0,0.0,544.3722031249996,0.0,1.9223190789468965,8360.79884757403,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,171.5,0.0,146697.66375000012,5000.0,0.0,1.5559157212317667,0.0
2024-04-15 07:00:00,343.675,318.0,1000.0,10.4689625,3.2,1.0,0.0,544.3722031249996,0.0,40.049687499999536,8320.74916007403,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,162.0,0.0,146827.26375000013,5000.0,0.0,1.509433962264151,0.0
2024-04-15 07:15:00,345.034,279.25,1000.0,10.4689625,3.2,1.0,0.0,544.3722031249996,0.0,41.48021381578905,8279.268946258242,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,200.75,0.0,146987.86375000014,5000.0,0.0,1.7188898836168307,0.0
2024-04-15 07:30:00,327.564,347.25,1000.0,10.4689625,3.2,1.0,0.0,544.3722031249996,0.0,23.09074013157861,8256.178206126664,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,132.75,0.0,147094.06375000015,5000.0,0.0,1.3822894168466522,0.0
2024-04-15 07:45:00,369.502,383.5,1000.0,10.4689625,3.2,1.0,0.0,544.3722031249996,0.0,67.23600328947322,8188.942202837191,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,96.5,0.0,147171.26375000016,5000.0,0.0,1.2516297262059974,0.0
2024-04-15 08:00:00,395.692,297.75,1000.0,10.0235575,3.2,1.0,0.0,544.3722031249996,0.0,94.80442434210485,8094.137778495086,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,182.25,0.0,147317.06375000015,5000.0,0.0,1.6120906801007557,0.0
2024-04-15 08:15:00,390.976,329.75,1000.0,10.0235575,3.2,1.0,0.0,544.3722031249996,0.0,89.84021381578906,8004.2975646792975,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,150.25,0.0,147437.26375000016,5000.0,0.0,1.4556482183472328,0.0
2024-04-15 08:30:00,414.954,395.25,1000.0,10.0235575,3.2,1.0,0.0,544.3722031249996,0.0,115.08021381578901,7889.217350863509,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,84.75,0.0,147505.06375000015,5000.0,0.0,1.2144212523719164,0.0
2024-04-15 08:45:00,411.022,381.0,1000.0,10.0235575,3.2,1.0,0.0,544.3722031249996,0.0,110.94126644736794,7778.276084416141,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,99.0,0.0,147584.26375000016,5000.0,0.0,1.2598425196850394,0.0
2024-04-15 09:00:00,377.935,350.75,1000.0,8.1699725,3.2,1.0,0.0,544.3722031249996,0.0,76.11284539473637,7702.1632390214045,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,129.25,0.0,147687.66375000015,5000.0,0.0,1.368496079828938,0.0
2024-04-15 09:15:00,406.685,322.75,1000.0,8.1699725,3.2,1.0,0.0,544.3722031249996,0.0,106.37600328947322,7595.787235731931,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,157.25,0.0,147813.46375000014,5000.0,0.0,1.4872192099147947,0.0
2024-04-15 09:30:00,407.235,317.5,1000.0,8.1699725,3.2,1.0,0.0,544.3722031249996,0.0,106.95495065789433,7488.832285074037,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,162.5,0.0,147943.46375000014,5000.0,0.0,1.5118110236220472,0.0
2024-04-15 09:45:00,419.963,339.5,1000.0,8.1699725,3.2,1.0,0.0,544.3722031249996,0.0,120.35284539473639,7368.4794396793,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,140.5,0.0,148055.86375000014,5000.0,0.0,1.4138438880706923,0.0
2024-04-15 10:00:00,382.625,283.5,1000.0,7.57772,3.2,1.0,0.0,544.3722031249996,0.0,81.04968749999958,7287.4297521793005,382.625,0.0,480.0,150.0,1.0,577.5,480.0,150.0,196.5,0.0,148213.06375000015,5000.0,0.0,1.693121693121693,0.0
2024-04-15 10:15:00,390.871,272.5,1000.0,7.57772,3.2,1.0,0.0,544.3722031249996,0.0,89.72968749999957,7197.700064679301,390.871,0.0,480.0,150.0,1.0,577.5,480.0,150.0,207.5,0.0,148379.06375000015,5000.0,0.0,1.761467889908257,0.0
2024-04-15 10:30:00,392.802,253.25,1000.0,7.57772,3.2,1.0,0.0,544.3722031249996,0.0,91.76231907894697,7105.937745600354,392.802,0.0,480.0,150.0,1.0,577.5,480.0,150.0,226.75,0.0,148560.46375000014,5000.0,0.0,1.895360315893386,0.0
2024-04-15 10:45:00,395.393,284.0,1000.0,7.57772,3.2,1.0,0.0,544.3722031249996,0.0,94.48968749999962,7011.4480581003545,395.393,0.0,480.0,150.0,1.0,577.5,480.0,150.0,196.0,0.0,148717.26375000013,5000.0,0.0,1.6901408450704225,0.0
