DateTime,load_kWh,heatdemand_kWhth,production_kWh,spot price [Rp/kWh],cop_monthly,battery_installed,grid_import_kWh,grid_export_kWh,battery_charge_kWh,battery_discharge_kWh,battery_soc_kWh,prod_for_local_demand_kWh,woodchip_boiler_heat_kWhth,heatpump_heat_kWhth,heatpump_elec_kWh,heatpump_on,heatpump_nominal_kWhth,Q_HP_kWhth,E_elec_HP_kWh,ptes_charge_kWhth,ptes_discharge_kWhth,ptes_soc_kWhth,ptes_volume_m3,woodchip_heat_supply_share,heatpump_heat_supply_share,ptes_discharge_supply_share
2024-04-15 11:00:00,391.109,260.0,1000.0,6.3475075,3.2,1.0,0.0,544.3722031249996,0.0,89.98021381578897,6921.467844284565,391.109,0.0,480.0,150.0,1.0,577.5,480.0,150.0,220.0,0.0,148893.26375000013,5000.0,0.0,1.8461538461538463,0.0
2024-04-15 11:15:00,391.945,290.5,1000.0,6.3475075,3.2,1.0,0.0,544.3722031249996,0.0,90.860213815789,6830.607630468776,391.945,0.0,480.0,150.0,1.0,577.5,480.0,150.0,189.5,0.0,149044.86375000014,5000.0,0.0,1.6523235800344234,0.0
2024-04-15 11:30:00,433.104,258.25,1000.0,6.3475075,3.2,1.0,0.0,544.3722031249996,0.0,134.18547697368385,6696.422153495092,433.104,0.0,480.0,150.0,1.0,577.5,480.0,150.0,221.75,0.0,149222.26375000013,5000.0,0.0,1.8586640851887706,0.0
2024-04-15 11:45:00,433.363,308.75,1000.0,6.3475075,3.2,1.0,0.0,544.3722031249996,0.0,134.45810855263122,6561.9640449424605,433.363,0.0,480.0,150.0,1.0,577.5,480.0,150.0,171.25,0.0,149359.26375000013,5000.0,0.0,1.5546558704453441,0.0
2024-04-15 12:00:00,461.046,315.75,1000.0,3.8015025,3.2,1.0,0.0,544.3722031249996,0.0,163.59810855263123,6398.36593638983,461.046,0.0,480.0,150.0,1.0,577.5,480.0,150.0,164.25,0.0,149490.66375000012,5000.0,0.0,1.520190023752969,0.0
2024-04-15 12:15:00,445.185,327.0,1000.0,3.8015025,3.2,1.0,0.0,544.3722031249996,0.0,146.9023190789469,6251.463617310883,445.185,0.0,480.0,150.0,1.0,577.5,480.0,150.0,153.0,0.0,149613.06375000012,5000.0,0.0,1.4678899082568808,0.0
2024-04-15 12:30:00,384.361,302.25,1000.0,3.8015025,3.2,1.0,0.0,544.3722031249996,0.0,82.8770559210522,6168.58656138983,384.361,0.0,480.0,150.0,1.0,577.5,480.0,150.0,177.75,0.0,149755.26375000013,5000.0,0.0,1.588089330024814,0.0
2024-04-15 12:45:00,363.352,228.75,1000.0,3.8015025,3.2,1.0,0.0,544.3722031249996,0.0,60.76231907894692,6107.824242310883,363.352,0.0,480.0,150.0,1.0,577.5,480.0,150.0,251.25,0.0,149956.26375000013,5000.0,0.0,2.098360655737705,0.0
2024-04-15 13:00:00,337.159,207.25,1000.0,2.3096875,3.2,1.0,0.0,544.3722031249996,0.0,33.19074013157852,6074.633502179305,337.159,0.0,480.0,150.0,1.0,577.5,480.0,150.0,272.75,0.0,150174.46375000014,5000.0,0.0,2.316043425814234,0.0
2024-04-15 13:15:00,338.201,220.5,1000.0,2.3096875,3.2,1.0,0.0,544.3722031249996,0.0,34.28758223684171,6040.345919942463,338.201,0.0,480.0,150.0,1.0,577.5,480.0,150.0,259.5,0.0,150382.06375000015,5000.0,0.0,2.17687074829932,0.0
2024-04-15 13:30:00,372.531,225.25,1000.0,2.3096875,3.2,1.0,0.0,544.3722031249996,0.0,70.42442434210479,5969.921495600359,372.531,0.0,480.0,150.0,1.0,577.5,480.0,150.0,254.75,0.0,150585.86375000014,5000.0,0.0,2.130965593784684,0.0
2024-04-15 13:45:00,362.016,231.25,1000.0,2.3096875,3.2,1.0,0.0,544.3722031249996,0.0,59.35600328947335,5910.565492310886,362.016,0.0,480.0,150.0,1.0,577.5,480.0,150.0,248.75,0.0,150784.86375000014,5000.0,0.0,2.075675675675676,0.0
2024-04-15 14:00:00,368.057,249.75,1000.0,1.83219,3.2,1.0,0.0,544.3722031249996,0.0,65.71495065789433,5844.8505416529915,368.057,0.0,480.0,150.0,1.0,577.5,480.0,150.0,230.25,0.0,150969.06375000015,5000.0,0.0,1.921921921921922,0.0
2024-04-15 14:15:00,365.368,237.5,1000.0,1.83219,3.2,1.0,0.0,544.3722031249996,0.0,62.88442434210478,5781.966117310887,365.368,0.0,480.0,150.0,1.0,577.5,480.0,150.0,242.5,0.0,151163.06375000015,5000.0,0.0,2.0210526315789474,0.0
2024-04-15 14:30:00,381.013,221.25,1000.0,1.83219,3.2,1.0,0.0,544.3722031249996,0.0,79.35284539473633,5702.613271916151,381.013,0.0,480.0,150.0,1.0,577.5,480.0,150.0,258.75,0.0,151370.06375000015,5000.0,0.0,2.169491525423729,0.0
2024-04-15 14:45:00,356.284,200.75,1000.0,1.83219,3.2,1.0,0.0,544.3722031249996,0.0,53.32231907894694,5649.290952837204,356.284,0.0,480.0,150.0,1.0,577.5,480.0,150.0,279.25,0.0,151593.46375000014,5000.0,0.0,2.391033623910336,0.0
2024-04-15 15:00:00,370.501,201.75,1000.0,4.8673625,3.2,1.0,0.0,544.3722031249996,0.0,68.28758223684166,5581.003370600362,370.501,0.0,480.0,150.0,1.0,577.5,480.0,150.0,278.25,0.0,151816.06375000015,5000.0,0.0,2.379182156133829,0.0
2024-04-15 15:15:00,341.874,249.5,1000.0,4.8673625,3.2,1.0,0.0,544.3722031249996,0.0,38.153898026315396,5542.849472574047,341.874,0.0,480.0,150.0,1.0,577.5,480.0,150.0,230.5,0.0,152000.46375000014,5000.0,0.0,1.9238476953907815,0.0
2024-04-15 15:30:00,338.191,250.25,1000.0,4.8673625,3.2,1.0,0.0,544.3722031249996,0.0,34.277055921052245,5508.572416652994,338.191,0.0,480.0,150.0,1.0,577.5,480.0,150.0,229.75,0.0,152184.26375000013,5000.0,0.0,1.9180819180819182,0.0
2024-04-15 15:45:00,341.255,225.25,1000.0,4.8673625,3.2,1.0,0.0,544.3722031249996,0.0,37.50231907894695,5471.070097574047,341.255,0.0,480.0,150.0,1.0,577.5,480.0,150.0,254.75,0.0,152388.06375000012,5000.0,0.0,2.130965593784684,0.0
2024-04-15 16:00:00,327.653,189.25,1000.0,6.0401975,3.2,1.0,0.0,544.3722031249996,0.0,23.184424342104865,5447.885673231943,327.653,0.0,480.0,150.0,1.0,577.5,480.0,150.0,290.75,0.0,152620.66375000012,5000.0,0.0,2.536327608982827,0.0
2024-04-15 16:15:00,317.117,196.0,1000.0,6.0401975,3.2,1.0,0.0,544.3722031249996,0.0,12.09389802631533,5435.791775205627,317.117,0.0,480.0,150.0,1.0,577.5,480.0,150.0,284.0,0.0,152847.86375000014,5000.0,0.0,2.4489795918367347,0.0
2024-04-15 16:30:00,358.916,224.75,1000.0,6.0401975,3.2,1.0,0.0,544.3722031249996,0.0,56.09284539473636,5379.698929810891,358.916,0.0,480.0,150.0,1.0,577.5,480.0,150.0,255.25,0.0,153052.06375000015,5000.0,0.0,2.135706340378198,0.0
2024-04-15 16:45:00,355.166,229.25,1000.0,6.0401975,3.2,1.0,0.0,544.3722031249996,0.0,52.14547697368373,5327.553452837207,355.166,0.0,480.0,150.0,1.0,577.5,480.0,150.0,250.75,0.0,153252.66375000015,5000.0,0.0,2.093784078516903,0.0
2024-04-15 17:00:00,327.522,188.0,1000.0,6.5653475,3.2,1.0,0.0,544.3722031249996,0.0,23.04652960526267,5304.506923231945,327.522,0.0,480.0,150.0,1.0,577.5,480.0,150.0,292.0,0.0,153486.26375000016,5000.0,0.0,2.5531914893617023,0.0
2024-04-15 17:15:00,353.027,175.25,1000.0,6.5653475,3.2,1.0,0.0,544.3722031249996,0.0,49.89389802631542,5254.613025205629,353.027,0.0,480.0,150.0,1.0,577.5,480.0,150.0,304.75,0.0,153730.06375000015,5000.0,0.0,2.738944365192582,0.0
2024-04-15 17:30:00,338.878,174.0,1000.0,6.5653475,3.2,1.0,0.0,544.3722031249996,0.0,35.00021381578898,5219.61281138984,338.878,0.0,480.0,150.0,1.0,577.5,480.0,150.0,306.0,0.0,153974.86375000014,5000.0,0.0,2.7586206896551726,0.0
2024-04-15 17:45:00,325.885,156.75,1000.0,6.5653475,3.2,1.0,0.0,544.3722031249996,0.0,21.323371710525887,5198.2894396793145,325.885,0.0,480.0,150.0,1.0,577.5,480.0,150.0,323.25,0.0,154233.46375000014,5000.0,0.0,3.062200956937799,0.0
2024-04-15 18:00:00,350.701,181.75,1000.0,6.4992175,3.2,1.0,0.0,544.3722031249996,0.0,47.44547697368382,5150.8439627056305,350.701,0.0,480.0,150.0,1.0,577.5,480.0,150.0,298.25,0.0,154472.06375000015,5000.0,0.0,2.640990371389271,0.0
2024-04-15 18:15:00,365.542,277.75,1000.0,6.4992175,3.2,1.0,0.0,544.3722031249996,0.0,63.0675822368416,5087.776380468789,365.542,0.0,480.0,150.0,1.0,577.5,480.0,150.0,202.25,0.0,154633.86375000014,5000.0,0.0,1.7281728172817281,0.0
2024-04-15 18:30:00,364.815,229.0,1000.0,6.4992175,3.2,1.0,0.0,544.3722031249996,0.0,62.30231907894701,5025.474061389842,364.815,0.0,480.0,150.0,1.0,577.5,480.0,150.0,251.0,0.0,154834.66375000012,5000.0,0.0,2.096069868995633,0.0
2024-04-15 18:45:00,379.892,172.25,1000.0,6.4992175,3.2,1.0,0.0,544.3722031249996,0.0,78.17284539473648,4947.301215995106,379.892,0.0,480.0,150.0,1.0,577.5,480.0,150.0,307.75,0.0,155080.86375000014,5000.0,0.0,2.7866473149492017,0.0
2024-04-15 19:00:00,389.155,156.5,1000.0,7.1041125,3.2,1.0,0.0,544.3722031249996,0.0,87.92337171052587,4859.37784428458,389.155,0.0,480.0,150.0,1.0,577.5,480.0,150.0,323.5,0.0,155339.66375000012,5000.0,0.0,3.0670926517571884,0.0
2024-04-15 19:15:00,380.286,210.75,1000.0,7.1041125,3.2,1.0,0.0,544.3722031249996,0.0,78.58758223684175,4780.790262047738,380.286,0.0,480.0,150.0,1.0,577.5,480.0,150.0,269.25,0.0,155555.06375000012,5000.0,0.0,2.2775800711743774,0.0
2024-04-15 19:30:00,370.968,238.75,1000.0,7.1041125,3.2,1.0,0.0,544.3722031249996,0.0,68.77916118421018,4712.011100863528,370.968,0.0,480.0,150.0,1.0,577.5,480.0,150.0,241.25,0.0,155748.06375000012,5000.0,0.0,2.0104712041884816,0.0
2024-04-15 19:45:00,366.836,210.75,1000.0,7.1041125,3.2,1.0,0.0,544.3722031249996,0.0,64.4296874999996,4647.581413363528,366.836,0.0,480.0,150.0,1.0,577.5,480.0,150.0,269.25,0.0,155963.4637500001,5000.0,0.0,2.2775800711743774,0.0
2024-04-15 20:00:00,374.099,198.5,1000.0,6.9290625,3.2,1.0,0.0,544.3722031249996,0.0,72.07495065789425,4575.506462705634,374.099,0.0,480.0,150.0,1.0,577.5,480.0,150.0,281.5,0.0,156188.66375000012,5000.0,0.0,2.4181360201511337,0.0
2024-04-15 20:15:00,388.224,202.5,1000.0,6.9290625,3.2,1.0,0.0,544.3722031249996,0.0,86.94337171052582,4488.563090995108,388.224,0.0,480.0,150.0,1.0,577.5,480.0,150.0,277.5,0.0,156410.66375000012,5000.0,0.0,2.3703703703703702,0.0
2024-04-15 20:30:00,375.994,207.75,1000.0,6.9290625,3.2,1.0,0.0,544.3722031249996,0.0,74.06968749999962,4414.493403495108,375.994,0.0,480.0,150.0,1.0,577.5,480.0,150.0,272.25,0.0,156628.4637500001,5000.0,0.0,2.3104693140794224,0.0
2024-04-15 20:45:00,373.796,233.0,1000.0,6.9290625,3.2,1.0,0.0,544.3722031249996,0.0,71.75600328947331,4342.737400205635,373.796,0.0,480.0,150.0,1.0,577.5,480.0,150.0,247.0,0.0,156826.06375000012,5000.0,0.0,2.060085836909871,0.0
2024-04-15 21:00:00,358.147,207.0,1000.0,6.4574,3.2,1.0,0.0,544.3722031249996,0.0,55.28337171052583,4287.454028495109,358.147,0.0,480.0,150.0,1.0,577.5,480.0,150.0,273.0,0.0,157044.4637500001,5000.0,0.0,2.318840579710145,0.0
2024-04-15 21:15:00,383.267,227.5,1000.0,6.4574,3.2,1.0,0.0,544.3722031249996,0.0,81.72547697368385,4205.728551521425,383.267,0.0,480.0,150.0,1.0,577.5,480.0,150.0,252.5,0.0,157246.4637500001,5000.0,0.0,2.10989010989011,0.0
2024-04-15 21:30:00,383.344,195.75,1000.0,6.4574,3.2,1.0,0.0,544.3722031249996,0.0,81.8065296052628,4123.9220219161625,383.344,0.0,480.0,150.0,1.0,577.5,480.0,150.0,284.25,0.0,157473.8637500001,5000.0,0.0,2.4521072796934864,0.0
2024-04-15 21:45:00,374.195,227.75,1000.0,6.4574,3.2,1.0,0.0,544.3722031249996,0.0,72.1760032894732,4051.7460186266894,374.195,0.0,480.0,150.0,1.0,577.5,480.0,150.0,252.25,0.0,157675.6637500001,5000.0,0.0,2.1075740944017562,0.0
2024-04-15 22:00:00,362.045,242.75,1000.0,6.5167225,3.2,1.0,0.0,544.3722031249996,0.0,59.386529605262815,3992.3594890214267,362.045,0.0,480.0,150.0,1.0,577.5,480.0,150.0,237.25,0.0,157865.46375000008,5000.0,0.0,1.9773429454170959,0.0
2024-04-15 22:15:00,359.205,232.25,1000.0,6.5167225,3.2,1.0,0.0,544.3722031249996,0.0,56.397055921052136,3935.9624331003747,359.205,0.0,480.0,150.0,1.0,577.5,480.0,150.0,247.75,0.0,158063.6637500001,5000.0,0.0,2.0667384284176533,0.0
2024-04-15 22:30:00,333.599,190.25,1000.0,6.5167225,3.2,1.0,0.0,544.3722031249996,0.0,29.443371710525827,3906.519061389849,333.599,0.0,480.0,150.0,1.0,577.5,480.0,150.0,289.75,0.0,158295.46375000008,5000.0,0.0,2.5229960578186597,0.0
2024-04-15 22:45:00,369.484,149.25,1000.0,6.5167225,3.2,1.0,0.0,544.3722031249996,0.0,67.21705592105214,3839.302005468797,369.484,0.0,480.0,150.0,1.0,577.5,480.0,150.0,330.75,0.0,158560.0637500001,5000.0,0.0,3.2160804020100504,0.0
2024-04-15 23:00:00,368.836,186.75,1000.0,6.4155825,3.2,1.0,0.0,544.3722031249996,0.0,66.53495065789433,3772.7670548109027,368.836,0.0,480.0,150.0,1.0,577.5,480.0,150.0,293.25,0.0,158794.6637500001,5000.0,0.0,2.570281124497992,0.0
2024-04-15 23:15:00,376.85,164.5,1000.0,6.4155825,3.2,1.0,0.0,544.3722031249996,0.0,74.97074013157855,3697.796314679324,376.85,0.0,480.0,150.0,1.0,577.5,480.0,150.0,315.5,0.0,159047.0637500001,5000.0,0.0,2.917933130699088,0.0
2024-04-15 23:30:00,363.827,166.25,1000.0,6.4155825,3.2,1.0,0.0,544.3722031249996,0.0,61.26231907894695,3636.5339956003772,363.827,0.0,480.0,150.0,1.0,577.5,480.0,150.0,313.75,0.0,159298.0637500001,5000.0,0.0,2.887218045112782,0.0
2024-04-15 23:45:00,347.503,174.75,1000.0,6.4155825,3.2,1.0,0.0,544.3722031249996,0.0,44.07916118421004,3592.454834416167,347.503,0.0,480.0,150.0,1.0,577.5,480.0,150.0,305.25,0.0,159542.2637500001,5000.0,0.0,2.7467811158798283,0.0
2024-04-16 00:00:00,338.085,173.75,1000.0,1.6005376,3.2,1.0,0.0,544.3722031249996,0.0,34.16547697368383,3558.2893574424834,338.085,0.0,480.0,150.0,1.0,577.5,480.0,150.0,306.25,0.0,159787.2637500001,5000.0,0.0,2.762589928057554,0.0
2024-04-16 00:15:00,414.12,168.75,1000.0,1.6005376,3.2,1.0,0.0,544.3722031249996,0.0,114.20231907894696,3444.0870383635365,414.12,0.0,480.0,150.0,1.0,577.5,480.0,150.0,311.25,0.0,160036.2637500001,5000.0,0.0,2.8444444444444446,0.0
2024-04-16 00:30:00,405.755,164.0,1000.0,1.6005376,3.2,1.0,0.0,544.3722031249996,0.0,105.39705592105221,3338.6899824424845,405.755,0.0,480.0,150.0,1.0,577.5,480.0,150.0,316.0,0.0,160289.0637500001,5000.0,0.0,2.926829268292683,0.0
2024-04-16 00:45:00,403.189,147.25,1000.0,1.6005376,3.2,1.0,0.0,544.3722031249996,0.0,102.69600328947335,3235.993979153011,403.189,0.0,480.0,150.0,1.0,577.5,480.0,150.0,332.75,0.0,160555.2637500001,5000.0,0.0,3.2597623089983023,0.0
2024-04-16 01:00:00,363.771,149.5,1000.0,1.1032832,3.2,1.0,0.0,0.0,486.22900000000004,0.0,3697.911529153011,363.771,0.0,480.0,150.0,1.0,577.5,480.0,150.0,330.5,0.0,160819.6637500001,5000.0,0.0,3.210702341137124,0.0
2024-04-16 01:15:00,386.426,187.0,1000.0,1.1032832,3.2,1.0,0.0,0.0,463.57400000000007,0.0,4138.306829153011,386.426,0.0,480.0,150.0,1.0,577.5,480.0,150.0,293.0,0.0,161054.0637500001,5000.0,0.0,2.5668449197860963,0.0
2024-04-16 01:30:00,382.726,175.0,1000.0,1.1032832,3.2,1.0,0.0,0.0,467.274,0.0,4582.21712915301,382.726,0.0,480.0,150.0,1.0,577.5,480.0,150.0,305.0,0.0,161298.0637500001,5000.0,0.0,2.742857142857143,0.0
2024-04-16 01:45:00,401.037,197.75,1000.0,1.1032832,3.2,1.0,309.90315763498415,0.0,758.8661576349841,0.0,5303.139978906245,401.037,0.0,480.0,150.0,1.0,577.5,480.0,150.0,282.25,0.0,161523.86375000008,5000.0,0.0,2.427307206068268,0.0
2024-04-16 02:00:00,381.931,163.75,1000.0,1.1061968,3.2,1.0,76.30320312499964,544.3722031249996,0.0,0.0,5303.139978906245,381.931,0.0,480.0,150.0,1.0,577.5,480.0,150.0,316.25,0.0,161776.86375000008,5000.0,0.0,2.931297709923664,0.0
2024-04-16 02:15:00,383.78,183.75,1000.0,1.1061968,3.2,1.0,78.15220312499957,544.3722031249996,0.0,0.0,5303.139978906245,383.78,0.0,480.0,150.0,1.0,577.5,480.0,150.0,296.25,0.0,162013.86375000008,5000.0,0.0,2.6122448979591835,0.0
2024-04-16 02:30:00,440.466,219.5,1000.0,1.1061968,3.2,1.0,0.0,409.534,0.0,0.0,5303.139978906245,440.466,0.0,480.0,150.0,1.0,577.5,480.0,150.0,260.5,0.0,162222.26375000007,5000.0,0.0,2.1867881548974943,0.0
2024-04-16 02:45:00,454.358,206.75,1000.0,1.1061968,3.2,1.0,0.0,395.64200000000005,0.0,0.0,5303.139978906245,454.358,0.0,480.0,150.0,1.0,577.5,480.0,150.0,273.25,0.0,162440.86375000008,5000.0,0.0,2.3216444981862154,0.0
2024-04-16 03:00:00,401.196,189.0,1000.0,1.1013408,3.2,1.0,544.3722031249996,0.0,993.3012031249996,0.0,6246.776121874995,401.196,0.0,479.6,149.875,1.0,577.5,479.6,149.875,290.6,0.0,162673.3437500001,5000.0,0.0,2.5375661375661376,0.0
2024-04-16 03:15:00,333.161,187.5,1000.0,1.1013408,3.2,1.0,544.3722031249996,0.0,1061.4612031249994,0.0,7255.164264843745,333.161,0.0,479.2,149.75,1.0,577.5,479.2,149.75,291.7,0.0,162906.70375000007,5000.0,0.0,2.5557333333333334,0.0
2024-04-16 03:30:00,332.164,196.25,1000.0,1.1013408,3.2,1.0,544.3722031249996,0.0,1062.5832031249997,0.0,8264.618307812494,332.164,0.0,478.8,149.625,1.0,577.5,478.8,149.625,282.55,0.0,163132.74375000008,5000.0,0.0,2.4397452229299366,0.0
2024-04-16 03:45:00,319.403,196.25,1000.0,1.1013408,3.2,1.0,544.3722031249996,0.0,1075.4692031249997,0.0,9286.314050781244,319.403,0.0,478.4,149.5,1.0,577.5,478.4,149.5,282.15,0.0,163358.46375000008,5000.0,0.0,2.437707006369427,0.0
2024-04-16 04:00:00,287.7,246.75,1000.0,2.52512,3.2,1.0,0.0,544.3722031249996,18.552796875000354,0.0,9303.939207812495,287.7,0.0,478.0,149.375,1.0,577.5,478.0,149.375,231.25,0.0,163543.46375000008,5000.0,0.0,1.9371833839918946,0.0
2024-04-16 04:15:00,262.666,201.75,1000.0,2.52512,3.2,1.0,0.0,544.3722031249996,43.71179687500046,0.0,9345.465414843746,262.666,0.0,477.6,149.25,1.0,577.5,477.6,149.25,275.85,0.0,163764.14375000008,5000.0,0.0,2.36728624535316,0.0
2024-04-16 04:30:00,271.712,262.5,1000.0,2.52512,3.2,1.0,0.0,544.3722031249996,34.79079687500041,0.0,9378.516671874997,271.712,0.0,477.2,149.125,1.0,577.5,477.2,149.125,214.7,0.0,163935.90375000008,5000.0,0.0,1.817904761904762,0.0
2024-04-16 04:45:00,268.825,274.75,1000.0,2.52512,3.2,1.0,0.0,544.3722031249996,37.802796875000354,0.0,9414.429328906248,268.825,0.0,476.8,149.0,1.0,577.5,476.8,149.0,202.05,0.0,164097.5437500001,5000.0,0.0,1.735395814376706,0.0
2024-04-16 05:00:00,273.004,333.75,1000.0,5.51156,3.2,1.0,0.0,544.3722031249996,33.74879687500038,0.0,9446.490685937499,273.004,0.0,476.4,148.875,1.0,577.5,476.4,148.875,142.65,0.0,164211.6637500001,5000.0,0.0,1.4274157303370787,0.0
2024-04-16 05:15:00,274.992,237.75,1000.0,5.51156,3.2,1.0,0.0,544.3722031249996,31.885796875000437,0.0,9476.782192968749,274.992,0.0,476.0,148.75,1.0,577.5,476.0,148.75,238.25,0.0,164402.2637500001,5000.0,0.0,2.0021030494216614,0.0
2024-04-16 05:30:00,282.563,265.0,1000.0,5.51156,3.2,1.0,0.0,544.3722031249996,24.43979687500041,0.0,9500.0,282.563,0.0,475.6,148.625,1.0,577.5,475.6,148.625,210.6,0.0,164570.7437500001,5000.0,0.0,1.7947169811320756,0.0
2024-04-16 05:45:00,310.368,309.25,1000.0,5.51156,3.2,1.0,0.0,544.3722031249996,0.0,3.410740131578462,9496.589259868422,310.368,0.0,475.2,148.5,1.0,577.5,475.2,148.5,165.95,0.0,164703.50375000012,5000.0,0.0,1.5366208569118835,0.0
2024-04-16 06:00:00,326.064,392.5,1000.0,6.8916352,3.2,1.0,0.0,544.3722031249996,0.0,19.801266447368086,9476.787993421054,326.064,0.0,474.8,148.375,1.0,577.5,474.8,148.375,82.3,0.0,164769.34375000012,5000.0,0.0,1.2096815286624205,0.0
2024-04-16 06:15:00,334.173,443.0,1000.0,6.8916352,3.2,1.0,0.0,544.3722031249996,0.0,28.205476973683794,9448.58251644737,334.173,0.0,474.4,148.25,1.0,577.5,474.4,148.25,31.4,0.0,164794.4637500001,5000.0,0.0,1.070880361173815,0.0
2024-04-16 06:30:00,367.783,541.0,1000.0,6.8916352,3.2,1.0,0.0,544.3722031249996,0.0,63.45284539473644,9385.129671052633,367.783,0.0,474.0,148.125,1.0,577.5,474.0,148.125,0.0,67.0,164727.4637500001,5000.0,0.0,0.8761552680221811,0.12384473197781885
2024-04-16 06:45:00,389.135,464.25,1000.0,6.8916352,3.2,1.0,0.0,544.3722031249996,0.0,85.7970559210522,9299.332615131581,389.135,0.0,473.6,148.0,1.0,577.5,473.6,148.0,9.35,0.0,164734.94375000012,5000.0,0.0,1.0201400107700593,0.0
2024-04-16 07:00:00,410.536,542.5,1000.0,7.8366128,3.2,1.0,0.0,544.3722031249996,0.0,108.1928453947365,9191.139769736845,0.0,0.0,473.2,147.875,1.0,577.5,473.2,147.875,0.0,69.3,164665.64375000013,5000.0,0.0,0.872258064516129,0.12774193548387097
2024-04-16 07:15:00,429.494,505.0,1000.0,7.8366128,3.2,1.0,0.0,544.3722031249996,0.0,128.01705592105225,9063.122713815792,0.0,0.0,472.8,147.75,1.0,577.5,472.8,147.75,0.0,32.2,164633.44375000012,5000.0,0.0,0.9362376237623763,0.06376237623762376
2024-04-16 07:30:00,423.887,520.0,1000.0,7.8366128,3.2,1.0,0.0,544.3722031249996,0.0,121.98337171052584,8941.139342105265,0.0,0.0,472.4,147.625,1.0,577.5,472.4,147.625,0.0,47.6,164585.84375000012,5000.0,0.0,0.9084615384615384,0.09153846153846154
2024-04-16 07:45:00,422.19,618.5,1000.0,7.8366128,3.2,1.0,0.0,544.3722031249996,0.0,120.06547697368386,8821.073865131582,0.0,0.0,472.0,147.5,1.0,577.5,472.0,147.5,0.0,146.5,164439.34375000012,5000.0,0.0,0.7631366208569119,0.2368633791430881
2024-04-16 08:00:00,440.38,539.75,1000.0,7.5860432,3.2,1.0,0.0,544.3722031249996,0.0,139.081266447368,8681.992598684214,0.0,0.0,471.6,147.375,1.0,577.5,471.6,147.375,0.0,68.15,164371.19375000012,5000.0,0.0,0.8737378415933302,0.12626215840666977
2024-04-16 08:15:00,438.269,527.75,1000.0,7.5860432,3.2,1.0,0.0,544.3722031249996,0.0,136.7275822368417,8545.265016447373,0.0,0.0,471.2,147.25,1.0,577.5,471.2,147.25,0.0,56.55,164314.64375000013,5000.0,0.0,0.8928469919469445,0.10715300805305542
2024-04-16 08:30:00,468.755,503.0,1000.0,7.5860432,3.2,1.0,0.0,544.3722031249996,0.0,168.68652960526273,8376.57848684211,0.0,0.0,470.8,147.125,1.0,577.5,470.8,147.125,0.0,32.2,164282.44375000012,5000.0,0.0,0.9359840954274354,0.06401590457256462
2024-04-16 08:45:00,446.596,526.75,1000.0,7.5860432,3.2,1.0,0.0,544.3722031249996,0.0,145.22968749999959,8231.348799342111,0.0,0.0,470.4,147.0,1.0,577.5,470.4,147.0,0.0,56.35,164226.09375000012,5000.0,0.0,0.8930232558139535,0.10697674418604651
2024-04-16 09:00:00,443.089,463.75,1000.0,6.7712064,3.2,1.0,0.0,544.3722031249996,0.0,141.40652960526268,8089.942269736848,443.089,0.0,470.0,146.875,1.0,577.5,470.0,146.875,6.25,0.0,164231.09375000012,5000.0,0.0,1.013477088948787,0.0
2024-04-16 09:15:00,445.271,459.5,1000.0,6.7712064,3.2,1.0,0.0,544.3722031249996,0.0,143.57179276315745,7946.3704769736905,445.271,0.0,469.6,146.75,1.0,577.5,469.6,146.75,10.1,0.0,164239.1737500001,5000.0,0.0,1.0219804134929271,0.0
2024-04-16 09:30:00,438.341,447.25,1000.0,6.7712064,3.2,1.0,0.0,544.3722031249996,0.0,136.1454769736838,7810.225000000007,438.341,0.0,469.2,146.625,1.0,577.5,469.2,146.625,21.95,0.0,164256.7337500001,5000.0,0.0,1.0490776970374511,0.0
2024-04-16 09:45:00,443.067,480.75,1000.0,6.7712064,3.2,1.0,0.0,544.3722031249996,0.0,140.98863486842063,7669.236365131586,443.067,0.0,468.8,146.5,1.0,577.5,468.8,146.5,0.0,11.95,164244.7837500001,5000.0,0.0,0.9751430057202288,0.02485699427977119
2024-04-16 10:00:00,443.896,428.75,1000.0,6.6352384,3.2,1.0,0.0,544.3722031249996,0.0,141.72968749999953,7527.506677631587,443.896,0.0,468.4,146.375,1.0,577.5,468.4,146.375,39.65,0.0,164276.5037500001,5000.0,0.0,1.0924781341107872,0.0
2024-04-16 10:15:00,452.816,400.25,1000.0,6.6352384,3.2,1.0,0.0,544.3722031249996,0.0,150.98758223684172,7376.519095394746,452.816,0.0,468.0,146.25,1.0,577.5,468.0,146.25,67.75,0.0,164330.7037500001,5000.0,0.0,1.169269206745784,0.0
2024-04-16 10:30:00,439.147,404.0,1000.0,6.6352384,3.2,1.0,0.0,544.3722031249996,0.0,136.46758223684162,7240.051513157904,439.147,0.0,467.6,146.125,1.0,577.5,467.6,146.125,63.6,0.0,164381.5837500001,5000.0,0.0,1.1574257425742576,0.0
2024-04-16 10:45:00,419.598,393.75,1000.0,6.6352384,3.2,1.0,0.0,544.3722031249996,0.0,115.75810855263111,7124.293404605273,419.598,0.0,467.2,146.0,1.0,577.5,467.2,146.0,73.45,0.0,164440.34375000012,5000.0,0.0,1.1865396825396826,0.0
2024-04-16 11:00:00,407.011,408.25,1000.0,6.2166512,3.2,1.0,0.0,544.3722031249996,0.0,102.37705592105218,7021.916348684221,407.011,0.0,466.8,145.875,1.0,577.5,466.8,145.875,58.55,0.0,164487.1837500001,5000.0,0.0,1.143417023882425,0.0
2024-04-16 11:15:00,427.568,446.25,1000.0,6.2166512,3.2,1.0,0.0,544.3722031249996,0.0,123.88442434210484,6898.031924342116,427.568,0.0,466.4,145.75,1.0,577.5,466.4,145.75,20.15,0.0,164503.3037500001,5000.0,0.0,1.0451540616246497,0.0
2024-04-16 11:30:00,438.562,405.0,1000.0,6.2166512,3.2,1.0,0.0,544.3722031249996,0.0,135.3254769736838,6762.706447368432,438.562,0.0,466.0,145.625,1.0,577.5,466.0,145.625,61.0,0.0,164552.1037500001,5000.0,0.0,1.1506172839506172,0.0
2024-04-16 11:45:00,462.508,447.0,1000.0,6.2166512,3.2,1.0,0.0,544.3722031249996,0.0,160.4002138157891,6602.306233552643,462.508,0.0,465.6,145.5,1.0,577.5,465.6,145.5,18.6,0.0,164566.9837500001,5000.0,0.0,1.0416107382550337,0.0
2024-04-16 12:00:00,475.065,402.0,1000.0,4.8627984,3.2,1.0,544.3722031249996,0.0,923.9322031249995,0.0,7480.041826521392,475.065,0.0,465.2,145.375,1.0,577.5,465.2,145.375,63.2,0.0,164617.5437500001,5000.0,0.0,1.1572139303482587,0.0
2024-04-16 12:15:00,421.624,411.5,1000.0,4.8627984,3.2,1.0,544.3722031249996,0.0,977.4982031249996,0.0,8408.665119490142,421.624,0.0,464.8,145.25,1.0,577.5,464.8,145.25,53.3,0.0,164660.1837500001,5000.0,0.0,1.1295261239368166,0.0
2024-04-16 12:30:00,378.033,395.75,1000.0,4.8627984,3.2,1.0,0.0,0.0,476.842,0.0,8861.665019490143,378.033,0.0,464.4,145.125,1.0,577.5,464.4,145.125,68.65,0.0,164715.10375000013,5000.0,0.0,1.1734680985470625,0.0
2024-04-16 12:45:00,361.288,362.5,1000.0,4.8627984,3.2,1.0,178.21955843142837,0.0,671.9315584314284,0.0,9500.0,361.288,0.0,464.0,145.0,1.0,577.5,464.0,145.0,101.5,0.0,164796.30375000014,5000.0,0.0,1.28,0.0
2024-04-16 13:00:00,342.893,379.75,1000.0,4.8861072,3.2,1.0,0.0,512.232,0.0,0.0,9500.0,342.893,0.0,463.6,144.875,1.0,577.5,463.6,144.875,83.85,0.0,164863.38375000012,5000.0,0.0,1.2208031599736668,0.0
2024-04-16 13:15:00,352.971,375.75,1000.0,4.8861072,3.2,1.0,42.093203124999604,544.3722031249996,0.0,0.0,9500.0,352.971,0.0,463.2,144.75,1.0,577.5,463.2,144.75,87.45,0.0,164933.34375000012,5000.0,0.0,1.2327345309381237,0.0
2024-04-16 13:30:00,370.456,385.75,1000.0,4.8861072,3.2,1.0,0.0,484.919,0.0,0.0,9500.0,370.456,0.0,462.8,144.625,1.0,577.5,462.8,144.625,77.05,0.0,164994.98375000013,5000.0,0.0,1.1997407647440053,0.0
2024-04-16 13:45:00,386.173,361.5,1000.0,4.8861072,3.2,1.0,0.0,469.327,0.0,0.0,9500.0,386.173,0.0,462.4,144.5,1.0,577.5,462.4,144.5,100.9,0.0,165075.70375000013,5000.0,0.0,1.2791147994467496,0.0
2024-04-16 14:00:00,361.733,375.5,1000.0,5.5766304,3.2,1.0,0.0,493.89200000000005,0.0,0.0,9500.0,361.733,0.0,462.0,144.375,1.0,577.5,462.0,144.375,86.5,0.0,165144.90375000014,5000.0,0.0,1.2303595206391478,0.0
2024-04-16 14:15:00,390.235,395.75,1000.0,5.5766304,3.2,1.0,78.85720312499961,544.3722031249996,0.0,0.0,9500.0,390.235,0.0,461.6,144.25,1.0,577.5,461.6,144.25,65.85,0.0,165197.58375000014,5000.0,0.0,1.1663929248262792,0.0
2024-04-16 14:30:00,368.734,395.25,1000.0,5.5766304,3.2,1.0,57.231203124999524,544.3722031249996,0.0,0.0,9500.0,368.734,0.0,461.2,144.125,1.0,577.5,461.2,144.125,65.95,0.0,165250.34375000015,5000.0,0.0,1.1668564199873497,0.0
2024-04-16 14:45:00,336.453,426.75,1000.0,5.5766304,3.2,1.0,0.0,519.547,0.0,0.0,9500.0,336.453,0.0,460.8,144.0,1.0,577.5,460.8,144.0,34.05,0.0,165277.58375000014,5000.0,0.0,1.0797891036906855,0.0
2024-04-16 15:00:00,348.442,417.5,1000.0,5.9942464,3.2,1.0,36.68920312499961,544.3722031249996,0.0,0.0,9500.0,348.442,0.0,460.4,143.875,1.0,577.5,460.4,143.875,42.9,0.0,165311.90375000014,5000.0,0.0,1.102754491017964,0.0
2024-04-16 15:15:00,365.146,404.25,1000.0,5.9942464,3.2,1.0,0.0,491.10400000000004,0.0,0.0,9500.0,365.146,0.0,460.0,143.75,1.0,577.5,460.0,143.75,55.75,0.0,165356.50375000015,5000.0,0.0,1.1379097093382808,0.0
2024-04-16 15:30:00,323.498,394.25,1000.0,5.9942464,3.2,1.0,0.0,532.877,0.0,0.0,9500.0,323.498,0.0,459.6,143.625,1.0,577.5,459.6,143.625,65.35,0.0,165408.78375000015,5000.0,0.0,1.1657577679137603,0.0
2024-04-16 15:45:00,330.399,391.25,1000.0,5.9942464,3.2,1.0,0.0,526.101,0.0,0.0,9500.0,330.399,0.0,459.2,143.5,1.0,577.5,459.2,143.5,67.95,0.0,165463.14375000013,5000.0,0.0,1.1736741214057507,0.0
2024-04-16 16:00:00,345.082,362.25,1000.0,6.3254256,3.2,1.0,0.0,511.543,0.0,0.0,9500.0,345.082,0.0,458.8,143.375,1.0,577.5,458.8,143.375,96.55,0.0,165540.38375000012,5000.0,0.0,1.266528640441684,0.0
2024-04-16 16:15:00,357.715,311.5,1000.0,6.3254256,3.2,1.0,45.33720312499952,544.3722031249996,0.0,0.0,9500.0,357.715,0.0,458.4,143.25,1.0,577.5,458.4,143.25,146.9,0.0,165657.9037500001,5000.0,0.0,1.471589085072231,0.0
2024-04-16 16:30:00,325.077,321.0,1000.0,6.3254256,3.2,1.0,0.0,531.798,0.0,0.0,9500.0,325.077,0.0,458.0,143.125,1.0,577.5,458.0,143.125,137.0,0.0,165767.50375000012,5000.0,0.0,1.426791277258567,0.0
2024-04-16 16:45:00,343.549,332.75,1000.0,6.3254256,3.2,1.0,30.92120312499958,544.3722031249996,0.0,0.0,9500.0,343.549,0.0,457.6,143.0,1.0,577.5,457.6,143.0,124.85,0.0,165867.38375000012,5000.0,0.0,1.375206611570248,0.0
2024-04-16 17:00:00,363.536,346.75,1000.0,7.7831968,3.2,1.0,0.0,493.58899999999994,0.0,0.0,9500.0,0.0,0.0,457.2,142.875,1.0,577.5,457.2,142.875,110.45,0.0,165955.7437500001,5000.0,0.0,1.3185291997116078,0.0
2024-04-16 17:15:00,353.594,345.5,1000.0,7.7831968,3.2,1.0,0.0,503.65599999999995,0.0,0.0,9500.0,0.0,0.0,456.8,142.75,1.0,577.5,456.8,142.75,111.3,0.0,166044.78375000012,5000.0,0.0,1.3221418234442837,0.0
2024-04-16 17:30:00,368.103,368.0,1000.0,7.7831968,3.2,1.0,0.0,489.27199999999993,0.0,0.0,9500.0,0.0,0.0,456.4,142.625,1.0,577.5,456.4,142.625,88.4,0.0,166115.50375000012,5000.0,0.0,1.2402173913043477,0.0
2024-04-16 17:45:00,387.712,320.75,1000.0,7.7831968,3.2,1.0,0.0,469.788,0.0,0.0,9500.0,0.0,0.0,456.0,142.5,1.0,577.5,456.0,142.5,135.25,0.0,166223.70375000013,5000.0,0.0,1.4216679657053781,0.0
2024-04-16 18:00:00,391.533,309.5,1000.0,10.0237552,3.2,1.0,0.0,544.3722031249996,0.0,82.40021381578907,9417.599786184212,0.0,0.0,455.6,142.375,1.0,577.5,455.6,142.375,146.1,0.0,166340.58375000014,5000.0,0.0,1.4720516962843297,0.0
2024-04-16 18:15:00,424.192,369.25,1000.0,10.0237552,3.2,1.0,0.0,544.3722031249996,0.0,116.64652960526276,9300.953256578949,0.0,0.0,455.2,142.25,1.0,577.5,455.2,142.25,85.95,0.0,166409.34375000015,5000.0,0.0,1.2327691266079892,0.0
2024-04-16 18:30:00,422.421,404.25,1000.0,10.0237552,3.2,1.0,0.0,544.3722031249996,0.0,114.65074013157859,9186.30251644737,0.0,0.0,454.8,142.125,1.0,577.5,454.8,142.125,50.55,0.0,166449.78375000015,5000.0,0.0,1.1250463821892394,0.0
2024-04-16 18:45:00,418.303,443.25,1000.0,10.0237552,3.2,1.0,0.0,544.3722031249996,0.0,110.18442434210485,9076.118092105264,0.0,0.0,454.4,142.0,1.0,577.5,454.4,142.0,11.15,0.0,166458.70375000016,5000.0,0.0,1.0251551043429215,0.0
2024-04-16 19:00:00,421.488,425.75,1000.0,13.3190368,3.2,1.0,0.0,544.3722031249996,0.0,113.40547697368386,8962.71261513158,0.0,0.0,454.0,141.875,1.0,577.5,454.0,141.875,28.25,0.0,166481.30375000017,5000.0,0.0,1.06635349383441,0.0
2024-04-16 19:15:00,393.596,398.25,1000.0,13.3190368,3.2,1.0,0.0,544.3722031249996,0.0,83.91389802631538,8878.798717105265,0.0,0.0,453.6,141.75,1.0,577.5,453.6,141.75,55.35,0.0,166525.58375000017,5000.0,0.0,1.1389830508474577,0.0
2024-04-16 19:30:00,434.819,410.5,1000.0,13.3190368,3.2,1.0,0.0,544.3722031249996,0.0,127.17495065789429,8751.62376644737,0.0,0.0,453.2,141.625,1.0,577.5,453.2,141.625,42.7,0.0,166559.74375000017,5000.0,0.0,1.1040194884287453,0.0
2024-04-16 19:45:00,408.796,396.75,1000.0,13.3190368,3.2,1.0,0.0,544.3722031249996,0.0,99.65074013157859,8651.97302631579,0.0,0.0,452.8,141.5,1.0,577.5,452.8,141.5,56.05,0.0,166604.58375000017,5000.0,0.0,1.1412728418399496,0.0
2024-04-16 20:00:00,399.638,419.25,1000.0,13.6482736,3.2,1.0,0.0,544.3722031249996,0.0,89.87916118421002,8562.093865131581,0.0,0.0,452.4,141.375,1.0,577.5,452.4,141.375,33.15,0.0,166631.10375000015,5000.0,0.0,1.0790697674418603,0.0
2024-04-16 20:15:00,404.288,428.5,1000.0,13.6482736,3.2,1.0,0.0,544.3722031249996,0.0,94.64231907894697,8467.451546052635,0.0,0.0,452.0,141.25,1.0,577.5,452.0,141.25,23.5,0.0,166649.90375000014,5000.0,0.0,1.0548424737456243,0.0
2024-04-16 20:30:00,407.643,414.5,1000.0,13.6482736,3.2,1.0,0.0,544.3722031249996,0.0,98.04231907894699,8369.409226973688,0.0,0.0,451.6,141.125,1.0,577.5,451.6,141.125,37.1,0.0,166679.58375000014,5000.0,0.0,1.0895054282267793,0.0
2024-04-16 20:45:00,416.097,400.75,1000.0,13.6482736,3.2,1.0,0.0,544.3722031249996,0.0,106.80968749999957,8262.59953947369,0.0,0.0,451.2,141.0,1.0,577.5,451.2,141.0,50.45,0.0,166719.94375000012,5000.0,0.0,1.1258889582033687,0.0
2024-04-16 21:00:00,372.282,443.5,1000.0,10.9143456,3.2,1.0,0.0,544.3722031249996,0.0,60.55705592105213,8202.042483552637,0.0,0.0,450.8,140.875,1.0,577.5,450.8,140.875,7.3,0.0,166725.78375000012,5000.0,0.0,1.0164599774520857,0.0
2024-04-16 21:15:00,418.411,408.5,1000.0,10.9143456,3.2,1.0,0.0,544.3722031249996,0.0,108.98231907894701,8093.060164473691,0.0,0.0,450.4,140.75,1.0,577.5,450.4,140.75,41.9,0.0,166759.3037500001,5000.0,0.0,1.1025703794369643,0.0
2024-04-16 21:30:00,415.611,420.0,1000.0,10.9143456,3.2,1.0,0.0,544.3722031249996,0.0,105.90337171052589,7987.156792763165,0.0,0.0,450.0,140.625,1.0,577.5,450.0,140.625,30.0,0.0,166783.3037500001,5000.0,0.0,1.0714285714285714,0.0
2024-04-16 21:45:00,402.865,391.75,1000.0,10.9143456,3.2,1.0,0.0,544.3722031249996,0.0,92.35495065789434,7894.80184210527,0.0,0.0,449.6,140.5,1.0,577.5,449.6,140.5,57.85,0.0,166829.5837500001,5000.0,0.0,1.1476707083599236,0.0
2024-04-16 22:00:00,398.193,346.0,1000.0,9.6090528,3.2,1.0,0.0,544.3722031249996,0.0,87.30547697368378,7807.496365131587,0.0,0.0,449.2,140.375,1.0,577.5,449.2,140.375,103.2,0.0,166912.1437500001,5000.0,0.0,1.2982658959537572,0.0
2024-04-16 22:15:00,397.663,375.5,1000.0,9.6090528,3.2,1.0,0.0,544.3722031249996,0.0,86.61600328947328,7720.880361842113,0.0,0.0,448.8,140.25,1.0,577.5,448.8,140.25,73.3,0.0,166970.78375000012,5000.0,0.0,1.1952063914780293,0.0
2024-04-16 22:30:00,392.217,355.75,1000.0,9.6090528,3.2,1.0,0.0,544.3722031249996,0.0,80.75179276315747,7640.128569078956,0.0,0.0,448.4,140.125,1.0,577.5,448.4,140.125,92.65,0.0,167044.9037500001,5000.0,0.0,1.2604356992269852,0.0
2024-04-16 22:45:00,409.751,331.0,1000.0,9.6090528,3.2,1.0,0.0,544.3722031249996,0.0,99.07705592105219,7541.051513157904,0.0,0.0,448.0,140.0,1.0,577.5,448.0,140.0,117.0,0.0,167138.50375000012,5000.0,0.0,1.353474320241692,0.0
2024-04-16 23:00:00,427.935,319.75,1000.0,8.3950528,3.2,1.0,0.0,544.3722031249996,0.0,118.08652960526268,7422.964983552642,0.0,0.0,447.6,139.875,1.0,577.5,447.6,139.875,127.85,0.0,167240.78375000012,5000.0,0.0,1.3998436278342457,0.0
2024-04-16 23:15:00,448.145,335.5,1000.0,8.3950528,3.2,1.0,0.0,544.3722031249996,0.0,139.2286348684206,7283.7363486842205,0.0,0.0,447.2,139.75,1.0,577.5,447.2,139.75,111.7,0.0,167330.1437500001,5000.0,0.0,1.332935916542474,0.0
2024-04-16 23:30:00,418.63,348.0,1000.0,8.3950528,3.2,1.0,0.0,544.3722031249996,0.0,108.02863486842064,7175.7077138158,0.0,0.0,446.8,139.625,1.0,577.5,446.8,139.625,98.8,0.0,167409.1837500001,5000.0,0.0,1.2839080459770116,0.0
2024-04-16 23:45:00,401.14,332.75,1000.0,8.3950528,3.2,1.0,0.0,544.3722031249996,0.0,89.48652960526273,7086.221184210537,0.0,0.0,446.4,139.5,1.0,577.5,446.4,139.5,113.65,0.0,167500.10375000013,5000.0,0.0,1.3415477084898573,0.0
2024-04-17 00:00:00,375.894,352.25,1000.0,8.0849313,3.2,1.0,0.0,544.3722031249996,0.0,62.78021381578906,7023.440970394748,0.0,0.0,446.0,139.375,1.0,577.5,446.0,139.375,93.75,0.0,167575.10375000013,5000.0,0.0,1.2661462029808375,0.0
2024-04-17 00:15:00,457.369,302.0,1000.0,8.0849313,3.2,1.0,0.0,544.3722031249996,0.0,148.4117927631575,6875.02917763159,0.0,0.0,445.6,139.25,1.0,577.5,445.6,139.25,143.6,0.0,167689.98375000013,5000.0,0.0,1.475496688741722,0.0
2024-04-17 00:30:00,477.375,289.75,1000.0,8.0849313,3.2,1.0,0.0,544.3722031249996,0.0,169.33916118421013,6705.69001644738,0.0,0.0,445.2,139.125,1.0,577.5,445.2,139.125,155.45,0.0,167814.34375000012,5000.0,0.0,1.5364969801553063,0.0
2024-04-17 00:45:00,466.947,297.75,1000.0,8.0849313,3.2,1.0,0.0,544.3722031249996,0.0,158.23074013157853,6547.459276315802,0.0,0.0,444.8,139.0,1.0,577.5,444.8,139.0,147.05,0.0,167931.98375000013,5000.0,0.0,1.493870696893367,0.0
2024-04-17 01:00:00,414.826,315.5,1000.0,7.6642551,3.2,1.0,98.07320312499962,544.3722031249996,0.0,0.0,6547.459276315802,0.0,0.0,444.4,138.875,1.0,577.5,444.4,138.875,128.9,0.0,168035.10375000013,5000.0,0.0,1.4085578446909666,0.0
2024-04-17 01:15:00,439.358,341.5,1000.0,7.6642551,3.2,1.0,0.0,421.89200000000005,0.0,0.0,6547.459276315802,0.0,0.0,444.0,138.75,1.0,577.5,444.0,138.75,102.5,0.0,168117.10375000013,5000.0,0.0,1.3001464128843339,0.0
2024-04-17 01:30:00,439.403,325.0,1000.0,7.6642551,3.2,1.0,0.0,421.972,0.0,0.0,6547.459276315802,0.0,0.0,443.6,138.625,1.0,577.5,443.6,138.625,118.6,0.0,168211.98375000013,5000.0,0.0,1.364923076923077,0.0
2024-04-17 01:45:00,450.556,332.0,1000.0,7.6642551,3.2,1.0,0.0,410.94399999999996,0.0,0.0,6547.459276315802,0.0,0.0,443.2,138.5,1.0,577.5,443.2,138.5,111.2,0.0,168300.94375000012,5000.0,0.0,1.3349397590361445,0.0
2024-04-17 02:00:00,417.235,309.75,1000.0,7.5750795,3.2,1.0,0.0,444.39,0.0,0.0,6547.459276315802,417.235,0.0,442.8,138.375,1.0,577.5,442.8,138.375,133.05,0.0,168407.38375000012,5000.0,0.0,1.4295399515738498,0.0
2024-04-17 02:15:00,421.304,320.75,1000.0,7.5750795,3.2,1.0,103.92620312499957,544.3722031249996,0.0,0.0,6547.459276315802,421.304,0.0,442.4,138.25,1.0,577.5,442.4,138.25,121.65,0.0,168504.70375000013,5000.0,0.0,1.3792673421667965,0.0
2024-04-17 02:30:00,517.9,366.5,1000.0,7.5750795,3.2,1.0,0.0,343.975,0.0,0.0,6547.459276315802,517.9,0.0,442.0,138.125,1.0,577.5,442.0,138.125,75.5,0.0,168565.10375000013,5000.0,0.0,1.2060027285129604,0.0
2024-04-17 02:45:00,470.423,349.0,1000.0,7.5750795,3.2,1.0,152.7952031249996,544.3722031249996,0.0,0.0,6547.459276315802,470.423,0.0,441.6,138.0,1.0,577.5,441.6,138.0,92.6,0.0,168639.1837500001,5000.0,0.0,1.2653295128939828,0.0
2024-04-17 03:00:00,423.505,345.0,1000.0,7.5285531,3.2,1.0,0.0,438.62,0.0,0.0,6547.459276315802,423.505,0.0,441.2,137.875,1.0,577.5,441.2,137.875,96.2,0.0,168716.1437500001,5000.0,0.0,1.278840579710145,0.0
2024-04-17 03:15:00,417.549,336.0,1000.0,7.5285531,3.2,1.0,0.0,444.701,0.0,0.0,6547.459276315802,417.549,0.0,440.8,137.75,1.0,577.5,440.8,137.75,104.8,0.0,168799.9837500001,5000.0,0.0,1.311904761904762,0.0
2024-04-17 03:30:00,382.945,452.5,1000.0,7.5285531,3.2,1.0,64.94220312499954,544.3722031249996,0.0,0.0,6547.459276315802,382.945,0.0,440.4,137.625,1.0,577.5,440.4,137.625,0.0,12.1,168787.8837500001,5000.0,0.0,0.9732596685082873,0.026740331491712708
2024-04-17 03:45:00,377.287,494.75,1000.0,7.5285531,3.2,1.0,0.0,485.21299999999997,0.0,0.0,6547.459276315802,377.287,0.0,440.0,137.5,1.0,577.5,440.0,137.5,0.0,54.75,168733.1337500001,5000.0,0.0,0.8893380495199595,0.11066195048004042
2024-04-17 04:00:00,355.015,468.25,1000.0,7.5770181,3.2,1.0,0.0,507.61,0.0,0.0,6547.459276315802,355.015,0.0,439.6,137.375,1.0,577.5,439.6,137.375,0.0,28.65,168704.4837500001,5000.0,0.0,0.9388147357180994,0.06118526428190069
2024-04-17 04:15:00,339.435,493.5,1000.0,7.5770181,3.2,1.0,21.057203124999546,544.3722031249996,0.0,0.0,6547.459276315802,339.435,0.0,439.2,137.25,1.0,577.5,439.2,137.25,0.0,54.3,168650.1837500001,5000.0,0.0,0.8899696048632219,0.1100303951367781
2024-04-17 04:30:00,319.682,488.25,1000.0,7.5770181,3.2,1.0,1.179203124999617,544.3722031249996,0.0,0.0,6547.459276315802,319.682,0.0,438.8,137.125,1.0,577.5,438.8,137.125,0.0,49.45,168600.7337500001,5000.0,0.0,0.8987199180747568,0.10128008192524322
2024-04-17 04:45:00,286.508,507.25,1000.0,7.5770181,3.2,1.0,0.0,544.3722031249996,32.11979687500036,0.0,6577.973083347052,286.508,0.0,438.4,137.0,1.0,577.5,438.4,137.0,0.0,68.85,168531.8837500001,5000.0,0.0,0.8642681123706258,0.13573188762937408
2024-04-17 05:00:00,303.279,512.75,1000.0,8.0044794,3.2,1.0,0.0,544.3722031249996,15.473796875000403,0.0,6592.673190378303,0.0,0.0,438.0,136.875,1.0,577.5,438.0,136.875,0.0,74.75,168457.1337500001,5000.0,0.0,0.8542174549000487,0.14578254509995126
2024-04-17 05:15:00,314.376,544.25,1000.0,8.0044794,3.2,1.0,0.0,544.3722031249996,4.501796875000423,0.0,6596.949897409553,0.0,0.0,437.6,136.75,1.0,577.5,437.6,136.75,0.0,106.65,168350.4837500001,5000.0,0.0,0.8040422599908131,0.19595774000918698
2024-04-17 05:30:00,307.304,550.5,1000.0,8.0044794,3.2,1.0,0.0,544.3722031249996,11.698796875000426,0.0,6608.063754440804,0.0,0.0,437.2,136.625,1.0,577.5,437.2,136.625,0.0,113.3,168237.1837500001,5000.0,0.0,0.7941871026339691,0.20581289736603087
2024-04-17 05:45:00,334.422,583.75,1000.0,8.0044794,3.2,1.0,15.294203124999626,544.3722031249996,0.0,0.0,6608.063754440804,0.0,0.0,436.8,136.5,1.0,577.5,436.8,136.5,0.0,146.95,168090.2337500001,5000.0,0.0,0.7482655246252676,0.2517344753747323
2024-04-17 06:00:00,367.15,681.5,1000.0,8.7237,3.2,1.0,0.0,544.3722031249996,0.0,50.41810855263114,6557.645645888172,0.0,0.0,436.4,136.375,1.0,577.5,436.4,136.375,0.0,245.1,167845.1337500001,5000.0,0.0,0.6403521643433602,0.35964783565663977
2024-04-17 06:15:00,372.856,571.75,1000.0,8.7237,3.2,1.0,0.0,544.3722031249996,0.0,56.29284539473642,6501.352800493436,0.0,0.0,436.0,136.25,1.0,577.5,436.0,136.25,0.0,135.75,167709.3837500001,5000.0,0.0,0.7625710537822474,0.2374289462177525
2024-04-17 06:30:00,388.043,705.0,1000.0,8.7237,3.2,1.0,0.0,544.3722031249996,0.0,72.1475822368417,6429.205218256594,0.0,0.0,435.6,136.125,1.0,577.5,435.6,136.125,0.0,269.4,167439.9837500001,5000.0,0.0,0.617872340425532,0.38212765957446804
2024-04-17 06:45:00,383.625,675.0,1000.0,8.7237,3.2,1.0,0.0,544.3722031249996,0.0,67.3654769736838,6361.83974128291,0.0,0.0,435.2,136.0,1.0,577.5,435.2,136.0,0.0,239.8,167200.1837500001,5000.0,0.0,0.6447407407407407,0.3552592592592593
2024-04-17 07:00:00,403.459,623.0,1000.0,9.9750663,3.2,1.0,0.0,544.3722031249996,0.0,88.11179276315754,6273.727948519752,0.0,0.0,434.8,135.875,1.0,577.5,434.8,135.875,0.0,188.2,167011.9837500001,5000.0,0.0,0.6979133226324238,0.3020866773675762
2024-04-17 07:15:00,402.529,634.25,1000.0,9.9750663,3.2,1.0,0.0,544.3722031249996,0.0,87.001266447368,6186.726682072384,0.0,0.0,434.4,135.75,1.0,577.5,434.4,135.75,0.0,199.85,166812.1337500001,5000.0,0.0,0.6849034292471422,0.3150965707528577
2024-04-17 07:30:00,386.464,634.5,1000.0,9.9750663,3.2,1.0,0.0,544.3722031249996,0.0,69.95916118421005,6116.767520888175,0.0,0.0,434.0,135.625,1.0,577.5,434.0,135.625,0.0,200.5,166611.6337500001,5000.0,0.0,0.6840031520882585,0.31599684791174154
2024-04-17 07:45:00,436.45,679.25,1000.0,9.9750663,3.2,1.0,0.0,544.3722031249996,0.0,122.4444243421049,5994.32309654607,0.0,0.0,433.6,135.5,1.0,577.5,433.6,135.5,0.0,245.65,166365.9837500001,5000.0,0.0,0.6383511225616489,0.3616488774383511
2024-04-17 08:00:00,452.072,665.25,1000.0,9.8005923,3.2,1.0,0.0,544.3722031249996,0.0,138.75705592105223,5855.566040625017,0.0,0.0,433.2,135.375,1.0,577.5,433.2,135.375,0.0,232.05,166133.9337500001,5000.0,0.0,0.6511837655016911,0.3488162344983089
2024-04-17 08:15:00,457.486,673.75,1000.0,9.8005923,3.2,1.0,0.0,544.3722031249996,0.0,144.32442434210483,5711.241616282912,0.0,0.0,432.8,135.25,1.0,577.5,432.8,135.25,0.0,240.95,165892.9837500001,5000.0,0.0,0.6423747680890538,0.3576252319109462
2024-04-17 08:30:00,465.157,690.5,1000.0,9.8005923,3.2,1.0,0.0,544.3722031249996,0.0,152.2675822368416,5558.97403404607,0.0,0.0,432.4,135.125,1.0,577.5,432.4,135.125,0.0,258.1,165634.8837500001,5000.0,0.0,0.6262128892107168,0.3737871107892832
2024-04-17 08:45:00,476.726,690.0,1000.0,9.8005923,3.2,1.0,0.0,544.3722031249996,0.0,164.31389802631537,5394.660136019755,0.0,0.0,432.0,135.0,1.0,577.5,432.0,135.0,0.0,258.0,165376.8837500001,5000.0,0.0,0.6260869565217392,0.3739130434782609
2024-04-17 09:00:00,463.046,722.25,1000.0,8.7469632,3.2,1.0,0.0,544.3722031249996,0.0,149.782319078947,5244.877816940808,0.0,0.0,431.6,134.875,1.0,577.5,431.6,134.875,0.0,290.65,165086.2337500001,5000.0,0.0,0.597577016268605,0.4024229837313949
2024-04-17 09:15:00,465.046,674.5,1000.0,8.7469632,3.2,1.0,0.0,544.3722031249996,0.0,151.7560032894733,5093.121813651334,0.0,0.0,431.2,134.75,1.0,577.5,431.2,134.75,0.0,243.3,164842.9337500001,5000.0,0.0,0.639288361749444,0.36071163825055597
2024-04-17 09:30:00,491.866,625.0,1000.0,8.7469632,3.2,1.0,0.0,544.3722031249996,0.0,179.85600328947325,4913.265810361861,0.0,0.0,430.8,134.625,1.0,577.5,430.8,134.625,0.0,194.2,164648.7337500001,5000.0,0.0,0.68928,0.31072
2024-04-17 09:45:00,481.432,666.5,1000.0,8.7469632,3.2,1.0,0.0,544.3722031249996,0.0,168.74126644736802,4744.524543914494,0.0,0.0,430.4,134.5,1.0,577.5,430.4,134.5,0.0,236.1,164412.6337500001,5000.0,0.0,0.64576144036009,0.35423855963990997
2024-04-17 10:00:00,478.262,630.75,1000.0,8.9001126,3.2,1.0,0.0,544.3722031249996,0.0,165.27284539473638,4579.251698519757,0.0,0.0,430.0,134.375,1.0,577.5,430.0,134.375,0.0,200.75,164211.8837500001,5000.0,0.0,0.6817281014665081,0.31827189853349186
2024-04-17 10:15:00,492.436,560.75,1000.0,8.9001126,3.2,1.0,0.0,544.3722031249996,0.0,180.06126644736798,4399.190432072389,0.0,0.0,429.6,134.25,1.0,577.5,429.6,134.25,0.0,131.15,164080.7337500001,5000.0,0.0,0.766116807846634,0.23388319215336603
2024-04-17 10:30:00,488.644,624.0,1000.0,8.9001126,3.2,1.0,0.0,544.3722031249996,0.0,175.93810855263118,4223.252323519758,0.0,0.0,429.2,134.125,1.0,577.5,429.2,134.125,0.0,194.8,163885.9337500001,5000.0,0.0,0.6878205128205128,0.3121794871794872
2024-04-17 10:45:00,483.113,639.0,1000.0,8.9001126,3.2,1.0,0.0,544.3722031249996,0.0,169.98442434210492,4053.267899177653,0.0,0.0,428.8,134.0,1.0,577.5,428.8,134.0,0.0,210.2,163675.7337500001,5000.0,0.0,0.6710485133020344,0.32895148669796553
2024-04-17 11:00:00,522.11,666.0,1000.0,8.4358179,3.2,1.0,0.0,544.3722031249996,0.0,210.90231907894696,3842.365580098706,0.0,0.0,428.4,133.875,1.0,577.5,428.4,133.875,0.0,237.6,163438.1337500001,5000.0,0.0,0.6432432432432432,0.3567567567567567
2024-04-17 11:15:00,541.808,677.75,1000.0,8.4358179,3.2,1.0,0.0,544.3722031249996,0.0,231.50547697368378,3610.860103125022,0.0,0.0,428.0,133.75,1.0,577.5,428.0,133.75,0.0,249.75,163188.3837500001,5000.0,0.0,0.6315012910365179,0.36849870896348214
2024-04-17 11:30:00,534.825,715.25,1000.0,8.4358179,3.2,1.0,0.0,544.3722031249996,0.0,224.02337171052596,3386.8367314144957,0.0,0.0,427.6,133.625,1.0,577.5,427.6,133.625,0.0,287.65,162900.7337500001,5000.0,0.0,0.5978329255505068,0.4021670744494932
2024-04-17 11:45:00,541.871,617.25,1000.0,8.4358179,3.2,1.0,0.0,544.3722031249996,0.0,231.30863486842063,3155.528096546075,0.0,0.0,427.2,133.5,1.0,577.5,427.2,133.5,0.0,190.05,162710.6837500001,5000.0,0.0,0.6921020656136088,0.3078979343863913
2024-04-17 12:00:00,532.497,590.25,1000.0,7.5712023,3.2,1.0,0.0,334.12800000000004,0.0,0.0,3155.528096546075,532.497,0.0,426.8,133.375,1.0,577.5,426.8,133.375,0.0,163.45,162547.2337500001,5000.0,0.0,0.7230834392206692,0.2769165607793308
2024-04-17 12:15:00,482.58,615.5,1000.0,7.5712023,3.2,1.0,0.0,384.1700000000001,0.0,0.0,3155.528096546075,482.58,0.0,426.4,133.25,1.0,577.5,426.4,133.25,0.0,189.1,162358.1337500001,5000.0,0.0,0.692770105605199,0.307229894394801
2024-04-17 12:30:00,466.633,645.75,1000.0,7.5712023,3.2,1.0,0.0,400.24199999999996,0.0,0.0,3155.528096546075,466.633,0.0,426.0,133.125,1.0,577.5,426.0,133.125,0.0,219.75,162138.3837500001,5000.0,0.0,0.6596980255516841,0.3403019744483159
2024-04-17 12:45:00,435.57,581.75,1000.0,7.5712023,3.2,1.0,0.0,431.43000000000006,0.0,0.0,3155.528096546075,435.57,0.0,425.6,133.0,1.0,577.5,425.6,133.0,0.0,156.15,161982.2337500001,5000.0,0.0,0.7315857327030512,0.2684142672969489
2024-04-17 13:00:00,451.205,598.25,1000.0,7.2581184,3.2,1.0,65.2342585699235,0.0,481.15425856992357,0.0,3612.6246421875026,451.205,0.0,425.2,132.875,1.0,577.5,425.2,132.875,0.0,173.05,161809.1837500001,5000.0,0.0,0.7107396573338904,0.2892603426661095
2024-04-17 13:15:00,431.597,575.75,1000.0,7.2581184,3.2,1.0,544.3722031249996,0.0,980.0252031249996,0.0,4543.648585156252,431.597,0.0,424.8,132.75,1.0,577.5,424.8,132.75,0.0,150.95,161658.2337500001,5000.0,0.0,0.7378202344767695,0.2621797655232305
2024-04-17 13:30:00,466.708,619.0,1000.0,7.2581184,3.2,1.0,0.0,0.0,400.6669999999999,0.0,4924.282235156252,466.708,0.0,424.4,132.625,1.0,577.5,424.4,132.625,0.0,194.6,161463.6337500001,5000.0,0.0,0.68562197092084,0.3143780290791599
2024-04-17 13:45:00,483.348,600.0,1000.0,7.2581184,3.2,1.0,544.3722031249996,0.0,928.5242031249996,0.0,5806.380228125001,483.348,0.0,424.0,132.5,1.0,577.5,424.0,132.5,0.0,176.0,161287.6337500001,5000.0,0.0,0.7066666666666667,0.29333333333333333
2024-04-17 14:00:00,451.841,554.75,1000.0,7.1573112,3.2,1.0,544.3722031249996,0.0,960.1562031249996,0.0,6718.52862109375,451.841,0.0,423.6,132.375,1.0,577.5,423.6,132.375,0.0,131.15,161156.4837500001,5000.0,0.0,0.763587201442091,0.23641279855790898
2024-04-17 14:15:00,456.409,576.0,1000.0,7.1573112,3.2,1.0,544.3722031249996,0.0,955.7132031249996,0.0,7626.4561640625,456.409,0.0,423.2,132.25,1.0,577.5,423.2,132.25,0.0,152.8,161003.6837500001,5000.0,0.0,0.7347222222222222,0.2652777777777778
2024-04-17 14:30:00,418.565,632.5,1000.0,7.1573112,3.2,1.0,544.3722031249996,0.0,993.6822031249995,0.0,8570.45425703125,418.565,0.0,422.8,132.125,1.0,577.5,422.8,132.125,0.0,209.7,160793.9837500001,5000.0,0.0,0.6684584980237155,0.33154150197628457
2024-04-17 14:45:00,433.903,524.25,1000.0,7.1573112,3.2,1.0,544.3722031249996,0.0,978.4692031249996,0.0,9500.0,433.903,0.0,422.4,132.0,1.0,577.5,422.4,132.0,0.0,101.85,160692.1337500001,5000.0,0.0,0.805722460658083,0.19427753934191702
