DateTime,load_kWh,heatdemand_kWhth,production_kWh,spot price [Rp/kWh],cop_monthly,battery_installed,grid_import_kWh,grid_export_kWh,battery_charge_kWh,battery_discharge_kWh,battery_soc_kWh,prod_for_local_demand_kWh,woodchip_boiler_heat_kWhth,heatpump_heat_kWhth,heatpump_elec_kWh,heatpump_on,heatpump_nominal_kWhth,Q_HP_kWhth,E_elec_HP_kWh,ptes_charge_kWhth,ptes_discharge_kWhth,ptes_soc_kWhth,ptes_volume_m3,woodchip_heat_supply_share,heatpump_heat_supply_share,ptes_discharge_supply_share
2024-04-17 15:00:00,419.845,525.25,1000.0,7.5343689,3.2,1.0,0.0,448.28,0.0,0.0,9500.0,419.845,0.0,422.0,131.875,1.0,577.5,422.0,131.875,0.0,103.25,160588.8837500001,5000.0,0.0,0.803426939552594,0.196573060447406
2024-04-17 15:15:00,417.141,593.5,1000.0,7.5343689,3.2,1.0,93.26320312499968,544.3722031249996,0.0,0.0,9500.0,417.141,0.0,421.6,131.75,1.0,577.5,421.6,131.75,0.0,171.9,160416.9837500001,5000.0,0.0,0.7103622577927549,0.28963774220724514
2024-04-17 15:30:00,453.897,555.25,1000.0,7.5343689,3.2,1.0,0.0,414.47800000000007,0.0,0.0,9500.0,453.897,0.0,421.2,131.625,1.0,577.5,421.2,131.625,0.0,134.05,160282.9337500001,5000.0,0.0,0.7585772174696083,0.24142278253039173
2024-04-17 15:45:00,436.342,506.0,1000.0,7.5343689,3.2,1.0,0.0,432.158,0.0,0.0,9500.0,436.342,0.0,420.8,131.5,1.0,577.5,420.8,131.5,0.0,85.2,160197.7337500001,5000.0,0.0,0.8316205533596838,0.1683794466403162
2024-04-17 16:00:00,448.39,559.5,1000.0,8.0316198,3.2,1.0,0.0,420.235,0.0,0.0,9500.0,0.0,0.0,420.4,131.375,1.0,577.5,420.4,131.375,0.0,139.1,160058.6337500001,5000.0,0.0,0.751385165326184,0.2486148346738159
2024-04-17 16:15:00,450.382,555.25,1000.0,8.0316198,3.2,1.0,126.00420312499966,544.3722031249996,0.0,0.0,9500.0,0.0,0.0,420.0,131.25,1.0,577.5,420.0,131.25,0.0,135.25,159923.3837500001,5000.0,0.0,0.7564160288158487,0.2435839711841513
2024-04-17 16:30:00,420.329,571.0,1000.0,8.0316198,3.2,1.0,0.0,448.54600000000005,0.0,0.0,9500.0,0.0,0.0,419.6,131.125,1.0,577.5,419.6,131.125,0.0,151.4,159771.9837500001,5000.0,0.0,0.7348511383537654,0.2651488616462347
2024-04-17 16:45:00,476.088,590.5,1000.0,8.0316198,3.2,1.0,0.0,392.91200000000003,0.0,0.0,9500.0,0.0,0.0,419.2,131.0,1.0,577.5,419.2,131.0,0.0,171.3,159600.6837500001,5000.0,0.0,0.7099068585944115,0.2900931414055885
2024-04-17 17:00:00,462.802,540.5,1000.0,8.6248314,3.2,1.0,0.0,544.3722031249996,0.0,145.31495065789434,9354.685049342106,0.0,0.0,418.8,130.875,1.0,577.5,418.8,130.875,0.0,121.7,159478.9837500001,5000.0,0.0,0.7748381128584644,0.22516188714153562
2024-04-17 17:15:00,443.76,533.25,1000.0,8.6248314,3.2,1.0,0.0,544.3722031249996,0.0,125.1391611842101,9229.545888157896,0.0,0.0,418.4,130.75,1.0,577.5,418.4,130.75,0.0,114.85,159364.1337500001,5000.0,0.0,0.7846225972808251,0.21537740271917485
2024-04-17 17:30:00,444.943,541.25,1000.0,8.6248314,3.2,1.0,0.0,544.3722031249996,0.0,126.25284539473641,9103.29304276316,0.0,0.0,418.0,130.625,1.0,577.5,418.0,130.625,0.0,123.25,159240.8837500001,5000.0,0.0,0.7722863741339492,0.22771362586605082
2024-04-17 17:45:00,461.83,487.0,1000.0,8.6248314,3.2,1.0,0.0,544.3722031249996,0.0,143.89705592105213,8959.395986842108,0.0,0.0,417.6,130.5,1.0,577.5,417.6,130.5,0.0,69.4,159171.4837500001,5000.0,0.0,0.8574948665297741,0.1425051334702259
2024-04-17 18:00:00,447.977,480.5,1000.0,9.062955,3.2,1.0,0.0,544.3722031249996,0.0,129.18337171052588,8830.212615131582,0.0,0.0,417.2,130.375,1.0,577.5,417.2,130.375,0.0,63.3,159108.1837500001,5000.0,0.0,0.8682622268470344,0.13173777315296564
2024-04-17 18:15:00,480.021,519.0,1000.0,9.062955,3.2,1.0,0.0,544.3722031249996,0.0,162.7823190789469,8667.430296052635,0.0,0.0,416.8,130.25,1.0,577.5,416.8,130.25,0.0,102.2,159005.9837500001,5000.0,0.0,0.8030828516377649,0.19691714836223506
2024-04-17 18:30:00,484.87,526.5,1000.0,9.062955,3.2,1.0,0.0,544.3722031249996,0.0,167.75495065789434,8499.67534539474,0.0,0.0,416.4,130.125,1.0,577.5,416.4,130.125,0.0,110.1,158895.8837500001,5000.0,0.0,0.7908831908831908,0.2091168091168091
2024-04-17 18:45:00,463.469,544.25,1000.0,9.062955,3.2,1.0,0.0,544.3722031249996,0.0,145.09600328947332,8354.579342105268,0.0,0.0,416.0,130.0,1.0,577.5,416.0,130.0,0.0,128.25,158767.6337500001,5000.0,0.0,0.7643546164446486,0.2356453835553514
2024-04-17 19:00:00,456.732,496.25,1000.0,9.8170704,3.2,1.0,0.0,544.3722031249996,0.0,137.8728453947364,8216.70649671053,0.0,0.0,415.6,129.875,1.0,577.5,415.6,129.875,0.0,80.65,158686.9837500001,5000.0,0.0,0.8374811083123426,0.16251889168765743
2024-04-17 19:15:00,468.681,584.0,1000.0,9.8170704,3.2,1.0,0.0,544.3722031249996,0.0,150.31916118421015,8066.38733552632,0.0,0.0,415.2,129.75,1.0,577.5,415.2,129.75,0.0,168.8,158518.1837500001,5000.0,0.0,0.7109589041095891,0.289041095890411
2024-04-17 19:30:00,493.713,638.5,1000.0,9.8170704,3.2,1.0,0.0,544.3722031249996,0.0,176.53705592105226,7889.850279605268,0.0,0.0,414.8,129.625,1.0,577.5,414.8,129.625,0.0,223.7,158294.4837500001,5000.0,0.0,0.6496476115896633,0.3503523884103367
2024-04-17 19:45:00,481.1,575.75,1000.0,9.8170704,3.2,1.0,0.0,544.3722031249996,0.0,163.12863486842068,7726.721644736847,0.0,0.0,414.4,129.5,1.0,577.5,414.4,129.5,0.0,161.35,158133.1337500001,5000.0,0.0,0.719756838905775,0.2802431610942249
2024-04-17 20:00:00,482.047,611.0,1000.0,9.8073774,3.2,1.0,0.0,544.3722031249996,0.0,163.9938980263154,7562.727746710532,0.0,0.0,414.0,129.375,1.0,577.5,414.0,129.375,0.0,197.0,157936.1337500001,5000.0,0.0,0.6775777414075287,0.32242225859247137
2024-04-17 20:15:00,500.498,570.0,1000.0,9.8073774,3.2,1.0,0.0,544.3722031249996,0.0,183.28442434210484,7379.443322368427,0.0,0.0,413.6,129.25,1.0,577.5,413.6,129.25,0.0,156.4,157779.7337500001,5000.0,0.0,0.7256140350877194,0.27438596491228073
2024-04-17 20:30:00,500.413,599.75,1000.0,9.8073774,3.2,1.0,0.0,544.3722031249996,0.0,183.32652960526275,7196.116792763165,0.0,0.0,414.0,129.375,1.0,577.5,414.0,129.375,0.0,185.75,157593.9837500001,5000.0,0.0,0.6902876198416007,0.30971238015839936
2024-04-17 20:45:00,455.437,666.5,1000.0,9.8073774,3.2,1.0,0.0,544.3722031249996,0.0,136.11495065789433,7060.001842105271,0.0,0.0,414.4,129.5,1.0,577.5,414.4,129.5,0.0,252.1,157341.8837500001,5000.0,0.0,0.6217554388597148,0.37824456114028504
2024-04-17 21:00:00,462.433,637.25,1000.0,9.1075428,3.2,1.0,0.0,544.3722031249996,0.0,143.61074013157852,6916.3911019736925,0.0,0.0,414.8,129.625,1.0,577.5,414.8,129.625,0.0,222.45,157119.43375000008,5000.0,0.0,0.6509219301686936,0.3490780698313064
2024-04-17 21:15:00,475.145,636.75,1000.0,9.1075428,3.2,1.0,0.0,544.3722031249996,0.0,157.12337171052587,6759.267730263166,0.0,0.0,415.2,129.75,1.0,577.5,415.2,129.75,0.0,221.55,156897.8837500001,5000.0,0.0,0.6520612485276797,0.3479387514723204
2024-04-17 21:30:00,488.314,587.0,1000.0,9.1075428,3.2,1.0,0.0,544.3722031249996,0.0,171.11705592105224,6588.150674342114,0.0,0.0,415.6,129.875,1.0,577.5,415.6,129.875,0.0,171.4,156726.4837500001,5000.0,0.0,0.7080068143100512,0.2919931856899489
2024-04-17 21:45:00,442.894,588.0,1000.0,9.1075428,3.2,1.0,0.0,544.3722031249996,0.0,123.43810855263116,6464.712565789483,0.0,0.0,416.0,130.0,1.0,577.5,416.0,130.0,0.0,172.0,156554.4837500001,5000.0,0.0,0.7074829931972789,0.2925170068027211
2024-04-17 22:00:00,449.998,480.75,1000.0,9.0949419,3.2,1.0,0.0,544.3722031249996,0.0,131.04758223684175,6333.664983552641,0.0,0.0,416.4,130.125,1.0,577.5,416.4,130.125,0.0,64.35,156490.1337500001,5000.0,0.0,0.8661466458658346,0.13385335413416535
2024-04-17 22:15:00,443.297,465.75,1000.0,9.0949419,3.2,1.0,0.0,544.3722031249996,0.0,124.12547697368382,6209.539506578958,0.0,0.0,416.8,130.25,1.0,577.5,416.8,130.25,0.0,48.95,156441.18375000008,5000.0,0.0,0.8949006977992485,0.10509930220075148
2024-04-17 22:30:00,441.142,516.0,1000.0,9.0949419,3.2,1.0,0.0,544.3722031249996,0.0,121.98863486842069,6087.550871710538,0.0,0.0,417.2,130.375,1.0,577.5,417.2,130.375,0.0,98.8,156342.3837500001,5000.0,0.0,0.8085271317829457,0.19147286821705425
2024-04-17 22:45:00,445.609,544.75,1000.0,9.0949419,3.2,1.0,0.0,544.3722031249996,0.0,126.82231907894688,5960.728552631591,0.0,0.0,417.6,130.5,1.0,577.5,417.6,130.5,0.0,127.15,156215.2337500001,5000.0,0.0,0.7665901789811841,0.233409821018816
2024-04-17 23:00:00,451.702,440.75,1000.0,8.6917131,3.2,1.0,0.0,544.3722031249996,0.0,133.36758223684168,5827.3609703947495,0.0,0.0,418.0,130.625,1.0,577.5,418.0,130.625,0.0,22.75,156192.4837500001,5000.0,0.0,0.9483834373227453,0.05161656267725468
2024-04-17 23:15:00,470.019,447.0,1000.0,8.6917131,3.2,1.0,0.0,544.3722031249996,0.0,152.78021381578907,5674.58075657896,0.0,0.0,418.4,130.75,1.0,577.5,418.4,130.75,0.0,28.6,156163.8837500001,5000.0,0.0,0.9360178970917226,0.06398210290827741
2024-04-17 23:30:00,462.427,475.5,1000.0,8.6917131,3.2,1.0,0.0,544.3722031249996,0.0,144.92021381578908,5529.660542763171,0.0,0.0,418.8,130.875,1.0,577.5,418.8,130.875,0.0,56.7,156107.18375000008,5000.0,0.0,0.8807570977917981,0.1192429022082019
2024-04-17 23:45:00,426.776,503.5,1000.0,8.6917131,3.2,1.0,0.0,544.3722031249996,0.0,107.52442434210492,5422.136118421066,0.0,0.0,419.2,131.0,1.0,577.5,419.2,131.0,0.0,84.3,156022.8837500001,5000.0,0.0,0.8325719960278053,0.16742800397219462
2024-04-18 00:00:00,455.674,532.5,1000.0,8.825788,3.2,1.0,0.0,544.3722031249996,0.0,138.0749506578943,5284.061167763172,0.0,0.0,419.6,131.125,1.0,577.5,419.6,131.125,0.0,112.9,155909.9837500001,5000.0,0.0,0.787981220657277,0.212018779342723
2024-04-18 00:15:00,485.347,474.0,1000.0,8.825788,3.2,1.0,0.0,544.3722031249996,0.0,169.44126644736798,5114.619901315804,0.0,0.0,420.0,131.25,1.0,577.5,420.0,131.25,0.0,54.0,155855.9837500001,5000.0,0.0,0.8860759493670886,0.11392405063291139
2024-04-18 00:30:00,471.131,460.5,1000.0,8.825788,3.2,1.0,0.0,544.3722031249996,0.0,154.6086348684206,4960.011266447384,0.0,0.0,420.4,131.375,1.0,577.5,420.4,131.375,0.0,40.1,155815.8837500001,5000.0,0.0,0.9129207383279044,0.08707926167209555
2024-04-18 00:45:00,514.111,449.25,1000.0,8.825788,3.2,1.0,0.0,544.3722031249996,0.0,199.98231907894694,4760.028947368437,0.0,0.0,420.8,131.5,1.0,577.5,420.8,131.5,0.0,28.45,155787.43375000008,5000.0,0.0,0.9366722314969393,0.06332776850306066
2024-04-18 01:00:00,472.584,464.0,1000.0,8.626856,3.2,1.0,0.0,544.3722031249996,0.0,156.40126644736807,4603.6276809210685,0.0,0.0,421.2,131.625,1.0,577.5,421.2,131.625,0.0,42.8,155744.6337500001,5000.0,0.0,0.9077586206896552,0.09224137931034482
2024-04-18 01:15:00,467.702,434.5,1000.0,8.626856,3.2,1.0,0.0,544.3722031249996,0.0,151.39389802631538,4452.233782894753,0.0,0.0,421.6,131.75,1.0,577.5,421.6,131.75,0.0,12.9,155731.7337500001,5000.0,0.0,0.9703107019562717,0.029689298043728423
2024-04-18 01:30:00,463.176,437.0,1000.0,8.626856,3.2,1.0,0.0,544.3722031249996,0.0,146.76126644736794,4305.472516447385,0.0,0.0,422.0,131.875,1.0,577.5,422.0,131.875,0.0,15.0,155716.7337500001,5000.0,0.0,0.965675057208238,0.034324942791762014
2024-04-18 01:45:00,501.91,447.0,1000.0,8.626856,3.2,1.0,0.0,544.3722031249996,0.0,187.66547697368384,4117.807039473701,0.0,0.0,422.4,132.0,1.0,577.5,422.4,132.0,0.0,24.6,155692.1337500001,5000.0,0.0,0.9449664429530201,0.05503355704697987
2024-04-18 02:00:00,469.624,454.75,1000.0,8.5424312,3.2,1.0,0.0,544.3722031249996,0.0,153.8117927631575,3963.995246710543,0.0,0.0,422.8,132.125,1.0,577.5,422.8,132.125,0.0,31.95,155660.18375000008,5000.0,0.0,0.9297416162726774,0.07025838372732271
2024-04-18 02:15:00,453.559,524.75,1000.0,8.5424312,3.2,1.0,0.0,544.3722031249996,0.0,137.0328453947364,3826.962401315807,0.0,0.0,423.2,132.25,1.0,577.5,423.2,132.25,0.0,101.55,155558.6337500001,5000.0,0.0,0.8064792758456407,0.19352072415435922
2024-04-18 02:30:00,542.898,488.75,1000.0,8.5424312,3.2,1.0,0.0,544.3722031249996,0.0,231.20547697368383,3595.756924342123,0.0,0.0,423.6,132.375,1.0,577.5,423.6,132.375,0.0,65.15,155493.4837500001,5000.0,0.0,0.8667007672634272,0.1332992327365729
2024-04-18 02:45:00,546.468,516.0,1000.0,8.5424312,3.2,1.0,186.18218749997413,544.3722031249996,0.0,39.11370065792153,3556.6432236842015,0.0,0.0,424.0,132.5,1.0,577.5,424.0,132.5,0.0,92.0,155401.4837500001,5000.0,0.0,0.8217054263565892,0.17829457364341086
2024-04-18 03:00:00,498.837,526.25,1000.0,8.4880888,3.2,1.0,175.8342031249996,544.3722031249996,0.0,0.0,3556.6432236842015,0.0,0.0,424.4,132.625,1.0,577.5,424.4,132.625,0.0,101.85,155299.6337500001,5000.0,0.0,0.8064608076009501,0.19353919239904988
2024-04-18 03:15:00,437.104,489.25,1000.0,8.4880888,3.2,1.0,114.22620312499964,544.3722031249996,0.0,0.0,3556.6432236842015,0.0,0.0,424.8,132.75,1.0,577.5,424.8,132.75,0.0,64.45,155235.18375000008,5000.0,0.0,0.8682677567705672,0.1317322432294328
2024-04-18 03:30:00,428.829,531.25,1000.0,8.4880888,3.2,1.0,106.07620312499955,544.3722031249996,0.0,0.0,3556.6432236842015,0.0,0.0,425.2,132.875,1.0,577.5,425.2,132.875,0.0,106.05,155129.1337500001,5000.0,0.0,0.8003764705882352,0.1996235294117647
2024-04-18 03:45:00,386.376,531.25,1000.0,8.4880888,3.2,1.0,63.74820312499958,544.3722031249996,0.0,0.0,3556.6432236842015,0.0,0.0,425.6,133.0,1.0,577.5,425.6,133.0,0.0,105.65,155023.4837500001,5000.0,0.0,0.801129411764706,0.19887058823529413
2024-04-18 04:00:00,382.27,524.5,1000.0,8.529816,3.2,1.0,59.76720312499958,544.3722031249996,0.0,0.0,3556.6432236842015,0.0,0.0,426.0,133.125,1.0,577.5,426.0,133.125,0.0,98.5,154924.9837500001,5000.0,0.0,0.8122020972354623,0.18779790276453764
2024-04-18 04:15:00,372.946,507.75,1000.0,8.529816,3.2,1.0,50.56820312499963,544.3722031249996,0.0,0.0,3556.6432236842015,0.0,0.0,426.4,133.25,1.0,577.5,426.4,133.25,0.0,81.35,154843.6337500001,5000.0,0.0,0.8397833579517479,0.1602166420482521
2024-04-18 04:30:00,368.619,515.25,1000.0,8.529816,3.2,1.0,46.36620312499963,544.3722031249996,0.0,0.0,3556.6432236842015,0.0,0.0,426.8,133.375,1.0,577.5,426.8,133.375,0.0,88.45,154755.18375000008,5000.0,0.0,0.8283357593401262,0.17166424065987385
2024-04-18 04:45:00,343.88,521.75,1000.0,8.529816,3.2,1.0,21.752203124999596,544.3722031249996,0.0,0.0,3556.6432236842015,0.0,0.0,427.2,133.5,1.0,577.5,427.2,133.5,0.0,94.55,154660.6337500001,5000.0,0.0,0.8187829420220412,0.18121705797795878
2024-04-18 05:00:00,337.972,518.0,1000.0,8.9800816,3.2,1.0,0.0,544.3722031249996,0.0,16.80968749999956,3539.833536184202,0.0,0.0,427.6,133.625,1.0,577.5,427.6,133.625,0.0,90.4,154570.2337500001,5000.0,0.0,0.8254826254826255,0.17451737451737453
2024-04-18 05:15:00,368.427,584.5,1000.0,8.9800816,3.2,1.0,0.0,544.3722031249996,0.0,48.99916118421013,3490.8343749999917,0.0,0.0,428.0,133.75,1.0,577.5,428.0,133.75,0.0,156.5,154413.7337500001,5000.0,0.0,0.7322497861420018,0.2677502138579983
2024-04-18 05:30:00,342.656,634.0,1000.0,8.9800816,3.2,1.0,0.0,544.3722031249996,0.0,22.003371710525844,3468.831003289466,0.0,0.0,428.4,133.875,1.0,577.5,428.4,133.875,0.0,205.6,154208.1337500001,5000.0,0.0,0.6757097791798107,0.32429022082018927
2024-04-18 05:45:00,364.214,655.5,1000.0,8.9800816,3.2,1.0,0.0,544.3722031249996,0.0,44.82758223684163,3424.0034210526246,0.0,0.0,428.8,134.0,1.0,577.5,428.8,134.0,0.0,226.7,153981.43375000008,5000.0,0.0,0.6541571319603356,0.34584286803966435
2024-04-18 06:00:00,386.522,740.0,1000.0,9.6273384,3.2,1.0,0.0,544.3722031249996,0.0,68.44126644736794,3355.5621546052566,0.0,0.0,429.2,134.125,1.0,577.5,429.2,134.125,0.0,310.8,153670.6337500001,5000.0,0.0,0.58,0.42000000000000004
2024-04-18 06:15:00,402.679,664.75,1000.0,9.6273384,3.2,1.0,0.0,544.3722031249996,0.0,85.58021381578902,3269.9819407894674,0.0,0.0,429.6,134.25,1.0,577.5,429.6,134.25,0.0,235.15,153435.4837500001,5000.0,0.0,0.6462579917262129,0.35374200827378716
2024-04-18 06:30:00,430.597,805.75,1000.0,9.6273384,3.2,1.0,0.0,544.3722031249996,0.0,115.09916118421009,3154.8827796052574,0.0,0.0,430.0,134.375,1.0,577.5,430.0,134.375,0.0,375.75,153059.7337500001,5000.0,0.0,0.5336642879304996,0.4663357120695005
2024-04-18 06:45:00,436.407,725.0,1000.0,9.6273384,3.2,1.0,0.0,544.3722031249996,0.0,121.34652960526266,3033.5362499999947,0.0,0.0,430.4,134.5,1.0,577.5,430.4,134.5,0.0,294.6,152765.1337500001,5000.0,0.0,0.5936551724137931,0.40634482758620694
2024-04-18 07:00:00,444.767,714.5,1000.0,12.4657584,3.2,1.0,0.0,544.3722031249996,0.0,130.2781085526312,2903.2581414473634,0.0,0.0,430.8,134.625,1.0,577.5,430.8,134.625,0.0,283.7,152481.43375000008,5000.0,0.0,0.6029391182645206,0.3970608817354793
2024-04-18 07:15:00,458.609,801.0,1000.0,12.4657584,3.2,1.0,0.0,544.3722031249996,0.0,144.98021381578897,2758.2779276315746,0.0,0.0,431.2,134.75,1.0,577.5,431.2,134.75,0.0,369.8,152111.6337500001,5000.0,0.0,0.5383270911360799,0.4616729088639201
2024-04-18 07:30:00,476.079,742.25,1000.0,12.4657584,3.2,1.0,0.0,544.3722031249996,0.0,163.50126644736795,2594.7766611842067,0.0,0.0,431.6,134.875,1.0,577.5,431.6,134.875,0.0,310.65,151800.9837500001,5000.0,0.0,0.581475244189963,0.418524755810037
2024-04-18 07:45:00,496.841,758.25,1000.0,12.4657584,3.2,1.0,0.0,544.3722031249996,0.0,185.4875822368417,2409.289078947365,0.0,0.0,432.0,135.0,1.0,577.5,432.0,135.0,0.0,326.25,151474.7337500001,5000.0,0.0,0.56973293768546,0.43026706231454004
2024-04-18 08:00:00,514.888,858.75,1000.0,11.290604,3.2,1.0,0.0,544.3722031249996,0.0,204.6160032894733,2204.673075657892,0.0,0.0,432.4,135.125,1.0,577.5,432.4,135.125,0.0,426.35,151048.3837500001,5000.0,0.0,0.5035225618631732,0.4964774381368268
2024-04-18 08:15:00,512.281,830.0,1000.0,11.290604,3.2,1.0,0.0,544.3722031249996,0.0,202.00337171052584,2002.669703947366,0.0,0.0,432.8,135.25,1.0,577.5,432.8,135.25,0.0,397.2,150651.18375000008,5000.0,0.0,0.5214457831325301,0.47855421686746985
2024-04-18 08:30:00,544.584,713.0,1000.0,11.290604,3.2,1.0,0.0,544.3722031249996,0.0,236.1381085526311,1766.531595394735,0.0,0.0,433.2,135.375,1.0,577.5,433.2,135.375,0.0,279.8,150371.3837500001,5000.0,0.0,0.6075736325385694,0.3924263674614306
2024-04-18 08:45:00,565.94,836.0,1000.0,11.290604,3.2,1.0,0.0,544.3722031249996,0.0,258.74968749999965,1507.7819078947352,0.0,0.0,433.6,135.5,1.0,577.5,433.6,135.5,0.0,402.4,149968.9837500001,5000.0,0.0,0.5186602870813397,0.48133971291866023
2024-04-18 09:00:00,568.927,831.5,1000.0,9.1596056,3.2,1.0,0.0,544.3722031249996,0.0,262.02547697368385,1245.7564309210513,0.0,0.0,434.0,135.625,1.0,577.5,434.0,135.625,0.0,397.5,149571.4837500001,5000.0,0.0,0.5219482862297053,0.47805171377029465
2024-04-18 09:15:00,554.015,837.75,1000.0,9.1596056,3.2,1.0,0.0,544.3722031249996,0.0,246.46021381578905,999.2962171052623,0.0,0.0,434.4,135.75,1.0,577.5,434.4,135.75,0.0,403.35,149168.1337500001,5000.0,0.0,0.5185317815577439,0.48146821844225607
2024-04-18 09:30:00,554.92,831.0,1000.0,9.1596056,3.2,1.0,0.0,544.3722031249996,0.0,247.5444243421048,751.7517927631575,0.0,0.0,434.8,135.875,1.0,577.5,434.8,135.875,0.0,396.2,148771.93375000008,5000.0,0.0,0.5232250300842358,0.4767749699157641
2024-04-18 09:45:00,558.792,828.0,1000.0,9.1596056,3.2,1.0,0.0,544.3722031249996,0.0,251.7517927631575,500.0,0.0,0.0,435.2,136.0,1.0,577.5,435.2,136.0,0.0,392.8,148379.1337500001,5000.0,0.0,0.5256038647342995,0.4743961352657005
2024-04-18 10:00:00,548.335,823.5,1000.0,8.4046344,3.2,1.0,0.0,315.53999999999996,0.0,0.0,500.0,0.0,0.0,435.6,136.125,1.0,577.5,435.6,136.125,0.0,387.9,147991.2337500001,5000.0,0.0,0.5289617486338798,0.4710382513661202
2024-04-18 10:15:00,527.982,652.5,1000.0,8.4046344,3.2,1.0,208.60420312499957,544.3722031249996,0.0,0.0,500.0,0.0,0.0,436.0,136.25,1.0,577.5,436.0,136.25,0.0,216.5,147774.7337500001,5000.0,0.0,0.668199233716475,0.3318007662835249
2024-04-18 10:30:00,533.186,746.5,1000.0,8.4046344,3.2,1.0,0.0,330.43899999999996,0.0,0.0,500.0,0.0,0.0,436.4,136.375,1.0,577.5,436.4,136.375,0.0,310.1,147464.6337500001,5000.0,0.0,0.5845947756195579,0.4154052243804421
2024-04-18 10:45:00,530.774,770.5,1000.0,8.4046344,3.2,1.0,0.0,332.726,0.0,0.0,500.0,0.0,0.0,436.8,136.5,1.0,577.5,436.8,136.5,0.0,333.7,147130.93375000008,5000.0,0.0,0.5669046073977937,0.43309539260220636
2024-04-18 11:00:00,555.96,726.25,1000.0,7.991244,3.2,1.0,236.95720312499964,544.3722031249996,0.0,0.0,500.0,0.0,0.0,437.2,136.625,1.0,577.5,437.2,136.625,0.0,289.05,146841.8837500001,5000.0,0.0,0.6019965576592082,0.39800344234079177
2024-04-18 11:15:00,541.688,645.75,1000.0,7.991244,3.2,1.0,0.0,321.562,0.0,0.0,500.0,0.0,0.0,437.6,136.75,1.0,577.5,437.6,136.75,0.0,208.15,146633.7337500001,5000.0,0.0,0.6776616337591947,0.32233836624080525
2024-04-18 11:30:00,565.674,672.25,1000.0,7.991244,3.2,1.0,0.0,297.451,0.0,0.0,500.0,0.0,0.0,438.0,136.875,1.0,577.5,438.0,136.875,0.0,234.25,146399.4837500001,5000.0,0.0,0.651543324656006,0.34845667534399405
2024-04-18 11:45:00,571.933,698.75,1000.0,7.991244,3.2,1.0,0.0,291.067,0.0,0.0,500.0,0.0,0.0,438.4,137.0,1.0,577.5,438.4,137.0,0.0,260.35,146139.1337500001,5000.0,0.0,0.6274060822898032,0.3725939177101968
2024-04-18 12:00:00,578.719,737.25,1000.0,7.345928,3.2,1.0,0.0,284.15599999999995,0.0,0.0,500.0,578.719,0.0,438.8,137.125,1.0,577.5,438.8,137.125,0.0,298.45,145840.68375000008,5000.0,0.0,0.5951848084096304,0.4048151915903696
2024-04-18 12:15:00,516.321,630.5,1000.0,7.345928,3.2,1.0,0.0,346.429,0.0,0.0,500.0,516.321,0.0,439.2,137.25,1.0,577.5,439.2,137.25,0.0,191.3,145649.3837500001,5000.0,0.0,0.6965900079302141,0.3034099920697859
2024-04-18 12:30:00,506.318,625.0,1000.0,7.345928,3.2,1.0,0.0,356.307,0.0,0.0,500.0,506.318,0.0,439.6,137.375,1.0,577.5,439.6,137.375,0.0,185.4,145463.9837500001,5000.0,0.0,0.70336,0.29664
2024-04-18 12:45:00,477.275,620.75,1000.0,7.345928,3.2,1.0,0.0,385.225,0.0,0.0,500.0,477.275,0.0,440.0,137.5,1.0,577.5,440.0,137.5,0.0,180.75,145283.2337500001,5000.0,0.0,0.7088199758356827,0.2911800241643174
2024-04-18 13:00:00,477.004,655.25,1000.0,6.9713536,3.2,1.0,159.00120312499962,544.3722031249996,0.0,0.0,500.0,477.004,0.0,440.4,137.625,1.0,577.5,440.4,137.625,0.0,214.85,145068.3837500001,5000.0,0.0,0.6721098817245326,0.3278901182754674
2024-04-18 13:15:00,477.257,634.75,1000.0,6.9713536,3.2,1.0,0.0,384.99299999999994,0.0,0.0,500.0,477.257,0.0,440.8,137.75,1.0,577.5,440.8,137.75,0.0,193.95,144874.43375000008,5000.0,0.0,0.6944466325324932,0.3055533674675069
2024-04-18 13:30:00,491.011,624.25,1000.0,6.9713536,3.2,1.0,0.0,371.114,0.0,0.0,500.0,491.011,0.0,441.2,137.875,1.0,577.5,441.2,137.875,0.0,183.05,144691.3837500001,5000.0,0.0,0.7067681217460953,0.2932318782539047
2024-04-18 13:45:00,479.604,570.25,1000.0,6.9713536,3.2,1.0,161.97620312499964,544.3722031249996,0.0,0.0,500.0,479.604,0.0,441.6,138.0,1.0,577.5,441.6,138.0,0.0,128.65,144562.7337500001,5000.0,0.0,0.7743971942130645,0.22560280578693556
2024-04-18 14:00:00,500.287,582.75,1000.0,6.9732944,3.2,1.0,0.0,361.588,0.0,0.0,500.0,500.287,0.0,442.0,138.125,1.0,577.5,442.0,138.125,0.0,140.75,144421.9837500001,5000.0,0.0,0.7584727584727585,0.24152724152724153
2024-04-18 14:15:00,465.519,542.5,1000.0,6.9732944,3.2,1.0,0.0,396.231,0.0,0.0,500.0,465.519,0.0,442.4,138.25,1.0,577.5,442.4,138.25,0.0,100.1,144321.8837500001,5000.0,0.0,0.8154838709677419,0.18451612903225806
2024-04-18 14:30:00,449.92,554.75,1000.0,6.9732944,3.2,1.0,0.0,411.7049999999999,0.0,0.0,500.0,449.92,0.0,442.8,138.375,1.0,577.5,442.8,138.375,0.0,111.95,144209.93375000008,5000.0,0.0,0.7981973862100046,0.2018026137899955
2024-04-18 14:45:00,462.711,547.0,1000.0,6.9732944,3.2,1.0,0.0,398.789,0.0,0.0,500.0,462.711,0.0,443.2,138.5,1.0,577.5,443.2,138.5,0.0,103.8,144106.1337500001,5000.0,0.0,0.8102376599634369,0.18976234003656306
2024-04-18 15:00:00,455.379,555.5,1000.0,6.4221072,3.2,1.0,544.3722031249996,0.0,950.3682031249996,0.0,1402.8497929687496,455.379,0.0,443.6,138.625,1.0,577.5,443.6,138.625,0.0,111.9,143994.2337500001,5000.0,0.0,0.7985598559855986,0.20144014401440144
2024-04-18 15:15:00,419.589,563.5,1000.0,6.4221072,3.2,1.0,544.3722031249996,0.0,986.0332031249997,0.0,2339.5813359374993,419.589,0.0,444.0,138.75,1.0,577.5,444.0,138.75,0.0,119.5,143874.7337500001,5000.0,0.0,0.7879325643300799,0.21206743566992015
2024-04-18 15:30:00,436.863,634.75,1000.0,6.4221072,3.2,1.0,544.3722031249996,0.0,968.6342031249995,0.0,3259.783828906249,436.863,0.0,444.4,138.875,1.0,577.5,444.4,138.875,0.0,190.35,143684.3837500001,5000.0,0.0,0.7001181567546277,0.2998818432453722
2024-04-18 15:45:00,439.688,634.5,1000.0,6.4221072,3.2,1.0,544.3722031249996,0.0,965.6842031249996,0.0,4177.183821874998,439.688,0.0,444.8,139.0,1.0,577.5,444.8,139.0,0.0,189.7,143494.68375000008,5000.0,0.0,0.7010244286840032,0.29897557131599684
2024-04-18 16:00:00,450.054,632.25,1000.0,6.7986224,3.2,1.0,0.0,0.0,410.821,0.0,4567.463771874998,450.054,0.0,445.2,139.125,1.0,577.5,445.2,139.125,0.0,187.05,143307.6337500001,5000.0,0.0,0.7041518386714116,0.2958481613285884
2024-04-18 16:15:00,429.391,726.0,1000.0,6.7986224,3.2,1.0,544.3722031249996,0.0,975.7312031249995,0.0,5494.408414843748,429.391,0.0,445.6,139.25,1.0,577.5,445.6,139.25,0.0,280.4,143027.2337500001,5000.0,0.0,0.6137741046831956,0.3862258953168044
2024-04-18 16:30:00,452.032,642.75,1000.0,6.7986224,3.2,1.0,451.7411672004688,0.0,860.3341672004689,0.0,6311.725873684193,452.032,0.0,446.0,139.375,1.0,577.5,446.0,139.375,0.0,196.75,142830.4837500001,5000.0,0.0,0.6938934266822249,0.3061065733177752
2024-04-18 16:45:00,444.762,577.75,1000.0,6.7986224,3.2,1.0,0.0,0.0,415.73800000000006,0.0,6706.676973684193,444.762,0.0,446.4,139.5,1.0,577.5,446.4,139.5,0.0,131.35,142699.1337500001,5000.0,0.0,0.7726525313717005,0.22734746862829944
2024-04-18 17:00:00,459.531,519.25,1000.0,8.2639264,3.2,1.0,0.0,544.3722031249996,0.0,151.0823190789469,6555.594654605246,0.0,0.0,446.8,139.625,1.0,577.5,446.8,139.625,0.0,72.45,142626.68375000008,5000.0,0.0,0.8604718343765045,0.13952816562349543
2024-04-18 17:15:00,421.319,522.0,1000.0,8.2639264,3.2,1.0,0.0,544.3722031249996,0.0,110.99074013157849,6444.603914473668,0.0,0.0,447.2,139.75,1.0,577.5,447.2,139.75,0.0,74.8,142551.8837500001,5000.0,0.0,0.8567049808429118,0.14329501915708812
2024-04-18 17:30:00,431.003,504.25,1000.0,8.2639264,3.2,1.0,0.0,544.3722031249996,0.0,121.3160032894732,6323.287911184195,0.0,0.0,447.6,139.875,1.0,577.5,447.6,139.875,0.0,56.65,142495.2337500001,5000.0,0.0,0.8876549330689143,0.11234506693108577
2024-04-18 17:45:00,424.314,511.0,1000.0,8.2639264,3.2,1.0,0.0,544.3722031249996,0.0,114.40652960526282,6208.881381578932,0.0,0.0,448.0,140.0,1.0,577.5,448.0,140.0,0.0,63.0,142432.2337500001,5000.0,0.0,0.8767123287671232,0.1232876712328767
2024-04-18 18:00:00,443.332,477.0,1000.0,9.1925992,3.2,1.0,0.0,544.3722031249996,0.0,134.5570559210522,6074.32432565788,0.0,0.0,448.4,140.125,1.0,577.5,448.4,140.125,0.0,28.6,142403.6337500001,5000.0,0.0,0.940041928721174,0.059958071278826
2024-04-18 18:15:00,441.483,469.75,1000.0,9.1925992,3.2,1.0,0.0,544.3722031249996,0.0,132.7423190789469,5941.582006578933,0.0,0.0,448.8,140.25,1.0,577.5,448.8,140.25,0.0,20.95,142382.68375000008,5000.0,0.0,0.955401809473124,0.044598190526876
2024-04-18 18:30:00,461.582,499.75,1000.0,9.1925992,3.2,1.0,0.0,544.3722031249996,0.0,154.03074013157854,5787.5512664473545,0.0,0.0,449.2,140.375,1.0,577.5,449.2,140.375,0.0,50.55,142332.1337500001,5000.0,0.0,0.8988494247123562,0.10115057528764382
2024-04-18 18:45:00,476.213,463.25,1000.0,9.1925992,3.2,1.0,0.0,544.3722031249996,0.0,169.56337171052587,5617.987894736829,0.0,0.0,449.6,140.5,1.0,577.5,449.6,140.5,0.0,13.65,142318.4837500001,5000.0,0.0,0.970534268753373,0.029465731246627092
2024-04-18 19:00:00,467.808,543.0,1000.0,12.2289808,3.2,1.0,0.0,544.3722031249996,0.0,160.84758223684167,5457.140312499987,0.0,0.0,450.0,140.625,1.0,577.5,450.0,140.625,0.0,93.0,142225.4837500001,5000.0,0.0,0.8287292817679558,0.1712707182320442
2024-04-18 19:15:00,445.027,549.5,1000.0,12.2289808,3.2,1.0,0.0,544.3722031249996,0.0,136.99916118421015,5320.141151315776,0.0,0.0,450.4,140.75,1.0,577.5,450.4,140.75,0.0,99.1,142126.3837500001,5000.0,0.0,0.8196542311191992,0.18034576888080073
2024-04-18 19:30:00,465.75,614.75,1000.0,12.2289808,3.2,1.0,0.0,544.3722031249996,0.0,158.94442434210484,5161.1967269736715,0.0,0.0,450.8,140.875,1.0,577.5,450.8,140.875,0.0,163.95,141962.43375000008,5000.0,0.0,0.7333062220414803,0.26669377795851973
2024-04-18 19:45:00,490.915,552.75,1000.0,12.2289808,3.2,1.0,0.0,544.3722031249996,0.0,185.56547697368381,4975.631249999988,0.0,0.0,451.2,141.0,1.0,577.5,451.2,141.0,0.0,101.55,141860.8837500001,5000.0,0.0,0.8162822252374491,0.18371777476255088
2024-04-18 20:00:00,460.813,580.25,1000.0,12.474492,3.2,1.0,0.0,544.3722031249996,0.0,154.01074013157853,4821.6205098684095,0.0,0.0,451.6,141.125,1.0,577.5,451.6,141.125,0.0,128.65,141732.2337500001,5000.0,0.0,0.7782852218871177,0.2217147781128824
2024-04-18 20:15:00,454.519,595.75,1000.0,12.474492,3.2,1.0,0.0,544.3722031249996,0.0,147.51705592105222,4674.103453947358,0.0,0.0,452.0,141.25,1.0,577.5,452.0,141.25,0.0,143.75,141588.4837500001,5000.0,0.0,0.7587075115400755,0.24129248845992446
2024-04-18 20:30:00,465.105,606.5,1000.0,12.474492,3.2,1.0,0.0,544.3722031249996,0.0,158.7917927631575,4515.3116611842,0.0,0.0,452.4,141.375,1.0,577.5,452.4,141.375,0.0,154.1,141434.3837500001,5000.0,0.0,0.745919208573784,0.254080791426216
2024-04-18 20:45:00,453.639,674.75,1000.0,12.474492,3.2,1.0,0.0,544.3722031249996,0.0,146.8538980263154,4368.457763157884,0.0,0.0,452.8,141.5,1.0,577.5,452.8,141.5,0.0,221.95,141212.43375000008,5000.0,0.0,0.6710633567988143,0.3289366432011856
2024-04-18 21:00:00,448.779,667.75,1000.0,9.2217112,3.2,1.0,0.0,544.3722031249996,0.0,141.86968749999957,4226.5880756578845,0.0,0.0,453.2,141.625,1.0,577.5,453.2,141.625,0.0,214.55,140997.8837500001,5000.0,0.0,0.678697117184575,0.32130288281542496
2024-04-18 21:15:00,496.108,701.5,1000.0,9.2217112,3.2,1.0,0.0,544.3722031249996,0.0,191.821266447368,4034.766809210517,0.0,0.0,453.6,141.75,1.0,577.5,453.6,141.75,0.0,247.9,140749.9837500001,5000.0,0.0,0.6466143977191733,0.3533856022808268
2024-04-18 21:30:00,486.998,647.5,1000.0,9.2217112,3.2,1.0,0.0,544.3722031249996,0.0,182.36337171052597,3852.403437499991,0.0,0.0,454.0,141.875,1.0,577.5,454.0,141.875,0.0,193.5,140556.4837500001,5000.0,0.0,0.7011583011583011,0.29884169884169887
2024-04-18 21:45:00,461.903,573.5,1000.0,9.2217112,3.2,1.0,0.0,544.3722031249996,0.0,156.07916118421014,3696.324276315781,0.0,0.0,454.4,142.0,1.0,577.5,454.4,142.0,0.0,119.1,140437.3837500001,5000.0,0.0,0.7923278116826503,0.2076721883173496
2024-04-18 22:00:00,465.696,527.75,1000.0,8.2862456,3.2,1.0,0.0,544.3722031249996,0.0,160.20337171052594,3536.120904605255,0.0,0.0,454.8,142.125,1.0,577.5,454.8,142.125,0.0,72.95,140364.43375000008,5000.0,0.0,0.8617716721932733,0.13822832780672667
2024-04-18 22:15:00,462.358,515.25,1000.0,8.2862456,3.2,1.0,0.0,544.3722031249996,0.0,156.82126644736795,3379.299638157887,0.0,0.0,455.2,142.25,1.0,577.5,455.2,142.25,0.0,60.05,140304.3837500001,5000.0,0.0,0.8834546336729743,0.11654536632702571
2024-04-18 22:30:00,452.859,493.25,1000.0,8.2862456,3.2,1.0,0.0,544.3722031249996,0.0,146.9538980263153,3232.3457401315713,0.0,0.0,455.6,142.375,1.0,577.5,455.6,142.375,0.0,37.65,140266.7337500001,5000.0,0.0,0.9236695387734415,0.07633046122655854
2024-04-18 22:45:00,469.346,581.0,1000.0,8.2862456,3.2,1.0,0.0,544.3722031249996,0.0,164.44021381578906,3067.9055263157825,0.0,0.0,456.0,142.5,1.0,577.5,456.0,142.5,0.0,125.0,140141.7337500001,5000.0,0.0,0.7848537005163512,0.21514629948364888
2024-04-18 23:00:00,475.279,447.75,1000.0,7.3536912,3.2,1.0,0.0,382.096,0.0,0.0,3067.9055263157825,475.279,0.0,456.4,142.625,1.0,577.5,456.4,142.625,8.65,0.0,140148.6537500001,5000.0,0.0,1.0193188163037408,0.0
2024-04-18 23:15:00,479.159,439.5,1000.0,7.3536912,3.2,1.0,0.0,378.091,0.0,0.0,3067.9055263157825,479.159,0.0,456.8,142.75,1.0,577.5,456.8,142.75,17.3,0.0,140162.4937500001,5000.0,0.0,1.039362912400455,0.0
2024-04-18 23:30:00,470.704,460.5,1000.0,7.3536912,3.2,1.0,0.0,386.42100000000005,0.0,0.0,3067.9055263157825,470.704,0.0,457.2,142.875,1.0,577.5,457.2,142.875,0.0,3.3,140159.19375000012,5000.0,0.0,0.9928338762214983,0.0071661237785016286
2024-04-18 23:45:00,429.235,412.0,1000.0,7.3536912,3.2,1.0,0.0,427.765,0.0,0.0,3067.9055263157825,429.235,0.0,457.6,143.0,1.0,577.5,457.6,143.0,45.6,0.0,140195.67375000013,5000.0,0.0,1.1106796116504856,0.0
2024-04-19 00:00:00,428.474,468.25,1000.0,7.713024,3.2,1.0,0.0,544.3722031249996,0.0,122.07495065789425,2945.8305756578884,0.0,0.0,458.0,143.125,1.0,577.5,458.0,143.125,0.0,10.25,140185.42375000013,5000.0,0.0,0.9781099839829152,0.02189001601708489
2024-04-19 00:15:00,471.954,482.0,1000.0,7.713024,3.2,1.0,0.0,544.3722031249996,0.0,167.97495065789428,2777.8556249999942,0.0,0.0,458.4,143.25,1.0,577.5,458.4,143.25,0.0,23.6,140161.82375000013,5000.0,0.0,0.9510373443983402,0.04896265560165975
2024-04-19 00:30:00,477.841,439.0,1000.0,7.713024,3.2,1.0,0.0,544.3722031249996,0.0,174.3033717105259,2603.5522532894684,0.0,0.0,458.8,143.375,1.0,577.5,458.8,143.375,19.8,0.0,140177.66375000012,5000.0,0.0,1.045102505694761,0.0
2024-04-19 00:45:00,483.468,446.25,1000.0,7.713024,3.2,1.0,0.0,544.3722031249996,0.0,180.35810855263125,2423.194144736837,0.0,0.0,459.2,143.5,1.0,577.5,459.2,143.5,12.95,0.0,140188.0237500001,5000.0,0.0,1.0290196078431373,0.0
2024-04-19 01:00:00,445.394,471.0,1000.0,7.320984,3.2,1.0,0.0,410.981,0.0,0.0,2423.194144736837,445.394,0.0,459.6,143.625,1.0,577.5,459.6,143.625,0.0,11.4,140176.62375000012,5000.0,0.0,0.975796178343949,0.024203821656050957
2024-04-19 01:15:00,427.488,469.25,1000.0,7.320984,3.2,1.0,115.61020312499966,544.3722031249996,0.0,0.0,2423.194144736837,427.488,0.0,460.0,143.75,1.0,577.5,460.0,143.75,0.0,9.25,140167.37375000012,5000.0,0.0,0.9802876931273309,0.019712306872669155
2024-04-19 01:30:00,465.293,494.0,1000.0,7.320984,3.2,1.0,0.0,390.832,0.0,0.0,2423.194144736837,465.293,0.0,460.4,143.875,1.0,577.5,460.4,143.875,0.0,33.6,140133.7737500001,5000.0,0.0,0.9319838056680162,0.0680161943319838
2024-04-19 01:45:00,485.949,576.5,1000.0,7.320984,3.2,1.0,0.0,370.05099999999993,0.0,0.0,2423.194144736837,485.949,0.0,460.8,144.0,1.0,577.5,460.8,144.0,0.0,115.7,140018.0737500001,5000.0,0.0,0.7993061578490893,0.20069384215091068
2024-04-19 02:00:00,437.594,512.25,1000.0,7.257096,3.2,1.0,0.0,418.28099999999995,0.0,0.0,2423.194144736837,437.594,0.0,461.2,144.125,1.0,577.5,461.2,144.125,0.0,51.05,139967.0237500001,5000.0,0.0,0.9003416300634456,0.09965836993655441
2024-04-19 02:15:00,449.797,517.25,1000.0,7.257096,3.2,1.0,0.0,405.953,0.0,0.0,2423.194144736837,449.797,0.0,461.6,144.25,1.0,577.5,461.6,144.25,0.0,55.65,139911.37375000012,5000.0,0.0,0.8924117931367811,0.10758820686321895
2024-04-19 02:30:00,561.557,557.75,1000.0,7.257096,3.2,1.0,0.0,294.068,0.0,0.0,2423.194144736837,561.557,0.0,462.0,144.375,1.0,577.5,462.0,144.375,0.0,95.75,139815.62375000012,5000.0,0.0,0.8283281039892425,0.1716718960107575
2024-04-19 02:45:00,557.541,533.0,1000.0,7.257096,3.2,1.0,0.0,297.95899999999995,0.0,0.0,2423.194144736837,557.541,0.0,462.4,144.5,1.0,577.5,462.4,144.5,0.0,70.6,139745.0237500001,5000.0,0.0,0.8675422138836772,0.1324577861163227
2024-04-19 03:00:00,502.886,570.25,1000.0,7.178688,3.2,1.0,0.0,352.489,0.0,0.0,2423.194144736837,502.886,0.0,462.8,144.625,1.0,577.5,462.8,144.625,0.0,107.45,139637.5737500001,5000.0,0.0,0.8115738711091627,0.18842612889083735
2024-04-19 03:15:00,468.051,595.25,1000.0,7.178688,3.2,1.0,0.0,387.19900000000007,0.0,0.0,2423.194144736837,468.051,0.0,463.2,144.75,1.0,577.5,463.2,144.75,0.0,132.05,139505.5237500001,5000.0,0.0,0.7781604367912641,0.22183956320873585
2024-04-19 03:30:00,457.989,542.5,1000.0,7.178688,3.2,1.0,0.0,397.13599999999997,0.0,0.0,2423.194144736837,457.989,0.0,463.6,144.875,1.0,577.5,463.6,144.875,0.0,78.9,139426.62375000012,5000.0,0.0,0.8545622119815669,0.14543778801843318
2024-04-19 03:45:00,436.681,602.5,1000.0,7.178688,3.2,1.0,0.0,418.31899999999996,0.0,0.0,2423.194144736837,436.681,0.0,464.0,145.0,1.0,577.5,464.0,145.0,0.0,138.5,139288.12375000012,5000.0,0.0,0.7701244813278009,0.22987551867219916
2024-04-19 04:00:00,392.257,653.25,1000.0,7.1632,3.2,1.0,0.0,462.61799999999994,0.0,0.0,2423.194144736837,392.257,0.0,464.4,145.125,1.0,577.5,464.4,145.125,0.0,188.85,139099.2737500001,5000.0,0.0,0.7109070034443168,0.2890929965556831
2024-04-19 04:15:00,386.776,641.0,1000.0,7.1632,3.2,1.0,76.39820312499967,544.3722031249996,0.0,0.0,2423.194144736837,386.776,0.0,464.8,145.25,1.0,577.5,464.8,145.25,0.0,176.2,138923.0737500001,5000.0,0.0,0.7251170046801872,0.27488299531981275
2024-04-19 04:30:00,348.738,645.0,1000.0,7.1632,3.2,1.0,0.0,505.88699999999994,0.0,0.0,2423.194144736837,348.738,0.0,465.2,145.375,1.0,577.5,465.2,145.375,0.0,179.8,138743.2737500001,5000.0,0.0,0.7212403100775193,0.2787596899224806
2024-04-19 04:45:00,368.461,661.75,1000.0,7.1632,3.2,1.0,0.0,486.039,0.0,0.0,2423.194144736837,368.461,0.0,465.6,145.5,1.0,577.5,465.6,145.5,0.0,196.15,138547.12375000012,5000.0,0.0,0.7035889686437476,0.29641103135625235
2024-04-19 05:00:00,352.188,708.5,1000.0,7.30356,3.2,1.0,0.0,502.187,0.0,0.0,2423.194144736837,352.188,0.0,466.0,145.625,1.0,577.5,466.0,145.625,0.0,242.5,138304.62375000012,5000.0,0.0,0.6577275935074101,0.34227240649259
2024-04-19 05:15:00,365.084,772.25,1000.0,7.30356,3.2,1.0,0.0,489.16599999999994,0.0,0.0,2423.194144736837,365.084,0.0,466.4,145.75,1.0,577.5,466.4,145.75,0.0,305.85,137998.7737500001,5000.0,0.0,0.6039494982194885,0.39605050178051154
2024-04-19 05:30:00,368.752,742.5,1000.0,7.30356,3.2,1.0,0.0,485.37300000000005,0.0,0.0,2423.194144736837,368.752,0.0,466.8,145.875,1.0,577.5,466.8,145.875,0.0,275.7,137723.0737500001,5000.0,0.0,0.6286868686868687,0.3713131313131313
2024-04-19 05:45:00,404.971,670.25,1000.0,7.30356,3.2,1.0,0.0,449.029,0.0,0.0,2423.194144736837,404.971,0.0,467.2,146.0,1.0,577.5,467.2,146.0,0.0,203.05,137520.0237500001,5000.0,0.0,0.697053338306602,0.302946661693398
2024-04-19 06:00:00,413.749,897.5,1000.0,7.849512,3.2,1.0,0.0,544.3722031249996,0.0,109.73284539473646,2313.4612993421006,0.0,0.0,467.6,146.125,1.0,577.5,467.6,146.125,0.0,429.9,137090.12375000012,5000.0,0.0,0.5210027855153203,0.47899721448467963
2024-04-19 06:15:00,441.308,732.25,1000.0,7.849512,3.2,1.0,0.0,544.3722031249996,0.0,138.87389802631537,2174.587401315785,0.0,0.0,468.0,146.25,1.0,577.5,468.0,146.25,0.0,264.25,136825.87375000012,5000.0,0.0,0.6391259815636736,0.3608740184363264
2024-04-19 06:30:00,432.739,860.5,1000.0,7.849512,3.2,1.0,0.0,544.3722031249996,0.0,129.98547697368383,2044.601924342101,0.0,0.0,468.4,146.375,1.0,577.5,468.4,146.375,0.0,392.1,136433.7737500001,5000.0,0.0,0.5443346891342242,0.4556653108657757
2024-04-19 06:45:00,445.113,795.75,1000.0,7.849512,3.2,1.0,0.0,544.3722031249996,0.0,143.14231907894703,1901.4596052631541,0.0,0.0,468.8,146.5,1.0,577.5,468.8,146.5,0.0,326.95,136106.8237500001,5000.0,0.0,0.5891297518064719,0.41087024819352813
2024-04-19 07:00:00,441.628,788.75,1000.0,8.191216,3.2,1.0,0.0,544.3722031249996,0.0,139.60547697368372,1761.8541282894703,0.0,0.0,469.2,146.625,1.0,577.5,469.2,146.625,0.0,319.55,135787.2737500001,5000.0,0.0,0.5948652931854199,0.40513470681458
2024-04-19 07:15:00,464.695,883.75,1000.0,8.191216,3.2,1.0,0.0,544.3722031249996,0.0,164.0181085526311,1597.8360197368393,0.0,0.0,469.6,146.75,1.0,577.5,469.6,146.75,0.0,414.15,135373.12375000012,5000.0,0.0,0.5313719943422914,0.4686280056577086
2024-04-19 07:30:00,464.486,810.5,1000.0,8.191216,3.2,1.0,0.0,544.3722031249996,0.0,163.92968749999957,1433.9063322368397,0.0,0.0,470.0,146.875,1.0,577.5,470.0,146.875,0.0,340.5,135032.62375000012,5000.0,0.0,0.579888957433683,0.4201110425663171
2024-04-19 07:45:00,464.381,849.5,1000.0,8.191216,3.2,1.0,0.0,544.3722031249996,0.0,163.9507401315785,1269.9555921052613,0.0,0.0,470.4,147.0,1.0,577.5,470.4,147.0,0.0,379.1,134653.5237500001,5000.0,0.0,0.553737492642731,0.446262507357269
2024-04-19 08:00:00,486.794,814.5,1000.0,7.979224,3.2,1.0,0.0,544.3722031249996,0.0,187.6749506578943,1082.280641447367,0.0,0.0,470.8,147.125,1.0,577.5,470.8,147.125,0.0,343.7,134309.8237500001,5000.0,0.0,0.5780233271945979,0.4219766728054021
2024-04-19 08:15:00,500.668,816.25,1000.0,7.979224,3.2,1.0,0.0,544.3722031249996,0.0,202.41074013157854,879.8699013157886,0.0,0.0,471.2,147.25,1.0,577.5,471.2,147.25,0.0,345.05,133964.7737500001,5000.0,0.0,0.5772741194486983,0.4227258805513017
2024-04-19 08:30:00,481.875,710.25,1000.0,7.979224,3.2,1.0,0.0,544.3722031249996,0.0,182.76021381578906,697.1096874999996,0.0,0.0,471.6,147.375,1.0,577.5,471.6,147.375,0.0,238.65,133726.12375000012,5000.0,0.0,0.6639915522703274,0.33600844772967264
2024-04-19 08:45:00,495.382,670.5,1000.0,7.979224,3.2,1.0,0.0,544.3722031249996,0.0,197.10968749999958,500.0,0.0,0.0,472.0,147.5,1.0,577.5,472.0,147.5,0.0,198.5,133527.62375000012,5000.0,0.0,0.7039522744220731,0.2960477255779269
2024-04-19 09:00:00,485.233,757.5,1000.0,7.200952,3.2,1.0,0.0,367.14200000000005,0.0,0.0,500.0,485.233,0.0,472.4,147.625,1.0,577.5,472.4,147.625,0.0,285.1,133242.5237500001,5000.0,0.0,0.6236303630363036,0.3763696369636964
2024-04-19 09:15:00,505.617,726.75,1000.0,7.200952,3.2,1.0,0.0,346.633,0.0,0.0,500.0,505.617,0.0,472.8,147.75,1.0,577.5,472.8,147.75,0.0,253.95,132988.5737500001,5000.0,0.0,0.6505675954592364,0.3494324045407637
2024-04-19 09:30:00,494.451,671.5,1000.0,7.200952,3.2,1.0,0.0,357.674,0.0,0.0,500.0,494.451,0.0,473.2,147.875,1.0,577.5,473.2,147.875,0.0,198.3,132790.2737500001,5000.0,0.0,0.7046909903201787,0.2953090096798213
2024-04-19 09:45:00,485.857,707.0,1000.0,7.200952,3.2,1.0,0.0,366.14300000000003,0.0,0.0,500.0,485.857,0.0,473.6,148.0,1.0,577.5,473.6,148.0,0.0,233.4,132556.87375000012,5000.0,0.0,0.6698727015558699,0.33012729844413014
2024-04-19 10:00:00,493.052,720.0,1000.0,6.78084,3.2,1.0,0.0,358.823,0.0,0.0,500.0,493.052,0.0,474.0,148.125,1.0,577.5,474.0,148.125,0.0,246.0,132310.87375000012,5000.0,0.0,0.6583333333333333,0.3416666666666667
2024-04-19 10:15:00,489.549,626.75,1000.0,6.78084,3.2,1.0,0.0,362.201,0.0,0.0,500.0,489.549,0.0,474.4,148.25,1.0,577.5,474.4,148.25,0.0,152.35,132158.5237500001,5000.0,0.0,0.7569206222576784,0.2430793777423215
2024-04-19 10:30:00,453.295,549.75,1000.0,6.78084,3.2,1.0,0.0,398.3299999999999,0.0,0.0,500.0,453.295,0.0,474.8,148.375,1.0,577.5,474.8,148.375,0.0,74.95,132083.5737500001,5000.0,0.0,0.8636653024101865,0.13633469758981356
2024-04-19 10:45:00,465.684,574.0,1000.0,6.78084,3.2,1.0,0.0,385.81600000000003,0.0,0.0,500.0,465.684,0.0,475.2,148.5,1.0,577.5,475.2,148.5,0.0,98.8,131984.7737500001,5000.0,0.0,0.8278745644599302,0.17212543554006968
2024-04-19 11:00:00,479.27,616.5,1000.0,4.431504,3.2,1.0,0.0,372.105,0.0,0.0,500.0,479.27,0.0,475.6,148.625,1.0,577.5,475.6,148.625,0.0,140.9,131843.87375000012,5000.0,0.0,0.7714517437145175,0.22854825628548256
2024-04-19 11:15:00,485.846,666.5,1000.0,4.431504,3.2,1.0,0.0,365.404,0.0,0.0,500.0,485.846,0.0,476.0,148.75,1.0,577.5,476.0,148.75,0.0,190.5,131653.37375000012,5000.0,0.0,0.714178544636159,0.28582145536384096
2024-04-19 11:30:00,502.856,660.0,1000.0,4.431504,3.2,1.0,0.0,348.269,0.0,0.0,500.0,502.856,0.0,476.4,148.875,1.0,577.5,476.4,148.875,0.0,183.6,131469.7737500001,5000.0,0.0,0.7218181818181818,0.2781818181818182
2024-04-19 11:45:00,525.019,583.75,1000.0,4.431504,3.2,1.0,0.0,325.981,0.0,0.0,500.0,525.019,0.0,476.8,149.0,1.0,577.5,476.8,149.0,0.0,106.95,131362.8237500001,5000.0,0.0,0.8167880085653105,0.18321199143468953
2024-04-19 12:00:00,502.17,543.0,1000.0,3.691952,3.2,1.0,544.3722031249996,544.3722031249996,348.705,0.0,831.2697499999999,502.17,0.0,477.2,149.125,1.0,577.5,477.2,149.125,0.0,65.8,131297.0237500001,5000.0,0.0,0.8788213627992634,0.12117863720073664
2024-04-19 12:15:00,476.597,455.0,1000.0,3.691952,3.2,1.0,367.6685855263198,0.0,741.8215855263198,0.0,1536.0002562500038,476.597,0.0,477.6,149.25,1.0,577.5,477.6,149.25,22.6,0.0,131315.1037500001,5000.0,0.0,1.0496703296703298,0.0
2024-04-19 12:30:00,434.825,513.25,1000.0,3.691952,3.2,1.0,0.0,0.0,415.8,0.0,1931.0102562500037,434.825,0.0,478.0,149.375,1.0,577.5,478.0,149.375,0.0,35.25,131279.8537500001,5000.0,0.0,0.9313200194836824,0.06867998051631759
2024-04-19 12:45:00,441.056,539.75,1000.0,3.691952,3.2,1.0,0.0,0.0,409.44399999999996,0.0,2319.9820562500036,441.056,0.0,478.4,149.5,1.0,577.5,478.4,149.5,0.0,61.35,131218.5037500001,5000.0,0.0,0.8863362667901806,0.11366373320981936
2024-04-19 13:00:00,441.619,545.0,1000.0,2.29416,3.2,1.0,544.3722031249996,0.0,953.1282031249996,0.0,3225.453849218753,441.619,0.0,478.8,149.625,1.0,577.5,478.8,149.625,0.0,66.2,131152.30375000008,5000.0,0.0,0.8785321100917431,0.12146788990825688
2024-04-19 13:15:00,464.686,542.0,1000.0,2.29416,3.2,1.0,544.3722031249996,0.0,929.9362031249997,0.0,4108.893242187502,464.686,0.0,479.2,149.75,1.0,577.5,479.2,149.75,0.0,62.8,131089.5037500001,5000.0,0.0,0.8841328413284133,0.11586715867158671
2024-04-19 13:30:00,453.325,543.0,1000.0,2.29416,3.2,1.0,544.3722031249996,0.0,941.1722031249996,0.0,5003.006835156252,453.325,0.0,479.6,149.875,1.0,577.5,479.6,149.875,0.0,63.4,131026.1037500001,5000.0,0.0,0.8832412523020258,0.11675874769797422
2024-04-19 13:45:00,450.371,563.5,1000.0,2.29416,3.2,1.0,544.3722031249996,0.0,944.0012031249996,0.0,5899.807978125002,450.371,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,83.5,130942.6037500001,5000.0,0.0,0.8518189884649512,0.1481810115350488
2024-04-19 14:00:00,447.808,617.75,1000.0,2.29416,3.2,1.0,544.3722031249996,0.0,946.5642031249996,0.0,6799.043971093752,447.808,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,137.75,130804.8537500001,5000.0,0.0,0.7770133549170376,0.22298664508296237
2024-04-19 14:15:00,449.251,544.5,1000.0,2.29416,3.2,1.0,544.3722031249996,0.0,945.1212031249996,0.0,7696.909114062501,449.251,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,64.5,130740.3537500001,5000.0,0.0,0.8815426997245179,0.1184573002754821
2024-04-19 14:30:00,439.674,511.0,1000.0,2.29416,3.2,1.0,544.3722031249996,0.0,954.6982031249996,0.0,8603.872407031251,439.674,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,31.0,130709.3537500001,5000.0,0.0,0.9393346379647749,0.060665362035225046
2024-04-19 14:45:00,451.08,501.0,1000.0,2.29416,3.2,1.0,544.3722031249996,0.0,943.2922031249997,0.0,9500.0,451.08,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,21.0,130688.3537500001,5000.0,0.0,0.9580838323353293,0.041916167664670656
2024-04-19 15:00:00,435.488,568.75,1000.0,5.234944,3.2,1.0,0.0,414.51199999999994,0.0,0.0,9500.0,435.488,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,88.75,130599.6037500001,5000.0,0.0,0.843956043956044,0.15604395604395604
2024-04-19 15:15:00,448.49,579.5,1000.0,5.234944,3.2,1.0,0.0,401.51,0.0,0.0,9500.0,448.49,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,99.5,130500.1037500001,5000.0,0.0,0.8283002588438308,0.17169974115616912
2024-04-19 15:30:00,435.779,615.5,1000.0,5.234944,3.2,1.0,0.0,414.221,0.0,0.0,9500.0,435.779,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,135.5,130364.6037500001,5000.0,0.0,0.7798537774167343,0.22014622258326563
2024-04-19 15:45:00,446.636,619.0,1000.0,5.234944,3.2,1.0,0.0,403.36400000000003,0.0,0.0,9500.0,446.636,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,139.0,130225.6037500001,5000.0,0.0,0.7754442649434572,0.2245557350565428
2024-04-19 16:00:00,441.106,645.25,1000.0,6.682104,3.2,1.0,0.0,544.3722031249996,0.0,142.60863486842064,9357.39136513158,441.106,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,165.25,130060.3537500001,5000.0,0.0,0.7438977140643162,0.25610228593568385
2024-04-19 16:15:00,480.749,693.0,1000.0,6.682104,3.2,1.0,0.0,544.3722031249996,0.0,184.33810855263118,9173.053256578949,480.749,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,213.0,129847.3537500001,5000.0,0.0,0.6926406926406926,0.30735930735930733
2024-04-19 16:30:00,490.789,677.25,1000.0,6.682104,3.2,1.0,0.0,544.3722031249996,0.0,194.90652960526273,8978.146726973686,490.789,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,197.25,129650.1037500001,5000.0,0.0,0.70874861572536,0.2912513842746401
2024-04-19 16:45:00,498.872,609.75,1000.0,6.682104,3.2,1.0,0.0,544.3722031249996,0.0,203.41495065789434,8774.731776315792,498.872,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,129.75,129520.3537500001,5000.0,0.0,0.7872078720787208,0.21279212792127922
2024-04-19 17:00:00,474.963,722.0,1000.0,7.18256,3.2,1.0,0.0,544.3722031249996,0.0,178.24758223684165,8596.48419407895,474.963,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,242.0,129278.3537500001,5000.0,0.0,0.6648199445983379,0.33518005540166207
2024-04-19 17:15:00,475.533,756.5,1000.0,7.18256,3.2,1.0,0.0,544.3722031249996,0.0,178.8475822368417,8417.636611842108,475.533,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,276.5,129001.8537500001,5000.0,0.0,0.634500991407799,0.3654990085922009
2024-04-19 17:30:00,465.217,645.5,1000.0,7.18256,3.2,1.0,0.0,544.3722031249996,0.0,167.98863486842063,8249.647976973687,465.217,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,165.5,128836.3537500001,5000.0,0.0,0.7436096049573974,0.25639039504260264
