DateTime,load_kWh,heatdemand_kWhth,production_kWh,spot price [Rp/kWh],cop_monthly,battery_installed,grid_import_kWh,grid_export_kWh,battery_charge_kWh,battery_discharge_kWh,battery_soc_kWh,prod_for_local_demand_kWh,woodchip_boiler_heat_kWhth,heatpump_heat_kWhth,heatpump_elec_kWh,heatpump_on,heatpump_nominal_kWhth,Q_HP_kWhth,E_elec_HP_kWh,ptes_charge_kWhth,ptes_discharge_kWhth,ptes_soc_kWhth,ptes_volume_m3,woodchip_heat_supply_share,heatpump_heat_supply_share,ptes_discharge_supply_share
2024-04-19 17:45:00,473.517,641.75,1000.0,7.18256,3.2,1.0,0.0,544.3722031249996,0.0,176.72547697368387,8072.922500000003,473.517,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,161.75,128674.6037500001,5000.0,0.0,0.7479548110634983,0.25204518893650174
2024-04-19 18:00:00,491.936,685.5,1000.0,7.265808,3.2,1.0,0.0,544.3722031249996,0.0,196.11389802631535,7876.808601973688,491.936,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,205.5,128469.1037500001,5000.0,0.0,0.700218818380744,0.29978118161925604
2024-04-19 18:15:00,496.646,637.0,1000.0,7.265808,3.2,1.0,0.0,544.3722031249996,0.0,201.0717927631575,7675.736809210531,496.646,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,157.0,128312.1037500001,5000.0,0.0,0.7535321821036107,0.24646781789638933
2024-04-19 18:30:00,503.469,711.0,1000.0,7.265808,3.2,1.0,0.0,544.3722031249996,0.0,208.25389802631537,7467.4829111842155,503.469,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,231.0,128081.1037500001,5000.0,0.0,0.6751054852320675,0.32489451476793246
2024-04-19 18:45:00,487.937,709.75,1000.0,7.265808,3.2,1.0,0.0,544.3722031249996,0.0,191.90442434210487,7275.578486842111,487.937,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,229.75,127851.3537500001,5000.0,0.0,0.6762944698837619,0.3237055301162381
2024-04-19 19:00:00,495.523,667.5,1000.0,7.859192,3.2,1.0,0.0,544.3722031249996,0.0,199.8896874999996,7075.6887993421105,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,187.5,127663.8537500001,5000.0,0.0,0.7191011235955056,0.2808988764044944
2024-04-19 19:15:00,499.904,731.25,1000.0,7.859192,3.2,1.0,0.0,544.3722031249996,0.0,204.501266447368,6871.187532894743,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,251.25,127412.6037500001,5000.0,0.0,0.6564102564102564,0.3435897435897436
2024-04-19 19:30:00,508.019,672.5,1000.0,7.859192,3.2,1.0,0.0,544.3722031249996,0.0,213.04337171052592,6658.1441611842165,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,192.5,127220.1037500001,5000.0,0.0,0.7137546468401487,0.2862453531598513
2024-04-19 19:45:00,481.558,686.0,1000.0,7.859192,3.2,1.0,0.0,544.3722031249996,0.0,185.1896874999996,6472.954473684217,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,206.0,127014.1037500001,5000.0,0.0,0.6997084548104956,0.30029154518950435
2024-04-19 20:00:00,490.691,681.75,1000.0,7.911464,3.2,1.0,0.0,544.3722031249996,0.0,194.80337171052588,6278.151101973692,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,201.75,126812.3537500001,5000.0,0.0,0.7040704070407041,0.29592959295929594
2024-04-19 20:15:00,503.38,737.5,1000.0,7.911464,3.2,1.0,0.0,544.3722031249996,0.0,208.16021381578906,6069.990888157903,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,257.5,126554.8537500001,5000.0,0.0,0.6508474576271186,0.34915254237288135
2024-04-19 20:30:00,483.879,666.75,1000.0,7.911464,3.2,1.0,0.0,544.3722031249996,0.0,187.63284539473645,5882.358042763167,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,186.75,126368.1037500001,5000.0,0.0,0.7199100112485939,0.28008998875140606
2024-04-19 20:45:00,467.183,635.75,1000.0,7.911464,3.2,1.0,0.0,544.3722031249996,0.0,170.05810855263115,5712.299934210536,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,155.75,126212.3537500001,5000.0,0.0,0.7550137632717263,0.2449862367282737
2024-04-19 21:00:00,448.005,708.5,1000.0,7.446824,3.2,1.0,0.0,544.3722031249996,0.0,149.87074013157854,5562.429194078957,448.005,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,228.5,125983.8537500001,5000.0,0.0,0.6774876499647142,0.32251235003528583
2024-04-19 21:15:00,504.65,717.0,1000.0,7.446824,3.2,1.0,0.0,544.3722031249996,0.0,209.4970559210522,5352.932138157905,504.65,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,237.0,125746.8537500001,5000.0,0.0,0.6694560669456067,0.3305439330543933
2024-04-19 21:30:00,518.02,611.0,1000.0,7.446824,3.2,1.0,0.0,544.3722031249996,0.0,223.57074013157853,5129.361398026326,518.02,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,131.0,125615.8537500001,5000.0,0.0,0.7855973813420621,0.2144026186579378
2024-04-19 21:45:00,486.427,667.25,1000.0,7.446824,3.2,1.0,0.0,544.3722031249996,0.0,190.31495065789434,4939.0464473684315,486.427,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,187.25,125428.6037500001,5000.0,0.0,0.7193705507680779,0.28062944923192207
2024-04-19 22:00:00,443.884,619.0,1000.0,7.26,3.2,1.0,0.0,544.3722031249996,0.0,145.53284539473646,4793.513601973695,443.884,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,139.0,125289.6037500001,5000.0,0.0,0.7754442649434572,0.2245557350565428
2024-04-19 22:15:00,461.628,624.5,1000.0,7.26,3.2,1.0,0.0,544.3722031249996,0.0,164.21074013157846,4629.302861842116,461.628,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,144.5,125145.1037500001,5000.0,0.0,0.7686148919135308,0.23138510808646917
2024-04-19 22:30:00,452.692,607.75,1000.0,7.26,3.2,1.0,0.0,544.3722031249996,0.0,154.80442434210485,4474.498437500011,452.692,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,127.75,125017.3537500001,5000.0,0.0,0.7897984368572604,0.2102015631427396
2024-04-19 22:45:00,472.972,493.25,1000.0,7.26,3.2,1.0,0.0,544.3722031249996,0.0,176.15179276315746,4298.346644736854,472.972,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,13.25,125004.1037500001,5000.0,0.0,0.973137354282818,0.026862645717181957
2024-04-19 23:00:00,476.959,526.0,1000.0,6.776,3.2,1.0,0.0,544.3722031249996,0.0,180.3486348684207,4117.998009868433,476.959,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,46.0,124958.1037500001,5000.0,0.0,0.9125475285171103,0.08745247148288973
2024-04-19 23:15:00,484.214,510.75,1000.0,6.776,3.2,1.0,0.0,544.3722031249996,0.0,187.98547697368375,3930.012532894749,484.214,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,30.75,124927.3537500001,5000.0,0.0,0.9397944199706314,0.06020558002936858
2024-04-19 23:30:00,476.227,468.5,1000.0,6.776,3.2,1.0,0.0,544.3722031249996,0.0,179.57810855263114,3750.434424342118,476.227,0.0,480.0,150.0,1.0,577.5,480.0,150.0,11.5,0.0,124936.5537500001,5000.0,0.0,1.024546424759872,0.0
2024-04-19 23:45:00,456.079,457.0,1000.0,6.776,3.2,1.0,0.0,544.3722031249996,0.0,158.36968749999954,3592.0647368421182,456.079,0.0,480.0,150.0,1.0,577.5,480.0,150.0,23.0,0.0,124954.95375000009,5000.0,0.0,1.0503282275711159,0.0
2024-04-20 00:00:00,448.418,431.75,1000.0,6.687912,3.2,1.0,0.0,544.3722031249996,0.0,150.3054769736838,3441.7592598684346,448.418,0.0,480.0,150.0,1.0,577.5,480.0,150.0,48.25,0.0,124993.5537500001,5000.0,0.0,1.111754487550666,0.0
2024-04-20 00:15:00,510.97,453.25,1000.0,6.687912,3.2,1.0,0.0,544.3722031249996,0.0,216.14968749999963,3225.609572368435,510.97,0.0,480.0,150.0,1.0,577.5,480.0,150.0,26.75,0.0,125014.95375000009,5000.0,0.0,1.0590182018753447,0.0
2024-04-20 00:30:00,474.728,464.0,1000.0,6.687912,3.2,1.0,0.0,544.3722031249996,0.0,178.00021381578912,3047.6093585526455,474.728,0.0,480.0,150.0,1.0,577.5,480.0,150.0,16.0,0.0,125027.75375000009,5000.0,0.0,1.0344827586206897,0.0
2024-04-20 00:45:00,497.022,451.0,1000.0,6.687912,3.2,1.0,0.0,544.3722031249996,0.0,201.46758223684168,2846.141776315804,497.022,0.0,480.0,150.0,1.0,577.5,480.0,150.0,29.0,0.0,125050.95375000009,5000.0,0.0,1.06430155210643,0.0
2024-04-20 01:00:00,489.651,491.75,1000.0,6.087752,3.2,1.0,0.0,544.3722031249996,0.0,193.70863486842066,2652.433141447383,489.651,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,11.75,125039.20375000009,5000.0,0.0,0.9761057447890188,0.02389425521098119
2024-04-20 01:15:00,476.96,509.0,1000.0,6.087752,3.2,1.0,0.0,544.3722031249996,0.0,180.34968749999962,2472.0834539473835,476.96,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,29.0,125010.20375000009,5000.0,0.0,0.9430255402750491,0.05697445972495088
2024-04-20 01:30:00,486.204,491.75,1000.0,6.087752,3.2,1.0,0.0,544.3722031249996,0.0,190.08021381578902,2282.0032401315943,486.204,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,11.75,124998.45375000009,5000.0,0.0,0.9761057447890188,0.02389425521098119
2024-04-20 01:45:00,521.642,536.25,1000.0,6.087752,3.2,1.0,0.0,544.3722031249996,0.0,227.38337171052595,2054.6198684210685,521.642,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,56.25,124942.20375000009,5000.0,0.0,0.8951048951048951,0.1048951048951049
2024-04-20 02:00:00,490.05,497.75,1000.0,5.42564,3.2,1.0,184.4222031249996,544.3722031249996,0.0,0.0,2054.6198684210685,490.05,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,17.75,124924.45375000009,5000.0,0.0,0.9643395278754395,0.03566047212456052
2024-04-20 02:15:00,481.871,486.75,1000.0,5.42564,3.2,1.0,0.0,368.129,0.0,0.0,2054.6198684210685,481.871,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,6.75,124917.70375000009,5000.0,0.0,0.9861325115562404,0.01386748844375963
2024-04-20 02:30:00,559.683,525.5,1000.0,5.42564,3.2,1.0,0.0,290.317,0.0,0.0,2054.6198684210685,559.683,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,45.5,124872.20375000009,5000.0,0.0,0.9134157944814463,0.08658420551855375
2024-04-20 02:45:00,566.793,537.75,1000.0,5.42564,3.2,1.0,261.1652031249996,544.3722031249996,0.0,0.0,2054.6198684210685,566.793,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,57.75,124814.45375000009,5000.0,0.0,0.8926080892608089,0.10739191073919108
2024-04-20 03:00:00,513.978,467.25,1000.0,4.933896,3.2,1.0,0.0,5.6049639889435525,330.4170360110565,0.0,2368.516052631572,513.978,0.0,480.0,150.0,1.0,577.5,480.0,150.0,12.75,0.0,124824.65375000008,5000.0,0.0,1.0272873194221508,0.0
2024-04-20 03:15:00,457.327,456.0,1000.0,4.933896,3.2,1.0,0.0,392.673,0.0,0.0,2368.516052631572,457.327,0.0,480.0,150.0,1.0,577.5,480.0,150.0,24.0,0.0,124843.85375000008,5000.0,0.0,1.0526315789473684,0.0
2024-04-20 03:30:00,410.173,549.0,1000.0,4.933896,3.2,1.0,104.5452031249996,544.3722031249996,0.0,0.0,2368.516052631572,410.173,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,69.0,124774.85375000008,5000.0,0.0,0.8743169398907104,0.12568306010928962
2024-04-20 03:45:00,418.304,530.5,1000.0,4.933896,3.2,1.0,0.0,431.696,0.0,0.0,2368.516052631572,418.304,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,50.5,124724.35375000008,5000.0,0.0,0.9048067860508954,0.09519321394910461
2024-04-20 04:00:00,404.419,542.25,1000.0,5.053928,3.2,1.0,0.0,445.581,0.0,0.0,2368.516052631572,404.419,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,62.25,124662.10375000008,5000.0,0.0,0.8852005532503457,0.11479944674965421
2024-04-20 04:15:00,380.42,471.25,1000.0,5.053928,3.2,1.0,74.79220312499967,544.3722031249996,0.0,0.0,2368.516052631572,380.42,0.0,480.0,150.0,1.0,577.5,480.0,150.0,8.75,0.0,124669.10375000008,5000.0,0.0,1.0185676392572944,0.0
2024-04-20 04:30:00,343.813,448.75,1000.0,5.053928,3.2,1.0,0.0,506.187,0.0,0.0,2368.516052631572,343.813,0.0,480.0,150.0,1.0,577.5,480.0,150.0,31.25,0.0,124694.10375000008,5000.0,0.0,1.0696378830083566,0.0
2024-04-20 04:45:00,355.712,605.75,1000.0,5.053928,3.2,1.0,0.0,494.288,0.0,0.0,2368.516052631572,355.712,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,125.75,124568.35375000008,5000.0,0.0,0.7924061081304168,0.20759389186958316
2024-04-20 05:00:00,338.434,610.0,1000.0,5.397568,3.2,1.0,0.0,511.56600000000003,0.0,0.0,2368.516052631572,338.434,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,130.0,124438.35375000008,5000.0,0.0,0.7868852459016393,0.21311475409836064
2024-04-20 05:15:00,327.65,615.0,1000.0,5.397568,3.2,1.0,22.022203124999578,544.3722031249996,0.0,0.0,2368.516052631572,327.65,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,135.0,124303.35375000008,5000.0,0.0,0.7804878048780488,0.21951219512195122
2024-04-20 05:30:00,343.444,620.5,1000.0,5.397568,3.2,1.0,0.0,506.55600000000004,0.0,0.0,2368.516052631572,343.444,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,140.5,124162.85375000008,5000.0,0.0,0.7735697018533441,0.2264302981466559
2024-04-20 05:45:00,357.686,689.75,1000.0,5.397568,3.2,1.0,0.0,492.3140000000001,0.0,0.0,2368.516052631572,357.686,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,209.75,123953.10375000008,5000.0,0.0,0.6959043131569409,0.3040956868430591
2024-04-20 06:00:00,371.618,753.5,1000.0,5.896088,3.2,1.0,0.0,544.3722031249996,0.0,69.46337171052583,2299.0526809210464,371.618,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,273.5,123679.60375000008,5000.0,0.0,0.6370272063702721,0.36297279362972795
2024-04-20 06:15:00,383.576,690.25,1000.0,5.896088,3.2,1.0,0.0,544.3722031249996,0.0,82.05074013157855,2217.001940789468,383.576,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,210.25,123469.35375000008,5000.0,0.0,0.695400217312568,0.3045997826874321
2024-04-20 06:30:00,402.214,759.25,1000.0,5.896088,3.2,1.0,0.0,544.3722031249996,0.0,101.66968749999953,2115.3322532894686,402.214,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,279.25,123190.10375000008,5000.0,0.0,0.6322028317418505,0.3677971682581495
2024-04-20 06:45:00,410.256,671.0,1000.0,5.896088,3.2,1.0,0.0,544.3722031249996,0.0,110.1349506578943,2005.197302631574,410.256,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,191.0,122999.10375000008,5000.0,0.0,0.7153502235469449,0.2846497764530551
2024-04-20 07:00:00,411.616,716.5,1000.0,6.091624,3.2,1.0,0.0,544.3722031249996,0.0,111.56652960526273,1893.6307730263113,411.616,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,236.5,122762.60375000008,5000.0,0.0,0.6699232379623168,0.33007676203768316
2024-04-20 07:15:00,400.423,721.25,1000.0,6.091624,3.2,1.0,0.0,544.3722031249996,0.0,99.78442434210486,1793.8463486842065,400.423,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,241.25,122521.35375000008,5000.0,0.0,0.6655112651646448,0.3344887348353553
2024-04-20 07:30:00,375.66,763.25,1000.0,6.091624,3.2,1.0,0.0,544.3722031249996,0.0,73.71810855263125,1720.1282401315752,375.66,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,283.25,122238.10375000008,5000.0,0.0,0.6288896167703898,0.3711103832296102
2024-04-20 07:45:00,377.586,845.5,1000.0,6.091624,3.2,1.0,0.0,544.3722031249996,0.0,75.74547697368381,1644.3827631578915,377.586,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,365.5,121872.60375000008,5000.0,0.0,0.5677114133648729,0.43228858663512715
2024-04-20 08:00:00,424.295,790.25,1000.0,6.28716,3.2,1.0,0.0,544.3722031249996,0.0,124.91284539473651,1519.469917763155,424.295,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,310.25,121562.35375000008,5000.0,0.0,0.6074027206580196,0.3925972793419804
2024-04-20 08:15:00,418.759,658.0,1000.0,6.28716,3.2,1.0,0.0,544.3722031249996,0.0,119.08547697368381,1400.3844407894712,418.759,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,178.0,121384.35375000008,5000.0,0.0,0.729483282674772,0.270516717325228
2024-04-20 08:30:00,426.861,761.0,1000.0,6.28716,3.2,1.0,0.0,544.3722031249996,0.0,127.61389802631537,1272.7705427631558,426.861,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,281.0,121103.35375000008,5000.0,0.0,0.6307490144546649,0.3692509855453351
2024-04-20 08:45:00,424.641,783.5,1000.0,6.28716,3.2,1.0,0.0,544.3722031249996,0.0,125.2770559210523,1147.4934868421035,424.641,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,303.5,120799.85375000008,5000.0,0.0,0.612635609444799,0.387364390555201
2024-04-20 09:00:00,465.715,817.0,1000.0,5.472104,3.2,1.0,0.0,544.3722031249996,0.0,168.51284539473633,978.9806414473672,465.715,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,337.0,120462.85375000008,5000.0,0.0,0.587515299877601,0.412484700122399
2024-04-20 09:15:00,476.274,760.75,1000.0,5.472104,3.2,1.0,0.0,544.3722031249996,0.0,179.6275822368417,799.3530592105255,476.274,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,280.75,120182.10375000008,5000.0,0.0,0.6309562931317778,0.36904370686822213
2024-04-20 09:30:00,463.519,842.5,1000.0,5.472104,3.2,1.0,0.0,544.3722031249996,0.0,166.20126644736803,633.1517927631576,463.519,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,362.5,119819.60375000008,5000.0,0.0,0.56973293768546,0.43026706231454004
2024-04-20 09:45:00,432.122,758.25,1000.0,5.472104,3.2,1.0,0.0,544.3722031249996,0.0,133.15179276315754,500.0,432.122,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,278.25,119541.35375000008,5000.0,0.0,0.6330365974282888,0.3669634025717112
2024-04-20 10:00:00,431.267,690.5,1000.0,4.843872,3.2,1.0,0.0,418.73299999999995,0.0,0.0,500.0,431.267,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,210.5,119330.85375000008,5000.0,0.0,0.6951484431571325,0.30485155684286747
2024-04-20 10:15:00,440.419,665.0,1000.0,4.843872,3.2,1.0,0.0,409.581,0.0,0.0,500.0,440.419,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,185.0,119145.85375000008,5000.0,0.0,0.7218045112781954,0.2781954887218045
2024-04-20 10:30:00,448.441,682.75,1000.0,4.843872,3.2,1.0,0.0,401.55899999999997,0.0,0.0,500.0,448.441,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,202.75,118943.10375000008,5000.0,0.0,0.7030391797876235,0.2969608202123764
2024-04-20 10:45:00,445.563,686.5,1000.0,4.843872,3.2,1.0,0.0,404.437,0.0,0.0,500.0,445.563,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,206.5,118736.60375000008,5000.0,0.0,0.6991988346686089,0.3008011653313911
2024-04-20 11:00:00,476.365,635.0,1000.0,4.231128,3.2,1.0,170.7372031249996,544.3722031249996,0.0,0.0,500.0,476.365,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,155.0,118581.60375000008,5000.0,0.0,0.7559055118110236,0.2440944881889764
2024-04-20 11:15:00,462.967,723.0,1000.0,4.231128,3.2,1.0,0.0,387.033,0.0,0.0,500.0,462.967,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,243.0,118338.60375000008,5000.0,0.0,0.6639004149377593,0.3360995850622407
2024-04-20 11:30:00,484.202,694.5,1000.0,4.231128,3.2,1.0,0.0,365.798,0.0,0.0,500.0,484.202,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,214.5,118124.10375000008,5000.0,0.0,0.6911447084233261,0.30885529157667385
2024-04-20 11:45:00,484.932,609.25,1000.0,4.231128,3.2,1.0,0.0,365.068,0.0,0.0,500.0,484.932,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,129.25,117994.85375000008,5000.0,0.0,0.7878539187525646,0.21214608124743536
2024-04-20 12:00:00,465.727,528.5,1000.0,2.968856,3.2,1.0,0.0,384.273,0.0,0.0,500.0,465.727,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,48.5,117946.35375000008,5000.0,0.0,0.9082308420056765,0.09176915799432356
2024-04-20 12:15:00,443.547,502.5,1000.0,2.968856,3.2,1.0,137.91920312499963,544.3722031249996,0.0,0.0,500.0,443.547,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,22.5,117923.85375000008,5000.0,0.0,0.9552238805970149,0.04477611940298507
2024-04-20 12:30:00,443.511,489.0,1000.0,2.968856,3.2,1.0,0.0,406.48900000000003,0.0,0.0,500.0,443.511,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,9.0,117914.85375000008,5000.0,0.0,0.9815950920245399,0.018404907975460124
2024-04-20 12:45:00,446.642,537.0,1000.0,2.968856,3.2,1.0,141.01420312499965,544.3722031249996,0.0,0.0,500.0,446.642,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,57.0,117857.85375000008,5000.0,0.0,0.8938547486033519,0.10614525139664804
2024-04-20 13:00:00,427.608,594.5,1000.0,2.092816,3.2,1.0,544.3722031249996,0.0,966.7642031249997,0.0,1418.4259929687496,427.608,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,114.5,117743.35375000008,5000.0,0.0,0.8074011774600505,0.19259882253994953
2024-04-20 13:15:00,442.615,520.0,1000.0,2.092816,3.2,1.0,544.3722031249996,0.0,951.7572031249996,0.0,2322.595335937499,442.615,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,40.0,117703.35375000008,5000.0,0.0,0.9230769230769231,0.07692307692307693
2024-04-20 13:30:00,431.94,567.0,1000.0,2.092816,3.2,1.0,544.3722031249996,0.0,962.4322031249995,0.0,3236.9059289062484,431.94,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,87.0,117616.35375000008,5000.0,0.0,0.8465608465608465,0.15343915343915343
2024-04-20 13:45:00,442.468,577.25,1000.0,2.092816,3.2,1.0,544.3722031249996,0.0,951.9042031249995,0.0,4141.214921874998,442.468,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,97.25,117519.10375000008,5000.0,0.0,0.8315288003464704,0.16847119965352966
2024-04-20 14:00:00,427.765,611.5,1000.0,1.815,3.2,1.0,544.3722031249996,0.0,966.6072031249996,0.0,5059.491764843748,427.765,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,131.5,117387.60375000008,5000.0,0.0,0.7849550286181521,0.21504497138184792
2024-04-20 14:15:00,450.312,637.0,1000.0,1.815,3.2,1.0,544.3722031249996,0.0,944.0602031249996,0.0,5956.348957812497,450.312,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,157.0,117230.60375000008,5000.0,0.0,0.7535321821036107,0.24646781789638933
2024-04-20 14:30:00,416.822,623.25,1000.0,1.815,3.2,1.0,544.3722031249996,0.0,977.5502031249996,0.0,6885.0216507812465,416.822,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,143.25,117087.35375000008,5000.0,0.0,0.7701564380264742,0.22984356197352587
2024-04-20 14:45:00,385.225,549.25,1000.0,1.815,3.2,1.0,544.3722031249996,0.0,1009.1472031249996,0.0,7843.711493749996,385.225,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,69.25,117018.10375000008,5000.0,0.0,0.8739189804278562,0.12608101957214382
2024-04-20 15:00:00,353.086,509.75,1000.0,2.510024,3.2,1.0,356.6455855263197,0.0,853.5595855263197,0.0,8654.5931,353.086,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,29.75,116988.35375000008,5000.0,0.0,0.9416380578715057,0.05836194212849436
2024-04-20 15:15:00,402.58,531.25,1000.0,2.510024,3.2,1.0,544.3722031249996,544.3722031249996,447.4200000000001,0.0,9079.642100000001,402.58,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,51.25,116937.10375000008,5000.0,0.0,0.9035294117647059,0.09647058823529411
2024-04-20 15:30:00,407.518,657.75,1000.0,2.510024,3.2,1.0,0.0,0.0,442.48199999999997,0.0,9500.0,407.518,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,177.75,116759.35375000008,5000.0,0.0,0.7297605473204105,0.2702394526795895
2024-04-20 15:45:00,401.821,592.5,1000.0,2.510024,3.2,1.0,0.0,448.179,0.0,0.0,9500.0,401.821,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,112.5,116646.85375000008,5000.0,0.0,0.810126582278481,0.189873417721519
2024-04-20 16:00:00,402.815,554.0,1000.0,4.069472,3.2,1.0,97.18720312499966,544.3722031249996,0.0,0.0,9500.0,402.815,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,74.0,116572.85375000008,5000.0,0.0,0.8664259927797834,0.13357400722021662
2024-04-20 16:15:00,413.52,532.5,1000.0,4.069472,3.2,1.0,0.0,436.48,0.0,0.0,9500.0,413.52,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,52.5,116520.35375000008,5000.0,0.0,0.9014084507042254,0.09859154929577464
2024-04-20 16:30:00,402.505,575.75,1000.0,4.069472,3.2,1.0,0.0,447.495,0.0,0.0,9500.0,402.505,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,95.75,116424.60375000008,5000.0,0.0,0.8336951801997394,0.16630481980026052
2024-04-20 16:45:00,401.735,609.75,1000.0,4.069472,3.2,1.0,0.0,448.265,0.0,0.0,9500.0,401.735,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,129.75,116294.85375000008,5000.0,0.0,0.7872078720787208,0.21279212792127922
2024-04-20 17:00:00,417.975,623.5,1000.0,5.710232,3.2,1.0,0.0,544.3722031249996,0.0,118.26021381578903,9381.739786184211,417.975,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,143.5,116151.35375000008,5000.0,0.0,0.7698476343223737,0.2301523656776263
2024-04-20 17:15:00,446.312,617.25,1000.0,5.710232,3.2,1.0,0.0,544.3722031249996,0.0,148.08863486842066,9233.651151315791,446.312,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,137.25,116014.10375000008,5000.0,0.0,0.7776427703523694,0.22235722964763063
2024-04-20 17:30:00,452.946,685.5,1000.0,5.710232,3.2,1.0,0.0,544.3722031249996,0.0,155.0717927631575,9078.579358552633,452.946,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,205.5,115808.60375000008,5000.0,0.0,0.700218818380744,0.29978118161925604
2024-04-20 17:45:00,452.052,682.25,1000.0,5.710232,3.2,1.0,0.0,544.3722031249996,0.0,154.13074013157856,8924.448618421055,452.052,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,202.25,115606.35375000008,5000.0,0.0,0.7035544155368266,0.2964455844631733
2024-04-20 18:00:00,446.527,682.5,1000.0,7.84564,3.2,1.0,0.0,544.3722031249996,0.0,148.31495065789437,8776.133667763159,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,202.5,115403.85375000008,5000.0,0.0,0.7032967032967034,0.2967032967032967
2024-04-20 18:15:00,484.611,633.0,1000.0,7.84564,3.2,1.0,0.0,544.3722031249996,0.0,188.4033717105259,8587.730296052632,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,153.0,115250.85375000008,5000.0,0.0,0.7582938388625592,0.24170616113744076
2024-04-20 18:30:00,516.743,613.0,1000.0,7.84564,3.2,1.0,0.0,544.3722031249996,0.0,222.2265296052628,8365.50376644737,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,133.0,115117.85375000008,5000.0,0.0,0.7830342577487766,0.2169657422512235
2024-04-20 18:45:00,501.212,667.0,1000.0,7.84564,3.2,1.0,0.0,544.3722031249996,0.0,205.87810855263115,8159.625657894738,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,187.0,114930.85375000008,5000.0,0.0,0.719640179910045,0.280359820089955
2024-04-20 19:00:00,501.367,747.75,1000.0,8.14572,3.2,1.0,0.0,544.3722031249996,0.0,206.04126644736803,7953.584391447371,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,267.75,114663.10375000008,5000.0,0.0,0.641925777331996,0.35807422266800404
2024-04-20 19:15:00,489.54,682.0,1000.0,8.14572,3.2,1.0,0.0,544.3722031249996,0.0,193.5917927631575,7759.992598684215,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,202.0,114461.10375000008,5000.0,0.0,0.7038123167155426,0.2961876832844575
2024-04-20 19:30:00,510.267,590.25,1000.0,8.14572,3.2,1.0,0.0,544.3722031249996,0.0,215.4096874999996,7544.582911184216,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,110.25,114350.85375000008,5000.0,0.0,0.8132147395171537,0.18678526048284624
2024-04-20 19:45:00,488.155,601.0,1000.0,8.14572,3.2,1.0,0.0,544.3722031249996,0.0,192.13389802631534,7352.449013157899,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,121.0,114229.85375000008,5000.0,0.0,0.7986688851913477,0.20133111480865223
2024-04-20 20:00:00,475.347,605.25,1000.0,8.483552,3.2,1.0,0.0,544.3722031249996,0.0,178.65179276315746,7173.797220394741,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,125.25,114104.60375000008,5000.0,0.0,0.7930607187112764,0.20693928128872366
2024-04-20 20:15:00,461.322,659.5,1000.0,8.483552,3.2,1.0,0.0,544.3722031249996,0.0,163.88863486842064,7009.9085855263165,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,179.5,113925.10375000008,5000.0,0.0,0.7278241091736164,0.2721758908263836
2024-04-20 20:30:00,476.646,704.75,1000.0,8.483552,3.2,1.0,0.0,544.3722031249996,0.0,180.01916118421008,6829.889424342107,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,224.75,113700.35375000008,5000.0,0.0,0.6810925860234126,0.31890741397658745
2024-04-20 20:45:00,464.599,675.75,1000.0,8.483552,3.2,1.0,0.0,544.3722031249996,0.0,167.3381085526311,6662.551315789477,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,195.75,113504.60375000008,5000.0,0.0,0.7103218645948945,0.28967813540510545
2024-04-20 21:00:00,463.33,635.5,1000.0,8.609392,3.2,1.0,0.0,544.3722031249996,0.0,166.00231907894687,6496.5489967105295,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,155.5,113349.10375000008,5000.0,0.0,0.7553107789142408,0.24468922108575925
2024-04-20 21:15:00,477.105,668.75,1000.0,8.609392,3.2,1.0,0.0,544.3722031249996,0.0,180.50231907894698,6316.046677631579,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,188.75,113160.35375000008,5000.0,0.0,0.7177570093457943,0.2822429906542056
2024-04-20 21:30:00,497.185,623.0,1000.0,8.609392,3.2,1.0,0.0,544.3722031249996,0.0,201.6391611842101,6114.407516447369,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,143.0,113017.35375000008,5000.0,0.0,0.7704654895666132,0.22953451043338685
2024-04-20 21:45:00,483.149,694.0,1000.0,8.609392,3.2,1.0,0.0,544.3722031249996,0.0,186.86442434210485,5927.543092105265,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,214.0,112803.35375000008,5000.0,0.0,0.69164265129683,0.30835734870317005
2024-04-20 22:00:00,454.104,561.25,1000.0,8.3006,3.2,1.0,0.0,544.3722031249996,0.0,156.2907401315786,5771.252351973678,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,81.25,112722.10375000008,5000.0,0.0,0.8552338530066815,0.1447661469933185
2024-04-20 22:15:00,455.509,518.75,1000.0,8.3006,3.2,1.0,0.0,544.3722031249996,0.0,157.7696874999996,5613.482664473679,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,38.75,112683.35375000008,5000.0,0.0,0.9253012048192771,0.0746987951807229
2024-04-20 22:30:00,456.645,534.75,1000.0,8.3006,3.2,1.0,0.0,544.3722031249996,0.0,158.9654769736838,5454.517187499995,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,54.75,112628.60375000008,5000.0,0.0,0.8976157082748948,0.10238429172510519
2024-04-20 22:45:00,504.078,549.5,1000.0,8.3006,3.2,1.0,0.0,544.3722031249996,0.0,208.8949506578943,5245.6222368421,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,69.5,112559.10375000008,5000.0,0.0,0.8735213830755232,0.1264786169244768
2024-04-20 23:00:00,498.518,508.5,1000.0,7.5988,3.2,1.0,0.0,544.3722031249996,0.0,203.04231907894692,5042.579917763153,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,28.5,112530.60375000008,5000.0,0.0,0.943952802359882,0.05604719764011799
2024-04-20 23:15:00,489.25,490.0,1000.0,7.5988,3.2,1.0,0.0,544.3722031249996,0.0,193.28652960526276,4849.293388157891,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,10.0,112520.60375000008,5000.0,0.0,0.9795918367346939,0.02040816326530612
2024-04-20 23:30:00,468.782,450.25,1000.0,7.5988,3.2,1.0,0.0,544.3722031249996,0.0,171.74126644736793,4677.552121710523,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,29.75,0.0,112544.40375000008,5000.0,0.0,1.0660744031093836,0.0
2024-04-20 23:45:00,451.454,443.5,1000.0,7.5988,3.2,1.0,0.0,544.3722031249996,0.0,153.50126644736795,4524.050855263155,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,36.5,0.0,112573.60375000008,5000.0,0.0,1.0822998872604284,0.0
2024-04-21 00:00:00,450.967,507.75,1000.0,7.587184,3.2,1.0,0.0,544.3722031249996,0.0,152.98863486842063,4371.062220394735,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,27.75,112545.85375000008,5000.0,0.0,0.9453471196454948,0.05465288035450517
2024-04-21 00:15:00,489.615,472.0,1000.0,7.587184,3.2,1.0,0.0,544.3722031249996,0.0,193.67074013157855,4177.391480263156,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,8.0,0.0,112552.25375000008,5000.0,0.0,1.0169491525423728,0.0
2024-04-21 00:30:00,484.337,445.0,1000.0,7.587184,3.2,1.0,0.0,544.3722031249996,0.0,188.11495065789433,3989.2765296052617,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,35.0,0.0,112580.25375000008,5000.0,0.0,1.0786516853932584,0.0
2024-04-21 00:45:00,484.521,423.25,1000.0,7.587184,3.2,1.0,0.0,544.3722031249996,0.0,188.3086348684206,3800.967894736841,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,56.75,0.0,112625.65375000007,5000.0,0.0,1.134081512108683,0.0
2024-04-21 01:00:00,473.035,459.25,1000.0,7.161264,3.2,1.0,0.0,544.3722031249996,0.0,176.21810855263126,3624.74978618421,473.035,0.0,480.0,150.0,1.0,577.5,480.0,150.0,20.75,0.0,112642.25375000008,5000.0,0.0,1.045182362547632,0.0
2024-04-21 01:15:00,453.42,473.25,1000.0,7.161264,3.2,1.0,0.0,544.3722031249996,0.0,155.57074013157862,3469.1790460526313,453.42,0.0,480.0,150.0,1.0,577.5,480.0,150.0,6.75,0.0,112647.65375000007,5000.0,0.0,1.0142630744849446,0.0
2024-04-21 01:30:00,479.431,545.0,1000.0,7.161264,3.2,1.0,0.0,544.3722031249996,0.0,182.95074013157858,3286.2283059210527,479.431,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,65.0,112582.65375000007,5000.0,0.0,0.8807339449541285,0.11926605504587157
2024-04-21 01:45:00,491.634,523.75,1000.0,7.161264,3.2,1.0,0.0,544.3722031249996,0.0,195.79600328947328,3090.432302631579,491.634,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,43.75,112538.90375000007,5000.0,0.0,0.9164677804295943,0.08353221957040573
2024-04-21 02:00:00,473.15,513.25,1000.0,6.837952,3.2,1.0,0.0,544.3722031249996,0.0,176.3391611842101,2914.093141447369,473.15,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,33.25,112505.65375000007,5000.0,0.0,0.9352167559668777,0.06478324403312226
2024-04-21 02:15:00,464.967,488.0,1000.0,6.837952,3.2,1.0,0.0,544.3722031249996,0.0,167.72547697368378,2746.367664473685,464.967,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,8.0,112497.65375000007,5000.0,0.0,0.9836065573770492,0.01639344262295082
2024-04-21 02:30:00,561.533,543.5,1000.0,6.837952,3.2,1.0,0.0,544.3722031249996,0.0,269.3738980263154,2476.9937664473696,561.533,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,63.5,112434.15375000007,5000.0,0.0,0.8831646734130635,0.11683532658693652
2024-04-21 02:45:00,542.998,535.0,1000.0,6.837952,3.2,1.0,0.0,544.3722031249996,0.0,249.86337171052597,2227.1303947368438,542.998,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,55.0,112379.15375000007,5000.0,0.0,0.897196261682243,0.102803738317757
2024-04-21 03:00:00,497.696,513.75,1000.0,6.647256,3.2,1.0,0.0,544.3722031249996,0.0,202.17705592105224,2024.9533388157915,497.696,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,33.75,112345.40375000007,5000.0,0.0,0.9343065693430657,0.06569343065693431
2024-04-21 03:15:00,450.003,512.0,1000.0,6.647256,3.2,1.0,0.0,544.3722031249996,0.0,151.9738980263153,1872.9794407894763,450.003,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,32.0,112313.40375000007,5000.0,0.0,0.9375,0.0625
2024-04-21 03:30:00,429.173,516.5,1000.0,6.647256,3.2,1.0,0.0,544.3722031249996,0.0,130.0475822368417,1742.9318585526346,429.173,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,36.5,112276.90375000007,5000.0,0.0,0.9293320425943853,0.07066795740561471
2024-04-21 03:45:00,407.327,550.5,1000.0,6.647256,3.2,1.0,0.0,544.3722031249996,0.0,107.05179276315748,1635.8800657894772,407.327,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,70.5,112206.40375000007,5000.0,0.0,0.8719346049046321,0.12806539509536785
2024-04-21 04:00:00,388.05,605.75,1000.0,6.560136,3.2,1.0,0.0,544.3722031249996,0.0,86.76021381578902,1549.1198519736881,388.05,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,125.75,112080.65375000007,5000.0,0.0,0.7924061081304168,0.20759389186958316
2024-04-21 04:15:00,365.061,603.5,1000.0,6.560136,3.2,1.0,0.0,544.3722031249996,0.0,62.56126644736792,1486.558585526318,365.061,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,123.5,111957.15375000007,5000.0,0.0,0.7953603976801988,0.20463960231980116
2024-04-21 04:30:00,364.437,554.75,1000.0,6.560136,3.2,1.0,0.0,544.3722031249996,0.0,61.90442434210486,1424.654161184213,364.437,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,74.75,111882.40375000007,5000.0,0.0,0.8652546191978369,0.13474538080216314
2024-04-21 04:45:00,356.525,604.0,1000.0,6.560136,3.2,1.0,0.0,544.3722031249996,0.0,53.57600328947324,1371.0781578947408,356.525,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,124.0,111758.40375000007,5000.0,0.0,0.7947019867549668,0.2052980132450331
2024-04-21 05:00:00,353.713,642.5,1000.0,6.617248,3.2,1.0,0.0,544.3722031249996,0.0,50.61600328947323,1320.4621546052676,353.713,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,162.5,111595.90375000007,5000.0,0.0,0.7470817120622568,0.2529182879377432
2024-04-21 05:15:00,339.4,620.25,1000.0,6.617248,3.2,1.0,0.0,544.3722031249996,0.0,35.54968749999956,1284.912467105265,339.4,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,140.25,111455.65375000007,5000.0,0.0,0.7738814993954051,0.22611850060459493
2024-04-21 05:30:00,317.861,599.75,1000.0,6.617248,3.2,1.0,0.0,544.3722031249996,0.0,12.877055921052202,1272.0354111842134,317.861,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,119.75,111335.90375000007,5000.0,0.0,0.8003334722801168,0.19966652771988327
2024-04-21 05:45:00,343.979,628.5,1000.0,6.617248,3.2,1.0,0.0,544.3722031249996,0.0,40.36968749999963,1231.665723684213,343.979,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,148.5,111187.40375000007,5000.0,0.0,0.7637231503579952,0.23627684964200477
2024-04-21 06:00:00,331.91,709.0,1000.0,6.534968,3.2,1.0,0.0,544.3722031249996,0.0,27.665476973683877,1204.0002467105278,331.91,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,229.0,110958.40375000007,5000.0,0.0,0.6770098730606487,0.3229901269393512
2024-04-21 06:15:00,359.698,662.0,1000.0,6.534968,3.2,1.0,0.0,544.3722031249996,0.0,56.916003289473245,1147.0842434210554,359.698,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,182.0,110776.40375000007,5000.0,0.0,0.7250755287009063,0.27492447129909364
2024-04-21 06:30:00,354.536,714.75,1000.0,6.534968,3.2,1.0,0.0,544.3722031249996,0.0,51.482319078947015,1095.601924342107,354.536,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,234.75,110541.65375000007,5000.0,0.0,0.6715634837355718,0.3284365162644281
2024-04-21 06:45:00,350.528,742.75,1000.0,6.534968,3.2,1.0,0.0,544.3722031249996,0.0,47.26337171052592,1048.3385526315808,350.528,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,262.75,110278.90375000007,5000.0,0.0,0.6462470548636823,0.3537529451363177
2024-04-21 07:00:00,343.106,758.0,1000.0,6.171968,3.2,1.0,0.0,544.3722031249996,0.0,39.45074013157852,1008.8878125000023,343.106,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,278.0,110000.90375000007,5000.0,0.0,0.633245382585752,0.36675461741424803
2024-04-21 07:15:00,350.746,675.75,1000.0,6.171968,3.2,1.0,0.0,544.3722031249996,0.0,47.492845394736406,961.3949671052658,350.746,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,195.75,109805.15375000007,5000.0,0.0,0.7103218645948945,0.28967813540510545
2024-04-21 07:30:00,358.59,713.0,1000.0,6.171968,3.2,1.0,0.0,544.3722031249996,0.0,55.749687499999496,905.6452796052663,358.59,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,233.0,109572.15375000007,5000.0,0.0,0.6732117812061711,0.3267882187938289
2024-04-21 07:45:00,370.256,723.25,1000.0,6.171968,3.2,1.0,0.0,544.3722031249996,0.0,68.02968749999955,837.6155921052616,370.256,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,243.25,109328.90375000007,5000.0,0.0,0.6636709298306257,0.33632907016937436
2024-04-21 08:00:00,381.068,697.5,1000.0,6.031608,3.2,1.0,0.0,544.3722031249996,0.0,79.4107401315785,758.2048519736829,381.068,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,217.5,109111.40375000007,5000.0,0.0,0.6881720430107527,0.3118279569892473
2024-04-21 08:15:00,384.848,596.0,1000.0,6.031608,3.2,1.0,0.0,544.3722031249996,0.0,83.38968749999954,674.8151644736834,384.848,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,116.0,108995.40375000007,5000.0,0.0,0.8053691275167785,0.19463087248322147
2024-04-21 08:30:00,380.615,608.75,1000.0,6.031608,3.2,1.0,0.0,544.3722031249996,0.0,78.93389802631538,595.8812664473679,380.615,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,128.75,108866.65375000007,5000.0,0.0,0.7885010266940452,0.21149897330595482
2024-04-21 08:45:00,396.715,703.75,1000.0,6.031608,3.2,1.0,0.0,544.3722031249996,0.0,95.88126644736792,500.0,396.715,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,223.75,108642.90375000007,5000.0,0.0,0.6820603907637656,0.31793960923623443
2024-04-21 09:00:00,413.305,757.5,1000.0,5.229136,3.2,1.0,0.0,436.69499999999994,0.0,0.0,500.0,413.305,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,277.5,108365.40375000007,5000.0,0.0,0.6336633663366337,0.36633663366336633
2024-04-21 09:15:00,395.125,726.5,1000.0,5.229136,3.2,1.0,0.0,454.875,0.0,0.0,500.0,395.125,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,246.5,108118.90375000007,5000.0,0.0,0.6607019958706125,0.3392980041293875
2024-04-21 09:30:00,391.337,728.5,1000.0,5.229136,3.2,1.0,0.0,458.663,0.0,0.0,500.0,391.337,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,248.5,107870.40375000007,5000.0,0.0,0.6588881262868909,0.34111187371310914
2024-04-21 09:45:00,402.5,787.5,1000.0,5.229136,3.2,1.0,0.0,447.5,0.0,0.0,500.0,402.5,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,307.5,107562.90375000007,5000.0,0.0,0.6095238095238096,0.3904761904761905
2024-04-21 10:00:00,433.191,802.0,1000.0,3.351216,3.2,1.0,0.0,416.80899999999997,0.0,0.0,500.0,433.191,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,322.0,107240.90375000007,5000.0,0.0,0.5985037406483791,0.4014962593516209
2024-04-21 10:15:00,442.961,673.0,1000.0,3.351216,3.2,1.0,137.3332031249996,544.3722031249996,0.0,0.0,500.0,442.961,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,193.0,107047.90375000007,5000.0,0.0,0.7132243684992571,0.2867756315007429
2024-04-21 10:30:00,441.887,642.25,1000.0,3.351216,3.2,1.0,136.25920312499954,544.3722031249996,0.0,0.0,500.0,441.887,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,162.25,106885.65375000007,5000.0,0.0,0.7473725184896847,0.2526274815103153
2024-04-21 10:45:00,448.667,631.5,1000.0,3.351216,3.2,1.0,0.0,401.3330000000001,0.0,0.0,500.0,448.667,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,151.5,106734.15375000007,5000.0,0.0,0.7600950118764845,0.23990498812351543
2024-04-21 11:00:00,445.82,663.75,1000.0,2.702656,3.2,1.0,0.0,404.18000000000006,0.0,0.0,500.0,445.82,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,183.75,106550.40375000007,5000.0,0.0,0.7231638418079096,0.2768361581920904
2024-04-21 11:15:00,444.715,671.0,1000.0,2.702656,3.2,1.0,0.0,405.2850000000001,0.0,0.0,500.0,444.715,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,191.0,106359.40375000007,5000.0,0.0,0.7153502235469449,0.2846497764530551
2024-04-21 11:30:00,456.652,636.0,1000.0,2.702656,3.2,1.0,0.0,393.34799999999996,0.0,0.0,500.0,456.652,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,156.0,106203.40375000007,5000.0,0.0,0.7547169811320755,0.24528301886792453
2024-04-21 11:45:00,449.367,652.0,1000.0,2.702656,3.2,1.0,0.0,400.63300000000004,0.0,0.0,500.0,449.367,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,172.0,106031.40375000007,5000.0,0.0,0.7361963190184049,0.26380368098159507
2024-04-21 12:00:00,405.749,601.5,1000.0,1.048344,3.2,1.0,0.0,444.251,0.0,0.0,500.0,405.749,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,121.5,105909.90375000007,5000.0,0.0,0.7980049875311721,0.20199501246882792
2024-04-21 12:15:00,376.481,631.25,1000.0,1.048344,3.2,1.0,70.8532031249996,544.3722031249996,0.0,0.0,500.0,376.481,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,151.25,105758.65375000007,5000.0,0.0,0.7603960396039604,0.2396039603960396
2024-04-21 12:30:00,409.536,545.75,1000.0,1.048344,3.2,1.0,0.0,440.46399999999994,0.0,0.0,500.0,409.536,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,65.75,105692.90375000007,5000.0,0.0,0.8795235913879982,0.12047640861200183
2024-04-21 12:45:00,422.523,539.0,1000.0,1.048344,3.2,1.0,116.89520312499963,544.3722031249996,0.0,0.0,500.0,422.523,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,59.0,105633.90375000007,5000.0,0.0,0.8905380333951762,0.10946196660482375
2024-04-21 13:00:00,419.507,554.75,1000.0,0.092928,3.2,1.0,544.3722031249996,0.0,974.8652031249995,0.0,1426.1219429687494,419.507,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,74.75,105559.15375000007,5000.0,0.0,0.8652546191978369,0.13474538080216314
2024-04-21 13:15:00,407.485,558.5,1000.0,0.092928,3.2,1.0,544.3722031249996,0.0,986.8872031249996,0.0,2363.664785937499,407.485,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,78.5,105480.65375000007,5000.0,0.0,0.8594449418084154,0.1405550581915846
2024-04-21 13:30:00,396.699,539.5,1000.0,0.092928,3.2,1.0,544.3722031249996,0.0,997.6732031249995,0.0,3311.4543289062485,396.699,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,59.5,105421.15375000007,5000.0,0.0,0.8897126969416126,0.1102873030583874
2024-04-21 13:45:00,409.162,643.25,1000.0,0.092928,3.2,1.0,544.3722031249996,0.0,985.2102031249996,0.0,4247.404021874998,409.162,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,163.25,105257.90375000007,5000.0,0.0,0.7462106490478041,0.2537893509521959
2024-04-21 14:00:00,439.835,623.75,1000.0,-0.138424,3.2,1.0,544.3722031249996,0.0,954.5372031249996,0.0,5154.214364843748,439.835,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,143.75,105114.15375000007,5000.0,0.0,0.7695390781563126,0.23046092184368738
2024-04-21 14:15:00,447.645,661.25,1000.0,-0.138424,3.2,1.0,544.3722031249996,0.0,946.8522031249996,0.0,6053.723957812497,447.645,0.0,479.6,149.875,1.0,577.5,479.6,149.875,0.0,181.65,104932.50375000008,5000.0,0.0,0.7252930056710776,0.2747069943289225
2024-04-21 14:30:00,453.672,778.75,1000.0,-0.138424,3.2,1.0,544.3722031249996,0.0,940.9502031249996,0.0,6947.626650781247,453.672,0.0,479.2,149.75,1.0,577.5,479.2,149.75,0.0,299.55,104632.95375000007,5000.0,0.0,0.6153451043338684,0.38465489566613165
2024-04-21 14:45:00,445.284,722.25,1000.0,-0.138424,3.2,1.0,544.3722031249996,0.0,949.4632031249996,0.0,7849.616693749997,445.284,0.0,478.8,149.625,1.0,577.5,478.8,149.625,0.0,243.45,104389.50375000008,5000.0,0.0,0.6629283489096574,0.33707165109034265
2024-04-21 15:00:00,458.234,756.5,1000.0,0.099704,3.2,1.0,0.0,0.0,392.2660000000001,0.0,8222.269393749997,458.234,0.0,478.4,149.5,1.0,577.5,478.4,149.5,0.0,278.1,104111.40375000007,5000.0,0.0,0.6323859881031064,0.36761401189689363
2024-04-21 15:15:00,428.038,705.25,1000.0,0.099704,3.2,1.0,0.0,0.0,422.587,0.0,8623.727043749997,428.038,0.0,478.0,149.375,1.0,577.5,478.0,149.375,0.0,227.25,103884.15375000007,5000.0,0.0,0.6777738390641617,0.32222616093583833
2024-04-21 15:30:00,443.999,742.25,1000.0,0.099704,3.2,1.0,97.00358552631917,0.0,503.75458552631915,0.0,9102.2939,443.999,0.0,477.6,149.25,1.0,577.5,477.6,149.25,0.0,264.65,103619.50375000008,5000.0,0.0,0.6434489727180869,0.35655102728191307
2024-04-21 15:45:00,432.237,765.25,1000.0,0.099704,3.2,1.0,0.0,0.0,418.6379999999999,0.0,9500.0,432.237,0.0,477.2,149.125,1.0,577.5,477.2,149.125,0.0,288.05,103331.45375000007,5000.0,0.0,0.6235870630512904,0.3764129369487096
2024-04-21 16:00:00,418.456,748.5,1000.0,1.373592,3.2,1.0,0.0,432.544,0.0,0.0,9500.0,418.456,0.0,476.8,149.0,1.0,577.5,476.8,149.0,0.0,271.7,103059.75375000008,5000.0,0.0,0.6370073480293922,0.36299265197060787
2024-04-21 16:15:00,426.169,718.0,1000.0,1.373592,3.2,1.0,0.0,424.956,0.0,0.0,9500.0,426.169,0.0,476.4,148.875,1.0,577.5,476.4,148.875,0.0,241.6,102818.15375000007,5000.0,0.0,0.6635097493036212,0.33649025069637883
2024-04-21 16:30:00,443.848,811.75,1000.0,1.373592,3.2,1.0,0.0,407.40200000000004,0.0,0.0,9500.0,443.848,0.0,476.0,148.75,1.0,577.5,476.0,148.75,0.0,335.75,102482.40375000007,5000.0,0.0,0.5863874345549738,0.41361256544502617
2024-04-21 16:45:00,445.846,719.5,1000.0,1.373592,3.2,1.0,0.0,405.529,0.0,0.0,9500.0,445.846,0.0,475.6,148.625,1.0,577.5,475.6,148.625,0.0,243.9,102238.50375000008,5000.0,0.0,0.6610145934676859,0.3389854065323141
2024-04-21 17:00:00,446.008,737.5,1000.0,5.027792,3.2,1.0,0.0,405.49199999999996,0.0,0.0,9500.0,446.008,0.0,475.2,148.5,1.0,577.5,475.2,148.5,0.0,262.3,101976.20375000007,5000.0,0.0,0.6443389830508475,0.35566101694915253
2024-04-21 17:15:00,443.818,649.5,1000.0,5.027792,3.2,1.0,0.0,407.807,0.0,0.0,9500.0,443.818,0.0,474.8,148.375,1.0,577.5,474.8,148.375,0.0,174.7,101801.50375000008,5000.0,0.0,0.7310238645111624,0.26897613548883753
2024-04-21 17:30:00,445.165,615.0,1000.0,5.027792,3.2,1.0,0.0,406.58500000000004,0.0,0.0,9500.0,445.165,0.0,474.4,148.25,1.0,577.5,474.4,148.25,0.0,140.6,101660.90375000007,5000.0,0.0,0.7713821138211382,0.22861788617886178
2024-04-21 17:45:00,437.92,664.5,1000.0,5.027792,3.2,1.0,0.0,413.9549999999999,0.0,0.0,9500.0,437.92,0.0,474.0,148.125,1.0,577.5,474.0,148.125,0.0,190.5,101470.40375000007,5000.0,0.0,0.7133182844243793,0.2866817155756208
2024-04-21 18:00:00,452.967,673.75,1000.0,6.981216,3.2,1.0,0.0,399.033,0.0,0.0,9500.0,452.967,0.0,473.6,148.0,1.0,577.5,473.6,148.0,0.0,200.15,101270.25375000008,5000.0,0.0,0.7029313543599258,0.29706864564007424
2024-04-21 18:15:00,460.271,693.5,1000.0,6.981216,3.2,1.0,152.51820312499956,544.3722031249996,0.0,0.0,9500.0,460.271,0.0,473.2,147.875,1.0,577.5,473.2,147.875,0.0,220.3,101049.95375000007,5000.0,0.0,0.6823359769286229,0.3176640230713771
2024-04-21 18:30:00,472.721,678.5,1000.0,6.981216,3.2,1.0,164.8432031249996,544.3722031249996,0.0,0.0,9500.0,472.721,0.0,472.8,147.75,1.0,577.5,472.8,147.75,0.0,205.7,100844.25375000008,5000.0,0.0,0.696831245394252,0.30316875460574794
2024-04-21 18:45:00,486.621,768.75,1000.0,6.981216,3.2,1.0,0.0,365.754,0.0,0.0,9500.0,486.621,0.0,472.4,147.625,1.0,577.5,472.4,147.625,0.0,296.35,100547.90375000007,5000.0,0.0,0.6145040650406504,0.38549593495934964
2024-04-21 19:00:00,489.28,724.0,1000.0,8.41192,3.2,1.0,0.0,544.3722031249996,0.0,190.6865296052627,9309.313470394738,0.0,0.0,472.0,147.5,1.0,577.5,472.0,147.5,0.0,252.0,100295.90375000007,5000.0,0.0,0.6519337016574586,0.34806629834254144
2024-04-21 19:15:00,481.681,790.25,1000.0,8.41192,3.2,1.0,0.0,544.3722031249996,0.0,182.55600328947332,9126.757467105264,0.0,0.0,471.6,147.375,1.0,577.5,471.6,147.375,0.0,318.65,99977.25375000008,5000.0,0.0,0.5967731730465043,0.4032268269534957
2024-04-21 19:30:00,494.573,724.5,1000.0,8.41192,3.2,1.0,0.0,544.3722031249996,0.0,195.9949506578943,8930.76251644737,0.0,0.0,471.2,147.25,1.0,577.5,471.2,147.25,0.0,253.3,99723.95375000007,5000.0,0.0,0.6503795721187026,0.34962042788129744
2024-04-21 19:45:00,490.596,730.25,1000.0,8.41192,3.2,1.0,0.0,544.3722031249996,0.0,191.67705592105222,8739.085460526318,0.0,0.0,470.8,147.125,1.0,577.5,470.8,147.125,0.0,259.45,99464.50375000008,5000.0,0.0,0.6447107155083875,0.35528928449161246
2024-04-21 20:00:00,474.807,749.0,1000.0,8.715872,3.2,1.0,0.0,544.3722031249996,0.0,174.92547697368383,8564.159983552634,0.0,0.0,470.4,147.0,1.0,577.5,470.4,147.0,0.0,278.6,99185.90375000007,5000.0,0.0,0.6280373831775701,0.3719626168224299
2024-04-21 20:15:00,468.374,768.5,1000.0,8.715872,3.2,1.0,0.0,544.3722031249996,0.0,168.022319078947,8396.137664473687,0.0,0.0,470.0,146.875,1.0,577.5,470.0,146.875,0.0,298.5,98887.40375000007,5000.0,0.0,0.6115810019518543,0.3884189980481457
