DateTime,load_kWh,heatdemand_kWhth,production_kWh,spot price [Rp/kWh],cop_monthly,battery_installed,grid_import_kWh,grid_export_kWh,battery_charge_kWh,battery_discharge_kWh,battery_soc_kWh,prod_for_local_demand_kWh,woodchip_boiler_heat_kWhth,heatpump_heat_kWhth,heatpump_elec_kWh,heatpump_on,heatpump_nominal_kWhth,Q_HP_kWhth,E_elec_HP_kWh,ptes_charge_kWhth,ptes_discharge_kWhth,ptes_soc_kWhth,ptes_volume_m3,woodchip_heat_supply_share,heatpump_heat_supply_share,ptes_discharge_supply_share
2024-04-21 20:30:00,474.706,750.25,1000.0,8.715872,3.2,1.0,0.0,544.3722031249996,0.0,174.5560032894733,8221.581661184213,0.0,0.0,469.6,146.75,1.0,577.5,469.6,146.75,0.0,280.65,98606.75375000008,5000.0,0.0,0.6259246917694102,0.37407530823058976
2024-04-21 20:45:00,451.395,766.75,1000.0,8.715872,3.2,1.0,0.0,544.3722031249996,0.0,149.88652960526272,8071.69513157895,0.0,0.0,469.2,146.625,1.0,577.5,469.2,146.625,0.0,297.55,98309.20375000007,5000.0,0.0,0.6119334854907075,0.38806651450929247
2024-04-21 21:00:00,452.757,728.0,1000.0,8.606488,3.2,1.0,0.0,544.3722031249996,0.0,151.1886348684207,7920.506496710529,0.0,0.0,468.8,146.5,1.0,577.5,468.8,146.5,0.0,259.2,98050.00375000008,5000.0,0.0,0.643956043956044,0.35604395604395606
2024-04-21 21:15:00,494.748,747.25,1000.0,8.606488,3.2,1.0,0.0,544.3722031249996,0.0,195.25810855263117,7725.248388157898,0.0,0.0,468.4,146.375,1.0,577.5,468.4,146.375,0.0,278.85,97771.15375000007,5000.0,0.0,0.6268317162930745,0.3731682837069254
2024-04-21 21:30:00,512.723,766.5,1000.0,8.606488,3.2,1.0,0.0,544.3722031249996,0.0,214.04758223684166,7511.200805921057,0.0,0.0,468.0,146.25,1.0,577.5,468.0,146.25,0.0,298.5,97472.65375000007,5000.0,0.0,0.6105675146771037,0.38943248532289626
2024-04-21 21:45:00,487.508,738.25,1000.0,8.606488,3.2,1.0,0.0,544.3722031249996,0.0,187.37389802631543,7323.826907894741,0.0,0.0,467.6,146.125,1.0,577.5,467.6,146.125,0.0,270.65,97202.00375000008,5000.0,0.0,0.6333897731120894,0.36661022688791056
2024-04-21 22:00:00,480.685,585.5,1000.0,8.320928,3.2,1.0,0.0,544.3722031249996,0.0,180.060213815789,7143.766694078952,0.0,0.0,467.2,146.0,1.0,577.5,467.2,146.0,0.0,118.3,97083.70375000007,5000.0,0.0,0.7979504696840307,0.20204953031596926
2024-04-21 22:15:00,472.076,574.0,1000.0,8.320928,3.2,1.0,0.0,544.3722031249996,0.0,170.86652960526277,6972.900164473689,0.0,0.0,466.8,145.875,1.0,577.5,466.8,145.875,0.0,107.2,96976.50375000008,5000.0,0.0,0.8132404181184669,0.1867595818815331
2024-04-21 22:30:00,457.7,577.75,1000.0,8.320928,3.2,1.0,0.0,544.3722031249996,0.0,155.602319078947,6817.297845394742,0.0,0.0,466.4,145.75,1.0,577.5,466.4,145.75,0.0,111.35,96865.15375000007,5000.0,0.0,0.8072695802682821,0.19273041973171787
2024-04-21 22:45:00,494.278,546.5,1000.0,8.320928,3.2,1.0,0.0,544.3722031249996,0.0,193.9738980263154,6623.323947368426,0.0,0.0,466.0,145.625,1.0,577.5,466.0,145.625,0.0,80.5,96784.65375000007,5000.0,0.0,0.8526989935956084,0.1473010064043916
2024-04-21 23:00:00,511.946,585.5,1000.0,7.977288,3.2,1.0,0.0,544.3722031249996,0.0,212.4402138157891,6410.883733552637,0.0,0.0,465.6,145.5,1.0,577.5,465.6,145.5,0.0,119.9,96664.75375000008,5000.0,0.0,0.7952177625960718,0.20478223740392829
2024-04-21 23:15:00,505.033,590.5,1000.0,7.977288,3.2,1.0,0.0,544.3722031249996,0.0,205.0317927631575,6205.851940789479,0.0,0.0,465.2,145.375,1.0,577.5,465.2,145.375,0.0,125.3,96539.45375000007,5000.0,0.0,0.7878069432684166,0.2121930567315834
2024-04-21 23:30:00,479.967,560.0,1000.0,7.977288,3.2,1.0,0.0,544.3722031249996,0.0,178.5149506578943,6027.336990131585,0.0,0.0,464.8,145.25,1.0,577.5,464.8,145.25,0.0,95.2,96444.25375000008,5000.0,0.0,0.8300000000000001,0.17
2024-04-21 23:45:00,444.997,584.75,1000.0,7.977288,3.2,1.0,0.0,544.3722031249996,0.0,141.5728453947365,5885.764144736848,0.0,0.0,464.4,145.125,1.0,577.5,464.4,145.125,0.0,120.35,96323.90375000007,5000.0,0.0,0.7941855493800769,0.20581445061992304
2024-04-22 00:00:00,442.371,589.5,1000.0,7.2542412,3.2,1.0,0.0,412.629,0.0,0.0,5885.764144736848,442.371,0.0,464.0,145.0,1.0,577.5,464.0,145.0,0.0,125.5,96198.40375000007,5000.0,0.0,0.7871077184054284,0.21289228159457166
2024-04-22 00:15:00,524.574,623.75,1000.0,7.2542412,3.2,1.0,213.82120312499956,544.3722031249996,0.0,0.0,5885.764144736848,524.574,0.0,463.6,144.875,1.0,577.5,463.6,144.875,0.0,160.15,96038.25375000008,5000.0,0.0,0.743246492985972,0.25675350701402805
2024-04-22 00:30:00,518.409,654.75,1000.0,7.2542412,3.2,1.0,0.0,336.841,0.0,0.0,5885.764144736848,518.409,0.0,463.2,144.75,1.0,577.5,463.2,144.75,0.0,191.55,95846.70375000007,5000.0,0.0,0.7074455899198167,0.2925544100801833
2024-04-22 00:45:00,509.237,655.5,1000.0,7.2542412,3.2,1.0,0.0,346.138,0.0,0.0,5885.764144736848,509.237,0.0,462.8,144.625,1.0,577.5,462.8,144.625,0.0,192.7,95654.00375000008,5000.0,0.0,0.7060259344012204,0.29397406559877953
2024-04-22 01:00:00,464.238,593.25,1000.0,7.1418024,3.2,1.0,0.0,391.26199999999994,0.0,0.0,5885.764144736848,464.238,0.0,462.4,144.5,1.0,577.5,462.4,144.5,0.0,130.85,95523.15375000007,5000.0,0.0,0.7794353139485882,0.22056468605141172
2024-04-22 01:15:00,465.351,612.0,1000.0,7.1418024,3.2,1.0,154.0982031249996,544.3722031249996,0.0,0.0,5885.764144736848,465.351,0.0,462.0,144.375,1.0,577.5,462.0,144.375,0.0,150.0,95373.15375000007,5000.0,0.0,0.7549019607843137,0.24509803921568626
2024-04-22 01:30:00,490.242,547.25,1000.0,7.1418024,3.2,1.0,0.0,365.508,0.0,0.0,5885.764144736848,490.242,0.0,461.6,144.25,1.0,577.5,461.6,144.25,0.0,85.65,95287.50375000008,5000.0,0.0,0.843490178163545,0.156509821836455
2024-04-22 01:45:00,498.675,635.0,1000.0,7.1418024,3.2,1.0,0.0,357.2,0.0,0.0,5885.764144736848,498.675,0.0,461.2,144.125,1.0,577.5,461.2,144.125,0.0,173.8,95113.70375000007,5000.0,0.0,0.7262992125984252,0.27370078740157483
2024-04-22 02:00:00,475.579,605.0,1000.0,7.1127234,3.2,1.0,0.0,380.42100000000005,0.0,0.0,5885.764144736848,475.579,0.0,460.8,144.0,1.0,577.5,460.8,144.0,0.0,144.2,94969.50375000008,5000.0,0.0,0.7616528925619835,0.23834710743801651
2024-04-22 02:15:00,481.775,608.0,1000.0,7.1127234,3.2,1.0,0.0,374.35,0.0,0.0,5885.764144736848,481.775,0.0,460.4,143.875,1.0,577.5,460.4,143.875,0.0,147.6,94821.90375000007,5000.0,0.0,0.7572368421052631,0.24276315789473682
2024-04-22 02:30:00,574.228,648.0,1000.0,7.1127234,3.2,1.0,262.35020312499955,544.3722031249996,0.0,0.0,5885.764144736848,574.228,0.0,460.0,143.75,1.0,577.5,460.0,143.75,0.0,188.0,94633.90375000007,5000.0,0.0,0.7098765432098766,0.29012345679012347
2024-04-22 02:45:00,565.899,645.5,1000.0,7.1127234,3.2,1.0,0.0,290.476,0.0,0.0,5885.764144736848,565.899,0.0,459.6,143.625,1.0,577.5,459.6,143.625,0.0,185.9,94448.00375000008,5000.0,0.0,0.7120061967467081,0.28799380325329205
2024-04-22 03:00:00,516.523,612.25,1000.0,7.0943067,3.2,1.0,544.3722031249996,0.0,884.3492031249996,0.0,6725.8958877055975,516.523,0.0,459.2,143.5,1.0,577.5,459.2,143.5,0.0,153.05,94294.95375000007,5000.0,0.0,0.7500204164965292,0.24997958350347083
2024-04-22 03:15:00,479.335,664.0,1000.0,7.0943067,3.2,1.0,544.3722031249996,0.0,921.6622031249996,0.0,7601.4749806743475,479.335,0.0,458.8,143.375,1.0,577.5,458.8,143.375,0.0,205.2,94089.75375000008,5000.0,0.0,0.6909638554216868,0.30903614457831324
2024-04-22 03:30:00,457.641,610.25,1000.0,7.0943067,3.2,1.0,544.3722031249996,0.0,943.4812031249995,0.0,8497.782123643097,457.641,0.0,458.4,143.25,1.0,577.5,458.4,143.25,0.0,151.85,93937.90375000007,5000.0,0.0,0.7511675542810323,0.24883244571896762
2024-04-22 03:45:00,440.655,650.5,1000.0,7.0943067,3.2,1.0,544.3722031249996,0.0,960.5922031249996,0.0,9410.344716611848,440.655,0.0,458.0,143.125,1.0,577.5,458.0,143.125,0.0,192.5,93745.40375000007,5000.0,0.0,0.7040737893927748,0.29592621060722524
2024-04-22 04:00:00,429.101,683.25,1000.0,7.3104606,3.2,1.0,116.4732031249996,544.3722031249996,0.0,0.0,9410.344716611848,429.101,0.0,457.6,143.0,1.0,577.5,457.6,143.0,0.0,225.65,93519.75375000008,5000.0,0.0,0.6697402122210026,0.33025978777899745
2024-04-22 04:15:00,399.412,611.25,1000.0,7.3104606,3.2,1.0,0.0,457.71299999999997,0.0,0.0,9410.344716611848,399.412,0.0,457.2,142.875,1.0,577.5,457.2,142.875,0.0,154.05,93365.70375000007,5000.0,0.0,0.7479754601226993,0.2520245398773006
2024-04-22 04:30:00,372.913,616.75,1000.0,7.3104606,3.2,1.0,60.03520312499961,544.3722031249996,0.0,0.0,9410.344716611848,372.913,0.0,456.8,142.75,1.0,577.5,456.8,142.75,0.0,159.95,93205.75375000008,5000.0,0.0,0.7406566680178355,0.2593433319821645
2024-04-22 04:45:00,383.411,703.5,1000.0,7.3104606,3.2,1.0,70.40820312499966,544.3722031249996,0.0,0.0,9410.344716611848,383.411,0.0,456.4,142.625,1.0,577.5,456.4,142.625,0.0,247.1,92958.65375000007,5000.0,0.0,0.6487562189054726,0.35124378109452736
2024-04-22 05:00:00,375.165,729.5,1000.0,7.9938171,3.2,1.0,0.0,544.3722031249996,0.0,65.30231907894691,9345.042397532901,0.0,0.0,456.0,142.5,1.0,577.5,456.0,142.5,0.0,273.5,92685.15375000007,5000.0,0.0,0.6250856751199452,0.37491432488005483
2024-04-22 05:15:00,365.7,774.5,1000.0,7.9938171,3.2,1.0,0.0,544.3722031249996,0.0,55.20758223684174,9289.834815296059,0.0,0.0,455.6,142.375,1.0,577.5,455.6,142.375,0.0,318.9,92366.25375000008,5000.0,0.0,0.5882504841833441,0.41174951581665586
2024-04-22 05:30:00,386.407,856.75,1000.0,7.9938171,3.2,1.0,0.0,544.3722031249996,0.0,76.87284539473634,9212.961969901322,0.0,0.0,455.2,142.25,1.0,577.5,455.2,142.25,0.0,401.55,91964.70375000007,5000.0,0.0,0.5313101838342573,0.4686898161657426
2024-04-22 05:45:00,417.225,730.0,1000.0,7.9938171,3.2,1.0,0.0,544.3722031249996,0.0,109.18126644736803,9103.780703453955,0.0,0.0,454.8,142.125,1.0,577.5,454.8,142.125,0.0,275.2,91689.50375000008,5000.0,0.0,0.623013698630137,0.376986301369863
2024-04-22 06:00:00,418.79,797.75,1000.0,9.5068944,3.2,1.0,0.0,544.3722031249996,0.0,110.69705592105218,8993.083647532903,0.0,0.0,454.4,142.0,1.0,577.5,454.4,142.0,0.0,343.35,91346.15375000007,5000.0,0.0,0.5696020056408649,0.4303979943591351
2024-04-22 06:15:00,432.603,829.25,1000.0,9.5068944,3.2,1.0,0.0,544.3722031249996,0.0,125.10547697368386,8867.97817055922,0.0,0.0,454.0,141.875,1.0,577.5,454.0,141.875,0.0,375.25,90970.90375000007,5000.0,0.0,0.5474826650587881,0.45251733494121194
2024-04-22 06:30:00,466.233,810.5,1000.0,9.5068944,3.2,1.0,0.0,544.3722031249996,0.0,160.37389802631532,8707.604272532904,0.0,0.0,453.6,141.75,1.0,577.5,453.6,141.75,0.0,356.9,90614.00375000008,5000.0,0.0,0.5596545342381246,0.44034546576187533
2024-04-22 06:45:00,454.816,959.0,1000.0,9.5068944,3.2,1.0,0.0,544.3722031249996,0.0,148.2244243421049,8559.3798481908,0.0,0.0,453.2,141.625,1.0,577.5,453.2,141.625,0.0,505.8,90108.20375000007,5000.0,0.0,0.47257559958289885,0.5274244004171011
2024-04-22 07:00:00,475.06,833.25,1000.0,10.3666635,3.2,1.0,0.0,544.3722031249996,0.0,169.4023190789469,8389.977529111853,0.0,0.0,452.8,141.5,1.0,577.5,452.8,141.5,0.0,380.45,89727.75375000008,5000.0,0.0,0.5434143414341435,0.4565856585658566
2024-04-22 07:15:00,480.245,788.75,1000.0,10.3666635,3.2,1.0,0.0,544.3722031249996,0.0,174.72863486842064,8215.248894243432,0.0,0.0,452.4,141.375,1.0,577.5,452.4,141.375,0.0,336.35,89391.40375000007,5000.0,0.0,0.5735657686212361,0.4264342313787639
2024-04-22 07:30:00,481.816,888.25,1000.0,10.3666635,3.2,1.0,0.0,544.3722031249996,0.0,176.25074013157857,8038.998154111853,0.0,0.0,452.0,141.25,1.0,577.5,452.0,141.25,0.0,436.25,88955.15375000007,5000.0,0.0,0.5088657472558401,0.49113425274415984
2024-04-22 07:45:00,472.317,901.25,1000.0,10.3666635,3.2,1.0,0.0,544.3722031249996,0.0,166.12021381578907,7872.8779402960645,0.0,0.0,451.6,141.125,1.0,577.5,451.6,141.125,0.0,449.65,88505.50375000008,5000.0,0.0,0.5010818307905687,0.49891816920943133
2024-04-22 08:00:00,514.05,831.0,1000.0,10.1136762,3.2,1.0,0.0,544.3722031249996,0.0,209.9181085526311,7662.959831743434,0.0,0.0,451.2,141.0,1.0,577.5,451.2,141.0,0.0,379.8,88125.70375000007,5000.0,0.0,0.5429602888086642,0.45703971119133574
2024-04-22 08:15:00,515.489,902.25,1000.0,10.1136762,3.2,1.0,0.0,544.3722031249996,0.0,211.30126644736805,7451.658565296066,0.0,0.0,450.8,140.875,1.0,577.5,450.8,140.875,0.0,451.45,87674.25375000008,5000.0,0.0,0.49963978941535053,0.5003602105846495
2024-04-22 08:30:00,528.634,824.5,1000.0,10.1136762,3.2,1.0,0.0,544.3722031249996,0.0,225.00652960526276,7226.652035690803,0.0,0.0,450.4,140.75,1.0,577.5,450.4,140.75,0.0,374.1,87300.15375000007,5000.0,0.0,0.5462704669496664,0.4537295330503336
2024-04-22 08:45:00,523.69,889.0,1000.0,10.1136762,3.2,1.0,0.0,544.3722031249996,0.0,219.67074013157858,7006.981295559224,0.0,0.0,450.0,140.625,1.0,577.5,450.0,140.625,0.0,439.0,86861.15375000007,5000.0,0.0,0.5061867266591676,0.4938132733408324
2024-04-22 09:00:00,523.132,778.75,1000.0,8.5608576,3.2,1.0,0.0,544.3722031249996,0.0,218.95179276315744,6788.0295027960665,0.0,0.0,449.6,140.5,1.0,577.5,449.6,140.5,0.0,329.15,86532.00375000008,5000.0,0.0,0.5773354735152488,0.42266452648475117
2024-04-22 09:15:00,498.677,815.0,1000.0,8.5608576,3.2,1.0,0.0,544.3722031249996,0.0,193.0781085526312,6594.951394243435,0.0,0.0,449.2,140.375,1.0,577.5,449.2,140.375,0.0,365.8,86166.20375000007,5000.0,0.0,0.5511656441717792,0.4488343558282209
2024-04-22 09:30:00,511.651,775.5,1000.0,8.5608576,3.2,1.0,0.0,544.3722031249996,0.0,206.60337171052592,6388.348022532909,0.0,0.0,448.8,140.25,1.0,577.5,448.8,140.25,0.0,326.7,85839.50375000008,5000.0,0.0,0.5787234042553192,0.42127659574468085
2024-04-22 09:45:00,511.726,711.75,1000.0,8.5608576,3.2,1.0,0.0,544.3722031249996,0.0,206.55074013157852,6181.797282401331,0.0,0.0,448.4,140.125,1.0,577.5,448.4,140.125,0.0,263.35,85576.15375000007,5000.0,0.0,0.6299964875307341,0.37000351246926594
2024-04-22 10:00:00,489.365,736.75,1000.0,7.977339,3.2,1.0,0.0,544.3722031249996,0.0,182.881266447368,5998.916015953963,0.0,0.0,448.0,140.0,1.0,577.5,448.0,140.0,0.0,288.75,85287.40375000007,5000.0,0.0,0.6080760095011877,0.3919239904988123
2024-04-22 10:15:00,497.286,688.0,1000.0,7.977339,3.2,1.0,0.0,544.3722031249996,0.0,191.08758223684168,5807.828433717122,0.0,0.0,447.6,139.875,1.0,577.5,447.6,139.875,0.0,240.4,85047.00375000008,5000.0,0.0,0.6505813953488372,0.3494186046511628
2024-04-22 10:30:00,509.288,676.5,1000.0,7.977339,3.2,1.0,0.0,544.3722031249996,0.0,203.5896874999996,5604.238746217122,0.0,0.0,447.2,139.75,1.0,577.5,447.2,139.75,0.0,229.3,84817.70375000007,5000.0,0.0,0.6610495195861049,0.3389504804138951
2024-04-22 10:45:00,514.779,774.25,1000.0,7.977339,3.2,1.0,0.0,544.3722031249996,0.0,209.23810855263116,5395.000637664491,0.0,0.0,446.8,139.625,1.0,577.5,446.8,139.625,0.0,327.45,84490.25375000008,5000.0,0.0,0.577074588311269,0.422925411688731
2024-04-22 11:00:00,508.619,777.0,1000.0,7.7757246,3.2,1.0,192.49120312499963,544.3722031249996,0.0,0.0,5395.000637664491,0.0,0.0,446.4,139.5,1.0,577.5,446.4,139.5,0.0,330.6,84159.65375000007,5000.0,0.0,0.5745173745173745,0.4254826254826255
2024-04-22 11:15:00,523.357,783.5,1000.0,7.7757246,3.2,1.0,0.0,337.26800000000003,0.0,0.0,5395.000637664491,0.0,0.0,446.0,139.375,1.0,577.5,446.0,139.375,0.0,337.5,83822.15375000007,5000.0,0.0,0.5692405871091257,0.43075941289087427
2024-04-22 11:30:00,544.794,723.5,1000.0,7.7757246,3.2,1.0,0.0,315.956,0.0,0.0,5395.000637664491,0.0,0.0,445.6,139.25,1.0,577.5,445.6,139.25,0.0,277.9,83544.25375000008,5000.0,0.0,0.6158949550794748,0.3841050449205252
2024-04-22 11:45:00,559.551,784.75,1000.0,7.7757246,3.2,1.0,0.0,301.32399999999996,0.0,0.0,5395.000637664491,0.0,0.0,445.2,139.125,1.0,577.5,445.2,139.125,0.0,339.55,83204.70375000007,5000.0,0.0,0.5673144313475629,0.43268556865243707
2024-04-22 12:00:00,537.131,732.5,1000.0,7.3337238,3.2,1.0,0.0,323.869,0.0,0.0,5395.000637664491,537.131,0.0,444.8,139.0,1.0,577.5,444.8,139.0,0.0,287.7,82917.00375000008,5000.0,0.0,0.6072354948805461,0.39276450511945393
2024-04-22 12:15:00,506.029,721.25,1000.0,7.3337238,3.2,1.0,0.0,355.096,0.0,0.0,5395.000637664491,506.029,0.0,444.4,138.875,1.0,577.5,444.4,138.875,0.0,276.85,82640.15375000007,5000.0,0.0,0.6161525129982669,0.38384748700173316
2024-04-22 12:30:00,461.465,679.0,1000.0,7.3337238,3.2,1.0,144.58720312499952,544.3722031249996,0.0,0.0,5395.000637664491,461.465,0.0,444.0,138.75,1.0,577.5,444.0,138.75,0.0,235.0,82405.15375000007,5000.0,0.0,0.6539027982326951,0.34609720176730485
2024-04-22 12:45:00,481.17,669.5,1000.0,7.3337238,3.2,1.0,0.0,380.2049999999999,0.0,0.0,5395.000637664491,481.17,0.0,443.6,138.625,1.0,577.5,443.6,138.625,0.0,225.9,82179.25375000008,5000.0,0.0,0.6625840179238238,0.33741598207617624
2024-04-22 13:00:00,463.971,738.75,1000.0,7.1359866,3.2,1.0,0.0,397.529,0.0,0.0,5395.000637664491,463.971,0.0,443.2,138.5,1.0,577.5,443.2,138.5,0.0,295.55,81883.70375000007,5000.0,0.0,0.5999323181049069,0.40006768189509306
2024-04-22 13:15:00,474.249,673.25,1000.0,7.1359866,3.2,1.0,0.0,387.376,0.0,0.0,5395.000637664491,474.249,0.0,442.8,138.375,1.0,577.5,442.8,138.375,0.0,230.45,81653.25375000008,5000.0,0.0,0.6577051615298923,0.34229483847010767
2024-04-22 13:30:00,480.197,657.25,1000.0,7.1359866,3.2,1.0,0.0,381.553,0.0,0.0,5395.000637664491,480.197,0.0,442.4,138.25,1.0,577.5,442.4,138.25,0.0,214.85,81438.40375000007,5000.0,0.0,0.6731076454925827,0.32689235450741727
2024-04-22 13:45:00,474.14,619.75,1000.0,7.1359866,3.2,1.0,0.0,387.735,0.0,0.0,5395.000637664491,474.14,0.0,442.0,138.125,1.0,577.5,442.0,138.125,0.0,177.75,81260.65375000007,5000.0,0.0,0.7131908027430416,0.28680919725695847
2024-04-22 14:00:00,484.68,701.25,1000.0,7.0545654,3.2,1.0,544.3722031249996,0.0,921.6922031249995,0.0,6270.60823063324,484.68,0.0,441.6,138.0,1.0,577.5,441.6,138.0,0.0,259.65,81001.00375000008,5000.0,0.0,0.6297326203208556,0.37026737967914436
2024-04-22 14:15:00,478.279,696.25,1000.0,7.0545654,3.2,1.0,544.3722031249996,0.0,928.2182031249996,0.0,7152.41552360199,478.279,0.0,441.2,137.875,1.0,577.5,441.2,137.875,0.0,255.05,80745.95375000007,5000.0,0.0,0.6336804308797127,0.3663195691202873
2024-04-22 14:30:00,473.583,721.5,1000.0,7.0545654,3.2,1.0,544.3722031249996,0.0,933.0392031249995,0.0,8038.80276657074,473.583,0.0,440.8,137.75,1.0,577.5,440.8,137.75,0.0,280.7,80465.25375000008,5000.0,0.0,0.610949410949411,0.38905058905058904
2024-04-22 14:45:00,475.17,656.25,1000.0,7.0545654,3.2,1.0,544.3722031249996,0.0,931.5772031249995,0.0,8923.801109539489,475.17,0.0,440.4,137.625,1.0,577.5,440.4,137.625,0.0,215.85,80249.40375000007,5000.0,0.0,0.6710857142857143,0.3289142857142857
2024-04-22 15:00:00,455.776,713.5,1000.0,7.1059383,3.2,1.0,544.3722031249996,344.57105527182966,606.5251478531699,0.0,9500.0,455.776,0.0,440.0,137.5,1.0,577.5,440.0,137.5,0.0,273.5,79975.90375000007,5000.0,0.0,0.6166783461807989,0.38332165381920114
2024-04-22 15:15:00,454.602,678.75,1000.0,7.1059383,3.2,1.0,0.0,408.023,0.0,0.0,9500.0,454.602,0.0,439.6,137.375,1.0,577.5,439.6,137.375,0.0,239.15,79736.75375000008,5000.0,0.0,0.6476611418047883,0.35233885819521177
2024-04-22 15:30:00,455.635,726.75,1000.0,7.1059383,3.2,1.0,0.0,407.115,0.0,0.0,9500.0,455.635,0.0,439.2,137.25,1.0,577.5,439.2,137.25,0.0,287.55,79449.20375000007,5000.0,0.0,0.6043343653250773,0.3956656346749226
2024-04-22 15:45:00,451.238,637.75,1000.0,7.1059383,3.2,1.0,0.0,411.63699999999994,0.0,0.0,9500.0,451.238,0.0,438.8,137.125,1.0,577.5,438.8,137.125,0.0,198.95,79250.25375000008,5000.0,0.0,0.6880439043512349,0.3119560956487652
2024-04-22 16:00:00,430.521,644.25,1000.0,7.5111057,3.2,1.0,111.89320312499956,544.3722031249996,0.0,0.0,9500.0,430.521,0.0,438.4,137.0,1.0,577.5,438.4,137.0,0.0,205.85,79044.40375000007,5000.0,0.0,0.6804811796662786,0.31951882033372137
2024-04-22 16:15:00,444.313,658.5,1000.0,7.5111057,3.2,1.0,0.0,418.812,0.0,0.0,9500.0,444.313,0.0,438.0,136.875,1.0,577.5,438.0,136.875,0.0,220.5,78823.90375000007,5000.0,0.0,0.6651480637813212,0.3348519362186788
2024-04-22 16:30:00,460.257,701.75,1000.0,7.5111057,3.2,1.0,141.37920312499966,544.3722031249996,0.0,0.0,9500.0,460.257,0.0,437.6,136.75,1.0,577.5,437.6,136.75,0.0,264.15,78559.75375000008,5000.0,0.0,0.6235838973993588,0.37641610260064123
2024-04-22 16:45:00,476.323,684.25,1000.0,7.5111057,3.2,1.0,0.0,387.052,0.0,0.0,9500.0,476.323,0.0,437.2,136.625,1.0,577.5,437.2,136.625,0.0,247.05,78312.70375000007,5000.0,0.0,0.6389477530142491,0.36105224698575084
2024-04-22 17:00:00,455.512,666.25,1000.0,7.996725,3.2,1.0,0.0,407.98800000000006,0.0,0.0,9500.0,0.0,0.0,436.8,136.5,1.0,577.5,436.8,136.5,0.0,229.45,78083.25375000008,5000.0,0.0,0.655609756097561,0.344390243902439
2024-04-22 17:15:00,459.144,613.25,1000.0,7.996725,3.2,1.0,139.8912031249996,544.3722031249996,0.0,0.0,9500.0,0.0,0.0,436.4,136.375,1.0,577.5,436.4,136.375,0.0,176.85,77906.40375000007,5000.0,0.0,0.7116184264166326,0.2883815735833673
2024-04-22 17:30:00,444.058,613.75,1000.0,7.996725,3.2,1.0,0.0,419.692,0.0,0.0,9500.0,0.0,0.0,436.0,136.25,1.0,577.5,436.0,136.25,0.0,177.75,77728.65375000007,5000.0,0.0,0.710386965376782,0.2896130346232179
2024-04-22 17:45:00,490.048,622.0,1000.0,7.996725,3.2,1.0,0.0,373.827,0.0,0.0,9500.0,0.0,0.0,435.6,136.125,1.0,577.5,435.6,136.125,0.0,186.4,77542.25375000008,5000.0,0.0,0.7003215434083602,0.2996784565916399
2024-04-22 18:00:00,493.973,666.5,1000.0,9.9963909,3.2,1.0,0.0,544.3722031249996,0.0,183.52126644736802,9316.478733552633,0.0,0.0,435.2,136.0,1.0,577.5,435.2,136.0,0.0,231.3,77310.95375000007,5000.0,0.0,0.6529632408102025,0.3470367591897975
2024-04-22 18:15:00,497.181,723.75,1000.0,9.9963909,3.2,1.0,0.0,544.3722031249996,0.0,186.76652960526272,9129.71220394737,0.0,0.0,434.8,135.875,1.0,577.5,434.8,135.875,0.0,288.95,77022.00375000008,5000.0,0.0,0.6007599309153714,0.39924006908462867
2024-04-22 18:30:00,497.863,681.5,1000.0,9.9963909,3.2,1.0,0.0,544.3722031249996,0.0,187.35284539473642,8942.359358552634,0.0,0.0,434.4,135.75,1.0,577.5,434.4,135.75,0.0,247.1,76774.90375000007,5000.0,0.0,0.6374174614820249,0.36258253851797506
2024-04-22 18:45:00,515.433,680.75,1000.0,9.9963909,3.2,1.0,0.0,544.3722031249996,0.0,205.71600328947326,8736.64335526316,0.0,0.0,434.0,135.625,1.0,577.5,434.0,135.625,0.0,246.75,76528.15375000007,5000.0,0.0,0.6375321336760925,0.36246786632390743
2024-04-22 19:00:00,505.306,747.5,1000.0,9.9770049,3.2,1.0,0.0,544.3722031249996,0.0,194.92442434210483,8541.718930921055,0.0,0.0,433.6,135.5,1.0,577.5,433.6,135.5,0.0,313.9,76214.25375000008,5000.0,0.0,0.5800668896321071,0.41993311036789294
2024-04-22 19:15:00,493.053,745.0,1000.0,9.9770049,3.2,1.0,0.0,544.3722031249996,0.0,181.89495065789433,8359.823980263162,0.0,0.0,433.2,135.375,1.0,577.5,433.2,135.375,0.0,311.8,75902.45375000007,5000.0,0.0,0.5814765100671141,0.4185234899328859
2024-04-22 19:30:00,486.236,710.5,1000.0,9.9770049,3.2,1.0,0.0,544.3722031249996,0.0,174.58758223684168,8185.23639802632,0.0,0.0,432.8,135.25,1.0,577.5,432.8,135.25,0.0,277.7,75624.75375000008,5000.0,0.0,0.6091484869809993,0.3908515130190007
2024-04-22 19:45:00,489.337,713.0,1000.0,9.9770049,3.2,1.0,0.0,544.3722031249996,0.0,177.72021381578904,8007.516184210531,0.0,0.0,432.4,135.125,1.0,577.5,432.4,135.125,0.0,280.6,75344.15375000007,5000.0,0.0,0.6064516129032258,0.3935483870967742
2024-04-22 20:00:00,486.161,673.0,1000.0,10.1282157,3.2,1.0,0.0,544.3722031249996,0.0,174.24547697368385,7833.270707236847,0.0,0.0,432.0,135.0,1.0,577.5,432.0,135.0,0.0,241.0,75103.15375000007,5000.0,0.0,0.6419019316493314,0.35809806835066865
2024-04-22 20:15:00,464.635,693.75,1000.0,10.1282157,3.2,1.0,0.0,544.3722031249996,0.0,151.4549506578943,7681.8157565789525,0.0,0.0,431.6,134.875,1.0,577.5,431.6,134.875,0.0,262.15,74841.00375000008,5000.0,0.0,0.6221261261261262,0.37787387387387383
2024-04-22 20:30:00,467.488,672.5,1000.0,10.1282157,3.2,1.0,0.0,544.3722031249996,0.0,154.3265296052628,7527.489226973689,0.0,0.0,431.2,134.75,1.0,577.5,431.2,134.75,0.0,241.3,74599.70375000007,5000.0,0.0,0.641189591078067,0.3588104089219331
2024-04-22 20:45:00,478.996,731.5,1000.0,10.1282157,3.2,1.0,0.0,544.3722031249996,0.0,166.30863486842063,7361.180592105268,0.0,0.0,430.8,134.625,1.0,577.5,430.8,134.625,0.0,300.7,74299.00375000008,5000.0,0.0,0.5889268626110732,0.41107313738892687
2024-04-22 21:00:00,476.165,750.75,1000.0,9.9857286,3.2,1.0,0.0,544.3722031249996,0.0,163.19705592105217,7197.983536184216,0.0,0.0,430.4,134.5,1.0,577.5,430.4,134.5,0.0,320.35,73978.65375000007,5000.0,0.0,0.5732933732933733,0.42670662670662673
2024-04-22 21:15:00,498.53,744.5,1000.0,9.9857286,3.2,1.0,0.0,544.3722031249996,0.0,186.60758223684167,7011.375953947374,0.0,0.0,430.0,134.375,1.0,577.5,430.0,134.375,0.0,314.5,73664.15375000007,5000.0,0.0,0.577568838146407,0.42243116185359303
2024-04-22 21:30:00,513.894,668.25,1000.0,9.9857286,3.2,1.0,0.0,544.3722031249996,0.0,202.64863486842066,6808.727319078954,0.0,0.0,429.6,134.25,1.0,577.5,429.6,134.25,0.0,238.65,73425.50375000008,5000.0,0.0,0.6428731762065095,0.3571268237934905
2024-04-22 21:45:00,502.336,742.5,1000.0,9.9857286,3.2,1.0,0.0,544.3722031249996,0.0,190.35074013157856,6618.3765789473755,0.0,0.0,429.2,134.125,1.0,577.5,429.2,134.125,0.0,313.3,73112.20375000007,5000.0,0.0,0.578047138047138,0.42195286195286197
2024-04-22 22:00:00,466.314,662.25,1000.0,9.2519685,3.2,1.0,0.0,544.3722031249996,0.0,152.30126644736808,6466.075312500007,0.0,0.0,428.8,134.0,1.0,577.5,428.8,134.0,0.0,233.45,72878.75375000008,5000.0,0.0,0.6474896187240469,0.3525103812759532
2024-04-22 22:15:00,462.845,572.25,1000.0,9.2519685,3.2,1.0,0.0,544.3722031249996,0.0,148.5181085526312,6317.557203947376,0.0,0.0,428.4,133.875,1.0,577.5,428.4,133.875,0.0,143.85,72734.90375000007,5000.0,0.0,0.7486238532110091,0.25137614678899084
2024-04-22 22:30:00,461.635,570.25,1000.0,9.2519685,3.2,1.0,0.0,544.3722031249996,0.0,147.1128453947364,6170.44435855264,0.0,0.0,428.0,133.75,1.0,577.5,428.0,133.75,0.0,142.25,72592.65375000007,5000.0,0.0,0.7505480052608505,0.2494519947391495
2024-04-22 22:45:00,494.115,526.25,1000.0,9.2519685,3.2,1.0,0.0,544.3722031249996,0.0,181.17074013157855,5989.273618421061,0.0,0.0,427.6,133.625,1.0,577.5,427.6,133.625,0.0,98.65,72494.00375000008,5000.0,0.0,0.8125415676959621,0.18745843230403803
2024-04-22 23:00:00,479.385,588.75,1000.0,8.306901,3.2,1.0,0.0,387.115,0.0,0.0,5989.273618421061,0.0,0.0,427.2,133.5,1.0,577.5,427.2,133.5,0.0,161.55,72332.45375000007,5000.0,0.0,0.7256050955414013,0.27439490445859877
2024-04-22 23:15:00,503.655,541.0,1000.0,8.306901,3.2,1.0,0.0,362.97,0.0,0.0,5989.273618421061,0.0,0.0,426.8,133.375,1.0,577.5,426.8,133.375,0.0,114.2,72218.25375000008,5000.0,0.0,0.788909426987061,0.21109057301293901
2024-04-22 23:30:00,477.361,518.5,1000.0,8.306901,3.2,1.0,0.0,389.389,0.0,0.0,5989.273618421061,0.0,0.0,426.4,133.25,1.0,577.5,426.4,133.25,0.0,92.1,72126.15375000007,5000.0,0.0,0.8223722275795564,0.17762777242044359
2024-04-22 23:45:00,443.735,485.5,1000.0,8.306901,3.2,1.0,0.0,423.14,0.0,0.0,5989.273618421061,0.0,0.0,426.0,133.125,1.0,577.5,426.0,133.125,0.0,59.5,72066.65375000007,5000.0,0.0,0.8774459320288363,0.12255406797116375
2024-04-23 00:00:00,452.571,539.75,1000.0,8.537672,3.2,1.0,0.0,544.3722031249996,0.0,136.78231907894698,5852.491299342114,0.0,0.0,425.6,133.0,1.0,577.5,425.6,133.0,0.0,114.15,71952.50375000008,5000.0,0.0,0.7885132005558129,0.21148679944418713
2024-04-23 00:15:00,520.976,515.75,1000.0,8.537672,3.2,1.0,0.0,544.3722031249996,0.0,208.65600328947326,5643.835296052641,0.0,0.0,425.2,132.875,1.0,577.5,425.2,132.875,0.0,90.55,71861.95375000007,5000.0,0.0,0.8244304411051866,0.17556955889481338
2024-04-23 00:30:00,478.652,557.5,1000.0,8.537672,3.2,1.0,0.0,544.3722031249996,0.0,163.97284539473648,5479.862450657904,0.0,0.0,424.8,132.75,1.0,577.5,424.8,132.75,0.0,132.7,71729.25375000008,5000.0,0.0,0.7619730941704036,0.2380269058295964
2024-04-23 00:45:00,497.892,555.75,1000.0,8.537672,3.2,1.0,0.0,544.3722031249996,0.0,184.09389802631537,5295.768552631589,0.0,0.0,424.4,132.625,1.0,577.5,424.4,132.625,0.0,131.35,71597.90375000007,5000.0,0.0,0.7636527215474583,0.2363472784525416
2024-04-23 01:00:00,471.163,586.0,1000.0,8.3684744,3.2,1.0,0.0,396.337,0.0,0.0,5295.768552631589,0.0,0.0,424.0,132.5,1.0,577.5,424.0,132.5,0.0,162.0,71435.90375000007,5000.0,0.0,0.7235494880546075,0.2764505119453925
2024-04-23 01:15:00,462.145,610.25,1000.0,8.3684744,3.2,1.0,0.0,405.48,0.0,0.0,5295.768552631589,0.0,0.0,423.6,132.375,1.0,577.5,423.6,132.375,0.0,186.65,71249.25375000008,5000.0,0.0,0.694141745186399,0.305858254813601
2024-04-23 01:30:00,474.878,623.75,1000.0,8.3684744,3.2,1.0,0.0,392.87200000000007,0.0,0.0,5295.768552631589,0.0,0.0,423.2,132.25,1.0,577.5,423.2,132.25,0.0,200.55,71048.70375000007,5000.0,0.0,0.6784769539078156,0.3215230460921844
2024-04-23 01:45:00,518.562,577.75,1000.0,8.3684744,3.2,1.0,0.0,349.313,0.0,0.0,5295.768552631589,0.0,0.0,422.8,132.125,1.0,577.5,422.8,132.125,0.0,154.95,70893.75375000008,5000.0,0.0,0.7318044136737344,0.26819558632626567
2024-04-23 02:00:00,487.379,612.5,1000.0,8.294572,3.2,1.0,0.0,380.621,0.0,0.0,5295.768552631589,0.0,0.0,422.4,132.0,1.0,577.5,422.4,132.0,0.0,190.1,70703.65375000007,5000.0,0.0,0.6896326530612245,0.3103673469387755
2024-04-23 02:15:00,485.925,637.5,1000.0,8.294572,3.2,1.0,162.17220312499956,544.3722031249996,0.0,0.0,5295.768552631589,0.0,0.0,422.0,131.875,1.0,577.5,422.0,131.875,0.0,215.5,70488.15375000007,5000.0,0.0,0.6619607843137255,0.3380392156862745
2024-04-23 02:30:00,562.297,695.75,1000.0,8.294572,3.2,1.0,238.41920312499963,544.3722031249996,0.0,0.0,5295.768552631589,0.0,0.0,421.6,131.75,1.0,577.5,421.6,131.75,0.0,274.15,70214.00375000008,5000.0,0.0,0.6059647862019404,0.3940352137980596
2024-04-23 02:45:00,574.166,641.5,1000.0,8.294572,3.2,1.0,0.0,294.20899999999995,0.0,0.0,5295.768552631589,0.0,0.0,421.2,131.625,1.0,577.5,421.2,131.625,0.0,220.3,69993.70375000007,5000.0,0.0,0.6565861262665628,0.3434138737334373
2024-04-23 03:00:00,504.416,686.25,1000.0,8.3149924,3.2,1.0,180.2882031249996,544.3722031249996,0.0,0.0,5295.768552631589,0.0,0.0,420.8,131.5,1.0,577.5,420.8,131.5,0.0,265.45,69728.25375000008,5000.0,0.0,0.6131876138433515,0.3868123861566484
2024-04-23 03:15:00,470.663,658.5,1000.0,8.3149924,3.2,1.0,146.4102031249996,544.3722031249996,0.0,0.0,5295.768552631589,0.0,0.0,420.4,131.375,1.0,577.5,420.4,131.375,0.0,238.1,69490.15375000007,5000.0,0.0,0.6384206529992407,0.3615793470007593
2024-04-23 03:30:00,436.84,673.0,1000.0,8.3149924,3.2,1.0,0.0,431.9100000000001,0.0,0.0,5295.768552631589,0.0,0.0,420.0,131.25,1.0,577.5,420.0,131.25,0.0,253.0,69237.15375000007,5000.0,0.0,0.6240713224368499,0.37592867756315007
2024-04-23 03:45:00,410.91,620.5,1000.0,8.3149924,3.2,1.0,0.0,457.9649999999999,0.0,0.0,5295.768552631589,0.0,0.0,419.6,131.125,1.0,577.5,419.6,131.125,0.0,200.9,69036.25375000008,5000.0,0.0,0.676228847703465,0.3237711522965351
2024-04-23 04:00:00,397.338,611.0,1000.0,8.3217992,3.2,1.0,0.0,471.66200000000003,0.0,0.0,5295.768552631589,0.0,0.0,419.2,131.0,1.0,577.5,419.2,131.0,0.0,191.8,68844.45375000007,5000.0,0.0,0.6860883797054009,0.313911620294599
2024-04-23 04:15:00,380.482,632.0,1000.0,8.3217992,3.2,1.0,0.0,488.64300000000003,0.0,0.0,5295.768552631589,0.0,0.0,418.8,130.875,1.0,577.5,418.8,130.875,0.0,213.2,68631.25375000008,5000.0,0.0,0.6626582278481012,0.3373417721518987
2024-04-23 04:30:00,380.93,596.0,1000.0,8.3217992,3.2,1.0,0.0,488.31999999999994,0.0,0.0,5295.768552631589,0.0,0.0,418.4,130.75,1.0,577.5,418.4,130.75,0.0,177.6,68453.65375000007,5000.0,0.0,0.7020134228187919,0.297986577181208
2024-04-23 04:45:00,353.946,666.25,1000.0,8.3217992,3.2,1.0,0.0,515.429,0.0,0.0,5295.768552631589,0.0,0.0,418.0,130.625,1.0,577.5,418.0,130.625,0.0,248.25,68205.40375000007,5000.0,0.0,0.6273921200750469,0.3726078799249531
2024-04-23 05:00:00,384.84,636.75,1000.0,8.7477104,3.2,1.0,0.0,544.3722031249996,0.0,62.854950657894236,5232.913601973695,0.0,0.0,417.6,130.5,1.0,577.5,417.6,130.5,0.0,219.15,67986.25375000008,5000.0,0.0,0.6558303886925796,0.3441696113074205
2024-04-23 05:15:00,416.817,655.25,1000.0,8.7477104,3.2,1.0,0.0,544.3722031249996,0.0,96.3833717105259,5136.530230263169,0.0,0.0,417.2,130.375,1.0,577.5,417.2,130.375,0.0,238.05,67748.20375000007,5000.0,0.0,0.6367035482640213,0.36329645173597863
2024-04-23 05:30:00,412.596,692.5,1000.0,8.7477104,3.2,1.0,0.0,544.3722031249996,0.0,91.80863486842064,5044.721595394748,0.0,0.0,416.8,130.25,1.0,577.5,416.8,130.25,0.0,275.7,67472.50375000008,5000.0,0.0,0.6018772563176895,0.39812274368231043
2024-04-23 05:45:00,391.901,732.75,1000.0,8.7477104,3.2,1.0,0.0,544.3722031249996,0.0,69.8928453947365,4974.8287500000115,0.0,0.0,416.4,130.125,1.0,577.5,416.4,130.125,0.0,316.35,67156.15375000007,5000.0,0.0,0.5682702149437052,0.43172978505629483
2024-04-23 06:00:00,416.451,813.0,1000.0,10.57485,3.2,1.0,0.0,544.3722031249996,0.0,95.60337171052592,4879.225378289486,0.0,0.0,416.0,130.0,1.0,577.5,416.0,130.0,0.0,397.0,66759.15375000007,5000.0,0.0,0.5116851168511685,0.4883148831488315
2024-04-23 06:15:00,441.61,834.75,1000.0,10.57485,3.2,1.0,0.0,544.3722031249996,0.0,121.95495065789434,4757.270427631592,0.0,0.0,415.6,129.875,1.0,577.5,415.6,129.875,0.0,419.15,66340.00375000008,5000.0,0.0,0.49787361485474696,0.5021263851452531
2024-04-23 06:30:00,471.972,860.5,1000.0,10.57485,3.2,1.0,0.0,544.3722031249996,0.0,153.78337171052587,4603.487055921066,0.0,0.0,415.2,129.75,1.0,577.5,415.2,129.75,0.0,445.3,65894.70375000007,5000.0,0.0,0.48251016850668216,0.5174898314933178
2024-04-23 06:45:00,466.668,797.0,1000.0,10.57485,3.2,1.0,0.0,544.3722031249996,0.0,148.06863486842065,4455.4184210526455,0.0,0.0,414.8,129.625,1.0,577.5,414.8,129.625,0.0,382.2,65512.503750000076,5000.0,0.0,0.5204516938519448,0.4795483061480552
2024-04-23 07:00:00,491.629,802.25,1000.0,14.4663948,3.2,1.0,0.0,544.3722031249996,0.0,174.2117927631575,4281.206628289488,0.0,0.0,414.4,129.5,1.0,577.5,414.4,129.5,0.0,387.85,65124.65375000008,5000.0,0.0,0.5165472109691492,0.48345278903085076
2024-04-23 07:15:00,483.778,811.5,1000.0,14.4663948,3.2,1.0,0.0,544.3722031249996,0.0,165.8160032894733,4115.3906250000155,0.0,0.0,414.0,129.375,1.0,577.5,414.0,129.375,0.0,397.5,64727.15375000008,5000.0,0.0,0.5101663585951941,0.4898336414048059
2024-04-23 07:30:00,472.837,796.0,1000.0,14.4663948,3.2,1.0,0.0,544.3722031249996,0.0,154.16758223684167,3961.223042763174,0.0,0.0,413.6,129.25,1.0,577.5,413.6,129.25,0.0,382.4,64344.753750000076,5000.0,0.0,0.5195979899497488,0.48040201005025124
2024-04-23 07:45:00,498.121,797.25,1000.0,14.4663948,3.2,1.0,0.0,544.3722031249996,0.0,180.65074013157852,3780.5723026315954,0.0,0.0,413.2,129.125,1.0,577.5,413.2,129.125,0.0,384.05,63960.70375000007,5000.0,0.0,0.5182815929758545,0.48171840702414553
2024-04-23 08:00:00,496.509,880.75,1000.0,12.8522108,3.2,1.0,0.0,544.3722031249996,0.0,178.82231907894698,3601.7499835526487,0.0,0.0,412.8,129.0,1.0,577.5,412.8,129.0,0.0,467.95,63492.753750000076,5000.0,0.0,0.4686914561453307,0.5313085438546693
2024-04-23 08:15:00,517.327,846.75,1000.0,12.8522108,3.2,1.0,0.0,544.3722031249996,0.0,200.60442434210486,3401.145559210544,0.0,0.0,412.4,128.875,1.0,577.5,412.4,128.875,0.0,434.35,63058.40375000008,5000.0,0.0,0.48703867729554173,0.5129613227044583
2024-04-23 08:30:00,529.128,826.5,1000.0,12.8522108,3.2,1.0,0.0,544.3722031249996,0.0,212.89495065789438,3188.2506085526497,0.0,0.0,412.0,128.75,1.0,577.5,412.0,128.75,0.0,414.5,62643.90375000008,5000.0,0.0,0.4984875983061101,0.5015124016938899
2024-04-23 08:45:00,529.302,863.0,1000.0,12.8522108,3.2,1.0,0.0,544.3722031249996,0.0,212.94652960526278,2975.304078947387,0.0,0.0,411.6,128.625,1.0,577.5,411.6,128.625,0.0,451.4,62192.503750000076,5000.0,0.0,0.4769409038238702,0.5230590961761298
2024-04-23 09:00:00,520.62,807.0,1000.0,9.7308068,3.2,1.0,0.0,544.3722031249996,0.0,203.67600328947327,2771.628075657914,0.0,0.0,411.2,128.5,1.0,577.5,411.2,128.5,0.0,395.8,61796.70375000007,5000.0,0.0,0.509541511771995,0.490458488228005
2024-04-23 09:15:00,518.21,813.0,1000.0,9.7308068,3.2,1.0,0.0,544.3722031249996,0.0,201.00758223684173,2570.6204934210723,0.0,0.0,410.8,128.375,1.0,577.5,410.8,128.375,0.0,402.2,61394.503750000076,5000.0,0.0,0.505289052890529,0.49471094710947106
2024-04-23 09:30:00,512.05,797.75,1000.0,9.7308068,3.2,1.0,0.0,544.3722031249996,0.0,194.39179276315744,2376.228700657915,0.0,0.0,410.4,128.25,1.0,577.5,410.4,128.25,0.0,387.35,61007.15375000008,5000.0,0.0,0.5144468818552178,0.48555311814478225
2024-04-23 09:45:00,513.81,695.75,1000.0,9.7308068,3.2,1.0,0.0,544.3722031249996,0.0,196.11284539473638,2180.1158552631787,0.0,0.0,410.0,128.125,1.0,577.5,410.0,128.125,0.0,285.75,60721.40375000008,5000.0,0.0,0.589292130794107,0.4107078692058929
2024-04-23 10:00:00,489.863,714.25,1000.0,8.114678,3.2,1.0,162.2352031249996,544.3722031249996,0.0,0.0,2180.1158552631787,0.0,0.0,409.6,128.0,1.0,577.5,409.6,128.0,0.0,304.65,60416.753750000076,5000.0,0.0,0.5734686734336717,0.4265313265663283
2024-04-23 10:15:00,502.407,704.25,1000.0,8.114678,3.2,1.0,0.0,369.718,0.0,0.0,2180.1158552631787,0.0,0.0,409.2,127.875,1.0,577.5,409.2,127.875,0.0,295.05,60121.70375000007,5000.0,0.0,0.5810436634717785,0.4189563365282215
2024-04-23 10:30:00,521.077,634.0,1000.0,8.114678,3.2,1.0,0.0,351.173,0.0,0.0,2180.1158552631787,0.0,0.0,408.8,127.75,1.0,577.5,408.8,127.75,0.0,225.2,59896.503750000076,5000.0,0.0,0.644794952681388,0.35520504731861197
2024-04-23 10:45:00,487.236,659.25,1000.0,8.114678,3.2,1.0,0.0,385.139,0.0,0.0,2180.1158552631787,0.0,0.0,408.4,127.625,1.0,577.5,408.4,127.625,0.0,250.85,59645.65375000008,5000.0,0.0,0.619491846795601,0.3805081532043989
2024-04-23 11:00:00,502.594,658.5,1000.0,7.7801724,3.2,1.0,0.0,369.906,0.0,0.0,2180.1158552631787,0.0,0.0,408.0,127.5,1.0,577.5,408.0,127.5,0.0,250.5,59395.15375000008,5000.0,0.0,0.6195899772209568,0.3804100227790433
2024-04-23 11:15:00,528.073,636.0,1000.0,7.7801724,3.2,1.0,199.82020312499958,544.3722031249996,0.0,0.0,2180.1158552631787,0.0,0.0,407.6,127.375,1.0,577.5,407.6,127.375,0.0,228.4,59166.753750000076,5000.0,0.0,0.6408805031446542,0.35911949685534594
2024-04-23 11:30:00,536.694,724.0,1000.0,7.7801724,3.2,1.0,0.0,336.05600000000004,0.0,0.0,2180.1158552631787,0.0,0.0,407.2,127.25,1.0,577.5,407.2,127.25,0.0,316.8,58849.95375000007,5000.0,0.0,0.5624309392265193,0.4375690607734807
2024-04-23 11:45:00,550.728,727.75,1000.0,7.7801724,3.2,1.0,0.0,322.14700000000005,0.0,0.0,2180.1158552631787,0.0,0.0,406.8,127.125,1.0,577.5,406.8,127.125,0.0,320.95,58529.003750000076,5000.0,0.0,0.5589831672964617,0.4410168327035383
2024-04-23 12:00:00,517.826,621.25,1000.0,7.7762828,3.2,1.0,189.19820312499962,544.3722031249996,0.0,0.0,2180.1158552631787,0.0,0.0,406.4,127.0,1.0,577.5,406.4,127.0,0.0,214.85,58314.15375000008,5000.0,0.0,0.6541649899396378,0.34583501006036216
2024-04-23 12:15:00,487.55,618.25,1000.0,7.7762828,3.2,1.0,158.79720312499956,544.3722031249996,0.0,0.0,2180.1158552631787,0.0,0.0,406.0,126.875,1.0,577.5,406.0,126.875,0.0,212.25,58101.90375000008,5000.0,0.0,0.6566922765871411,0.34330772341285887
2024-04-23 12:30:00,457.428,613.75,1000.0,7.7762828,3.2,1.0,128.5502031249996,544.3722031249996,0.0,0.0,2180.1158552631787,0.0,0.0,405.6,126.75,1.0,577.5,405.6,126.75,0.0,208.15,57893.753750000076,5000.0,0.0,0.6608553971486762,0.33914460285132386
2024-04-23 12:45:00,433.267,672.25,1000.0,7.7762828,3.2,1.0,104.26420312499965,544.3722031249996,0.0,0.0,2180.1158552631787,0.0,0.0,405.2,126.625,1.0,577.5,405.2,126.625,0.0,267.05,57626.70375000007,5000.0,0.0,0.6027519523986612,0.3972480476013388
2024-04-23 13:00:00,434.552,723.25,1000.0,7.7733656,3.2,1.0,105.42420312499962,544.3722031249996,0.0,0.0,2180.1158552631787,0.0,0.0,404.8,126.5,1.0,577.5,404.8,126.5,0.0,318.45,57308.253750000076,5000.0,0.0,0.5596958174904944,0.4403041825095057
2024-04-23 13:15:00,465.213,629.0,1000.0,7.7733656,3.2,1.0,0.0,408.41200000000003,0.0,0.0,2180.1158552631787,0.0,0.0,404.4,126.375,1.0,577.5,404.4,126.375,0.0,224.6,57083.65375000008,5000.0,0.0,0.6429252782193958,0.3570747217806041
2024-04-23 13:30:00,467.017,619.5,1000.0,7.7733656,3.2,1.0,137.63920312499965,544.3722031249996,0.0,0.0,2180.1158552631787,0.0,0.0,404.0,126.25,1.0,577.5,404.0,126.25,0.0,215.5,56868.15375000008,5000.0,0.0,0.6521388216303471,0.34786117836965297
2024-04-23 13:45:00,476.594,617.25,1000.0,7.7733656,3.2,1.0,147.09120312499965,544.3722031249996,0.0,0.0,2180.1158552631787,0.0,0.0,403.6,126.125,1.0,577.5,403.6,126.125,0.0,213.65,56654.503750000076,5000.0,0.0,0.6538679627379507,0.34613203726204944
2024-04-23 14:00:00,450.216,637.0,1000.0,7.6566776,3.2,1.0,544.3722031249996,544.3722031249996,423.784,0.0,2582.7106552631785,0.0,0.0,403.2,126.0,1.0,577.5,403.2,126.0,0.0,233.8,56420.70375000007,5000.0,0.0,0.6329670329670329,0.36703296703296706
2024-04-23 14:15:00,469.802,615.0,1000.0,7.6566776,3.2,1.0,544.3722031249996,544.3722031249996,404.323,0.0,2966.8175052631786,0.0,0.0,402.8,125.875,1.0,577.5,402.8,125.875,0.0,212.2,56208.503750000076,5000.0,0.0,0.654959349593496,0.34504065040650406
2024-04-23 14:30:00,463.579,595.75,1000.0,7.6566776,3.2,1.0,544.3722031249996,233.82007570120993,721.2231274237897,0.0,3651.979476315779,0.0,0.0,402.4,125.75,1.0,577.5,402.4,125.75,0.0,193.35,56015.15375000008,5000.0,0.0,0.6754511120436424,0.3245488879563575
2024-04-23 14:45:00,435.466,707.75,1000.0,7.6566776,3.2,1.0,544.3722031249996,544.3722031249996,438.909,0.0,4068.9430263157788,0.0,0.0,402.0,125.625,1.0,577.5,402.0,125.625,0.0,305.75,55709.40375000008,5000.0,0.0,0.5679971741434122,0.4320028258565878
2024-04-23 15:00:00,424.155,603.0,1000.0,7.7772552,3.2,1.0,0.0,450.345,0.0,0.0,4068.9430263157788,0.0,0.0,401.6,125.5,1.0,577.5,401.6,125.5,0.0,201.4,55508.003750000076,5000.0,0.0,0.6660033167495855,0.3339966832504146
2024-04-23 15:15:00,423.313,608.5,1000.0,7.7772552,3.2,1.0,93.06020312499959,544.3722031249996,0.0,0.0,4068.9430263157788,0.0,0.0,401.2,125.375,1.0,577.5,401.2,125.375,0.0,207.3,55300.70375000007,5000.0,0.0,0.6593262119967133,0.3406737880032868
2024-04-23 15:30:00,439.96,696.75,1000.0,7.7772552,3.2,1.0,0.0,434.78999999999996,0.0,0.0,4068.9430263157788,0.0,0.0,400.8,125.25,1.0,577.5,400.8,125.25,0.0,295.95,55004.753750000076,5000.0,0.0,0.5752421959095803,0.4247578040904198
2024-04-23 15:45:00,462.292,741.5,1000.0,7.7772552,3.2,1.0,131.78920312499952,544.3722031249996,0.0,0.0,4068.9430263157788,0.0,0.0,400.4,125.125,1.0,577.5,400.4,125.125,0.0,341.1,54663.65375000008,5000.0,0.0,0.5399865138233311,0.46001348617666893
2024-04-23 16:00:00,469.577,678.75,1000.0,8.1185676,3.2,1.0,0.0,405.423,0.0,0.0,4068.9430263157788,0.0,0.0,400.0,125.0,1.0,577.5,400.0,125.0,0.0,278.75,54384.90375000008,5000.0,0.0,0.5893186003683242,0.4106813996316759
2024-04-23 16:15:00,442.897,658.75,1000.0,8.1185676,3.2,1.0,0.0,432.22800000000007,0.0,0.0,4068.9430263157788,0.0,0.0,399.6,124.875,1.0,577.5,399.6,124.875,0.0,259.15,54125.753750000076,5000.0,0.0,0.6066034155597724,0.3933965844402277
2024-04-23 16:30:00,468.117,637.0,1000.0,8.1185676,3.2,1.0,0.0,407.13300000000004,0.0,0.0,4068.9430263157788,0.0,0.0,399.2,124.75,1.0,577.5,399.2,124.75,0.0,237.8,53887.95375000007,5000.0,0.0,0.6266875981161695,0.37331240188383047
2024-04-23 16:45:00,460.984,659.25,1000.0,8.1185676,3.2,1.0,0.0,414.3910000000001,0.0,0.0,4068.9430263157788,0.0,0.0,398.8,124.625,1.0,577.5,398.8,124.625,0.0,260.45,53627.503750000076,5000.0,0.0,0.6049298445202882,0.39507015547971175
2024-04-23 17:00:00,466.314,614.0,1000.0,8.8663432,3.2,1.0,0.0,544.3722031249996,0.0,142.30126644736808,3926.6417598684106,0.0,0.0,398.4,124.5,1.0,577.5,398.4,124.5,0.0,215.6,53411.90375000008,5000.0,0.0,0.6488599348534202,0.3511400651465798
2024-04-23 17:15:00,452.599,630.5,1000.0,8.8663432,3.2,1.0,0.0,544.3722031249996,0.0,127.73284539473636,3798.9089144736745,0.0,0.0,398.0,124.375,1.0,577.5,398.0,124.375,0.0,232.5,53179.40375000008,5000.0,0.0,0.6312450436161776,0.3687549563838224
2024-04-23 17:30:00,431.419,627.75,1000.0,8.8663432,3.2,1.0,0.0,544.3722031249996,0.0,105.30652960526272,3693.6023848684117,0.0,0.0,397.6,124.25,1.0,577.5,397.6,124.25,0.0,230.15,52949.253750000076,5000.0,0.0,0.6333731581043409,0.3666268418956591
2024-04-23 17:45:00,453.662,539.0,1000.0,8.8663432,3.2,1.0,0.0,544.3722031249996,0.0,128.58863486842068,3565.013749999991,0.0,0.0,397.2,124.125,1.0,577.5,397.2,124.125,0.0,141.8,52807.45375000007,5000.0,0.0,0.7369202226345083,0.26307977736549165
2024-04-23 18:00:00,475.313,613.5,1000.0,10.1917244,3.2,1.0,0.0,544.3722031249996,0.0,151.24758223684168,3413.7661677631495,0.0,0.0,396.8,124.0,1.0,577.5,396.8,124.0,0.0,216.7,52590.753750000076,5000.0,0.0,0.6467807660961695,0.3532192339038305
2024-04-23 18:15:00,497.424,669.25,1000.0,10.1917244,3.2,1.0,0.0,544.3722031249996,0.0,174.39074013157853,3239.375427631571,0.0,0.0,396.4,123.875,1.0,577.5,396.4,123.875,0.0,272.85,52317.90375000008,5000.0,0.0,0.5923048188270452,0.40769518117295483
2024-04-23 18:30:00,496.983,641.0,1000.0,10.1917244,3.2,1.0,0.0,544.3722031249996,0.0,173.79495065789433,3065.5804769736765,0.0,0.0,396.0,123.75,1.0,577.5,396.0,123.75,0.0,245.0,52072.90375000008,5000.0,0.0,0.6177847113884556,0.38221528861154447
2024-04-23 18:45:00,513.004,653.25,1000.0,10.1917244,3.2,1.0,0.0,544.3722031249996,0.0,190.5275822368417,2875.052894736835,0.0,0.0,395.6,123.625,1.0,577.5,395.6,123.625,0.0,257.65,51815.253750000076,5000.0,0.0,0.6055874473784922,0.3944125526215078
2024-04-23 19:00:00,492.777,585.25,1000.0,10.4027352,3.2,1.0,0.0,544.3722031249996,0.0,169.10442434210483,2705.94847039473,0.0,0.0,395.2,123.5,1.0,577.5,395.2,123.5,0.0,190.05,51625.20375000007,5000.0,0.0,0.6752669799231098,0.32473302007689026
2024-04-23 19:15:00,473.192,606.5,1000.0,10.4027352,3.2,1.0,0.0,544.3722031249996,0.0,148.35705592105222,2557.591414473678,0.0,0.0,394.8,123.375,1.0,577.5,394.8,123.375,0.0,211.7,51413.503750000076,5000.0,0.0,0.6509480626545755,0.34905193734542456
2024-04-23 19:30:00,479.369,695.0,1000.0,10.4027352,3.2,1.0,0.0,544.3722031249996,0.0,154.72758223684173,2402.8638322368365,0.0,0.0,394.4,123.25,1.0,577.5,394.4,123.25,0.0,300.6,51112.90375000008,5000.0,0.0,0.5674820143884892,0.43251798561151084
2024-04-23 19:45:00,485.936,695.25,1000.0,10.4027352,3.2,1.0,0.0,544.3722031249996,0.0,161.50863486842056,2241.355197368416,0.0,0.0,394.0,123.125,1.0,577.5,394.0,123.125,0.0,301.25,50811.65375000008,5000.0,0.0,0.5667026249550522,0.43329737504494786
2024-04-23 20:00:00,473.228,702.25,1000.0,10.40468,3.2,1.0,0.0,544.3722031249996,0.0,148.00021381578912,2093.354983552627,0.0,0.0,393.6,123.0,1.0,577.5,393.6,123.0,0.0,308.65,50503.003750000076,5000.0,0.0,0.5604841580633678,0.43951584193663223
2024-04-23 20:15:00,469.695,725.0,1000.0,10.40468,3.2,1.0,0.0,544.3722031249996,0.0,144.14968749999952,1949.2052960526273,0.0,0.0,393.2,122.875,1.0,577.5,393.2,122.875,0.0,331.8,50171.20375000007,5000.0,0.0,0.5423448275862068,0.4576551724137931
2024-04-23 20:30:00,471.028,794.25,1000.0,10.40468,3.2,1.0,0.0,544.3722031249996,0.0,145.42126644736803,1803.7840296052593,0.0,0.0,392.8,122.75,1.0,577.5,392.8,122.75,0.0,401.45,49769.753750000076,5000.0,0.0,0.4945546112684923,0.5054453887315077
2024-04-23 20:45:00,458.197,731.0,1000.0,10.40468,3.2,1.0,0.0,544.3722031249996,0.0,131.7833717105259,1672.0006578947334,0.0,0.0,392.4,122.625,1.0,577.5,392.4,122.625,0.0,338.6,49431.15375000008,5000.0,0.0,0.5367989056087551,0.4632010943912449
2024-04-23 21:00:00,462.885,745.5,1000.0,10.3249432,3.2,1.0,0.0,544.3722031249996,0.0,136.58652960526274,1535.4141282894707,0.0,0.0,392.0,122.5,1.0,577.5,392.0,122.5,0.0,353.5,49077.65375000008,5000.0,0.0,0.5258215962441315,0.47417840375586856
2024-04-23 21:15:00,500.622,678.5,1000.0,10.3249432,3.2,1.0,0.0,544.3722031249996,0.0,176.1781085526312,1359.2360197368396,0.0,0.0,391.6,122.375,1.0,577.5,391.6,122.375,0.0,286.9,48790.753750000076,5000.0,0.0,0.5771554900515844,0.4228445099484156
2024-04-23 21:30:00,497.631,632.75,1000.0,10.3249432,3.2,1.0,0.0,544.3722031249996,0.0,172.89810855263113,1186.3379111842085,0.0,0.0,391.2,122.25,1.0,577.5,391.2,122.25,0.0,241.55,48549.20375000007,5000.0,0.0,0.6182536546819439,0.3817463453180561
2024-04-23 21:45:00,452.984,671.75,1000.0,10.3249432,3.2,1.0,0.0,544.3722031249996,0.0,125.7696874999995,1060.568223684209,0.0,0.0,390.8,122.125,1.0,577.5,390.8,122.125,0.0,280.95,48268.253750000076,5000.0,0.0,0.5817640491254187,0.4182359508745813
2024-04-23 22:00:00,446.698,619.0,1000.0,9.0442924,3.2,1.0,0.0,544.3722031249996,0.0,119.02126644736798,941.546957236841,0.0,0.0,390.4,122.0,1.0,577.5,390.4,122.0,0.0,228.6,48039.65375000008,5000.0,0.0,0.6306946688206785,0.36930533117932146
2024-04-23 22:15:00,473.173,498.5,1000.0,9.0442924,3.2,1.0,0.0,544.3722031249996,0.0,146.75810855263117,794.7888486842098,0.0,0.0,390.0,121.875,1.0,577.5,390.0,121.875,0.0,108.5,47931.15375000008,5000.0,0.0,0.7823470411233701,0.2176529588766299
