DateTime,load_kWh,heatdemand_kWhth,production_kWh,spot price [Rp/kWh],cop_monthly,battery_installed,grid_import_kWh,grid_export_kWh,battery_charge_kWh,battery_discharge_kWh,battery_soc_kWh,prod_for_local_demand_kWh,woodchip_boiler_heat_kWhth,heatpump_heat_kWhth,heatpump_elec_kWh,heatpump_on,heatpump_nominal_kWhth,Q_HP_kWhth,E_elec_HP_kWh,ptes_charge_kWhth,ptes_discharge_kWhth,ptes_soc_kWhth,ptes_volume_m3,woodchip_heat_supply_share,heatpump_heat_supply_share,ptes_discharge_supply_share
2024-04-23 22:30:00,471.99,611.75,1000.0,9.0442924,3.2,1.0,0.0,544.3722031249996,0.0,145.381266447368,649.4075822368418,0.0,0.0,389.6,121.75,1.0,577.5,389.6,121.75,0.0,222.15,47709.003750000076,5000.0,0.0,0.6368614630159379,0.3631385369840621
2024-04-23 22:45:00,475.94,562.75,1000.0,9.0442924,3.2,1.0,0.0,544.3722031249996,0.0,149.40758223684176,500.0,0.0,0.0,389.2,121.625,1.0,577.5,389.2,121.625,0.0,173.55,47535.45375000007,5000.0,0.0,0.6916037316748112,0.30839626832518885
2024-04-23 23:00:00,470.792,509.5,1000.0,8.3441644,3.2,1.0,0.0,407.7080000000001,0.0,0.0,500.0,0.0,0.0,388.8,121.5,1.0,577.5,388.8,121.5,0.0,120.7,47414.753750000076,5000.0,0.0,0.7631010794896959,0.23689892051030423
2024-04-23 23:15:00,483.541,494.75,1000.0,8.3441644,3.2,1.0,0.0,395.08400000000006,0.0,0.0,500.0,0.0,0.0,388.4,121.375,1.0,577.5,388.4,121.375,0.0,106.35,47308.40375000008,5000.0,0.0,0.785042950985346,0.21495704901465384
2024-04-23 23:30:00,462.86,520.75,1000.0,8.3441644,3.2,1.0,0.0,415.89,0.0,0.0,500.0,0.0,0.0,388.0,121.25,1.0,577.5,388.0,121.25,0.0,132.75,47175.65375000008,5000.0,0.0,0.7450792126740279,0.2549207873259722
2024-04-23 23:45:00,433.558,473.0,1000.0,8.3441644,3.2,1.0,0.0,445.317,0.0,0.0,500.0,0.0,0.0,387.6,121.125,1.0,577.5,387.6,121.125,0.0,85.4,47090.253750000076,5000.0,0.0,0.8194503171247358,0.1805496828752643
2024-04-24 00:00:00,440.451,538.0,1000.0,7.6950702,3.2,1.0,0.0,438.549,0.0,0.0,500.0,0.0,0.0,387.2,121.0,1.0,577.5,387.2,121.0,0.0,150.8,46939.45375000007,5000.0,0.0,0.7197026022304832,0.28029739776951673
2024-04-24 00:15:00,492.041,508.25,1000.0,7.6950702,3.2,1.0,0.0,387.084,0.0,0.0,500.0,0.0,0.0,386.8,120.875,1.0,577.5,386.8,120.875,0.0,121.45,46818.003750000076,5000.0,0.0,0.7610427939006394,0.23895720609936055
2024-04-24 00:30:00,468.614,578.0,1000.0,7.6950702,3.2,1.0,133.73620312499963,544.3722031249996,0.0,0.0,500.0,0.0,0.0,386.4,120.75,1.0,577.5,386.4,120.75,0.0,191.6,46626.40375000008,5000.0,0.0,0.6685121107266435,0.3314878892733564
2024-04-24 00:45:00,473.657,451.0,1000.0,7.6950702,3.2,1.0,138.65420312499953,544.3722031249996,0.0,0.0,500.0,0.0,0.0,386.0,120.625,1.0,577.5,386.0,120.625,0.0,65.0,46561.40375000008,5000.0,0.0,0.8558758314855875,0.14412416851441243
2024-04-24 01:00:00,461.291,519.5,1000.0,7.4067372,3.2,1.0,337.2636214508244,0.0,755.4726214508245,0.0,1217.6989903782833,461.291,0.0,385.6,120.5,1.0,577.5,385.6,120.5,0.0,133.9,46427.503750000076,5000.0,0.0,0.7422521655437921,0.2577478344562079
2024-04-24 01:15:00,464.915,554.75,1000.0,7.4067372,3.2,1.0,544.3722031249996,0.0,959.0822031249996,0.0,2128.827083347033,464.915,0.0,385.2,120.375,1.0,577.5,385.2,120.375,0.0,169.55,46257.95375000007,5000.0,0.0,0.694366831906264,0.3056331680937359
2024-04-24 01:30:00,493.387,537.25,1000.0,7.4067372,3.2,1.0,544.3722031249996,0.0,930.7352031249995,0.0,3013.0255263157824,493.387,0.0,384.8,120.25,1.0,577.5,384.8,120.25,0.0,152.45,46105.503750000076,5000.0,0.0,0.7162401116798511,0.28375988832014887
2024-04-24 01:45:00,506.953,528.75,1000.0,7.4067372,3.2,1.0,171.45020312499958,544.3722031249996,0.0,0.0,3013.0255263157824,506.953,0.0,384.4,120.125,1.0,577.5,384.4,120.125,0.0,144.35,45961.15375000008,5000.0,0.0,0.7269976359338061,0.2730023640661938
2024-04-24 02:00:00,477.905,526.25,1000.0,7.4077146,3.2,1.0,0.0,402.095,0.0,0.0,3013.0255263157824,477.905,0.0,384.0,120.0,1.0,577.5,384.0,120.0,0.0,142.25,45818.90375000008,5000.0,0.0,0.7296912114014252,0.2703087885985748
2024-04-24 02:15:00,481.493,601.5,1000.0,7.4077146,3.2,1.0,0.0,398.63200000000006,0.0,0.0,3013.0255263157824,481.493,0.0,383.6,119.875,1.0,577.5,383.6,119.875,0.0,217.9,45601.003750000076,5000.0,0.0,0.6377389858686617,0.3622610141313383
2024-04-24 02:30:00,557.283,569.5,1000.0,7.4077146,3.2,1.0,221.40520312499962,544.3722031249996,0.0,0.0,3013.0255263157824,557.283,0.0,383.2,119.75,1.0,577.5,383.2,119.75,0.0,186.3,45414.70375000007,5000.0,0.0,0.6728709394205443,0.3271290605794557
2024-04-24 02:45:00,541.09,606.0,1000.0,7.4077146,3.2,1.0,0.0,339.28499999999997,0.0,0.0,3013.0255263157824,541.09,0.0,382.8,119.625,1.0,577.5,382.8,119.625,0.0,223.2,45191.503750000076,5000.0,0.0,0.6316831683168317,0.3683168316831683
2024-04-24 03:00:00,492.522,536.75,1000.0,7.4243304,3.2,1.0,0.0,387.978,0.0,0.0,3013.0255263157824,492.522,0.0,382.4,119.5,1.0,577.5,382.4,119.5,0.0,154.35,45037.15375000008,5000.0,0.0,0.7124359571495109,0.28756404285048903
2024-04-24 03:15:00,447.733,559.5,1000.0,7.4243304,3.2,1.0,0.0,432.89200000000005,0.0,0.0,3013.0255263157824,447.733,0.0,382.0,119.375,1.0,577.5,382.0,119.375,0.0,177.5,44859.65375000008,5000.0,0.0,0.6827524575513851,0.31724754244861486
2024-04-24 03:30:00,440.34,546.75,1000.0,7.4243304,3.2,1.0,0.0,440.4100000000001,0.0,0.0,3013.0255263157824,440.34,0.0,381.6,119.25,1.0,577.5,381.6,119.25,0.0,165.15,44694.503750000076,5000.0,0.0,0.6979423868312757,0.3020576131687243
2024-04-24 03:45:00,426.781,591.5,1000.0,7.4243304,3.2,1.0,0.0,454.09400000000005,0.0,0.0,3013.0255263157824,426.781,0.0,381.2,119.125,1.0,577.5,381.2,119.125,0.0,210.3,44484.20375000007,5000.0,0.0,0.6444632290786136,0.3555367709213863
2024-04-24 04:00:00,390.31,610.25,1000.0,7.423353,3.2,1.0,0.0,490.69000000000005,0.0,0.0,3013.0255263157824,390.31,0.0,380.8,119.0,1.0,577.5,380.8,119.0,0.0,229.45,44254.753750000076,5000.0,0.0,0.6240065546907005,0.37599344530929946
2024-04-24 04:15:00,384.286,580.25,1000.0,7.423353,3.2,1.0,0.0,496.83899999999994,0.0,0.0,3013.0255263157824,384.286,0.0,380.4,118.875,1.0,577.5,380.4,118.875,0.0,199.85,44054.90375000008,5000.0,0.0,0.6555794915984489,0.34442050840155103
2024-04-24 04:30:00,366.712,592.0,1000.0,7.423353,3.2,1.0,0.0,514.538,0.0,0.0,3013.0255263157824,366.712,0.0,380.0,118.75,1.0,577.5,380.0,118.75,0.0,212.0,43842.90375000008,5000.0,0.0,0.6418918918918919,0.3581081081081081
2024-04-24 04:45:00,381.209,567.0,1000.0,7.423353,3.2,1.0,44.20620312499966,544.3722031249996,0.0,0.0,3013.0255263157824,381.209,0.0,379.6,118.625,1.0,577.5,379.6,118.625,0.0,187.4,43655.503750000076,5000.0,0.0,0.6694885361552029,0.3305114638447972
2024-04-24 05:00:00,357.634,674.0,1000.0,7.828974,3.2,1.0,0.0,523.866,0.0,0.0,3013.0255263157824,0.0,0.0,379.2,118.5,1.0,577.5,379.2,118.5,0.0,294.8,43360.70375000007,5000.0,0.0,0.5626112759643916,0.4373887240356083
2024-04-24 05:15:00,360.614,719.0,1000.0,7.828974,3.2,1.0,23.361203124999633,544.3722031249996,0.0,0.0,3013.0255263157824,0.0,0.0,378.8,118.375,1.0,577.5,378.8,118.375,0.0,340.2,43020.503750000076,5000.0,0.0,0.5268428372739916,0.47315716272600833
2024-04-24 05:30:00,363.087,740.5,1000.0,7.828974,3.2,1.0,25.70920312499959,544.3722031249996,0.0,0.0,3013.0255263157824,0.0,0.0,378.4,118.25,1.0,577.5,378.4,118.25,0.0,362.1,42658.40375000008,5000.0,0.0,0.5110060769750169,0.4889939230249831
2024-04-24 05:45:00,377.112,753.25,1000.0,7.828974,3.2,1.0,0.0,504.7629999999999,0.0,0.0,3013.0255263157824,0.0,0.0,378.0,118.125,1.0,577.5,378.0,118.125,0.0,375.25,42283.15375000008,5000.0,0.0,0.5018254231662794,0.4981745768337205
2024-04-24 06:00:00,393.343,863.5,1000.0,9.3576276,3.2,1.0,0.0,544.3722031249996,0.0,58.647582236841764,2954.377944078941,0.0,0.0,377.6,118.0,1.0,577.5,377.6,118.0,0.0,485.9,41797.253750000076,5000.0,0.0,0.4372900984365953,0.5627099015634047
2024-04-24 06:15:00,432.129,821.25,1000.0,9.3576276,3.2,1.0,0.0,544.3722031249996,0.0,99.34337171052591,2855.034572368415,0.0,0.0,377.2,117.875,1.0,577.5,377.2,117.875,0.0,444.05,41353.20375000007,5000.0,0.0,0.4592998477929985,0.5407001522070015
2024-04-24 06:30:00,449.795,813.25,1000.0,9.3576276,3.2,1.0,0.0,544.3722031249996,0.0,117.80758223684177,2737.226990131573,0.0,0.0,376.8,117.75,1.0,577.5,376.8,117.75,0.0,436.45,40916.753750000076,5000.0,0.0,0.463326160467261,0.536673839532739
2024-04-24 06:45:00,456.396,830.25,1000.0,9.3576276,3.2,1.0,0.0,544.3722031249996,0.0,124.6244243421048,2612.6025657894684,0.0,0.0,376.4,117.625,1.0,577.5,376.4,117.625,0.0,453.85,40462.90375000008,5000.0,0.0,0.4533574224631135,0.5466425775368865
2024-04-24 07:00:00,447.169,869.25,1000.0,11.1677724,3.2,1.0,0.0,544.3722031249996,0.0,114.78021381578904,2497.8223519736794,0.0,0.0,376.0,117.5,1.0,577.5,376.0,117.5,0.0,493.25,39969.65375000008,5000.0,0.0,0.43255680184066725,0.5674431981593328
2024-04-24 07:15:00,467.823,801.25,1000.0,11.1677724,3.2,1.0,0.0,544.3722031249996,0.0,136.38968749999955,2361.43266447368,0.0,0.0,375.6,117.375,1.0,577.5,375.6,117.375,0.0,425.65,39544.003750000076,5000.0,0.0,0.46876755070202814,0.5312324492979719
2024-04-24 07:30:00,477.666,797.5,1000.0,11.1677724,3.2,1.0,0.0,544.3722031249996,0.0,146.61916118421004,2214.8135032894697,0.0,0.0,375.2,117.25,1.0,577.5,375.2,117.25,0.0,422.3,39121.70375000007,5000.0,0.0,0.47047021943573664,0.5295297805642634
2024-04-24 07:45:00,489.467,898.75,1000.0,11.1677724,3.2,1.0,0.0,544.3722031249996,0.0,158.90968749999956,2055.90381578947,0.0,0.0,374.8,117.125,1.0,577.5,374.8,117.125,0.0,523.95,38597.753750000076,5000.0,0.0,0.41702364394993047,0.5829763560500696
2024-04-24 08:00:00,498.569,889.25,1000.0,10.1121804,3.2,1.0,0.0,544.3722031249996,0.0,168.35916118421014,1887.5446546052601,0.0,0.0,374.4,117.0,1.0,577.5,374.4,117.0,0.0,514.85,38082.90375000008,5000.0,0.0,0.42102895698622433,0.5789710430137757
2024-04-24 08:15:00,534.003,875.25,1000.0,10.1121804,3.2,1.0,0.0,544.3722031249996,0.0,205.5265296052628,1682.0181249999973,0.0,0.0,374.0,116.875,1.0,577.5,374.0,116.875,0.0,501.25,37581.65375000008,5000.0,0.0,0.4273064838617538,0.5726935161382463
2024-04-24 08:30:00,541.785,857.75,1000.0,10.1121804,3.2,1.0,0.0,544.3722031249996,0.0,213.5865296052627,1468.4315953947346,0.0,0.0,373.6,116.75,1.0,577.5,373.6,116.75,0.0,484.15,37097.503750000076,5000.0,0.0,0.4355581463130283,0.5644418536869718
2024-04-24 08:45:00,535.073,779.0,1000.0,10.1121804,3.2,1.0,0.0,544.3722031249996,0.0,206.6528453947364,1261.7787499999981,0.0,0.0,374.0,116.875,1.0,577.5,374.0,116.875,0.0,405.0,36692.503750000076,5000.0,0.0,0.48010269576379977,0.5198973042362003
2024-04-24 09:00:00,532.167,785.75,1000.0,8.9031366,3.2,1.0,0.0,544.3722031249996,0.0,203.72547697368384,1058.0532730263144,0.0,0.0,374.4,117.0,1.0,577.5,374.4,117.0,0.0,411.35,36281.15375000008,5000.0,0.0,0.4764874323894368,0.5235125676105632
2024-04-24 09:15:00,527.031,768.0,1000.0,8.9031366,3.2,1.0,0.0,544.3722031249996,0.0,198.45074013157847,859.602532894736,0.0,0.0,374.8,117.125,1.0,577.5,374.8,117.125,0.0,393.2,35887.95375000008,5000.0,0.0,0.48802083333333335,0.5119791666666667
2024-04-24 09:30:00,514.504,693.75,1000.0,8.9031366,3.2,1.0,0.0,544.3722031249996,0.0,185.3960032894733,674.2065296052627,0.0,0.0,375.2,117.25,1.0,577.5,375.2,117.25,0.0,318.55,35569.40375000008,5000.0,0.0,0.5408288288288288,0.4591711711711712
2024-04-24 09:45:00,503.749,745.0,1000.0,8.9031366,3.2,1.0,0.0,544.3722031249996,0.0,174.20652960526277,500.0,0.0,0.0,375.6,117.375,1.0,577.5,375.6,117.375,0.0,369.4,35200.003750000076,5000.0,0.0,0.5041610738255033,0.4958389261744966
2024-04-24 10:00:00,516.221,746.25,1000.0,7.8319062,3.2,1.0,0.0,366.279,0.0,0.0,500.0,0.0,0.0,376.0,117.5,1.0,577.5,376.0,117.5,0.0,370.25,34829.753750000076,5000.0,0.0,0.5038525963149079,0.49614740368509214
2024-04-24 10:15:00,515.199,685.0,1000.0,7.8319062,3.2,1.0,0.0,367.17600000000004,0.0,0.0,500.0,0.0,0.0,376.4,117.625,1.0,577.5,376.4,117.625,0.0,308.6,34521.15375000008,5000.0,0.0,0.5494890510948904,0.4505109489051095
2024-04-24 10:30:00,478.754,682.0,1000.0,7.8319062,3.2,1.0,0.0,403.496,0.0,0.0,500.0,0.0,0.0,376.8,117.75,1.0,577.5,376.8,117.75,0.0,305.2,34215.95375000008,5000.0,0.0,0.5524926686217009,0.4475073313782991
2024-04-24 10:45:00,497.151,681.75,1000.0,7.8319062,3.2,1.0,0.0,384.974,0.0,0.0,500.0,0.0,0.0,377.2,117.875,1.0,577.5,377.2,117.875,0.0,304.55,33911.40375000008,5000.0,0.0,0.5532819948661533,0.44671800513384674
2024-04-24 11:00:00,503.718,676.0,1000.0,7.5973302,3.2,1.0,0.0,378.282,0.0,0.0,500.0,0.0,0.0,377.6,118.0,1.0,577.5,377.6,118.0,0.0,298.4,33613.003750000076,5000.0,0.0,0.5585798816568047,0.4414201183431952
2024-04-24 11:15:00,502.851,700.75,1000.0,7.5973302,3.2,1.0,0.0,379.024,0.0,0.0,500.0,0.0,0.0,378.0,118.125,1.0,577.5,378.0,118.125,0.0,322.75,33290.253750000076,5000.0,0.0,0.5394220478059222,0.46057795219407777
2024-04-24 11:30:00,519.533,705.75,1000.0,7.5973302,3.2,1.0,0.0,362.217,0.0,0.0,500.0,0.0,0.0,378.4,118.25,1.0,577.5,378.4,118.25,0.0,327.35,32962.90375000008,5000.0,0.0,0.5361671980162946,0.4638328019837053
2024-04-24 11:45:00,555.681,679.25,1000.0,7.5973302,3.2,1.0,218.42820312499964,544.3722031249996,0.0,0.0,500.0,0.0,0.0,378.8,118.375,1.0,577.5,378.8,118.375,0.0,300.45,32662.453750000077,5000.0,0.0,0.5576739050423261,0.4423260949576739
2024-04-24 12:00:00,546.706,619.0,1000.0,7.0636698,3.2,1.0,511.8777886513195,544.3722031249996,302.2995855263199,0.0,787.1846062500039,546.706,0.0,379.2,118.5,1.0,577.5,379.2,118.5,0.0,239.8,32422.653750000078,5000.0,0.0,0.6126009693053311,0.38739903069466886
2024-04-24 12:15:00,498.495,658.0,1000.0,7.0636698,3.2,1.0,0.0,0.0,382.88,0.0,1150.9206062500039,498.495,0.0,379.6,118.625,1.0,577.5,379.6,118.625,0.0,278.4,32144.253750000076,5000.0,0.0,0.5768996960486322,0.4231003039513678
2024-04-24 12:30:00,481.846,655.75,1000.0,7.0636698,3.2,1.0,0.0,0.0,399.404,0.0,1530.3544062500039,481.846,0.0,380.0,118.75,1.0,577.5,380.0,118.75,0.0,275.75,31868.503750000076,5000.0,0.0,0.5794891345787266,0.42051086542127336
2024-04-24 12:45:00,456.075,606.25,1000.0,7.0636698,3.2,1.0,0.0,0.0,425.05,0.0,1934.1519062500038,456.075,0.0,380.4,118.875,1.0,577.5,380.4,118.875,0.0,225.85,31642.653750000078,5000.0,0.0,0.6274639175257731,0.3725360824742268
2024-04-24 13:00:00,443.933,515.75,1000.0,7.042167,3.2,1.0,544.3722031249996,0.0,981.4392031249996,0.0,2866.5191492187532,443.933,0.0,380.8,119.0,1.0,577.5,380.8,119.0,0.0,134.95,31507.703750000077,5000.0,0.0,0.7383422200678623,0.2616577799321376
2024-04-24 13:15:00,422.529,517.75,1000.0,7.042167,3.2,1.0,544.3722031249996,0.0,1002.7182031249996,0.0,3819.101442187503,422.529,0.0,381.2,119.125,1.0,577.5,381.2,119.125,0.0,136.55,31371.153750000078,5000.0,0.0,0.7362626750362143,0.26373732496378566
2024-04-24 13:30:00,429.782,542.0,1000.0,7.042167,3.2,1.0,544.3722031249996,0.0,995.3402031249997,0.0,4764.674635156252,429.782,0.0,381.6,119.25,1.0,577.5,381.6,119.25,0.0,160.4,31210.753750000076,5000.0,0.0,0.7040590405904059,0.2959409594095941
2024-04-24 13:45:00,415.556,524.0,1000.0,7.042167,3.2,1.0,544.3722031249996,0.0,1009.4412031249996,0.0,5723.6437781250015,415.556,0.0,382.0,119.375,1.0,577.5,382.0,119.375,0.0,142.0,31068.753750000076,5000.0,0.0,0.7290076335877863,0.27099236641221375
2024-04-24 14:00:00,447.279,546.0,1000.0,6.8828508,3.2,1.0,544.3722031249996,0.0,977.5932031249996,0.0,6652.357321093751,447.279,0.0,382.4,119.5,1.0,577.5,382.4,119.5,0.0,163.6,30905.153750000078,5000.0,0.0,0.7003663003663003,0.2996336996336996
2024-04-24 14:15:00,440.607,511.25,1000.0,6.8828508,3.2,1.0,544.3722031249996,0.0,984.1402031249996,0.0,7587.290514062501,440.607,0.0,382.8,119.625,1.0,577.5,382.8,119.625,0.0,128.45,30776.703750000077,5000.0,0.0,0.7487530562347189,0.25124694376528117
2024-04-24 14:30:00,423.916,553.75,1000.0,6.8828508,3.2,1.0,544.3722031249996,0.0,1000.9562031249997,0.0,8538.19890703125,423.916,0.0,382.4,119.5,1.0,577.5,382.4,119.5,0.0,171.35,30605.35375000008,5000.0,0.0,0.6905643340857788,0.3094356659142212
2024-04-24 14:45:00,412.575,524.75,1000.0,6.8828508,3.2,1.0,544.3722031249996,0.0,1012.4222031249996,0.0,9500.0,412.575,0.0,382.0,119.375,1.0,577.5,382.0,119.375,0.0,142.75,30462.60375000008,5000.0,0.0,0.7279656979514054,0.2720343020485946
2024-04-24 15:00:00,416.635,460.75,1000.0,7.2259182,3.2,1.0,80.25720312499959,544.3722031249996,0.0,0.0,9500.0,416.635,0.0,381.6,119.25,1.0,577.5,381.6,119.25,0.0,79.15,30383.453750000077,5000.0,0.0,0.8282148670645687,0.17178513293543138
2024-04-24 15:15:00,408.138,486.5,1000.0,7.2259182,3.2,1.0,71.63520312499952,544.3722031249996,0.0,0.0,9500.0,408.138,0.0,381.2,119.125,1.0,577.5,381.2,119.125,0.0,105.3,30278.153750000078,5000.0,0.0,0.7835560123329908,0.21644398766700926
2024-04-24 15:30:00,426.052,497.0,1000.0,7.2259182,3.2,1.0,0.0,454.948,0.0,0.0,9500.0,426.052,0.0,380.8,119.0,1.0,577.5,380.8,119.0,0.0,116.2,30161.953750000077,5000.0,0.0,0.7661971830985915,0.23380281690140844
2024-04-24 15:45:00,399.657,530.0,1000.0,7.2259182,3.2,1.0,62.904203124999526,544.3722031249996,0.0,0.0,9500.0,399.657,0.0,380.4,118.875,1.0,577.5,380.4,118.875,0.0,149.6,30012.35375000008,5000.0,0.0,0.7177358490566037,0.28226415094339624
2024-04-24 16:00:00,428.305,524.0,1000.0,7.52598,3.2,1.0,0.0,452.94499999999994,0.0,0.0,9500.0,428.305,0.0,380.0,118.75,1.0,577.5,380.0,118.75,0.0,144.0,29868.35375000008,5000.0,0.0,0.7251908396946565,0.2748091603053435
2024-04-24 16:15:00,426.169,510.25,1000.0,7.52598,3.2,1.0,89.16620312499958,544.3722031249996,0.0,0.0,9500.0,426.169,0.0,379.6,118.625,1.0,577.5,379.6,118.625,0.0,130.65,29737.703750000077,5000.0,0.0,0.7439490445859873,0.25605095541401274
2024-04-24 16:30:00,426.821,516.5,1000.0,7.52598,3.2,1.0,0.0,454.679,0.0,0.0,9500.0,426.821,0.0,379.2,118.5,1.0,577.5,379.2,118.5,0.0,137.3,29600.403750000078,5000.0,0.0,0.7341723136495644,0.26582768635043563
2024-04-24 16:45:00,415.74,463.5,1000.0,7.52598,3.2,1.0,0.0,465.885,0.0,0.0,9500.0,415.74,0.0,378.8,118.375,1.0,577.5,378.8,118.375,0.0,84.7,29515.703750000077,5000.0,0.0,0.817259978425027,0.18274002157497304
2024-04-24 17:00:00,424.904,478.5,1000.0,8.303013,3.2,1.0,0.0,544.3722031249996,0.0,92.13284539473642,9407.867154605263,0.0,0.0,378.4,118.25,1.0,577.5,378.4,118.25,0.0,100.1,29415.60375000008,5000.0,0.0,0.7908045977011494,0.20919540229885056
2024-04-24 17:15:00,431.257,484.25,1000.0,8.303013,3.2,1.0,0.0,544.3722031249996,0.0,98.6886348684207,9309.178519736843,0.0,0.0,378.0,118.125,1.0,577.5,378.0,118.125,0.0,106.25,29309.35375000008,5000.0,0.0,0.7805885389778007,0.21941146102219927
2024-04-24 17:30:00,403.282,524.25,1000.0,8.303013,3.2,1.0,0.0,544.3722031249996,0.0,69.10968749999951,9240.068832236842,0.0,0.0,377.6,118.0,1.0,577.5,377.6,118.0,0.0,146.65,29162.703750000077,5000.0,0.0,0.720267048164044,0.27973295183595615
2024-04-24 17:45:00,426.151,581.0,1000.0,8.303013,3.2,1.0,0.0,544.3722031249996,0.0,93.0507401315786,9147.018092105263,0.0,0.0,377.2,117.875,1.0,577.5,377.2,117.875,0.0,203.8,28958.903750000078,5000.0,0.0,0.6492254733218589,0.35077452667814113
2024-04-24 18:00:00,432.202,538.0,1000.0,9.2041758,3.2,1.0,0.0,544.3722031249996,0.0,99.28863486842063,9047.729457236843,0.0,0.0,376.8,117.75,1.0,577.5,376.8,117.75,0.0,161.2,28797.703750000077,5000.0,0.0,0.7003717472118959,0.29962825278810407
2024-04-24 18:15:00,468.477,498.5,1000.0,9.2041758,3.2,1.0,0.0,544.3722031249996,0.0,137.34126644736799,8910.388190789476,0.0,0.0,376.4,117.625,1.0,577.5,376.4,117.625,0.0,122.1,28675.60375000008,5000.0,0.0,0.7550651955867602,0.2449348044132397
2024-04-24 18:30:00,455.512,461.25,1000.0,9.2041758,3.2,1.0,0.0,544.3722031249996,0.0,123.5623190789469,8786.82587171053,0.0,0.0,376.0,117.5,1.0,577.5,376.0,117.5,0.0,85.25,28590.35375000008,5000.0,0.0,0.8151761517615176,0.18482384823848239
2024-04-24 18:45:00,452.066,533.75,1000.0,9.2041758,3.2,1.0,0.0,544.3722031249996,0.0,119.80337171052594,8667.022500000003,0.0,0.0,375.6,117.375,1.0,577.5,375.6,117.375,0.0,158.15,28432.203750000077,5000.0,0.0,0.7037002341920375,0.2962997658079625
2024-04-24 19:00:00,474.876,588.5,1000.0,9.4866444,3.2,1.0,0.0,544.3722031249996,0.0,143.68231907894693,8523.340180921055,0.0,0.0,375.2,117.25,1.0,577.5,375.2,117.25,0.0,213.3,28218.903750000078,5000.0,0.0,0.6375531011045029,0.362446898895497
2024-04-24 19:15:00,476.421,644.5,1000.0,9.4866444,3.2,1.0,0.0,544.3722031249996,0.0,145.30863486842068,8378.031546052634,0.0,0.0,375.2,117.25,1.0,577.5,375.2,117.25,0.0,269.3,27949.60375000008,5000.0,0.0,0.5821567106283941,0.4178432893716059
2024-04-24 19:30:00,504.396,656.75,1000.0,9.4866444,3.2,1.0,0.0,544.3722031249996,0.0,174.8875822368417,8203.143963815794,0.0,0.0,375.6,117.375,1.0,577.5,375.6,117.375,0.0,281.15,27668.453750000077,5000.0,0.0,0.5719071183859916,0.4280928816140083
2024-04-24 19:45:00,507.223,633.0,1000.0,9.4866444,3.2,1.0,0.0,544.3722031249996,0.0,177.99495065789435,8025.149013157899,0.0,0.0,376.0,117.5,1.0,577.5,376.0,117.5,0.0,257.0,27411.453750000077,5000.0,0.0,0.593996840442338,0.4060031595576619
2024-04-24 20:00:00,479.881,698.5,1000.0,9.5990454,3.2,1.0,0.0,544.3722031249996,0.0,149.34547697368376,7875.803536184216,0.0,0.0,376.4,117.625,1.0,577.5,376.4,117.625,0.0,322.1,27089.35375000008,5000.0,0.0,0.5388690050107373,0.46113099498926274
2024-04-24 20:15:00,459.329,685.75,1000.0,9.5990454,3.2,1.0,0.0,544.3722031249996,0.0,127.84337171052584,7747.96016447369,0.0,0.0,376.8,117.75,1.0,577.5,376.8,117.75,0.0,308.95,26780.403750000078,5000.0,0.0,0.5494713816988699,0.4505286183011301
2024-04-24 20:30:00,465.906,676.5,1000.0,9.5990454,3.2,1.0,0.0,544.3722031249996,0.0,134.8981085526311,7613.062055921059,0.0,0.0,377.2,117.875,1.0,577.5,377.2,117.875,0.0,299.3,26481.10375000008,5000.0,0.0,0.5575757575757576,0.44242424242424244
2024-04-24 20:45:00,463.372,602.5,1000.0,9.5990454,3.2,1.0,0.0,544.3722031249996,0.0,132.36231907894702,7480.6997368421125,0.0,0.0,377.6,118.0,1.0,577.5,377.6,118.0,0.0,224.9,26256.203750000077,5000.0,0.0,0.6267219917012449,0.3732780082987552
2024-04-24 21:00:00,454.706,617.0,1000.0,10.2128526,3.2,1.0,0.0,544.3722031249996,0.0,123.3717927631575,7357.327944078955,0.0,0.0,378.0,118.125,1.0,577.5,378.0,118.125,0.0,239.0,26017.203750000077,5000.0,0.0,0.6126418152350082,0.3873581847649919
2024-04-24 21:15:00,446.395,623.25,1000.0,10.2128526,3.2,1.0,0.0,544.3722031249996,0.0,114.7549506578943,7242.57299342106,0.0,0.0,378.4,118.25,1.0,577.5,378.4,118.25,0.0,244.85,25772.35375000008,5000.0,0.0,0.6071399919775371,0.3928600080224629
2024-04-24 21:30:00,487.841,641.25,1000.0,10.2128526,3.2,1.0,0.0,544.3722031249996,0.0,158.5138980263154,7084.059095394745,0.0,0.0,378.8,118.375,1.0,577.5,378.8,118.375,0.0,262.45,25509.903750000078,5000.0,0.0,0.5907212475633529,0.40927875243664713
2024-04-24 21:45:00,485.948,646.25,1000.0,10.2128526,3.2,1.0,0.0,544.3722031249996,0.0,156.6528453947364,6927.406250000008,0.0,0.0,379.2,118.5,1.0,577.5,379.2,118.5,0.0,267.05,25242.85375000008,5000.0,0.0,0.586769825918762,0.4132301740812379
2024-04-24 22:00:00,453.003,566.25,1000.0,9.1934244,3.2,1.0,0.0,544.3722031249996,0.0,122.10547697368372,6805.300773026324,0.0,0.0,379.6,118.625,1.0,577.5,379.6,118.625,0.0,186.65,25056.203750000077,5000.0,0.0,0.6703752759381899,0.32962472406181015
2024-04-24 22:15:00,447.213,603.5,1000.0,9.1934244,3.2,1.0,0.0,544.3722031249996,0.0,116.14231907894691,6689.158453947377,0.0,0.0,380.0,118.75,1.0,577.5,380.0,118.75,0.0,223.5,24832.703750000077,5000.0,0.0,0.6296603148301574,0.37033968516984256
2024-04-24 22:30:00,452.451,618.75,1000.0,9.1934244,3.2,1.0,0.0,544.3722031249996,0.0,121.78758223684171,6567.3708717105355,0.0,0.0,380.4,118.875,1.0,577.5,380.4,118.875,0.0,238.35,24594.35375000008,5000.0,0.0,0.6147878787878788,0.38521212121212123
2024-04-24 22:45:00,477.176,534.75,1000.0,9.1934244,3.2,1.0,0.0,544.3722031249996,0.0,147.94547697368372,6419.425394736852,0.0,0.0,380.8,119.0,1.0,577.5,380.8,119.0,0.0,153.95,24440.403750000078,5000.0,0.0,0.7121084618980832,0.28789153810191676
2024-04-24 23:00:00,460.981,517.25,1000.0,8.3245158,3.2,1.0,0.0,544.3722031249996,0.0,131.02968749999957,6288.395707236852,0.0,0.0,381.2,119.125,1.0,577.5,381.2,119.125,0.0,136.05,24304.35375000008,5000.0,0.0,0.7369743837602707,0.26302561623972937
2024-04-24 23:15:00,474.059,490.75,1000.0,8.3245158,3.2,1.0,0.0,544.3722031249996,0.0,144.92758223684166,6143.46812500001,0.0,0.0,381.6,119.25,1.0,577.5,381.6,119.25,0.0,109.15,24195.203750000077,5000.0,0.0,0.7775853285787061,0.22241467142129395
2024-04-24 23:30:00,471.323,466.5,1000.0,8.3245158,3.2,1.0,0.0,544.3722031249996,0.0,142.1791611842101,6001.2889638158,0.0,0.0,382.0,119.375,1.0,577.5,382.0,119.375,0.0,84.5,24110.703750000077,5000.0,0.0,0.8188638799571275,0.18113612004287247
2024-04-24 23:45:00,459.675,462.0,1000.0,8.3245158,3.2,1.0,0.0,544.3722031249996,0.0,130.04968749999955,5871.2392763158,0.0,0.0,382.4,119.5,1.0,577.5,382.4,119.5,0.0,79.6,24031.10375000008,5000.0,0.0,0.8277056277056276,0.17229437229437228
2024-04-25 00:00:00,452.734,436.5,1000.0,8.2722816,3.2,1.0,0.0,544.3722031249996,0.0,122.87495065789425,5748.364325657906,0.0,0.0,382.8,119.625,1.0,577.5,382.8,119.625,0.0,53.7,23977.403750000078,5000.0,0.0,0.8769759450171821,0.12302405498281788
2024-04-25 00:15:00,495.85,408.75,1000.0,8.2722816,3.2,1.0,0.0,544.3722031249996,0.0,168.3917927631575,5579.972532894749,0.0,0.0,383.2,119.75,1.0,577.5,383.2,119.75,0.0,25.55,23951.85375000008,5000.0,0.0,0.9374923547400611,0.06250764525993883
2024-04-25 00:30:00,490.746,472.0,1000.0,8.2722816,3.2,1.0,0.0,544.3722031249996,0.0,163.15074013157852,5416.82179276317,0.0,0.0,383.6,119.875,1.0,577.5,383.6,119.875,0.0,88.4,23863.453750000077,5000.0,0.0,0.8127118644067797,0.18728813559322036
2024-04-25 00:45:00,498.262,478.75,1000.0,8.2722816,3.2,1.0,0.0,544.3722031249996,0.0,171.19389802631537,5245.627894736855,0.0,0.0,384.0,120.0,1.0,577.5,384.0,120.0,0.0,94.75,23768.703750000077,5000.0,0.0,0.802088772845953,0.197911227154047
2024-04-25 01:00:00,465.223,502.75,1000.0,8.1949248,3.2,1.0,0.0,544.3722031249996,0.0,136.54758223684163,5109.080312500013,0.0,0.0,384.4,120.125,1.0,577.5,384.4,120.125,0.0,118.35,23650.35375000008,5000.0,0.0,0.7645947289905519,0.23540527100944802
2024-04-25 01:15:00,457.869,496.0,1000.0,8.1949248,3.2,1.0,0.0,544.3722031249996,0.0,128.9381085526312,4980.142203947382,0.0,0.0,384.8,120.25,1.0,577.5,384.8,120.25,0.0,111.2,23539.153750000078,5000.0,0.0,0.7758064516129033,0.2241935483870968
2024-04-25 01:30:00,486.436,480.0,1000.0,8.1949248,3.2,1.0,0.0,544.3722031249996,0.0,159.14021381578897,4821.001990131593,0.0,0.0,385.2,120.375,1.0,577.5,385.2,120.375,0.0,94.8,23444.35375000008,5000.0,0.0,0.8025,0.19749999999999998
2024-04-25 01:45:00,497.318,527.75,1000.0,8.1949248,3.2,1.0,0.0,544.3722031249996,0.0,170.72652960526273,4650.27546052633,0.0,0.0,385.6,120.5,1.0,577.5,385.6,120.5,0.0,142.15,23302.203750000077,5000.0,0.0,0.7306489815253435,0.2693510184746566
2024-04-25 02:00:00,478.054,540.75,1000.0,7.877664,3.2,1.0,0.0,401.321,0.0,0.0,4650.27546052633,0.0,0.0,386.0,120.625,1.0,577.5,386.0,120.625,0.0,154.75,23147.453750000077,5000.0,0.0,0.713823393435044,0.2861766065649561
2024-04-25 02:15:00,460.948,546.25,1000.0,7.877664,3.2,1.0,126.07020312499958,544.3722031249996,0.0,0.0,4650.27546052633,0.0,0.0,386.4,120.75,1.0,577.5,386.4,120.75,0.0,159.85,22987.60375000008,5000.0,0.0,0.7073684210526315,0.2926315789473684
2024-04-25 02:30:00,583.978,545.75,1000.0,7.877664,3.2,1.0,0.0,295.14700000000005,0.0,0.0,4650.27546052633,0.0,0.0,386.8,120.875,1.0,577.5,386.8,120.875,0.0,158.95,22828.653750000078,5000.0,0.0,0.7087494273934952,0.2912505726065048
2024-04-25 02:45:00,554.275,537.25,1000.0,7.877664,3.2,1.0,219.64720312499958,544.3722031249996,0.0,0.0,4650.27546052633,0.0,0.0,387.2,121.0,1.0,577.5,387.2,121.0,0.0,150.05,22678.60375000008,5000.0,0.0,0.7207073057235923,0.2792926942764076
2024-04-25 03:00:00,502.401,528.75,1000.0,7.5476736,3.2,1.0,167.8982031249996,544.3722031249996,0.0,0.0,4650.27546052633,502.401,0.0,387.6,121.125,1.0,577.5,387.6,121.125,0.0,141.15,22537.453750000077,5000.0,0.0,0.733049645390071,0.2669503546099291
2024-04-25 03:15:00,443.675,535.0,1000.0,7.5476736,3.2,1.0,0.0,435.07500000000005,0.0,0.0,4650.27546052633,443.675,0.0,388.0,121.25,1.0,577.5,388.0,121.25,0.0,147.0,22390.453750000077,5000.0,0.0,0.7252336448598131,0.27476635514018694
2024-04-25 03:30:00,437.8,530.0,1000.0,7.5476736,3.2,1.0,0.0,440.82500000000005,0.0,0.0,4650.27546052633,437.8,0.0,388.4,121.375,1.0,577.5,388.4,121.375,0.0,141.6,22248.85375000008,5000.0,0.0,0.7328301886792452,0.2671698113207547
2024-04-25 03:45:00,413.679,596.5,1000.0,7.5476736,3.2,1.0,0.0,464.821,0.0,0.0,4650.27546052633,413.679,0.0,388.8,121.5,1.0,577.5,388.8,121.5,0.0,207.7,22041.153750000078,5000.0,0.0,0.6518021793797151,0.348197820620285
2024-04-25 04:00:00,402.329,630.25,1000.0,7.534944,3.2,1.0,0.0,476.04600000000005,0.0,0.0,4650.27546052633,402.329,0.0,389.2,121.625,1.0,577.5,389.2,121.625,0.0,241.05,21800.10375000008,5000.0,0.0,0.6175327251090836,0.3824672748909163
2024-04-25 04:15:00,363.401,543.0,1000.0,7.534944,3.2,1.0,0.0,514.8489999999999,0.0,0.0,4650.27546052633,363.401,0.0,389.6,121.75,1.0,577.5,389.6,121.75,0.0,153.4,21646.703750000077,5000.0,0.0,0.7174953959484347,0.2825046040515654
2024-04-25 04:30:00,358.134,565.5,1000.0,7.534944,3.2,1.0,0.0,519.991,0.0,0.0,4650.27546052633,358.134,0.0,390.0,121.875,1.0,577.5,390.0,121.875,0.0,175.5,21471.203750000077,5000.0,0.0,0.6896551724137931,0.3103448275862069
2024-04-25 04:45:00,357.259,609.0,1000.0,7.534944,3.2,1.0,0.0,520.741,0.0,0.0,4650.27546052633,357.259,0.0,390.4,122.0,1.0,577.5,390.4,122.0,0.0,218.6,21252.60375000008,5000.0,0.0,0.6410509031198686,0.3589490968801314
2024-04-25 05:00:00,346.4,569.5,1000.0,8.3320128,3.2,1.0,0.0,544.3722031249996,0.0,13.57600328947324,4636.699457236857,0.0,0.0,390.8,122.125,1.0,577.5,390.8,122.125,0.0,178.7,21073.903750000078,5000.0,0.0,0.686215978928885,0.31378402107111497
2024-04-25 05:15:00,352.149,647.75,1000.0,8.3320128,3.2,1.0,0.0,544.3722031249996,0.0,19.759161184210107,4616.940296052647,0.0,0.0,391.2,122.25,1.0,577.5,391.2,122.25,0.0,256.55,20817.35375000008,5000.0,0.0,0.6039367039752991,0.3960632960247009
2024-04-25 05:30:00,390.715,763.0,1000.0,8.3320128,3.2,1.0,0.0,544.3722031249996,0.0,60.48652960526265,4556.453766447384,0.0,0.0,391.6,122.375,1.0,577.5,391.6,122.375,0.0,371.4,20445.953750000077,5000.0,0.0,0.5132372214941022,0.4867627785058977
2024-04-25 05:45:00,392.374,745.5,1000.0,8.3320128,3.2,1.0,0.0,544.3722031249996,0.0,62.36442434210487,4494.089342105279,0.0,0.0,392.0,122.5,1.0,577.5,392.0,122.5,0.0,353.5,20092.453750000077,5000.0,0.0,0.5258215962441315,0.47417840375586856
2024-04-25 06:00:00,398.217,778.25,1000.0,9.0791424,3.2,1.0,0.0,544.3722031249996,0.0,68.64652960526273,4425.442812500016,0.0,0.0,392.4,122.625,1.0,577.5,392.4,122.625,0.0,385.85,19706.60375000008,5000.0,0.0,0.5042081593318342,0.4957918406681658
2024-04-25 06:15:00,400.166,771.0,1000.0,9.0791424,3.2,1.0,0.0,544.3722031249996,0.0,70.82968749999952,4354.613125000016,0.0,0.0,392.8,122.75,1.0,577.5,392.8,122.75,0.0,378.2,19328.403750000078,5000.0,0.0,0.5094682230869001,0.49053177691309985
2024-04-25 06:30:00,433.927,866.75,1000.0,9.0791424,3.2,1.0,0.0,544.3722031249996,0.0,106.49916118421014,4248.1139638158065,0.0,0.0,393.2,122.875,1.0,577.5,393.2,122.875,0.0,473.55,18854.85375000008,5000.0,0.0,0.45364868762618976,0.5463513123738102
2024-04-25 06:45:00,442.101,761.75,1000.0,9.0791424,3.2,1.0,0.0,544.3722031249996,0.0,115.23495065789432,4132.879013157913,0.0,0.0,393.6,123.0,1.0,577.5,393.6,123.0,0.0,368.15,18486.703750000077,5000.0,0.0,0.5167049556941254,0.4832950443058746
2024-04-25 07:00:00,451.137,709.0,1000.0,11.0669184,3.2,1.0,0.0,544.3722031249996,0.0,124.8781085526311,4008.0009046052814,0.0,0.0,394.0,123.125,1.0,577.5,394.0,123.125,0.0,315.0,18171.703750000077,5000.0,0.0,0.5557122708039492,0.44428772919605075
2024-04-25 07:15:00,463.985,769.75,1000.0,11.0669184,3.2,1.0,0.0,544.3722031249996,0.0,138.5338980263154,3869.467006578966,0.0,0.0,394.4,123.25,1.0,577.5,394.4,123.25,0.0,375.35,17796.35375000008,5000.0,0.0,0.5123741474504709,0.4876258525495291
2024-04-25 07:30:00,468.109,785.5,1000.0,11.0669184,3.2,1.0,0.0,544.3722031249996,0.0,143.00652960526267,3726.4604769737034,0.0,0.0,394.8,123.375,1.0,577.5,394.8,123.375,0.0,390.7,17405.653750000078,5000.0,0.0,0.5026098026734565,0.4973901973265436
2024-04-25 07:45:00,486.087,804.75,1000.0,11.0669184,3.2,1.0,0.0,544.3722031249996,0.0,162.06231907894696,3564.3981578947564,0.0,0.0,395.2,123.5,1.0,577.5,395.2,123.5,0.0,409.55,16996.10375000008,5000.0,0.0,0.4910841876359118,0.5089158123640882
2024-04-25 08:00:00,493.801,839.75,1000.0,10.9807488,3.2,1.0,0.0,544.3722031249996,0.0,170.31389802631537,3394.084259868441,0.0,0.0,395.6,123.625,1.0,577.5,395.6,123.625,0.0,444.15,16551.953750000077,5000.0,0.0,0.471092587079488,0.528907412920512
2024-04-25 08:15:00,523.12,794.25,1000.0,10.9807488,3.2,1.0,0.0,544.3722031249996,0.0,201.3075822368417,3192.7766776315993,0.0,0.0,396.0,123.75,1.0,577.5,396.0,123.75,0.0,398.25,16153.703750000077,5000.0,0.0,0.4985835694050991,0.5014164305949008
2024-04-25 08:30:00,515.214,822.75,1000.0,10.9807488,3.2,1.0,0.0,544.3722031249996,0.0,193.11705592105227,2999.659621710547,0.0,0.0,396.4,123.875,1.0,577.5,396.4,123.875,0.0,426.35,15727.353750000077,5000.0,0.0,0.48179884533576417,0.5182011546642358
2024-04-25 08:45:00,502.265,768.0,1000.0,10.9807488,3.2,1.0,0.0,544.3722031249996,0.0,179.61810855263116,2820.0415131579157,0.0,0.0,396.8,124.0,1.0,577.5,396.8,124.0,0.0,371.2,15356.153750000076,5000.0,0.0,0.5166666666666667,0.48333333333333334
2024-04-25 09:00:00,524.025,784.75,1000.0,9.1986048,3.2,1.0,0.0,544.3722031249996,0.0,202.6549506578943,2617.3865625000212,0.0,0.0,397.2,124.125,1.0,577.5,397.2,124.125,0.0,387.55,14968.603750000077,5000.0,0.0,0.5061484549219496,0.49385154507805035
2024-04-25 09:15:00,513.524,778.0,1000.0,9.1986048,3.2,1.0,0.0,544.3722031249996,0.0,191.73284539473644,2425.6537171052846,0.0,0.0,397.6,124.25,1.0,577.5,397.6,124.25,0.0,380.4,14588.203750000077,5000.0,0.0,0.5110539845758355,0.4889460154241645
2024-04-25 09:30:00,498.582,716.25,1000.0,9.1986048,3.2,1.0,0.0,544.3722031249996,0.0,176.13600328947328,2249.5177138158115,0.0,0.0,398.0,124.375,1.0,577.5,398.0,124.375,0.0,318.25,14269.953750000077,5000.0,0.0,0.555671902268761,0.4443280977312391
2024-04-25 09:45:00,508.854,716.0,1000.0,9.1986048,3.2,1.0,0.0,544.3722031249996,0.0,187.08021381578905,2062.4375000000223,0.0,0.0,398.4,124.5,1.0,577.5,398.4,124.5,0.0,317.6,13952.353750000077,5000.0,0.0,0.5564245810055866,0.44357541899441344
2024-04-25 10:00:00,482.793,700.5,1000.0,8.426016,3.2,1.0,0.0,544.3722031249996,0.0,159.77916118421012,1902.6583388158122,0.0,0.0,398.8,124.625,1.0,577.5,398.8,124.625,0.0,301.7,13650.653750000076,5000.0,0.0,0.5693076374018559,0.43069236259814414
2024-04-25 10:15:00,487.907,671.0,1000.0,8.426016,3.2,1.0,0.0,544.3722031249996,0.0,165.2938980263153,1737.364440789497,0.0,0.0,399.2,124.75,1.0,577.5,399.2,124.75,0.0,271.8,13378.853750000077,5000.0,0.0,0.5949329359165425,0.40506706408345755
2024-04-25 10:30:00,474.136,574.0,1000.0,8.426016,3.2,1.0,0.0,544.3722031249996,0.0,150.92968749999955,1586.4347532894974,0.0,0.0,399.6,124.875,1.0,577.5,399.6,124.875,0.0,174.4,13204.453750000077,5000.0,0.0,0.6961672473867596,0.30383275261324044
2024-04-25 10:45:00,476.765,603.25,1000.0,8.426016,3.2,1.0,0.0,544.3722031249996,0.0,153.82863486842064,1432.6061184210766,0.0,0.0,400.0,125.0,1.0,577.5,400.0,125.0,0.0,203.25,13001.203750000077,5000.0,0.0,0.6630750103605471,0.33692498963945294
2024-04-25 11:00:00,485.712,617.25,1000.0,8.039232,3.2,1.0,0.0,544.3722031249996,0.0,163.37810855263115,1269.2280098684455,0.0,0.0,400.4,125.125,1.0,577.5,400.4,125.125,0.0,216.85,12784.353750000077,5000.0,0.0,0.6486836776022681,0.35131632239773186
2024-04-25 11:15:00,455.08,543.0,1000.0,8.039232,3.2,1.0,0.0,544.3722031249996,0.0,131.26547697368372,1137.9625328947618,0.0,0.0,400.8,125.25,1.0,577.5,400.8,125.25,0.0,142.2,12642.153750000076,5000.0,0.0,0.738121546961326,0.261878453038674
2024-04-25 11:30:00,475.872,536.5,1000.0,8.039232,3.2,1.0,0.0,544.3722031249996,0.0,153.28337171052598,984.6791611842358,0.0,0.0,401.2,125.375,1.0,577.5,401.2,125.375,0.0,135.3,12506.853750000077,5000.0,0.0,0.7478098788443616,0.25219012115563844
2024-04-25 11:45:00,528.276,521.5,1000.0,8.039232,3.2,1.0,0.0,544.3722031249996,0.0,208.57705592105216,776.1021052631836,0.0,0.0,401.6,125.5,1.0,577.5,401.6,125.5,0.0,119.9,12386.953750000077,5000.0,0.0,0.7700862895493769,0.22991371045062323
2024-04-25 12:00:00,525.694,564.75,1000.0,7.5731328,3.2,1.0,0.0,348.68100000000004,0.0,0.0,776.1021052631836,525.694,0.0,402.0,125.625,1.0,577.5,402.0,125.625,0.0,162.75,12224.203750000077,5000.0,0.0,0.7118193891102258,0.28818061088977426
2024-04-25 12:15:00,452.732,629.5,1000.0,7.5731328,3.2,1.0,122.85420312499957,544.3722031249996,0.0,0.0,776.1021052631836,452.732,0.0,402.4,125.75,1.0,577.5,402.4,125.75,0.0,227.1,11997.103750000077,5000.0,0.0,0.6392374900714852,0.36076250992851466
2024-04-25 12:30:00,427.067,571.0,1000.0,7.5731328,3.2,1.0,0.0,447.058,0.0,0.0,776.1021052631836,427.067,0.0,402.8,125.875,1.0,577.5,402.8,125.875,0.0,168.2,11828.903750000076,5000.0,0.0,0.705429071803853,0.2945709281961471
2024-04-25 12:45:00,397.447,542.25,1000.0,7.5731328,3.2,1.0,0.0,476.553,0.0,0.0,776.1021052631836,397.447,0.0,403.2,126.0,1.0,577.5,403.2,126.0,0.0,139.05,11689.853750000077,5000.0,0.0,0.7435684647302905,0.2564315352697096
2024-04-25 13:00:00,378.584,499.75,1000.0,7.1608896,3.2,1.0,49.08120312499966,544.3722031249996,0.0,0.0,776.1021052631836,378.584,0.0,403.6,126.125,1.0,577.5,403.6,126.125,0.0,96.15,11593.703750000077,5000.0,0.0,0.8076038019009505,0.19239619809904954
2024-04-25 13:15:00,399.339,526.25,1000.0,7.1608896,3.2,1.0,69.96120312499954,544.3722031249996,0.0,0.0,776.1021052631836,399.339,0.0,404.0,126.25,1.0,577.5,404.0,126.25,0.0,122.25,11471.453750000077,5000.0,0.0,0.7676959619952494,0.2323040380047506
2024-04-25 13:30:00,402.987,522.25,1000.0,7.1608896,3.2,1.0,0.0,470.6379999999999,0.0,0.0,776.1021052631836,402.987,0.0,404.4,126.375,1.0,577.5,404.4,126.375,0.0,117.85,11353.603750000077,5000.0,0.0,0.7743417903303015,0.2256582096696984
2024-04-25 13:45:00,421.018,546.75,1000.0,7.1608896,3.2,1.0,0.0,452.48199999999997,0.0,0.0,776.1021052631836,421.018,0.0,404.8,126.5,1.0,577.5,404.8,126.5,0.0,141.95,11211.653750000076,5000.0,0.0,0.7403749428440787,0.2596250571559213
2024-04-25 14:00:00,402.028,524.5,1000.0,7.0414272,3.2,1.0,544.3722031249996,0.0,1015.7192031249996,0.0,1741.0353482319333,402.028,0.0,405.2,126.625,1.0,577.5,405.2,126.625,0.0,119.3,11092.353750000077,5000.0,0.0,0.7725452812202097,0.22745471877979026
2024-04-25 14:15:00,412.45,438.75,1000.0,7.0414272,3.2,1.0,544.3722031249996,0.0,1005.1722031249996,0.0,2695.948941200683,412.45,0.0,405.6,126.75,1.0,577.5,405.6,126.75,0.0,33.15,11059.203750000077,5000.0,0.0,0.9244444444444445,0.07555555555555556
2024-04-25 14:30:00,396.543,467.5,1000.0,7.0414272,3.2,1.0,544.3722031249996,0.0,1020.9542031249996,0.0,3665.8554341694326,396.543,0.0,406.0,126.875,1.0,577.5,406.0,126.875,0.0,61.5,10997.703750000077,5000.0,0.0,0.8684491978609625,0.13155080213903744
2024-04-25 14:45:00,390.047,454.25,1000.0,7.0414272,3.2,1.0,544.3722031249996,0.0,1027.3252031249995,0.0,4641.814377138182,390.047,0.0,406.4,127.0,1.0,577.5,406.4,127.0,0.0,47.85,10949.853750000077,5000.0,0.0,0.8946615299944963,0.10533847000550359
2024-04-25 15:00:00,399.188,418.25,1000.0,7.1863488,3.2,1.0,0.0,473.687,0.0,0.0,4641.814377138182,399.188,0.0,406.8,127.125,1.0,577.5,406.8,127.125,0.0,11.45,10938.403750000076,5000.0,0.0,0.9726240286909743,0.0273759713090257
2024-04-25 15:15:00,390.069,361.5,1000.0,7.1863488,3.2,1.0,0.0,482.68100000000004,0.0,0.0,4641.814377138182,390.069,0.0,407.2,127.25,1.0,577.5,407.2,127.25,45.7,0.0,10974.963750000075,5000.0,0.0,1.126417704011065,0.0
2024-04-25 15:30:00,372.02,406.0,1000.0,7.1863488,3.2,1.0,0.0,500.605,0.0,0.0,4641.814377138182,372.02,0.0,407.6,127.375,1.0,577.5,407.6,127.375,1.6,0.0,10976.243750000076,5000.0,0.0,1.0039408866995074,0.0
2024-04-25 15:45:00,372.852,389.0,1000.0,7.1863488,3.2,1.0,0.0,499.648,0.0,0.0,4641.814377138182,372.852,0.0,408.0,127.5,1.0,577.5,408.0,127.5,19.0,0.0,10991.443750000077,5000.0,0.0,1.0488431876606683,0.0
2024-04-25 16:00:00,394.975,432.25,1000.0,7.7092416,3.2,1.0,0.0,477.4,0.0,0.0,4641.814377138182,0.0,0.0,408.4,127.625,1.0,577.5,408.4,127.625,0.0,23.85,10967.593750000076,5000.0,0.0,0.9448235974551763,0.0551764025448236
2024-04-25 16:15:00,400.542,392.0,1000.0,7.7092416,3.2,1.0,0.0,471.7080000000001,0.0,0.0,4641.814377138182,0.0,0.0,408.8,127.75,1.0,577.5,408.8,127.75,16.8,0.0,10981.033750000077,5000.0,0.0,1.042857142857143,0.0
2024-04-25 16:30:00,385.535,418.0,1000.0,7.7092416,3.2,1.0,0.0,486.5899999999999,0.0,0.0,4641.814377138182,0.0,0.0,409.2,127.875,1.0,577.5,409.2,127.875,0.0,8.8,10972.233750000078,5000.0,0.0,0.9789473684210526,0.02105263157894737
2024-04-25 16:45:00,410.729,422.5,1000.0,7.7092416,3.2,1.0,83.10120312499964,544.3722031249996,0.0,0.0,4641.814377138182,0.0,0.0,409.6,128.0,1.0,577.5,409.6,128.0,0.0,12.9,10959.333750000078,5000.0,0.0,0.9694674556213019,0.030532544378698227
2024-04-25 17:00:00,404.161,427.75,1000.0,8.3290752,3.2,1.0,0.0,544.3722031249996,0.0,80.69284539473648,4561.121531743445,0.0,0.0,410.0,128.125,1.0,577.5,410.0,128.125,0.0,17.75,10941.583750000078,5000.0,0.0,0.9585037989479837,0.04149620105201637
2024-04-25 17:15:00,424.471,494.5,1000.0,8.3290752,3.2,1.0,0.0,544.3722031249996,0.0,102.2033717105259,4458.918160032919,0.0,0.0,410.4,128.25,1.0,577.5,410.4,128.25,0.0,84.1,10857.483750000078,5000.0,0.0,0.8299292214357937,0.17007077856420627
2024-04-25 17:30:00,406.751,421.25,1000.0,8.3290752,3.2,1.0,0.0,544.3722031249996,0.0,83.68231907894693,4375.235840953972,0.0,0.0,410.8,128.375,1.0,577.5,410.8,128.375,0.0,10.45,10847.033750000077,5000.0,0.0,0.975192878338279,0.024807121661721068
2024-04-25 17:45:00,407.575,393.75,1000.0,8.3290752,3.2,1.0,0.0,544.3722031249996,0.0,84.68126644736805,4290.554574506604,0.0,0.0,411.2,128.5,1.0,577.5,411.2,128.5,17.45,0.0,10860.993750000078,5000.0,0.0,1.0443174603174603,0.0
2024-04-25 18:00:00,433.048,336.75,1000.0,8.6375232,3.2,1.0,0.0,544.3722031249996,0.0,111.62652960526275,4178.928044901341,0.0,0.0,411.6,128.625,1.0,577.5,411.6,128.625,74.85,0.0,10920.873750000077,5000.0,0.0,1.222271714922049,0.0
2024-04-25 18:15:00,441.998,426.25,1000.0,8.6375232,3.2,1.0,0.0,544.3722031249996,0.0,121.17916118421016,4057.7488837171313,0.0,0.0,412.0,128.75,1.0,577.5,412.0,128.75,0.0,14.25,10906.623750000077,5000.0,0.0,0.9665689149560117,0.03343108504398827
2024-04-25 18:30:00,442.002,383.5,1000.0,8.6375232,3.2,1.0,0.0,544.3722031249996,0.0,121.31495065789427,3936.433933059237,0.0,0.0,412.4,128.875,1.0,577.5,412.4,128.875,28.9,0.0,10929.743750000078,5000.0,0.0,1.0753585397653194,0.0
2024-04-25 18:45:00,454.697,426.5,1000.0,8.6375232,3.2,1.0,0.0,544.3722031249996,0.0,134.8096874999996,3801.6242455592374,0.0,0.0,412.8,129.0,1.0,577.5,412.8,129.0,0.0,13.7,10916.043750000077,5000.0,0.0,0.9678780773739742,0.03212192262602579
2024-04-25 19:00:00,425.938,417.75,1000.0,8.6717952,3.2,1.0,0.0,544.3722031249996,0.0,104.66863486842063,3696.9556106908167,0.0,0.0,413.2,129.125,1.0,577.5,413.2,129.125,0.0,4.55,10911.493750000078,5000.0,0.0,0.9891083183722321,0.010891681627767803
2024-04-25 19:15:00,431.447,416.0,1000.0,8.6717952,3.2,1.0,0.0,544.3722031249996,0.0,110.59916118421012,3586.3564495066066,0.0,0.0,413.6,129.25,1.0,577.5,413.6,129.25,0.0,2.4,10909.093750000078,5000.0,0.0,0.9942307692307693,0.005769230769230769
2024-04-25 19:30:00,451.297,519.5,1000.0,8.6717952,3.2,1.0,0.0,544.3722031249996,0.0,131.62547697368382,3454.730972532923,0.0,0.0,414.0,129.375,1.0,577.5,414.0,129.375,0.0,105.5,10803.593750000078,5000.0,0.0,0.7969201154956689,0.2030798845043311
2024-04-25 19:45:00,475.168,557.5,1000.0,8.6717952,3.2,1.0,0.0,544.3722031249996,0.0,156.88442434210486,3297.846548190818,0.0,0.0,414.4,129.5,1.0,577.5,414.4,129.5,0.0,143.1,10660.493750000078,5000.0,0.0,0.7433183856502241,0.25668161434977577
2024-04-25 20:00:00,473.926,543.0,1000.0,8.6571072,3.2,1.0,0.0,544.3722031249996,0.0,155.70863486842057,3142.1379133223973,0.0,0.0,414.8,129.625,1.0,577.5,414.8,129.625,0.0,128.2,10532.293750000077,5000.0,0.0,0.7639042357274402,0.23609576427255982
2024-04-25 20:15:00,465.564,560.5,1000.0,8.6571072,3.2,1.0,0.0,544.3722031249996,0.0,147.03810855263126,2995.099804769766,0.0,0.0,415.2,129.75,1.0,577.5,415.2,129.75,0.0,145.3,10386.993750000078,5000.0,0.0,0.7407671721677074,0.2592328278322926
2024-04-25 20:30:00,469.666,601.25,1000.0,8.6571072,3.2,1.0,0.0,544.3722031249996,0.0,151.48758223684163,2843.612222532924,0.0,0.0,415.6,129.875,1.0,577.5,415.6,129.875,0.0,185.65,10201.343750000078,5000.0,0.0,0.6912266112266112,0.3087733887733888
2024-04-25 20:45:00,490.709,508.0,1000.0,8.6571072,3.2,1.0,0.0,544.3722031249996,0.0,173.76968749999958,2669.8425350329244,0.0,0.0,416.0,130.0,1.0,577.5,416.0,130.0,0.0,92.0,10109.343750000078,5000.0,0.0,0.8188976377952756,0.18110236220472442
2024-04-25 21:00:00,492.412,518.0,1000.0,8.7716736,3.2,1.0,0.0,544.3722031249996,0.0,175.69389802631537,2494.148637006609,0.0,0.0,416.4,130.125,1.0,577.5,416.4,130.125,0.0,101.6,10007.743750000078,5000.0,0.0,0.8038610038610038,0.19613899613899613
2024-04-25 21:15:00,499.415,565.0,1000.0,8.7716736,3.2,1.0,0.0,544.3722031249996,0.0,183.19705592105225,2310.951581085557,0.0,0.0,416.8,130.25,1.0,577.5,416.8,130.25,0.0,148.2,9859.543750000077,5000.0,0.0,0.7376991150442478,0.2623008849557522
2024-04-25 21:30:00,523.022,608.5,1000.0,8.7716736,3.2,1.0,0.0,544.3722031249996,0.0,208.17810855263122,2102.7734725329256,0.0,0.0,417.2,130.375,1.0,577.5,417.2,130.375,0.0,191.3,9668.243750000078,5000.0,0.0,0.685620377978636,0.31437962202136405
2024-04-25 21:45:00,505.342,657.75,1000.0,8.7716736,3.2,1.0,0.0,544.3722031249996,0.0,189.6991611842101,1913.0743113487154,0.0,0.0,417.6,130.5,1.0,577.5,417.6,130.5,0.0,240.15,9428.093750000078,5000.0,0.0,0.6348916761687572,0.36510832383124286
2024-04-25 22:00:00,454.853,484.0,1000.0,8.9342208,3.2,1.0,0.0,544.3722031249996,0.0,136.6844243421049,1776.3898870066105,0.0,0.0,418.0,130.625,1.0,577.5,418.0,130.625,0.0,66.0,9362.093750000078,5000.0,0.0,0.8636363636363636,0.13636363636363635
2024-04-25 22:15:00,436.45,457.25,1000.0,8.9342208,3.2,1.0,0.0,544.3722031249996,0.0,117.4444243421049,1658.9454626645056,0.0,0.0,418.4,130.75,1.0,577.5,418.4,130.75,0.0,38.85,9323.243750000078,5000.0,0.0,0.9150355385456533,0.08496446145434663
2024-04-25 22:30:00,450.212,454.0,1000.0,8.9342208,3.2,1.0,0.0,544.3722031249996,0.0,132.06231907894696,1526.8831435855586,0.0,0.0,418.8,130.875,1.0,577.5,418.8,130.875,0.0,35.2,9288.043750000077,5000.0,0.0,0.9224669603524229,0.0775330396475771
2024-04-25 22:45:00,477.074,556.75,1000.0,8.9342208,3.2,1.0,0.0,544.3722031249996,0.0,160.46968749999965,1366.413456085559,0.0,0.0,419.2,131.0,1.0,577.5,419.2,131.0,0.0,137.55,9150.493750000078,5000.0,0.0,0.7529411764705882,0.24705882352941178
2024-04-25 23:00:00,462.495,539.5,1000.0,8.0705664,3.2,1.0,0.0,544.3722031249996,0.0,145.25495065789434,1221.1585054276645,0.0,0.0,419.6,131.125,1.0,577.5,419.6,131.125,0.0,119.9,9030.593750000078,5000.0,0.0,0.7777571825764598,0.22224281742354032
2024-04-25 23:15:00,468.954,507.5,1000.0,8.0705664,3.2,1.0,0.0,544.3722031249996,0.0,152.18547697368373,1068.9730284539808,0.0,0.0,420.0,131.25,1.0,577.5,420.0,131.25,0.0,87.5,8943.093750000078,5000.0,0.0,0.8275862068965517,0.1724137931034483
2024-04-25 23:30:00,472.04,412.5,1000.0,8.0705664,3.2,1.0,0.0,544.3722031249996,0.0,155.56547697368376,913.407551480297,0.0,0.0,420.4,131.375,1.0,577.5,420.4,131.375,7.9,0.0,8949.413750000078,5000.0,0.0,1.0191515151515151,0.0
2024-04-25 23:45:00,433.918,398.75,1000.0,8.0705664,3.2,1.0,0.0,544.3722031249996,0.0,115.56863486842065,797.8389166118764,0.0,0.0,420.8,131.5,1.0,577.5,420.8,131.5,22.05,0.0,8967.053750000077,5000.0,0.0,1.0552978056426332,0.0
2024-04-26 00:00:00,435.087,422.75,1000.0,7.4633328,3.2,1.0,0.0,433.288,0.0,0.0,797.8389166118764,435.087,0.0,421.2,131.625,1.0,577.5,421.2,131.625,0.0,1.55,8965.503750000078,5000.0,0.0,0.9963335304553519,0.0036664695446481372
2024-04-26 00:15:00,466.849,438.25,1000.0,7.4633328,3.2,1.0,0.0,401.40100000000007,0.0,0.0,797.8389166118764,466.849,0.0,421.6,131.75,1.0,577.5,421.6,131.75,0.0,16.65,8948.853750000078,5000.0,0.0,0.9620079863091843,0.03799201369081574
2024-04-26 00:30:00,465.7,429.75,1000.0,7.4633328,3.2,1.0,0.0,402.42499999999995,0.0,0.0,797.8389166118764,465.7,0.0,422.0,131.875,1.0,577.5,422.0,131.875,0.0,7.75,8941.103750000078,5000.0,0.0,0.9819662594531704,0.018033740546829553
