DateTime,load_kWh,heatdemand_kWhth,production_kWh,spot price [Rp/kWh],cop_monthly,battery_installed,grid_import_kWh,grid_export_kWh,battery_charge_kWh,battery_discharge_kWh,battery_soc_kWh,prod_for_local_demand_kWh,woodchip_boiler_heat_kWhth,heatpump_heat_kWhth,heatpump_elec_kWh,heatpump_on,heatpump_nominal_kWhth,Q_HP_kWhth,E_elec_HP_kWh,ptes_charge_kWhth,ptes_discharge_kWhth,ptes_soc_kWhth,ptes_volume_m3,woodchip_heat_supply_share,heatpump_heat_supply_share,ptes_discharge_supply_share
2024-04-26 00:45:00,464.806,442.75,1000.0,7.4633328,3.2,1.0,0.0,403.19399999999996,0.0,0.0,797.8389166118764,464.806,0.0,422.4,132.0,1.0,577.5,422.4,132.0,0.0,20.35,8920.753750000078,5000.0,0.0,0.9540372670807453,0.045962732919254665
2024-04-26 01:00:00,427.579,397.25,1000.0,7.3362058,3.2,1.0,104.07620312499955,544.3722031249996,0.0,0.0,797.8389166118764,427.579,0.0,422.8,132.125,1.0,577.5,422.8,132.125,25.55,0.0,8941.193750000079,5000.0,0.0,1.0643171806167402,0.0
2024-04-26 01:15:00,440.386,466.0,1000.0,7.3362058,3.2,1.0,0.0,427.36400000000003,0.0,0.0,797.8389166118764,440.386,0.0,423.2,132.25,1.0,577.5,423.2,132.25,0.0,42.8,8898.39375000008,5000.0,0.0,0.9081545064377682,0.09184549356223175
2024-04-26 01:30:00,461.886,516.0,1000.0,7.3362058,3.2,1.0,0.0,405.73900000000003,0.0,0.0,797.8389166118764,461.886,0.0,423.6,132.375,1.0,577.5,423.6,132.375,0.0,92.4,8805.99375000008,5000.0,0.0,0.8209302325581396,0.17906976744186048
2024-04-26 01:45:00,472.829,520.0,1000.0,7.3362058,3.2,1.0,0.0,394.67100000000005,0.0,0.0,797.8389166118764,472.829,0.0,424.0,132.5,1.0,577.5,424.0,132.5,0.0,96.0,8709.99375000008,5000.0,0.0,0.8153846153846154,0.18461538461538463
2024-04-26 02:00:00,464.135,552.0,1000.0,7.2648191,3.2,1.0,141.1322031249996,544.3722031249996,0.0,0.0,797.8389166118764,464.135,0.0,424.4,132.625,1.0,577.5,424.4,132.625,0.0,127.6,8582.39375000008,5000.0,0.0,0.7688405797101449,0.23115942028985506
2024-04-26 02:15:00,464.115,591.25,1000.0,7.2648191,3.2,1.0,0.0,403.135,0.0,0.0,797.8389166118764,464.115,0.0,424.8,132.75,1.0,577.5,424.8,132.75,0.0,166.45,8415.943750000079,5000.0,0.0,0.7184778012684989,0.281522198731501
2024-04-26 02:30:00,542.616,519.75,1000.0,7.2648191,3.2,1.0,0.0,324.509,0.0,0.0,797.8389166118764,542.616,0.0,425.2,132.875,1.0,577.5,425.2,132.875,0.0,94.55,8321.39375000008,5000.0,0.0,0.8180856180856181,0.18191438191438192
2024-04-26 02:45:00,516.817,536.5,1000.0,7.2648191,3.2,1.0,0.0,350.183,0.0,0.0,797.8389166118764,516.817,0.0,425.6,133.0,1.0,577.5,425.6,133.0,0.0,110.9,8210.49375000008,5000.0,0.0,0.7932898415657037,0.20671015843429638
2024-04-26 03:00:00,483.546,523.0,1000.0,7.1328026,3.2,1.0,0.0,383.32899999999995,0.0,0.0,797.8389166118764,483.546,0.0,426.0,133.125,1.0,577.5,426.0,133.125,0.0,97.0,8113.49375000008,5000.0,0.0,0.8145315487571702,0.18546845124282982
2024-04-26 03:15:00,445.71,596.0,1000.0,7.1328026,3.2,1.0,544.3722031249996,84.95793343148227,880.4542696935173,0.0,1634.2704728207177,445.71,0.0,426.4,133.25,1.0,577.5,426.4,133.25,0.0,169.6,7943.893750000079,5000.0,0.0,0.7154362416107383,0.28456375838926173
2024-04-26 03:30:00,417.07,558.75,1000.0,7.1328026,3.2,1.0,544.3722031249996,0.0,993.9272031249997,0.0,2578.5013157894673,417.07,0.0,426.8,133.375,1.0,577.5,426.8,133.375,0.0,131.95,7811.9437500000795,5000.0,0.0,0.763847874720358,0.23615212527964205
2024-04-26 03:45:00,393.059,525.75,1000.0,7.1328026,3.2,1.0,0.0,473.44100000000003,0.0,0.0,2578.5013157894673,393.059,0.0,427.2,133.5,1.0,577.5,427.2,133.5,0.0,98.55,7713.393750000079,5000.0,0.0,0.8125534950071327,0.18744650499286733
2024-04-26 04:00:00,371.832,543.25,1000.0,7.3430511,3.2,1.0,0.0,494.543,0.0,0.0,2578.5013157894673,371.832,0.0,427.6,133.625,1.0,577.5,427.6,133.625,0.0,115.65,7597.74375000008,5000.0,0.0,0.7871145881270134,0.21288541187298665
2024-04-26 04:15:00,375.376,493.0,1000.0,7.3430511,3.2,1.0,0.0,490.874,0.0,0.0,2578.5013157894673,375.376,0.0,428.0,133.75,1.0,577.5,428.0,133.75,0.0,65.0,7532.74375000008,5000.0,0.0,0.8681541582150102,0.13184584178498987
2024-04-26 04:30:00,372.025,527.0,1000.0,7.3430511,3.2,1.0,0.0,494.1,0.0,0.0,2578.5013157894673,372.025,0.0,428.4,133.875,1.0,577.5,428.4,133.875,0.0,98.6,7434.143750000079,5000.0,0.0,0.8129032258064516,0.18709677419354837
2024-04-26 04:45:00,345.707,588.5,1000.0,7.3430511,3.2,1.0,24.079203124999594,544.3722031249996,0.0,0.0,2578.5013157894673,345.707,0.0,428.8,134.0,1.0,577.5,428.8,134.0,0.0,159.7,7274.4437500000795,5000.0,0.0,0.7286321155480034,0.27136788445199655
2024-04-26 05:00:00,325.983,564.25,1000.0,7.8936088,3.2,1.0,4.480203124999548,544.3722031249996,0.0,0.0,2578.5013157894673,0.0,0.0,429.2,134.125,1.0,577.5,429.2,134.125,0.0,135.05,7139.393750000079,5000.0,0.0,0.760655737704918,0.239344262295082
2024-04-26 05:15:00,370.928,539.5,1000.0,7.8936088,3.2,1.0,49.5502031249996,544.3722031249996,0.0,0.0,2578.5013157894673,0.0,0.0,429.6,134.25,1.0,577.5,429.6,134.25,0.0,109.9,7029.49375000008,5000.0,0.0,0.7962928637627433,0.20370713623725673
2024-04-26 05:30:00,376.293,642.75,1000.0,7.8936088,3.2,1.0,55.04020312499961,544.3722031249996,0.0,0.0,2578.5013157894673,0.0,0.0,430.0,134.375,1.0,577.5,430.0,134.375,0.0,212.75,6816.74375000008,5000.0,0.0,0.6690003889537145,0.3309996110462855
2024-04-26 05:45:00,355.676,687.25,1000.0,7.8936088,3.2,1.0,34.54820312499953,544.3722031249996,0.0,0.0,2578.5013157894673,0.0,0.0,430.4,134.5,1.0,577.5,430.4,134.5,0.0,256.85,6559.893750000079,5000.0,0.0,0.6262640960349217,0.3737359039650782
2024-04-26 06:00:00,375.856,830.5,1000.0,9.1179396,3.2,1.0,0.0,544.3722031249996,0.0,57.74021381578905,2520.7611019736783,0.0,0.0,430.8,134.625,1.0,577.5,430.8,134.625,0.0,399.7,6160.1937500000795,5000.0,0.0,0.5187236604455148,0.48127633955448523
2024-04-26 06:15:00,407.698,743.5,1000.0,9.1179396,3.2,1.0,0.0,544.3722031249996,0.0,91.38968749999957,2429.3714144736787,0.0,0.0,431.2,134.75,1.0,577.5,431.2,134.75,0.0,312.3,5847.893750000079,5000.0,0.0,0.5799596503026228,0.4200403496973773
2024-04-26 06:30:00,429.46,730.0,1000.0,9.1179396,3.2,1.0,0.0,544.3722031249996,0.0,114.42863486842067,2314.942779605258,0.0,0.0,431.6,134.875,1.0,577.5,431.6,134.875,0.0,298.4,5549.49375000008,5000.0,0.0,0.5912328767123288,0.4087671232876712
2024-04-26 06:45:00,416.504,677.75,1000.0,9.1179396,3.2,1.0,0.0,544.3722031249996,0.0,100.92231907894697,2214.0204605263107,0.0,0.0,432.0,135.0,1.0,577.5,432.0,135.0,0.0,245.75,5303.74375000008,5000.0,0.0,0.6374031722611583,0.3625968277388418
2024-04-26 07:00:00,447.984,744.0,1000.0,9.7643315,3.2,1.0,0.0,544.3722031249996,0.0,134.19074013157845,2079.8297203947322,0.0,0.0,432.4,135.125,1.0,577.5,432.4,135.125,0.0,311.6,4992.143750000079,5000.0,0.0,0.5811827956989247,0.4188172043010753
2024-04-26 07:15:00,448.089,791.0,1000.0,9.7643315,3.2,1.0,0.0,544.3722031249996,0.0,134.43284539473638,1945.3968749999958,0.0,0.0,432.8,135.25,1.0,577.5,432.8,135.25,0.0,358.2,4633.9437500000795,5000.0,0.0,0.5471554993678888,0.45284450063211124
2024-04-26 07:30:00,442.037,743.5,1000.0,9.7643315,3.2,1.0,0.0,544.3722031249996,0.0,128.19389802631542,1817.2029769736805,0.0,0.0,433.2,135.375,1.0,577.5,433.2,135.375,0.0,310.3,4323.643750000079,5000.0,0.0,0.582649630127774,0.41735036987222596
2024-04-26 07:45:00,476.663,675.0,1000.0,9.7643315,3.2,1.0,0.0,544.3722031249996,0.0,164.77389802631538,1652.429078947365,0.0,0.0,433.6,135.5,1.0,577.5,433.6,135.5,0.0,241.4,4082.243750000079,5000.0,0.0,0.6423703703703704,0.35762962962962963
2024-04-26 08:00:00,480.342,731.25,1000.0,9.2978732,3.2,1.0,0.0,544.3722031249996,0.0,168.77810855263115,1483.6509703947338,0.0,0.0,434.0,135.625,1.0,577.5,434.0,135.625,0.0,297.25,3784.993750000079,5000.0,0.0,0.5935042735042735,0.4064957264957265
2024-04-26 08:15:00,479.893,662.75,1000.0,9.2978732,3.2,1.0,0.0,544.3722031249996,0.0,168.43705592105226,1315.2139144736816,0.0,0.0,434.4,135.75,1.0,577.5,434.4,135.75,0.0,228.35,3556.6437500000793,5000.0,0.0,0.6554507732930969,0.344549226706903
2024-04-26 08:30:00,467.534,638.0,1000.0,9.2978732,3.2,1.0,0.0,544.3722031249996,0.0,155.5591611842101,1159.6547532894715,0.0,0.0,434.8,135.875,1.0,577.5,434.8,135.875,0.0,203.2,3353.4437500000795,5000.0,0.0,0.6815047021943574,0.3184952978056426
2024-04-26 08:45:00,478.739,645.0,1000.0,9.2978732,3.2,1.0,0.0,544.3722031249996,0.0,167.48547697368383,992.1692763157878,0.0,0.0,435.2,136.0,1.0,577.5,435.2,136.0,0.0,209.8,3143.6437500000793,5000.0,0.0,0.6747286821705426,0.3252713178294574
2024-04-26 09:00:00,454.303,654.5,1000.0,7.9258795,3.2,1.0,0.0,544.3722031249996,0.0,141.89495065789433,850.2743256578934,0.0,0.0,435.6,136.125,1.0,577.5,435.6,136.125,0.0,218.9,2924.743750000079,5000.0,0.0,0.665546218487395,0.3344537815126051
2024-04-26 09:15:00,434.002,662.5,1000.0,7.9258795,3.2,1.0,0.0,544.3722031249996,0.0,120.65705592105216,729.6172697368413,0.0,0.0,436.0,136.25,1.0,577.5,436.0,136.25,0.0,226.5,2698.243750000079,5000.0,0.0,0.6581132075471698,0.3418867924528302
2024-04-26 09:30:00,433.657,596.75,1000.0,7.9258795,3.2,1.0,0.0,544.3722031249996,0.0,120.42547697368371,609.1917927631575,0.0,0.0,436.4,136.375,1.0,577.5,436.4,136.375,0.0,160.35,2537.8937500000793,5000.0,0.0,0.7312945119396732,0.26870548806032674
2024-04-26 09:45:00,422.86,528.75,1000.0,7.9258795,3.2,1.0,0.0,544.3722031249996,0.0,109.1917927631575,500.0,0.0,0.0,436.8,136.5,1.0,577.5,436.8,136.5,0.0,91.95,2445.9437500000795,5000.0,0.0,0.8260992907801419,0.17390070921985817
2024-04-26 10:00:00,430.819,569.0,1000.0,7.109333,3.2,1.0,111.81620312499956,544.3722031249996,0.0,0.0,500.0,430.819,0.0,437.2,136.625,1.0,577.5,437.2,136.625,0.0,131.8,2314.1437500000793,5000.0,0.0,0.7683655536028119,0.23163444639718808
2024-04-26 10:15:00,423.822,523.0,1000.0,7.109333,3.2,1.0,0.0,439.428,0.0,0.0,500.0,423.822,0.0,437.6,136.75,1.0,577.5,437.6,136.75,0.0,85.4,2228.743750000079,5000.0,0.0,0.8367112810707458,0.1632887189292543
2024-04-26 10:30:00,418.083,454.75,1000.0,7.109333,3.2,1.0,0.0,445.0419999999999,0.0,0.0,500.0,418.083,0.0,438.0,136.875,1.0,577.5,438.0,136.875,0.0,16.75,2211.993750000079,5000.0,0.0,0.9631665750412315,0.036833424958768554
2024-04-26 10:45:00,446.443,482.5,1000.0,7.109333,3.2,1.0,0.0,416.557,0.0,0.0,500.0,446.443,0.0,438.4,137.0,1.0,577.5,438.4,137.0,0.0,44.1,2167.8937500000793,5000.0,0.0,0.90860103626943,0.09139896373056995
2024-04-26 11:00:00,431.181,515.0,1000.0,6.7318636,3.2,1.0,112.67820312499964,544.3722031249996,0.0,0.0,500.0,431.181,0.0,438.8,137.125,1.0,577.5,438.8,137.125,0.0,76.2,2091.6937500000795,5000.0,0.0,0.8520388349514564,0.1479611650485437
2024-04-26 11:15:00,438.399,501.75,1000.0,6.7318636,3.2,1.0,0.0,424.351,0.0,0.0,500.0,438.399,0.0,439.2,137.25,1.0,577.5,439.2,137.25,0.0,62.55,2029.1437500000795,5000.0,0.0,0.8753363228699551,0.12466367713004484
2024-04-26 11:30:00,446.181,437.25,1000.0,6.7318636,3.2,1.0,127.92820312499964,544.3722031249996,0.0,0.0,500.0,446.181,0.0,439.6,137.375,1.0,577.5,439.6,137.375,2.35,0.0,2031.0237500000796,5000.0,0.0,1.0053744997141225,0.0
2024-04-26 11:45:00,457.74,457.5,1000.0,6.7318636,3.2,1.0,0.0,404.76,0.0,0.0,500.0,457.74,0.0,440.0,137.5,1.0,577.5,440.0,137.5,0.0,17.5,2013.5237500000796,5000.0,0.0,0.9617486338797814,0.03825136612021858
2024-04-26 12:00:00,455.593,444.75,1000.0,6.4766317,3.2,1.0,137.59020312499968,544.3722031249996,0.0,0.0,500.0,455.593,0.0,440.4,137.625,1.0,577.5,440.4,137.625,0.0,4.35,2009.1737500000797,5000.0,0.0,0.9902192242833052,0.009780775716694771
2024-04-26 12:15:00,429.453,447.5,1000.0,6.4766317,3.2,1.0,111.57520312499958,544.3722031249996,0.0,0.0,500.0,429.453,0.0,440.8,137.75,1.0,577.5,440.8,137.75,0.0,6.7,2002.4737500000797,5000.0,0.0,0.9850279329608939,0.014972067039106146
2024-04-26 12:30:00,394.324,459.5,1000.0,6.4766317,3.2,1.0,0.0,467.80099999999993,0.0,0.0,500.0,394.324,0.0,441.2,137.875,1.0,577.5,441.2,137.875,0.0,18.3,1984.1737500000797,5000.0,0.0,0.9601741022850925,0.03982589771490751
2024-04-26 12:45:00,375.987,484.75,1000.0,6.4766317,3.2,1.0,0.0,486.0129999999999,0.0,0.0,500.0,375.987,0.0,441.6,138.0,1.0,577.5,441.6,138.0,0.0,43.15,1941.0237500000799,5000.0,0.0,0.9109850438370295,0.0890149561629706
2024-04-26 13:00:00,378.694,436.25,1000.0,6.2575821,3.2,1.0,544.3722031249996,0.0,1027.5532031249995,0.0,1476.1755429687496,378.694,0.0,442.0,138.125,1.0,577.5,442.0,138.125,5.75,0.0,1945.6237500000798,5000.0,0.0,1.0131805157593123,0.0
2024-04-26 13:15:00,362.102,414.0,1000.0,6.2575821,3.2,1.0,544.3722031249996,0.0,1044.0202031249996,0.0,2467.994735937499,362.102,0.0,442.4,138.25,1.0,577.5,442.4,138.25,28.4,0.0,1968.3437500000798,5000.0,0.0,1.068599033816425,0.0
2024-04-26 13:30:00,394.56,420.25,1000.0,6.2575821,3.2,1.0,544.3722031249996,0.0,1011.4372031249997,0.0,3428.860078906249,394.56,0.0,442.8,138.375,1.0,577.5,442.8,138.375,22.55,0.0,1986.3837500000798,5000.0,0.0,1.053658536585366,0.0
2024-04-26 13:45:00,369.006,377.25,1000.0,6.2575821,3.2,1.0,544.3722031249996,0.0,1036.8662031249996,0.0,4413.8829718749985,369.006,0.0,443.2,138.5,1.0,577.5,443.2,138.5,65.95,0.0,2039.1437500000798,5000.0,0.0,1.1748177601060306,0.0
2024-04-26 14:00:00,402.595,320.0,1000.0,6.2761622,3.2,1.0,0.0,0.0,458.78,0.0,4849.723971874999,402.595,0.0,443.6,138.625,1.0,577.5,443.6,138.625,123.6,0.0,2138.02375000008,5000.0,0.0,1.38625,0.0
2024-04-26 14:15:00,412.575,402.0,1000.0,6.2761622,3.2,1.0,544.3722031249996,0.0,993.0472031249996,0.0,5793.118814843749,412.575,0.0,444.0,138.75,1.0,577.5,444.0,138.75,42.0,0.0,2171.62375000008,5000.0,0.0,1.1044776119402986,0.0
2024-04-26 14:30:00,403.492,352.5,1000.0,6.2761622,3.2,1.0,0.0,0.0,457.63300000000004,0.0,6227.870164843749,403.492,0.0,444.4,138.875,1.0,577.5,444.4,138.875,91.9,0.0,2245.1437500000798,5000.0,0.0,1.260709219858156,0.0
2024-04-26 14:45:00,373.934,279.0,1000.0,6.2761622,3.2,1.0,216.311705029407,0.0,703.377705029407,0.0,6896.078984621686,373.934,0.0,444.8,139.0,1.0,577.5,444.8,139.0,165.8,0.0,2377.7837500000796,5000.0,0.0,1.5942652329749105,0.0
2024-04-26 15:00:00,371.444,323.5,1000.0,6.4238251,3.2,1.0,0.0,489.43100000000004,0.0,0.0,6896.078984621686,371.444,0.0,445.2,139.125,1.0,577.5,445.2,139.125,121.7,0.0,2475.1437500000798,5000.0,0.0,1.3761978361669243,0.0
2024-04-26 15:15:00,368.053,332.25,1000.0,6.4238251,3.2,1.0,0.0,492.697,0.0,0.0,6896.078984621686,368.053,0.0,445.6,139.25,1.0,577.5,445.6,139.25,113.35,0.0,2565.8237500000796,5000.0,0.0,1.341158765989466,0.0
2024-04-26 15:30:00,344.012,326.25,1000.0,6.4238251,3.2,1.0,27.759203124999544,544.3722031249996,0.0,0.0,6896.078984621686,344.012,0.0,446.0,139.375,1.0,577.5,446.0,139.375,119.75,0.0,2661.62375000008,5000.0,0.0,1.3670498084291187,0.0
2024-04-26 15:45:00,367.48,309.0,1000.0,6.4238251,3.2,1.0,0.0,493.02,0.0,0.0,6896.078984621686,367.48,0.0,446.4,139.5,1.0,577.5,446.4,139.5,137.4,0.0,2771.54375000008,5000.0,0.0,1.4446601941747572,0.0
2024-04-26 16:00:00,356.744,320.25,1000.0,6.8521453,3.2,1.0,0.0,503.631,0.0,0.0,6896.078984621686,356.744,0.0,446.8,139.625,1.0,577.5,446.8,139.625,126.55,0.0,2872.7837500000796,5000.0,0.0,1.395160031225605,0.0
2024-04-26 16:15:00,359.467,366.25,1000.0,6.8521453,3.2,1.0,0.0,500.783,0.0,0.0,6896.078984621686,359.467,0.0,447.2,139.75,1.0,577.5,447.2,139.75,80.95,0.0,2937.54375000008,5000.0,0.0,1.2210238907849829,0.0
2024-04-26 16:30:00,361.907,398.5,1000.0,6.8521453,3.2,1.0,0.0,498.2180000000001,0.0,0.0,6896.078984621686,361.907,0.0,447.6,139.875,1.0,577.5,447.6,139.875,49.1,0.0,2976.82375000008,5000.0,0.0,1.1232120451693852,0.0
2024-04-26 16:45:00,376.638,376.75,1000.0,6.8521453,3.2,1.0,0.0,483.3620000000001,0.0,0.0,6896.078984621686,376.638,0.0,448.0,140.0,1.0,577.5,448.0,140.0,71.25,0.0,3033.82375000008,5000.0,0.0,1.1891174518911745,0.0
2024-04-26 17:00:00,375.715,351.5,1000.0,7.8202663,3.2,1.0,0.0,544.3722031249996,0.0,63.38126644736792,6832.697718174318,0.0,0.0,448.4,140.125,1.0,577.5,448.4,140.125,96.9,0.0,3111.34375000008,5000.0,0.0,1.2756756756756755,0.0
2024-04-26 17:15:00,378.641,308.75,1000.0,7.8202663,3.2,1.0,0.0,544.3722031249996,0.0,66.5928453947365,6766.1048727795815,0.0,0.0,448.8,140.25,1.0,577.5,448.8,140.25,140.05,0.0,3223.38375000008,5000.0,0.0,1.4536032388663969,0.0
2024-04-26 17:30:00,396.021,285.5,1000.0,7.8202663,3.2,1.0,0.0,544.3722031249996,0.0,85.01916118421006,6681.085711595371,0.0,0.0,449.2,140.375,1.0,577.5,449.2,140.375,163.7,0.0,3354.34375000008,5000.0,0.0,1.5733800350262697,0.0
2024-04-26 17:45:00,415.646,343.25,1000.0,7.8202663,3.2,1.0,0.0,544.3722031249996,0.0,105.8086348684206,6575.27707672695,0.0,0.0,449.6,140.5,1.0,577.5,449.6,140.5,106.35,0.0,3439.42375000008,5000.0,0.0,1.3098324836125275,0.0
2024-04-26 18:00:00,422.982,296.0,1000.0,8.8216359,3.2,1.0,0.0,544.3722031249996,0.0,113.66231907894692,6461.614757648003,0.0,0.0,450.0,140.625,1.0,577.5,450.0,140.625,154.0,0.0,3562.62375000008,5000.0,0.0,1.5202702702702702,0.0
2024-04-26 18:15:00,425.088,356.75,1000.0,8.8216359,3.2,1.0,0.0,544.3722031249996,0.0,116.0107401315785,6345.604017516425,0.0,0.0,450.4,140.75,1.0,577.5,450.4,140.75,93.65,0.0,3637.54375000008,5000.0,0.0,1.262508759635599,0.0
2024-04-26 18:30:00,430.821,416.5,1000.0,8.8216359,3.2,1.0,0.0,544.3722031249996,0.0,122.17705592105224,6223.426961595373,0.0,0.0,450.8,140.875,1.0,577.5,450.8,140.875,34.3,0.0,3664.98375000008,5000.0,0.0,1.0823529411764705,0.0
2024-04-26 18:45:00,425.306,323.25,1000.0,8.8216359,3.2,1.0,0.0,544.3722031249996,0.0,116.50337171052594,6106.9235898848465,0.0,0.0,451.2,141.0,1.0,577.5,451.2,141.0,127.95,0.0,3767.34375000008,5000.0,0.0,1.3958236658932714,0.0
2024-04-26 19:00:00,402.893,331.5,1000.0,9.1169617,3.2,1.0,0.0,544.3722031249996,0.0,93.04231907894699,6013.8812708058995,0.0,0.0,451.6,141.125,1.0,577.5,451.6,141.125,120.1,0.0,3863.42375000008,5000.0,0.0,1.362292609351433,0.0
2024-04-26 19:15:00,414.207,422.75,1000.0,9.1169617,3.2,1.0,0.0,544.3722031249996,0.0,105.0833717105259,5908.797899095373,0.0,0.0,452.0,141.25,1.0,577.5,452.0,141.25,29.25,0.0,3886.82375000008,5000.0,0.0,1.069189828503844,0.0
2024-04-26 19:30:00,416.873,439.25,1000.0,9.1169617,3.2,1.0,0.0,544.3722031249996,0.0,108.02126644736805,5800.776632648005,0.0,0.0,452.4,141.375,1.0,577.5,452.4,141.375,13.15,0.0,3897.34375000008,5000.0,0.0,1.0299373932840068,0.0
2024-04-26 19:45:00,428.594,390.75,1000.0,9.1169617,3.2,1.0,0.0,544.3722031249996,0.0,120.49074013157859,5680.285892516426,0.0,0.0,452.8,141.5,1.0,577.5,452.8,141.5,62.05,0.0,3946.98375000008,5000.0,0.0,1.1587971849008318,0.0
2024-04-26 20:00:00,423.28,401.75,1000.0,9.2088843,3.2,1.0,0.0,544.3722031249996,0.0,115.02863486842061,5565.257257648006,0.0,0.0,453.2,141.625,1.0,577.5,453.2,141.625,51.45,0.0,3988.1437500000798,5000.0,0.0,1.1280647168637212,0.0
2024-04-26 20:15:00,431.912,407.0,1000.0,9.2088843,3.2,1.0,0.0,544.3722031249996,0.0,124.24652960526278,5441.010728042744,0.0,0.0,453.6,141.75,1.0,577.5,453.6,141.75,46.6,0.0,4025.42375000008,5000.0,0.0,1.1144963144963145,0.0
2024-04-26 20:30:00,441.456,435.25,1000.0,9.2088843,3.2,1.0,0.0,544.3722031249996,0.0,134.42442434210486,5306.586303700639,0.0,0.0,454.0,141.875,1.0,577.5,454.0,141.875,18.75,0.0,4040.42375000008,5000.0,0.0,1.0430786904078115,0.0
2024-04-26 20:45:00,441.545,469.75,1000.0,9.2088843,3.2,1.0,0.0,544.3722031249996,0.0,134.64968749999966,5171.93661620064,0.0,0.0,454.4,142.0,1.0,577.5,454.4,142.0,0.0,15.35,4025.07375000008,5000.0,0.0,0.9673230441724321,0.032676955827567855
2024-04-26 21:00:00,444.736,496.5,1000.0,9.5726631,3.2,1.0,0.0,544.3722031249996,0.0,138.14021381578905,5033.796402384851,0.0,0.0,454.8,142.125,1.0,577.5,454.8,142.125,0.0,41.7,3983.3737500000802,5000.0,0.0,0.916012084592145,0.083987915407855
2024-04-26 21:15:00,466.895,452.0,1000.0,9.5726631,3.2,1.0,0.0,544.3722031249996,0.0,161.5970559210522,4872.199346463799,0.0,0.0,455.2,142.25,1.0,577.5,455.2,142.25,3.2,0.0,3985.93375000008,5000.0,0.0,1.0070796460176992,0.0
2024-04-26 21:30:00,455.072,488.75,1000.0,9.5726631,3.2,1.0,0.0,544.3722031249996,0.0,149.2833717105259,4722.915974753273,0.0,0.0,455.6,142.375,1.0,577.5,455.6,142.375,0.0,33.15,3952.78375000008,5000.0,0.0,0.9321739130434783,0.06782608695652173
2024-04-26 21:45:00,466.006,456.75,1000.0,9.5726631,3.2,1.0,0.0,544.3722031249996,0.0,160.92442434210483,4561.991550411169,0.0,0.0,456.0,142.5,1.0,577.5,456.0,142.5,0.0,0.75,3952.03375000008,5000.0,0.0,0.9983579638752053,0.0016420361247947454
2024-04-26 22:00:00,423.239,516.0,1000.0,8.6788625,3.2,1.0,0.0,544.3722031249996,0.0,116.0381085526312,4445.953441858537,0.0,0.0,456.4,142.625,1.0,577.5,456.4,142.625,0.0,59.6,3892.43375000008,5000.0,0.0,0.8844961240310077,0.11550387596899225
2024-04-26 22:15:00,435.446,381.75,1000.0,8.6788625,3.2,1.0,0.0,544.3722031249996,0.0,129.01916118421013,4316.934280674327,0.0,0.0,456.8,142.75,1.0,577.5,456.8,142.75,75.05,0.0,3952.47375000008,5000.0,0.0,1.1965946299934513,0.0
2024-04-26 22:30:00,425.856,378.75,1000.0,8.6788625,3.2,1.0,0.0,544.3722031249996,0.0,119.05600328947327,4197.878277384853,0.0,0.0,457.2,142.875,1.0,577.5,457.2,142.875,78.45,0.0,4015.2337500000804,5000.0,0.0,1.207128712871287,0.0
2024-04-26 22:45:00,457.093,328.25,1000.0,8.6788625,3.2,1.0,0.0,544.3722031249996,0.0,152.06863486842073,4045.8096425164326,0.0,0.0,457.6,143.0,1.0,577.5,457.6,143.0,129.35,0.0,4118.713750000081,5000.0,0.0,1.3940594059405942,0.0
2024-04-26 23:00:00,445.038,380.25,1000.0,7.9552165,3.2,1.0,0.0,544.3722031249996,0.0,139.51074013157856,3906.298902384854,0.0,0.0,458.0,143.125,1.0,577.5,458.0,143.125,77.75,0.0,4180.913750000081,5000.0,0.0,1.2044707429322814,0.0
2024-04-26 23:15:00,429.731,298.0,1000.0,7.9552165,3.2,1.0,0.0,544.3722031249996,0.0,123.52968749999958,3782.7692148848546,0.0,0.0,458.4,143.25,1.0,577.5,458.4,143.25,160.4,0.0,4309.23375000008,5000.0,0.0,1.5382550335570468,0.0
2024-04-26 23:30:00,450.214,346.25,1000.0,7.9552165,3.2,1.0,0.0,544.3722031249996,0.0,145.2223190789469,3637.5468958059078,0.0,0.0,458.8,143.375,1.0,577.5,458.8,143.375,112.55,0.0,4399.27375000008,5000.0,0.0,1.3250541516245489,0.0
2024-04-26 23:45:00,426.21,343.5,1000.0,7.9552165,3.2,1.0,0.0,544.3722031249996,0.0,120.08652960526278,3517.460366200645,0.0,0.0,459.2,143.5,1.0,577.5,459.2,143.5,115.7,0.0,4491.833750000081,5000.0,0.0,1.3368267831149927,0.0
2024-04-27 00:00:00,414.079,314.75,1000.0,8.3590892,3.2,1.0,0.0,544.3722031249996,0.0,107.44863486842058,3410.0117313322244,0.0,0.0,459.6,143.625,1.0,577.5,459.6,143.625,144.85,0.0,4607.713750000081,5000.0,0.0,1.4602065131056394,0.0
2024-04-27 00:15:00,453.16,305.75,1000.0,8.3590892,3.2,1.0,0.0,544.3722031249996,0.0,148.71810855263126,3261.293622779593,0.0,0.0,460.0,143.75,1.0,577.5,460.0,143.75,154.25,0.0,4731.1137500000805,5000.0,0.0,1.5044971381847916,0.0
2024-04-27 00:30:00,455.295,310.25,1000.0,8.3590892,3.2,1.0,0.0,544.3722031249996,0.0,151.0970559210523,3110.196566858541,0.0,0.0,460.4,143.875,1.0,577.5,460.4,143.875,150.15,0.0,4851.23375000008,5000.0,0.0,1.4839645447219982,0.0
2024-04-27 00:45:00,453.824,261.75,1000.0,8.3590892,3.2,1.0,0.0,544.3722031249996,0.0,149.68021381578913,2960.5163530427517,0.0,0.0,460.8,144.0,1.0,577.5,460.8,144.0,199.05,0.0,5010.47375000008,5000.0,0.0,1.760458452722063,0.0
2024-04-27 01:00:00,421.458,285.0,1000.0,7.8896972,3.2,1.0,0.0,544.3722031249996,0.0,115.74231907894705,2844.7740339638044,0.0,0.0,461.2,144.125,1.0,577.5,461.2,144.125,176.2,0.0,5151.43375000008,5000.0,0.0,1.6182456140350876,0.0
2024-04-27 01:15:00,440.339,287.5,1000.0,7.8896972,3.2,1.0,0.0,544.3722031249996,0.0,135.74863486842057,2709.025399095384,0.0,0.0,461.6,144.25,1.0,577.5,461.6,144.25,174.1,0.0,5290.71375000008,5000.0,0.0,1.6055652173913044,0.0
2024-04-27 01:30:00,448.565,350.25,1000.0,7.8896972,3.2,1.0,0.0,544.3722031249996,0.0,144.53916118421017,2564.4862379111737,0.0,0.0,462.0,144.375,1.0,577.5,462.0,144.375,111.75,0.0,5380.11375000008,5000.0,0.0,1.3190578158458244,0.0
2024-04-27 01:45:00,464.179,328.5,1000.0,7.8896972,3.2,1.0,0.0,544.3722031249996,0.0,161.10652960526272,2403.3797083059108,0.0,0.0,462.4,144.5,1.0,577.5,462.4,144.5,133.9,0.0,5487.233750000079,5000.0,0.0,1.4076103500761035,0.0
2024-04-27 02:00:00,429.334,277.75,1000.0,7.8554707,3.2,1.0,0.0,544.3722031249996,0.0,124.55916118421017,2278.8205471217007,0.0,0.0,462.8,144.625,1.0,577.5,462.8,144.625,185.05,0.0,5635.273750000079,5000.0,0.0,1.6662466246624663,0.0
2024-04-27 02:15:00,445.774,375.25,1000.0,7.8554707,3.2,1.0,0.0,544.3722031249996,0.0,141.99600328947326,2136.8245438322274,0.0,0.0,463.2,144.75,1.0,577.5,463.2,144.75,87.95,0.0,5705.633750000079,5000.0,0.0,1.2343770819453697,0.0
2024-04-27 02:30:00,541.023,396.75,1000.0,7.8554707,3.2,1.0,0.0,544.3722031249996,0.0,242.3896874999996,1894.4348563322278,0.0,0.0,463.6,144.875,1.0,577.5,463.6,144.875,66.85,0.0,5759.113750000079,5000.0,0.0,1.1684940138626339,0.0
2024-04-27 02:45:00,508.498,429.5,1000.0,7.8554707,3.2,1.0,0.0,544.3722031249996,0.0,208.28442434210484,1686.150431990123,0.0,0.0,464.0,145.0,1.0,577.5,464.0,145.0,34.5,0.0,5786.713750000079,5000.0,0.0,1.080325960419092,0.0
2024-04-27 03:00:00,465.724,439.25,1000.0,7.7723492,3.2,1.0,0.0,544.3722031249996,0.0,163.39074013157847,1522.7596918585446,0.0,0.0,464.4,145.125,1.0,577.5,464.4,145.125,25.15,0.0,5806.833750000079,5000.0,0.0,1.057256687535572,0.0
2024-04-27 03:15:00,441.306,478.25,1000.0,7.7723492,3.2,1.0,0.0,544.3722031249996,0.0,137.81916118421015,1384.9405306743345,0.0,0.0,464.8,145.25,1.0,577.5,464.8,145.25,0.0,13.45,5793.383750000079,5000.0,0.0,0.9718766335598537,0.028123366440146364
2024-04-27 03:30:00,410.99,465.25,1000.0,7.7723492,3.2,1.0,0.0,544.3722031249996,0.0,106.03916118421012,1278.9013694901244,0.0,0.0,465.2,145.375,1.0,577.5,465.2,145.375,0.0,0.05,5793.333750000079,5000.0,0.0,0.999892530897367,0.00010746910263299302
2024-04-27 03:45:00,379.613,392.5,1000.0,7.7723492,3.2,1.0,0.0,544.3722031249996,0.0,73.14231907894701,1205.7590504111774,0.0,0.0,465.6,145.5,1.0,577.5,465.6,145.5,73.1,0.0,5851.813750000079,5000.0,0.0,1.1862420382165606,0.0
2024-04-27 04:00:00,369.275,468.0,1000.0,7.7762608,3.2,1.0,0.0,544.3722031249996,0.0,62.391792763157454,1143.36725764802,0.0,0.0,466.0,145.625,1.0,577.5,466.0,145.625,0.0,2.0,5849.813750000079,5000.0,0.0,0.9957264957264957,0.004273504273504274
2024-04-27 04:15:00,352.624,501.5,1000.0,7.7762608,3.2,1.0,0.0,544.3722031249996,0.0,44.99600328947329,1098.3712543585468,0.0,0.0,466.4,145.75,1.0,577.5,466.4,145.75,0.0,35.1,5814.713750000079,5000.0,0.0,0.9300099700897307,0.06999002991026919
2024-04-27 04:30:00,317.128,534.5,1000.0,7.7762608,3.2,1.0,0.0,544.3722031249996,0.0,7.7633717105258215,1090.607882648021,0.0,0.0,466.8,145.875,1.0,577.5,466.8,145.875,0.0,67.7,5747.013750000079,5000.0,0.0,0.8733395696913003,0.12666043030869972
2024-04-27 04:45:00,299.219,556.0,1000.0,7.7762608,3.2,1.0,0.0,544.3722031249996,10.408796875000348,0.0,1100.4962396792712,0.0,0.0,467.2,146.0,1.0,577.5,467.2,146.0,0.0,88.8,5658.213750000079,5000.0,0.0,0.8402877697841726,0.15971223021582734
2024-04-27 05:00:00,319.388,539.25,1000.0,7.8173326,3.2,1.0,0.0,544.3722031249996,0.0,10.405476973683706,1090.0907627055874,0.0,0.0,467.6,146.125,1.0,577.5,467.6,146.125,0.0,71.65,5586.563750000079,5000.0,0.0,0.8671302735280483,0.1328697264719518
2024-04-27 05:15:00,302.742,528.5,1000.0,7.8173326,3.2,1.0,0.0,544.3722031249996,6.6357968750004375,0.0,1096.3947697368378,0.0,0.0,468.0,146.25,1.0,577.5,468.0,146.25,0.0,60.5,5526.063750000079,5000.0,0.0,0.8855250709555346,0.11447492904446546
2024-04-27 05:30:00,335.716,584.75,1000.0,7.8173326,3.2,1.0,0.0,544.3722031249996,0.0,27.856003289473275,1068.5387664473647,0.0,0.0,468.4,146.375,1.0,577.5,468.4,146.375,0.0,116.35,5409.713750000079,5000.0,0.0,0.8010260795211629,0.1989739204788371
2024-04-27 05:45:00,336.343,625.5,1000.0,7.8173326,3.2,1.0,0.0,544.3722031249996,0.0,28.647582236841764,1039.8911842105229,0.0,0.0,468.8,146.5,1.0,577.5,468.8,146.5,0.0,156.7,5253.013750000079,5000.0,0.0,0.749480415667466,0.25051958433253396
2024-04-27 06:00:00,370.548,686.75,1000.0,7.7019404,3.2,1.0,0.0,544.3722031249996,0.0,64.78442434210484,975.1067598684181,0.0,0.0,469.2,146.625,1.0,577.5,469.2,146.625,0.0,217.55,5035.463750000079,5000.0,0.0,0.6832180560611576,0.3167819439388424
2024-04-27 06:15:00,356.212,581.0,1000.0,7.7019404,3.2,1.0,0.0,544.3722031249996,0.0,49.825476973683784,925.2812828947343,0.0,0.0,469.6,146.75,1.0,577.5,469.6,146.75,0.0,111.4,4924.063750000079,5000.0,0.0,0.8082616179001721,0.19173838209982788
2024-04-27 06:30:00,366.204,755.0,1000.0,7.7019404,3.2,1.0,0.0,544.3722031249996,0.0,60.47495065789427,864.80633223684,0.0,0.0,470.0,146.875,1.0,577.5,470.0,146.875,0.0,285.0,4639.063750000079,5000.0,0.0,0.6225165562913907,0.37748344370860926
2024-04-27 06:45:00,364.141,700.25,1000.0,7.7019404,3.2,1.0,0.0,544.3722031249996,0.0,58.4349506578944,806.3713815789456,0.0,0.0,470.4,147.0,1.0,577.5,470.4,147.0,0.0,229.85,4409.213750000079,5000.0,0.0,0.6717600856836844,0.3282399143163156
2024-04-27 07:00:00,372.819,657.75,1000.0,7.500493,3.2,1.0,0.0,544.3722031249996,0.0,67.70126644736796,738.6701151315776,372.819,0.0,470.8,147.125,1.0,577.5,470.8,147.125,0.0,186.95,4222.263750000079,5000.0,0.0,0.715773470163436,0.28422652983656405
2024-04-27 07:15:00,381.88,737.75,1000.0,7.500493,3.2,1.0,0.0,544.3722031249996,0.0,77.37074013157853,661.2993749999991,381.88,0.0,471.2,147.25,1.0,577.5,471.2,147.25,0.0,266.55,3955.713750000079,5000.0,0.0,0.6386987461877329,0.361301253812267
2024-04-27 07:30:00,383.655,731.75,1000.0,7.500493,3.2,1.0,0.0,544.3722031249996,0.0,79.3707401315785,581.9286348684207,383.655,0.0,471.6,147.375,1.0,577.5,471.6,147.375,0.0,260.15,3695.563750000079,5000.0,0.0,0.6444824051930305,0.35551759480696954
2024-04-27 07:45:00,385.96,648.5,1000.0,7.500493,3.2,1.0,0.0,544.3722031249996,0.0,81.92863486842067,500.0,385.96,0.0,472.0,147.5,1.0,577.5,472.0,147.5,0.0,176.5,3519.063750000079,5000.0,0.0,0.7278334618350039,0.27216653816499614
2024-04-27 08:00:00,425.362,685.5,1000.0,6.5343278,3.2,1.0,0.0,427.0129999999999,0.0,0.0,500.0,425.362,0.0,472.4,147.625,1.0,577.5,472.4,147.625,0.0,213.1,3305.963750000079,5000.0,0.0,0.6891320204230489,0.3108679795769511
2024-04-27 08:15:00,400.105,657.25,1000.0,6.5343278,3.2,1.0,0.0,452.145,0.0,0.0,500.0,400.105,0.0,472.8,147.75,1.0,577.5,472.8,147.75,0.0,184.45,3121.513750000079,5000.0,0.0,0.7193609737542792,0.2806390262457208
2024-04-27 08:30:00,396.529,544.75,1000.0,6.5343278,3.2,1.0,0.0,455.596,0.0,0.0,500.0,396.529,0.0,473.2,147.875,1.0,577.5,473.2,147.875,0.0,71.55,3049.963750000079,5000.0,0.0,0.8686553464892152,0.13134465351078475
2024-04-27 08:45:00,389.209,503.5,1000.0,6.5343278,3.2,1.0,0.0,462.79099999999994,0.0,0.0,500.0,389.209,0.0,473.6,148.0,1.0,577.5,473.6,148.0,0.0,29.9,3020.063750000079,5000.0,0.0,0.9406156901688183,0.059384309831181724
2024-04-27 09:00:00,380.371,414.0,1000.0,5.6463946,3.2,1.0,72.86820312499958,544.3722031249996,0.0,0.0,500.0,380.371,0.0,474.0,148.125,1.0,577.5,474.0,148.125,60.0,0.0,3068.063750000079,5000.0,0.0,1.144927536231884,0.0
2024-04-27 09:15:00,363.195,424.25,1000.0,5.6463946,3.2,1.0,0.0,488.55500000000006,0.0,0.0,500.0,363.195,0.0,474.4,148.25,1.0,577.5,474.4,148.25,50.15,0.0,3108.183750000079,5000.0,0.0,1.118208603417796,0.0
2024-04-27 09:30:00,374.638,445.75,1000.0,5.6463946,3.2,1.0,0.0,476.9870000000001,0.0,0.0,500.0,374.638,0.0,474.8,148.375,1.0,577.5,474.8,148.375,29.05,0.0,3131.423750000079,5000.0,0.0,1.065171060011217,0.0
2024-04-27 09:45:00,363.528,463.75,1000.0,5.6463946,3.2,1.0,56.40020312499962,544.3722031249996,0.0,0.0,500.0,363.528,0.0,475.2,148.5,1.0,577.5,475.2,148.5,11.45,0.0,3140.583750000079,5000.0,0.0,1.0246900269541779,0.0
2024-04-27 10:00:00,347.556,403.5,1000.0,3.3913572,3.2,1.0,40.55320312499964,544.3722031249996,0.0,0.0,500.0,347.556,0.0,475.6,148.625,1.0,577.5,475.6,148.625,72.1,0.0,3198.2637500000787,5000.0,0.0,1.1786864931846346,0.0
2024-04-27 10:15:00,360.883,395.5,1000.0,3.3913572,3.2,1.0,0.0,490.36699999999996,0.0,0.0,500.0,360.883,0.0,476.0,148.75,1.0,577.5,476.0,148.75,80.5,0.0,3262.663750000079,5000.0,0.0,1.2035398230088497,0.0
2024-04-27 10:30:00,384.137,388.75,1000.0,3.3913572,3.2,1.0,0.0,466.98800000000006,0.0,0.0,500.0,384.137,0.0,476.4,148.875,1.0,577.5,476.4,148.875,87.65,0.0,3332.7837500000787,5000.0,0.0,1.2254662379421222,0.0
2024-04-27 10:45:00,358.745,419.25,1000.0,3.3913572,3.2,1.0,0.0,492.255,0.0,0.0,500.0,358.745,0.0,476.8,149.0,1.0,577.5,476.8,149.0,57.55,0.0,3378.8237500000787,5000.0,0.0,1.1372689326177698,0.0
2024-04-27 11:00:00,373.684,398.5,1000.0,1.603756,3.2,1.0,67.18120312499957,544.3722031249996,0.0,0.0,500.0,373.684,0.0,477.2,149.125,1.0,577.5,477.2,149.125,78.7,0.0,3441.7837500000787,5000.0,0.0,1.1974905897114179,0.0
2024-04-27 11:15:00,381.365,384.75,1000.0,1.603756,3.2,1.0,74.98720312499961,544.3722031249996,0.0,0.0,500.0,381.365,0.0,477.6,149.25,1.0,577.5,477.6,149.25,92.85,0.0,3516.063750000079,5000.0,0.0,1.2413255360623783,0.0
2024-04-27 11:30:00,380.766,402.75,1000.0,1.603756,3.2,1.0,0.0,469.8589999999999,0.0,0.0,500.0,380.766,0.0,478.0,149.375,1.0,577.5,478.0,149.375,75.25,0.0,3576.2637500000787,5000.0,0.0,1.186840471756673,0.0
2024-04-27 11:45:00,388.783,303.25,1000.0,1.603756,3.2,1.0,0.0,461.717,0.0,0.0,500.0,388.783,0.0,478.4,149.5,1.0,577.5,478.4,149.5,175.15,0.0,3716.3837500000786,5000.0,0.0,1.5775762572135201,0.0
2024-04-27 12:00:00,377.529,345.75,1000.0,0.3784473,3.2,1.0,71.5262031249996,544.3722031249996,0.0,0.0,500.0,377.529,0.0,478.8,149.625,1.0,577.5,478.8,149.625,133.05,0.0,3822.8237500000787,5000.0,0.0,1.384815618221258,0.0
2024-04-27 12:15:00,376.146,353.5,1000.0,0.3784473,3.2,1.0,0.0,474.10400000000004,0.0,0.0,500.0,376.146,0.0,479.2,149.75,1.0,577.5,479.2,149.75,125.7,0.0,3923.3837500000786,5000.0,0.0,1.3555869872701556,0.0
2024-04-27 12:30:00,358.267,363.75,1000.0,0.3784473,3.2,1.0,52.51420312499965,544.3722031249996,0.0,0.0,500.0,358.267,0.0,479.6,149.875,1.0,577.5,479.6,149.875,115.85,0.0,4016.0637500000785,5000.0,0.0,1.3184879725085912,0.0
2024-04-27 12:45:00,363.411,339.75,1000.0,0.3784473,3.2,1.0,0.0,486.58899999999994,0.0,0.0,500.0,363.411,0.0,480.0,150.0,1.0,577.5,480.0,150.0,140.25,0.0,4128.263750000078,5000.0,0.0,1.4128035320088301,0.0
2024-04-27 13:00:00,324.396,302.5,1000.0,-0.2112264,3.2,1.0,544.3722031249996,0.0,1250.0,189.49873355263196,1498.001266447368,324.396,0.0,480.0,150.0,1.0,577.5,480.0,150.0,177.5,0.0,4270.263750000078,5000.0,0.0,1.5867768595041323,0.0
2024-04-27 13:15:00,342.991,356.5,1000.0,-0.2112264,3.2,1.0,544.3722031249996,0.0,1250.0,209.0724177631583,2476.4288486842097,342.991,0.0,480.0,150.0,1.0,577.5,480.0,150.0,123.5,0.0,4369.0637500000785,5000.0,0.0,1.3464235624123422,0.0
2024-04-27 13:30:00,337.537,293.25,1000.0,-0.2112264,3.2,1.0,544.3722031249996,0.0,1250.0,203.33136513157942,3460.5974835526304,337.537,0.0,480.0,150.0,1.0,577.5,480.0,150.0,186.75,0.0,4518.463750000078,5000.0,0.0,1.6368286445012787,0.0
2024-04-27 13:45:00,344.227,244.25,1000.0,-0.2112264,3.2,1.0,544.3722031249996,0.0,1250.0,210.37347039473724,4437.724013157893,344.227,0.0,480.0,150.0,1.0,577.5,480.0,150.0,235.75,0.0,4707.0637500000785,5000.0,0.0,1.9651995905834185,0.0
2024-04-27 14:00:00,333.142,296.75,1000.0,-0.2562098,3.2,1.0,544.3722031249996,0.0,1250.0,198.70504934210575,5426.518963815787,333.142,0.0,480.0,150.0,1.0,577.5,480.0,150.0,183.25,0.0,4853.663750000079,5000.0,0.0,1.6175231676495367,0.0
2024-04-27 14:15:00,328.31,286.0,1000.0,-0.2562098,3.2,1.0,544.3722031249996,0.0,1250.0,193.61873355263194,6420.400230263155,328.31,0.0,480.0,150.0,1.0,577.5,480.0,150.0,194.0,0.0,5008.863750000079,5000.0,0.0,1.6783216783216783,0.0
2024-04-27 14:30:00,315.945,303.75,1000.0,-0.2562098,3.2,1.0,544.3722031249996,0.0,1250.0,180.60294407894773,7427.297286184207,315.945,0.0,480.0,150.0,1.0,577.5,480.0,150.0,176.25,0.0,5149.863750000079,5000.0,0.0,1.5802469135802468,0.0
2024-04-27 14:45:00,337.848,286.5,1000.0,-0.2562098,3.2,1.0,544.3722031249996,0.0,1250.0,203.65873355263196,8411.138552631573,337.848,0.0,480.0,150.0,1.0,577.5,480.0,150.0,193.5,0.0,5304.663750000079,5000.0,0.0,1.675392670157068,0.0
2024-04-27 15:00:00,328.808,232.25,1000.0,-0.0909447,3.2,1.0,0.0,0.0,1250.0,767.1663157894737,8831.472236842099,328.808,0.0,480.0,150.0,1.0,577.5,480.0,150.0,247.75,0.0,5502.863750000079,5000.0,0.0,2.0667384284176533,0.0
2024-04-27 15:15:00,333.63,259.5,1000.0,-0.0909447,3.2,1.0,90.5022031249996,544.3722031249996,1250.0,1250.0,8768.972236842099,333.63,0.0,480.0,150.0,1.0,577.5,480.0,150.0,220.5,0.0,5679.263750000078,5000.0,0.0,1.8497109826589595,0.0
2024-04-27 15:30:00,338.713,319.5,1000.0,-0.0909447,3.2,1.0,305.064375000006,0.0,1250.0,456.47223684209894,9500.0,338.713,0.0,480.0,150.0,1.0,577.5,480.0,150.0,160.5,0.0,5807.663750000078,5000.0,0.0,1.5023474178403755,0.0
2024-04-27 15:45:00,341.362,272.0,1000.0,-0.0909447,3.2,1.0,0.0,386.7629999999999,1250.0,1187.5,9500.0,341.362,0.0,480.0,150.0,1.0,577.5,480.0,150.0,208.0,0.0,5974.063750000078,5000.0,0.0,1.7647058823529411,0.0
2024-04-27 16:00:00,329.914,287.75,1000.0,1.6614521,3.2,1.0,0.0,544.3722031249996,1163.2137968750003,1250.0,9355.05310703125,329.914,0.0,480.0,150.0,1.0,577.5,480.0,150.0,192.25,0.0,6127.863750000078,5000.0,0.0,1.6681146828844482,0.0
2024-04-27 16:15:00,320.281,410.75,1000.0,1.6614521,3.2,1.0,0.0,544.3722031249996,1172.8467968750006,1250.0,9219.2575640625,320.281,0.0,480.0,150.0,1.0,577.5,480.0,150.0,69.25,0.0,6183.263750000077,5000.0,0.0,1.1685940353012783,0.0
2024-04-27 16:30:00,349.495,316.75,1000.0,1.6614521,3.2,1.0,0.0,544.3722031249996,1143.6327968750006,1250.0,9055.70872109375,349.495,0.0,480.0,150.0,1.0,577.5,480.0,150.0,163.25,0.0,6313.863750000078,5000.0,0.0,1.5153906866614049,0.0
2024-04-27 16:45:00,337.868,310.5,1000.0,1.6614521,3.2,1.0,0.0,544.3722031249996,1155.2597968750006,1250.0,8903.205528125,337.868,0.0,480.0,150.0,1.0,577.5,480.0,150.0,169.5,0.0,6449.463750000078,5000.0,0.0,1.5458937198067633,0.0
2024-04-27 17:00:00,354.327,342.0,1000.0,5.4840632,3.2,1.0,0.0,544.3722031249996,1138.8007968750003,1250.0,8735.06628515625,354.327,0.0,480.0,150.0,1.0,577.5,480.0,150.0,138.0,0.0,6559.863750000078,5000.0,0.0,1.4035087719298245,0.0
2024-04-27 17:15:00,348.265,286.0,1000.0,5.4840632,3.2,1.0,0.0,544.3722031249996,1144.8627968750006,1250.0,8572.685942187501,348.265,0.0,480.0,150.0,1.0,577.5,480.0,150.0,194.0,0.0,6715.063750000078,5000.0,0.0,1.6783216783216783,0.0
2024-04-27 17:30:00,360.514,290.25,1000.0,5.4840632,3.2,1.0,0.0,544.3722031249996,1132.6137968750004,1250.0,8398.669049218752,360.514,0.0,480.0,150.0,1.0,577.5,480.0,150.0,189.75,0.0,6866.863750000078,5000.0,0.0,1.6537467700258397,0.0
2024-04-27 17:45:00,383.762,288.5,1000.0,5.4840632,3.2,1.0,0.0,544.3722031249996,1109.3657968750003,1250.0,8202.566556250002,383.762,0.0,480.0,150.0,1.0,577.5,480.0,150.0,191.5,0.0,7020.063750000078,5000.0,0.0,1.6637781629116117,0.0
2024-04-27 18:00:00,358.978,260.25,1000.0,7.5308079,3.2,1.0,0.0,544.3722031249996,0.0,56.158108552631234,8146.40844769737,358.978,0.0,480.0,150.0,1.0,577.5,480.0,150.0,219.75,0.0,7195.863750000078,5000.0,0.0,1.8443804034582132,0.0
2024-04-27 18:15:00,380.346,260.25,1000.0,7.5308079,3.2,1.0,0.0,544.3722031249996,1112.7817968750005,1250.0,7953.5511547286205,380.346,0.0,480.0,150.0,1.0,577.5,480.0,150.0,219.75,0.0,7371.663750000078,5000.0,0.0,1.8443804034582132,0.0
2024-04-27 18:30:00,376.529,240.5,1000.0,7.5308079,3.2,1.0,0.0,544.3722031249996,1116.5987968750005,1250.0,7764.320011759871,376.529,0.0,480.0,150.0,1.0,577.5,480.0,150.0,239.5,0.0,7563.263750000078,5000.0,0.0,1.995841995841996,0.0
2024-04-27 18:45:00,399.411,278.25,1000.0,7.5308079,3.2,1.0,0.0,544.3722031249996,1093.7167968750005,1250.0,7553.350968791121,399.411,0.0,480.0,150.0,1.0,577.5,480.0,150.0,201.75,0.0,7724.663750000078,5000.0,0.0,1.725067385444744,0.0
2024-04-27 19:00:00,381.298,286.5,1000.0,8.3131279,3.2,1.0,0.0,544.3722031249996,1111.8297968750003,1250.0,7359.589275822371,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,193.5,0.0,7879.463750000078,5000.0,0.0,1.675392670157068,0.0
2024-04-27 19:15:00,380.477,309.5,1000.0,8.3131279,3.2,1.0,0.0,544.3722031249996,1112.6507968750007,1250.0,7166.607532853622,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,170.5,0.0,8015.863750000078,5000.0,0.0,1.5508885298869144,0.0
2024-04-27 19:30:00,369.78,265.25,1000.0,8.3131279,3.2,1.0,0.0,544.3722031249996,1123.3477968750003,1250.0,6983.787939884872,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,214.75,0.0,8187.663750000078,5000.0,0.0,1.8096135721017907,0.0
2024-04-27 19:45:00,358.845,285.5,1000.0,8.3131279,3.2,1.0,0.0,544.3722031249996,987.1616490386172,1095.1356338564387,6826.455872615119,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,194.5,0.0,8343.263750000078,5000.0,0.0,1.681260945709282,0.0
2024-04-27 20:00:00,375.579,285.25,1000.0,8.5820504,3.2,1.0,0.0,544.3722031249996,1117.5487968750003,1250.0,6638.127229646369,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,194.75,0.0,8499.063750000078,5000.0,0.0,1.6827344434706397,0.0
2024-04-27 20:15:00,395.532,300.5,1000.0,8.5820504,3.2,1.0,0.0,544.3722031249996,1097.5957968750004,1250.0,6430.84323667762,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,179.5,0.0,8642.663750000078,5000.0,0.0,1.5973377703826954,0.0
2024-04-27 20:30:00,416.978,306.25,1000.0,8.5820504,3.2,1.0,0.0,544.3722031249996,1076.1497968750004,1250.0,6203.18554370887,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,173.75,0.0,8781.663750000078,5000.0,0.0,1.5673469387755101,0.0
2024-04-27 20:45:00,404.996,362.25,1000.0,8.5820504,3.2,1.0,0.0,544.3722031249996,1088.1317968750004,1250.0,5986.91075074012,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,117.75,0.0,8875.863750000079,5000.0,0.0,1.3250517598343685,0.0
2024-04-27 21:00:00,389.76,365.25,1000.0,8.175244,3.2,1.0,0.0,544.3722031249996,1103.3677968750003,1250.0,5785.110157771371,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,114.75,0.0,8967.663750000078,5000.0,0.0,1.3141683778234086,0.0
2024-04-27 21:15:00,404.783,357.0,1000.0,8.175244,3.2,1.0,0.0,544.3722031249996,1088.3447968750006,1250.0,5569.037714802621,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,123.0,0.0,9066.063750000078,5000.0,0.0,1.3445378151260505,0.0
2024-04-27 21:30:00,419.499,317.5,1000.0,8.175244,3.2,1.0,0.0,544.3722031249996,1073.6287968750003,1250.0,5338.985071833871,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,162.5,0.0,9196.063750000078,5000.0,0.0,1.5118110236220472,0.0
2024-04-27 21:45:00,407.641,301.5,1000.0,8.175244,3.2,1.0,0.0,544.3722031249996,1085.4867968750004,1250.0,5120.197528865121,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,178.5,0.0,9338.863750000077,5000.0,0.0,1.592039800995025,0.0
2024-04-27 22:00:00,378.046,328.25,1000.0,7.4007472,3.2,1.0,0.0,544.3722031249996,1115.0817968750002,1250.0,4929.525235896371,378.046,0.0,480.0,150.0,1.0,577.5,480.0,150.0,151.75,0.0,9460.263750000076,5000.0,0.0,1.4623000761614624,0.0
2024-04-27 22:15:00,386.111,296.5,1000.0,7.4007472,3.2,1.0,0.0,544.3722031249996,1107.0167968750006,1250.0,4731.191192927621,386.111,0.0,480.0,150.0,1.0,577.5,480.0,150.0,183.5,0.0,9607.063750000076,5000.0,0.0,1.6188870151770658,0.0
2024-04-27 22:30:00,395.055,288.0,1000.0,7.4007472,3.2,1.0,0.0,544.3722031249996,1098.0727968750002,1250.0,4524.360349958871,395.055,0.0,480.0,150.0,1.0,577.5,480.0,150.0,192.0,0.0,9760.663750000076,5000.0,0.0,1.6666666666666667,0.0
2024-04-27 22:45:00,407.345,244.0,1000.0,7.4007472,3.2,1.0,0.0,544.3722031249996,1085.7827968750003,1250.0,4305.854006990121,407.345,0.0,480.0,150.0,1.0,577.5,480.0,150.0,236.0,0.0,9949.463750000075,5000.0,0.0,1.9672131147540983,0.0
2024-04-27 23:00:00,425.421,269.0,1000.0,6.5529079,3.2,1.0,0.0,544.3722031249996,0.0,126.09810855263122,4179.75589843749,425.421,0.0,480.0,150.0,1.0,577.5,480.0,150.0,211.0,0.0,10118.263750000075,5000.0,0.0,1.7843866171003717,0.0
2024-04-27 23:15:00,407.232,229.0,1000.0,6.5529079,3.2,1.0,0.0,544.3722031249996,1085.8957968750005,1250.0,3961.3569054687405,407.232,0.0,480.0,150.0,1.0,577.5,480.0,150.0,251.0,0.0,10319.063750000074,5000.0,0.0,2.096069868995633,0.0
2024-04-27 23:30:00,401.543,235.0,1000.0,6.5529079,3.2,1.0,0.0,544.3722031249996,1091.5847968750004,1250.0,3748.362462499991,401.543,0.0,480.0,150.0,1.0,577.5,480.0,150.0,245.0,0.0,10515.063750000074,5000.0,0.0,2.0425531914893615,0.0
2024-04-27 23:45:00,366.703,234.0,1000.0,6.5529079,3.2,1.0,0.0,544.3722031249996,1126.4247968750005,1250.0,3568.4660195312417,366.703,0.0,480.0,150.0,1.0,577.5,480.0,150.0,246.0,0.0,10711.863750000073,5000.0,0.0,2.051282051282051,0.0
2024-04-28 00:00:00,368.427,203.75,1000.0,5.3315108,3.2,1.0,0.0,544.3722031249996,1124.7007968750004,1250.0,3386.931776562492,368.427,0.0,480.0,150.0,1.0,577.5,480.0,150.0,276.25,0.0,10932.863750000073,5000.0,0.0,2.355828220858896,0.0
2024-04-28 00:15:00,428.244,230.5,1000.0,5.3315108,3.2,1.0,0.0,544.3722031249996,0.0,129.06968749999962,3257.8620890624925,428.244,0.0,480.0,150.0,1.0,577.5,480.0,150.0,249.5,0.0,11132.463750000074,5000.0,0.0,2.0824295010845986,0.0
2024-04-28 00:30:00,397.002,271.5,1000.0,5.3315108,3.2,1.0,0.0,544.3722031249996,1096.1257968750006,1250.0,3049.181596093743,397.002,0.0,480.0,150.0,1.0,577.5,480.0,150.0,208.5,0.0,11299.263750000073,5000.0,0.0,1.7679558011049723,0.0
2024-04-28 00:45:00,426.745,203.5,1000.0,5.3315108,3.2,1.0,0.0,544.3722031249996,1066.3827968750006,1250.0,2812.2452531249933,426.745,0.0,480.0,150.0,1.0,577.5,480.0,150.0,276.5,0.0,11520.463750000074,5000.0,0.0,2.3587223587223587,0.0
2024-04-28 01:00:00,391.076,228.5,1000.0,5.2601241,3.2,1.0,0.0,544.3722031249996,1102.0517968750005,1250.0,2609.1944601562436,391.076,0.0,480.0,150.0,1.0,577.5,480.0,150.0,251.5,0.0,11721.663750000074,5000.0,0.0,2.1006564551422318,0.0
2024-04-28 01:15:00,406.737,198.5,1000.0,5.2601241,3.2,1.0,0.0,544.3722031249996,1086.3907968750004,1250.0,2391.265717187494,406.737,0.0,480.0,150.0,1.0,577.5,480.0,150.0,281.5,0.0,11946.863750000075,5000.0,0.0,2.4181360201511337,0.0
2024-04-28 01:30:00,409.463,198.0,1000.0,5.2601241,3.2,1.0,0.0,544.3722031249996,1083.6647968750003,1250.0,2170.747274218744,409.463,0.0,480.0,150.0,1.0,577.5,480.0,150.0,282.0,0.0,12172.463750000075,5000.0,0.0,2.4242424242424243,0.0
2024-04-28 01:45:00,436.641,206.5,1000.0,5.2601241,3.2,1.0,0.0,544.3722031249996,0.0,137.9086348684207,2032.8386393503235,436.641,0.0,480.0,150.0,1.0,577.5,480.0,150.0,273.5,0.0,12391.263750000075,5000.0,0.0,2.324455205811138,0.0
2024-04-28 02:00:00,397.899,251.75,1000.0,5.1378866,3.2,1.0,0.0,544.3722031249996,1095.2287968750006,1250.0,1823.3059963815738,397.899,0.0,480.0,150.0,1.0,577.5,480.0,150.0,228.25,0.0,12573.863750000075,5000.0,0.0,1.906653426017875,0.0
2024-04-28 02:15:00,394.303,214.75,1000.0,5.1378866,3.2,1.0,0.0,544.3722031249996,1098.8247968750006,1250.0,1617.1895534128244,394.303,0.0,480.0,150.0,1.0,577.5,480.0,150.0,265.25,0.0,12786.063750000076,5000.0,0.0,2.2351571594877764,0.0
2024-04-28 02:30:00,466.954,173.5,1000.0,5.1378866,3.2,1.0,0.0,544.3722031249996,0.0,169.81705592105217,1447.3724974917723,466.954,0.0,480.0,150.0,1.0,577.5,480.0,150.0,306.5,0.0,13031.263750000076,5000.0,0.0,2.76657060518732,0.0
2024-04-28 02:45:00,456.635,185.5,1000.0,5.1378866,3.2,1.0,0.0,544.3722031249996,0.0,158.9549506578943,1288.417546833878,456.635,0.0,480.0,150.0,1.0,577.5,480.0,150.0,294.5,0.0,13266.863750000077,5000.0,0.0,2.5876010781671157,0.0
2024-04-28 03:00:00,406.612,213.75,1000.0,3.7375338,3.2,1.0,0.0,544.3722031249996,1086.5157968750004,1250.0,1070.6075538651285,406.612,0.0,480.0,150.0,1.0,577.5,480.0,150.0,266.25,0.0,13479.863750000077,5000.0,0.0,2.245614035087719,0.0
2024-04-28 03:15:00,375.259,199.75,1000.0,3.7375338,3.2,1.0,0.0,544.3722031249996,0.0,73.29600328947328,997.3115505756552,375.259,0.0,480.0,150.0,1.0,577.5,480.0,150.0,280.25,0.0,13704.063750000078,5000.0,0.0,2.403003754693367,0.0
2024-04-28 03:30:00,358.897,239.0,1000.0,3.7375338,3.2,1.0,0.0,544.3722031249996,1134.2307968750006,1250.0,824.8308076069056,358.897,0.0,480.0,150.0,1.0,577.5,480.0,150.0,241.0,0.0,13896.863750000077,5000.0,0.0,2.00836820083682,0.0
2024-04-28 03:45:00,323.993,223.75,1000.0,3.7375338,3.2,1.0,0.0,544.3722031249996,0.0,19.33179276315741,805.4990148437482,323.993,0.0,480.0,150.0,1.0,577.5,480.0,150.0,256.25,0.0,14101.863750000077,5000.0,0.0,2.1452513966480447,0.0
2024-04-28 04:00:00,301.705,252.0,1000.0,3.1371032,3.2,1.0,0.0,544.3722031249996,3.922796875000472,0.0,809.2256718749986,301.705,0.0,480.0,150.0,1.0,577.5,480.0,150.0,228.0,0.0,14284.263750000076,5000.0,0.0,1.9047619047619047,0.0
2024-04-28 04:15:00,271.614,246.0,1000.0,3.1371032,3.2,1.0,0.0,544.3722031249996,1221.5137968750005,1250.0,719.663778906249,271.614,0.0,480.0,150.0,1.0,577.5,480.0,150.0,234.0,0.0,14471.463750000077,5000.0,0.0,1.951219512195122,0.0
2024-04-28 04:30:00,255.042,236.0,1000.0,3.1371032,3.2,1.0,0.0,544.3722031249996,1238.0857968750006,1250.0,645.8452859374995,255.042,0.0,480.0,150.0,1.0,577.5,480.0,150.0,244.0,0.0,14666.663750000078,5000.0,0.0,2.0338983050847457,0.0
