DateTime,load_kWh,heatdemand_kWhth,production_kWh,spot price [Rp/kWh],cop_monthly,battery_installed,grid_import_kWh,grid_export_kWh,battery_charge_kWh,battery_discharge_kWh,battery_soc_kWh,prod_for_local_demand_kWh,woodchip_boiler_heat_kWhth,heatpump_heat_kWhth,heatpump_elec_kWh,heatpump_on,heatpump_nominal_kWhth,Q_HP_kWhth,E_elec_HP_kWh,ptes_charge_kWhth,ptes_discharge_kWhth,ptes_soc_kWhth,ptes_volume_m3,woodchip_heat_supply_share,heatpump_heat_supply_share,ptes_discharge_supply_share
2024-04-28 04:45:00,257.045,240.25,1000.0,3.1371032,3.2,1.0,0.0,544.3722031249996,1236.0827968750004,1250.0,570.1239429687498,257.045,0.0,480.0,150.0,1.0,577.5,480.0,150.0,239.75,0.0,14858.463750000077,5000.0,0.0,1.9979188345473464,0.0
2024-04-28 05:00:00,251.153,278.25,1000.0,3.12928,3.2,1.0,0.0,544.3722031249996,1241.9747968750003,1250.0,500.0,251.153,0.0,480.0,150.0,1.0,577.5,480.0,150.0,201.75,0.0,15019.863750000077,5000.0,0.0,1.725067385444744,0.0
2024-04-28 05:15:00,260.027,238.5,1000.0,3.12928,3.2,1.0,0.0,544.3722031249996,45.600796875000356,0.0,543.3207570312503,260.027,0.0,480.0,150.0,1.0,577.5,480.0,150.0,241.5,0.0,15213.063750000078,5000.0,0.0,2.0125786163522013,0.0
2024-04-28 05:30:00,257.647,254.25,1000.0,3.12928,3.2,1.0,0.0,544.3722031249996,47.980796875000465,0.0,588.9025140625007,257.647,0.0,480.0,150.0,1.0,577.5,480.0,150.0,225.75,0.0,15393.663750000078,5000.0,0.0,1.887905604719764,0.0
2024-04-28 05:45:00,261.158,281.0,1000.0,3.12928,3.2,1.0,0.0,544.3722031249996,44.469796875000384,0.0,631.148821093751,261.158,0.0,480.0,150.0,1.0,577.5,480.0,150.0,199.0,0.0,15552.863750000079,5000.0,0.0,1.708185053380783,0.0
2024-04-28 06:00:00,279.596,302.75,1000.0,2.2824186,3.2,1.0,0.0,544.3722031249996,26.031796875000396,0.0,655.8790281250015,279.596,0.0,480.0,150.0,1.0,577.5,480.0,150.0,177.25,0.0,15694.663750000078,5000.0,0.0,1.5854665565648225,0.0
2024-04-28 06:15:00,258.485,348.5,1000.0,2.2824186,3.2,1.0,0.0,544.3722031249996,47.142796875000386,0.0,700.6646851562518,258.485,0.0,480.0,150.0,1.0,577.5,480.0,150.0,131.5,0.0,15799.863750000079,5000.0,0.0,1.3773314203730274,0.0
2024-04-28 06:30:00,279.457,372.5,1000.0,2.2824186,3.2,1.0,0.0,544.3722031249996,26.170796875000406,0.0,725.5269421875022,279.457,0.0,480.0,150.0,1.0,577.5,480.0,150.0,107.5,0.0,15885.863750000079,5000.0,0.0,1.2885906040268456,0.0
2024-04-28 06:45:00,276.552,396.25,1000.0,2.2824186,3.2,1.0,0.0,544.3722031249996,1216.5757968750004,1250.0,631.2739492187526,276.552,0.0,480.0,150.0,1.0,577.5,480.0,150.0,83.75,0.0,15952.863750000079,5000.0,0.0,1.2113564668769716,0.0
2024-04-28 07:00:00,291.059,370.0,1000.0,0.8859774,3.2,1.0,0.0,544.3722031249996,305.0528345352964,305.7726712213642,615.30147080592,291.059,0.0,480.0,150.0,1.0,577.5,480.0,150.0,110.0,0.0,16040.863750000079,5000.0,0.0,1.2972972972972974,0.0
2024-04-28 07:15:00,305.636,368.5,1000.0,0.8859774,3.2,1.0,0.0,544.3722031249996,0.0,0.008634868420597885,615.2928359374994,305.636,0.0,480.0,150.0,1.0,577.5,480.0,150.0,111.5,0.0,16130.06375000008,5000.0,0.0,1.3025780189959295,0.0
2024-04-28 07:30:00,279.726,485.5,1000.0,0.8859774,3.2,1.0,0.0,544.3722031249996,25.9017968750004,0.0,639.8995429687498,279.726,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,5.5,16124.56375000008,5000.0,0.0,0.9886714727085479,0.01132852729145211
2024-04-28 07:45:00,324.601,416.75,1000.0,0.8859774,3.2,1.0,0.0,544.3722031249996,1168.5267968750004,1250.0,500.0,324.601,0.0,480.0,150.0,1.0,577.5,480.0,150.0,63.25,0.0,16175.16375000008,5000.0,0.0,1.1517696460707858,0.0
2024-04-28 08:00:00,313.717,399.75,1000.0,-0.2464308,3.2,1.0,0.0,414.408,1250.0,1187.5,500.0,313.717,0.0,480.0,150.0,1.0,577.5,480.0,150.0,80.25,0.0,16239.36375000008,5000.0,0.0,1.200750469043152,0.0
2024-04-28 08:15:00,308.164,374.25,1000.0,-0.2464308,3.2,1.0,124.41120312499959,544.3722031249996,1250.0,1187.5,500.0,308.164,0.0,480.0,150.0,1.0,577.5,480.0,150.0,105.75,0.0,16323.96375000008,5000.0,0.0,1.282565130260521,0.0
2024-04-28 08:30:00,309.72,349.25,1000.0,-0.2464308,3.2,1.0,185.34220312499963,544.3722031249996,1250.0,1125.0,562.5,309.72,0.0,480.0,150.0,1.0,577.5,480.0,150.0,130.75,0.0,16428.56375000008,5000.0,0.0,1.3743736578382248,0.0
2024-04-28 08:45:00,291.097,454.0,1000.0,-0.2464308,3.2,1.0,0.0,496.403,1250.0,1250.0,500.0,291.097,0.0,480.0,150.0,1.0,577.5,480.0,150.0,26.0,0.0,16449.36375000008,5000.0,0.0,1.0572687224669604,0.0
2024-04-28 09:00:00,329.398,373.25,1000.0,-0.3940937,3.2,1.0,323.7702031249996,544.3722031249996,1250.0,1000.0,687.5,329.398,0.0,480.0,150.0,1.0,577.5,480.0,150.0,106.75,0.0,16534.763750000082,5000.0,0.0,1.2860013395847287,0.0
2024-04-28 09:15:00,317.005,371.5,1000.0,-0.3940937,3.2,1.0,73.8772031249996,544.3722031249996,1250.0,1250.0,625.0,317.005,0.0,480.0,150.0,1.0,577.5,480.0,150.0,108.5,0.0,16621.56375000008,5000.0,0.0,1.2920592193808882,0.0
2024-04-28 09:30:00,321.81,312.5,1000.0,-0.3940937,3.2,1.0,0.0,465.69000000000005,1250.0,1250.0,562.5,321.81,0.0,480.0,150.0,1.0,577.5,480.0,150.0,167.5,0.0,16755.56375000008,5000.0,0.0,1.536,0.0
2024-04-28 09:45:00,329.683,318.75,1000.0,-0.3940937,3.2,1.0,0.0,457.817,1250.0,1250.0,500.0,329.683,0.0,480.0,150.0,1.0,577.5,480.0,150.0,161.25,0.0,16884.56375000008,5000.0,0.0,1.5058823529411764,0.0
2024-04-28 10:00:00,322.003,297.0,1000.0,-0.5720715,3.2,1.0,316.37520312499953,544.3722031249996,1250.0,1000.0,687.5,322.003,0.0,480.0,150.0,1.0,577.5,480.0,150.0,183.0,0.0,17030.963750000083,5000.0,0.0,1.6161616161616161,0.0
2024-04-28 10:15:00,331.568,278.25,1000.0,-0.5720715,3.2,1.0,0.0,455.932,1250.0,1250.0,625.0,331.568,0.0,480.0,150.0,1.0,577.5,480.0,150.0,201.75,0.0,17192.363750000084,5000.0,0.0,1.725067385444744,0.0
2024-04-28 10:30:00,324.142,291.0,1000.0,-0.5720715,3.2,1.0,0.0,463.35799999999995,1250.0,1250.0,562.5,324.142,0.0,480.0,150.0,1.0,577.5,480.0,150.0,189.0,0.0,17343.563750000085,5000.0,0.0,1.6494845360824741,0.0
2024-04-28 10:45:00,345.231,289.75,1000.0,-0.5720715,3.2,1.0,102.1032031249996,544.3722031249996,1250.0,1250.0,500.0,345.231,0.0,480.0,150.0,1.0,577.5,480.0,150.0,190.25,0.0,17495.763750000086,5000.0,0.0,1.6566005176876617,0.0
2024-04-28 11:00:00,344.903,274.5,1000.0,-1.0600436,3.2,1.0,0.0,0.0,1250.0,784.1084210526317,903.3915789473684,344.903,0.0,480.0,150.0,1.0,577.5,480.0,150.0,205.5,0.0,17660.163750000087,5000.0,0.0,1.7486338797814207,0.0
2024-04-28 11:15:00,353.902,241.25,1000.0,-1.0600436,3.2,1.0,0.0,401.19499999999994,1250.0,1215.8915789473685,875.0,353.902,0.0,480.0,150.0,1.0,577.5,480.0,150.0,238.75,0.0,17851.163750000087,5000.0,0.0,1.9896373056994818,0.0
2024-04-28 11:30:00,350.701,249.5,1000.0,-1.0600436,3.2,1.0,0.0,436.799,1250.0,1250.0,812.5,350.701,0.0,480.0,150.0,1.0,577.5,480.0,150.0,230.5,0.0,18035.56375000009,5000.0,0.0,1.9238476953907815,0.0
2024-04-28 11:45:00,330.027,237.25,1000.0,-1.0600436,3.2,1.0,0.0,457.47299999999996,1250.0,1250.0,750.0,330.027,0.0,480.0,150.0,1.0,577.5,480.0,150.0,242.75,0.0,18229.76375000009,5000.0,0.0,2.0231822971549,0.0
2024-04-28 12:00:00,330.412,253.0,1000.0,-1.0140823,3.2,1.0,0.0,457.08799999999997,1250.0,1250.0,687.5,330.412,0.0,480.0,150.0,1.0,577.5,480.0,150.0,227.0,0.0,18411.363750000088,5000.0,0.0,1.8972332015810276,0.0
2024-04-28 12:15:00,320.295,213.25,1000.0,-1.0140823,3.2,1.0,0.0,467.2049999999999,1250.0,1250.0,625.0,320.295,0.0,480.0,150.0,1.0,577.5,480.0,150.0,266.75,0.0,18624.76375000009,5000.0,0.0,2.2508792497069168,0.0
2024-04-28 12:30:00,309.114,253.5,1000.0,-1.0140823,3.2,1.0,0.0,478.38599999999997,1250.0,1250.0,562.5,309.114,0.0,480.0,150.0,1.0,577.5,480.0,150.0,226.5,0.0,18805.96375000009,5000.0,0.0,1.893491124260355,0.0
2024-04-28 12:45:00,319.436,238.25,1000.0,-1.0140823,3.2,1.0,0.0,468.0640000000001,1250.0,1250.0,500.0,319.436,0.0,480.0,150.0,1.0,577.5,480.0,150.0,241.75,0.0,18999.36375000009,5000.0,0.0,2.0146904512067154,0.0
2024-04-28 13:00:00,321.555,265.25,1000.0,-4.2030142,3.2,1.0,544.3722031249996,0.0,1250.0,186.5082072368426,1500.9917927631575,321.555,0.0,480.0,150.0,1.0,577.5,480.0,150.0,214.75,0.0,19171.16375000009,5000.0,0.0,1.8096135721017907,0.0
2024-04-28 13:15:00,334.783,229.25,1000.0,-4.2030142,3.2,1.0,544.3722031249996,0.0,1250.0,200.43241776315833,2488.0593749999994,334.783,0.0,480.0,150.0,1.0,577.5,480.0,150.0,250.75,0.0,19371.76375000009,5000.0,0.0,2.093784078516903,0.0
2024-04-28 13:30:00,324.235,233.25,1000.0,-4.2030142,3.2,1.0,544.3722031249996,0.0,1250.0,189.3292598684215,3486.230115131578,324.235,0.0,480.0,150.0,1.0,577.5,480.0,150.0,246.75,0.0,19569.16375000009,5000.0,0.0,2.057877813504823,0.0
2024-04-28 13:45:00,323.404,244.5,1000.0,-4.2030142,3.2,1.0,544.3722031249996,0.0,1250.0,188.45452302631622,4485.275592105261,323.404,0.0,480.0,150.0,1.0,577.5,480.0,150.0,235.5,0.0,19757.563750000092,5000.0,0.0,1.9631901840490797,0.0
2024-04-28 14:00:00,327.87,309.25,1000.0,-5.08508,3.2,1.0,544.3722031249996,0.0,1250.0,193.15557565789518,5479.620016447366,327.87,0.0,480.0,150.0,1.0,577.5,480.0,150.0,170.75,0.0,19894.16375000009,5000.0,0.0,1.5521422797089732,0.0
2024-04-28 14:15:00,302.574,278.5,1000.0,-5.08508,3.2,1.0,544.3722031249996,0.0,1250.0,166.5282072368426,6500.591809210523,302.574,0.0,480.0,150.0,1.0,577.5,480.0,150.0,201.5,0.0,20055.36375000009,5000.0,0.0,1.7235188509874326,0.0
2024-04-28 14:30:00,320.761,260.5,1000.0,-5.08508,3.2,1.0,544.3722031249996,0.0,1250.0,185.67241776315828,7502.419391447364,320.761,0.0,480.0,150.0,1.0,577.5,480.0,150.0,219.5,0.0,20230.96375000009,5000.0,0.0,1.8426103646833014,0.0
2024-04-28 14:45:00,309.755,244.5,1000.0,-5.08508,3.2,1.0,544.3722031249996,0.0,1250.0,174.08715460526358,8515.832236842101,309.755,0.0,480.0,150.0,1.0,577.5,480.0,150.0,235.5,0.0,20419.36375000009,5000.0,0.0,1.9631901840490797,0.0
2024-04-28 15:00:00,315.601,240.25,1000.0,-3.2505396,3.2,1.0,0.0,0.0,1250.0,753.2642105263159,8950.068026315785,315.601,0.0,480.0,150.0,1.0,577.5,480.0,150.0,239.75,0.0,20611.16375000009,5000.0,0.0,1.9979188345473464,0.0
2024-04-28 15:15:00,320.02,326.0,1000.0,-3.2505396,3.2,1.0,0.0,467.48,1250.0,1250.0,8887.568026315785,320.02,0.0,480.0,150.0,1.0,577.5,480.0,150.0,154.0,0.0,20734.36375000009,5000.0,0.0,1.4723926380368098,0.0
2024-04-28 15:30:00,311.052,294.0,1000.0,-3.2505396,3.2,1.0,0.0,0.0,1250.0,748.4757894736842,9326.5922368421,311.052,0.0,480.0,150.0,1.0,577.5,480.0,150.0,186.0,0.0,20883.16375000009,5000.0,0.0,1.6326530612244898,0.0
2024-04-28 15:45:00,307.709,265.25,1000.0,-3.2505396,3.2,1.0,288.69357812500493,544.3722031249996,1250.0,1014.0922368420997,9500.0,307.709,0.0,480.0,150.0,1.0,577.5,480.0,150.0,214.75,0.0,21054.96375000009,5000.0,0.0,1.8096135721017907,0.0
2024-04-28 16:00:00,310.148,318.25,1000.0,-0.5613146,3.2,1.0,0.0,477.352,1250.0,1250.0,9437.5,310.148,0.0,480.0,150.0,1.0,577.5,480.0,150.0,161.75,0.0,21184.36375000009,5000.0,0.0,1.5082482325216024,0.0
2024-04-28 16:15:00,322.416,308.5,1000.0,-0.5613146,3.2,1.0,0.0,465.08400000000006,1250.0,1250.0,9375.0,322.416,0.0,480.0,150.0,1.0,577.5,480.0,150.0,171.5,0.0,21321.563750000092,5000.0,0.0,1.5559157212317667,0.0
2024-04-28 16:30:00,337.964,300.0,1000.0,-0.5613146,3.2,1.0,272.96120312499954,544.3722031249996,1250.0,1062.5,9500.0,337.964,0.0,480.0,150.0,1.0,577.5,480.0,150.0,180.0,0.0,21465.563750000092,5000.0,0.0,1.6,0.0
2024-04-28 16:45:00,344.629,356.25,1000.0,-0.5613146,3.2,1.0,0.0,383.496,1250.0,1187.5,9500.0,344.629,0.0,480.0,150.0,1.0,577.5,480.0,150.0,123.75,0.0,21564.563750000092,5000.0,0.0,1.3473684210526315,0.0
2024-04-28 17:00:00,343.478,430.0,1000.0,0.1623314,3.2,1.0,0.0,506.52199999999993,0.0,0.0,9500.0,343.478,0.0,480.0,150.0,1.0,577.5,480.0,150.0,50.0,0.0,21604.563750000092,5000.0,0.0,1.1162790697674418,0.0
2024-04-28 17:15:00,368.681,375.0,1000.0,0.1623314,3.2,1.0,0.0,481.31899999999996,0.0,0.0,9500.0,368.681,0.0,480.0,150.0,1.0,577.5,480.0,150.0,105.0,0.0,21688.563750000092,5000.0,0.0,1.28,0.0
2024-04-28 17:30:00,378.284,312.75,1000.0,0.1623314,3.2,1.0,0.0,471.716,0.0,0.0,9500.0,378.284,0.0,480.0,150.0,1.0,577.5,480.0,150.0,167.25,0.0,21822.36375000009,5000.0,0.0,1.5347721822541966,0.0
2024-04-28 17:45:00,359.345,304.0,1000.0,0.1623314,3.2,1.0,0.0,490.655,0.0,0.0,9500.0,359.345,0.0,480.0,150.0,1.0,577.5,480.0,150.0,176.0,0.0,21963.16375000009,5000.0,0.0,1.5789473684210527,0.0
2024-04-28 18:00:00,395.377,302.75,1000.0,4.9432845,3.2,1.0,0.0,544.3722031249996,0.0,94.47284539473638,9405.527154605265,395.377,0.0,480.0,150.0,1.0,577.5,480.0,150.0,177.25,0.0,22104.96375000009,5000.0,0.0,1.5854665565648225,0.0
2024-04-28 18:15:00,395.59,298.75,1000.0,4.9432845,3.2,1.0,0.0,544.3722031249996,0.0,94.69705592105213,9310.830098684213,395.59,0.0,480.0,150.0,1.0,577.5,480.0,150.0,181.25,0.0,22249.96375000009,5000.0,0.0,1.606694560669456,0.0
2024-04-28 18:30:00,405.382,334.0,1000.0,4.9432845,3.2,1.0,0.0,544.3722031249996,0.0,105.00442434210491,9205.825674342108,405.382,0.0,480.0,150.0,1.0,577.5,480.0,150.0,146.0,0.0,22366.76375000009,5000.0,0.0,1.437125748502994,0.0
2024-04-28 18:45:00,421.46,347.5,1000.0,4.9432845,3.2,1.0,0.0,544.3722031249996,0.0,121.92863486842067,9083.897039473688,421.46,0.0,480.0,150.0,1.0,577.5,480.0,150.0,132.5,0.0,22472.76375000009,5000.0,0.0,1.381294964028777,0.0
2024-04-28 19:00:00,416.386,362.0,1000.0,7.1152004,3.2,1.0,0.0,544.3722031249996,0.0,116.58758223684166,8967.309457236846,416.386,0.0,480.0,150.0,1.0,577.5,480.0,150.0,118.0,0.0,22567.16375000009,5000.0,0.0,1.3259668508287292,0.0
2024-04-28 19:15:00,412.469,405.75,1000.0,7.1152004,3.2,1.0,0.0,544.3722031249996,0.0,112.4644243421049,8854.845032894742,412.469,0.0,480.0,150.0,1.0,577.5,480.0,150.0,74.25,0.0,22626.563750000092,5000.0,0.0,1.1829944547134936,0.0
2024-04-28 19:30:00,405.483,434.5,1000.0,7.1152004,3.2,1.0,0.0,544.3722031249996,0.0,105.11074013157848,8749.734292763163,405.483,0.0,480.0,150.0,1.0,577.5,480.0,150.0,45.5,0.0,22662.963750000094,5000.0,0.0,1.1047180667433831,0.0
2024-04-28 19:45:00,413.291,446.0,1000.0,7.1152004,3.2,1.0,0.0,544.3722031249996,0.0,113.32968749999952,8636.404605263164,413.291,0.0,480.0,150.0,1.0,577.5,480.0,150.0,34.0,0.0,22690.163750000094,5000.0,0.0,1.0762331838565022,0.0
2024-04-28 20:00:00,403.198,415.75,1000.0,8.0442054,3.2,1.0,0.0,544.3722031249996,0.0,102.70547697368377,8533.69912828948,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,64.25,0.0,22741.563750000096,5000.0,0.0,1.1545399879735418,0.0
2024-04-28 20:15:00,426.166,361.25,1000.0,8.0442054,3.2,1.0,0.0,544.3722031249996,0.0,126.88231907894689,8406.816809210533,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,118.75,0.0,22836.563750000096,5000.0,0.0,1.328719723183391,0.0
2024-04-28 20:30:00,404.773,379.25,1000.0,8.0442054,3.2,1.0,0.0,544.3722031249996,0.0,104.36337171052593,8302.453437500008,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,100.75,0.0,22917.163750000094,5000.0,0.0,1.2656558998022414,0.0
2024-04-28 20:45:00,407.562,393.75,1000.0,8.0442054,3.2,1.0,0.0,544.3722031249996,0.0,107.29916118421012,8195.154276315798,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,86.25,0.0,22986.163750000094,5000.0,0.0,1.2190476190476192,0.0
2024-04-28 21:00:00,396.933,438.75,1000.0,7.7752829,3.2,1.0,0.0,544.3722031249996,0.0,96.11074013157852,8099.043536184219,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,41.25,0.0,23019.163750000094,5000.0,0.0,1.0940170940170941,0.0
2024-04-28 21:15:00,421.846,396.0,1000.0,7.7752829,3.2,1.0,0.0,544.3722031249996,0.0,122.33495065789432,7976.708585526325,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,84.0,0.0,23086.363750000095,5000.0,0.0,1.2121212121212122,0.0
2024-04-28 21:30:00,431.526,376.5,1000.0,7.7752829,3.2,1.0,0.0,544.3722031249996,0.0,132.5244243421049,7844.18416118422,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,103.5,0.0,23169.163750000094,5000.0,0.0,1.2749003984063745,0.0
2024-04-28 21:45:00,429.119,408.25,1000.0,7.7752829,3.2,1.0,0.0,544.3722031249996,0.0,129.99074013157858,7714.1934210526415,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,71.75,0.0,23226.563750000096,5000.0,0.0,1.1757501530924679,0.0
2024-04-28 22:00:00,380.153,360.0,1000.0,7.344029,3.2,1.0,0.0,544.3722031249996,0.0,78.44758223684171,7635.7458388158,380.153,0.0,480.0,150.0,1.0,577.5,480.0,150.0,120.0,0.0,23322.563750000096,5000.0,0.0,1.3333333333333333,0.0
2024-04-28 22:15:00,399.471,348.25,1000.0,7.344029,3.2,1.0,0.0,544.3722031249996,0.0,98.78231907894695,7536.963519736853,399.471,0.0,480.0,150.0,1.0,577.5,480.0,150.0,131.75,0.0,23427.963750000097,5000.0,0.0,1.3783201722900216,0.0
2024-04-28 22:30:00,359.828,321.75,1000.0,7.344029,3.2,1.0,0.0,544.3722031249996,0.0,57.052845394736394,7479.910674342117,359.828,0.0,480.0,150.0,1.0,577.5,480.0,150.0,158.25,0.0,23554.563750000096,5000.0,0.0,1.491841491841492,0.0
2024-04-28 22:45:00,429.647,304.75,1000.0,7.344029,3.2,1.0,0.0,544.3722031249996,0.0,130.54652960526266,7349.3641447368545,429.647,0.0,480.0,150.0,1.0,577.5,480.0,150.0,175.25,0.0,23694.763750000096,5000.0,0.0,1.5750615258408531,0.0
2024-04-28 23:00:00,405.24,317.25,1000.0,7.0418579,3.2,1.0,0.0,544.3722031249996,0.0,104.85495065789434,7244.50919407896,405.24,0.0,480.0,150.0,1.0,577.5,480.0,150.0,162.75,0.0,23824.963750000097,5000.0,0.0,1.5130023640661938,0.0
2024-04-28 23:15:00,407.466,268.0,1000.0,7.0418579,3.2,1.0,0.0,544.3722031249996,0.0,107.19810855263117,7137.3110855263285,407.466,0.0,480.0,150.0,1.0,577.5,480.0,150.0,212.0,0.0,23994.563750000096,5000.0,0.0,1.791044776119403,0.0
2024-04-28 23:30:00,402.542,262.25,1000.0,7.0418579,3.2,1.0,0.0,544.3722031249996,0.0,102.01495065789423,7035.296134868434,402.542,0.0,480.0,150.0,1.0,577.5,480.0,150.0,217.75,0.0,24168.763750000096,5000.0,0.0,1.8303145853193519,0.0
2024-04-28 23:45:00,361.97,219.75,1000.0,7.0418579,3.2,1.0,0.0,544.3722031249996,0.0,59.30758223684172,6975.988552631592,361.97,0.0,480.0,150.0,1.0,577.5,480.0,150.0,260.25,0.0,24376.963750000097,5000.0,0.0,2.1843003412969284,0.0
2024-04-29 00:00:00,392.349,246.0,1000.0,6.4932192,3.2,1.0,0.0,544.3722031249996,0.0,91.28547697368373,6884.703075657908,392.349,0.0,480.0,150.0,1.0,577.5,480.0,150.0,234.0,0.0,24564.163750000098,5000.0,0.0,1.951219512195122,0.0
2024-04-29 00:15:00,420.573,227.75,1000.0,6.4932192,3.2,1.0,0.0,544.3722031249996,0.0,120.99495065789431,6763.708125000014,420.573,0.0,480.0,150.0,1.0,577.5,480.0,150.0,252.25,0.0,24765.963750000097,5000.0,0.0,2.1075740944017562,0.0
2024-04-29 00:30:00,446.441,246.25,1000.0,6.4932192,3.2,1.0,0.0,544.3722031249996,0.0,148.2244243421049,6615.483700657909,446.441,0.0,480.0,150.0,1.0,577.5,480.0,150.0,233.75,0.0,24952.963750000097,5000.0,0.0,1.9492385786802031,0.0
2024-04-29 00:45:00,419.274,237.5,1000.0,6.4932192,3.2,1.0,0.0,544.3722031249996,0.0,119.62758223684169,6495.856118421068,419.274,0.0,480.0,150.0,1.0,577.5,480.0,150.0,242.5,0.0,25146.963750000097,5000.0,0.0,2.0210526315789474,0.0
2024-04-29 01:00:00,399.007,252.25,1000.0,6.2546848,3.2,1.0,0.0,544.3722031249996,0.0,98.29389802631543,6397.562220394752,399.007,0.0,480.0,150.0,1.0,577.5,480.0,150.0,227.75,0.0,25329.163750000098,5000.0,0.0,1.9028741328047571,0.0
2024-04-29 01:15:00,401.198,228.75,1000.0,6.2546848,3.2,1.0,0.0,544.3722031249996,0.0,100.60021381578903,6296.962006578963,401.198,0.0,480.0,150.0,1.0,577.5,480.0,150.0,251.25,0.0,25530.163750000098,5000.0,0.0,2.098360655737705,0.0
2024-04-29 01:30:00,411.864,207.0,1000.0,6.2546848,3.2,1.0,0.0,544.3722031249996,0.0,111.82758223684172,6185.134424342122,411.864,0.0,480.0,150.0,1.0,577.5,480.0,150.0,273.0,0.0,25748.5637500001,5000.0,0.0,2.318840579710145,0.0
2024-04-29 01:45:00,453.193,236.5,1000.0,6.2546848,3.2,1.0,0.0,544.3722031249996,0.0,155.33179276315747,6029.802631578964,453.193,0.0,480.0,150.0,1.0,577.5,480.0,150.0,243.5,0.0,25943.3637500001,5000.0,0.0,2.029598308668076,0.0
2024-04-29 02:00:00,406.251,216.5,1000.0,6.6760304,3.2,1.0,0.0,544.3722031249996,0.0,105.91916118421008,5923.883470394754,406.251,0.0,480.0,150.0,1.0,577.5,480.0,150.0,263.5,0.0,26154.163750000098,5000.0,0.0,2.2170900692840645,0.0
2024-04-29 02:15:00,413.134,244.75,1000.0,6.6760304,3.2,1.0,0.0,544.3722031249996,0.0,113.16442434210487,5810.719046052649,413.134,0.0,480.0,150.0,1.0,577.5,480.0,150.0,235.25,0.0,26342.3637500001,5000.0,0.0,1.9611848825331972,0.0
2024-04-29 02:30:00,502.985,282.75,1000.0,6.6760304,3.2,1.0,0.0,544.3722031249996,0.0,207.74442434210488,5602.974621710544,502.985,0.0,480.0,150.0,1.0,577.5,480.0,150.0,197.25,0.0,26500.163750000098,5000.0,0.0,1.6976127320954908,0.0
2024-04-29 02:45:00,502.482,294.75,1000.0,6.6760304,3.2,1.0,0.0,544.3722031249996,0.0,207.21495065789435,5395.7596710526495,502.482,0.0,480.0,150.0,1.0,577.5,480.0,150.0,185.25,0.0,26648.3637500001,5000.0,0.0,1.6284987277353689,0.0
2024-04-29 03:00:00,444.463,177.75,1000.0,6.677008,3.2,1.0,0.0,544.3722031249996,0.0,146.1423190789469,5249.617351973702,444.463,0.0,480.0,150.0,1.0,577.5,480.0,150.0,302.25,0.0,26890.163750000098,5000.0,0.0,2.70042194092827,0.0
2024-04-29 03:15:00,385.888,315.75,1000.0,6.677008,3.2,1.0,0.0,544.3722031249996,0.0,84.48442434210476,5165.132927631597,385.888,0.0,480.0,150.0,1.0,577.5,480.0,150.0,164.25,0.0,27021.5637500001,5000.0,0.0,1.520190023752969,0.0
2024-04-29 03:30:00,383.495,259.0,1000.0,6.677008,3.2,1.0,0.0,544.3722031249996,0.0,81.96547697368379,5083.167450657914,383.495,0.0,480.0,150.0,1.0,577.5,480.0,150.0,221.0,0.0,27198.3637500001,5000.0,0.0,1.8532818532818534,0.0
2024-04-29 03:45:00,374.339,256.25,1000.0,6.677008,3.2,1.0,0.0,544.3722031249996,0.0,72.32758223684162,5010.839868421072,374.339,0.0,480.0,150.0,1.0,577.5,480.0,150.0,223.75,0.0,27377.3637500001,5000.0,0.0,1.8731707317073172,0.0
2024-04-29 04:00:00,322.775,336.25,1000.0,7.244016,3.2,1.0,0.0,544.3722031249996,0.0,18.049687499999557,4992.7901809210725,322.775,0.0,480.0,150.0,1.0,577.5,480.0,150.0,143.75,0.0,27492.3637500001,5000.0,0.0,1.4275092936802973,0.0
2024-04-29 04:15:00,324.887,281.0,1000.0,7.244016,3.2,1.0,0.0,544.3722031249996,0.0,20.272845394736365,4972.517335526336,324.887,0.0,480.0,150.0,1.0,577.5,480.0,150.0,199.0,0.0,27651.5637500001,5000.0,0.0,1.708185053380783,0.0
2024-04-29 04:30:00,291.697,318.5,1000.0,7.244016,3.2,1.0,0.0,544.3722031249996,13.930796875000397,0.0,4985.751592557586,291.697,0.0,480.0,150.0,1.0,577.5,480.0,150.0,161.5,0.0,27780.7637500001,5000.0,0.0,1.5070643642072215,0.0
2024-04-29 04:45:00,309.931,393.75,1000.0,7.244016,3.2,1.0,0.0,544.3722031249996,0.0,4.529687499999622,4981.221905057587,309.931,0.0,480.0,150.0,1.0,577.5,480.0,150.0,86.25,0.0,27849.7637500001,5000.0,0.0,1.2190476190476192,0.0
2024-04-29 05:00:00,289.478,364.5,1000.0,8.0290288,3.2,1.0,0.0,544.3722031249996,16.149796875000334,0.0,4996.564212088837,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,115.5,0.0,27942.1637500001,5000.0,0.0,1.316872427983539,0.0
2024-04-29 05:15:00,292.768,428.75,1000.0,8.0290288,3.2,1.0,0.0,544.3722031249996,12.85979687500037,0.0,5008.781019120087,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,51.25,0.0,27983.1637500001,5000.0,0.0,1.119533527696793,0.0
2024-04-29 05:30:00,314.657,481.75,1000.0,8.0290288,3.2,1.0,0.0,544.3722031249996,0.0,9.504424342104764,4999.276594777983,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,1.75,27981.4137500001,5000.0,0.0,0.9963674104826155,0.0036325895173845357
2024-04-29 05:45:00,303.496,384.75,1000.0,8.0290288,3.2,1.0,0.0,544.3722031249996,2.1317968750004184,0.0,5001.301801809233,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,95.25,0.0,28057.613750000102,5000.0,0.0,1.2475633528265107,0.0
2024-04-29 06:00:00,371.711,645.5,1000.0,9.5980768,3.2,1.0,0.0,544.3722031249996,0.0,69.56126644736801,4931.740535361865,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,165.5,27892.113750000102,5000.0,0.0,0.7436096049573974,0.25639039504260264
2024-04-29 06:15:00,383.731,555.5,1000.0,9.5980768,3.2,1.0,0.0,544.3722031249996,0.0,82.21389802631536,4849.52663733555,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,75.5,27816.613750000102,5000.0,0.0,0.8640864086408641,0.13591359135913592
2024-04-29 06:30:00,393.182,785.75,1000.0,9.5980768,3.2,1.0,0.0,544.3722031249996,0.0,92.16231907894696,4757.364318256603,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,305.75,27510.863750000102,5000.0,0.0,0.6108813235762011,0.38911867642379894
2024-04-29 06:45:00,383.722,620.0,1000.0,9.5980768,3.2,1.0,0.0,544.3722031249996,0.0,82.20442434210483,4675.159893914498,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,140.0,27370.863750000102,5000.0,0.0,0.7741935483870968,0.22580645161290322
2024-04-29 07:00:00,408.329,602.0,1000.0,11.3919728,3.2,1.0,0.0,544.3722031249996,0.0,108.1065296052627,4567.053364309235,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,122.0,27248.863750000102,5000.0,0.0,0.7973421926910299,0.2026578073089701
2024-04-29 07:15:00,393.361,599.0,1000.0,11.3919728,3.2,1.0,0.0,544.3722031249996,0.0,92.35074013157852,4474.702624177657,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,119.0,27129.863750000102,5000.0,0.0,0.8013355592654424,0.1986644407345576
2024-04-29 07:30:00,449.832,675.5,1000.0,11.3919728,3.2,1.0,0.0,544.3722031249996,0.0,151.79389802631536,4322.908726151341,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,195.5,26934.363750000102,5000.0,0.0,0.7105847520355293,0.28941524796447077
2024-04-29 07:45:00,444.411,598.5,1000.0,11.3919728,3.2,1.0,0.0,544.3722031249996,0.0,146.08758223684174,4176.8211439145,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,118.5,26815.863750000102,5000.0,0.0,0.8020050125313283,0.19799498746867167
2024-04-29 08:00:00,437.894,562.25,1000.0,10.049728,3.2,1.0,0.0,544.3722031249996,0.0,139.2275822368417,4037.5935616776583,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,82.25,26733.613750000102,5000.0,0.0,0.8537127612272121,0.1462872387727879
2024-04-29 08:15:00,453.076,721.25,1000.0,10.049728,3.2,1.0,0.0,544.3722031249996,0.0,155.20863486842066,3882.3849268092376,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,241.25,26492.363750000102,5000.0,0.0,0.6655112651646448,0.3344887348353553
2024-04-29 08:30:00,456.274,574.25,1000.0,10.049728,3.2,1.0,0.0,544.3722031249996,0.0,158.57495065789433,3723.809976151343,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,94.25,26398.113750000102,5000.0,0.0,0.8358728776665215,0.16412712233347845
2024-04-29 08:45:00,458.449,568.25,1000.0,10.049728,3.2,1.0,0.0,544.3722031249996,0.0,160.8644243421049,3562.945551809238,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,88.25,26309.863750000102,5000.0,0.0,0.8446986361636604,0.15530136383633963
2024-04-29 09:00:00,442.836,465.25,1000.0,8.011432,3.2,1.0,0.0,544.3722031249996,0.0,144.4296874999996,3418.5158643092386,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,14.75,0.0,26321.6637500001,5000.0,0.0,1.031703385276733,0.0
2024-04-29 09:15:00,430.103,445.75,1000.0,8.011432,3.2,1.0,0.0,544.3722031249996,0.0,131.02652960526282,3287.4893347039756,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,34.25,0.0,26349.063750000103,5000.0,0.0,1.076836791923724,0.0
2024-04-29 09:30:00,425.119,446.25,1000.0,8.011432,3.2,1.0,0.0,544.3722031249996,0.0,125.78021381578908,3161.7091208881866,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,33.75,0.0,26376.063750000103,5000.0,0.0,1.0756302521008403,0.0
2024-04-29 09:45:00,406.387,437.75,1000.0,8.011432,3.2,1.0,0.0,544.3722031249996,0.0,106.0623190789469,3055.6468018092396,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,42.25,0.0,26409.863750000102,5000.0,0.0,1.096516276413478,0.0
2024-04-29 10:00:00,427.419,372.75,1000.0,6.070896,3.2,1.0,0.0,544.3722031249996,0.0,128.201266447368,2927.4455353618714,427.419,0.0,480.0,150.0,1.0,577.5,480.0,150.0,107.25,0.0,26495.6637500001,5000.0,0.0,1.2877263581488934,0.0
2024-04-29 10:15:00,427.05,397.25,1000.0,6.070896,3.2,1.0,0.0,544.3722031249996,0.0,127.81284539473639,2799.632689967135,427.05,0.0,480.0,150.0,1.0,577.5,480.0,150.0,82.75,0.0,26561.863750000102,5000.0,0.0,1.208307111390812,0.0
2024-04-29 10:30:00,455.655,377.0,1000.0,6.070896,3.2,1.0,0.0,544.3722031249996,0.0,157.92337171052588,2641.709318256609,455.655,0.0,480.0,150.0,1.0,577.5,480.0,150.0,103.0,0.0,26644.263750000104,5000.0,0.0,1.273209549071618,0.0
2024-04-29 10:45:00,448.142,481.5,1000.0,6.070896,3.2,1.0,0.0,544.3722031249996,0.0,150.0149506578944,2491.6943675987145,448.142,0.0,480.0,150.0,1.0,577.5,480.0,150.0,0.0,1.5,26642.763750000104,5000.0,0.0,0.9968847352024922,0.003115264797507788
2024-04-29 11:00:00,467.31,408.0,1000.0,5.3298752,3.2,1.0,0.0,544.3722031249996,0.0,170.19179276315742,2321.502574835557,467.31,0.0,480.0,150.0,1.0,577.5,480.0,150.0,72.0,0.0,26700.363750000102,5000.0,0.0,1.1764705882352942,0.0
2024-04-29 11:15:00,470.222,353.0,1000.0,5.3298752,3.2,1.0,0.0,544.3722031249996,0.0,173.2570559210522,2148.245518914505,470.222,0.0,480.0,150.0,1.0,577.5,480.0,150.0,127.0,0.0,26801.9637500001,5000.0,0.0,1.3597733711048159,0.0
2024-04-29 11:30:00,458.917,342.5,1000.0,5.3298752,3.2,1.0,0.0,544.3722031249996,0.0,161.35705592105214,1986.8884629934528,458.917,0.0,480.0,150.0,1.0,577.5,480.0,150.0,137.5,0.0,26911.9637500001,5000.0,0.0,1.4014598540145986,0.0
2024-04-29 11:45:00,477.61,332.5,1000.0,5.3298752,3.2,1.0,0.0,544.3722031249996,0.0,181.0338980263154,1805.8545649671373,477.61,0.0,480.0,150.0,1.0,577.5,480.0,150.0,147.5,0.0,27029.9637500001,5000.0,0.0,1.443609022556391,0.0
2024-04-29 12:00:00,470.674,387.25,1000.0,4.5477952,3.2,1.0,0.0,379.326,0.0,0.0,1805.8545649671373,470.674,0.0,480.0,150.0,1.0,577.5,480.0,150.0,92.75,0.0,27104.1637500001,5000.0,0.0,1.2395093608779857,0.0
2024-04-29 12:15:00,405.932,359.0,1000.0,4.5477952,3.2,1.0,0.0,444.068,0.0,0.0,1805.8545649671373,405.932,0.0,480.0,150.0,1.0,577.5,480.0,150.0,121.0,0.0,27200.9637500001,5000.0,0.0,1.3370473537604457,0.0
2024-04-29 12:30:00,371.931,361.0,1000.0,4.5477952,3.2,1.0,0.0,478.06899999999996,0.0,0.0,1805.8545649671373,371.931,0.0,480.0,150.0,1.0,577.5,480.0,150.0,119.0,0.0,27296.1637500001,5000.0,0.0,1.3296398891966759,0.0
2024-04-29 12:45:00,366.511,351.75,1000.0,4.5477952,3.2,1.0,0.0,483.48900000000003,0.0,0.0,1805.8545649671373,366.511,0.0,480.0,150.0,1.0,577.5,480.0,150.0,128.25,0.0,27398.7637500001,5000.0,0.0,1.3646055437100213,0.0
2024-04-29 13:00:00,372.693,299.0,1000.0,4.2985072,3.2,1.0,544.3722031249996,0.0,1021.6792031249996,0.0,2776.449807935887,372.693,0.0,480.0,150.0,1.0,577.5,480.0,150.0,181.0,0.0,27543.5637500001,5000.0,0.0,1.605351170568562,0.0
2024-04-29 13:15:00,356.898,293.75,1000.0,4.2985072,3.2,1.0,544.3722031249996,0.0,1037.4742031249996,0.0,3762.0503009046365,356.898,0.0,480.0,150.0,1.0,577.5,480.0,150.0,186.25,0.0,27692.5637500001,5000.0,0.0,1.6340425531914893,0.0
2024-04-29 13:30:00,369.586,280.5,1000.0,4.2985072,3.2,1.0,544.3722031249996,0.0,1024.7862031249997,0.0,4735.5971938733865,369.586,0.0,480.0,150.0,1.0,577.5,480.0,150.0,199.5,0.0,27852.163750000098,5000.0,0.0,1.7112299465240641,0.0
2024-04-29 13:45:00,357.364,283.25,1000.0,4.2985072,3.2,1.0,544.3722031249996,0.0,1037.0082031249995,0.0,5720.754986842136,357.364,0.0,480.0,150.0,1.0,577.5,480.0,150.0,196.75,0.0,28009.5637500001,5000.0,0.0,1.6946160635481025,0.0
2024-04-29 14:00:00,348.305,312.75,1000.0,4.3806256,3.2,1.0,0.0,380.7951171659263,120.89988283407365,0.0,5835.609875534506,348.305,0.0,480.0,150.0,1.0,577.5,480.0,150.0,167.25,0.0,28143.3637500001,5000.0,0.0,1.5347721822541966,0.0
2024-04-29 14:15:00,368.258,303.75,1000.0,4.3806256,3.2,1.0,0.0,481.74199999999996,0.0,0.0,5835.609875534506,368.258,0.0,480.0,150.0,1.0,577.5,480.0,150.0,176.25,0.0,28284.3637500001,5000.0,0.0,1.5802469135802468,0.0
2024-04-29 14:30:00,359.71,287.75,1000.0,4.3806256,3.2,1.0,0.0,490.28999999999996,0.0,0.0,5835.609875534506,359.71,0.0,480.0,150.0,1.0,577.5,480.0,150.0,192.25,0.0,28438.163750000098,5000.0,0.0,1.6681146828844482,0.0
2024-04-29 14:45:00,367.472,292.25,1000.0,4.3806256,3.2,1.0,0.0,482.528,0.0,0.0,5835.609875534506,367.472,0.0,480.0,150.0,1.0,577.5,480.0,150.0,187.75,0.0,28588.3637500001,5000.0,0.0,1.6424294268605646,0.0
2024-04-29 15:00:00,347.916,284.5,1000.0,5.4784704,3.2,1.0,0.0,544.3722031249996,0.0,44.51389802631531,5791.09597750819,347.916,0.0,480.0,150.0,1.0,577.5,480.0,150.0,195.5,0.0,28744.7637500001,5000.0,0.0,1.687170474516696,0.0
2024-04-29 15:15:00,357.053,244.75,1000.0,5.4784704,3.2,1.0,0.0,544.3722031249996,0.0,54.13179276315748,5736.964184745033,357.053,0.0,480.0,150.0,1.0,577.5,480.0,150.0,235.25,0.0,28932.9637500001,5000.0,0.0,1.9611848825331972,0.0
2024-04-29 15:30:00,344.329,320.75,1000.0,5.4784704,3.2,1.0,0.0,544.3722031249996,0.0,40.73810855263111,5696.226076192402,344.329,0.0,480.0,150.0,1.0,577.5,480.0,150.0,159.25,0.0,29060.363750000102,5000.0,0.0,1.4964925954793453,0.0
2024-04-29 15:45:00,354.264,277.25,1000.0,5.4784704,3.2,1.0,0.0,544.3722031249996,0.0,51.196003289473275,5645.030072902929,354.264,0.0,480.0,150.0,1.0,577.5,480.0,150.0,202.75,0.0,29222.563750000103,5000.0,0.0,1.7312894499549143,0.0
2024-04-29 16:00:00,357.866,322.0,1000.0,6.6603888,3.2,1.0,0.0,544.3722031249996,0.0,54.987582236841675,5590.042490666087,357.866,0.0,480.0,150.0,1.0,577.5,480.0,150.0,158.0,0.0,29348.963750000104,5000.0,0.0,1.4906832298136645,0.0
2024-04-29 16:15:00,382.196,215.25,1000.0,6.6603888,3.2,1.0,0.0,544.3722031249996,0.0,80.59810855263119,5509.444382113456,382.196,0.0,480.0,150.0,1.0,577.5,480.0,150.0,264.75,0.0,29560.763750000104,5000.0,0.0,2.229965156794425,0.0
2024-04-29 16:30:00,386.137,197.75,1000.0,6.6603888,3.2,1.0,0.0,544.3722031249996,0.0,84.74652960526268,5424.697852508194,386.137,0.0,480.0,150.0,1.0,577.5,480.0,150.0,282.25,0.0,29786.563750000103,5000.0,0.0,2.427307206068268,0.0
2024-04-29 16:45:00,380.583,160.25,1000.0,6.6603888,3.2,1.0,0.0,544.3722031249996,0.0,78.90021381578914,5345.797638692405,380.583,0.0,480.0,150.0,1.0,577.5,480.0,150.0,319.75,0.0,30042.363750000102,5000.0,0.0,2.995319812792512,0.0
2024-04-29 17:00:00,351.525,154.5,1000.0,7.8217776,3.2,1.0,0.0,544.3722031249996,0.0,48.3128453947364,5297.484793297668,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,325.5,0.0,30302.763750000104,5000.0,0.0,3.1067961165048543,0.0
2024-04-29 17:15:00,361.751,182.0,1000.0,7.8217776,3.2,1.0,0.0,544.3722031249996,0.0,59.07705592105219,5238.407737376616,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,298.0,0.0,30541.163750000105,5000.0,0.0,2.6373626373626373,0.0
2024-04-29 17:30:00,349.761,158.5,1000.0,7.8217776,3.2,1.0,0.0,544.3722031249996,0.0,46.45600328947323,5191.9517340871425,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,321.5,0.0,30798.363750000106,5000.0,0.0,3.028391167192429,0.0
2024-04-29 17:45:00,378.575,133.75,1000.0,7.8217776,3.2,1.0,0.0,544.3722031249996,0.0,76.78652960526279,5115.165204481879,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,346.25,0.0,31075.363750000106,5000.0,0.0,3.588785046728972,0.0
2024-04-29 18:00:00,394.718,180.5,1000.0,9.267648,3.2,1.0,0.0,544.3722031249996,0.0,93.7791611842102,5021.386043297669,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,299.5,0.0,31314.963750000104,5000.0,0.0,2.6592797783933517,0.0
2024-04-29 18:15:00,370.015,200.5,1000.0,9.267648,3.2,1.0,0.0,544.3722031249996,0.0,67.77600328947325,4953.610040008196,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,279.5,0.0,31538.563750000103,5000.0,0.0,2.3940149625935163,0.0
2024-04-29 18:30:00,368.928,204.5,1000.0,9.267648,3.2,1.0,0.0,544.3722031249996,0.0,66.63179276315748,4886.978247245039,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,275.5,0.0,31758.963750000104,5000.0,0.0,2.34718826405868,0.0
2024-04-29 18:45:00,372.48,218.5,1000.0,9.267648,3.2,1.0,0.0,544.3722031249996,0.0,70.37074013157854,4816.60750711346,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,261.5,0.0,31968.163750000105,5000.0,0.0,2.196796338672769,0.0
2024-04-29 19:00:00,370.066,210.25,1000.0,12.816336,3.2,1.0,0.0,544.3722031249996,0.0,67.82968749999962,4748.77781961346,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,269.75,0.0,32183.963750000104,5000.0,0.0,2.2829964328180736,0.0
2024-04-29 19:15:00,398.236,191.5,1000.0,12.816336,3.2,1.0,0.0,544.3722031249996,0.0,97.48231907894694,4651.295500534514,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,288.5,0.0,32414.763750000104,5000.0,0.0,2.506527415143603,0.0
2024-04-29 19:30:00,376.106,215.25,1000.0,12.816336,3.2,1.0,0.0,544.3722031249996,0.0,74.18758223684168,4577.107918297672,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,264.75,0.0,32626.563750000103,5000.0,0.0,2.229965156794425,0.0
2024-04-29 19:45:00,386.128,234.0,1000.0,12.816336,3.2,1.0,0.0,544.3722031249996,0.0,84.73705592105215,4492.37086237662,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,246.0,0.0,32823.363750000106,5000.0,0.0,2.051282051282051,0.0
2024-04-29 20:00:00,379.858,141.75,1000.0,13.7127952,3.2,1.0,0.0,544.3722031249996,0.0,78.13705592105217,4414.233806455568,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,338.25,0.0,33093.963750000104,5000.0,0.0,3.386243386243386,0.0
2024-04-29 20:15:00,377.868,190.0,1000.0,13.7127952,3.2,1.0,0.0,544.3722031249996,0.0,76.04231907894689,4338.191487376621,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,290.0,0.0,33325.963750000104,5000.0,0.0,2.526315789473684,0.0
2024-04-29 20:30:00,406.988,216.5,1000.0,13.7127952,3.2,1.0,0.0,544.3722031249996,0.0,106.69495065789438,4231.496536718727,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,263.5,0.0,33536.76375000011,5000.0,0.0,2.2170900692840645,0.0
2024-04-29 20:45:00,401.706,215.75,1000.0,13.7127952,3.2,1.0,0.0,544.3722031249996,0.0,101.13495065789434,4130.361586060832,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,264.25,0.0,33748.16375000011,5000.0,0.0,2.2247972190034764,0.0
2024-04-29 21:00:00,414.128,218.75,1000.0,10.0370192,3.2,1.0,0.0,544.3722031249996,0.0,114.21074013157846,4016.1508459292536,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,261.25,0.0,33957.16375000011,5000.0,0.0,2.1942857142857144,0.0
2024-04-29 21:15:00,416.513,237.75,1000.0,10.0370192,3.2,1.0,0.0,544.3722031249996,0.0,116.72126644736792,3899.429579481886,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,242.25,0.0,34150.96375000011,5000.0,0.0,2.0189274447949526,0.0
2024-04-29 21:30:00,428.753,240.75,1000.0,10.0370192,3.2,1.0,0.0,544.3722031249996,0.0,129.60547697368372,3769.824102508202,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,239.25,0.0,34342.36375000011,5000.0,0.0,1.9937694704049844,0.0
2024-04-29 21:45:00,406.444,254.25,1000.0,10.0370192,3.2,1.0,0.0,544.3722031249996,0.0,106.12231907894692,3663.701783429255,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,225.75,0.0,34522.96375000011,5000.0,0.0,1.887905604719764,0.0
2024-04-29 22:00:00,374.954,206.0,1000.0,8.3467488,3.2,1.0,0.0,544.3722031249996,0.0,72.97495065789427,3590.726832771361,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,274.0,0.0,34742.16375000011,5000.0,0.0,2.3300970873786406,0.0
2024-04-29 22:15:00,396.448,186.25,1000.0,8.3467488,3.2,1.0,0.0,544.3722031249996,0.0,95.60021381578903,3495.1266189555718,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,293.75,0.0,34977.16375000011,5000.0,0.0,2.577181208053691,0.0
2024-04-29 22:30:00,351.934,204.75,1000.0,8.3467488,3.2,1.0,0.0,544.3722031249996,0.0,48.743371710525864,3446.383247245046,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,275.25,0.0,35197.363750000106,5000.0,0.0,2.3443223443223444,0.0
2024-04-29 22:45:00,403.655,205.75,1000.0,8.3467488,3.2,1.0,0.0,544.3722031249996,0.0,103.18652960526272,3343.196717639783,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,274.25,0.0,35416.76375000011,5000.0,0.0,2.332928311057108,0.0
2024-04-29 23:00:00,369.583,199.75,1000.0,7.6272352,3.2,1.0,0.0,544.3722031249996,0.0,67.32126644736809,3275.875451192415,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,280.25,0.0,35640.963750000104,5000.0,0.0,2.403003754693367,0.0
2024-04-29 23:15:00,392.173,189.0,1000.0,7.6272352,3.2,1.0,0.0,544.3722031249996,0.0,91.10021381578906,3184.7752373766257,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,291.0,0.0,35873.76375000011,5000.0,0.0,2.5396825396825395,0.0
2024-04-29 23:30:00,391.259,159.0,1000.0,7.6272352,3.2,1.0,0.0,544.3722031249996,0.0,90.13810855263118,3094.6371288239943,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,321.0,0.0,36130.56375000011,5000.0,0.0,3.018867924528302,0.0
2024-04-29 23:45:00,329.577,162.0,1000.0,7.6272352,3.2,1.0,0.0,544.3722031249996,0.0,25.20968749999958,3069.4274413239946,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,318.0,0.0,36384.96375000011,5000.0,0.0,2.962962962962963,0.0
2024-04-30 00:00:00,338.496,161.25,1000.0,7.5281604,3.2,1.0,0.0,544.3722031249996,0.0,34.59810855263114,3034.8293327713636,338.496,0.0,480.0,150.0,1.0,577.5,480.0,150.0,318.75,0.0,36639.96375000011,5000.0,0.0,2.9767441860465116,0.0
2024-04-30 00:15:00,398.506,155.25,1000.0,7.5281604,3.2,1.0,0.0,544.3722031249996,0.0,97.76652960526272,2937.062803166101,398.506,0.0,480.0,150.0,1.0,577.5,480.0,150.0,324.75,0.0,36899.763750000115,5000.0,0.0,3.0917874396135265,0.0
2024-04-30 00:30:00,377.47,181.5,1000.0,7.5281604,3.2,1.0,0.0,544.3722031249996,0.0,75.62337171052593,2861.439431455575,377.47,0.0,480.0,150.0,1.0,577.5,480.0,150.0,298.5,0.0,37138.56375000012,5000.0,0.0,2.644628099173554,0.0
2024-04-30 00:45:00,399.64,158.75,1000.0,7.5281604,3.2,1.0,0.0,544.3722031249996,0.0,98.96021381578905,2762.479217639786,399.64,0.0,480.0,150.0,1.0,577.5,480.0,150.0,321.25,0.0,37395.56375000012,5000.0,0.0,3.0236220472440944,0.0
2024-04-30 01:00:00,390.244,134.75,1000.0,7.0544696,3.2,1.0,0.0,544.3722031249996,0.0,89.06968749999962,2673.4095301397865,390.244,0.0,480.0,150.0,1.0,577.5,480.0,150.0,345.25,0.0,37671.763750000115,5000.0,0.0,3.562152133580705,0.0
2024-04-30 01:15:00,373.845,153.75,1000.0,7.0544696,3.2,1.0,0.0,544.3722031249996,0.0,71.80758223684171,2601.6019479029446,373.845,0.0,480.0,150.0,1.0,577.5,480.0,150.0,326.25,0.0,37932.763750000115,5000.0,0.0,3.1219512195121952,0.0
2024-04-30 01:30:00,388.534,180.5,1000.0,7.0544696,3.2,1.0,0.0,544.3722031249996,0.0,87.26968749999958,2514.332260402945,388.534,0.0,480.0,150.0,1.0,577.5,480.0,150.0,299.5,0.0,38172.36375000011,5000.0,0.0,2.6592797783933517,0.0
2024-04-30 01:45:00,411.101,143.75,1000.0,7.0544696,3.2,1.0,0.0,544.3722031249996,0.0,111.02442434210485,2403.30783606084,411.101,0.0,480.0,150.0,1.0,577.5,480.0,150.0,336.25,0.0,38441.36375000011,5000.0,0.0,3.3391304347826085,0.0
2024-04-30 02:00:00,376.905,132.25,1000.0,6.8792823,3.2,1.0,0.0,544.3722031249996,0.0,75.02863486842061,2328.2792011924194,376.905,0.0,480.0,150.0,1.0,577.5,480.0,150.0,347.75,0.0,38719.56375000011,5000.0,0.0,3.6294896030245747,0.0
2024-04-30 02:15:00,390.657,133.75,1000.0,6.8792823,3.2,1.0,0.0,544.3722031249996,0.0,89.50442434210477,2238.7747768503145,390.657,0.0,480.0,150.0,1.0,577.5,480.0,150.0,346.25,0.0,38996.56375000011,5000.0,0.0,3.588785046728972,0.0
2024-04-30 02:30:00,451.022,187.25,1000.0,6.8792823,3.2,1.0,0.0,544.3722031249996,0.0,153.04652960526266,2085.728247245052,451.022,0.0,480.0,150.0,1.0,577.5,480.0,150.0,292.75,0.0,39230.76375000011,5000.0,0.0,2.5634178905206944,0.0
2024-04-30 02:45:00,452.926,184.5,1000.0,6.8792823,3.2,1.0,0.0,544.3722031249996,0.0,155.05074013157846,1930.6775071134737,452.926,0.0,480.0,150.0,1.0,577.5,480.0,150.0,295.5,0.0,39467.16375000011,5000.0,0.0,2.6016260162601625,0.0
2024-04-30 03:00:00,417.123,216.75,1000.0,6.9888967,3.2,1.0,0.0,544.3722031249996,0.0,117.36337171052595,1813.3141354029476,417.123,0.0,480.0,150.0,1.0,577.5,480.0,150.0,263.25,0.0,39677.76375000011,5000.0,0.0,2.2145328719723185,0.0
2024-04-30 03:15:00,359.371,182.5,1000.0,6.9888967,3.2,1.0,0.0,544.3722031249996,0.0,56.571792763157454,1756.7423426397902,359.371,0.0,480.0,150.0,1.0,577.5,480.0,150.0,297.5,0.0,39915.76375000011,5000.0,0.0,2.6301369863013697,0.0
2024-04-30 03:30:00,344.979,137.0,1000.0,6.9888967,3.2,1.0,0.0,544.3722031249996,0.0,41.42231907894699,1715.3200235608433,344.979,0.0,480.0,150.0,1.0,577.5,480.0,150.0,343.0,0.0,40190.16375000011,5000.0,0.0,3.5036496350364965,0.0
2024-04-30 03:45:00,329.851,215.0,1000.0,6.9888967,3.2,1.0,0.0,544.3722031249996,0.0,25.49810855263116,1689.821915008212,329.851,0.0,480.0,150.0,1.0,577.5,480.0,150.0,265.0,0.0,40402.16375000011,5000.0,0.0,2.2325581395348837,0.0
2024-04-30 04:00:00,291.372,228.25,1000.0,7.1405952,3.2,1.0,0.0,544.3722031249996,14.255796875000328,0.0,1703.3649220394623,291.372,0.0,480.0,150.0,1.0,577.5,480.0,150.0,251.75,0.0,40603.56375000011,5000.0,0.0,2.1029572836801753,0.0
2024-04-30 04:15:00,276.759,172.5,1000.0,7.1405952,3.2,1.0,0.0,544.3722031249996,28.868796875000385,0.0,1730.7902790707126,276.759,0.0,480.0,150.0,1.0,577.5,480.0,150.0,307.5,0.0,40849.56375000011,5000.0,0.0,2.782608695652174,0.0
2024-04-30 04:30:00,277.022,188.25,1000.0,7.1405952,3.2,1.0,0.0,544.3722031249996,28.605796875000465,0.0,1757.965786101963,277.022,0.0,480.0,150.0,1.0,577.5,480.0,150.0,291.75,0.0,41082.96375000011,5000.0,0.0,2.549800796812749,0.0
2024-04-30 04:45:00,247.341,219.0,1000.0,7.1405952,3.2,1.0,0.0,544.3722031249996,58.28679687500039,0.0,1813.3382431332134,247.341,0.0,480.0,150.0,1.0,577.5,480.0,150.0,261.0,0.0,41291.763750000115,5000.0,0.0,2.191780821917808,0.0
2024-04-30 05:00:00,243.721,258.5,1000.0,7.6260304,3.2,1.0,0.0,544.3722031249996,61.906796875000396,0.0,1872.1497001644639,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,221.5,0.0,41468.96375000011,5000.0,0.0,1.8568665377176015,0.0
2024-04-30 05:15:00,271.544,243.25,1000.0,7.6260304,3.2,1.0,0.0,544.3722031249996,34.08379687500042,0.0,1904.5293071957142,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,236.75,0.0,41658.36375000011,5000.0,0.0,1.97327852004111,0.0
2024-04-30 05:30:00,251.94,222.5,1000.0,7.6260304,3.2,1.0,0.0,544.3722031249996,53.687796875000345,0.0,1955.5327142269646,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,257.5,0.0,41864.36375000011,5000.0,0.0,2.157303370786517,0.0
2024-04-30 05:45:00,302.672,283.75,1000.0,7.6260304,3.2,1.0,0.0,544.3722031249996,2.955796875000374,0.0,1958.340721258215,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,196.25,0.0,42021.36375000011,5000.0,0.0,1.6916299559471366,0.0
2024-04-30 06:00:00,301.365,306.75,1000.0,8.8268953,3.2,1.0,0.0,544.3722031249996,4.26279687500039,0.0,1962.3903782894652,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,173.25,0.0,42159.96375000011,5000.0,0.0,1.56479217603912,0.0
2024-04-30 06:15:00,308.184,362.5,1000.0,8.8268953,3.2,1.0,0.0,544.3722031249996,0.0,2.6907401315784947,1959.6996381578867,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,117.5,0.0,42253.96375000011,5000.0,0.0,1.3241379310344827,0.0
2024-04-30 06:30:00,345.662,373.25,1000.0,8.8268953,3.2,1.0,0.0,544.3722031249996,0.0,42.14126644736804,1917.5583717105187,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,106.75,0.0,42339.36375000011,5000.0,0.0,1.2860013395847287,0.0
2024-04-30 06:45:00,338.981,296.5,1000.0,8.8268953,3.2,1.0,0.0,544.3722031249996,0.0,35.10863486842063,1882.449736842098,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,183.5,0.0,42486.163750000116,5000.0,0.0,1.6188870151770658,0.0
2024-04-30 07:00:00,369.65,268.75,1000.0,9.59126,3.2,1.0,0.0,544.3722031249996,0.0,67.39179276315745,1815.0579440789406,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,211.25,0.0,42655.163750000116,5000.0,0.0,1.786046511627907,0.0
2024-04-30 07:15:00,379.066,326.5,1000.0,9.59126,3.2,1.0,0.0,544.3722031249996,0.0,77.30337171052594,1737.7545723684148,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,153.5,0.0,42777.96375000012,5000.0,0.0,1.4701378254211332,0.0
2024-04-30 07:30:00,381.776,252.5,1000.0,9.59126,3.2,1.0,0.0,544.3722031249996,0.0,80.15600328947333,1657.5985690789414,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,227.5,0.0,42959.96375000012,5000.0,0.0,1.900990099009901,0.0
2024-04-30 07:45:00,397.957,245.5,1000.0,9.59126,3.2,1.0,0.0,544.3722031249996,0.0,97.18863486842064,1560.4099342105208,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,234.5,0.0,43147.56375000012,5000.0,0.0,1.955193482688391,0.0
2024-04-30 08:00:00,424.504,263.25,1000.0,8.5195835,3.2,1.0,0.0,544.3722031249996,0.0,125.13284539473645,1435.2770888157843,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,216.75,0.0,43320.96375000012,5000.0,0.0,1.8233618233618234,0.0
2024-04-30 08:15:00,409.734,269.0,1000.0,8.5195835,3.2,1.0,0.0,544.3722031249996,0.0,109.58547697368371,1325.6916118421007,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,211.0,0.0,43489.76375000012,5000.0,0.0,1.7843866171003717,0.0
2024-04-30 08:30:00,411.809,267.5,1000.0,8.5195835,3.2,1.0,0.0,544.3722031249996,0.0,111.76968749999955,1213.9219243421012,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,212.5,0.0,43659.76375000012,5000.0,0.0,1.794392523364486,0.0
2024-04-30 08:45:00,423.801,279.5,1000.0,8.5195835,3.2,1.0,0.0,544.3722031249996,0.0,124.39284539473636,1089.529078947365,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,200.5,0.0,43820.16375000012,5000.0,0.0,1.7173524150268336,0.0
2024-04-30 09:00:00,387.275,267.0,1000.0,7.1728923,3.2,1.0,0.0,544.3722031249996,0.0,85.94442434210482,1003.5846546052602,387.275,0.0,480.0,150.0,1.0,577.5,480.0,150.0,213.0,0.0,43990.563750000125,5000.0,0.0,1.797752808988764,0.0
2024-04-30 09:15:00,375.706,296.75,1000.0,7.1728923,3.2,1.0,0.0,544.3722031249996,0.0,73.76652960526276,929.8181249999974,375.706,0.0,480.0,150.0,1.0,577.5,480.0,150.0,183.25,0.0,44137.16375000012,5000.0,0.0,1.6175231676495367,0.0
