DateTime,load_kWh,heatdemand_kWhth,production_kWh,spot price [Rp/kWh],cop_monthly,battery_installed,grid_import_kWh,grid_export_kWh,battery_charge_kWh,battery_discharge_kWh,battery_soc_kWh,prod_for_local_demand_kWh,woodchip_boiler_heat_kWhth,heatpump_heat_kWhth,heatpump_elec_kWh,heatpump_on,heatpump_nominal_kWhth,Q_HP_kWhth,E_elec_HP_kWh,ptes_charge_kWhth,ptes_discharge_kWhth,ptes_soc_kWhth,ptes_volume_m3,woodchip_heat_supply_share,heatpump_heat_supply_share,ptes_discharge_supply_share
2024-04-30 09:30:00,370.041,260.0,1000.0,7.1728923,3.2,1.0,0.0,544.3722031249996,0.0,67.80337171052584,862.0147532894715,370.041,0.0,480.0,150.0,1.0,577.5,480.0,150.0,220.0,0.0,44313.16375000012,5000.0,0.0,1.8461538461538463,0.0
2024-04-30 09:45:00,377.168,268.0,1000.0,7.1728923,3.2,1.0,0.0,544.3722031249996,0.0,75.3054769736838,786.7092763157877,377.168,0.0,480.0,150.0,1.0,577.5,480.0,150.0,212.0,0.0,44482.76375000012,5000.0,0.0,1.791044776119403,0.0
2024-04-30 10:00:00,371.051,225.0,1000.0,5.5247615,3.2,1.0,0.0,544.3722031249996,0.0,68.86652960526267,717.842746710525,371.051,0.0,480.0,150.0,1.0,577.5,480.0,150.0,255.0,0.0,44686.76375000012,5000.0,0.0,2.1333333333333333,0.0
2024-04-30 10:15:00,373.747,240.5,1000.0,5.5247615,3.2,1.0,0.0,544.3722031249996,0.0,71.70442434210491,646.1383223684202,373.747,0.0,480.0,150.0,1.0,577.5,480.0,150.0,239.5,0.0,44878.36375000012,5000.0,0.0,1.995841995841996,0.0
2024-04-30 10:30:00,364.604,220.5,1000.0,5.5247615,3.2,1.0,0.0,544.3722031249996,0.0,62.0802138157891,584.0581085526311,364.604,0.0,480.0,150.0,1.0,577.5,480.0,150.0,259.5,0.0,45085.96375000012,5000.0,0.0,2.17687074829932,0.0
2024-04-30 10:45:00,385.483,256.25,1000.0,5.5247615,3.2,1.0,0.0,544.3722031249996,0.0,84.05810855263111,500.0,385.483,0.0,480.0,150.0,1.0,577.5,480.0,150.0,223.75,0.0,45264.96375000012,5000.0,0.0,1.8731707317073172,0.0
2024-04-30 11:00:00,375.628,236.25,1000.0,4.5949965,3.2,1.0,70.00020312499953,544.3722031249996,0.0,0.0,500.0,375.628,0.0,480.0,150.0,1.0,577.5,480.0,150.0,243.75,0.0,45459.96375000012,5000.0,0.0,2.0317460317460316,0.0
2024-04-30 11:15:00,380.619,253.0,1000.0,4.5949965,3.2,1.0,74.99120312499963,544.3722031249996,0.0,0.0,500.0,380.619,0.0,480.0,150.0,1.0,577.5,480.0,150.0,227.0,0.0,45641.56375000012,5000.0,0.0,1.8972332015810276,0.0
2024-04-30 11:30:00,419.219,206.75,1000.0,4.5949965,3.2,1.0,113.59120312499965,544.3722031249996,0.0,0.0,500.0,419.219,0.0,480.0,150.0,1.0,577.5,480.0,150.0,273.25,0.0,45860.163750000116,5000.0,0.0,2.3216444981862154,0.0
2024-04-30 11:45:00,436.643,217.25,1000.0,4.5949965,3.2,1.0,0.0,413.35699999999997,0.0,0.0,500.0,436.643,0.0,480.0,150.0,1.0,577.5,480.0,150.0,262.75,0.0,46070.36375000011,5000.0,0.0,2.2094361334867663,0.0
2024-04-30 12:00:00,436.304,188.25,1000.0,2.3958576,3.2,1.0,0.0,413.696,0.0,0.0,500.0,436.304,0.0,480.0,150.0,1.0,577.5,480.0,150.0,291.75,0.0,46303.763750000115,5000.0,0.0,2.549800796812749,0.0
2024-04-30 12:15:00,367.034,231.25,1000.0,2.3958576,3.2,1.0,0.0,482.966,0.0,0.0,500.0,367.034,0.0,480.0,150.0,1.0,577.5,480.0,150.0,248.75,0.0,46502.763750000115,5000.0,0.0,2.075675675675676,0.0
2024-04-30 12:30:00,337.285,172.5,1000.0,2.3958576,3.2,1.0,0.0,512.7149999999999,0.0,0.0,500.0,337.285,0.0,480.0,150.0,1.0,577.5,480.0,150.0,307.5,0.0,46748.763750000115,5000.0,0.0,2.782608695652174,0.0
2024-04-30 12:45:00,327.566,227.0,1000.0,2.3958576,3.2,1.0,0.0,522.434,0.0,0.0,500.0,327.566,0.0,480.0,150.0,1.0,577.5,480.0,150.0,253.0,0.0,46951.163750000116,5000.0,0.0,2.1145374449339207,0.0
2024-04-30 13:00:00,335.479,242.0,1000.0,1.3760522,3.2,1.0,544.3722031249996,0.0,1058.8932031249997,0.0,1505.9485429687497,335.479,0.0,480.0,150.0,1.0,577.5,480.0,150.0,238.0,0.0,47141.56375000012,5000.0,0.0,1.9834710743801653,0.0
2024-04-30 13:15:00,330.114,205.0,1000.0,1.3760522,3.2,1.0,544.3722031249996,0.0,1064.2582031249995,0.0,2516.993835937499,330.114,0.0,480.0,150.0,1.0,577.5,480.0,150.0,275.0,0.0,47361.56375000012,5000.0,0.0,2.341463414634146,0.0
2024-04-30 13:30:00,322.837,171.25,1000.0,1.3760522,3.2,1.0,544.3722031249996,0.0,1071.5352031249995,0.0,3534.9522789062485,322.837,0.0,480.0,150.0,1.0,577.5,480.0,150.0,308.75,0.0,47608.56375000012,5000.0,0.0,2.802919708029197,0.0
2024-04-30 13:45:00,331.602,212.75,1000.0,1.3760522,3.2,1.0,544.3722031249996,0.0,1062.7702031249996,0.0,4544.583971874998,331.602,0.0,480.0,150.0,1.0,577.5,480.0,150.0,267.25,0.0,47822.36375000012,5000.0,0.0,2.256169212690952,0.0
2024-04-30 14:00:00,321.573,202.75,1000.0,1.9632722,3.2,1.0,544.3722031249996,544.3722031249996,528.427,0.0,5046.589621874998,321.573,0.0,480.0,150.0,1.0,577.5,480.0,150.0,277.25,0.0,48044.16375000012,5000.0,0.0,2.367447595561036,0.0
2024-04-30 14:15:00,336.105,212.5,1000.0,1.9632722,3.2,1.0,544.3722031249996,313.3474049980232,744.9197981269764,0.0,5754.263430095625,336.105,0.0,480.0,150.0,1.0,577.5,480.0,150.0,267.5,0.0,48258.16375000012,5000.0,0.0,2.2588235294117647,0.0
2024-04-30 14:30:00,341.946,214.25,1000.0,1.9632722,3.2,1.0,544.3722031249996,544.3722031249996,508.054,0.0,6236.914730095625,341.946,0.0,480.0,150.0,1.0,577.5,480.0,150.0,265.75,0.0,48470.76375000012,5000.0,0.0,2.2403733955659275,0.0
2024-04-30 14:45:00,343.064,216.75,1000.0,1.9632722,3.2,1.0,544.3722031249996,0.0,1051.3082031249996,0.0,7235.657523064374,343.064,0.0,480.0,150.0,1.0,577.5,480.0,150.0,263.25,0.0,48681.36375000012,5000.0,0.0,2.2145328719723185,0.0
2024-04-30 15:00:00,325.775,270.75,1000.0,2.8940159,3.2,1.0,0.0,544.3722031249996,0.0,21.207582236841663,7214.449940827532,325.775,0.0,480.0,150.0,1.0,577.5,480.0,150.0,209.25,0.0,48848.76375000012,5000.0,0.0,1.7728531855955678,0.0
2024-04-30 15:15:00,351.592,258.5,1000.0,2.8940159,3.2,1.0,0.0,544.3722031249996,0.0,48.38337171052588,7166.066569117006,351.592,0.0,480.0,150.0,1.0,577.5,480.0,150.0,221.5,0.0,49025.96375000012,5000.0,0.0,1.8568665377176015,0.0
2024-04-30 15:30:00,326.338,240.5,1000.0,2.8940159,3.2,1.0,0.0,544.3722031249996,0.0,21.800213815789018,7144.266355301217,326.338,0.0,480.0,150.0,1.0,577.5,480.0,150.0,239.5,0.0,49217.56375000012,5000.0,0.0,1.995841995841996,0.0
2024-04-30 15:45:00,336.567,272.25,1000.0,2.8940159,3.2,1.0,0.0,544.3722031249996,0.0,32.567582236841695,7111.698773064375,336.567,0.0,480.0,150.0,1.0,577.5,480.0,150.0,207.75,0.0,49383.763750000115,5000.0,0.0,1.7630853994490359,0.0
2024-04-30 16:00:00,359.095,218.25,1000.0,4.5949965,3.2,1.0,0.0,544.3722031249996,0.0,56.28126644736803,7055.417506617007,359.095,0.0,480.0,150.0,1.0,577.5,480.0,150.0,261.75,0.0,49593.163750000116,5000.0,0.0,2.1993127147766325,0.0
2024-04-30 16:15:00,341.25,196.75,1000.0,4.5949965,3.2,1.0,0.0,544.3722031249996,0.0,37.497055921052215,7017.920450695955,341.25,0.0,480.0,150.0,1.0,577.5,480.0,150.0,283.25,0.0,49819.763750000115,5000.0,0.0,2.4396442185514613,0.0
2024-04-30 16:30:00,351.653,239.25,1000.0,4.5949965,3.2,1.0,0.0,544.3722031249996,0.0,48.44758223684171,6969.472868459114,351.653,0.0,480.0,150.0,1.0,577.5,480.0,150.0,240.75,0.0,50012.36375000011,5000.0,0.0,2.006269592476489,0.0
2024-04-30 16:45:00,361.45,203.0,1000.0,4.5949965,3.2,1.0,0.0,544.3722031249996,0.0,58.7602138157891,6910.712654643325,361.45,0.0,480.0,150.0,1.0,577.5,480.0,150.0,277.0,0.0,50233.96375000011,5000.0,0.0,2.3645320197044337,0.0
2024-04-30 17:00:00,357.084,213.25,1000.0,7.1494035,3.2,1.0,0.0,544.3722031249996,0.0,54.16442434210491,6856.5482303012195,357.084,0.0,480.0,150.0,1.0,577.5,480.0,150.0,266.75,0.0,50447.36375000011,5000.0,0.0,2.2508792497069168,0.0
2024-04-30 17:15:00,349.342,265.75,1000.0,7.1494035,3.2,1.0,0.0,544.3722031249996,0.0,46.0149506578943,6810.533279643325,349.342,0.0,480.0,150.0,1.0,577.5,480.0,150.0,214.25,0.0,50618.763750000115,5000.0,0.0,1.80620884289746,0.0
2024-04-30 17:30:00,354.339,257.5,1000.0,7.1494035,3.2,1.0,0.0,544.3722031249996,0.0,51.27495065789426,6759.258328985431,354.339,0.0,480.0,150.0,1.0,577.5,480.0,150.0,222.5,0.0,50796.763750000115,5000.0,0.0,1.8640776699029127,0.0
2024-04-30 17:45:00,369.176,256.5,1000.0,7.1494035,3.2,1.0,0.0,544.3722031249996,0.0,66.89284539473636,6692.365483590695,369.176,0.0,480.0,150.0,1.0,577.5,480.0,150.0,223.5,0.0,50975.56375000012,5000.0,0.0,1.871345029239766,0.0
2024-04-30 18:00:00,374.097,249.75,1000.0,8.0586158,3.2,1.0,0.0,544.3722031249996,0.0,72.0728453947364,6620.292638195958,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,230.25,0.0,51159.763750000115,5000.0,0.0,1.921921921921922,0.0
2024-04-30 18:15:00,390.229,243.5,1000.0,8.0586158,3.2,1.0,0.0,544.3722031249996,0.0,89.05389802631542,6531.238740169642,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,236.5,0.0,51348.96375000011,5000.0,0.0,1.9712525667351128,0.0
2024-04-30 18:30:00,368.608,195.75,1000.0,8.0586158,3.2,1.0,0.0,544.3722031249996,0.0,66.29495065789426,6464.943789511748,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,284.25,0.0,51576.36375000011,5000.0,0.0,2.4521072796934864,0.0
2024-04-30 18:45:00,381.111,208.25,1000.0,8.0586158,3.2,1.0,0.0,544.3722031249996,0.0,79.45600328947326,6385.487786222275,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,271.75,0.0,51793.763750000115,5000.0,0.0,2.304921968787515,0.0
2024-04-30 19:00:00,374.968,204.25,1000.0,10.198054,3.2,1.0,0.0,544.3722031249996,0.0,72.98968749999966,6312.498098722275,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,275.75,0.0,52014.36375000011,5000.0,0.0,2.350061199510404,0.0
2024-04-30 19:15:00,366.245,173.0,1000.0,10.198054,3.2,1.0,0.0,544.3722031249996,0.0,63.80758223684169,6248.690516485433,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,307.0,0.0,52259.96375000011,5000.0,0.0,2.7745664739884393,0.0
2024-04-30 19:30:00,378.205,161.75,1000.0,10.198054,3.2,1.0,0.0,544.3722031249996,0.0,76.39705592105214,6172.293460564381,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,318.25,0.0,52514.56375000011,5000.0,0.0,2.9675425038639878,0.0
2024-04-30 19:45:00,391.808,168.0,1000.0,10.198054,3.2,1.0,0.0,544.3722031249996,0.0,90.71600328947326,6081.577457274908,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,312.0,0.0,52764.16375000011,5000.0,0.0,2.857142857142857,0.0
2024-04-30 20:00:00,373.439,187.0,1000.0,10.3575821,3.2,1.0,0.0,544.3722031249996,0.0,71.38021381578913,6010.197243459119,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,293.0,0.0,52998.56375000011,5000.0,0.0,2.5668449197860963,0.0
2024-04-30 20:15:00,371.602,222.75,1000.0,10.3575821,3.2,1.0,0.0,544.3722031249996,0.0,69.44652960526271,5940.750713853856,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,257.25,0.0,53204.36375000011,5000.0,0.0,2.154882154882155,0.0
2024-04-30 20:30:00,363.568,212.75,1000.0,10.3575821,3.2,1.0,0.0,544.3722031249996,0.0,60.98968749999957,5879.761026353856,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,267.25,0.0,53418.163750000116,5000.0,0.0,2.256169212690952,0.0
2024-04-30 20:45:00,374.044,195.75,1000.0,10.3575821,3.2,1.0,0.0,544.3722031249996,0.0,72.01705592105219,5807.743970432804,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,284.25,0.0,53645.56375000012,5000.0,0.0,2.4521072796934864,0.0
2024-04-30 21:00:00,391.821,180.25,1000.0,8.6918347,3.2,1.0,0.0,544.3722031249996,0.0,90.72968749999961,5717.014282932805,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,299.75,0.0,53885.36375000012,5000.0,0.0,2.662968099861304,0.0
2024-04-30 21:15:00,397.817,154.25,1000.0,8.6918347,3.2,1.0,0.0,544.3722031249996,0.0,97.04126644736802,5619.973015873016,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,325.75,0.0,54145.96375000012,5000.0,0.0,3.1118314424635334,0.0
2024-04-30 21:30:00,422.253,169.5,1000.0,8.6918347,3.2,1.0,0.0,544.3722031249996,0.0,122.76337171052583,5497.209644774912,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,310.5,0.0,54394.36375000012,5000.0,0.0,2.831858407079646,0.0
2024-04-30 21:45:00,395.232,178.75,1000.0,8.6918347,3.2,1.0,0.0,544.3722031249996,0.0,94.32021381578903,5402.889430959122,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,301.25,0.0,54635.36375000012,5000.0,0.0,2.6853146853146854,0.0
2024-04-30 22:00:00,352.634,205.0,1000.0,7.6367961,3.2,1.0,0.0,544.3722031249996,0.0,49.48021381578907,5353.409217143333,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,275.0,0.0,54855.36375000012,5000.0,0.0,2.341463414634146,0.0
2024-04-30 22:15:00,379.292,156.25,1000.0,7.6367961,3.2,1.0,0.0,544.3722031249996,0.0,77.54126644736792,5275.867950695965,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,323.75,0.0,55114.36375000012,5000.0,0.0,3.072,0.0
2024-04-30 22:30:00,367.161,162.0,1000.0,7.6367961,3.2,1.0,0.0,544.3722031249996,0.0,64.77179276315753,5211.096157932808,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,318.0,0.0,55368.76375000012,5000.0,0.0,2.962962962962963,0.0
2024-04-30 22:45:00,383.159,200.5,1000.0,7.6367961,3.2,1.0,0.0,544.3722031249996,0.0,81.61179276315747,5129.48436516965,0.0,0.0,480.0,150.0,1.0,577.5,480.0,150.0,279.5,0.0,55592.36375000012,5000.0,0.0,2.3940149625935163,0.0
2024-04-30 23:00:00,394.445,179.5,1000.0,6.9556209,3.2,1.0,0.0,544.3722031249996,0.0,93.4917927631574,5035.992572406492,394.445,0.0,480.0,150.0,1.0,577.5,480.0,150.0,300.5,0.0,55832.76375000012,5000.0,0.0,2.6740947075208914,0.0
2024-04-30 23:15:00,384.647,179.75,1000.0,6.9556209,3.2,1.0,0.0,544.3722031249996,0.0,83.17810855263109,4952.8144638538615,384.647,0.0,480.0,150.0,1.0,577.5,480.0,150.0,300.25,0.0,56072.96375000012,5000.0,0.0,2.670375521557719,0.0
2024-04-30 23:30:00,373.716,162.25,1000.0,6.9556209,3.2,1.0,0.0,544.3722031249996,0.0,71.67179276315748,4881.142671090704,373.716,0.0,480.0,150.0,1.0,577.5,480.0,150.0,317.75,0.0,56327.163750000116,5000.0,0.0,2.958397534668721,0.0
2024-04-30 23:45:00,353.213,187.5,1000.0,6.9556209,3.2,1.0,0.0,544.3722031249996,0.0,50.08968749999955,4831.052983590705,353.213,0.0,480.0,150.0,1.0,577.5,480.0,150.0,292.5,0.0,56561.163750000116,5000.0,0.0,2.56,0.0
2024-05-01 00:00:00,358.573,194.0,1000.0,5.6148019,3.35,1.0,0.0,621.804398178088,0.0,137.23936650325055,4693.813617087454,358.573,0.0,502.5,150.0,1.0,577.5,502.5,150.0,308.5,0.0,56807.96375000012,5000.0,0.0,2.5902061855670104,0.0
2024-05-01 00:15:00,400.723,200.75,1000.0,5.6148019,3.35,1.0,0.0,621.804398178088,0.0,181.6077875558821,4512.205829531572,400.723,0.0,502.5,150.0,1.0,577.5,502.5,150.0,301.75,0.0,57049.36375000012,5000.0,0.0,2.503113325031133,0.0
2024-05-01 00:30:00,410.956,144.75,1000.0,5.6148019,3.35,1.0,0.0,621.804398178088,0.0,192.3793665032506,4319.826463028321,410.956,0.0,502.5,150.0,1.0,577.5,502.5,150.0,357.75,0.0,57335.56375000012,5000.0,0.0,3.471502590673575,0.0
2024-05-01 00:45:00,409.522,142.0,1000.0,5.6148019,3.35,1.0,0.0,621.804398178088,0.0,190.86989281904,4128.956570209281,409.522,0.0,502.5,150.0,1.0,577.5,502.5,150.0,360.5,0.0,57623.96375000012,5000.0,0.0,3.538732394366197,0.0
2024-05-01 01:00:00,367.562,128.5,1000.0,5.1910248,3.35,1.0,0.0,621.804398178088,0.0,146.70147176640847,3982.2550984428726,367.562,0.0,502.5,150.0,1.0,577.5,502.5,150.0,374.0,0.0,57923.163750000116,5000.0,0.0,3.9105058365758754,0.0
2024-05-01 01:15:00,383.402,142.5,1000.0,5.1910248,3.35,1.0,0.0,621.804398178088,0.0,163.37515597693482,3818.879942465938,383.402,0.0,502.5,150.0,1.0,577.5,502.5,150.0,360.0,0.0,58211.163750000116,5000.0,0.0,3.526315789473684,0.0
2024-05-01 01:30:00,371.352,163.5,1000.0,5.1910248,3.35,1.0,0.0,621.804398178088,0.0,150.69094545061895,3668.188997015319,371.352,0.0,502.5,150.0,1.0,577.5,502.5,150.0,339.0,0.0,58482.36375000011,5000.0,0.0,3.073394495412844,0.0
2024-05-01 01:45:00,397.645,148.0,1000.0,5.1910248,3.35,1.0,0.0,621.804398178088,0.0,178.36778755588213,3489.821209459437,397.645,0.0,502.5,150.0,1.0,577.5,502.5,150.0,354.5,0.0,58765.96375000011,5000.0,0.0,3.39527027027027,0.0
2024-05-01 02:00:00,386.013,137.25,1000.0,4.9179675,3.35,1.0,0.0,621.804398178088,0.0,166.12357702956626,3323.6976324298707,386.013,0.0,502.5,150.0,1.0,577.5,502.5,150.0,365.25,0.0,59058.16375000011,5000.0,0.0,3.66120218579235,0.0
2024-05-01 02:15:00,365.857,161.0,1000.0,4.9179675,3.35,1.0,0.0,621.804398178088,0.0,144.90673492430318,3178.7908975055675,365.857,0.0,502.5,150.0,1.0,577.5,502.5,150.0,341.5,0.0,59331.363750000106,5000.0,0.0,3.12111801242236,0.0
2024-05-01 02:30:00,455.912,156.5,1000.0,4.9179675,3.35,1.0,0.0,621.804398178088,0.0,239.7014717664085,2939.089425739159,455.912,0.0,502.5,150.0,1.0,577.5,502.5,150.0,346.0,0.0,59608.16375000011,5000.0,0.0,3.2108626198083066,0.0
2024-05-01 02:45:00,438.045,153.0,1000.0,4.9179675,3.35,1.0,0.0,621.804398178088,0.0,220.89410334535592,2718.195322393803,438.045,0.0,502.5,150.0,1.0,577.5,502.5,150.0,349.5,0.0,59887.76375000011,5000.0,0.0,3.284313725490196,0.0
2024-05-01 03:00:00,404.315,151.0,1000.0,4.6067409,3.35,1.0,0.0,621.804398178088,0.0,185.38884018746117,2532.806482206342,404.315,0.0,502.5,150.0,1.0,577.5,502.5,150.0,351.5,0.0,60168.963750000104,5000.0,0.0,3.327814569536424,0.0
2024-05-01 03:15:00,347.554,147.25,1000.0,4.6067409,3.35,1.0,0.0,621.804398178088,0.0,125.64041913482949,2407.1660630715123,347.554,0.0,502.5,150.0,1.0,577.5,502.5,150.0,355.25,0.0,60453.1637500001,5000.0,0.0,3.4125636672325976,0.0
2024-05-01 03:30:00,336.004,141.75,1000.0,4.6067409,3.35,1.0,0.0,621.804398178088,0.0,113.48252439798743,2293.6835386735247,336.004,0.0,502.5,150.0,1.0,577.5,502.5,150.0,360.75,0.0,60741.7637500001,5000.0,0.0,3.544973544973545,0.0
2024-05-01 03:45:00,333.84,138.25,1000.0,4.6067409,3.35,1.0,0.0,621.804398178088,0.0,111.20462966114522,2182.4789090123795,333.84,0.0,502.5,150.0,1.0,577.5,502.5,150.0,364.25,0.0,61033.1637500001,5000.0,0.0,3.634719710669078,0.0
2024-05-01 04:00:00,286.798,197.0,1000.0,4.5558485,3.35,1.0,0.0,621.804398178088,0.0,61.6867349243032,2120.7921740880765,286.798,0.0,502.5,150.0,1.0,577.5,502.5,150.0,305.5,0.0,61277.5637500001,5000.0,0.0,2.550761421319797,0.0
2024-05-01 04:15:00,265.472,181.0,1000.0,4.5558485,3.35,1.0,0.0,621.804398178088,0.0,39.2383138716716,2081.553860216405,265.472,0.0,502.5,150.0,1.0,577.5,502.5,150.0,321.5,0.0,61534.7637500001,5000.0,0.0,2.776243093922652,0.0
2024-05-01 04:30:00,242.17,191.25,1000.0,4.5558485,3.35,1.0,0.0,621.804398178088,0.0,14.709892819039995,2066.8439673973653,242.17,0.0,502.5,150.0,1.0,577.5,502.5,150.0,311.25,0.0,61783.7637500001,5000.0,0.0,2.627450980392157,0.0
2024-05-01 04:45:00,245.784,244.0,1000.0,4.5558485,3.35,1.0,0.0,621.804398178088,0.0,18.51410334535582,2048.3298640520093,245.784,0.0,502.5,150.0,1.0,577.5,502.5,150.0,258.5,0.0,61990.5637500001,5000.0,0.0,2.0594262295081966,0.0
2024-05-01 05:00:00,237.906,218.5,1000.0,4.5225727,3.35,1.0,0.0,621.804398178088,0.0,10.221471766408406,2038.108392285601,237.906,0.0,502.5,150.0,1.0,577.5,502.5,150.0,284.0,0.0,62217.7637500001,5000.0,0.0,2.2997711670480547,0.0
2024-05-01 05:15:00,251.328,207.0,1000.0,4.5225727,3.35,1.0,0.0,621.804398178088,0.0,24.34989281904001,2013.758499466561,251.328,0.0,502.5,150.0,1.0,577.5,502.5,150.0,295.5,0.0,62454.1637500001,5000.0,0.0,2.427536231884058,0.0
2024-05-01 05:30:00,268.62,240.5,1000.0,4.5225727,3.35,1.0,0.0,621.804398178088,0.0,42.55199808219794,1971.206501384363,268.62,0.0,502.5,150.0,1.0,577.5,502.5,150.0,262.0,0.0,62663.7637500001,5000.0,0.0,2.0893970893970892,0.0
2024-05-01 05:45:00,254.167,289.75,1000.0,4.5225727,3.35,1.0,0.0,621.804398178088,0.0,27.338313871671648,1943.8681875126913,254.167,0.0,502.5,150.0,1.0,577.5,502.5,150.0,212.75,0.0,62833.9637500001,5000.0,0.0,1.734253666954271,0.0
2024-05-01 06:00:00,282.122,227.75,1000.0,4.3209605,3.35,1.0,0.0,621.804398178088,0.0,56.76462966114538,1887.103557851546,282.122,0.0,502.5,150.0,1.0,577.5,502.5,150.0,274.75,0.0,63053.7637500001,5000.0,0.0,2.2063666300768388,0.0
2024-05-01 06:15:00,320.825,298.5,1000.0,4.3209605,3.35,1.0,0.0,621.804398178088,0.0,97.50462966114536,1789.5989281904006,320.825,0.0,502.5,150.0,1.0,577.5,502.5,150.0,204.0,0.0,63216.9637500001,5000.0,0.0,1.6834170854271358,0.0
2024-05-01 06:30:00,303.959,322.5,1000.0,4.3209605,3.35,1.0,0.0,621.804398178088,0.0,79.75094545061906,1709.8479827397814,303.959,0.0,502.5,150.0,1.0,577.5,502.5,150.0,180.0,0.0,63360.9637500001,5000.0,0.0,1.558139534883721,0.0
2024-05-01 06:45:00,308.646,242.5,1000.0,4.3209605,3.35,1.0,0.0,621.804398178088,0.0,84.68462966114527,1625.1633530786362,308.646,0.0,502.5,150.0,1.0,577.5,502.5,150.0,260.0,0.0,63568.9637500001,5000.0,0.0,2.0721649484536084,0.0
2024-05-01 07:00:00,351.502,264.0,1000.0,3.591829,3.35,1.0,0.0,621.804398178088,0.0,129.79620860851367,1495.3671444701226,351.502,0.0,502.5,150.0,1.0,577.5,502.5,150.0,238.5,0.0,63759.7637500001,5000.0,0.0,1.9034090909090908,0.0
2024-05-01 07:15:00,337.399,255.5,1000.0,3.591829,3.35,1.0,0.0,621.804398178088,0.0,114.95094545061899,1380.4161990195037,337.399,0.0,502.5,150.0,1.0,577.5,502.5,150.0,247.0,0.0,63957.3637500001,5000.0,0.0,1.9667318982387476,0.0
2024-05-01 07:30:00,336.738,214.5,1000.0,3.591829,3.35,1.0,0.0,621.804398178088,0.0,114.25515597693484,1266.1610430425687,336.738,0.0,502.5,150.0,1.0,577.5,502.5,150.0,288.0,0.0,64187.7637500001,5000.0,0.0,2.3426573426573425,0.0
2024-05-01 07:45:00,371.0,219.0,1000.0,3.591829,3.35,1.0,0.0,621.804398178088,0.0,150.3204191348295,1115.8406239077392,371.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,283.5,0.0,64414.5637500001,5000.0,0.0,2.2945205479452055,0.0
2024-05-01 08:00:00,358.552,214.5,1000.0,2.8460596,3.35,1.0,0.0,621.804398178088,0.0,137.2172612400927,978.6233626676465,358.552,0.0,502.5,150.0,1.0,577.5,502.5,150.0,288.0,0.0,64644.963750000104,5000.0,0.0,2.3426573426573425,0.0
2024-05-01 08:15:00,375.397,261.0,1000.0,2.8460596,3.35,1.0,0.0,621.804398178088,0.0,154.94884018746103,823.6745224801855,375.397,0.0,502.5,150.0,1.0,577.5,502.5,150.0,241.5,0.0,64838.1637500001,5000.0,0.0,1.9252873563218391,0.0
2024-05-01 08:30:00,377.94,243.75,1000.0,2.8460596,3.35,1.0,0.0,621.804398178088,0.0,157.62568229272432,666.0488401874611,377.94,0.0,502.5,150.0,1.0,577.5,502.5,150.0,258.75,0.0,65045.1637500001,5000.0,0.0,2.0615384615384613,0.0
2024-05-01 08:45:00,385.942,231.5,1000.0,2.8460596,3.35,1.0,0.0,621.804398178088,0.0,166.0488401874611,500.0,385.942,0.0,502.5,150.0,1.0,577.5,502.5,150.0,271.0,0.0,65261.963750000104,5000.0,0.0,2.1706263498920086,0.0
2024-05-01 09:00:00,356.497,203.25,1000.0,2.0229729,3.35,1.0,0.0,493.50299999999993,0.0,0.0,500.0,356.497,0.0,502.5,150.0,1.0,577.5,502.5,150.0,299.25,0.0,65501.363750000106,5000.0,0.0,2.4723247232472323,0.0
2024-05-01 09:15:00,391.044,211.25,1000.0,2.0229729,3.35,1.0,0.0,458.956,0.0,0.0,500.0,391.044,0.0,502.5,150.0,1.0,577.5,502.5,150.0,291.25,0.0,65734.3637500001,5000.0,0.0,2.378698224852071,0.0
2024-05-01 09:30:00,389.73,244.75,1000.0,2.0229729,3.35,1.0,0.0,460.27,0.0,0.0,500.0,389.73,0.0,502.5,150.0,1.0,577.5,502.5,150.0,257.75,0.0,65940.5637500001,5000.0,0.0,2.0531154239019407,0.0
2024-05-01 09:45:00,361.44,219.0,1000.0,2.0229729,3.35,1.0,133.2443981780881,621.804398178088,0.0,0.0,500.0,361.44,0.0,502.5,150.0,1.0,577.5,502.5,150.0,283.5,0.0,66167.3637500001,5000.0,0.0,2.2945205479452055,0.0
2024-05-01 10:00:00,371.775,229.5,1000.0,1.8448495,3.35,1.0,0.0,478.225,0.0,0.0,500.0,371.775,0.0,502.5,150.0,1.0,577.5,502.5,150.0,273.0,0.0,66385.7637500001,5000.0,0.0,2.189542483660131,0.0
2024-05-01 10:15:00,359.517,226.5,1000.0,1.8448495,3.35,1.0,0.0,490.48299999999995,0.0,0.0,500.0,359.517,0.0,502.5,150.0,1.0,577.5,502.5,150.0,276.0,0.0,66606.5637500001,5000.0,0.0,2.218543046357616,0.0
2024-05-01 10:30:00,381.994,218.5,1000.0,1.8448495,3.35,1.0,0.0,468.006,0.0,0.0,500.0,381.994,0.0,502.5,150.0,1.0,577.5,502.5,150.0,284.0,0.0,66833.7637500001,5000.0,0.0,2.2997711670480547,0.0
2024-05-01 10:45:00,392.129,196.5,1000.0,1.8448495,3.35,1.0,163.93339817808805,621.804398178088,0.0,0.0,500.0,392.129,0.0,502.5,150.0,1.0,577.5,502.5,150.0,306.0,0.0,67078.5637500001,5000.0,0.0,2.5572519083969465,0.0
2024-05-01 11:00:00,396.842,190.75,1000.0,0.5402424,3.35,1.0,0.0,387.0141408036516,66.14385919634839,0.0,562.836666236531,396.842,0.0,502.5,150.0,1.0,577.5,502.5,150.0,311.75,0.0,67327.9637500001,5000.0,0.0,2.634338138925295,0.0
2024-05-01 11:15:00,385.227,170.5,1000.0,0.5402424,3.35,1.0,0.0,0.0,464.773,0.0,1004.371016236531,385.227,0.0,502.5,150.0,1.0,577.5,502.5,150.0,332.0,0.0,67593.5637500001,5000.0,0.0,2.9472140762463344,0.0
2024-05-01 11:30:00,433.979,173.25,1000.0,0.5402424,3.35,1.0,0.0,0.0,416.02099999999996,0.0,1399.590966236531,433.979,0.0,502.5,150.0,1.0,577.5,502.5,150.0,329.25,0.0,67856.9637500001,5000.0,0.0,2.9004329004329006,0.0
2024-05-01 11:45:00,473.013,174.25,1000.0,0.5402424,3.35,1.0,0.0,0.0,376.9870000000001,0.0,1757.728616236531,473.013,0.0,502.5,150.0,1.0,577.5,502.5,150.0,328.25,0.0,68119.5637500001,5000.0,0.0,2.883787661406026,0.0
2024-05-01 12:00:00,440.297,159.5,1000.0,0.7917683,3.35,1.0,0.0,621.804398178088,0.0,223.26462966114534,1534.4639865753857,440.297,0.0,502.5,150.0,1.0,577.5,502.5,150.0,343.0,0.0,68393.9637500001,5000.0,0.0,3.1504702194357366,0.0
2024-05-01 12:15:00,403.182,186.25,1000.0,0.7917683,3.35,1.0,0.0,621.804398178088,0.0,184.19620860851376,1350.267777966872,403.182,0.0,502.5,150.0,1.0,577.5,502.5,150.0,316.25,0.0,68646.9637500001,5000.0,0.0,2.697986577181208,0.0
2024-05-01 12:30:00,363.19,204.75,1000.0,0.7917683,3.35,1.0,0.0,621.804398178088,0.0,142.09936650325062,1208.1684114636214,363.19,0.0,502.5,150.0,1.0,577.5,502.5,150.0,297.75,0.0,68885.1637500001,5000.0,0.0,2.4542124542124544,0.0
2024-05-01 12:45:00,347.43,168.5,1000.0,0.7917683,3.35,1.0,0.0,621.804398178088,0.0,125.5098928190401,1082.6585186445814,347.43,0.0,502.5,150.0,1.0,577.5,502.5,150.0,334.0,0.0,69152.36375000009,5000.0,0.0,2.9821958456973294,0.0
2024-05-01 13:00:00,347.4,200.5,1000.0,0.9248715,3.35,1.0,0.0,621.804398178088,0.0,125.4783138716716,957.1802047729097,347.4,0.0,502.5,150.0,1.0,577.5,502.5,150.0,302.0,0.0,69393.9637500001,5000.0,0.0,2.506234413965087,0.0
2024-05-01 13:15:00,381.528,253.75,1000.0,0.9248715,3.35,1.0,0.0,621.804398178088,0.0,161.40252439798743,795.7776803749223,381.528,0.0,502.5,150.0,1.0,577.5,502.5,150.0,248.75,0.0,69592.9637500001,5000.0,0.0,1.980295566502463,0.0
2024-05-01 13:30:00,365.219,254.5,1000.0,0.9248715,3.35,1.0,0.0,621.804398178088,0.0,144.23515597693483,651.5425243979874,365.219,0.0,502.5,150.0,1.0,577.5,502.5,150.0,248.0,0.0,69791.36375000009,5000.0,0.0,1.9744597249508842,0.0
2024-05-01 13:45:00,372.161,200.5,1000.0,0.9248715,3.35,1.0,0.0,621.804398178088,0.0,151.54252439798748,500.0,372.161,0.0,502.5,150.0,1.0,577.5,502.5,150.0,302.0,0.0,70032.9637500001,5000.0,0.0,2.506234413965087,0.0
2024-05-01 14:00:00,389.553,193.0,1000.0,0.4560742,3.35,1.0,0.0,460.447,0.0,0.0,500.0,389.553,0.0,502.5,150.0,1.0,577.5,502.5,150.0,309.5,0.0,70280.5637500001,5000.0,0.0,2.6036269430051813,0.0
2024-05-01 14:15:00,381.043,199.0,1000.0,0.4560742,3.35,1.0,621.804398178088,493.3233730764765,597.4380251016115,0.0,1067.566123846531,381.043,0.0,502.5,150.0,1.0,577.5,502.5,150.0,303.5,0.0,70523.3637500001,5000.0,0.0,2.5251256281407035,0.0
2024-05-01 14:30:00,364.764,180.0,1000.0,0.4560742,3.35,1.0,0.0,485.236,0.0,0.0,1067.566123846531,364.764,0.0,502.5,150.0,1.0,577.5,502.5,150.0,322.5,0.0,70781.3637500001,5000.0,0.0,2.7916666666666665,0.0
2024-05-01 14:45:00,349.438,161.5,1000.0,0.4560742,3.35,1.0,0.0,500.562,0.0,0.0,1067.566123846531,349.438,0.0,502.5,150.0,1.0,577.5,502.5,150.0,341.0,0.0,71054.16375000011,5000.0,0.0,3.111455108359133,0.0
2024-05-01 15:00:00,376.241,204.5,1000.0,0.4942435,3.35,1.0,148.04539817808802,621.804398178088,0.0,0.0,1067.566123846531,376.241,0.0,502.5,150.0,1.0,577.5,502.5,150.0,298.0,0.0,71292.5637500001,5000.0,0.0,2.45721271393643,0.0
2024-05-01 15:15:00,357.143,225.5,1000.0,0.4942435,3.35,1.0,0.0,492.85699999999997,0.0,0.0,1067.566123846531,357.143,0.0,502.5,150.0,1.0,577.5,502.5,150.0,277.0,0.0,71514.16375000011,5000.0,0.0,2.2283813747228383,0.0
2024-05-01 15:30:00,351.502,224.25,1000.0,0.4942435,3.35,1.0,0.0,498.49800000000005,0.0,0.0,1067.566123846531,351.502,0.0,502.5,150.0,1.0,577.5,502.5,150.0,278.25,0.0,71736.76375000011,5000.0,0.0,2.240802675585284,0.0
2024-05-01 15:45:00,363.142,198.5,1000.0,0.4942435,3.35,1.0,0.0,486.85799999999995,0.0,0.0,1067.566123846531,363.142,0.0,502.5,150.0,1.0,577.5,502.5,150.0,304.0,0.0,71979.96375000011,5000.0,0.0,2.531486146095718,0.0
2024-05-01 16:00:00,338.073,301.75,1000.0,0.3298219,3.35,1.0,621.804398178088,0.0,1133.731398178088,0.0,2144.6109521157146,338.073,0.0,502.5,150.0,1.0,577.5,502.5,150.0,200.75,0.0,72140.56375000012,5000.0,0.0,1.6652858326429163,0.0
2024-05-01 16:15:00,365.675,200.0,1000.0,0.3298219,3.35,1.0,621.804398178088,0.0,1106.1293981780882,0.0,3195.433880384898,365.675,0.0,502.5,150.0,1.0,577.5,502.5,150.0,302.5,0.0,72382.56375000012,5000.0,0.0,2.5125,0.0
2024-05-01 16:30:00,358.796,159.75,1000.0,0.3298219,3.35,1.0,621.804398178088,0.0,1113.008398178088,0.0,4252.791858654082,358.796,0.0,502.5,150.0,1.0,577.5,502.5,150.0,342.75,0.0,72656.76375000011,5000.0,0.0,3.1455399061032865,0.0
2024-05-01 16:45:00,370.032,168.25,1000.0,0.3298219,3.35,1.0,621.804398178088,0.0,1101.7723981780882,0.0,5299.4756369232655,370.032,0.0,502.5,150.0,1.0,577.5,502.5,150.0,334.25,0.0,72924.16375000011,5000.0,0.0,2.986627043090639,0.0
2024-05-01 17:00:00,354.296,182.25,1000.0,0.1898678,3.35,1.0,621.804398178088,0.0,1117.508398178088,0.0,6361.108615192449,354.296,0.0,502.5,150.0,1.0,577.5,502.5,150.0,320.25,0.0,73180.3637500001,5000.0,0.0,2.757201646090535,0.0
2024-05-01 17:15:00,376.762,169.25,1000.0,0.1898678,3.35,1.0,621.804398178088,0.0,1095.0423981780882,0.0,7401.398893461633,376.762,0.0,502.5,150.0,1.0,577.5,502.5,150.0,333.25,0.0,73446.96375000011,5000.0,0.0,2.968980797636632,0.0
2024-05-01 17:30:00,359.352,175.75,1000.0,0.1898678,3.35,1.0,621.804398178088,0.0,1112.452398178088,0.0,8458.228671730816,359.352,0.0,502.5,150.0,1.0,577.5,502.5,150.0,326.75,0.0,73708.3637500001,5000.0,0.0,2.859174964438122,0.0
2024-05-01 17:45:00,375.203,148.5,1000.0,0.1898678,3.35,1.0,621.804398178088,0.0,1096.601398178088,0.0,9500.0,375.203,0.0,502.5,150.0,1.0,577.5,502.5,150.0,354.0,0.0,73991.5637500001,5000.0,0.0,3.3838383838383836,0.0
2024-05-01 18:00:00,386.04,197.5,1000.0,2.4154316,3.35,1.0,0.0,621.804398178088,0.0,166.1519980821979,9333.848001917802,386.04,0.0,502.5,150.0,1.0,577.5,502.5,150.0,305.0,0.0,74235.5637500001,5000.0,0.0,2.5443037974683542,0.0
2024-05-01 18:15:00,385.815,221.0,1000.0,2.4154316,3.35,1.0,0.0,621.804398178088,0.0,165.91515597693484,9167.932845940868,385.815,0.0,502.5,150.0,1.0,577.5,502.5,150.0,281.5,0.0,74460.7637500001,5000.0,0.0,2.273755656108597,0.0
2024-05-01 18:30:00,380.741,265.75,1000.0,2.4154316,3.35,1.0,0.0,621.804398178088,0.0,160.5741033453558,9007.358742595512,380.741,0.0,502.5,150.0,1.0,577.5,502.5,150.0,236.75,0.0,74650.1637500001,5000.0,0.0,1.8908748824082784,0.0
2024-05-01 18:45:00,378.037,220.25,1000.0,2.4154316,3.35,1.0,0.0,621.804398178088,0.0,157.72778755588217,8849.630955039629,378.037,0.0,502.5,150.0,1.0,577.5,502.5,150.0,282.25,0.0,74875.9637500001,5000.0,0.0,2.2814982973893305,0.0
2024-05-01 19:00:00,398.314,243.5,1000.0,4.9013296,3.35,1.0,0.0,621.804398178088,0.0,179.07199808219804,8670.558956957431,398.314,0.0,502.5,150.0,1.0,577.5,502.5,150.0,259.0,0.0,75083.1637500001,5000.0,0.0,2.0636550308008212,0.0
2024-05-01 19:15:00,373.119,250.75,1000.0,4.9013296,3.35,1.0,0.0,621.804398178088,0.0,152.55094545061903,8518.008011506812,373.119,0.0,502.5,150.0,1.0,577.5,502.5,150.0,251.75,0.0,75284.56375000009,5000.0,0.0,2.003988035892323,0.0
2024-05-01 19:30:00,399.206,176.5,1000.0,4.9013296,3.35,1.0,0.0,621.804398178088,0.0,180.010945450619,8337.997066056194,399.206,0.0,502.5,150.0,1.0,577.5,502.5,150.0,326.0,0.0,75545.36375000009,5000.0,0.0,2.8470254957507084,0.0
2024-05-01 19:45:00,400.622,151.5,1000.0,4.9013296,3.35,1.0,0.0,621.804398178088,0.0,181.50147176640854,8156.495594289785,400.622,0.0,502.5,150.0,1.0,577.5,502.5,150.0,351.0,0.0,75826.1637500001,5000.0,0.0,3.3168316831683167,0.0
2024-05-01 20:00:00,372.848,192.0,1000.0,5.0863039,3.35,1.0,0.0,621.804398178088,0.0,152.26568229272422,8004.229911997061,372.848,0.0,502.5,150.0,1.0,577.5,502.5,150.0,310.5,0.0,76074.56375000009,5000.0,0.0,2.6171875,0.0
2024-05-01 20:15:00,394.899,166.0,1000.0,5.0863039,3.35,1.0,0.0,621.804398178088,0.0,175.47726124009267,7828.752650756968,394.899,0.0,502.5,150.0,1.0,577.5,502.5,150.0,336.5,0.0,76343.76375000009,5000.0,0.0,3.0271084337349397,0.0
2024-05-01 20:30:00,362.517,185.5,1000.0,5.0863039,3.35,1.0,0.0,621.804398178088,0.0,141.39094545061906,7687.361705306349,362.517,0.0,502.5,150.0,1.0,577.5,502.5,150.0,317.0,0.0,76597.36375000009,5000.0,0.0,2.7088948787061993,0.0
2024-05-01 20:45:00,376.741,197.0,1000.0,5.0863039,3.35,1.0,0.0,621.804398178088,0.0,156.36357702956636,7530.998128276783,376.741,0.0,502.5,150.0,1.0,577.5,502.5,150.0,305.5,0.0,76841.76375000009,5000.0,0.0,2.550761421319797,0.0
2024-05-01 21:00:00,374.067,206.5,1000.0,5.1352389,3.35,1.0,0.0,621.804398178088,0.0,153.5488401874611,7377.449288089322,374.067,0.0,502.5,150.0,1.0,577.5,502.5,150.0,296.0,0.0,77078.56375000009,5000.0,0.0,2.433414043583535,0.0
2024-05-01 21:15:00,403.925,193.0,1000.0,5.1352389,3.35,1.0,0.0,621.804398178088,0.0,184.9783138716716,7192.470974217651,403.925,0.0,502.5,150.0,1.0,577.5,502.5,150.0,309.5,0.0,77326.1637500001,5000.0,0.0,2.6036269430051813,0.0
2024-05-01 21:30:00,411.973,232.75,1000.0,5.1352389,3.35,1.0,0.0,621.804398178088,0.0,193.44989281904,6999.021081398611,411.973,0.0,502.5,150.0,1.0,577.5,502.5,150.0,269.75,0.0,77541.9637500001,5000.0,0.0,2.158968850698174,0.0
2024-05-01 21:45:00,386.356,239.25,1000.0,5.1352389,3.35,1.0,0.0,621.804398178088,0.0,166.4846296611453,6832.536451737466,386.356,0.0,502.5,150.0,1.0,577.5,502.5,150.0,263.25,0.0,77752.5637500001,5000.0,0.0,2.1003134796238245,0.0
2024-05-01 22:00:00,359.399,281.0,1000.0,4.1379436,3.35,1.0,0.0,621.804398178088,0.0,138.10884018746108,6694.427611550005,359.399,0.0,502.5,150.0,1.0,577.5,502.5,150.0,221.5,0.0,77929.7637500001,5000.0,0.0,1.7882562277580072,0.0
2024-05-01 22:15:00,348.459,218.5,1000.0,4.1379436,3.35,1.0,0.0,621.804398178088,0.0,126.59305071377695,6567.834560836228,348.459,0.0,502.5,150.0,1.0,577.5,502.5,150.0,284.0,0.0,78156.9637500001,5000.0,0.0,2.2997711670480547,0.0
2024-05-01 22:30:00,361.118,180.5,1000.0,4.1379436,3.35,1.0,0.0,621.804398178088,0.0,139.91831387167156,6427.916246964556,361.118,0.0,502.5,150.0,1.0,577.5,502.5,150.0,322.0,0.0,78414.5637500001,5000.0,0.0,2.78393351800554,0.0
2024-05-01 22:45:00,390.622,168.5,1000.0,4.1379436,3.35,1.0,0.0,621.804398178088,0.0,170.97515597693484,6256.9410909876215,390.622,0.0,502.5,150.0,1.0,577.5,502.5,150.0,334.0,0.0,78681.7637500001,5000.0,0.0,2.9821958456973294,0.0
2024-05-01 23:00:00,375.457,155.5,1000.0,2.9341426,3.35,1.0,0.0,621.804398178088,0.0,155.01199808219792,6101.929092905423,375.457,0.0,502.5,150.0,1.0,577.5,502.5,150.0,347.0,0.0,78959.3637500001,5000.0,0.0,3.2315112540192925,0.0
2024-05-01 23:15:00,387.546,165.5,1000.0,2.9341426,3.35,1.0,0.0,621.804398178088,0.0,167.73726124009272,5934.19183166533,387.546,0.0,502.5,150.0,1.0,577.5,502.5,150.0,337.0,0.0,79228.96375000011,5000.0,0.0,3.0362537764350455,0.0
2024-05-01 23:30:00,391.712,146.0,1000.0,2.9341426,3.35,1.0,0.0,621.804398178088,0.0,172.1225243979874,5762.069307267343,391.712,0.0,502.5,150.0,1.0,577.5,502.5,150.0,356.5,0.0,79514.16375000011,5000.0,0.0,3.441780821917808,0.0
2024-05-01 23:45:00,365.282,178.25,1000.0,2.9341426,3.35,1.0,0.0,621.804398178088,0.0,144.30147176640838,5617.767835500935,365.282,0.0,502.5,150.0,1.0,577.5,502.5,150.0,324.25,0.0,79773.5637500001,5000.0,0.0,2.8190743338008417,0.0
2024-05-02 00:00:00,338.669,172.5,1000.0,3.2029038,3.35,1.0,0.0,621.804398178088,0.0,116.28778755588213,5501.480047945052,338.669,0.0,502.5,150.0,1.0,577.5,502.5,150.0,330.0,0.0,80037.5637500001,5000.0,0.0,2.9130434782608696,0.0
2024-05-02 00:15:00,408.969,183.75,1000.0,3.2029038,3.35,1.0,0.0,621.804398178088,0.0,190.2877875558822,5311.19226038917,408.969,0.0,502.5,150.0,1.0,577.5,502.5,150.0,318.75,0.0,80292.5637500001,5000.0,0.0,2.7346938775510203,0.0
2024-05-02 00:30:00,416.438,167.25,1000.0,3.2029038,3.35,1.0,0.0,621.804398178088,0.0,198.14989281904005,5113.0423675701295,416.438,0.0,502.5,150.0,1.0,577.5,502.5,150.0,335.25,0.0,80560.7637500001,5000.0,0.0,3.004484304932735,0.0
2024-05-02 00:45:00,402.904,148.75,1000.0,3.2029038,3.35,1.0,0.0,621.804398178088,0.0,183.90357702956635,4929.138790540563,402.904,0.0,502.5,150.0,1.0,577.5,502.5,150.0,353.75,0.0,80843.7637500001,5000.0,0.0,3.3781512605042017,0.0
2024-05-02 01:00:00,382.36,160.5,1000.0,1.5926688,3.35,1.0,0.0,621.804398178088,0.0,162.27831387167163,4766.860476668891,382.36,0.0,502.5,150.0,1.0,577.5,502.5,150.0,342.0,0.0,81117.3637500001,5000.0,0.0,3.130841121495327,0.0
2024-05-02 01:15:00,384.21,140.0,1000.0,1.5926688,3.35,1.0,0.0,621.804398178088,0.0,164.2256822927243,4602.634794376167,384.21,0.0,502.5,150.0,1.0,577.5,502.5,150.0,362.5,0.0,81407.3637500001,5000.0,0.0,3.5892857142857144,0.0
2024-05-02 01:30:00,397.952,159.75,1000.0,1.5926688,3.35,1.0,0.0,621.804398178088,0.0,178.69094545061898,4423.943848925548,397.952,0.0,502.5,150.0,1.0,577.5,502.5,150.0,342.75,0.0,81681.5637500001,5000.0,0.0,3.1455399061032865,0.0
2024-05-02 01:45:00,402.428,174.25,1000.0,1.5926688,3.35,1.0,0.0,621.804398178088,0.0,183.4025243979874,4240.54132452756,402.428,0.0,502.5,150.0,1.0,577.5,502.5,150.0,328.25,0.0,81944.16375000011,5000.0,0.0,2.883787661406026,0.0
2024-05-02 02:00:00,383.91,187.25,1000.0,1.3906575,3.35,1.0,0.0,466.0899999999999,0.0,0.0,4240.54132452756,383.91,0.0,502.5,150.0,1.0,577.5,502.5,150.0,315.25,0.0,82196.3637500001,5000.0,0.0,2.683578104138852,0.0
2024-05-02 02:15:00,390.358,207.25,1000.0,1.3906575,3.35,1.0,288.67269725863616,621.804398178088,126.51029908054817,0.0,4360.726108654081,390.358,0.0,502.5,150.0,1.0,577.5,502.5,150.0,295.25,0.0,82432.5637500001,5000.0,0.0,2.424607961399276,0.0
2024-05-02 02:30:00,461.437,192.0,1000.0,1.3906575,3.35,1.0,0.0,388.563,0.0,0.0,4360.726108654081,461.437,0.0,502.5,150.0,1.0,577.5,502.5,150.0,310.5,0.0,82680.9637500001,5000.0,0.0,2.6171875,0.0
2024-05-02 02:45:00,468.077,192.5,1000.0,1.3906575,3.35,1.0,621.804398178088,0.0,1003.727398178088,0.0,5314.267136923265,468.077,0.0,502.5,150.0,1.0,577.5,502.5,150.0,310.0,0.0,82928.9637500001,5000.0,0.0,2.6103896103896105,0.0
2024-05-02 03:00:00,420.386,168.75,1000.0,1.2862362,3.35,1.0,621.804398178088,0.0,1051.418398178088,0.0,6313.114615192449,420.386,0.0,502.5,150.0,1.0,577.5,502.5,150.0,333.75,0.0,83195.9637500001,5000.0,0.0,2.977777777777778,0.0
2024-05-02 03:15:00,373.475,128.25,1000.0,1.2862362,3.35,1.0,621.804398178088,0.0,1098.329398178088,0.0,7356.527543461632,373.475,0.0,502.5,150.0,1.0,577.5,502.5,150.0,374.25,0.0,83495.36375000009,5000.0,0.0,3.91812865497076,0.0
2024-05-02 03:30:00,349.371,121.5,1000.0,1.2862362,3.35,1.0,621.804398178088,0.0,1122.433398178088,0.0,8422.839271730816,349.371,0.0,502.5,150.0,1.0,577.5,502.5,150.0,381.0,0.0,83800.1637500001,5000.0,0.0,4.135802469135802,0.0
2024-05-02 03:45:00,337.951,167.0,1000.0,1.2862362,3.35,1.0,621.804398178088,0.0,1133.853398178088,0.0,9500.0,337.951,0.0,502.5,150.0,1.0,577.5,502.5,150.0,335.5,0.0,84068.56375000009,5000.0,0.0,3.0089820359281436,0.0
2024-05-02 04:00:00,315.795,212.75,1000.0,1.6034037,3.35,1.0,0.0,534.2049999999999,0.0,0.0,9500.0,315.795,0.0,502.5,150.0,1.0,577.5,502.5,150.0,289.75,0.0,84300.36375000009,5000.0,0.0,2.3619271445358403,0.0
2024-05-02 04:15:00,273.898,172.25,1000.0,1.6034037,3.35,1.0,45.70239817808806,621.804398178088,0.0,0.0,9500.0,273.898,0.0,502.5,150.0,1.0,577.5,502.5,150.0,330.25,0.0,84564.56375000009,5000.0,0.0,2.9172714078374455,0.0
2024-05-02 04:30:00,272.151,209.5,1000.0,1.6034037,3.35,1.0,0.0,577.8489999999999,0.0,0.0,9500.0,272.151,0.0,502.5,150.0,1.0,577.5,502.5,150.0,293.0,0.0,84798.96375000008,5000.0,0.0,2.3985680190930787,0.0
2024-05-02 04:45:00,271.843,243.5,1000.0,1.6034037,3.35,1.0,0.0,578.1569999999999,0.0,0.0,9500.0,271.843,0.0,502.5,150.0,1.0,577.5,502.5,150.0,259.0,0.0,85006.16375000008,5000.0,0.0,2.0636550308008212,0.0
2024-05-02 05:00:00,237.548,226.25,1000.0,3.405891,3.35,1.0,0.0,612.452,0.0,0.0,9500.0,237.548,0.0,502.5,150.0,1.0,577.5,502.5,150.0,276.25,0.0,85227.16375000008,5000.0,0.0,2.2209944751381214,0.0
2024-05-02 05:15:00,273.008,179.0,1000.0,3.405891,3.35,1.0,44.812398178088074,621.804398178088,0.0,0.0,9500.0,273.008,0.0,502.5,150.0,1.0,577.5,502.5,150.0,323.5,0.0,85485.96375000008,5000.0,0.0,2.8072625698324023,0.0
2024-05-02 05:30:00,297.263,195.5,1000.0,3.405891,3.35,1.0,69.06739817808796,621.804398178088,0.0,0.0,9500.0,297.263,0.0,502.5,150.0,1.0,577.5,502.5,150.0,307.0,0.0,85731.56375000009,5000.0,0.0,2.5703324808184145,0.0
2024-05-02 05:45:00,301.704,220.25,1000.0,3.405891,3.35,1.0,0.0,548.296,0.0,0.0,9500.0,301.704,0.0,502.5,150.0,1.0,577.5,502.5,150.0,282.25,0.0,85957.36375000009,5000.0,0.0,2.2814982973893305,0.0
2024-05-02 06:00:00,299.723,222.75,1000.0,6.0252066,3.35,1.0,0.0,621.804398178088,0.0,75.29199808219789,9424.708001917803,299.723,0.0,502.5,150.0,1.0,577.5,502.5,150.0,279.75,0.0,86181.1637500001,5000.0,0.0,2.255892255892256,0.0
2024-05-02 06:15:00,345.97,298.0,1000.0,6.0252066,3.35,1.0,0.0,621.804398178088,0.0,123.97305071377691,9300.734951204025,345.97,0.0,502.5,150.0,1.0,577.5,502.5,150.0,204.5,0.0,86344.7637500001,5000.0,0.0,1.686241610738255,0.0
2024-05-02 06:30:00,335.91,371.5,1000.0,6.0252066,3.35,1.0,0.0,621.804398178088,0.0,113.38357702956644,9187.35137417446,335.91,0.0,502.5,150.0,1.0,577.5,502.5,150.0,131.0,0.0,86449.5637500001,5000.0,0.0,1.3526244952893673,0.0
2024-05-02 06:45:00,334.878,323.0,1000.0,6.0252066,3.35,1.0,0.0,621.804398178088,0.0,112.2972612400926,9075.054112934367,334.878,0.0,502.5,150.0,1.0,577.5,502.5,150.0,179.5,0.0,86593.16375000011,5000.0,0.0,1.5557275541795665,0.0
2024-05-02 07:00:00,373.312,299.75,1000.0,7.0791786,3.35,1.0,0.0,621.804398178088,0.0,152.75410334535584,8922.300009589011,373.312,0.0,502.5,150.0,1.0,577.5,502.5,150.0,202.75,0.0,86755.3637500001,5000.0,0.0,1.676396997497915,0.0
2024-05-02 07:15:00,362.498,279.25,1000.0,7.0791786,3.35,1.0,0.0,621.804398178088,0.0,141.37094545061905,8780.929064138392,362.498,0.0,502.5,150.0,1.0,577.5,502.5,150.0,223.25,0.0,86933.96375000011,5000.0,0.0,1.7994628469113698,0.0
2024-05-02 07:30:00,372.009,335.5,1000.0,7.0791786,3.35,1.0,0.0,621.804398178088,0.0,151.38252439798742,8629.546539740404,372.009,0.0,502.5,150.0,1.0,577.5,502.5,150.0,167.0,0.0,87067.56375000012,5000.0,0.0,1.4977645305514158,0.0
2024-05-02 07:45:00,365.867,358.5,1000.0,7.0791786,3.35,1.0,0.0,621.804398178088,0.0,144.91726124009264,8484.629278500312,365.867,0.0,502.5,150.0,1.0,577.5,502.5,150.0,144.0,0.0,87182.76375000011,5000.0,0.0,1.401673640167364,0.0
2024-05-02 08:00:00,393.607,336.5,1000.0,6.1647603,3.35,1.0,0.0,621.804398178088,0.0,174.11726124009266,8310.512017260218,393.607,0.0,502.5,150.0,1.0,577.5,502.5,150.0,166.0,0.0,87315.56375000012,5000.0,0.0,1.4933135215453195,0.0
2024-05-02 08:15:00,402.511,278.0,1000.0,6.1647603,3.35,1.0,0.0,621.804398178088,0.0,183.48989281904002,8127.022124441179,402.511,0.0,502.5,150.0,1.0,577.5,502.5,150.0,224.5,0.0,87495.16375000012,5000.0,0.0,1.8075539568345325,0.0
2024-05-02 08:30:00,420.817,264.25,1000.0,6.1647603,3.35,1.0,0.0,621.804398178088,0.0,202.7593665032506,7924.262757937928,420.817,0.0,502.5,150.0,1.0,577.5,502.5,150.0,238.25,0.0,87685.76375000013,5000.0,0.0,1.901608325449385,0.0
2024-05-02 08:45:00,418.719,271.25,1000.0,6.1647603,3.35,1.0,0.0,621.804398178088,0.0,200.55094545061905,7723.711812487309,418.719,0.0,502.5,150.0,1.0,577.5,502.5,150.0,231.25,0.0,87870.76375000013,5000.0,0.0,1.8525345622119815,0.0
2024-05-02 09:00:00,416.504,273.25,1000.0,5.3020647,3.35,1.0,0.0,433.496,0.0,0.0,7723.711812487309,416.504,0.0,502.5,150.0,1.0,577.5,502.5,150.0,229.25,0.0,88054.16375000012,5000.0,0.0,1.8389752973467521,0.0
2024-05-02 09:15:00,423.779,289.0,1000.0,5.3020647,3.35,1.0,0.0,426.221,0.0,0.0,7723.711812487309,423.779,0.0,502.5,150.0,1.0,577.5,502.5,150.0,213.5,0.0,88224.96375000013,5000.0,0.0,1.7387543252595157,0.0
2024-05-02 09:30:00,402.497,313.0,1000.0,5.3020647,3.35,1.0,0.0,447.50299999999993,0.0,0.0,7723.711812487309,402.497,0.0,502.5,150.0,1.0,577.5,502.5,150.0,189.5,0.0,88376.56375000013,5000.0,0.0,1.6054313099041533,0.0
2024-05-02 09:45:00,398.674,287.75,1000.0,5.3020647,3.35,1.0,170.478398178088,621.804398178088,0.0,0.0,7723.711812487309,398.674,0.0,502.5,150.0,1.0,577.5,502.5,150.0,214.75,0.0,88548.36375000014,5000.0,0.0,1.7463075586446568,0.0
2024-05-02 10:00:00,381.248,244.5,1000.0,5.2591251,3.35,1.0,0.0,468.75199999999995,0.0,0.0,7723.711812487309,381.248,0.0,502.5,150.0,1.0,577.5,502.5,150.0,258.0,0.0,88754.76375000013,5000.0,0.0,2.0552147239263805,0.0
2024-05-02 10:15:00,381.729,237.25,1000.0,5.2591251,3.35,1.0,0.0,468.27099999999996,0.0,0.0,7723.711812487309,381.729,0.0,502.5,150.0,1.0,577.5,502.5,150.0,265.25,0.0,88966.96375000013,5000.0,0.0,2.1180189673340357,0.0
2024-05-02 10:30:00,372.762,226.0,1000.0,5.2591251,3.35,1.0,0.0,477.23800000000006,0.0,0.0,7723.711812487309,372.762,0.0,502.5,150.0,1.0,577.5,502.5,150.0,276.5,0.0,89188.16375000012,5000.0,0.0,2.2234513274336285,0.0
2024-05-02 10:45:00,409.847,231.25,1000.0,5.2591251,3.35,1.0,0.0,440.153,0.0,0.0,7723.711812487309,409.847,0.0,502.5,150.0,1.0,577.5,502.5,150.0,271.25,0.0,89405.16375000012,5000.0,0.0,2.172972972972973,0.0
2024-05-02 11:00:00,410.819,250.25,1000.0,5.5792203,3.35,1.0,0.0,621.804398178088,0.0,192.23515597693475,7531.476656510374,410.819,0.0,502.5,150.0,1.0,577.5,502.5,150.0,252.25,0.0,89606.96375000013,5000.0,0.0,2.007992007992008,0.0
2024-05-02 11:15:00,425.38,269.75,1000.0,5.5792203,3.35,1.0,0.0,621.804398178088,0.0,207.5625243979874,7323.914132112386,425.38,0.0,502.5,150.0,1.0,577.5,502.5,150.0,232.75,0.0,89793.16375000012,5000.0,0.0,1.8628359592215014,0.0
2024-05-02 11:30:00,441.076,259.5,1000.0,5.5792203,3.35,1.0,0.0,621.804398178088,0.0,224.08462966114533,7099.829502451241,441.076,0.0,502.5,150.0,1.0,577.5,502.5,150.0,243.0,0.0,89987.56375000012,5000.0,0.0,1.9364161849710984,0.0
2024-05-02 11:45:00,480.575,223.5,1000.0,5.5792203,3.35,1.0,0.0,621.804398178088,0.0,265.66252439798745,6834.166978053254,480.575,0.0,502.5,150.0,1.0,577.5,502.5,150.0,279.0,0.0,90210.76375000011,5000.0,0.0,2.248322147651007,0.0
2024-05-02 12:00:00,478.533,240.75,1000.0,5.7421956,3.35,1.0,0.0,621.804398178088,0.0,263.5130507137769,6570.653927339477,478.533,0.0,502.5,150.0,1.0,577.5,502.5,150.0,261.75,0.0,90420.16375000011,5000.0,0.0,2.087227414330218,0.0
2024-05-02 12:15:00,396.709,213.5,1000.0,5.7421956,3.35,1.0,0.0,621.804398178088,0.0,177.38252439798748,6393.27140294149,396.709,0.0,502.5,150.0,1.0,577.5,502.5,150.0,289.0,0.0,90651.3637500001,5000.0,0.0,2.3536299765807964,0.0
2024-05-02 12:30:00,379.846,256.25,1000.0,5.7421956,3.35,1.0,0.0,621.804398178088,0.0,159.63199808219795,6233.639404859292,379.846,0.0,502.5,150.0,1.0,577.5,502.5,150.0,246.25,0.0,90848.3637500001,5000.0,0.0,1.9609756097560975,0.0
2024-05-02 12:45:00,361.37,239.0,1000.0,5.7421956,3.35,1.0,0.0,621.804398178088,0.0,140.18357702956635,6093.455827829725,361.37,0.0,502.5,150.0,1.0,577.5,502.5,150.0,263.5,0.0,91059.16375000011,5000.0,0.0,2.102510460251046,0.0
2024-05-02 13:00:00,355.999,255.5,1000.0,5.3342694,3.35,1.0,127.80339817808806,621.804398178088,0.0,0.0,6093.455827829725,355.999,0.0,502.5,150.0,1.0,577.5,502.5,150.0,247.0,0.0,91256.76375000011,5000.0,0.0,1.9667318982387476,0.0
2024-05-02 13:15:00,374.411,187.25,1000.0,5.3342694,3.35,1.0,0.0,475.58899999999994,0.0,0.0,6093.455827829725,374.411,0.0,502.5,150.0,1.0,577.5,502.5,150.0,315.25,0.0,91508.96375000011,5000.0,0.0,2.683578104138852,0.0
2024-05-02 13:30:00,377.97,161.75,1000.0,5.3342694,3.35,1.0,0.0,472.03,0.0,0.0,6093.455827829725,377.97,0.0,502.5,150.0,1.0,577.5,502.5,150.0,340.75,0.0,91781.56375000012,5000.0,0.0,3.106646058732612,0.0
2024-05-02 13:45:00,360.112,230.75,1000.0,5.3342694,3.35,1.0,131.91639817808812,621.804398178088,0.0,0.0,6093.455827829725,360.112,0.0,502.5,150.0,1.0,577.5,502.5,150.0,271.75,0.0,91998.96375000011,5000.0,0.0,2.177681473456121,0.0
2024-05-02 14:00:00,379.274,188.0,1000.0,4.9419576,3.35,1.0,0.0,214.45622382871278,256.2697761712872,0.0,6336.912115192448,379.274,0.0,502.5,150.0,1.0,577.5,502.5,150.0,314.5,0.0,92250.56375000012,5000.0,0.0,2.672872340425532,0.0
2024-05-02 14:15:00,375.974,180.75,1000.0,4.9419576,3.35,1.0,621.804398178088,0.0,1095.8303981780882,0.0,7377.950993461632,375.974,0.0,502.5,150.0,1.0,577.5,502.5,150.0,321.75,0.0,92507.96375000011,5000.0,0.0,2.780082987551867,0.0
2024-05-02 14:30:00,355.526,205.5,1000.0,4.9419576,3.35,1.0,621.804398178088,0.0,1116.278398178088,0.0,8438.415471730816,355.526,0.0,502.5,150.0,1.0,577.5,502.5,150.0,297.0,0.0,92745.56375000012,5000.0,0.0,2.4452554744525545,0.0
2024-05-02 14:45:00,354.347,194.5,1000.0,4.9419576,3.35,1.0,621.804398178088,0.0,1117.4573981780882,0.0,9500.0,354.347,0.0,502.5,150.0,1.0,577.5,502.5,150.0,308.0,0.0,92991.96375000011,5000.0,0.0,2.583547557840617,0.0
