DateTime,load_kWh,heatdemand_kWhth,production_kWh,spot price [Rp/kWh],cop_monthly,battery_installed,grid_import_kWh,grid_export_kWh,battery_charge_kWh,battery_discharge_kWh,battery_soc_kWh,prod_for_local_demand_kWh,woodchip_boiler_heat_kWhth,heatpump_heat_kWhth,heatpump_elec_kWh,heatpump_on,heatpump_nominal_kWhth,Q_HP_kWhth,E_elec_HP_kWh,ptes_charge_kWhth,ptes_discharge_kWhth,ptes_soc_kWhth,ptes_volume_m3,woodchip_heat_supply_share,heatpump_heat_supply_share,ptes_discharge_supply_share
2024-05-02 15:00:00,333.093,211.5,1000.0,5.7822075,3.35,1.0,0.0,621.804398178088,0.0,110.4183138716717,9389.581686128327,333.093,0.0,502.5,150.0,1.0,577.5,502.5,150.0,291.0,0.0,93224.76375000011,5000.0,0.0,2.375886524822695,0.0
2024-05-02 15:15:00,342.703,221.5,1000.0,5.7822075,3.35,1.0,0.0,621.804398178088,0.0,120.5341033453558,9269.047582782972,342.703,0.0,502.5,150.0,1.0,577.5,502.5,150.0,281.0,0.0,93449.56375000012,5000.0,0.0,2.2686230248306996,0.0
2024-05-02 15:30:00,320.943,188.75,1000.0,5.7822075,3.35,1.0,0.0,621.804398178088,0.0,97.62884018746108,9171.418742595512,320.943,0.0,502.5,150.0,1.0,577.5,502.5,150.0,313.75,0.0,93700.56375000012,5000.0,0.0,2.662251655629139,0.0
2024-05-02 15:45:00,339.09,218.75,1000.0,5.7822075,3.35,1.0,0.0,621.804398178088,0.0,116.7309454506189,9054.687797144892,339.09,0.0,502.5,150.0,1.0,577.5,502.5,150.0,283.75,0.0,93927.56375000012,5000.0,0.0,2.297142857142857,0.0
2024-05-02 16:00:00,323.094,217.75,1000.0,5.3723295,3.35,1.0,0.0,526.906,0.0,0.0,9054.687797144892,323.094,0.0,502.5,150.0,1.0,577.5,502.5,150.0,284.75,0.0,94155.36375000012,5000.0,0.0,2.3076923076923075,0.0
2024-05-02 16:15:00,341.717,207.0,1000.0,5.3723295,3.35,1.0,0.0,508.283,0.0,0.0,9054.687797144892,341.717,0.0,502.5,150.0,1.0,577.5,502.5,150.0,295.5,0.0,94391.76375000011,5000.0,0.0,2.427536231884058,0.0
2024-05-02 16:30:00,348.555,237.0,1000.0,5.3723295,3.35,1.0,0.0,501.44499999999994,0.0,0.0,9054.687797144892,348.555,0.0,502.5,150.0,1.0,577.5,502.5,150.0,265.5,0.0,94604.16375000011,5000.0,0.0,2.1202531645569622,0.0
2024-05-02 16:45:00,404.411,244.5,1000.0,5.3723295,3.35,1.0,0.0,445.58899999999994,0.0,0.0,9054.687797144892,404.411,0.0,502.5,150.0,1.0,577.5,502.5,150.0,258.0,0.0,94810.5637500001,5000.0,0.0,2.0552147239263805,0.0
2024-05-02 17:00:00,401.136,184.5,1000.0,5.7207258,3.35,1.0,0.0,621.804398178088,0.0,182.0425243979874,8872.645272746904,401.136,0.0,502.5,150.0,1.0,577.5,502.5,150.0,318.0,0.0,95064.9637500001,5000.0,0.0,2.7235772357723578,0.0
2024-05-02 17:15:00,410.59,216.0,1000.0,5.7207258,3.35,1.0,0.0,621.804398178088,0.0,191.99410334535574,8680.651169401548,410.59,0.0,502.5,150.0,1.0,577.5,502.5,150.0,286.5,0.0,95294.1637500001,5000.0,0.0,2.326388888888889,0.0
2024-05-02 17:30:00,410.059,333.5,1000.0,5.7207258,3.35,1.0,0.0,621.804398178088,0.0,191.43515597693474,8489.216013424613,410.059,0.0,502.5,150.0,1.0,577.5,502.5,150.0,169.0,0.0,95429.36375000009,5000.0,0.0,1.5067466266866567,0.0
2024-05-02 17:45:00,433.948,317.75,1000.0,5.7207258,3.35,1.0,0.0,621.804398178088,0.0,216.58147176640844,8272.634541658204,433.948,0.0,502.5,150.0,1.0,577.5,502.5,150.0,184.75,0.0,95577.1637500001,5000.0,0.0,1.5814319433516917,0.0
2024-05-02 18:00:00,438.411,281.75,1000.0,7.1972625,3.35,1.0,0.0,621.804398178088,0.0,221.27936650325063,8051.355175154954,438.411,0.0,502.5,150.0,1.0,577.5,502.5,150.0,220.75,0.0,95753.7637500001,5000.0,0.0,1.7834960070984915,0.0
2024-05-02 18:15:00,459.394,286.5,1000.0,7.1972625,3.35,1.0,0.0,621.804398178088,0.0,243.36673492430322,7807.988440230651,459.394,0.0,502.5,150.0,1.0,577.5,502.5,150.0,216.0,0.0,95926.5637500001,5000.0,0.0,1.7539267015706805,0.0
2024-05-02 18:30:00,468.029,265.25,1000.0,7.1972625,3.35,1.0,0.0,621.804398178088,0.0,252.45620860851372,7555.532231622137,468.029,0.0,502.5,150.0,1.0,577.5,502.5,150.0,237.25,0.0,96116.3637500001,5000.0,0.0,1.8944392082940622,0.0
2024-05-02 18:45:00,425.648,222.5,1000.0,7.1972625,3.35,1.0,0.0,621.804398178088,0.0,207.84462966114535,7347.687601960992,425.648,0.0,502.5,150.0,1.0,577.5,502.5,150.0,280.0,0.0,96340.3637500001,5000.0,0.0,2.258426966292135,0.0
2024-05-02 19:00:00,434.831,290.75,1000.0,8.3058849,3.35,1.0,0.0,621.804398178088,0.0,217.510945450619,7130.176656510373,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,211.75,0.0,96509.7637500001,5000.0,0.0,1.7282889079965607,0.0
2024-05-02 19:15:00,436.557,319.75,1000.0,8.3058849,3.35,1.0,0.0,621.804398178088,0.0,219.32778755588217,6910.84886895449,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,182.75,0.0,96655.9637500001,5000.0,0.0,1.5715402658326818,0.0
2024-05-02 19:30:00,436.204,344.25,1000.0,8.3058849,3.35,1.0,0.0,621.804398178088,0.0,218.9562086085137,6691.892660345977,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,158.25,0.0,96782.5637500001,5000.0,0.0,1.4596949891067539,0.0
2024-05-02 19:45:00,443.929,308.75,1000.0,8.3058849,3.35,1.0,0.0,621.804398178088,0.0,227.08778755588213,6464.804872790095,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,193.75,0.0,96937.5637500001,5000.0,0.0,1.6275303643724697,0.0
2024-05-02 20:00:00,429.793,314.75,1000.0,8.3088126,3.35,1.0,0.0,621.804398178088,0.0,212.20778755588216,6252.5970852342125,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,187.75,0.0,97087.7637500001,5000.0,0.0,1.596505162827641,0.0
2024-05-02 20:15:00,424.224,348.0,1000.0,8.3088126,3.35,1.0,0.0,621.804398178088,0.0,206.34568229272418,6046.251402941489,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,154.5,0.0,97211.3637500001,5000.0,0.0,1.4439655172413792,0.0
2024-05-02 20:30:00,435.226,299.75,1000.0,8.3088126,3.35,1.0,0.0,621.804398178088,0.0,217.92673492430322,5828.324668017185,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,202.75,0.0,97373.5637500001,5000.0,0.0,1.676396997497915,0.0
2024-05-02 20:45:00,403.031,287.25,1000.0,8.3088126,3.35,1.0,0.0,621.804398178088,0.0,184.03726124009262,5644.287406777093,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,215.25,0.0,97545.7637500001,5000.0,0.0,1.7493472584856398,0.0
2024-05-02 21:00:00,412.016,271.25,1000.0,7.329009,3.35,1.0,0.0,621.804398178088,0.0,193.49515597693485,5450.7922508001575,412.016,0.0,502.5,150.0,1.0,577.5,502.5,150.0,231.25,0.0,97730.7637500001,5000.0,0.0,1.8525345622119815,0.0
2024-05-02 21:15:00,450.329,332.5,1000.0,7.329009,3.35,1.0,0.0,621.804398178088,0.0,233.82462966114525,5216.967621139012,450.329,0.0,502.5,150.0,1.0,577.5,502.5,150.0,170.0,0.0,97866.7637500001,5000.0,0.0,1.5112781954887218,0.0
2024-05-02 21:30:00,456.653,334.5,1000.0,7.329009,3.35,1.0,0.0,621.804398178088,0.0,240.4814717664085,4976.486149372604,456.653,0.0,502.5,150.0,1.0,577.5,502.5,150.0,168.0,0.0,98001.1637500001,5000.0,0.0,1.5022421524663676,0.0
2024-05-02 21:45:00,428.678,325.5,1000.0,7.329009,3.35,1.0,0.0,621.804398178088,0.0,211.03410334535585,4765.452046027248,428.678,0.0,502.5,150.0,1.0,577.5,502.5,150.0,177.0,0.0,98142.7637500001,5000.0,0.0,1.543778801843318,0.0
2024-05-02 22:00:00,402.527,310.0,1000.0,6.6634452,3.35,1.0,0.0,621.804398178088,0.0,183.50673492430326,4581.945311102944,402.527,0.0,502.5,150.0,1.0,577.5,502.5,150.0,192.5,0.0,98296.7637500001,5000.0,0.0,1.6209677419354838,0.0
2024-05-02 22:15:00,402.547,272.0,1000.0,6.6634452,3.35,1.0,0.0,621.804398178088,0.0,183.52778755588218,4398.417523547062,402.547,0.0,502.5,150.0,1.0,577.5,502.5,150.0,230.5,0.0,98481.1637500001,5000.0,0.0,1.8474264705882353,0.0
2024-05-02 22:30:00,398.698,264.75,1000.0,6.6634452,3.35,1.0,0.0,621.804398178088,0.0,179.4762086085137,4218.941314938548,398.698,0.0,502.5,150.0,1.0,577.5,502.5,150.0,237.75,0.0,98671.36375000009,5000.0,0.0,1.8980169971671388,0.0
2024-05-02 22:45:00,402.719,312.5,1000.0,6.6634452,3.35,1.0,0.0,621.804398178088,0.0,183.70884018746116,4035.232474751087,402.719,0.0,502.5,150.0,1.0,577.5,502.5,150.0,190.0,0.0,98823.36375000009,5000.0,0.0,1.608,0.0
2024-05-02 23:00:00,426.628,260.5,1000.0,5.9500623,3.35,1.0,0.0,621.804398178088,0.0,208.87620860851365,3826.3562661425735,426.628,0.0,502.5,150.0,1.0,577.5,502.5,150.0,242.0,0.0,99016.9637500001,5000.0,0.0,1.9289827255278311,0.0
2024-05-02 23:15:00,416.761,220.5,1000.0,5.9500623,3.35,1.0,0.0,621.804398178088,0.0,198.48989281904002,3627.8663733235335,416.761,0.0,502.5,150.0,1.0,577.5,502.5,150.0,282.0,0.0,99242.5637500001,5000.0,0.0,2.2789115646258504,0.0
2024-05-02 23:30:00,405.729,199.75,1000.0,5.9500623,3.35,1.0,0.0,621.804398178088,0.0,186.87726124009274,3440.989112083441,405.729,0.0,502.5,150.0,1.0,577.5,502.5,150.0,302.75,0.0,99484.7637500001,5000.0,0.0,2.5156445556946183,0.0
2024-05-02 23:45:00,380.712,188.75,1000.0,5.9500623,3.35,1.0,0.0,621.804398178088,0.0,160.54357702956634,3280.4455350538747,380.712,0.0,502.5,150.0,1.0,577.5,502.5,150.0,313.75,0.0,99735.7637500001,5000.0,0.0,2.662251655629139,0.0
2024-05-03 00:00:00,386.709,204.0,1000.0,5.6066976,3.35,1.0,0.0,463.29099999999994,0.0,0.0,3280.4455350538747,386.709,0.0,502.5,150.0,1.0,577.5,502.5,150.0,298.5,0.0,99974.5637500001,5000.0,0.0,2.463235294117647,0.0
2024-05-03 00:15:00,425.628,219.75,1000.0,5.6066976,3.35,1.0,0.0,424.37200000000007,0.0,0.0,3280.4455350538747,425.628,0.0,502.5,150.0,1.0,577.5,502.5,150.0,282.75,0.0,100200.7637500001,5000.0,0.0,2.2866894197952217,0.0
2024-05-03 00:30:00,427.753,213.25,1000.0,5.6066976,3.35,1.0,0.0,422.24700000000007,0.0,0.0,3280.4455350538747,427.753,0.0,502.5,150.0,1.0,577.5,502.5,150.0,289.25,0.0,100432.1637500001,5000.0,0.0,2.3563892145369283,0.0
2024-05-03 00:45:00,437.922,244.25,1000.0,5.6066976,3.35,1.0,0.0,412.078,0.0,0.0,3280.4455350538747,437.922,0.0,502.5,150.0,1.0,577.5,502.5,150.0,258.25,0.0,100638.7637500001,5000.0,0.0,2.0573183213920165,0.0
2024-05-03 01:00:00,408.363,208.0,1000.0,5.3669952,3.35,1.0,180.1673981780881,621.804398178088,0.0,0.0,3280.4455350538747,408.363,0.0,502.5,150.0,1.0,577.5,502.5,150.0,294.5,0.0,100874.3637500001,5000.0,0.0,2.4158653846153846,0.0
2024-05-03 01:15:00,426.255,207.0,1000.0,5.3669952,3.35,1.0,0.0,423.745,0.0,0.0,3280.4455350538747,426.255,0.0,502.5,150.0,1.0,577.5,502.5,150.0,295.5,0.0,101110.7637500001,5000.0,0.0,2.427536231884058,0.0
2024-05-03 01:30:00,390.764,237.75,1000.0,5.3669952,3.35,1.0,0.0,459.236,0.0,0.0,3280.4455350538747,390.764,0.0,502.5,150.0,1.0,577.5,502.5,150.0,264.75,0.0,101322.5637500001,5000.0,0.0,2.1135646687697163,0.0
2024-05-03 01:45:00,437.863,229.5,1000.0,5.3669952,3.35,1.0,0.0,412.13699999999994,0.0,0.0,3280.4455350538747,437.863,0.0,502.5,150.0,1.0,577.5,502.5,150.0,273.0,0.0,101540.9637500001,5000.0,0.0,2.189542483660131,0.0
2024-05-03 02:00:00,403.859,185.0,1000.0,5.0853936,3.35,1.0,0.0,446.1410000000001,0.0,0.0,3280.4455350538747,403.859,0.0,502.5,150.0,1.0,577.5,502.5,150.0,317.5,0.0,101794.9637500001,5000.0,0.0,2.7162162162162162,0.0
2024-05-03 02:15:00,408.98,167.75,1000.0,5.0853936,3.35,1.0,0.0,441.02,0.0,0.0,3280.4455350538747,408.98,0.0,502.5,150.0,1.0,577.5,502.5,150.0,334.75,0.0,102062.7637500001,5000.0,0.0,2.9955290611028316,0.0
2024-05-03 02:30:00,491.771,201.75,1000.0,5.0853936,3.35,1.0,263.57539817808805,621.804398178088,0.0,0.0,3280.4455350538747,491.771,0.0,502.5,150.0,1.0,577.5,502.5,150.0,300.75,0.0,102303.3637500001,5000.0,0.0,2.490706319702602,0.0
2024-05-03 02:45:00,506.356,203.5,1000.0,5.0853936,3.35,1.0,0.0,343.644,0.0,0.0,3280.4455350538747,506.356,0.0,502.5,150.0,1.0,577.5,502.5,150.0,299.0,0.0,102542.5637500001,5000.0,0.0,2.4692874692874693,0.0
2024-05-03 03:00:00,420.078,196.5,1000.0,5.0775984,3.35,1.0,621.804398178088,621.804398178088,429.922,0.0,3688.871435053875,420.078,0.0,502.5,150.0,1.0,577.5,502.5,150.0,306.0,0.0,102787.3637500001,5000.0,0.0,2.5572519083969465,0.0
2024-05-03 03:15:00,392.211,201.75,1000.0,5.0775984,3.35,1.0,621.804398178088,621.804398178088,457.789,0.0,4123.770985053875,392.211,0.0,502.5,150.0,1.0,577.5,502.5,150.0,300.75,0.0,103027.96375000011,5000.0,0.0,2.490706319702602,0.0
2024-05-03 03:30:00,385.37,235.25,1000.0,5.0775984,3.35,1.0,621.804398178088,621.804398178088,464.63,0.0,4565.169485053875,385.37,0.0,502.5,150.0,1.0,577.5,502.5,150.0,267.25,0.0,103241.76375000011,5000.0,0.0,2.136025504782147,0.0
2024-05-03 03:45:00,363.777,313.25,1000.0,5.0775984,3.35,1.0,621.804398178088,574.2605541050444,533.7668440730436,0.0,5072.247986923267,363.777,0.0,502.5,150.0,1.0,577.5,502.5,150.0,189.25,0.0,103393.16375000011,5000.0,0.0,1.6041500399042299,0.0
2024-05-03 04:00:00,331.696,344.25,1000.0,5.013288,3.35,1.0,621.804398178088,0.0,1140.108398178088,0.0,6155.35096519245,331.696,0.0,502.5,150.0,1.0,577.5,502.5,150.0,158.25,0.0,103519.76375000011,5000.0,0.0,1.4596949891067539,0.0
2024-05-03 04:15:00,319.399,275.0,1000.0,5.013288,3.35,1.0,621.804398178088,0.0,1152.405398178088,0.0,7250.136093461633,319.399,0.0,502.5,150.0,1.0,577.5,502.5,150.0,227.5,0.0,103701.76375000011,5000.0,0.0,1.8272727272727274,0.0
2024-05-03 04:30:00,279.345,321.75,1000.0,5.013288,3.35,1.0,621.804398178088,0.0,1192.4593981780881,0.0,8382.972521730817,279.345,0.0,502.5,150.0,1.0,577.5,502.5,150.0,180.75,0.0,103846.36375000012,5000.0,0.0,1.5617715617715617,0.0
2024-05-03 04:45:00,295.986,295.75,1000.0,5.013288,3.35,1.0,621.804398178088,0.0,1175.818398178088,0.0,9500.0,295.986,0.0,502.5,150.0,1.0,577.5,502.5,150.0,206.75,0.0,104011.76375000011,5000.0,0.0,1.699070160608622,0.0
2024-05-03 05:00:00,290.887,312.75,1000.0,5.8045008,3.35,1.0,62.69139817808798,621.804398178088,0.0,0.0,9500.0,290.887,0.0,502.5,150.0,1.0,577.5,502.5,150.0,189.75,0.0,104163.56375000012,5000.0,0.0,1.6067146282973621,0.0
2024-05-03 05:15:00,298.511,439.75,1000.0,5.8045008,3.35,1.0,70.315398178088,621.804398178088,0.0,0.0,9500.0,298.511,0.0,502.5,150.0,1.0,577.5,502.5,150.0,62.75,0.0,104213.76375000011,5000.0,0.0,1.1426947129050598,0.0
2024-05-03 05:30:00,289.504,333.0,1000.0,5.8045008,3.35,1.0,61.308398178088055,621.804398178088,0.0,0.0,9500.0,289.504,0.0,502.5,150.0,1.0,577.5,502.5,150.0,169.5,0.0,104349.36375000012,5000.0,0.0,1.509009009009009,0.0
2024-05-03 05:45:00,326.198,442.25,1000.0,5.8045008,3.35,1.0,0.0,523.802,0.0,0.0,9500.0,326.198,0.0,502.5,150.0,1.0,577.5,502.5,150.0,60.25,0.0,104397.56375000012,5000.0,0.0,1.1362351611079706,0.0
2024-05-03 06:00:00,341.535,483.25,1000.0,7.5603696,3.35,1.0,0.0,621.804398178088,0.0,119.3046296611454,9380.695370338855,341.535,0.0,502.5,150.0,1.0,577.5,502.5,150.0,19.25,0.0,104412.96375000011,5000.0,0.0,1.039834454216244,0.0
2024-05-03 06:15:00,377.158,444.25,1000.0,7.5603696,3.35,1.0,0.0,621.804398178088,0.0,156.80252439798744,9223.892845940867,377.158,0.0,502.5,150.0,1.0,577.5,502.5,150.0,58.25,0.0,104459.56375000012,5000.0,0.0,1.1311198649409115,0.0
2024-05-03 06:30:00,375.934,545.0,1000.0,7.5603696,3.35,1.0,0.0,621.804398178088,0.0,155.5141033453558,9068.37874259551,375.934,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,42.5,104417.06375000012,5000.0,0.0,0.9220183486238532,0.0779816513761468
2024-05-03 06:45:00,381.36,470.5,1000.0,7.5603696,3.35,1.0,0.0,621.804398178088,0.0,161.22568229272426,8907.153060302786,381.36,0.0,502.5,150.0,1.0,577.5,502.5,150.0,32.0,0.0,104442.66375000012,5000.0,0.0,1.0680127523910734,0.0
2024-05-03 07:00:00,406.712,509.0,1000.0,8.2414752,3.35,1.0,0.0,621.804398178088,0.0,187.91199808219793,8719.241062220588,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,6.5,104436.16375000012,5000.0,0.0,0.9872298624754421,0.012770137524557957
2024-05-03 07:15:00,402.634,520.0,1000.0,8.2414752,3.35,1.0,0.0,621.804398178088,0.0,183.61936650325057,8535.621695717338,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,17.5,104418.66375000012,5000.0,0.0,0.9663461538461539,0.03365384615384615
2024-05-03 07:30:00,437.757,519.5,1000.0,8.2414752,3.35,1.0,0.0,621.804398178088,0.0,220.59094545061907,8315.03075026672,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,17.0,104401.66375000012,5000.0,0.0,0.9672762271414822,0.032723772858517804
2024-05-03 07:45:00,466.447,601.0,1000.0,8.2414752,3.35,1.0,0.0,621.804398178088,0.0,250.790945450619,8064.239804816101,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,98.5,104303.16375000012,5000.0,0.0,0.8361064891846922,0.1638935108153078
2024-05-03 08:00:00,455.525,536.25,1000.0,7.9014096,3.35,1.0,0.0,621.804398178088,0.0,239.2941033453558,7824.945701470745,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,33.75,104269.41375000012,5000.0,0.0,0.9370629370629371,0.06293706293706294
2024-05-03 08:15:00,492.656,496.25,1000.0,7.9014096,3.35,1.0,0.0,621.804398178088,0.0,278.24778755588216,7546.6979139148625,0.0,0.0,502.08125,149.875,1.0,577.5,502.08125,149.875,5.831250000000011,0.0,104274.07875000012,5000.0,0.0,1.011750629722922,0.0
2024-05-03 08:30:00,473.227,441.0,1000.0,7.9014096,3.35,1.0,0.0,621.804398178088,0.0,257.6646296611453,7289.033284253717,0.0,0.0,501.6625,149.75,1.0,577.5,501.6625,149.75,60.66250000000002,0.0,104322.60875000012,5000.0,0.0,1.1375566893424036,0.0
2024-05-03 08:45:00,490.201,506.5,1000.0,7.9014096,3.35,1.0,0.0,621.804398178088,0.0,275.4004191348295,7013.632865118888,0.0,0.0,501.24375000000003,149.625,1.0,577.5,501.24375000000003,149.625,0.0,5.256249999999966,104317.35250000011,5000.0,0.0,0.9896224086870682,0.010377591312931818
2024-05-03 09:00:00,481.644,542.75,1000.0,7.3118976,3.35,1.0,0.0,621.804398178088,0.0,266.2614717664085,6747.37139335248,481.644,0.0,500.825,149.5,1.0,577.5,500.825,149.5,0.0,41.92500000000001,104275.4275000001,5000.0,0.0,0.922754491017964,0.07724550898203594
2024-05-03 09:15:00,492.836,519.75,1000.0,7.3118976,3.35,1.0,0.0,621.804398178088,0.0,277.910945450619,6469.460447901861,492.836,0.0,500.40625,149.375,1.0,577.5,500.40625,149.375,0.0,19.34375,104256.0837500001,5000.0,0.0,0.9627825877825877,0.03721741221741222
2024-05-03 09:30:00,472.87,437.75,1000.0,7.3118976,3.35,1.0,0.0,621.804398178088,0.0,256.7625243979874,6212.697923503873,472.87,0.0,499.9875,149.25,1.0,577.5,499.9875,149.25,62.23750000000001,0.0,104305.8737500001,5000.0,0.0,1.142175899486008,0.0
2024-05-03 09:45:00,481.38,424.25,1000.0,7.3118976,3.35,1.0,0.0,621.804398178088,0.0,265.5888401874611,5947.109083316413,481.38,0.0,499.56875,149.125,1.0,577.5,499.56875,149.125,75.31875000000002,0.0,104366.1287500001,5000.0,0.0,1.177533883323512,0.0
2024-05-03 10:00:00,487.126,470.5,1000.0,6.7905936,3.35,1.0,0.0,621.804398178088,0.0,271.50568229272426,5675.603401023688,487.126,0.0,499.15,149.0,1.0,577.5,499.15,149.0,28.65,0.0,104389.0487500001,5000.0,0.0,1.0608926673751329,0.0
2024-05-03 10:15:00,459.938,429.5,1000.0,6.7905936,3.35,1.0,0.0,621.804398178088,0.0,242.7551559769348,5432.848245046754,459.938,0.0,498.73125,148.875,1.0,577.5,498.73125,148.875,69.23124999999999,0.0,104444.4337500001,5000.0,0.0,1.1611903376018626,0.0
2024-05-03 10:30:00,477.079,367.75,1000.0,6.7905936,3.35,1.0,0.0,621.804398178088,0.0,260.66673492430317,5172.18151012245,477.079,0.0,498.3125,148.75,1.0,577.5,498.3125,148.75,130.5625,0.0,104548.8837500001,5000.0,0.0,1.3550305914343983,0.0
2024-05-03 10:45:00,465.334,361.25,1000.0,6.7905936,3.35,1.0,0.0,621.804398178088,0.0,248.171998082198,4924.009512040252,465.334,0.0,497.89375,148.625,1.0,577.5,497.89375,148.625,136.64375,0.0,104658.1987500001,5000.0,0.0,1.3782525951557094,0.0
2024-05-03 11:00:00,448.195,431.75,1000.0,5.8834272,3.35,1.0,0.0,403.30500000000006,0.0,0.0,4924.009512040252,448.195,0.0,497.475,148.5,1.0,577.5,497.475,148.5,65.72500000000002,0.0,104710.7787500001,5000.0,0.0,1.1522292993630574,0.0
2024-05-03 11:15:00,484.621,404.0,1000.0,5.8834272,3.35,1.0,254.80039817808802,621.804398178088,0.0,0.0,4924.009512040252,484.621,0.0,497.05625000000003,148.375,1.0,577.5,497.05625000000003,148.375,93.05625000000003,0.0,104785.2237500001,5000.0,0.0,1.2303372524752476,0.0
2024-05-03 11:30:00,488.119,428.0,1000.0,5.8834272,3.35,1.0,0.0,363.631,0.0,0.0,4924.009512040252,488.119,0.0,496.6375,148.25,1.0,577.5,496.6375,148.25,68.63749999999999,0.0,104840.13375000011,5000.0,0.0,1.1603679906542055,0.0
2024-05-03 11:45:00,485.436,347.75,1000.0,5.8834272,3.35,1.0,0.0,366.4390000000001,0.0,0.0,4924.009512040252,485.436,0.0,496.21875,148.125,1.0,577.5,496.21875,148.125,148.46875,0.0,104958.9087500001,5000.0,0.0,1.426941049604601,0.0
2024-05-03 12:00:00,511.365,344.75,1000.0,5.695368,3.35,1.0,0.0,340.635,0.0,0.0,4924.009512040252,511.365,0.0,495.8,148.0,1.0,577.5,495.8,148.0,151.05,0.0,105079.7487500001,5000.0,0.0,1.438143582306019,0.0
2024-05-03 12:15:00,444.637,398.75,1000.0,5.695368,3.35,1.0,0.0,407.48800000000006,0.0,0.0,4924.009512040252,444.637,0.0,495.38125,147.875,1.0,577.5,495.38125,147.875,96.63125000000002,0.0,105157.0537500001,5000.0,0.0,1.2423354231974921,0.0
2024-05-03 12:30:00,402.18,362.5,1000.0,5.695368,3.35,1.0,0.0,450.06999999999994,0.0,0.0,4924.009512040252,402.18,0.0,494.96250000000003,147.75,1.0,577.5,494.96250000000003,147.75,132.46250000000003,0.0,105263.0237500001,5000.0,0.0,1.3654137931034485,0.0
2024-05-03 12:45:00,370.207,385.0,1000.0,5.695368,3.35,1.0,0.0,482.168,0.0,0.0,4924.009512040252,370.207,0.0,494.54375,147.625,1.0,577.5,494.54375,147.625,109.54374999999999,0.0,105350.65875000009,5000.0,0.0,1.2845292207792207,0.0
2024-05-03 13:00:00,409.436,359.75,1000.0,5.4926928,3.35,1.0,0.0,443.0640000000001,0.0,0.0,4924.009512040252,409.436,0.0,494.125,147.5,1.0,577.5,494.125,147.5,134.375,0.0,105458.15875000009,5000.0,0.0,1.373523280055594,0.0
2024-05-03 13:15:00,392.041,337.5,1000.0,5.4926928,3.35,1.0,0.0,460.58400000000006,0.0,0.0,4924.009512040252,392.041,0.0,493.70625,147.375,1.0,577.5,493.70625,147.375,156.20625,0.0,105583.12375000009,5000.0,0.0,1.4628333333333334,0.0
2024-05-03 13:30:00,442.394,368.25,1000.0,5.4926928,3.35,1.0,211.44839817808804,621.804398178088,0.0,0.0,4924.009512040252,442.394,0.0,493.2875,147.25,1.0,577.5,493.2875,147.25,125.03750000000002,0.0,105683.15375000008,5000.0,0.0,1.3395451459606247,0.0
2024-05-03 13:45:00,444.062,405.25,1000.0,5.4926928,3.35,1.0,212.99139817808805,621.804398178088,0.0,0.0,4924.009512040252,444.062,0.0,492.86875000000003,147.125,1.0,577.5,492.86875000000003,147.125,87.61875000000003,0.0,105753.24875000009,5000.0,0.0,1.2162091301665638,0.0
2024-05-03 14:00:00,432.941,356.75,1000.0,4.9733376,3.35,1.0,621.804398178088,0.0,1041.8633981780881,0.0,5913.7797403094355,432.941,0.0,492.45,147.0,1.0,577.5,492.45,147.0,135.7,0.0,105861.80875000008,5000.0,0.0,1.3803784162578836,0.0
2024-05-03 14:15:00,423.57,390.0,1000.0,4.9733376,3.35,1.0,621.804398178088,0.0,1051.3593981780882,0.0,6912.571168578619,423.57,0.0,492.03125,146.875,1.0,577.5,492.03125,146.875,102.03125,0.0,105943.43375000008,5000.0,0.0,1.2616185897435896,0.0
2024-05-03 14:30:00,438.652,358.5,1000.0,4.9733376,3.35,1.0,621.804398178088,0.0,1036.4023981780879,0.0,7897.153446847802,438.652,0.0,491.6125,146.75,1.0,577.5,491.6125,146.75,133.1125,0.0,106049.92375000009,5000.0,0.0,1.3713040446304046,0.0
2024-05-03 14:45:00,451.363,395.75,1000.0,4.9733376,3.35,1.0,621.804398178088,0.0,1023.816398178088,0.0,8869.779025116986,451.363,0.0,491.19375,146.625,1.0,577.5,491.19375,146.625,95.44375000000002,0.0,106126.27875000008,5000.0,0.0,1.2411718256475048,0.0
2024-05-03 15:00:00,452.591,397.5,1000.0,5.4049968,3.35,1.0,452.7288980549454,621.804398178088,231.83349987685736,0.0,9090.02085,452.591,0.0,490.77500000000003,146.5,1.0,577.5,490.77500000000003,146.5,93.27500000000003,0.0,106200.89875000008,5000.0,0.0,1.2346540880503145,0.0
2024-05-03 15:15:00,422.068,419.5,1000.0,5.4049968,3.35,1.0,0.0,0.0,431.557,0.0,9500.0,422.068,0.0,490.35625,146.375,1.0,577.5,490.35625,146.375,70.85624999999999,0.0,106257.58375000008,5000.0,0.0,1.1689064362336115,0.0
2024-05-03 15:30:00,433.365,446.75,1000.0,5.4049968,3.35,1.0,201.41939817808804,621.804398178088,0.0,0.0,9500.0,433.365,0.0,489.9375,146.25,1.0,577.5,489.9375,146.25,43.1875,0.0,106292.13375000008,5000.0,0.0,1.096670397313934,0.0
2024-05-03 15:45:00,407.934,413.0,1000.0,5.4049968,3.35,1.0,0.0,445.94100000000003,0.0,0.0,9500.0,407.934,0.0,489.51875,146.125,1.0,577.5,489.51875,146.125,76.51875000000001,0.0,106353.34875000008,5000.0,0.0,1.1852754237288137,0.0
2024-05-03 16:00:00,402.015,406.5,1000.0,5.7723456,3.35,1.0,0.0,451.985,0.0,0.0,9500.0,402.015,0.0,489.1,146.0,1.0,577.5,489.1,146.0,82.6,0.0,106419.42875000008,5000.0,0.0,1.20319803198032,0.0
2024-05-03 16:15:00,416.536,407.75,1000.0,5.7723456,3.35,1.0,0.0,437.58899999999994,0.0,0.0,9500.0,416.536,0.0,488.68125000000003,145.875,1.0,577.5,488.68125000000003,145.875,80.93125000000003,0.0,106484.17375000007,5000.0,0.0,1.1984825260576335,0.0
2024-05-03 16:30:00,411.445,410.75,1000.0,5.7723456,3.35,1.0,0.0,442.80500000000006,0.0,0.0,9500.0,411.445,0.0,488.2625,145.75,1.0,577.5,488.2625,145.75,77.51249999999999,0.0,106546.18375000007,5000.0,0.0,1.1887096774193548,0.0
2024-05-03 16:45:00,411.702,395.75,1000.0,5.7723456,3.35,1.0,0.0,442.673,0.0,0.0,9500.0,411.702,0.0,487.84375,145.625,1.0,577.5,487.84375,145.625,92.09375,0.0,106619.85875000007,5000.0,0.0,1.232706885660139,0.0
2024-05-03 17:00:00,432.691,381.5,1000.0,7.0030128,3.35,1.0,0.0,421.80899999999997,0.0,0.0,9500.0,432.691,0.0,487.425,145.5,1.0,577.5,487.425,145.5,105.92500000000001,0.0,106704.59875000008,5000.0,0.0,1.277653997378768,0.0
2024-05-03 17:15:00,426.234,400.5,1000.0,7.0030128,3.35,1.0,193.41339817808796,621.804398178088,0.0,0.0,9500.0,426.234,0.0,487.00625,145.375,1.0,577.5,487.00625,145.375,86.50625000000002,0.0,106773.80375000008,5000.0,0.0,1.2159956304619226,0.0
2024-05-03 17:30:00,414.864,372.5,1000.0,7.0030128,3.35,1.0,0.0,439.88599999999997,0.0,0.0,9500.0,414.864,0.0,486.58750000000003,145.25,1.0,577.5,486.58750000000003,145.25,114.08750000000003,0.0,106865.07375000008,5000.0,0.0,1.306275167785235,0.0
2024-05-03 17:45:00,447.125,406.25,1000.0,7.0030128,3.35,1.0,0.0,407.75,0.0,0.0,9500.0,447.125,0.0,486.16875,145.125,1.0,577.5,486.16875,145.125,79.91874999999999,0.0,106929.00875000008,5000.0,0.0,1.196723076923077,0.0
2024-05-03 18:00:00,460.783,414.0,1000.0,7.7815584,3.35,1.0,0.0,621.804398178088,0.0,239.56568229272426,9260.434317707275,0.0,0.0,485.75,145.0,1.0,577.5,485.75,145.0,71.75,0.0,106986.40875000008,5000.0,0.0,1.1733091787439613,0.0
2024-05-03 18:15:00,447.444,465.5,1000.0,7.7815584,3.35,1.0,0.0,621.804398178088,0.0,225.39305071377686,9035.041266993498,0.0,0.0,485.33125,144.875,1.0,577.5,485.33125,144.875,19.83125000000001,0.0,107002.27375000008,5000.0,0.0,1.0426020408163266,0.0
2024-05-03 18:30:00,471.302,358.25,1000.0,7.7815584,3.35,1.0,0.0,621.804398178088,0.0,250.37515597693482,8784.666111016562,0.0,0.0,484.9125,144.75,1.0,577.5,484.9125,144.75,126.66250000000002,0.0,107103.60375000008,5000.0,0.0,1.3535589672016748,0.0
2024-05-03 18:45:00,451.781,346.25,1000.0,7.7815584,3.35,1.0,0.0,621.804398178088,0.0,229.69515597693473,8554.970955039627,0.0,0.0,484.49375000000003,144.625,1.0,577.5,484.49375000000003,144.625,138.24375000000003,0.0,107214.19875000008,5000.0,0.0,1.399259927797834,0.0
2024-05-03 19:00:00,451.17,423.5,1000.0,8.8641168,3.35,1.0,0.0,621.804398178088,0.0,228.9204191348296,8326.050535904798,0.0,0.0,484.075,144.5,1.0,577.5,484.075,144.5,60.57499999999999,0.0,107262.65875000009,5000.0,0.0,1.143034238488784,0.0
2024-05-03 19:15:00,447.315,436.75,1000.0,8.8641168,3.35,1.0,0.0,621.804398178088,0.0,224.73094545061906,8101.319590454179,0.0,0.0,483.65625,144.375,1.0,577.5,483.65625,144.375,46.90625,0.0,107300.18375000008,5000.0,0.0,1.1073983972524328,0.0
2024-05-03 19:30:00,457.768,444.5,1000.0,8.8641168,3.35,1.0,0.0,621.804398178088,0.0,235.60252439798745,7865.7170660561915,0.0,0.0,483.2375,144.25,1.0,577.5,483.2375,144.25,38.73750000000001,0.0,107331.17375000009,5000.0,0.0,1.08714848143982,0.0
2024-05-03 19:45:00,467.768,394.25,1000.0,8.8641168,3.35,1.0,0.0,621.804398178088,0.0,245.9972612400927,7619.719804816099,0.0,0.0,482.81875,144.125,1.0,577.5,482.81875,144.125,88.56875000000002,0.0,107402.02875000008,5000.0,0.0,1.2246512365250477,0.0
2024-05-03 20:00:00,482.046,456.5,1000.0,9.2655696,3.35,1.0,0.0,621.804398178088,0.0,260.89515597693486,7358.824648839164,0.0,0.0,482.4,144.0,1.0,577.5,482.4,144.0,25.9,0.0,107422.74875000009,5000.0,0.0,1.056736035049288,0.0
2024-05-03 20:15:00,458.815,414.25,1000.0,9.2655696,3.35,1.0,0.0,621.804398178088,0.0,236.3098928190401,7122.514756020124,0.0,0.0,481.98125,143.875,1.0,577.5,481.98125,143.875,67.73124999999999,0.0,107476.93375000008,5000.0,0.0,1.1635033192516595,0.0
2024-05-03 20:30:00,477.115,420.25,1000.0,9.2655696,3.35,1.0,0.0,621.804398178088,0.0,255.44147176640848,6867.073284253715,0.0,0.0,481.5625,143.75,1.0,577.5,481.5625,143.75,61.3125,0.0,107525.98375000009,5000.0,0.0,1.1458953004164187,0.0
2024-05-03 20:45:00,446.857,420.5,1000.0,9.2655696,3.35,1.0,0.0,621.804398178088,0.0,223.45936650325055,6643.613917750465,0.0,0.0,481.14375,143.625,1.0,577.5,481.14375,143.625,60.64375000000001,0.0,107574.49875000009,5000.0,0.0,1.144218192627824,0.0
2024-05-03 21:00:00,451.022,439.75,1000.0,8.3574288,3.35,1.0,0.0,621.804398178088,0.0,227.71199808219788,6415.901919668267,0.0,0.0,480.725,143.5,1.0,577.5,480.725,143.5,40.97500000000002,0.0,107607.27875000008,5000.0,0.0,1.0931779420125072,0.0
2024-05-03 21:15:00,458.214,434.0,1000.0,8.3574288,3.35,1.0,0.0,621.804398178088,0.0,235.15094545061893,6180.750974217648,0.0,0.0,480.30625000000003,143.375,1.0,577.5,480.30625000000003,143.375,46.306250000000034,0.0,107644.32375000008,5000.0,0.0,1.1066964285714287,0.0
2024-05-03 21:30:00,455.938,417.75,1000.0,8.3574288,3.35,1.0,0.0,621.804398178088,0.0,232.62357702956635,5948.127397188082,0.0,0.0,479.8875,143.25,1.0,577.5,479.8875,143.25,62.13749999999999,0.0,107694.03375000009,5000.0,0.0,1.1487432675044884,0.0
2024-05-03 21:45:00,428.394,462.5,1000.0,8.3574288,3.35,1.0,0.0,621.804398178088,0.0,203.49831387167163,5744.62908331641,0.0,0.0,479.46875,143.125,1.0,577.5,479.46875,143.125,16.96875,0.0,107707.60875000009,5000.0,0.0,1.0366891891891892,0.0
2024-05-03 22:00:00,416.367,387.5,1000.0,7.7240688,3.35,1.0,83.49590890440288,621.804398178088,0.0,102.81630449861586,5641.812778817794,0.0,0.0,479.05,143.0,1.0,577.5,479.05,143.0,91.55,0.0,107780.84875000009,5000.0,0.0,1.236258064516129,0.0
2024-05-03 22:15:00,409.583,385.75,1000.0,7.7240688,3.35,1.0,0.0,621.804398178088,0.0,183.43410334535594,5458.378675472439,0.0,0.0,478.63125,142.875,1.0,577.5,478.63125,142.875,92.88125000000002,0.0,107855.15375000008,5000.0,0.0,1.2407809462086845,0.0
2024-05-03 22:30:00,413.826,364.5,1000.0,7.7240688,3.35,1.0,178.38039817808806,621.804398178088,0.0,0.0,5458.378675472439,0.0,0.0,478.21250000000003,142.75,1.0,577.5,478.21250000000003,142.75,113.71250000000003,0.0,107946.12375000009,5000.0,0.0,1.311968449931413,0.0
2024-05-03 22:45:00,434.821,360.5,1000.0,7.7240688,3.35,1.0,199.50039817808806,621.804398178088,0.0,0.0,5458.378675472439,0.0,0.0,478.63125,142.875,1.0,577.5,478.63125,142.875,118.13125000000002,0.0,108040.62875000009,5000.0,0.0,1.3276872399445216,0.0
2024-05-03 23:00:00,433.51,330.25,1000.0,7.415184,3.35,1.0,198.31439817808803,621.804398178088,0.0,0.0,5458.378675472439,433.51,0.0,479.05,143.0,1.0,577.5,479.05,143.0,148.8,0.0,108159.66875000008,5000.0,0.0,1.4505677517032551,0.0
2024-05-03 23:15:00,445.401,328.25,1000.0,7.415184,3.35,1.0,210.3303981780881,621.804398178088,0.0,0.0,5458.378675472439,445.401,0.0,479.46875,143.125,1.0,577.5,479.46875,143.125,151.21875,0.0,108280.64375000009,5000.0,0.0,1.4606816450875857,0.0
2024-05-03 23:30:00,443.67,310.5,1000.0,7.415184,3.35,1.0,208.7243981780881,621.804398178088,0.0,0.0,5458.378675472439,443.67,0.0,479.8875,143.25,1.0,577.5,479.8875,143.25,169.3875,0.0,108416.15375000008,5000.0,0.0,1.5455314009661836,0.0
2024-05-03 23:45:00,383.036,244.5,1000.0,7.415184,3.35,1.0,148.2153981780881,621.804398178088,0.0,0.0,5458.378675472439,383.036,0.0,480.30625000000003,143.375,1.0,577.5,480.30625000000003,143.375,235.80625000000003,0.0,108604.79875000009,5000.0,0.0,1.9644427402862987,0.0
2024-05-04 00:00:00,413.112,255.0,1000.0,8.0514672,3.35,1.0,0.0,621.804398178088,0.0,187.8067349243033,5270.571940548136,0.0,0.0,480.725,143.5,1.0,577.5,480.725,143.5,225.72500000000002,0.0,108785.37875000009,5000.0,0.0,1.8851960784313726,0.0
2024-05-04 00:15:00,442.174,251.25,1000.0,8.0514672,3.35,1.0,0.0,621.804398178088,0.0,218.52989281904001,5052.042047729095,0.0,0.0,481.14375,143.625,1.0,577.5,481.14375,143.625,229.89375,0.0,108969.29375000008,5000.0,0.0,1.915,0.0
2024-05-04 00:30:00,438.615,278.75,1000.0,8.0514672,3.35,1.0,0.0,621.804398178088,0.0,214.91515597693478,4837.12689175216,0.0,0.0,481.5625,143.75,1.0,577.5,481.5625,143.75,202.8125,0.0,109131.54375000008,5000.0,0.0,1.7275784753363228,0.0
2024-05-04 00:45:00,448.406,271.0,1000.0,8.0514672,3.35,1.0,0.0,621.804398178088,0.0,225.35305071377684,4611.773841038384,0.0,0.0,481.98125,143.875,1.0,577.5,481.98125,143.875,210.98125,0.0,109300.32875000009,5000.0,0.0,1.7785285977859777,0.0
2024-05-04 01:00:00,407.51,249.0,1000.0,7.780584,3.35,1.0,0.0,621.804398178088,0.0,182.4362086085137,4429.33763242987,0.0,0.0,482.4,144.0,1.0,577.5,482.4,144.0,233.4,0.0,109487.04875000009,5000.0,0.0,1.9373493975903613,0.0
2024-05-04 01:15:00,413.694,267.75,1000.0,7.780584,3.35,1.0,0.0,621.804398178088,0.0,189.07726124009264,4240.260371189777,0.0,0.0,482.81875,144.125,1.0,577.5,482.81875,144.125,215.06875000000002,0.0,109659.10375000008,5000.0,0.0,1.8032446311858077,0.0
2024-05-04 01:30:00,431.156,326.25,1000.0,7.780584,3.35,1.0,0.0,621.804398178088,0.0,207.58989281904,4032.6704783707373,0.0,0.0,483.2375,144.25,1.0,577.5,483.2375,144.25,156.9875,0.0,109784.69375000008,5000.0,0.0,1.4811877394636015,0.0
2024-05-04 01:45:00,433.538,276.0,1000.0,7.780584,3.35,1.0,0.0,621.804398178088,0.0,210.22884018746112,3822.441638183276,0.0,0.0,483.65625,144.375,1.0,577.5,483.65625,144.375,207.65625,0.0,109950.81875000008,5000.0,0.0,1.7523777173913044,0.0
2024-05-04 02:00:00,423.373,292.0,1000.0,7.7503776,3.35,1.0,0.0,621.804398178088,0.0,199.66041913482957,3622.7812190484465,0.0,0.0,484.075,144.5,1.0,577.5,484.075,144.5,192.075,0.0,110104.47875000008,5000.0,0.0,1.657791095890411,0.0
2024-05-04 02:15:00,408.791,305.5,1000.0,7.7503776,3.35,1.0,0.0,621.804398178088,0.0,184.44252439798734,3438.3386946504593,0.0,0.0,484.49375000000003,144.625,1.0,577.5,484.49375000000003,144.625,178.99375000000003,0.0,110247.67375000009,5000.0,0.0,1.5859042553191491,0.0
2024-05-04 02:30:00,508.524,312.0,1000.0,7.7503776,3.35,1.0,0.0,621.804398178088,0.0,289.5562086085137,3148.7824860419455,0.0,0.0,484.9125,144.75,1.0,577.5,484.9125,144.75,172.91250000000002,0.0,110386.00375000009,5000.0,0.0,1.5542067307692309,0.0
2024-05-04 02:45:00,486.549,366.0,1000.0,7.7503776,3.35,1.0,0.0,621.804398178088,0.0,266.5562086085137,2882.2262774334317,0.0,0.0,485.33125,144.875,1.0,577.5,485.33125,144.875,119.33125000000001,0.0,110481.46875000009,5000.0,0.0,1.3260416666666668,0.0
2024-05-04 03:00:00,446.644,323.75,1000.0,7.7386848,3.35,1.0,0.0,621.804398178088,0.0,224.68252439798744,2657.5437530354443,0.0,0.0,485.75,145.0,1.0,577.5,485.75,145.0,162.0,0.0,110611.0687500001,5000.0,0.0,1.5003861003861003,0.0
2024-05-04 03:15:00,436.157,334.0,1000.0,7.7386848,3.35,1.0,0.0,621.804398178088,0.0,213.7751559769347,2443.7685970585094,0.0,0.0,486.16875,145.125,1.0,577.5,486.16875,145.125,152.16875,0.0,110732.8037500001,5000.0,0.0,1.4555950598802394,0.0
2024-05-04 03:30:00,379.617,372.75,1000.0,7.7386848,3.35,1.0,0.0,621.804398178088,0.0,154.39094545061894,2289.3776516078906,0.0,0.0,486.58750000000003,145.25,1.0,577.5,486.58750000000003,145.25,113.83750000000003,0.0,110823.8737500001,5000.0,0.0,1.3053990610328638,0.0
2024-05-04 03:45:00,386.757,356.0,1000.0,7.7386848,3.35,1.0,0.0,621.804398178088,0.0,162.03831387167168,2127.339337736219,0.0,0.0,487.00625,145.375,1.0,577.5,487.00625,145.375,131.00625000000002,0.0,110928.6787500001,5000.0,0.0,1.3679950842696629,0.0
2024-05-04 04:00:00,344.995,348.75,1000.0,7.7766864,3.35,1.0,0.0,621.804398178088,0.0,118.20989281904005,2009.1294449171792,0.0,0.0,487.425,145.5,1.0,577.5,487.425,145.5,138.675,0.0,111039.6187500001,5000.0,0.0,1.3976344086021506,0.0
2024-05-04 04:15:00,317.772,366.5,1000.0,7.7766864,3.35,1.0,0.0,621.804398178088,0.0,89.68568229272418,1919.443762624455,0.0,0.0,487.84375,145.625,1.0,577.5,487.84375,145.625,121.34375,0.0,111136.6937500001,5000.0,0.0,1.331087994542974,0.0
2024-05-04 04:30:00,297.212,363.5,1000.0,7.7766864,3.35,1.0,0.0,621.804398178088,0.0,68.17515597693476,1851.2686066475203,0.0,0.0,488.2625,145.75,1.0,577.5,488.2625,145.75,124.76249999999999,0.0,111236.50375000009,5000.0,0.0,1.3432255845942227,0.0
2024-05-04 04:45:00,288.565,343.5,1000.0,7.7766864,3.35,1.0,0.0,621.804398178088,0.0,59.20462966114536,1792.0639769863749,0.0,0.0,488.68125000000003,145.875,1.0,577.5,488.68125000000003,145.875,145.18125000000003,0.0,111352.6487500001,5000.0,0.0,1.4226528384279478,0.0
2024-05-04 05:00:00,277.406,365.5,1000.0,7.7864304,3.35,1.0,0.0,621.804398178088,0.0,47.58989281903999,1744.474084167335,0.0,0.0,489.1,146.0,1.0,577.5,489.1,146.0,123.6,0.0,111451.5287500001,5000.0,0.0,1.3381668946648428,0.0
2024-05-04 05:15:00,299.147,351.25,1000.0,7.7864304,3.35,1.0,0.0,621.804398178088,0.0,70.60673492430313,1673.8673492430319,0.0,0.0,489.51875,146.125,1.0,577.5,489.51875,146.125,138.26875,0.0,111562.1437500001,5000.0,0.0,1.3936476868327403,0.0
2024-05-04 05:30:00,266.881,399.5,1000.0,7.7864304,3.35,1.0,0.0,621.804398178088,0.0,36.7741033453558,1637.093245897676,0.0,0.0,489.9375,146.25,1.0,577.5,489.9375,146.25,90.4375,0.0,111634.49375000011,5000.0,0.0,1.2263767209011265,0.0
2024-05-04 05:45:00,301.167,498.75,1000.0,7.7864304,3.35,1.0,0.0,621.804398178088,0.0,72.99620860851364,1564.0970372891625,0.0,0.0,490.35625,146.375,1.0,577.5,490.35625,146.375,0.0,8.393750000000011,111626.1,5000.0,0.0,0.9831704260651629,0.016829573934837114
2024-05-04 06:00:00,326.646,617.25,1000.0,7.8936144,3.35,1.0,0.0,621.804398178088,0.0,99.9477875558821,1464.1492497332804,0.0,0.0,490.77500000000003,146.5,1.0,577.5,490.77500000000003,146.5,0.0,126.47499999999997,111499.6250000001,5000.0,0.0,0.7950992304576753,0.20490076954232478
2024-05-04 06:15:00,338.07,581.5,1000.0,7.8936144,3.35,1.0,0.0,621.804398178088,0.0,112.10462966114524,1352.044620072135,0.0,0.0,491.19375,146.625,1.0,577.5,491.19375,146.625,0.0,90.30624999999998,111409.31875000011,5000.0,0.0,0.844701203783319,0.15529879621668097
2024-05-04 06:30:00,348.288,716.75,1000.0,7.8936144,3.35,1.0,0.0,621.804398178088,0.0,122.99199808219795,1229.052621989937,0.0,0.0,491.6125,146.75,1.0,577.5,491.6125,146.75,0.0,225.1375,111184.18125000011,5000.0,0.0,0.6858911754447158,0.31410882455528427
2024-05-04 06:45:00,364.064,685.0,1000.0,7.8936144,3.35,1.0,0.0,621.804398178088,0.0,139.72989281904012,1089.322729170897,0.0,0.0,492.03125,146.875,1.0,577.5,492.03125,146.875,0.0,192.96875,110991.21250000011,5000.0,0.0,0.7182937956204379,0.28170620437956206
2024-05-04 07:00:00,366.07,572.0,1000.0,7.917,3.35,1.0,0.0,621.804398178088,0.0,141.97305071377681,947.3496784571203,0.0,0.0,492.45,147.0,1.0,577.5,492.45,147.0,0.0,79.55,110911.66250000011,5000.0,0.0,0.8609265734265734,0.13907342657342656
2024-05-04 07:15:00,369.642,525.0,1000.0,7.917,3.35,1.0,0.0,621.804398178088,0.0,145.86462966114536,801.4850487959749,0.0,0.0,492.86875000000003,147.125,1.0,577.5,492.86875000000003,147.125,0.0,32.131249999999966,110879.5312500001,5000.0,0.0,0.9387976190476192,0.06120238095238089
2024-05-04 07:30:00,365.505,542.25,1000.0,7.917,3.35,1.0,0.0,621.804398178088,0.0,141.64147176640847,659.8435770295664,0.0,0.0,493.2875,147.25,1.0,577.5,493.2875,147.25,0.0,48.96249999999998,110830.56875000011,5000.0,0.0,0.9097049331489165,0.0902950668510834
2024-05-04 07:45:00,382.672,483.0,1000.0,7.917,3.35,1.0,0.0,621.804398178088,0.0,159.84357702956638,500.0,0.0,0.0,493.70625,147.375,1.0,577.5,493.70625,147.375,10.706250000000011,0.0,110839.13375000011,5000.0,0.0,1.022166149068323,0.0
2024-05-04 08:00:00,355.726,544.75,1000.0,7.571088,3.35,1.0,125.03039817808803,621.804398178088,0.0,0.0,500.0,355.726,0.0,494.125,147.5,1.0,577.5,494.125,147.5,0.0,50.625,110788.50875000011,5000.0,0.0,0.9070674621385957,0.09293253786140432
2024-05-04 08:15:00,361.744,555.75,1000.0,7.571088,3.35,1.0,131.17339817808806,621.804398178088,0.0,0.0,500.0,361.744,0.0,494.54375,147.625,1.0,577.5,494.54375,147.625,0.0,61.20625000000001,110727.3025000001,5000.0,0.0,0.8898672964462438,0.1101327035537562
2024-05-04 08:30:00,395.749,511.75,1000.0,7.571088,3.35,1.0,165.30339817808806,621.804398178088,0.0,0.0,500.0,395.749,0.0,494.96250000000003,147.75,1.0,577.5,494.96250000000003,147.75,0.0,16.787499999999966,110710.5150000001,5000.0,0.0,0.9671958964338057,0.03280410356619436
2024-05-04 08:45:00,416.038,521.5,1000.0,7.571088,3.35,1.0,185.71739817808805,621.804398178088,0.0,0.0,500.0,416.038,0.0,495.38125,147.875,1.0,577.5,495.38125,147.875,0.0,26.118749999999977,110684.3962500001,5000.0,0.0,0.9499161073825504,0.050083892617449624
2024-05-04 09:00:00,390.293,487.5,1000.0,6.0685632,3.35,1.0,0.0,461.707,0.0,0.0,500.0,390.293,0.0,495.8,148.0,1.0,577.5,495.8,148.0,8.3,0.0,110691.0362500001,5000.0,0.0,1.017025641025641,0.0
2024-05-04 09:15:00,388.51,490.25,1000.0,6.0685632,3.35,1.0,0.0,463.365,0.0,0.0,500.0,388.51,0.0,496.21875,148.125,1.0,577.5,496.21875,148.125,5.96875,0.0,110695.8112500001,5000.0,0.0,1.0121749107598164,0.0
2024-05-04 09:30:00,385.16,520.0,1000.0,6.0685632,3.35,1.0,0.0,466.5899999999999,0.0,0.0,500.0,385.16,0.0,496.6375,148.25,1.0,577.5,496.6375,148.25,0.0,23.36250000000001,110672.4487500001,5000.0,0.0,0.9550721153846153,0.04492788461538464
2024-05-04 09:45:00,389.904,527.0,1000.0,6.0685632,3.35,1.0,0.0,461.721,0.0,0.0,500.0,389.904,0.0,497.05625000000003,148.375,1.0,577.5,497.05625000000003,148.375,0.0,29.943749999999966,110642.50500000009,5000.0,0.0,0.9431807400379507,0.05681925996204927
2024-05-04 10:00:00,379.347,421.75,1000.0,5.368944,3.35,1.0,149.65139817808802,621.804398178088,0.0,0.0,500.0,379.347,0.0,497.475,148.5,1.0,577.5,497.475,148.5,75.72500000000002,0.0,110703.0850000001,5000.0,0.0,1.1795494961470065,0.0
2024-05-04 10:15:00,402.082,359.0,1000.0,5.368944,3.35,1.0,172.51139817808803,621.804398178088,0.0,0.0,500.0,402.082,0.0,497.89375,148.625,1.0,577.5,497.89375,148.625,138.89375,0.0,110814.2,5000.0,0.0,1.3868906685236768,0.0
2024-05-04 10:30:00,377.883,346.5,1000.0,5.368944,3.35,1.0,0.0,473.36699999999996,0.0,0.0,500.0,377.883,0.0,498.3125,148.75,1.0,577.5,498.3125,148.75,151.8125,0.0,110935.65,5000.0,0.0,1.4381313131313131,0.0
2024-05-04 10:45:00,390.603,361.0,1000.0,5.368944,3.35,1.0,0.0,460.52199999999993,0.0,0.0,500.0,390.603,0.0,498.73125,148.875,1.0,577.5,498.73125,148.875,137.73125,0.0,111045.8350000001,5000.0,0.0,1.3815270083102493,0.0
2024-05-04 11:00:00,369.32,379.75,1000.0,3.5390208,3.35,1.0,140.12439817808797,621.804398178088,0.0,0.0,500.0,369.32,0.0,499.15,149.0,1.0,577.5,499.15,149.0,119.4,0.0,111141.3550000001,5000.0,0.0,1.3144173798551677,0.0
2024-05-04 11:15:00,357.96,415.75,1000.0,3.5390208,3.35,1.0,0.0,492.91499999999996,0.0,0.0,500.0,357.96,0.0,499.56875,149.125,1.0,577.5,499.56875,149.125,83.81875000000002,0.0,111208.41000000009,5000.0,0.0,1.2016085387853277,0.0
2024-05-04 11:30:00,373.634,383.25,1000.0,3.5390208,3.35,1.0,144.68839817808805,621.804398178088,0.0,0.0,500.0,373.634,0.0,499.9875,149.25,1.0,577.5,499.9875,149.25,116.73750000000001,0.0,111301.8,5000.0,0.0,1.3045988258317025,0.0
2024-05-04 11:45:00,392.075,326.0,1000.0,3.5390208,3.35,1.0,163.25439817808808,621.804398178088,0.0,0.0,500.0,392.075,0.0,500.40625,149.375,1.0,577.5,500.40625,149.375,174.40625,0.0,111441.32500000008,5000.0,0.0,1.5349884969325154,0.0
2024-05-04 12:00:00,366.581,371.75,1000.0,2.7000624,3.35,1.0,0.0,483.919,0.0,0.0,500.0,366.581,0.0,500.825,149.5,1.0,577.5,500.825,149.5,129.075,0.0,111544.58500000008,5000.0,0.0,1.3472091459314055,0.0
2024-05-04 12:15:00,377.78,395.0,1000.0,2.7000624,3.35,1.0,573.398423279699,621.804398178088,424.18902510161104,0.0,902.9795738465305,377.78,0.0,501.24375000000003,149.625,1.0,577.5,501.24375000000003,149.625,106.24375000000003,0.0,111629.58000000007,5000.0,0.0,1.2689715189873418,0.0
2024-05-04 12:30:00,346.639,347.0,1000.0,2.7000624,3.35,1.0,0.0,503.611,0.0,0.0,902.9795738465305,346.639,0.0,501.6625,149.75,1.0,577.5,501.6625,149.75,154.66250000000002,0.0,111753.31000000007,5000.0,0.0,1.44571325648415,0.0
2024-05-04 12:45:00,350.919,293.5,1000.0,2.7000624,3.35,1.0,122.59839817808802,621.804398178088,0.0,0.0,902.9795738465305,350.919,0.0,502.08125,149.875,1.0,577.5,502.08125,149.875,208.58125,0.0,111920.17500000008,5000.0,0.0,1.710668654173765,0.0
2024-05-04 13:00:00,348.84,308.5,1000.0,1.7743824,3.35,1.0,621.804398178088,0.0,1122.9643981780882,0.0,1969.7957521157143,348.84,0.0,502.5,150.0,1.0,577.5,502.5,150.0,194.0,0.0,112075.37500000007,5000.0,0.0,1.6288492706645057,0.0
2024-05-04 13:15:00,332.26,311.0,1000.0,1.7743824,3.35,1.0,621.804398178088,0.0,1139.5443981780882,0.0,3052.362930384898,332.26,0.0,502.5,150.0,1.0,577.5,502.5,150.0,191.5,0.0,112228.57500000007,5000.0,0.0,1.6157556270096463,0.0
2024-05-04 13:30:00,345.924,318.5,1000.0,1.7743824,3.35,1.0,621.804398178088,0.0,1125.880398178088,0.0,4121.9493086540815,345.924,0.0,502.5,150.0,1.0,577.5,502.5,150.0,184.0,0.0,112375.77500000007,5000.0,0.0,1.5777080062794349,0.0
2024-05-04 13:45:00,353.113,304.25,1000.0,1.7743824,3.35,1.0,621.804398178088,0.0,1118.691398178088,0.0,5184.706136923265,353.113,0.0,502.5,150.0,1.0,577.5,502.5,150.0,198.25,0.0,112534.37500000007,5000.0,0.0,1.6516023007395235,0.0
2024-05-04 14:00:00,326.024,225.75,1000.0,1.8718224,3.35,1.0,621.804398178088,0.0,1145.780398178088,0.0,6273.197515192449,326.024,0.0,502.5,150.0,1.0,577.5,502.5,150.0,276.75,0.0,112755.77500000007,5000.0,0.0,2.2259136212624586,0.0
2024-05-04 14:15:00,350.015,238.25,1000.0,1.8718224,3.35,1.0,621.804398178088,0.0,1121.789398178088,0.0,7338.897443461633,350.015,0.0,502.5,150.0,1.0,577.5,502.5,150.0,264.25,0.0,112967.17500000006,5000.0,0.0,2.1091290661070303,0.0
2024-05-04 14:30:00,340.572,227.75,1000.0,1.8718224,3.35,1.0,621.804398178088,0.0,1131.232398178088,0.0,8413.568221730817,340.572,0.0,502.5,150.0,1.0,577.5,502.5,150.0,274.75,0.0,113186.97500000006,5000.0,0.0,2.2063666300768388,0.0
2024-05-04 14:45:00,328.192,201.5,1000.0,1.8718224,3.35,1.0,621.804398178088,0.0,1143.612398178088,0.0,9500.0,328.192,0.0,502.5,150.0,1.0,577.5,502.5,150.0,301.0,0.0,113427.77500000007,5000.0,0.0,2.4937965260545907,0.0
2024-05-04 15:00:00,326.967,172.5,1000.0,3.5341488,3.35,1.0,98.77139817808802,621.804398178088,0.0,0.0,9500.0,326.967,0.0,502.5,150.0,1.0,577.5,502.5,150.0,330.0,0.0,113691.77500000007,5000.0,0.0,2.9130434782608696,0.0
2024-05-04 15:15:00,325.861,214.0,1000.0,3.5341488,3.35,1.0,0.0,524.139,0.0,0.0,9500.0,325.861,0.0,502.5,150.0,1.0,577.5,502.5,150.0,288.5,0.0,113922.57500000007,5000.0,0.0,2.3481308411214954,0.0
2024-05-04 15:30:00,322.12,269.0,1000.0,3.5341488,3.35,1.0,0.0,527.88,0.0,0.0,9500.0,322.12,0.0,502.5,150.0,1.0,577.5,502.5,150.0,233.5,0.0,114109.37500000007,5000.0,0.0,1.8680297397769516,0.0
2024-05-04 15:45:00,314.425,269.25,1000.0,3.5341488,3.35,1.0,86.22939817808799,621.804398178088,0.0,0.0,9500.0,314.425,0.0,502.5,150.0,1.0,577.5,502.5,150.0,233.25,0.0,114295.97500000008,5000.0,0.0,1.8662952646239555,0.0
2024-05-04 16:00:00,343.822,230.75,1000.0,5.8230144,3.35,1.0,0.0,621.804398178088,0.0,121.71199808219794,9378.288001917803,343.822,0.0,502.5,150.0,1.0,577.5,502.5,150.0,271.75,0.0,114513.37500000007,5000.0,0.0,2.177681473456121,0.0
2024-05-04 16:15:00,304.487,217.75,1000.0,5.8230144,3.35,1.0,13.955890685281247,621.804398178088,0.0,65.61632367663879,9312.671678241164,304.487,0.0,502.5,150.0,1.0,577.5,502.5,150.0,284.75,0.0,114741.17500000008,5000.0,0.0,2.3076923076923075,0.0
2024-05-04 16:30:00,311.669,280.75,1000.0,5.8230144,3.35,1.0,0.0,621.804398178088,0.0,87.86673492430319,9224.804943316862,311.669,0.0,502.5,150.0,1.0,577.5,502.5,150.0,221.75,0.0,114918.57500000007,5000.0,0.0,1.7898486197684773,0.0
2024-05-04 16:45:00,339.977,252.25,1000.0,5.8230144,3.35,1.0,0.0,621.804398178088,0.0,117.66462966114528,9107.140313655716,339.977,0.0,502.5,150.0,1.0,577.5,502.5,150.0,250.25,0.0,115118.77500000007,5000.0,0.0,1.9920713577799802,0.0
2024-05-04 17:00:00,340.897,215.75,1000.0,7.5009312,3.35,1.0,0.0,621.804398178088,0.0,118.63305071377681,8988.50726294194,340.897,0.0,502.5,150.0,1.0,577.5,502.5,150.0,286.75,0.0,115348.17500000006,5000.0,0.0,2.3290845886442644,0.0
2024-05-04 17:15:00,318.001,287.25,1000.0,7.5009312,3.35,1.0,0.0,621.804398178088,0.0,94.53199808219792,8893.97526485974,318.001,0.0,502.5,150.0,1.0,577.5,502.5,150.0,215.25,0.0,115520.37500000006,5000.0,0.0,1.7493472584856398,0.0
2024-05-04 17:30:00,379.586,289.75,1000.0,7.5009312,3.35,1.0,0.0,621.804398178088,0.0,159.35831387167164,8734.61695098807,379.586,0.0,502.5,150.0,1.0,577.5,502.5,150.0,212.75,0.0,115690.57500000006,5000.0,0.0,1.734253666954271,0.0
