DateTime,load_kWh,heatdemand_kWhth,production_kWh,spot price [Rp/kWh],cop_monthly,battery_installed,grid_import_kWh,grid_export_kWh,battery_charge_kWh,battery_discharge_kWh,battery_soc_kWh,prod_for_local_demand_kWh,woodchip_boiler_heat_kWhth,heatpump_heat_kWhth,heatpump_elec_kWh,heatpump_on,heatpump_nominal_kWhth,Q_HP_kWhth,E_elec_HP_kWh,ptes_charge_kWhth,ptes_discharge_kWhth,ptes_soc_kWhth,ptes_volume_m3,woodchip_heat_supply_share,heatpump_heat_supply_share,ptes_discharge_supply_share
2024-05-04 17:45:00,391.797,232.5,1000.0,7.5009312,3.35,1.0,0.0,621.804398178088,0.0,172.08041913482955,8562.53653185324,391.797,0.0,502.08125,149.875,1.0,577.5,502.08125,149.875,269.58125,0.0,115906.24000000005,5000.0,0.0,2.159489247311828,0.0
2024-05-04 18:00:00,391.958,235.75,1000.0,8.6877504,3.35,1.0,0.0,621.804398178088,0.0,172.11831387167172,8390.418217981569,0.0,0.0,501.6625,149.75,1.0,577.5,501.6625,149.75,265.9125,0.0,116118.97000000004,5000.0,0.0,2.1279427359490986,0.0
2024-05-04 18:15:00,385.7,212.75,1000.0,8.6877504,3.35,1.0,0.0,621.804398178088,0.0,165.39936650325063,8225.018851478319,0.0,0.0,501.24375000000003,149.625,1.0,577.5,501.24375000000003,149.625,288.49375000000003,0.0,116349.76500000004,5000.0,0.0,2.3560223266745006,0.0
2024-05-04 18:30:00,380.441,183.5,1000.0,8.6877504,3.35,1.0,0.0,621.804398178088,0.0,159.73199808219798,8065.28685339612,0.0,0.0,500.825,149.5,1.0,577.5,500.825,149.5,317.325,0.0,116603.62500000004,5000.0,0.0,2.729291553133515,0.0
2024-05-04 18:45:00,388.143,208.0,1000.0,8.6877504,3.35,1.0,0.0,621.804398178088,0.0,167.7077875558822,7897.5790658402375,0.0,0.0,500.40625,149.375,1.0,577.5,500.40625,149.375,292.40625,0.0,116837.55,5000.0,0.0,2.4057992788461537,0.0
2024-05-04 19:00:00,384.095,234.75,1000.0,10.3101264,3.35,1.0,0.0,621.804398178088,0.0,163.31515597693482,7734.263909863303,0.0,0.0,499.9875,149.25,1.0,577.5,499.9875,149.25,265.2375,0.0,117049.74000000005,5000.0,0.0,2.1298722044728433,0.0
2024-05-04 19:15:00,363.984,265.5,1000.0,10.3101264,3.35,1.0,0.0,621.804398178088,0.0,142.01410334535575,7592.249806517947,0.0,0.0,499.56875,149.125,1.0,577.5,499.56875,149.125,234.06875000000002,0.0,117236.99500000005,5000.0,0.0,1.881614877589454,0.0
2024-05-04 19:30:00,396.295,225.25,1000.0,10.3101264,3.35,1.0,0.0,621.804398178088,0.0,175.89410334535592,7416.355703172591,0.0,0.0,499.15,149.0,1.0,577.5,499.15,149.0,273.9,0.0,117456.11500000005,5000.0,0.0,2.2159822419533852,0.0
2024-05-04 19:45:00,367.374,241.5,1000.0,10.3101264,3.35,1.0,0.0,621.804398178088,0.0,145.3193665032506,7271.036336669341,0.0,0.0,498.73125,148.875,1.0,577.5,498.73125,148.875,257.23125,0.0,117661.9,5000.0,0.0,2.065139751552795,0.0
2024-05-04 20:00:00,393.219,251.5,1000.0,10.8372768,3.35,1.0,0.0,621.804398178088,0.0,172.39305071377694,7098.643285955564,0.0,0.0,498.3125,148.75,1.0,577.5,498.3125,148.75,246.8125,0.0,117859.35,5000.0,0.0,1.981361829025845,0.0
2024-05-04 20:15:00,392.613,251.5,1000.0,10.8372768,3.35,1.0,0.0,621.804398178088,0.0,171.62357702956643,6927.019708925998,0.0,0.0,497.89375,148.625,1.0,577.5,497.89375,148.625,246.39375,0.0,118056.46500000005,5000.0,0.0,1.9796968190854871,0.0
2024-05-04 20:30:00,404.215,273.25,1000.0,10.8372768,3.35,1.0,0.0,621.804398178088,0.0,183.70462966114522,6743.315079365079,0.0,0.0,497.475,148.5,1.0,577.5,497.475,148.5,224.22500000000002,0.0,118235.84500000006,5000.0,0.0,1.8205855443732846,0.0
2024-05-04 20:45:00,389.252,275.25,1000.0,10.8372768,3.35,1.0,0.0,621.804398178088,0.0,167.82252439798737,6575.492554866865,0.0,0.0,497.05625000000003,148.375,1.0,577.5,497.05625000000003,148.375,221.80625000000003,0.0,118413.29000000007,5000.0,0.0,1.805835603996367,0.0
2024-05-04 21:00:00,402.016,289.25,1000.0,9.0541248,3.35,1.0,0.0,621.804398178088,0.0,181.1267349243033,6394.365819942562,0.0,0.0,496.6375,148.25,1.0,577.5,496.6375,148.25,207.3875,0.0,118579.2,5000.0,0.0,1.7169835782195333,0.0
2024-05-04 21:15:00,419.963,267.25,1000.0,9.0541248,3.35,1.0,0.0,621.804398178088,0.0,199.88673492430317,6194.479085018259,0.0,0.0,496.21875,148.125,1.0,577.5,496.21875,148.125,228.96875,0.0,118762.37500000007,5000.0,0.0,1.856758652946679,0.0
2024-05-04 21:30:00,443.548,305.25,1000.0,9.0541248,3.35,1.0,0.0,621.804398178088,0.0,224.58147176640847,5969.89761325185,0.0,0.0,495.8,148.0,1.0,577.5,495.8,148.0,190.55,0.0,118914.81500000008,5000.0,0.0,1.6242424242424243,0.0
2024-05-04 21:45:00,456.652,374.5,1000.0,9.0541248,3.35,1.0,0.0,621.804398178088,0.0,238.2435770295664,5731.654036222284,0.0,0.0,495.38125,147.875,1.0,577.5,495.38125,147.875,120.88125000000002,0.0,119011.52000000008,5000.0,0.0,1.3227803738317758,0.0
2024-05-04 22:00:00,415.553,322.5,1000.0,8.3515824,3.35,1.0,0.0,621.804398178088,0.0,194.84989281904004,5536.804143403244,0.0,0.0,494.96250000000003,147.75,1.0,577.5,494.96250000000003,147.75,172.46250000000003,0.0,119149.49000000008,5000.0,0.0,1.5347674418604653,0.0
2024-05-04 22:15:00,425.017,286.5,1000.0,8.3515824,3.35,1.0,0.0,621.804398178088,0.0,204.68041913482958,5332.123724268415,0.0,0.0,494.54375,147.625,1.0,577.5,494.54375,147.625,208.04375,0.0,119315.92500000008,5000.0,0.0,1.7261561954624782,0.0
2024-05-04 22:30:00,416.471,272.5,1000.0,8.3515824,3.35,1.0,0.0,621.804398178088,0.0,195.55305071377688,5136.570673554637,0.0,0.0,494.125,147.5,1.0,577.5,494.125,147.5,221.625,0.0,119493.22500000008,5000.0,0.0,1.813302752293578,0.0
2024-05-04 22:45:00,450.719,224.0,1000.0,8.3515824,3.35,1.0,0.0,621.804398178088,0.0,231.47199808219798,4905.098675472439,0.0,0.0,493.70625,147.375,1.0,577.5,493.70625,147.375,269.70625,0.0,119708.99000000008,5000.0,0.0,2.2040457589285714,0.0
2024-05-04 23:00:00,423.695,232.25,1000.0,7.7055552,3.35,1.0,0.0,621.804398178088,0.0,202.89410334535577,4702.204572127083,0.0,0.0,493.2875,147.25,1.0,577.5,493.2875,147.25,261.0375,0.0,119917.82000000008,5000.0,0.0,2.1239504843918193,0.0
2024-05-04 23:15:00,445.471,234.5,1000.0,7.7055552,3.35,1.0,0.0,621.804398178088,0.0,225.68462966114532,4476.519942465938,0.0,0.0,492.86875000000003,147.125,1.0,577.5,492.86875000000003,147.125,258.36875000000003,0.0,120124.51500000009,5000.0,0.0,2.1017857142857146,0.0
2024-05-04 23:30:00,443.021,273.0,1000.0,7.7055552,3.35,1.0,0.0,621.804398178088,0.0,222.9741033453558,4253.545839120582,0.0,0.0,492.45,147.0,1.0,577.5,492.45,147.0,219.45,0.0,120300.07500000008,5000.0,0.0,1.8038461538461539,0.0
2024-05-04 23:45:00,397.232,252.5,1000.0,7.7055552,3.35,1.0,0.0,621.804398178088,0.0,174.64357702956633,4078.902262091016,0.0,0.0,492.03125,146.875,1.0,577.5,492.03125,146.875,239.53125,0.0,120491.7,5000.0,0.0,1.948638613861386,0.0
2024-05-05 00:00:00,382.754,258.75,1000.0,7.7990976,3.35,1.0,0.0,621.804398178088,0.0,159.27199808219797,3919.630264008818,0.0,0.0,491.6125,146.75,1.0,577.5,491.6125,146.75,232.8625,0.0,120677.99000000008,5000.0,0.0,1.8999516908212561,0.0
2024-05-05 00:15:00,451.813,262.5,1000.0,7.7990976,3.35,1.0,0.0,621.804398178088,0.0,231.83410334535583,3687.796160663462,0.0,0.0,491.19375,146.625,1.0,577.5,491.19375,146.625,228.69375000000002,0.0,120860.94500000008,5000.0,0.0,1.8712142857142857,0.0
2024-05-05 00:30:00,428.456,254.5,1000.0,7.7990976,3.35,1.0,0.0,621.804398178088,0.0,207.11620860851374,3480.6799520549484,0.0,0.0,490.77500000000003,146.5,1.0,577.5,490.77500000000003,146.5,236.27500000000003,0.0,121049.96500000008,5000.0,0.0,1.9283889980353637,0.0
2024-05-05 00:45:00,448.496,268.0,1000.0,7.7990976,3.35,1.0,0.0,621.804398178088,0.0,228.07936650325055,3252.600585551698,0.0,0.0,490.35625,146.375,1.0,577.5,490.35625,146.375,222.35625,0.0,121227.85,5000.0,0.0,1.8296875,0.0
2024-05-05 01:00:00,435.031,234.0,1000.0,7.069272,3.35,1.0,0.0,621.804398178088,0.0,213.7741033453558,3038.826482206342,435.031,0.0,489.9375,146.25,1.0,577.5,489.9375,146.25,255.9375,0.0,121432.6,5000.0,0.0,2.09375,0.0
2024-05-05 01:15:00,421.927,230.0,1000.0,7.069272,3.35,1.0,0.0,621.804398178088,0.0,199.84884018746112,2838.977642018881,421.927,0.0,489.51875,146.125,1.0,577.5,489.51875,146.125,259.51875,0.0,121640.21500000008,5000.0,0.0,2.128342391304348,0.0
2024-05-05 01:30:00,419.194,209.5,1000.0,7.069272,3.35,1.0,0.0,621.804398178088,0.0,196.8404191348295,2642.1372228840514,419.194,0.0,489.1,146.0,1.0,577.5,489.1,146.0,279.6,0.0,121863.89500000008,5000.0,0.0,2.334606205250597,0.0
2024-05-05 01:45:00,434.515,228.5,1000.0,7.069272,3.35,1.0,0.0,621.804398178088,0.0,212.83620860851372,2429.301014275538,434.515,0.0,488.68125000000003,145.875,1.0,577.5,488.68125000000003,145.875,260.18125000000003,0.0,122072.04000000008,5000.0,0.0,2.1386487964989063,0.0
2024-05-05 02:00:00,361.595,219.0,1000.0,6.7370016,3.35,1.0,0.0,621.804398178088,0.0,135.94673492430323,2293.3542793512347,361.595,0.0,488.2625,145.75,1.0,577.5,488.2625,145.75,269.2625,0.0,122287.45,5000.0,0.0,2.229509132420091,0.0
2024-05-05 02:15:00,402.097,241.0,1000.0,6.7370016,3.35,1.0,0.0,621.804398178088,0.0,178.4488401874611,2114.9054391637737,402.097,0.0,487.84375,145.625,1.0,577.5,487.84375,145.625,246.84375,0.0,122484.92500000009,5000.0,0.0,2.024247925311203,0.0
2024-05-05 02:30:00,492.284,214.75,1000.0,6.7370016,3.35,1.0,0.0,621.804398178088,0.0,273.250945450619,1841.6544937131546,492.284,0.0,487.425,145.5,1.0,577.5,487.425,145.5,272.675,0.0,122703.06500000009,5000.0,0.0,2.269732246798603,0.0
2024-05-05 02:45:00,469.471,205.75,1000.0,6.7370016,3.35,1.0,0.0,621.804398178088,0.0,249.10568229272425,1592.5488114204304,469.471,0.0,487.00625,145.375,1.0,577.5,487.00625,145.375,281.25625,0.0,122928.0700000001,5000.0,0.0,2.366980558930741,0.0
2024-05-05 03:00:00,403.941,294.75,1000.0,6.1718496,3.35,1.0,0.0,621.804398178088,0.0,179.99515597693483,1412.5536554434957,403.941,0.0,486.58750000000003,145.25,1.0,577.5,486.58750000000003,145.25,191.83750000000003,0.0,123081.5400000001,5000.0,0.0,1.6508481764206957,0.0
2024-05-05 03:15:00,370.449,281.0,1000.0,6.1718496,3.35,1.0,0.0,621.804398178088,0.0,144.60884018746117,1267.9448152560344,370.449,0.0,486.16875,145.125,1.0,577.5,486.16875,145.125,205.16875,0.0,123245.67500000009,5000.0,0.0,1.730137900355872,0.0
2024-05-05 03:30:00,335.123,286.0,1000.0,6.1718496,3.35,1.0,0.0,621.804398178088,0.0,107.29199808219799,1160.6528171738364,335.123,0.0,485.75,145.0,1.0,577.5,485.75,145.0,199.75,0.0,123405.4750000001,5000.0,0.0,1.6984265734265733,0.0
2024-05-05 03:45:00,350.417,269.5,1000.0,6.1718496,3.35,1.0,0.0,621.804398178088,0.0,123.25936650325048,1037.393450670586,350.417,0.0,485.33125,144.875,1.0,577.5,485.33125,144.875,215.83125,0.0,123578.14000000009,5000.0,0.0,1.8008580705009276,0.0
2024-05-05 04:00:00,307.787,279.0,1000.0,6.09,3.35,1.0,0.0,621.804398178088,0.0,78.25410334535587,959.13934732523,307.787,0.0,484.9125,144.75,1.0,577.5,484.9125,144.75,205.91250000000002,0.0,123742.87000000008,5000.0,0.0,1.7380376344086022,0.0
2024-05-05 04:15:00,282.848,197.0,1000.0,6.09,3.35,1.0,0.0,621.804398178088,0.0,51.87094545061894,907.2684018746111,282.848,0.0,484.49375000000003,144.625,1.0,577.5,484.49375000000003,144.625,287.49375000000003,0.0,123972.86500000008,5000.0,0.0,2.459359137055838,0.0
2024-05-05 04:30:00,264.548,254.5,1000.0,6.09,3.35,1.0,0.0,621.804398178088,0.0,32.47620860851372,874.7921932660973,264.548,0.0,484.075,144.5,1.0,577.5,484.075,144.5,229.575,0.0,124156.52500000008,5000.0,0.0,1.9020628683693517,0.0
2024-05-05 04:45:00,257.689,301.5,1000.0,6.09,3.35,1.0,0.0,621.804398178088,0.0,25.124629661145384,849.667563604952,257.689,0.0,483.65625,144.375,1.0,577.5,483.65625,144.375,182.15625,0.0,124302.25,5000.0,0.0,1.6041666666666667,0.0
2024-05-05 05:00:00,245.124,293.25,1000.0,6.012048,3.35,1.0,0.0,621.804398178088,0.0,11.76673492430322,837.9008286806487,245.124,0.0,483.2375,144.25,1.0,577.5,483.2375,144.25,189.9875,0.0,124454.24000000009,5000.0,0.0,1.6478687127024723,0.0
2024-05-05 05:15:00,281.588,257.25,1000.0,6.012048,3.35,1.0,0.0,621.804398178088,0.0,50.01831387167158,787.8825148089771,281.588,0.0,482.81875,144.125,1.0,577.5,482.81875,144.125,225.56875000000002,0.0,124634.6950000001,5000.0,0.0,1.8768464528668611,0.0
2024-05-05 05:30:00,259.448,303.0,1000.0,6.012048,3.35,1.0,0.0,621.804398178088,0.0,26.581471766408438,761.3010430425687,259.448,0.0,482.4,144.0,1.0,577.5,482.4,144.0,179.4,0.0,124778.2150000001,5000.0,0.0,1.592079207920792,0.0
2024-05-05 05:45:00,254.922,292.5,1000.0,6.012048,3.35,1.0,0.0,621.804398178088,0.0,21.685682292724277,739.6153607498444,254.922,0.0,481.98125,143.875,1.0,577.5,481.98125,143.875,189.48125,0.0,124929.8,5000.0,0.0,1.6477991452991452,0.0
2024-05-05 06:00:00,288.349,408.75,1000.0,5.948712,3.35,1.0,0.0,621.804398178088,0.0,56.740419134829445,682.8749416150149,288.349,0.0,481.5625,143.75,1.0,577.5,481.5625,143.75,72.8125,0.0,124988.05,5000.0,0.0,1.1781345565749235,0.0
2024-05-05 06:15:00,297.782,431.25,1000.0,5.948712,3.35,1.0,0.0,621.804398178088,0.0,66.53831387167155,616.3366277433433,297.782,0.0,481.14375,143.625,1.0,577.5,481.14375,143.625,49.89375000000001,0.0,125027.9650000001,5000.0,0.0,1.115695652173913,0.0
2024-05-05 06:30:00,292.622,477.5,1000.0,5.948712,3.35,1.0,0.0,621.804398178088,0.0,60.97515597693485,555.3614717664085,292.622,0.0,480.725,143.5,1.0,577.5,480.725,143.5,3.2250000000000227,0.0,125030.5450000001,5000.0,0.0,1.0067539267015708,0.0
2024-05-05 06:45:00,287.414,454.75,1000.0,5.948712,3.35,1.0,0.0,621.804398178088,0.0,55.36147176640845,500.0,287.414,0.0,480.30625000000003,143.375,1.0,577.5,480.30625000000003,143.375,25.556250000000034,0.0,125050.9900000001,5000.0,0.0,1.0561984606926884,0.0
2024-05-05 07:00:00,289.451,431.5,1000.0,5.1126768,3.35,1.0,0.0,567.299,0.0,0.0,500.0,289.451,0.0,479.8875,143.25,1.0,577.5,479.8875,143.25,48.38749999999999,0.0,125089.7,5000.0,0.0,1.112137891077636,0.0
2024-05-05 07:15:00,268.939,466.5,1000.0,5.1126768,3.35,1.0,0.0,587.9359999999999,0.0,0.0,500.0,268.939,0.0,479.46875,143.125,1.0,577.5,479.46875,143.125,12.96875,0.0,125100.07500000011,5000.0,0.0,1.027800107181136,0.0
2024-05-05 07:30:00,282.916,448.25,1000.0,5.1126768,3.35,1.0,47.720398178087976,621.804398178088,0.0,0.0,500.0,282.916,0.0,479.05,143.0,1.0,577.5,479.05,143.0,30.8,0.0,125124.71500000011,5000.0,0.0,1.0687116564417178,0.0
2024-05-05 07:45:00,266.41,435.25,1000.0,5.1126768,3.35,1.0,0.0,590.7149999999999,0.0,0.0,500.0,266.41,0.0,478.63125,142.875,1.0,577.5,478.63125,142.875,43.38125000000002,0.0,125159.42000000011,5000.0,0.0,1.0996697300402067,0.0
2024-05-05 08:00:00,282.885,381.5,1000.0,3.615024,3.35,1.0,47.43939817808803,621.804398178088,0.0,0.0,500.0,282.885,0.0,478.21250000000003,142.75,1.0,577.5,478.21250000000003,142.75,96.71250000000003,0.0,125236.79000000011,5000.0,0.0,1.2535058977719529,0.0
2024-05-05 08:15:00,312.187,398.75,1000.0,3.615024,3.35,1.0,0.0,545.188,0.0,0.0,500.0,312.187,0.0,477.79375,142.625,1.0,577.5,477.79375,142.625,79.04374999999999,0.0,125300.02500000011,5000.0,0.0,1.1982288401253918,0.0
2024-05-05 08:30:00,297.521,424.0,1000.0,3.615024,3.35,1.0,0.0,559.979,0.0,0.0,500.0,297.521,0.0,477.375,142.5,1.0,577.5,477.375,142.5,53.375,0.0,125342.72500000011,5000.0,0.0,1.1258844339622642,0.0
2024-05-05 08:45:00,313.404,413.25,1000.0,3.615024,3.35,1.0,0.0,544.221,0.0,0.0,500.0,313.404,0.0,476.95625,142.375,1.0,577.5,476.95625,142.375,63.70625000000001,0.0,125393.6900000001,5000.0,0.0,1.1541591046581972,0.0
2024-05-05 09:00:00,329.626,401.0,1000.0,2.6688816,3.35,1.0,0.0,528.124,0.0,0.0,500.0,329.626,0.0,476.5375,142.25,1.0,577.5,476.5375,142.25,75.53750000000002,0.0,125454.1200000001,5000.0,0.0,1.1883728179551123,0.0
2024-05-05 09:15:00,317.95,381.5,1000.0,2.6688816,3.35,1.0,0.0,539.925,0.0,0.0,500.0,317.95,0.0,476.11875000000003,142.125,1.0,577.5,476.11875000000003,142.125,94.61875000000003,0.0,125529.8150000001,5000.0,0.0,1.2480176933158584,0.0
2024-05-05 09:30:00,346.006,366.25,1000.0,2.6688816,3.35,1.0,109.81039817808801,621.804398178088,0.0,0.0,500.0,346.006,0.0,475.7,142.0,1.0,577.5,475.7,142.0,109.45,0.0,125617.3750000001,5000.0,0.0,1.298839590443686,0.0
2024-05-05 09:45:00,329.679,373.0,1000.0,2.6688816,3.35,1.0,93.35839817808801,621.804398178088,0.0,0.0,500.0,329.679,0.0,475.28125,141.875,1.0,577.5,475.28125,141.875,102.28125,0.0,125699.2,5000.0,0.0,1.2742124664879357,0.0
2024-05-05 10:00:00,343.27,421.0,1000.0,1.3563648,3.35,1.0,0.0,514.98,0.0,0.0,500.0,343.27,0.0,474.8625,141.75,1.0,577.5,474.8625,141.75,53.86250000000001,0.0,125742.2900000001,5000.0,0.0,1.127939429928741,0.0
2024-05-05 10:15:00,355.711,357.25,1000.0,1.3563648,3.35,1.0,0.0,502.664,0.0,0.0,500.0,355.711,0.0,474.44375,141.625,1.0,577.5,474.44375,141.625,117.19375000000002,0.0,125836.0450000001,5000.0,0.0,1.3280440867739678,0.0
2024-05-05 10:30:00,330.872,381.5,1000.0,1.3563648,3.35,1.0,94.1763981780881,621.804398178088,0.0,0.0,500.0,330.872,0.0,474.02500000000003,141.5,1.0,577.5,474.02500000000003,141.5,92.52500000000003,0.0,125910.0650000001,5000.0,0.0,1.2425294888597642,0.0
2024-05-05 10:45:00,338.636,311.5,1000.0,1.3563648,3.35,1.0,0.0,519.989,0.0,0.0,500.0,338.636,0.0,473.60625,141.375,1.0,577.5,473.60625,141.375,162.10625,0.0,126039.75,5000.0,0.0,1.5204052969502406,0.0
2024-05-05 11:00:00,347.195,361.75,1000.0,0.4872,3.35,1.0,0.0,511.55500000000006,0.0,0.0,500.0,347.195,0.0,473.1875,141.25,1.0,577.5,473.1875,141.25,111.4375,0.0,126128.9,5000.0,0.0,1.3080511402902557,0.0
2024-05-05 11:15:00,351.212,325.0,1000.0,0.4872,3.35,1.0,0.0,507.663,0.0,0.0,500.0,351.212,0.0,472.76875,141.125,1.0,577.5,472.76875,141.125,147.76875,0.0,126247.11500000009,5000.0,0.0,1.454673076923077,0.0
2024-05-05 11:30:00,359.628,381.25,1000.0,0.4872,3.35,1.0,0.0,499.37200000000007,0.0,0.0,500.0,359.628,0.0,472.35,141.0,1.0,577.5,472.35,141.0,91.1,0.0,126319.9950000001,5000.0,0.0,1.2389508196721313,0.0
2024-05-05 11:45:00,335.647,299.5,1000.0,0.4872,3.35,1.0,98.32639817808797,621.804398178088,0.0,0.0,500.0,335.647,0.0,471.93125000000003,140.875,1.0,577.5,471.93125000000003,140.875,172.43125000000003,0.0,126457.9400000001,5000.0,0.0,1.575730383973289,0.0
2024-05-05 12:00:00,355.876,273.75,1000.0,0.043848,3.35,1.0,0.0,503.374,0.0,0.0,500.0,355.876,0.0,471.5125,140.75,1.0,577.5,471.5125,140.75,197.7625,0.0,126616.15,5000.0,0.0,1.722420091324201,0.0
2024-05-05 12:15:00,347.034,289.75,1000.0,0.043848,3.35,1.0,109.46339817808803,621.804398178088,0.0,0.0,500.0,347.034,0.0,471.09375,140.625,1.0,577.5,471.09375,140.625,181.34375,0.0,126761.22500000011,5000.0,0.0,1.625862812769629,0.0
2024-05-05 12:30:00,338.242,361.75,1000.0,0.043848,3.35,1.0,100.546398178088,621.804398178088,0.0,0.0,500.0,338.242,0.0,470.675,140.5,1.0,577.5,470.675,140.5,108.92500000000001,0.0,126848.3650000001,5000.0,0.0,1.3011057360055287,0.0
2024-05-05 12:45:00,327.387,315.5,1000.0,0.043848,3.35,1.0,0.0,532.238,0.0,0.0,500.0,327.387,0.0,470.25625,140.375,1.0,577.5,470.25625,140.375,154.75625000000002,0.0,126972.1700000001,5000.0,0.0,1.4905110935023773,0.0
2024-05-05 13:00:00,340.31,273.25,1000.0,-0.56028,3.35,1.0,0.0,278.81500000000005,1250.0,1062.5,625.0,340.31,0.0,469.83750000000003,140.25,1.0,577.5,469.83750000000003,140.25,196.58750000000003,0.0,127129.4400000001,5000.0,0.0,1.7194419030192134,0.0
2024-05-05 13:15:00,313.736,247.5,1000.0,-0.56028,3.35,1.0,0.0,483.639,1250.0,1250.0,562.5,313.736,0.0,469.41875,140.125,1.0,577.5,469.41875,140.125,221.91875,0.0,127306.97500000011,5000.0,0.0,1.896641414141414,0.0
2024-05-05 13:30:00,306.754,252.0,1000.0,-0.56028,3.35,1.0,0.0,490.746,1250.0,1250.0,500.0,306.754,0.0,469.0,140.0,1.0,577.5,469.0,140.0,217.0,0.0,127480.57500000011,5000.0,0.0,1.8611111111111112,0.0
2024-05-05 13:45:00,312.659,231.5,1000.0,-0.56028,3.35,1.0,0.0,388.15718542470415,1250.0,1148.0959846575834,539.4040153424168,312.659,0.0,468.58125,139.875,1.0,577.5,468.58125,139.875,237.08125,0.0,127670.2400000001,5000.0,0.0,2.024109071274298,0.0
2024-05-05 14:00:00,292.242,200.5,1000.0,-1.1634336,3.35,1.0,621.804398178088,0.0,1250.0,63.35537033885466,1663.5486450035621,292.242,0.0,468.1625,139.75,1.0,577.5,468.1625,139.75,267.6625,0.0,127884.37000000011,5000.0,0.0,2.3349750623441397,0.0
2024-05-05 14:15:00,296.108,214.75,1000.0,-1.1634336,3.35,1.0,621.804398178088,0.0,1250.0,67.29326507569675,2783.7553799278653,296.108,0.0,467.74375000000003,139.625,1.0,577.5,467.74375000000003,139.625,252.99375000000003,0.0,128086.76500000012,5000.0,0.0,2.178084982537835,0.0
2024-05-05 14:30:00,312.561,262.75,1000.0,-1.1634336,3.35,1.0,621.804398178088,0.0,1250.0,84.48063349674936,3886.774746431116,312.561,0.0,467.325,139.5,1.0,577.5,467.325,139.5,204.575,0.0,128250.42500000012,5000.0,0.0,1.7785918173168411,0.0
2024-05-05 14:45:00,310.242,238.75,1000.0,-1.1634336,3.35,1.0,621.804398178088,0.0,1250.0,81.90800191780203,4992.366744513314,310.242,0.0,466.90625,139.375,1.0,577.5,466.90625,139.375,228.15625,0.0,128432.95,5000.0,0.0,1.955628272251309,0.0
2024-05-05 15:00:00,295.859,197.0,1000.0,-0.6167952,3.35,1.0,621.804398178088,0.0,1250.0,66.63642297043357,6113.230321542881,295.859,0.0,466.4875,139.25,1.0,577.5,466.4875,139.25,269.4875,0.0,128648.54000000011,5000.0,0.0,2.3679568527918784,0.0
2024-05-05 15:15:00,303.206,201.0,1000.0,-0.6167952,3.35,1.0,621.804398178088,0.0,1250.0,74.23852823359157,7226.491793309289,303.206,0.0,466.06875,139.125,1.0,577.5,466.06875,139.125,265.06875,0.0,128860.5950000001,5000.0,0.0,2.31875,0.0
2024-05-05 15:30:00,278.03,207.25,1000.0,-0.6167952,3.35,1.0,621.804398178088,0.0,1250.0,47.60589665464415,8366.385896654645,278.03,0.0,465.65,139.0,1.0,577.5,465.65,139.0,258.4,0.0,129067.3150000001,5000.0,0.0,2.2468033775633294,0.0
2024-05-05 15:45:00,284.121,213.75,1000.0,-0.6167952,3.35,1.0,621.804398178088,0.0,1250.0,53.88589665464416,9500.0,284.121,0.0,465.23125,138.875,1.0,577.5,465.23125,138.875,251.48125,0.0,129268.5,5000.0,0.0,2.1765204678362573,0.0
2024-05-05 16:00:00,309.307,221.75,1000.0,-0.0477456,3.35,1.0,0.0,489.443,1250.0,1250.0,9437.5,309.307,0.0,464.8125,138.75,1.0,577.5,464.8125,138.75,243.0625,0.0,129462.95,5000.0,0.0,2.0961104847801577,0.0
2024-05-05 16:15:00,289.889,224.25,1000.0,-0.0477456,3.35,1.0,231.56839817808805,621.804398178088,1250.0,1125.0,9500.0,289.889,0.0,464.39375,138.625,1.0,577.5,464.39375,138.625,240.14375,0.0,129655.0650000001,5000.0,0.0,2.0708751393534004,0.0
2024-05-05 16:30:00,316.784,192.75,1000.0,-0.0477456,3.35,1.0,0.0,422.841,1250.0,1187.5,9500.0,316.784,0.0,463.975,138.5,1.0,577.5,463.975,138.5,271.225,0.0,129872.0450000001,5000.0,0.0,2.407133592736706,0.0
2024-05-05 16:45:00,333.17,199.0,1000.0,-0.0477456,3.35,1.0,0.0,406.5799999999999,1250.0,1187.5,9500.0,333.17,0.0,463.55625000000003,138.375,1.0,577.5,463.55625000000003,138.375,264.55625000000003,0.0,130083.6900000001,5000.0,0.0,2.3294283919597993,0.0
2024-05-05 17:00:00,301.036,222.0,1000.0,2.5314912,3.35,1.0,0.0,560.7139999999999,0.0,0.0,9500.0,301.036,0.0,463.1375,138.25,1.0,577.5,463.1375,138.25,241.1375,0.0,130276.6,5000.0,0.0,2.086204954954955,0.0
2024-05-05 17:15:00,304.095,159.0,1000.0,2.5314912,3.35,1.0,64.02439817808806,621.804398178088,0.0,0.0,9500.0,304.095,0.0,462.71875,138.125,1.0,577.5,462.71875,138.125,303.71875,0.0,130519.57500000011,5000.0,0.0,2.9101808176100628,0.0
2024-05-05 17:30:00,315.132,171.75,1000.0,2.5314912,3.35,1.0,74.9363981780881,621.804398178088,0.0,0.0,9500.0,315.132,0.0,462.3,138.0,1.0,577.5,462.3,138.0,290.55,0.0,130752.01500000012,5000.0,0.0,2.691703056768559,0.0
2024-05-05 17:45:00,334.336,195.5,1000.0,2.5314912,3.35,1.0,0.0,527.789,0.0,0.0,9500.0,334.336,0.0,461.88125,137.875,1.0,577.5,461.88125,137.875,266.38125,0.0,130965.12000000011,5000.0,0.0,2.362563938618926,0.0
2024-05-05 18:00:00,321.342,166.25,1000.0,7.2319968,3.35,1.0,80.89639817808802,621.804398178088,0.0,0.0,9500.0,321.342,0.0,461.46250000000003,137.75,1.0,577.5,461.46250000000003,137.75,295.21250000000003,0.0,131201.29000000012,5000.0,0.0,2.775714285714286,0.0
2024-05-05 18:15:00,346.468,195.25,1000.0,7.2319968,3.35,1.0,0.0,515.9069999999999,0.0,0.0,9500.0,346.468,0.0,461.04375,137.625,1.0,577.5,461.04375,137.625,265.79375,0.0,131413.92500000013,5000.0,0.0,2.3612996158770807,0.0
2024-05-05 18:30:00,341.854,165.0,1000.0,7.2319968,3.35,1.0,0.0,520.646,0.0,0.0,9500.0,341.854,0.0,460.625,137.5,1.0,577.5,460.625,137.5,295.625,0.0,131650.42500000013,5000.0,0.0,2.7916666666666665,0.0
2024-05-05 18:45:00,359.318,227.25,1000.0,7.2319968,3.35,1.0,0.0,503.307,0.0,0.0,9500.0,359.318,0.0,460.20625,137.375,1.0,577.5,460.20625,137.375,232.95625,0.0,131836.79000000012,5000.0,0.0,2.0251100110011,0.0
2024-05-05 19:00:00,339.967,172.5,1000.0,8.9030928,3.35,1.0,0.0,621.804398178088,0.0,104.23305071377686,9395.766949286222,0.0,0.0,459.7875,137.25,1.0,577.5,459.7875,137.25,287.2875,0.0,132066.6200000001,5000.0,0.0,2.665434782608696,0.0
2024-05-05 19:15:00,354.997,203.75,1000.0,8.9030928,3.35,1.0,0.0,621.804398178088,0.0,119.92252439798749,9275.844424888235,0.0,0.0,459.36875000000003,137.125,1.0,577.5,459.36875000000003,137.125,255.61875000000003,0.0,132271.1150000001,5000.0,0.0,2.2545705521472392,0.0
2024-05-05 19:30:00,346.936,198.75,1000.0,8.9030928,3.35,1.0,0.0,621.804398178088,0.0,111.30568229272417,9164.53874259551,0.0,0.0,458.95,137.0,1.0,577.5,458.95,137.0,260.2,0.0,132479.2750000001,5000.0,0.0,2.309182389937107,0.0
2024-05-05 19:45:00,359.758,190.5,1000.0,8.9030928,3.35,1.0,0.0,621.804398178088,0.0,124.67094545061903,9039.86779714489,0.0,0.0,458.53125,136.875,1.0,577.5,458.53125,136.875,268.03125,0.0,132693.7,5000.0,0.0,2.406988188976378,0.0
2024-05-05 20:00:00,357.056,202.5,1000.0,9.6251232,3.35,1.0,0.0,621.804398178088,0.0,121.69515597693483,8918.172641167956,0.0,0.0,458.1125,136.75,1.0,577.5,458.1125,136.75,255.6125,0.0,132898.1900000001,5000.0,0.0,2.262283950617284,0.0
2024-05-05 20:15:00,350.266,222.75,1000.0,9.6251232,3.35,1.0,0.0,621.804398178088,0.0,114.41620860851381,8803.756432559441,0.0,0.0,457.69375,136.625,1.0,577.5,457.69375,136.625,234.94375000000002,0.0,133086.14500000008,5000.0,0.0,2.0547418630751966,0.0
2024-05-05 20:30:00,349.622,205.5,1000.0,9.6251232,3.35,1.0,0.0,621.804398178088,0.0,113.60673492430328,8690.149697635137,0.0,0.0,457.27500000000003,136.5,1.0,577.5,457.27500000000003,136.5,251.77500000000003,0.0,133287.5650000001,5000.0,0.0,2.225182481751825,0.0
2024-05-05 20:45:00,364.309,246.5,1000.0,9.6251232,3.35,1.0,0.0,621.804398178088,0.0,128.93515597693474,8561.214541658203,0.0,0.0,456.85625,136.375,1.0,577.5,456.85625,136.375,210.35625,0.0,133455.85,5000.0,0.0,1.8533722109533468,0.0
2024-05-05 21:00:00,342.882,270.5,1000.0,9.490656,3.35,1.0,0.0,621.804398178088,0.0,106.24884018746116,8454.96570147074,0.0,0.0,456.4375,136.25,1.0,577.5,456.4375,136.25,185.9375,0.0,133604.6,5000.0,0.0,1.6873844731977818,0.0
2024-05-05 21:15:00,405.69,237.0,1000.0,9.490656,3.35,1.0,0.0,621.804398178088,0.0,172.23094545061906,8282.734756020121,0.0,0.0,456.01875,136.125,1.0,577.5,456.01875,136.125,219.01875,0.0,133779.8150000001,5000.0,0.0,1.924129746835443,0.0
2024-05-05 21:30:00,397.401,213.75,1000.0,9.490656,3.35,1.0,0.0,621.804398178088,0.0,163.3741033453559,8119.360652674765,0.0,0.0,455.6,136.0,1.0,577.5,455.6,136.0,241.85,0.0,133973.2950000001,5000.0,0.0,2.1314619883040935,0.0
2024-05-05 21:45:00,390.309,189.75,1000.0,9.490656,3.35,1.0,0.0,621.804398178088,0.0,155.77726124009266,7963.583391434673,0.0,0.0,455.18125000000003,135.875,1.0,577.5,455.18125000000003,135.875,265.43125000000003,0.0,134185.6400000001,5000.0,0.0,2.3988471673254286,0.0
2024-05-05 22:00:00,369.98,198.75,1000.0,8.9245296,3.35,1.0,0.0,621.804398178088,0.0,134.2467349243032,7829.33665651037,0.0,0.0,454.7625,135.75,1.0,577.5,454.7625,135.75,256.0125,0.0,134390.45,5000.0,0.0,2.2881132075471697,0.0
2024-05-05 22:15:00,354.274,198.25,1000.0,8.9245296,3.35,1.0,0.0,621.804398178088,0.0,117.58252439798741,7711.754132112383,0.0,0.0,454.34375,135.625,1.0,577.5,454.34375,135.625,256.09375,0.0,134595.3250000001,5000.0,0.0,2.2917717528373265,0.0
2024-05-05 22:30:00,369.211,197.0,1000.0,8.9245296,3.35,1.0,0.0,621.804398178088,0.0,133.17410334535586,7578.580028767027,0.0,0.0,453.925,135.5,1.0,577.5,453.925,135.5,256.925,0.0,134800.8650000001,5000.0,0.0,2.3041878172588834,0.0
2024-05-05 22:45:00,380.954,181.75,1000.0,8.9245296,3.35,1.0,0.0,621.804398178088,0.0,145.40357702956632,7433.176451737461,0.0,0.0,453.50625,135.375,1.0,577.5,453.50625,135.375,271.75625,0.0,135018.2700000001,5000.0,0.0,2.4952200825309494,0.0
2024-05-05 23:00:00,375.196,187.25,1000.0,8.4412272,3.35,1.0,132.25039817808806,621.804398178088,0.0,0.0,7433.176451737461,0.0,0.0,453.08750000000003,135.25,1.0,577.5,453.08750000000003,135.25,265.83750000000003,0.0,135230.94000000012,5000.0,0.0,2.4196929238985314,0.0
2024-05-05 23:15:00,385.807,155.0,1000.0,8.4412272,3.35,1.0,142.73639817808805,621.804398178088,0.0,0.0,7433.176451737461,0.0,0.0,452.66875,135.125,1.0,577.5,452.66875,135.125,297.66875,0.0,135469.07500000013,5000.0,0.0,2.9204435483870967,0.0
2024-05-05 23:30:00,375.145,158.75,1000.0,8.4412272,3.35,1.0,131.94939817808802,621.804398178088,0.0,0.0,7433.176451737461,0.0,0.0,452.25,135.0,1.0,577.5,452.25,135.0,293.5,0.0,135703.87500000012,5000.0,0.0,2.8488188976377953,0.0
2024-05-05 23:45:00,340.506,156.75,1000.0,8.4412272,3.35,1.0,97.18539817808801,621.804398178088,0.0,0.0,7433.176451737461,0.0,0.0,451.83125,134.875,1.0,577.5,451.83125,134.875,295.08125,0.0,135939.94000000012,5000.0,0.0,2.882496012759171,0.0
2024-05-06 00:00:00,362.968,151.75,1000.0,7.8929368,3.35,1.0,0.0,502.2819999999999,0.0,0.0,7433.176451737461,0.0,0.0,451.4125,134.75,1.0,577.5,451.4125,134.75,299.6625,0.0,136179.67000000013,5000.0,0.0,2.9747116968698517,0.0
2024-05-06 00:15:00,426.435,161.0,1000.0,7.8929368,3.35,1.0,0.0,438.94000000000005,0.0,0.0,7433.176451737461,0.0,0.0,450.99375000000003,134.625,1.0,577.5,450.99375000000003,134.625,289.99375000000003,0.0,136411.66500000012,5000.0,0.0,2.8012034161490686,0.0
2024-05-06 00:30:00,396.903,144.5,1000.0,7.8929368,3.35,1.0,0.0,468.597,0.0,0.0,7433.176451737461,0.0,0.0,450.575,134.5,1.0,577.5,450.575,134.5,306.075,0.0,136656.5250000001,5000.0,0.0,3.118166089965398,0.0
2024-05-06 00:45:00,409.898,129.5,1000.0,7.8929368,3.35,1.0,166.07739817808806,621.804398178088,0.0,0.0,7433.176451737461,0.0,0.0,450.15625,134.375,1.0,577.5,450.15625,134.375,320.65625,0.0,136913.05,5000.0,0.0,3.4761100386100385,0.0
2024-05-06 01:00:00,404.379,156.75,1000.0,7.7573562,3.35,1.0,0.0,461.371,0.0,0.0,7433.176451737461,0.0,0.0,449.7375,134.25,1.0,577.5,449.7375,134.25,292.9875,0.0,137147.44000000012,5000.0,0.0,2.8691387559808614,0.0
2024-05-06 01:15:00,393.225,168.25,1000.0,7.7573562,3.35,1.0,0.0,472.65,0.0,0.0,7433.176451737461,0.0,0.0,449.31875,134.125,1.0,577.5,449.31875,134.125,281.06875,0.0,137372.29500000013,5000.0,0.0,2.67054234769688,0.0
2024-05-06 01:30:00,420.198,174.75,1000.0,7.7573562,3.35,1.0,0.0,445.802,0.0,0.0,7433.176451737461,0.0,0.0,448.9,134.0,1.0,577.5,448.9,134.0,274.15,0.0,137591.61500000014,5000.0,0.0,2.5688125894134477,0.0
2024-05-06 01:45:00,446.017,176.5,1000.0,7.7573562,3.35,1.0,201.6963981780881,621.804398178088,0.0,0.0,7433.176451737461,0.0,0.0,448.48125,133.875,1.0,577.5,448.48125,133.875,271.98125,0.0,137809.2,5000.0,0.0,2.540970254957507,0.0
2024-05-06 02:00:00,387.608,175.75,1000.0,7.720291,3.35,1.0,0.0,478.64200000000005,0.0,0.0,7433.176451737461,0.0,0.0,448.0625,133.75,1.0,577.5,448.0625,133.75,272.3125,0.0,138027.05,5000.0,0.0,2.549431009957326,0.0
2024-05-06 02:15:00,382.075,177.5,1000.0,7.720291,3.35,1.0,0.0,484.3,0.0,0.0,7433.176451737461,0.0,0.0,447.64375,133.625,1.0,577.5,447.64375,133.625,270.14375,0.0,138243.16500000012,5000.0,0.0,2.5219366197183097,0.0
2024-05-06 02:30:00,476.22,195.75,1000.0,7.720291,3.35,1.0,231.52439817808806,621.804398178088,0.0,0.0,7433.176451737461,0.0,0.0,447.225,133.5,1.0,577.5,447.225,133.5,251.47500000000002,0.0,138444.34500000012,5000.0,0.0,2.284674329501916,0.0
2024-05-06 02:45:00,438.408,242.5,1000.0,7.720291,3.35,1.0,0.0,428.217,0.0,0.0,7433.176451737461,0.0,0.0,446.80625000000003,133.375,1.0,577.5,446.80625000000003,133.375,204.30625000000003,0.0,138607.79000000012,5000.0,0.0,1.8425000000000002,0.0
2024-05-06 03:00:00,388.489,237.25,1000.0,7.6754226,3.35,1.0,0.0,478.26099999999997,0.0,0.0,7433.176451737461,0.0,0.0,446.3875,133.25,1.0,577.5,446.3875,133.25,209.1375,0.0,138775.1,5000.0,0.0,1.8815068493150684,0.0
2024-05-06 03:15:00,354.887,221.25,1000.0,7.6754226,3.35,1.0,621.804398178088,621.804398178088,511.98800000000006,0.0,7919.5650517374615,0.0,0.0,445.96875,133.125,1.0,577.5,445.96875,133.125,224.71875,0.0,138954.87500000012,5000.0,0.0,2.015677966101695,0.0
2024-05-06 03:30:00,339.96,200.5,1000.0,7.6754226,3.35,1.0,209.20730198449888,621.804398178088,114.44290380641083,0.0,8028.285810353552,0.0,0.0,445.55,133.0,1.0,577.5,445.55,133.0,245.05,0.0,139150.91500000012,5000.0,0.0,2.222194513715711,0.0
2024-05-06 03:45:00,320.903,224.5,1000.0,7.6754226,3.35,1.0,75.58239817808806,621.804398178088,0.0,0.0,8028.285810353552,0.0,0.0,445.13125,132.875,1.0,577.5,445.13125,132.875,220.63125000000002,0.0,139327.42000000013,5000.0,0.0,1.9827672605790647,0.0
2024-05-06 04:00:00,317.745,253.25,1000.0,7.8968384,3.35,1.0,0.0,549.505,0.0,0.0,8028.285810353552,0.0,0.0,444.71250000000003,132.75,1.0,577.5,444.71250000000003,132.75,191.46250000000003,0.0,139480.59000000014,5000.0,0.0,1.7560217176702864,0.0
2024-05-06 04:15:00,281.139,251.0,1000.0,7.8968384,3.35,1.0,35.568398178088046,621.804398178088,0.0,0.0,8028.285810353552,0.0,0.0,444.29375,132.625,1.0,577.5,444.29375,132.625,193.29375,0.0,139635.22500000015,5000.0,0.0,1.7700946215139441,0.0
2024-05-06 04:30:00,263.992,273.0,1000.0,7.8968384,3.35,1.0,18.296398178087998,621.804398178088,0.0,0.0,8028.285810353552,0.0,0.0,443.875,132.5,1.0,577.5,443.875,132.5,170.875,0.0,139771.92500000016,5000.0,0.0,1.625915750915751,0.0
2024-05-06 04:45:00,268.932,305.0,1000.0,7.8968384,3.35,1.0,23.111398178088052,621.804398178088,0.0,0.0,8028.285810353552,0.0,0.0,443.45625,132.375,1.0,577.5,443.45625,132.375,138.45625,0.0,139882.69000000018,5000.0,0.0,1.4539549180327869,0.0
2024-05-06 05:00:00,254.249,276.25,1000.0,8.471349,3.35,1.0,8.30339817808806,621.804398178088,0.0,0.0,8028.285810353552,0.0,0.0,443.0375,132.25,1.0,577.5,443.0375,132.25,166.78750000000002,0.0,140016.12000000017,5000.0,0.0,1.6037556561085973,0.0
2024-05-06 05:15:00,271.058,316.5,1000.0,8.471349,3.35,1.0,24.98739817808803,621.804398178088,0.0,0.0,8028.285810353552,0.0,0.0,442.61875000000003,132.125,1.0,577.5,442.61875000000003,132.125,126.11875000000003,0.0,140117.01500000016,5000.0,0.0,1.3984794628751975,0.0
2024-05-06 05:30:00,278.712,331.75,1000.0,8.471349,3.35,1.0,32.516398178088025,621.804398178088,0.0,0.0,8028.285810353552,0.0,0.0,442.2,132.0,1.0,577.5,442.2,132.0,110.45,0.0,140205.37500000015,5000.0,0.0,1.33293142426526,0.0
2024-05-06 05:45:00,303.226,335.0,1000.0,8.471349,3.35,1.0,56.905398178088035,621.804398178088,0.0,0.0,8028.285810353552,0.0,0.0,441.78125,131.875,1.0,577.5,441.78125,131.875,106.78125,0.0,140290.8,5000.0,0.0,1.31875,0.0
2024-05-06 06:00:00,318.963,466.25,1000.0,9.6428044,3.35,1.0,0.0,621.804398178088,0.0,76.3341033453558,7951.951707008196,0.0,0.0,441.3625,131.75,1.0,577.5,441.3625,131.75,0.0,24.88749999999999,140265.91250000012,5000.0,0.0,0.9466219839142092,0.05337801608579086
2024-05-06 06:15:00,350.03,457.0,1000.0,9.6428044,3.35,1.0,0.0,621.804398178088,0.0,108.90462966114528,7843.047077347051,0.0,0.0,440.94375,131.625,1.0,577.5,440.94375,131.625,0.0,16.056249999999977,140249.85625000013,5000.0,0.0,0.9648659737417944,0.035134026258205636
2024-05-06 06:30:00,330.457,553.0,1000.0,9.6428044,3.35,1.0,0.0,621.804398178088,0.0,88.16989281904003,7754.877184528011,0.0,0.0,440.52500000000003,131.5,1.0,577.5,440.52500000000003,131.5,0.0,112.47499999999997,140137.38125000012,5000.0,0.0,0.796609403254973,0.20339059674502707
2024-05-06 06:45:00,370.385,414.5,1000.0,9.6428044,3.35,1.0,0.0,621.804398178088,0.0,130.06778755588215,7624.8093969721285,0.0,0.0,440.10625,131.375,1.0,577.5,440.10625,131.375,25.60624999999999,0.0,140157.8662500001,5000.0,0.0,1.061776236429433,0.0
2024-05-06 07:00:00,356.652,452.5,1000.0,11.3380496,3.35,1.0,0.0,621.804398178088,0.0,115.48041913482956,7509.328977837299,0.0,0.0,439.6875,131.25,1.0,577.5,439.6875,131.25,0.0,12.8125,140145.0537500001,5000.0,0.0,0.9716850828729282,0.028314917127071824
2024-05-06 07:15:00,372.927,435.75,1000.0,11.3380496,3.35,1.0,0.0,621.804398178088,0.0,132.48041913482953,7376.84855870247,0.0,0.0,439.26875,131.125,1.0,577.5,439.26875,131.125,3.5187500000000114,0.0,140147.8687500001,5000.0,0.0,1.008075157773953,0.0
2024-05-06 07:30:00,371.773,436.0,1000.0,11.3380496,3.35,1.0,0.0,621.804398178088,0.0,131.13410334535587,7245.714455357114,0.0,0.0,438.85,131.0,1.0,577.5,438.85,131.0,2.85,0.0,140150.1487500001,5000.0,0.0,1.0065366972477066,0.0
2024-05-06 07:45:00,368.378,378.75,1000.0,11.3380496,3.35,1.0,0.0,621.804398178088,0.0,127.42884018746102,7118.285615169653,0.0,0.0,438.43125000000003,130.875,1.0,577.5,438.43125000000003,130.875,59.681250000000034,0.0,140197.8937500001,5000.0,0.0,1.1575742574257426,0.0
2024-05-06 08:00:00,390.509,389.25,1000.0,9.7959422,3.35,1.0,0.0,621.804398178088,0.0,150.5930507137769,6967.692564455876,0.0,0.0,438.0125,130.75,1.0,577.5,438.0125,130.75,48.76249999999999,0.0,140236.9037500001,5000.0,0.0,1.1252729608220937,0.0
2024-05-06 08:15:00,405.855,340.0,1000.0,9.7959422,3.35,1.0,0.0,621.804398178088,0.0,166.6151559769348,6801.077408478941,0.0,0.0,437.59375,130.625,1.0,577.5,437.59375,130.625,97.59375,0.0,140314.97875000013,5000.0,0.0,1.2870404411764707,0.0
2024-05-06 08:30:00,388.739,344.25,1000.0,9.7959422,3.35,1.0,0.0,621.804398178088,0.0,148.46673492430324,6652.610673554637,0.0,0.0,437.175,130.5,1.0,577.5,437.175,130.5,92.92500000000001,0.0,140389.31875000012,5000.0,0.0,1.2699346405228757,0.0
2024-05-06 08:45:00,416.984,316.5,1000.0,9.7959422,3.35,1.0,0.0,621.804398178088,0.0,178.06673492430312,6474.543938630334,0.0,0.0,436.75625,130.375,1.0,577.5,436.75625,130.375,120.25625000000002,0.0,140485.5237500001,5000.0,0.0,1.3799565560821485,0.0
2024-05-06 09:00:00,403.362,353.25,1000.0,9.0751216,3.35,1.0,0.0,621.804398178088,0.0,163.59620860851382,6310.9477300218205,0.0,0.0,436.33750000000003,130.25,1.0,577.5,436.33750000000003,130.25,83.08750000000003,0.0,140551.9937500001,5000.0,0.0,1.2352087756546357,0.0
2024-05-06 09:15:00,411.644,312.75,1000.0,9.0751216,3.35,1.0,0.0,621.804398178088,0.0,172.1825243979874,6138.765205623833,0.0,0.0,435.91875,130.125,1.0,577.5,435.91875,130.125,123.16874999999999,0.0,140650.5287500001,5000.0,0.0,1.3938249400479616,0.0
2024-05-06 09:30:00,402.071,304.5,1000.0,9.0751216,3.35,1.0,0.0,621.804398178088,0.0,161.97410334535587,5976.791102278477,0.0,0.0,435.5,130.0,1.0,577.5,435.5,130.0,131.0,0.0,140755.3287500001,5000.0,0.0,1.4302134646962232,0.0
2024-05-06 09:45:00,410.569,326.25,1000.0,9.0751216,3.35,1.0,0.0,621.804398178088,0.0,170.78778755588212,5806.003314722595,0.0,0.0,435.08125,129.875,1.0,577.5,435.08125,129.875,108.83125000000001,0.0,140842.3937500001,5000.0,0.0,1.3335823754789273,0.0
2024-05-06 10:00:00,375.226,296.0,1000.0,8.1953108,3.35,1.0,0.0,495.024,0.0,0.0,5806.003314722595,0.0,0.0,434.6625,129.75,1.0,577.5,434.6625,129.75,138.66250000000002,0.0,140953.3237500001,5000.0,0.0,1.468454391891892,0.0
2024-05-06 10:15:00,385.206,323.25,1000.0,8.1953108,3.35,1.0,0.0,485.169,0.0,0.0,5806.003314722595,0.0,0.0,434.24375000000003,129.625,1.0,577.5,434.24375000000003,129.625,110.99375000000003,0.0,141042.1187500001,5000.0,0.0,1.3433681361175562,0.0
2024-05-06 10:30:00,401.018,335.75,1000.0,8.1953108,3.35,1.0,0.0,469.48199999999997,0.0,0.0,5806.003314722595,0.0,0.0,433.825,129.5,1.0,577.5,433.825,129.5,98.07499999999999,0.0,141120.5787500001,5000.0,0.0,1.2921072226358898,0.0
2024-05-06 10:45:00,423.992,271.5,1000.0,8.1953108,3.35,1.0,0.0,446.63300000000004,0.0,0.0,5806.003314722595,0.0,0.0,433.40625,129.375,1.0,577.5,433.40625,129.375,161.90625,0.0,141250.1037500001,5000.0,0.0,1.596339779005525,0.0
2024-05-06 11:00:00,398.87,274.25,1000.0,8.1953108,3.35,1.0,0.0,471.88,0.0,0.0,5806.003314722595,0.0,0.0,432.9875,129.25,1.0,577.5,432.9875,129.25,158.7375,0.0,141377.0937500001,5000.0,0.0,1.578805834092981,0.0
2024-05-06 11:15:00,429.139,350.5,1000.0,8.1953108,3.35,1.0,180.06839817808805,621.804398178088,0.0,0.0,5806.003314722595,0.0,0.0,432.56875,129.125,1.0,577.5,432.56875,129.125,82.06875000000002,0.0,141442.7487500001,5000.0,0.0,1.2341476462196863,0.0
2024-05-06 11:30:00,434.776,353.75,1000.0,8.1953108,3.35,1.0,185.5803981780881,621.804398178088,0.0,0.0,5806.003314722595,0.0,0.0,432.15,129.0,1.0,577.5,432.15,129.0,78.4,0.0,141505.4687500001,5000.0,0.0,1.221625441696113,0.0
2024-05-06 11:45:00,450.544,368.25,1000.0,8.1953108,3.35,1.0,201.22339817808802,621.804398178088,0.0,0.0,5806.003314722595,0.0,0.0,431.73125,128.875,1.0,577.5,431.73125,128.875,63.48124999999999,0.0,141556.2537500001,5000.0,0.0,1.1723862864901562,0.0
2024-05-06 12:00:00,467.685,300.5,1000.0,7.8119786,3.35,1.0,218.23939817808798,621.804398178088,0.0,0.0,5806.003314722595,0.0,0.0,431.3125,128.75,1.0,577.5,431.3125,128.75,130.8125,0.0,141660.90375000008,5000.0,0.0,1.4353161397670549,0.0
2024-05-06 12:15:00,433.088,301.75,1000.0,7.8119786,3.35,1.0,0.0,438.28700000000003,0.0,0.0,5806.003314722595,0.0,0.0,430.89375,128.625,1.0,577.5,430.89375,128.625,129.14375,0.0,141764.2187500001,5000.0,0.0,1.4279826014913009,0.0
2024-05-06 12:30:00,372.929,353.25,1000.0,7.8119786,3.35,1.0,0.0,498.571,0.0,0.0,5806.003314722595,0.0,0.0,430.475,128.5,1.0,577.5,430.475,128.5,77.22500000000002,0.0,141825.9987500001,5000.0,0.0,1.2186128803963199,0.0
2024-05-06 12:45:00,392.965,300.0,1000.0,7.8119786,3.35,1.0,0.0,478.6600000000001,0.0,0.0,5806.003314722595,0.0,0.0,430.05625000000003,128.375,1.0,577.5,430.05625000000003,128.375,130.05625000000003,0.0,141930.0437500001,5000.0,0.0,1.4335208333333334,0.0
2024-05-06 13:00:00,378.833,344.5,1000.0,7.9017154,3.35,1.0,128.88739817808812,621.804398178088,0.0,0.0,5806.003314722595,0.0,0.0,429.6375,128.25,1.0,577.5,429.6375,128.25,85.13749999999999,0.0,141998.15375000008,5000.0,0.0,1.247133526850508,0.0
2024-05-06 13:15:00,410.967,361.0,1000.0,7.9017154,3.35,1.0,0.0,460.908,0.0,0.0,5806.003314722595,0.0,0.0,429.21875,128.125,1.0,577.5,429.21875,128.125,68.21875,0.0,142052.7287500001,5000.0,0.0,1.1889716066481995,0.0
2024-05-06 13:30:00,427.214,417.5,1000.0,7.9017154,3.35,1.0,0.0,444.78600000000006,0.0,0.0,5806.003314722595,0.0,0.0,428.8,128.0,1.0,577.5,428.8,128.0,11.3,0.0,142061.7687500001,5000.0,0.0,1.027065868263473,0.0
2024-05-06 13:45:00,430.771,409.25,1000.0,7.9017154,3.35,1.0,180.450398178088,621.804398178088,0.0,0.0,5806.003314722595,0.0,0.0,428.38125,127.875,1.0,577.5,428.38125,127.875,19.131250000000023,0.0,142077.0737500001,5000.0,0.0,1.0467470983506415,0.0
2024-05-06 14:00:00,423.062,374.0,1000.0,7.8402652,3.35,1.0,0.0,449.188,0.0,0.0,5806.003314722595,0.0,0.0,427.96250000000003,127.75,1.0,577.5,427.96250000000003,127.75,53.962500000000034,0.0,142120.2437500001,5000.0,0.0,1.1442847593582888,0.0
2024-05-06 14:15:00,436.553,422.5,1000.0,7.8402652,3.35,1.0,0.0,435.822,0.0,0.0,5806.003314722595,0.0,0.0,427.54375,127.625,1.0,577.5,427.54375,127.625,5.043749999999989,0.0,142124.2787500001,5000.0,0.0,1.0119378698224852,0.0
2024-05-06 14:30:00,418.285,371.75,1000.0,7.8402652,3.35,1.0,167.58939817808812,621.804398178088,0.0,0.0,5806.003314722595,0.0,0.0,427.125,127.5,1.0,577.5,427.125,127.5,55.375,0.0,142168.5787500001,5000.0,0.0,1.1489576328177538,0.0
2024-05-06 14:45:00,426.735,375.25,1000.0,7.8402652,3.35,1.0,0.0,445.89,0.0,0.0,5806.003314722595,0.0,0.0,426.70625,127.375,1.0,577.5,426.70625,127.375,51.45625000000001,0.0,142209.7437500001,5000.0,0.0,1.1371252498334443,0.0
2024-05-06 15:00:00,409.549,410.0,1000.0,8.2284744,3.35,1.0,158.603398178088,621.804398178088,0.0,0.0,5806.003314722595,0.0,0.0,426.2875,127.25,1.0,577.5,426.2875,127.25,16.287500000000023,0.0,142222.7737500001,5000.0,0.0,1.0397256097560976,0.0
2024-05-06 15:15:00,409.704,388.25,1000.0,8.2284744,3.35,1.0,0.0,463.17100000000005,0.0,0.0,5806.003314722595,0.0,0.0,425.86875000000003,127.125,1.0,577.5,425.86875000000003,127.125,37.618750000000034,0.0,142252.8687500001,5000.0,0.0,1.0968931101094657,0.0
2024-05-06 15:30:00,423.352,462.25,1000.0,8.2284744,3.35,1.0,0.0,449.648,0.0,0.0,5806.003314722595,0.0,0.0,425.45,127.0,1.0,577.5,425.45,127.0,0.0,36.8,142216.06875000012,5000.0,0.0,0.9203893996755003,0.07961060032449972
2024-05-06 15:45:00,436.767,413.75,1000.0,8.2284744,3.35,1.0,0.0,436.35799999999995,0.0,0.0,5806.003314722595,0.0,0.0,425.03125,126.875,1.0,577.5,425.03125,126.875,11.28125,0.0,142225.09375000012,5000.0,0.0,1.0272658610271903,0.0
2024-05-06 16:00:00,416.337,387.25,1000.0,8.6059542,3.35,1.0,0.0,621.804398178088,0.0,173.56989281904004,5632.4334219035545,0.0,0.0,424.6125,126.75,1.0,577.5,424.6125,126.75,37.36250000000001,0.0,142254.98375000013,5000.0,0.0,1.0964816010329246,0.0
2024-05-06 16:15:00,418.634,371.5,1000.0,8.6059542,3.35,1.0,0.0,621.804398178088,0.0,175.85620860851375,5456.577213295041,0.0,0.0,424.19375,126.625,1.0,577.5,424.19375,126.625,52.69375000000002,0.0,142297.13875000013,5000.0,0.0,1.1418405114401078,0.0
2024-05-06 16:30:00,428.405,370.75,1000.0,8.6059542,3.35,1.0,0.0,621.804398178088,0.0,186.00989281904,5270.5673204760005,0.0,0.0,423.77500000000003,126.5,1.0,577.5,423.77500000000003,126.5,53.025000000000034,0.0,142339.55875000014,5000.0,0.0,1.143020903573837,0.0
2024-05-06 16:45:00,447.771,408.5,1000.0,8.6059542,3.35,1.0,0.0,621.804398178088,0.0,206.2635770295663,5064.303743446434,0.0,0.0,423.35625,126.375,1.0,577.5,423.35625,126.375,14.856249999999989,0.0,142351.44375000015,5000.0,0.0,1.0363678090575275,0.0
2024-05-06 17:00:00,456.81,353.25,1000.0,9.0244008,3.35,1.0,0.0,621.804398178088,0.0,215.64673492430316,4848.657008522131,0.0,0.0,422.9375,126.25,1.0,577.5,422.9375,126.25,69.6875,0.0,142407.19375000015,5000.0,0.0,1.1972753007784855,0.0
2024-05-06 17:15:00,462.592,376.75,1000.0,9.0244008,3.35,1.0,0.0,621.804398178088,0.0,221.60147176640845,4627.055536755723,0.0,0.0,422.51875,126.125,1.0,577.5,422.51875,126.125,45.76875000000001,0.0,142443.80875000014,5000.0,0.0,1.121483078964831,0.0
2024-05-06 17:30:00,420.385,370.5,1000.0,9.0244008,3.35,1.0,0.0,621.804398178088,0.0,177.04147176640845,4450.014064989315,0.0,0.0,422.1,126.0,1.0,577.5,422.1,126.0,51.6,0.0,142485.08875000014,5000.0,0.0,1.139271255060729,0.0
2024-05-06 17:45:00,446.999,346.25,1000.0,9.0244008,3.35,1.0,0.0,621.804398178088,0.0,204.92462966114533,4245.089435328169,0.0,0.0,421.68125000000003,125.875,1.0,577.5,421.68125000000003,125.875,75.43125000000003,0.0,142545.43375000014,5000.0,0.0,1.2178519855595669,0.0
2024-05-06 18:00:00,430.396,300.5,1000.0,9.8837282,3.35,1.0,0.0,621.804398178088,0.0,187.31620860851368,4057.7732267196557,0.0,0.0,421.2625,125.75,1.0,577.5,421.2625,125.75,120.76249999999999,0.0,142642.04375000013,5000.0,0.0,1.4018718801996672,0.0
2024-05-06 18:15:00,429.354,325.0,1000.0,9.8837282,3.35,1.0,0.0,621.804398178088,0.0,186.0877875558822,3871.6854391637735,0.0,0.0,420.84375,125.625,1.0,577.5,420.84375,125.625,95.84375,0.0,142718.71875000012,5000.0,0.0,1.2949038461538462,0.0
2024-05-06 18:30:00,421.135,392.0,1000.0,9.8837282,3.35,1.0,0.0,621.804398178088,0.0,177.3046296611453,3694.3808095026284,0.0,0.0,420.425,125.5,1.0,577.5,420.425,125.5,28.42500000000001,0.0,142741.4587500001,5000.0,0.0,1.0725127551020408,0.0
2024-05-06 18:45:00,417.574,331.25,1000.0,9.8837282,3.35,1.0,0.0,621.804398178088,0.0,173.4246296611454,3520.956179841483,0.0,0.0,420.00625,125.375,1.0,577.5,420.00625,125.375,88.75625000000002,0.0,142812.4637500001,5000.0,0.0,1.267943396226415,0.0
2024-05-06 19:00:00,444.617,373.0,1000.0,12.2100572,3.35,1.0,0.0,621.804398178088,0.0,201.75936650325053,3319.1968133382325,0.0,0.0,419.58750000000003,125.25,1.0,577.5,419.58750000000003,125.25,46.587500000000034,0.0,142849.7337500001,5000.0,0.0,1.1248994638069707,0.0
2024-05-06 19:15:00,463.121,320.75,1000.0,12.2100572,3.35,1.0,0.0,621.804398178088,0.0,221.10568229272423,3098.091131045508,0.0,0.0,419.16875,125.125,1.0,577.5,419.16875,125.125,98.41874999999999,0.0,142928.4687500001,5000.0,0.0,1.3068394388152766,0.0
2024-05-06 19:30:00,439.698,316.25,1000.0,12.2100572,3.35,1.0,0.0,621.804398178088,0.0,196.3183138716716,2901.7728171738363,0.0,0.0,418.75,125.0,1.0,577.5,418.75,125.0,102.5,0.0,143010.4687500001,5000.0,0.0,1.3241106719367588,0.0
2024-05-06 19:45:00,440.895,349.25,1000.0,12.2100572,3.35,1.0,0.0,621.804398178088,0.0,197.44673492430317,2704.326082249533,0.0,0.0,418.33125,124.875,1.0,577.5,418.33125,124.875,69.08125000000001,0.0,143065.7337500001,5000.0,0.0,1.1977988546886185,0.0
