DateTime,load_kWh,heatdemand_kWhth,production_kWh,spot price [Rp/kWh],cop_monthly,battery_installed,grid_import_kWh,grid_export_kWh,battery_charge_kWh,battery_discharge_kWh,battery_soc_kWh,prod_for_local_demand_kWh,woodchip_boiler_heat_kWhth,heatpump_heat_kWhth,heatpump_elec_kWh,heatpump_on,heatpump_nominal_kWhth,Q_HP_kWhth,E_elec_HP_kWh,ptes_charge_kWhth,ptes_discharge_kWhth,ptes_soc_kWhth,ptes_volume_m3,woodchip_heat_supply_share,heatpump_heat_supply_share,ptes_discharge_supply_share
2024-05-06 20:00:00,435.146,356.25,1000.0,12.7075112,3.35,1.0,0.0,621.804398178088,0.0,191.2635770295663,2513.0625052199666,0.0,0.0,417.9125,124.75,1.0,577.5,417.9125,124.75,61.66250000000002,0.0,143115.0637500001,5000.0,0.0,1.1730877192982456,0.0
2024-05-06 20:15:00,416.22,347.25,1000.0,12.7075112,3.35,1.0,0.0,621.804398178088,0.0,171.20989281904008,2341.852612400927,0.0,0.0,417.49375000000003,124.625,1.0,577.5,417.49375000000003,124.625,70.24375000000003,0.0,143171.2587500001,5000.0,0.0,1.2022858171346293,0.0
2024-05-06 20:30:00,413.128,354.25,1000.0,12.7075112,3.35,1.0,0.0,621.804398178088,0.0,167.82357702956628,2174.0290353713604,0.0,0.0,417.075,124.5,1.0,577.5,417.075,124.5,62.82499999999999,0.0,143221.5187500001,5000.0,0.0,1.1773465067043047,0.0
2024-05-06 20:45:00,413.773,296.25,1000.0,12.7075112,3.35,1.0,0.0,621.804398178088,0.0,168.37094545061902,2005.6580899207415,0.0,0.0,416.65625,124.375,1.0,577.5,416.65625,124.375,120.40625,0.0,143317.84375000012,5000.0,0.0,1.4064345991561182,0.0
2024-05-06 21:00:00,407.81,309.75,1000.0,10.1305044,3.35,1.0,0.0,621.804398178088,0.0,161.96252439798735,1843.6955655227541,0.0,0.0,416.2375,124.25,1.0,577.5,416.2375,124.25,106.48750000000001,0.0,143403.03375000012,5000.0,0.0,1.3437853107344633,0.0
2024-05-06 21:15:00,464.28,356.5,1000.0,10.1305044,3.35,1.0,0.0,621.804398178088,0.0,221.27305071377685,1622.4225148089772,0.0,0.0,415.81875,124.125,1.0,577.5,415.81875,124.125,59.31875000000002,0.0,143450.4887500001,5000.0,0.0,1.1663920056100983,0.0
2024-05-06 21:30:00,463.156,392.5,1000.0,10.1305044,3.35,1.0,0.0,621.804398178088,0.0,219.95831387167158,1402.4642009373056,0.0,0.0,415.4,124.0,1.0,577.5,415.4,124.0,22.9,0.0,143468.8087500001,5000.0,0.0,1.0583439490445858,0.0
2024-05-06 21:45:00,461.779,378.75,1000.0,10.1305044,3.35,1.0,0.0,621.804398178088,0.0,218.37726124009268,1184.086939697213,0.0,0.0,414.98125,123.875,1.0,577.5,414.98125,123.875,36.23124999999999,0.0,143497.7937500001,5000.0,0.0,1.0956600660066007,0.0
2024-05-06 22:00:00,408.516,292.75,1000.0,9.4643062,3.35,1.0,0.0,621.804398178088,0.0,162.17936650325066,1021.9075731939622,0.0,0.0,414.5625,123.75,1.0,577.5,414.5625,123.75,121.8125,0.0,143595.2437500001,5000.0,0.0,1.4160973526900085,0.0
2024-05-06 22:15:00,430.131,272.5,1000.0,9.4643062,3.35,1.0,0.0,621.804398178088,0.0,184.8004191348295,837.1071540591327,0.0,0.0,414.14375,123.625,1.0,577.5,414.14375,123.625,141.64375,0.0,143708.5587500001,5000.0,0.0,1.5197935779816514,0.0
2024-05-06 22:30:00,398.176,241.0,1000.0,9.4643062,3.35,1.0,0.0,621.804398178088,0.0,151.03199808219787,686.0751559769348,0.0,0.0,413.725,123.5,1.0,577.5,413.725,123.5,172.72500000000002,0.0,143846.7387500001,5000.0,0.0,1.7167012448132781,0.0
2024-05-06 22:45:00,431.592,282.75,1000.0,9.4643062,3.35,1.0,0.0,621.804398178088,0.0,186.07515597693478,500.0,0.0,0.0,413.30625000000003,123.375,1.0,577.5,413.30625000000003,123.375,130.55625000000003,0.0,143951.1837500001,5000.0,0.0,1.4617374005305042,0.0
2024-05-06 23:00:00,426.613,273.75,1000.0,8.3718582,3.35,1.0,171.6673981780881,621.804398178088,0.0,0.0,500.0,0.0,0.0,412.8875,123.25,1.0,577.5,412.8875,123.25,139.1375,0.0,144062.4937500001,5000.0,0.0,1.5082648401826484,0.0
2024-05-06 23:15:00,424.415,274.0,1000.0,8.3718582,3.35,1.0,169.344398178088,621.804398178088,0.0,0.0,500.0,0.0,0.0,412.46875,123.125,1.0,577.5,412.46875,123.125,138.46875,0.0,144173.2687500001,5000.0,0.0,1.505360401459854,0.0
2024-05-06 23:30:00,406.035,230.5,1000.0,8.3718582,3.35,1.0,150.83939817808812,621.804398178088,0.0,0.0,500.0,0.0,0.0,412.05,123.0,1.0,577.5,412.05,123.0,181.55,0.0,144318.5087500001,5000.0,0.0,1.7876355748373103,0.0
2024-05-06 23:45:00,391.545,208.75,1000.0,8.3718582,3.35,1.0,136.2243981780881,621.804398178088,0.0,0.0,500.0,0.0,0.0,411.63125,122.875,1.0,577.5,411.63125,122.875,202.88125000000002,0.0,144480.8137500001,5000.0,0.0,1.9718862275449103,0.0
2024-05-07 00:00:00,366.054,236.25,1000.0,7.996745,3.35,1.0,0.0,511.196,0.0,0.0,500.0,0.0,0.0,411.21250000000003,122.75,1.0,577.5,411.21250000000003,122.75,174.96250000000003,0.0,144620.7837500001,5000.0,0.0,1.7405820105820107,0.0
2024-05-07 00:15:00,444.808,207.25,1000.0,7.996745,3.35,1.0,0.0,432.567,0.0,0.0,500.0,0.0,0.0,410.79375,122.625,1.0,577.5,410.79375,122.625,203.54375,0.0,144783.61875000008,5000.0,0.0,1.9821170084439084,0.0
2024-05-07 00:30:00,434.067,226.25,1000.0,7.996745,3.35,1.0,0.0,443.433,0.0,0.0,500.0,0.0,0.0,410.375,122.5,1.0,577.5,410.375,122.5,184.125,0.0,144930.91875000007,5000.0,0.0,1.8138121546961326,0.0
2024-05-07 00:45:00,439.31,241.5,1000.0,7.996745,3.35,1.0,0.0,438.31500000000005,0.0,0.0,500.0,0.0,0.0,409.95625,122.375,1.0,577.5,409.95625,122.375,168.45625,0.0,145065.68375000008,5000.0,0.0,1.6975414078674949,0.0
2024-05-07 01:00:00,412.148,272.25,1000.0,7.667496,3.35,1.0,109.93589433569036,0.0,575.5378943356903,0.0,1046.7609996189058,0.0,0.0,409.5375,122.25,1.0,577.5,409.5375,122.25,137.28750000000002,0.0,145175.51375000007,5000.0,0.0,1.5042699724517907,0.0
2024-05-07 01:15:00,414.962,231.25,1000.0,7.667496,3.35,1.0,621.804398178088,0.0,1084.717398178088,0.0,2077.242527888089,0.0,0.0,409.11875000000003,122.125,1.0,577.5,409.11875000000003,122.125,177.86875000000003,0.0,145317.80875000008,5000.0,0.0,1.7691621621621623,0.0
2024-05-07 01:30:00,415.007,238.25,1000.0,7.667496,3.35,1.0,621.804398178088,0.0,1084.7973981780879,0.0,3107.8000561572726,0.0,0.0,408.7,122.0,1.0,577.5,408.7,122.0,170.45,0.0,145454.16875000007,5000.0,0.0,1.7154249737670513,0.0
2024-05-07 01:45:00,430.918,214.75,1000.0,7.667496,3.35,1.0,0.0,0.0,447.207,0.0,3532.6467061572725,0.0,0.0,408.28125,121.875,1.0,577.5,408.28125,121.875,193.53125,0.0,145608.99375000008,5000.0,0.0,1.9011932479627474,0.0
2024-05-07 02:00:00,396.787,278.25,1000.0,7.7183,3.35,1.0,140.34139817808807,621.804398178088,0.0,0.0,3532.6467061572725,0.0,0.0,407.8625,121.75,1.0,577.5,407.8625,121.75,129.6125,0.0,145712.68375000008,5000.0,0.0,1.4658131176999103,0.0
2024-05-07 02:15:00,395.497,274.5,1000.0,7.7183,3.35,1.0,0.0,482.87799999999993,0.0,0.0,3532.6467061572725,0.0,0.0,407.44375,121.625,1.0,577.5,407.44375,121.625,132.94375000000002,0.0,145819.0387500001,5000.0,0.0,1.4843123861566485,0.0
2024-05-07 02:30:00,495.533,285.75,1000.0,7.7183,3.35,1.0,0.0,382.967,0.0,0.0,3532.6467061572725,0.0,0.0,407.02500000000003,121.5,1.0,577.5,407.02500000000003,121.5,121.27500000000003,0.0,145916.05875000008,5000.0,0.0,1.4244094488188979,0.0
2024-05-07 02:45:00,469.645,264.75,1000.0,7.7183,3.35,1.0,212.82439817808802,621.804398178088,0.0,0.0,3532.6467061572725,0.0,0.0,406.60625,121.375,1.0,577.5,406.60625,121.375,141.85625,0.0,146029.54375000007,5000.0,0.0,1.5358120868744098,0.0
2024-05-07 03:00:00,419.831,238.25,1000.0,7.849218,3.35,1.0,0.0,458.919,0.0,0.0,3532.6467061572725,0.0,0.0,406.1875,121.25,1.0,577.5,406.1875,121.25,167.9375,0.0,146163.89375000008,5000.0,0.0,1.7048793284365162,0.0
2024-05-07 03:15:00,380.833,229.25,1000.0,7.849218,3.35,1.0,0.0,498.0419999999999,0.0,0.0,3532.6467061572725,0.0,0.0,405.76875,121.125,1.0,577.5,405.76875,121.125,176.51875,0.0,146305.10875000007,5000.0,0.0,1.7699836423118867,0.0
2024-05-07 03:30:00,356.895,283.25,1000.0,7.849218,3.35,1.0,99.69939817808802,621.804398178088,0.0,0.0,3532.6467061572725,0.0,0.0,405.35,121.0,1.0,577.5,405.35,121.0,122.1,0.0,146402.78875000007,5000.0,0.0,1.4310679611650485,0.0
2024-05-07 03:45:00,360.144,249.25,1000.0,7.849218,3.35,1.0,102.82339817808804,621.804398178088,0.0,0.0,3532.6467061572725,0.0,0.0,404.93125000000003,120.875,1.0,577.5,404.93125000000003,120.875,155.68125000000003,0.0,146527.33375000008,5000.0,0.0,1.6245987963891677,0.0
2024-05-07 04:00:00,337.23,282.75,1000.0,7.89416,3.35,1.0,79.78439817808805,621.804398178088,0.0,0.0,3532.6467061572725,0.0,0.0,404.5125,120.75,1.0,577.5,404.5125,120.75,121.76249999999999,0.0,146624.74375000008,5000.0,0.0,1.4306366047745358,0.0
2024-05-07 04:15:00,299.871,267.5,1000.0,7.89416,3.35,1.0,42.30039817808802,621.804398178088,0.0,0.0,3532.6467061572725,0.0,0.0,404.09375,120.625,1.0,577.5,404.09375,120.625,136.59375,0.0,146734.01875000008,5000.0,0.0,1.5106308411214953,0.0
2024-05-07 04:30:00,317.335,300.0,1000.0,7.89416,3.35,1.0,59.63939817808807,621.804398178088,0.0,0.0,3532.6467061572725,0.0,0.0,403.675,120.5,1.0,577.5,403.675,120.5,103.67500000000001,0.0,146816.95875000008,5000.0,0.0,1.3455833333333334,0.0
2024-05-07 04:45:00,284.598,329.0,1000.0,7.89416,3.35,1.0,26.777398178087992,621.804398178088,0.0,0.0,3532.6467061572725,0.0,0.0,403.25625,120.375,1.0,577.5,403.25625,120.375,74.25625000000002,0.0,146876.36375000008,5000.0,0.0,1.225702887537994,0.0
2024-05-07 05:00:00,296.901,320.25,1000.0,8.340649,3.35,1.0,38.9553981780881,621.804398178088,0.0,0.0,3532.6467061572725,0.0,0.0,402.83750000000003,120.25,1.0,577.5,402.83750000000003,120.25,82.58750000000003,0.0,146942.43375000008,5000.0,0.0,1.2578844652615147,0.0
2024-05-07 05:15:00,301.14,331.25,1000.0,8.340649,3.35,1.0,43.31939817808802,621.804398178088,0.0,0.0,3532.6467061572725,0.0,0.0,403.25625,120.375,1.0,577.5,403.25625,120.375,72.00625000000002,0.0,147000.0387500001,5000.0,0.0,1.217377358490566,0.0
2024-05-07 05:30:00,305.595,376.5,1000.0,8.340649,3.35,1.0,47.89939817808806,621.804398178088,0.0,0.0,3532.6467061572725,0.0,0.0,403.675,120.5,1.0,577.5,403.675,120.5,27.17500000000001,0.0,147021.77875000008,5000.0,0.0,1.0721779548472776,0.0
2024-05-07 05:45:00,314.529,388.25,1000.0,8.340649,3.35,1.0,56.95839817808803,621.804398178088,0.0,0.0,3532.6467061572725,0.0,0.0,404.09375,120.625,1.0,577.5,404.09375,120.625,15.84375,0.0,147034.45375000007,5000.0,0.0,1.0408081133290406,0.0
2024-05-07 06:00:00,351.876,409.0,1000.0,10.052353,3.35,1.0,0.0,621.804398178088,0.0,99.40041913482949,3433.246287022443,0.0,0.0,404.5125,120.75,1.0,577.5,404.5125,120.75,0.0,4.487500000000011,147029.96625000008,5000.0,0.0,0.9890281173594132,0.010971882640586825
2024-05-07 06:15:00,362.262,445.75,1000.0,10.052353,3.35,1.0,0.0,621.804398178088,0.0,110.46462966114525,3322.7816573612977,0.0,0.0,404.93125000000003,120.875,1.0,577.5,404.93125000000003,120.875,0.0,40.818749999999966,146989.14750000008,5000.0,0.0,0.908426808749299,0.09157319125070099
2024-05-07 06:30:00,393.045,498.5,1000.0,10.052353,3.35,1.0,0.0,621.804398178088,0.0,142.99936650325066,3179.782290858047,0.0,0.0,405.35,121.0,1.0,577.5,405.35,121.0,0.0,93.15,146895.99750000008,5000.0,0.0,0.8131394182547643,0.18686058174523573
2024-05-07 06:45:00,399.856,517.75,1000.0,10.052353,3.35,1.0,0.0,621.804398178088,0.0,150.30041913482953,3029.4818717232174,0.0,0.0,405.76875,121.125,1.0,577.5,405.76875,121.125,0.0,111.98124999999999,146784.01625000007,5000.0,0.0,0.7837155963302752,0.21628440366972476
2024-05-07 07:00:00,420.298,548.0,1000.0,12.350257,3.35,1.0,0.0,621.804398178088,0.0,171.94989281904006,2857.5319789041773,0.0,0.0,406.1875,121.25,1.0,577.5,406.1875,121.25,0.0,141.8125,146642.20375000007,5000.0,0.0,0.7412180656934306,0.2587819343065693
2024-05-07 07:15:00,418.12,485.5,1000.0,12.350257,3.35,1.0,0.0,621.804398178088,0.0,169.7888401874611,2687.743138716716,0.0,0.0,406.60625,121.375,1.0,577.5,406.60625,121.375,0.0,78.89375000000001,146563.31000000008,5000.0,0.0,0.8375,0.16250000000000003
2024-05-07 07:30:00,432.286,489.5,1000.0,12.350257,3.35,1.0,0.0,621.804398178088,0.0,184.831998082198,2502.9111406345182,0.0,0.0,407.02500000000003,121.5,1.0,577.5,407.02500000000003,121.5,0.0,82.47499999999997,146480.83500000008,5000.0,0.0,0.831511746680286,0.16848825331971393
2024-05-07 07:45:00,462.586,556.25,1000.0,12.350257,3.35,1.0,0.0,621.804398178088,0.0,216.85831387167164,2286.0528267628465,0.0,0.0,407.44375,121.625,1.0,577.5,407.44375,121.625,0.0,148.80624999999998,146332.02875000008,5000.0,0.0,0.7324831460674158,0.26751685393258423
2024-05-07 08:00:00,469.287,471.25,1000.0,10.984411,3.35,1.0,0.0,621.804398178088,0.0,224.0435770295664,2062.0092497332803,0.0,0.0,407.8625,121.75,1.0,577.5,407.8625,121.75,0.0,63.38749999999999,146268.64125000007,5000.0,0.0,0.8654907161803713,0.13450928381962862
2024-05-07 08:15:00,460.852,469.25,1000.0,10.984411,3.35,1.0,0.0,621.804398178088,0.0,215.2962086085137,1846.7130411247665,0.0,0.0,408.28125,121.875,1.0,577.5,408.28125,121.875,0.0,60.96875,146207.67250000007,5000.0,0.0,0.8700719232818327,0.12992807671816728
2024-05-07 08:30:00,464.955,509.5,1000.0,10.984411,3.35,1.0,0.0,621.804398178088,0.0,219.74673492430313,1626.9663062004634,0.0,0.0,408.7,122.0,1.0,577.5,408.7,122.0,0.0,100.8,146106.87250000008,5000.0,0.0,0.8021589793915603,0.19784102060843964
2024-05-07 08:45:00,444.199,518.75,1000.0,10.984411,3.35,1.0,0.0,621.804398178088,0.0,198.02989281904013,1428.9364133814233,0.0,0.0,409.11875000000003,122.125,1.0,577.5,409.11875000000003,122.125,0.0,109.63124999999997,145997.24125000008,5000.0,0.0,0.7886626506024097,0.2113373493975903
2024-05-07 09:00:00,484.682,499.25,1000.0,8.920987,3.35,1.0,0.0,621.804398178088,0.0,240.7751559769348,1188.1612574044884,0.0,0.0,409.5375,122.25,1.0,577.5,409.5375,122.25,0.0,89.71249999999998,145907.52875000008,5000.0,0.0,0.820305458187281,0.17969454181271904
2024-05-07 09:15:00,460.04,488.25,1000.0,8.920987,3.35,1.0,0.0,621.804398178088,0.0,214.96778755588213,973.1934698486064,0.0,0.0,409.95625,122.375,1.0,577.5,409.95625,122.375,0.0,78.29374999999999,145829.23500000007,5000.0,0.0,0.8396441372247824,0.1603558627752176
2024-05-07 09:30:00,477.126,468.25,1000.0,8.920987,3.35,1.0,0.0,621.804398178088,0.0,233.0846296611453,740.108840187461,0.0,0.0,410.375,122.5,1.0,577.5,410.375,122.5,0.0,57.875,145771.36000000007,5000.0,0.0,0.8764014949279231,0.12359850507207688
2024-05-07 09:45:00,483.674,493.75,1000.0,8.920987,3.35,1.0,0.0,621.804398178088,0.0,240.10884018746108,500.0,0.0,0.0,410.79375,122.625,1.0,577.5,410.79375,122.625,0.0,82.95625000000001,145688.40375000008,5000.0,0.0,0.8319873417721518,0.1680126582278481
2024-05-07 10:00:00,471.448,482.75,1000.0,8.071974,3.35,1.0,216.00239817808801,621.804398178088,0.0,0.0,500.0,0.0,0.0,411.21250000000003,122.75,1.0,577.5,411.21250000000003,122.75,0.0,71.53749999999997,145616.86625000008,5000.0,0.0,0.8518125323666494,0.14818746763335053
2024-05-07 10:15:00,478.092,440.75,1000.0,8.071974,3.35,1.0,222.77139817808802,621.804398178088,0.0,0.0,500.0,0.0,0.0,411.63125,122.875,1.0,577.5,411.63125,122.875,0.0,29.118749999999977,145587.74750000008,5000.0,0.0,0.9339336358479864,0.06606636415201356
2024-05-07 10:30:00,493.472,477.25,1000.0,8.071974,3.35,1.0,0.0,383.528,0.0,0.0,500.0,0.0,0.0,412.05,123.0,1.0,577.5,412.05,123.0,0.0,65.2,145522.54750000007,5000.0,0.0,0.8633839706652698,0.13661602933473024
2024-05-07 10:45:00,470.23,438.5,1000.0,8.071974,3.35,1.0,0.0,406.645,0.0,0.0,500.0,0.0,0.0,412.46875,123.125,1.0,577.5,412.46875,123.125,0.0,26.03125,145496.51625000007,5000.0,0.0,0.9406356898517674,0.05936431014823261
2024-05-07 11:00:00,482.658,433.0,1000.0,7.816977,3.35,1.0,0.0,394.092,0.0,0.0,500.0,0.0,0.0,412.8875,123.25,1.0,577.5,412.8875,123.25,0.0,20.11250000000001,145476.40375000008,5000.0,0.0,0.9535508083140878,0.046449191685912265
2024-05-07 11:15:00,483.526,425.75,1000.0,7.816977,3.35,1.0,0.0,393.09899999999993,0.0,0.0,500.0,0.0,0.0,413.30625000000003,123.375,1.0,577.5,413.30625000000003,123.375,0.0,12.443749999999966,145463.96000000008,5000.0,0.0,0.9707721667645333,0.02922783323546674
2024-05-07 11:30:00,510.507,460.75,1000.0,7.816977,3.35,1.0,0.0,365.993,0.0,0.0,500.0,0.0,0.0,413.725,123.5,1.0,577.5,413.725,123.5,0.0,47.02499999999998,145416.93500000008,5000.0,0.0,0.8979381443298969,0.10206185567010305
2024-05-07 11:45:00,551.251,500.25,1000.0,7.816977,3.35,1.0,0.0,325.124,0.0,0.0,500.0,0.0,0.0,414.14375,123.625,1.0,577.5,414.14375,123.625,0.0,86.10624999999999,145330.82875000007,5000.0,0.0,0.8278735632183908,0.17212643678160916
2024-05-07 12:00:00,550.171,470.75,1000.0,7.521923,3.35,1.0,621.804398178088,0.0,947.883398178088,0.0,1400.4892282691835,550.171,0.0,414.5625,123.75,1.0,577.5,414.5625,123.75,0.0,56.1875,145274.64125000007,5000.0,0.0,0.8806425916091344,0.11935740839086564
2024-05-07 12:15:00,502.69,421.75,1000.0,7.521923,3.35,1.0,621.804398178088,0.0,995.2393981780881,0.0,2345.9666565383673,502.69,0.0,414.98125,123.875,1.0,577.5,414.98125,123.875,0.0,6.768750000000011,145267.87250000008,5000.0,0.0,0.9839508002371072,0.016049199762892735
2024-05-07 12:30:00,465.029,439.75,1000.0,7.521923,3.35,1.0,621.804398178088,0.0,1032.775398178088,0.0,3327.1032848075506,465.029,0.0,415.4,124.0,1.0,577.5,415.4,124.0,0.0,24.35,145243.52250000008,5000.0,0.0,0.9446276293348493,0.055372370665150654
2024-05-07 12:45:00,421.999,428.5,1000.0,7.521923,3.35,1.0,621.804398178088,0.0,1075.6803981780881,0.0,4348.999663076735,421.999,0.0,415.81875,124.125,1.0,577.5,415.81875,124.125,0.0,12.681249999999977,145230.84125000008,5000.0,0.0,0.9704054842473746,0.029594515752625384
2024-05-07 13:00:00,465.321,432.5,1000.0,7.731001,3.35,1.0,0.0,410.429,0.0,0.0,4348.999663076735,0.0,0.0,416.2375,124.25,1.0,577.5,416.2375,124.25,0.0,16.26249999999999,145214.57875000007,5000.0,0.0,0.9623988439306359,0.037601156069364136
2024-05-07 13:15:00,432.344,472.75,1000.0,7.731001,3.35,1.0,178.5233981780881,621.804398178088,0.0,0.0,4348.999663076735,0.0,0.0,416.65625,124.375,1.0,577.5,416.65625,124.375,0.0,56.09375,145158.48500000007,5000.0,0.0,0.8813458487572713,0.11865415124272871
2024-05-07 13:30:00,444.532,469.5,1000.0,7.731001,3.35,1.0,0.0,430.9680000000001,0.0,0.0,4348.999663076735,0.0,0.0,417.075,124.5,1.0,577.5,417.075,124.5,0.0,52.42500000000001,145106.06000000008,5000.0,0.0,0.8883386581469648,0.11166134185303517
2024-05-07 13:45:00,452.211,475.5,1000.0,7.731001,3.35,1.0,198.64039817808805,621.804398178088,0.0,0.0,4348.999663076735,0.0,0.0,417.49375000000003,124.625,1.0,577.5,417.49375000000003,124.625,0.0,58.006249999999966,145048.05375000008,5000.0,0.0,0.878009989484753,0.12199001051524704
2024-05-07 14:00:00,435.464,414.75,1000.0,7.282558,3.35,1.0,621.804398178088,0.0,1061.590398178088,0.0,5357.510541345918,435.464,0.0,417.9125,124.75,1.0,577.5,417.9125,124.75,3.1625000000000227,0.0,145050.58375000008,5000.0,0.0,1.0076250753465943,0.0
2024-05-07 14:15:00,423.661,424.25,1000.0,7.282558,3.35,1.0,621.804398178088,0.0,1073.2683981780879,0.0,6377.115519615101,423.661,0.0,418.33125,124.875,1.0,577.5,418.33125,124.875,0.0,5.918749999999989,145044.66500000007,5000.0,0.0,0.9860489098408958,0.013951090159104274
2024-05-07 14:30:00,419.993,408.0,1000.0,7.282558,3.35,1.0,621.804398178088,0.0,1076.811398178088,0.0,7400.086347884285,419.993,0.0,418.75,125.0,1.0,577.5,418.75,125.0,10.75,0.0,145053.26500000007,5000.0,0.0,1.0263480392156863,0.0
2024-05-07 14:45:00,412.902,435.75,1000.0,7.282558,3.35,1.0,621.804398178088,0.0,1083.7773981780879,0.0,8429.674876153469,412.902,0.0,419.16875,125.125,1.0,577.5,419.16875,125.125,0.0,16.58125000000001,145036.68375000008,5000.0,0.0,0.9619477911646586,0.03805220883534139
2024-05-07 15:00:00,431.973,451.5,1000.0,7.568819,3.35,1.0,179.027398178088,621.804398178088,0.0,0.0,8429.674876153469,431.973,0.0,419.58750000000003,125.25,1.0,577.5,419.58750000000003,125.25,0.0,31.912499999999966,145004.77125000008,5000.0,0.0,0.9293189368770765,0.07068106312292351
2024-05-07 15:15:00,398.535,417.25,1000.0,7.568819,3.35,1.0,145.71439817808812,621.804398178088,0.0,0.0,8429.674876153469,398.535,0.0,420.00625,125.375,1.0,577.5,420.00625,125.375,2.7562500000000227,0.0,145006.97625000007,5000.0,0.0,1.006605751947274,0.0
2024-05-07 15:30:00,410.627,474.0,1000.0,7.568819,3.35,1.0,157.931398178088,621.804398178088,0.0,0.0,8429.674876153469,410.627,0.0,420.425,125.5,1.0,577.5,420.425,125.5,0.0,53.57499999999999,144953.40125000005,5000.0,0.0,0.8869725738396624,0.11302742616033754
2024-05-07 15:45:00,404.675,435.5,1000.0,7.568819,3.35,1.0,152.104398178088,621.804398178088,0.0,0.0,8429.674876153469,404.675,0.0,420.84375,125.625,1.0,577.5,420.84375,125.625,0.0,14.65625,144938.74500000005,5000.0,0.0,0.9663461538461539,0.03365384615384615
2024-05-07 16:00:00,423.019,417.0,1000.0,7.932263,3.35,1.0,0.0,451.231,0.0,0.0,8429.674876153469,0.0,0.0,421.2625,125.75,1.0,577.5,421.2625,125.75,4.262499999999989,0.0,144942.15500000006,5000.0,0.0,1.0102218225419664,0.0
2024-05-07 16:15:00,431.936,440.25,1000.0,7.932263,3.35,1.0,0.0,442.1890000000001,0.0,0.0,8429.674876153469,0.0,0.0,421.68125000000003,125.875,1.0,577.5,421.68125000000003,125.875,0.0,18.568749999999966,144923.58625000005,5000.0,0.0,0.9578222600795003,0.04217773992049964
2024-05-07 16:30:00,435.14,475.25,1000.0,7.932263,3.35,1.0,0.0,438.86,0.0,0.0,8429.674876153469,0.0,0.0,422.1,126.0,1.0,577.5,422.1,126.0,0.0,53.15,144870.43625000006,5000.0,0.0,0.8881641241451868,0.11183587585481325
2024-05-07 16:45:00,425.733,563.5,1000.0,7.932263,3.35,1.0,0.0,448.14200000000005,0.0,0.0,8429.674876153469,0.0,0.0,422.51875,126.125,1.0,577.5,422.51875,126.125,0.0,140.98125,144729.45500000005,5000.0,0.0,0.7498114463176575,0.2501885536823425
2024-05-07 17:00:00,435.023,526.25,1000.0,8.615186,3.35,1.0,0.0,621.804398178088,0.0,192.7130507137769,8236.961825439692,0.0,0.0,422.9375,126.25,1.0,577.5,422.9375,126.25,0.0,103.3125,144626.14250000005,5000.0,0.0,0.8036817102137768,0.1963182897862233
2024-05-07 17:15:00,456.039,479.25,1000.0,8.615186,3.35,1.0,0.0,621.804398178088,0.0,214.96673492430318,8021.995090515389,0.0,0.0,423.35625,126.375,1.0,577.5,423.35625,126.375,0.0,55.89375000000001,144570.24875000006,5000.0,0.0,0.8833724569640062,0.11662754303599376
2024-05-07 17:30:00,443.72,479.5,1000.0,8.615186,3.35,1.0,0.0,621.804398178088,0.0,202.130945450619,7819.86414506477,0.0,0.0,423.77500000000003,126.5,1.0,577.5,423.77500000000003,126.5,0.0,55.724999999999966,144514.52375000005,5000.0,0.0,0.8837851929092806,0.11621480709071944
2024-05-07 17:45:00,466.043,447.5,1000.0,8.615186,3.35,1.0,0.0,621.804398178088,0.0,225.76041913482953,7594.103725929941,0.0,0.0,424.19375,126.625,1.0,577.5,424.19375,126.625,0.0,23.306249999999977,144491.21750000006,5000.0,0.0,0.9479189944134079,0.05208100558659213
2024-05-07 18:00:00,448.571,485.75,1000.0,10.449992,3.35,1.0,0.0,621.804398178088,0.0,207.50041913482954,7386.603306795111,0.0,0.0,424.6125,126.75,1.0,577.5,424.6125,126.75,0.0,61.13749999999999,144430.08000000005,5000.0,0.0,0.8741379310344828,0.12586206896551722
2024-05-07 18:15:00,473.496,496.75,1000.0,10.449992,3.35,1.0,0.0,621.804398178088,0.0,233.86884018746107,7152.73446660765,0.0,0.0,425.03125,126.875,1.0,577.5,425.03125,126.875,0.0,71.71875,144358.36125000005,5000.0,0.0,0.8556240563663815,0.14437594363361853
2024-05-07 18:30:00,466.062,490.0,1000.0,10.449992,3.35,1.0,0.0,621.804398178088,0.0,226.1751559769348,6926.559310630715,0.0,0.0,425.45,127.0,1.0,577.5,425.45,127.0,0.0,64.55,144293.81125000006,5000.0,0.0,0.868265306122449,0.13173469387755102
2024-05-07 18:45:00,468.775,458.5,1000.0,10.449992,3.35,1.0,0.0,621.804398178088,0.0,229.1625243979874,6697.396786232728,0.0,0.0,425.86875000000003,127.125,1.0,577.5,425.86875000000003,127.125,0.0,32.631249999999966,144261.18000000005,5000.0,0.0,0.928830425299891,0.07116957470010897
2024-05-07 19:00:00,468.99,404.25,1000.0,13.027318,3.35,1.0,0.0,621.804398178088,0.0,229.52041913482952,6467.876367097899,0.0,0.0,426.2875,127.25,1.0,577.5,426.2875,127.25,22.037500000000023,0.0,144278.81000000006,5000.0,0.0,1.0545145330859618,0.0
2024-05-07 19:15:00,474.745,389.0,1000.0,13.027318,3.35,1.0,0.0,621.804398178088,0.0,235.70989281904005,6232.166474278859,0.0,0.0,426.70625,127.375,1.0,577.5,426.70625,127.375,37.70625000000001,0.0,144308.97500000006,5000.0,0.0,1.096931233933162,0.0
2024-05-07 19:30:00,457.767,457.5,1000.0,13.027318,3.35,1.0,0.0,621.804398178088,0.0,217.9698928190401,6014.196581459819,0.0,0.0,427.125,127.5,1.0,577.5,427.125,127.5,0.0,30.375,144278.6,5000.0,0.0,0.9336065573770492,0.06639344262295081
2024-05-07 19:45:00,459.266,442.75,1000.0,13.027318,3.35,1.0,0.0,621.804398178088,0.0,219.67936650325066,5794.517214956568,0.0,0.0,427.54375,127.625,1.0,577.5,427.54375,127.625,0.0,15.206250000000011,144263.39375000008,5000.0,0.0,0.9656549971767363,0.03434500282326372
2024-05-07 20:00:00,435.926,422.5,1000.0,13.465991,3.35,1.0,0.0,621.804398178088,0.0,195.24252439798735,5599.274690558581,0.0,0.0,427.96250000000003,127.75,1.0,577.5,427.96250000000003,127.75,5.462500000000034,0.0,144267.76375000007,5000.0,0.0,1.0129289940828403,0.0
2024-05-07 20:15:00,439.054,426.25,1000.0,13.465991,3.35,1.0,0.0,621.804398178088,0.0,198.66673492430317,5400.6079556342775,0.0,0.0,428.38125,127.875,1.0,577.5,428.38125,127.875,2.1312500000000227,0.0,144269.46875000006,5000.0,0.0,1.0050000000000001,0.0
2024-05-07 20:30:00,429.395,389.25,1000.0,13.465991,3.35,1.0,0.0,621.804398178088,0.0,188.63094545061898,5211.977010183658,0.0,0.0,428.8,128.0,1.0,577.5,428.8,128.0,39.55,0.0,144301.10875000007,5000.0,0.0,1.1016056518946693,0.0
2024-05-07 20:45:00,424.432,430.25,1000.0,13.465991,3.35,1.0,0.0,621.804398178088,0.0,183.53831387167165,5028.438696311987,0.0,0.0,429.21875,128.125,1.0,577.5,429.21875,128.125,0.0,1.03125,144300.07750000007,5000.0,0.0,0.9976031377106334,0.0023968622893666474
2024-05-07 21:00:00,421.067,448.0,1000.0,10.485164,3.35,1.0,0.0,621.804398178088,0.0,180.12778755588215,4848.310908756104,0.0,0.0,429.6375,128.25,1.0,577.5,429.6375,128.25,0.0,18.36250000000001,144281.71500000008,5000.0,0.0,0.9590122767857142,0.04098772321428574
2024-05-07 21:15:00,444.808,429.0,1000.0,10.485164,3.35,1.0,0.0,621.804398178088,0.0,205.24989281904004,4643.061015937064,0.0,0.0,430.05625000000003,128.375,1.0,577.5,430.05625000000003,128.375,1.056250000000034,0.0,144282.56000000008,5000.0,0.0,1.0024621212121212,0.0
2024-05-07 21:30:00,458.281,366.0,1000.0,10.485164,3.35,1.0,0.0,621.804398178088,0.0,219.56357702956632,4423.497438907498,0.0,0.0,430.475,128.5,1.0,577.5,430.475,128.5,64.47500000000002,0.0,144334.14000000007,5000.0,0.0,1.1761612021857923,0.0
2024-05-07 21:45:00,421.301,449.0,1000.0,10.485164,3.35,1.0,0.0,621.804398178088,0.0,180.76884018746102,4242.728598720037,0.0,0.0,430.89375,128.625,1.0,577.5,430.89375,128.625,0.0,18.10624999999999,144316.03375000006,5000.0,0.0,0.959674276169265,0.04032572383073494
2024-05-07 22:00:00,419.347,434.25,1000.0,9.20334,3.35,1.0,0.0,621.804398178088,0.0,178.84357702956635,4063.8850216904702,0.0,0.0,431.3125,128.75,1.0,577.5,431.3125,128.75,0.0,2.9375,144313.09625000006,5000.0,0.0,0.9932354634427173,0.006764536557282671
2024-05-07 22:15:00,389.008,350.0,1000.0,9.20334,3.35,1.0,0.0,621.804398178088,0.0,147.03936650325062,3916.8456551872196,0.0,0.0,431.73125,128.875,1.0,577.5,431.73125,128.875,81.73124999999999,0.0,144378.48125000007,5000.0,0.0,1.233517857142857,0.0
2024-05-07 22:30:00,429.618,307.0,1000.0,9.20334,3.35,1.0,0.0,621.804398178088,0.0,189.91831387167156,3726.927341315548,0.0,0.0,432.15,129.0,1.0,577.5,432.15,129.0,125.15,0.0,144478.60125000007,5000.0,0.0,1.4076547231270358,0.0
2024-05-07 22:45:00,444.168,287.75,1000.0,9.20334,3.35,1.0,0.0,621.804398178088,0.0,205.36568229272427,3521.5616590228237,0.0,0.0,432.56875,129.125,1.0,577.5,432.56875,129.125,144.81875000000002,0.0,144594.45625000008,5000.0,0.0,1.5032797567332754,0.0
2024-05-07 23:00:00,449.931,305.5,1000.0,8.336741,3.35,1.0,200.98539817808808,621.804398178088,0.0,0.0,3521.5616590228237,0.0,0.0,432.9875,129.25,1.0,577.5,432.9875,129.25,127.48750000000001,0.0,144696.44625000007,5000.0,0.0,1.4173076923076924,0.0
2024-05-07 23:15:00,445.843,278.25,1000.0,8.336741,3.35,1.0,197.0223981780881,621.804398178088,0.0,0.0,3521.5616590228237,0.0,0.0,433.40625,129.375,1.0,577.5,433.40625,129.375,155.15625,0.0,144820.57125000007,5000.0,0.0,1.5576145552560647,0.0
2024-05-07 23:30:00,439.445,311.25,1000.0,8.336741,3.35,1.0,190.74939817808797,621.804398178088,0.0,0.0,3521.5616590228237,0.0,0.0,433.825,129.5,1.0,577.5,433.825,129.5,122.57499999999999,0.0,144918.63125000006,5000.0,0.0,1.3938152610441767,0.0
2024-05-07 23:45:00,392.244,270.0,1000.0,8.336741,3.35,1.0,143.67339817808806,621.804398178088,0.0,0.0,3521.5616590228237,0.0,0.0,434.24375000000003,129.625,1.0,577.5,434.24375000000003,129.625,164.24375000000003,0.0,145050.02625000005,5000.0,0.0,1.6083101851851853,0.0
2024-05-08 00:00:00,400.301,251.25,1000.0,8.162835,3.35,1.0,0.0,469.94900000000007,0.0,0.0,3521.5616590228237,0.0,0.0,434.6625,129.75,1.0,577.5,434.6625,129.75,183.41250000000002,0.0,145196.75625000006,5000.0,0.0,1.73,0.0
2024-05-08 00:15:00,444.211,261.75,1000.0,8.162835,3.35,1.0,195.89039817808805,621.804398178088,0.0,0.0,3521.5616590228237,0.0,0.0,435.08125,129.875,1.0,577.5,435.08125,129.875,173.33125,0.0,145335.42125000007,5000.0,0.0,1.6622015281757403,0.0
2024-05-08 00:30:00,446.399,266.0,1000.0,8.162835,3.35,1.0,0.0,423.601,0.0,0.0,3521.5616590228237,0.0,0.0,435.5,130.0,1.0,577.5,435.5,130.0,169.5,0.0,145471.02125000008,5000.0,0.0,1.637218045112782,0.0
2024-05-08 00:45:00,440.165,282.75,1000.0,8.162835,3.35,1.0,0.0,429.71000000000004,0.0,0.0,3521.5616590228237,0.0,0.0,435.91875,130.125,1.0,577.5,435.91875,130.125,153.16875,0.0,145593.55625000008,5000.0,0.0,1.541710875331565,0.0
2024-05-08 01:00:00,434.056,329.75,1000.0,7.915654,3.35,1.0,0.0,435.69399999999996,0.0,0.0,3521.5616590228237,0.0,0.0,436.33750000000003,130.25,1.0,577.5,436.33750000000003,130.25,106.58750000000003,0.0,145678.82625000007,5000.0,0.0,1.3232373009855953,0.0
2024-05-08 01:15:00,415.853,289.0,1000.0,7.915654,3.35,1.0,0.0,453.77199999999993,0.0,0.0,3521.5616590228237,0.0,0.0,436.75625,130.375,1.0,577.5,436.75625,130.375,147.75625000000002,0.0,145797.03125000006,5000.0,0.0,1.5112673010380624,0.0
2024-05-08 01:30:00,438.332,253.5,1000.0,7.915654,3.35,1.0,0.0,431.168,0.0,0.0,3521.5616590228237,0.0,0.0,437.175,130.5,1.0,577.5,437.175,130.5,183.675,0.0,145943.97125000006,5000.0,0.0,1.7245562130177514,0.0
2024-05-08 01:45:00,441.158,231.0,1000.0,7.915654,3.35,1.0,0.0,428.217,0.0,0.0,3521.5616590228237,0.0,0.0,437.59375,130.625,1.0,577.5,437.59375,130.625,206.59375,0.0,146109.24625000005,5000.0,0.0,1.8943452380952381,0.0
2024-05-08 02:00:00,402.792,228.0,1000.0,8.032894,3.35,1.0,0.0,466.4580000000001,0.0,0.0,3521.5616590228237,0.0,0.0,438.0125,130.75,1.0,577.5,438.0125,130.75,210.0125,0.0,146277.25625000006,5000.0,0.0,1.9211074561403507,0.0
2024-05-08 02:15:00,401.018,273.0,1000.0,8.032894,3.35,1.0,0.0,468.10699999999997,0.0,0.0,3521.5616590228237,0.0,0.0,438.43125000000003,130.875,1.0,577.5,438.43125000000003,130.875,165.43125000000003,0.0,146409.60125000007,5000.0,0.0,1.605975274725275,0.0
2024-05-08 02:30:00,510.323,272.5,1000.0,8.032894,3.35,1.0,0.0,358.677,0.0,0.0,3521.5616590228237,0.0,0.0,438.85,131.0,1.0,577.5,438.85,131.0,166.35,0.0,146542.68125000005,5000.0,0.0,1.6104587155963304,0.0
2024-05-08 02:45:00,504.796,284.0,1000.0,8.032894,3.35,1.0,0.0,364.079,0.0,0.0,3521.5616590228237,0.0,0.0,439.26875,131.125,1.0,577.5,439.26875,131.125,155.26875,0.0,146666.89625000005,5000.0,0.0,1.5467209507042254,0.0
2024-05-08 03:00:00,447.261,322.0,1000.0,8.137433,3.35,1.0,0.0,421.48900000000003,0.0,0.0,3521.5616590228237,0.0,0.0,439.6875,131.25,1.0,577.5,439.6875,131.25,117.6875,0.0,146761.04625000004,5000.0,0.0,1.3654891304347827,0.0
2024-05-08 03:15:00,395.288,288.0,1000.0,8.137433,3.35,1.0,0.0,473.337,0.0,0.0,3521.5616590228237,0.0,0.0,440.10625,131.375,1.0,577.5,440.10625,131.375,152.10625,0.0,146882.73125000004,5000.0,0.0,1.5281467013888888,0.0
2024-05-08 03:30:00,376.676,270.75,1000.0,8.137433,3.35,1.0,0.0,491.82400000000007,0.0,0.0,3521.5616590228237,0.0,0.0,440.52500000000003,131.5,1.0,577.5,440.52500000000003,131.5,169.77500000000003,0.0,147018.55125000005,5000.0,0.0,1.627054478301016,0.0
2024-05-08 03:45:00,370.413,268.5,1000.0,8.137433,3.35,1.0,0.0,497.962,0.0,0.0,3521.5616590228237,0.0,0.0,440.94375,131.625,1.0,577.5,440.94375,131.625,172.44375000000002,0.0,147156.50625000003,5000.0,0.0,1.6422486033519554,0.0
2024-05-08 04:00:00,319.332,324.5,1000.0,7.964504,3.35,1.0,0.0,548.918,0.0,0.0,3521.5616590228237,0.0,0.0,441.3625,131.75,1.0,577.5,441.3625,131.75,116.86250000000001,0.0,147249.99625000003,5000.0,0.0,1.360130970724191,0.0
2024-05-08 04:15:00,333.195,303.0,1000.0,7.964504,3.35,1.0,86.87439817808797,621.804398178088,0.0,0.0,3521.5616590228237,0.0,0.0,441.78125,131.875,1.0,577.5,441.78125,131.875,138.78125,0.0,147361.02125000002,5000.0,0.0,1.4580239273927393,0.0
2024-05-08 04:30:00,280.605,314.25,1000.0,7.964504,3.35,1.0,34.409398178088054,621.804398178088,0.0,0.0,3521.5616590228237,0.0,0.0,442.2,132.0,1.0,577.5,442.2,132.0,127.95,0.0,147463.38125,5000.0,0.0,1.4071599045346062,0.0
2024-05-08 04:45:00,291.356,305.0,1000.0,7.964504,3.35,1.0,45.28539817808803,621.804398178088,0.0,0.0,3521.5616590228237,0.0,0.0,442.61875000000003,132.125,1.0,577.5,442.61875000000003,132.125,137.61875000000003,0.0,147573.47625,5000.0,0.0,1.4512090163934428,0.0
2024-05-08 05:00:00,298.662,330.75,1000.0,8.346511,3.35,1.0,0.0,621.804398178088,0.0,55.49094545061902,3466.0707135722046,0.0,0.0,443.0375,132.25,1.0,577.5,443.0375,132.25,112.28750000000002,0.0,147663.30625,5000.0,0.0,1.339493575207861,0.0
2024-05-08 05:15:00,303.393,307.5,1000.0,8.346511,3.35,1.0,0.0,621.804398178088,0.0,60.60252439798744,3405.468189174217,0.0,0.0,443.45625,132.375,1.0,577.5,443.45625,132.375,135.95625,0.0,147772.07125,5000.0,0.0,1.4421341463414634,0.0
2024-05-08 05:30:00,308.01,458.75,1000.0,8.346511,3.35,1.0,62.31439817808803,621.804398178088,0.0,0.0,3405.468189174217,0.0,0.0,443.875,132.5,1.0,577.5,443.875,132.5,0.0,14.875,147757.19625,5000.0,0.0,0.967574931880109,0.03242506811989101
2024-05-08 05:45:00,333.814,520.0,1000.0,8.346511,3.35,1.0,80.34898931199086,621.804398178088,0.0,8.309904069576078,3397.158285104641,0.0,0.0,444.29375,132.625,1.0,577.5,444.29375,132.625,0.0,75.70625000000001,147681.49000000002,5000.0,0.0,0.8544110576923076,0.14558894230769234
2024-05-08 06:00:00,345.149,730.0,1000.0,9.624427,3.35,1.0,0.0,621.804398178088,0.0,104.95094545061899,3292.207339654022,0.0,0.0,444.71250000000003,132.75,1.0,577.5,444.71250000000003,132.75,0.0,285.28749999999997,147396.2025,5000.0,0.0,0.609195205479452,0.3908047945205479
2024-05-08 06:15:00,376.267,616.25,1000.0,9.624427,3.35,1.0,0.0,621.804398178088,0.0,137.8383138716717,3154.36902578235,0.0,0.0,445.13125,132.875,1.0,577.5,445.13125,132.875,0.0,171.11874999999998,147225.08375000002,5000.0,0.0,0.7223225152129817,0.2776774847870182
2024-05-08 06:30:00,371.323,806.25,1000.0,9.624427,3.35,1.0,0.0,621.804398178088,0.0,132.76568229272422,3021.603343489626,0.0,0.0,445.55,133.0,1.0,577.5,445.55,133.0,0.0,360.7,146864.38375,5000.0,0.0,0.5526201550387597,0.4473798449612403
2024-05-08 06:45:00,399.874,752.25,1000.0,9.624427,3.35,1.0,0.0,621.804398178088,0.0,162.95094545061903,2858.6523980390066,0.0,0.0,445.96875,133.125,1.0,577.5,445.96875,133.125,0.0,306.28125,146558.1025,5000.0,0.0,0.5928464606181456,0.40715353938185445
2024-05-08 07:00:00,389.878,619.25,1000.0,10.851539,3.35,1.0,0.0,621.804398178088,0.0,152.56041913482943,2706.0919789041773,0.0,0.0,446.3875,133.25,1.0,577.5,446.3875,133.25,0.0,172.8625,146385.24000000002,5000.0,0.0,0.7208518368994752,0.27914816310052487
2024-05-08 07:15:00,407.423,494.5,1000.0,10.851539,3.35,1.0,0.0,621.804398178088,0.0,171.1604191348295,2534.9315597693476,0.0,0.0,446.80625000000003,133.375,1.0,577.5,446.80625000000003,133.375,0.0,47.693749999999966,146337.54625,5000.0,0.0,0.903551567239636,0.09644843276036394
2024-05-08 07:30:00,406.256,606.0,1000.0,10.851539,3.35,1.0,0.0,621.804398178088,0.0,170.06357702956632,2364.8679827397814,0.0,0.0,447.225,133.5,1.0,577.5,447.225,133.5,0.0,158.77499999999998,146178.77125000002,5000.0,0.0,0.7379950495049505,0.26200495049504946
2024-05-08 07:45:00,430.172,513.0,1000.0,10.851539,3.35,1.0,0.0,621.804398178088,0.0,195.36989281904007,2169.498089920741,0.0,0.0,447.64375,133.625,1.0,577.5,447.64375,133.625,0.0,65.35624999999999,146113.415,5000.0,0.0,0.8725999025341131,0.12740009746588693
2024-05-08 08:00:00,430.625,515.25,1000.0,10.628783,3.35,1.0,0.0,621.804398178088,0.0,195.97831387167162,1973.5197760490696,0.0,0.0,448.0625,133.75,1.0,577.5,448.0625,133.75,0.0,67.1875,146046.2275,5000.0,0.0,0.8696021348859777,0.13039786511402232
2024-05-08 08:15:00,453.992,404.25,1000.0,10.628783,3.35,1.0,0.0,621.804398178088,0.0,220.70673492430316,1752.8130411247664,0.0,0.0,448.48125,133.875,1.0,577.5,448.48125,133.875,44.23124999999999,0.0,146081.61250000002,5000.0,0.0,1.1094155844155844,0.0
2024-05-08 08:30:00,439.724,334.0,1000.0,10.628783,3.35,1.0,0.0,621.804398178088,0.0,205.8193665032505,1546.993674621516,0.0,0.0,448.9,134.0,1.0,577.5,448.9,134.0,114.9,0.0,146173.53250000003,5000.0,0.0,1.3440119760479041,0.0
2024-05-08 08:45:00,438.592,389.75,1000.0,10.628783,3.35,1.0,0.0,621.804398178088,0.0,204.75936650325056,1342.2343081182655,0.0,0.0,449.31875,134.125,1.0,577.5,449.31875,134.125,59.56875000000002,0.0,146221.18750000003,5000.0,0.0,1.1528383579217447,0.0
2024-05-08 09:00:00,435.211,409.0,1000.0,8.779322,3.35,1.0,0.0,621.804398178088,0.0,201.33199808219794,1140.9023100360675,0.0,0.0,449.7375,134.25,1.0,577.5,449.7375,134.25,40.73750000000001,0.0,146253.77750000003,5000.0,0.0,1.0996026894865525,0.0
2024-05-08 09:15:00,439.694,448.25,1000.0,8.779322,3.35,1.0,0.0,621.804398178088,0.0,206.18252439798738,934.7197856380801,0.0,0.0,450.15625,134.375,1.0,577.5,450.15625,134.375,1.90625,0.0,146255.30250000002,5000.0,0.0,1.0042526491912995,0.0
2024-05-08 09:30:00,459.883,448.5,1000.0,8.779322,3.35,1.0,0.0,621.804398178088,0.0,227.5656822927243,707.1541033453558,0.0,0.0,450.575,134.5,1.0,577.5,450.575,134.5,2.0749999999999886,0.0,146256.96250000002,5000.0,0.0,1.0046265328874024,0.0
2024-05-08 09:45:00,440.367,429.0,1000.0,8.779322,3.35,1.0,0.0,621.804398178088,0.0,207.1541033453558,500.0,0.0,0.0,450.99375000000003,134.625,1.0,577.5,450.99375000000003,134.625,21.993750000000034,0.0,146274.55750000002,5000.0,0.0,1.0512674825174826,0.0
2024-05-08 10:00:00,437.703,594.5,1000.0,8.274213,3.35,1.0,0.0,427.547,0.0,0.0,500.0,0.0,0.0,451.4125,134.75,1.0,577.5,451.4125,134.75,0.0,143.08749999999998,146131.47000000003,5000.0,0.0,0.7593145500420522,0.24068544995794783
2024-05-08 10:15:00,508.423,568.75,1000.0,8.274213,3.35,1.0,265.10239817808804,621.804398178088,0.0,0.0,500.0,0.0,0.0,451.83125,134.875,1.0,577.5,451.83125,134.875,0.0,116.91874999999999,146014.55125000002,5000.0,0.0,0.7944285714285715,0.20557142857142854
2024-05-08 10:30:00,491.361,539.75,1000.0,8.274213,3.35,1.0,0.0,373.639,0.0,0.0,500.0,0.0,0.0,452.25,135.0,1.0,577.5,452.25,135.0,0.0,87.5,145927.05125000002,5000.0,0.0,0.8378879110699398,0.1621120889300602
2024-05-08 10:45:00,499.087,499.0,1000.0,8.274213,3.35,1.0,256.016398178088,621.804398178088,0.0,0.0,500.0,0.0,0.0,452.66875,135.125,1.0,577.5,452.66875,135.125,0.0,46.33125000000001,145880.72000000003,5000.0,0.0,0.9071518036072144,0.09284819639278559
2024-05-08 11:00:00,464.506,474.0,1000.0,7.924447,3.35,1.0,0.0,400.244,0.0,0.0,500.0,0.0,0.0,453.08750000000003,135.25,1.0,577.5,453.08750000000003,135.25,0.0,20.912499999999966,145859.80750000002,5000.0,0.0,0.9558808016877638,0.044119198312236214
2024-05-08 11:15:00,484.777,439.0,1000.0,7.924447,3.35,1.0,0.0,379.84799999999996,0.0,0.0,500.0,0.0,0.0,453.50625,135.375,1.0,577.5,453.50625,135.375,14.506250000000023,0.0,145871.41250000003,5000.0,0.0,1.0330438496583143,0.0
2024-05-08 11:30:00,474.301,429.75,1000.0,7.924447,3.35,1.0,0.0,390.19900000000007,0.0,0.0,500.0,0.0,0.0,453.925,135.5,1.0,577.5,453.925,135.5,24.17500000000001,0.0,145890.75250000003,5000.0,0.0,1.0562536358347876,0.0
2024-05-08 11:45:00,532.771,461.0,1000.0,7.924447,3.35,1.0,0.0,331.60400000000004,0.0,0.0,500.0,0.0,0.0,454.34375,135.625,1.0,577.5,454.34375,135.625,0.0,6.65625,145884.09625000003,5000.0,0.0,0.9855612798264642,0.014438720173535792
2024-05-08 12:00:00,511.186,440.25,1000.0,7.125261,3.35,1.0,0.0,353.064,0.0,0.0,500.0,511.186,0.0,454.7625,135.75,1.0,577.5,454.7625,135.75,14.512499999999989,0.0,145895.70625000002,5000.0,0.0,1.0329642248722317,0.0
2024-05-08 12:15:00,485.392,471.0,1000.0,7.125261,3.35,1.0,0.0,378.73299999999995,0.0,0.0,500.0,485.392,0.0,455.18125000000003,135.875,1.0,577.5,455.18125000000003,135.875,0.0,15.818749999999966,145879.8875,5000.0,0.0,0.9664145435244162,0.033585456475583794
2024-05-08 12:30:00,441.833,433.75,1000.0,7.125261,3.35,1.0,0.0,422.1669999999999,0.0,0.0,500.0,441.833,0.0,455.6,136.0,1.0,577.5,455.6,136.0,21.85,0.0,145897.36750000002,5000.0,0.0,1.0503746397694524,0.0
2024-05-08 12:45:00,460.296,386.0,1000.0,7.125261,3.35,1.0,0.0,403.57899999999995,0.0,0.0,500.0,460.296,0.0,456.01875,136.125,1.0,577.5,456.01875,136.125,70.01875000000001,0.0,145953.38250000004,5000.0,0.0,1.1813957253886012,0.0
2024-05-08 13:00:00,464.45,355.75,1000.0,6.673887,3.35,1.0,621.804398178088,0.0,1021.104398178088,0.0,1470.0491782691836,464.45,0.0,456.4375,136.25,1.0,577.5,456.4375,136.25,100.6875,0.0,146033.93250000002,5000.0,0.0,1.283028812368236,0.0
2024-05-08 13:15:00,459.18,459.75,1000.0,6.673887,3.35,1.0,621.804398178088,0.0,1026.249398178088,0.0,2444.9861065383675,459.18,0.0,456.85625,136.375,1.0,577.5,456.85625,136.375,0.0,2.8937500000000114,146031.03875000004,5000.0,0.0,0.9937058183795541,0.006294181620445919
2024-05-08 13:30:00,472.419,431.75,1000.0,6.673887,3.35,1.0,621.804398178088,0.0,1012.885398178088,0.0,3407.227234807551,472.419,0.0,457.27500000000003,136.5,1.0,577.5,457.27500000000003,136.5,25.525000000000034,0.0,146051.45875000005,5000.0,0.0,1.0591198610306891,0.0
2024-05-08 13:45:00,506.404,461.75,1000.0,6.673887,3.35,1.0,621.804398178088,0.0,978.775398178088,0.0,4337.063863076735,506.404,0.0,457.69375,136.625,1.0,577.5,457.69375,136.625,0.0,4.056249999999977,146047.40250000005,5000.0,0.0,0.9912154845695723,0.00878451543042767
2024-05-08 14:00:00,457.388,419.5,1000.0,6.483372,3.35,1.0,621.804398178088,0.0,1027.666398178088,0.0,5313.346941345919,457.388,0.0,458.1125,136.75,1.0,577.5,458.1125,136.75,38.61250000000001,0.0,146078.29250000007,5000.0,0.0,1.0920441001191896,0.0
2024-05-08 14:15:00,472.472,386.0,1000.0,6.483372,3.35,1.0,621.804398178088,0.0,1012.457398178088,0.0,6275.181469615102,472.472,0.0,458.53125,136.875,1.0,577.5,458.53125,136.875,72.53125,0.0,146136.31750000006,5000.0,0.0,1.187904792746114,0.0
2024-05-08 14:30:00,429.502,366.0,1000.0,6.483372,3.35,1.0,621.804398178088,0.0,1055.302398178088,0.0,7277.718747884286,429.502,0.0,458.95,137.0,1.0,577.5,458.95,137.0,92.95,0.0,146210.67750000005,5000.0,0.0,1.2539617486338797,0.0
2024-05-08 14:45:00,435.474,319.75,1000.0,6.483372,3.35,1.0,621.804398178088,0.0,1049.2053981780882,0.0,8274.46387615347,435.474,0.0,459.36875000000003,137.125,1.0,577.5,459.36875000000003,137.125,139.61875000000003,0.0,146322.37250000006,5000.0,0.0,1.4366497263487101,0.0
2024-05-08 15:00:00,400.223,347.0,1000.0,6.764748,3.35,1.0,0.0,462.52700000000004,0.0,0.0,8274.46387615347,400.223,0.0,459.7875,137.25,1.0,577.5,459.7875,137.25,112.78750000000002,0.0,146412.60250000007,5000.0,0.0,1.325036023054755,0.0
2024-05-08 15:15:00,401.183,335.25,1000.0,6.764748,3.35,1.0,621.804398178088,621.804398178088,461.442,0.0,8712.83377615347,401.183,0.0,460.20625,137.375,1.0,577.5,460.20625,137.375,124.95625000000001,0.0,146512.56750000006,5000.0,0.0,1.3727255779269203,0.0
2024-05-08 15:30:00,412.594,345.5,1000.0,6.764748,3.35,1.0,0.0,449.90599999999995,0.0,0.0,8712.83377615347,412.594,0.0,460.625,137.5,1.0,577.5,460.625,137.5,115.125,0.0,146604.66750000007,5000.0,0.0,1.3332127351664256,0.0
2024-05-08 15:45:00,395.564,311.0,1000.0,6.764748,3.35,1.0,621.804398178088,393.64276289887937,694.9726352792086,0.0,9373.057779668718,395.564,0.0,461.04375,137.625,1.0,577.5,461.04375,137.625,150.04375,0.0,146724.70250000007,5000.0,0.0,1.4824557877813505,0.0
2024-05-08 16:00:00,428.893,335.25,1000.0,7.348017,3.35,1.0,188.44739817808806,621.804398178088,0.0,0.0,9373.057779668718,428.893,0.0,461.46250000000003,137.75,1.0,577.5,461.46250000000003,137.75,126.21250000000003,0.0,146825.67250000007,5000.0,0.0,1.3764727815063387,0.0
2024-05-08 16:15:00,417.464,337.0,1000.0,7.348017,3.35,1.0,177.14339817808798,621.804398178088,0.0,0.0,9373.057779668718,417.464,0.0,461.88125,137.875,1.0,577.5,461.88125,137.875,124.88125000000002,0.0,146925.57750000007,5000.0,0.0,1.3705675074183976,0.0
2024-05-08 16:30:00,411.117,322.25,1000.0,7.348017,3.35,1.0,0.0,450.88300000000004,0.0,0.0,9373.057779668718,411.117,0.0,462.3,138.0,1.0,577.5,462.3,138.0,140.05,0.0,147037.61750000008,5000.0,0.0,1.434600465477114,0.0
2024-05-08 16:45:00,404.089,361.75,1000.0,7.348017,3.35,1.0,0.0,457.78600000000006,0.0,0.0,9373.057779668718,404.089,0.0,462.71875,138.125,1.0,577.5,462.71875,138.125,100.96875,0.0,147118.39250000007,5000.0,0.0,1.2791119557705597,0.0
2024-05-08 17:00:00,421.615,397.5,1000.0,8.399269,3.35,1.0,0.0,621.804398178088,0.0,191.230945450619,9181.826834218098,0.0,0.0,463.1375,138.25,1.0,577.5,463.1375,138.25,65.63749999999999,0.0,147170.90250000008,5000.0,0.0,1.165125786163522,0.0
2024-05-08 17:15:00,398.684,342.25,1000.0,8.399269,3.35,1.0,0.0,621.804398178088,0.0,167.2246296611453,9014.602204556953,0.0,0.0,463.55625000000003,138.375,1.0,577.5,463.55625000000003,138.375,121.30625000000003,0.0,147267.9475000001,5000.0,0.0,1.354437545653762,0.0
2024-05-08 17:30:00,433.747,422.0,1000.0,8.399269,3.35,1.0,0.0,621.804398178088,0.0,204.2646296611454,8810.337574895808,0.0,0.0,463.975,138.5,1.0,577.5,463.975,138.5,41.97500000000002,0.0,147301.52750000008,5000.0,0.0,1.0994668246445498,0.0
2024-05-08 17:45:00,413.325,419.0,1000.0,8.399269,3.35,1.0,0.0,621.804398178088,0.0,182.89936650325063,8627.438208392557,0.0,0.0,464.39375,138.625,1.0,577.5,464.39375,138.625,45.39375000000001,0.0,147337.8425000001,5000.0,0.0,1.1083383054892602,0.0
2024-05-08 18:00:00,443.407,390.5,1000.0,9.591209,3.35,1.0,0.0,621.804398178088,0.0,214.69620860851364,8412.741999784044,0.0,0.0,464.8125,138.75,1.0,577.5,464.8125,138.75,74.3125,0.0,147397.2925000001,5000.0,0.0,1.1903008962868118,0.0
2024-05-08 18:15:00,429.726,390.5,1000.0,9.591209,3.35,1.0,0.0,621.804398178088,0.0,200.4267349243032,8212.31526485974,0.0,0.0,465.23125,138.875,1.0,577.5,465.23125,138.875,74.73124999999999,0.0,147457.0775000001,5000.0,0.0,1.1913732394366197,0.0
2024-05-08 18:30:00,428.288,354.5,1000.0,9.591209,3.35,1.0,0.0,621.804398178088,0.0,199.0446296611453,8013.270634920635,0.0,0.0,465.65,139.0,1.0,577.5,465.65,139.0,111.15,0.0,147545.9975000001,5000.0,0.0,1.3135401974612129,0.0
2024-05-08 18:45:00,439.802,386.0,1000.0,9.591209,3.35,1.0,0.0,621.804398178088,0.0,211.29620860851375,7801.974426590082,0.0,0.0,466.06875,139.125,1.0,577.5,466.06875,139.125,80.06875000000002,0.0,147610.0525000001,5000.0,0.0,1.207431994818653,0.0
2024-05-08 19:00:00,410.287,336.0,1000.0,9.772931,3.35,1.0,0.0,621.804398178088,0.0,180.3593665032506,7621.615060086831,0.0,0.0,466.4875,139.25,1.0,577.5,466.4875,139.25,130.4875,0.0,147714.44250000012,5000.0,0.0,1.3883556547619047,0.0
2024-05-08 19:15:00,426.968,378.25,1000.0,9.772931,3.35,1.0,0.0,621.804398178088,0.0,198.04989281904014,7423.565167267791,0.0,0.0,466.90625,139.375,1.0,577.5,466.90625,139.375,88.65625,0.0,147785.3675000001,5000.0,0.0,1.2343853271645737,0.0
2024-05-08 19:30:00,434.397,407.0,1000.0,9.772931,3.35,1.0,0.0,621.804398178088,0.0,206.0014717664084,7217.563695501383,0.0,0.0,467.325,139.5,1.0,577.5,467.325,139.5,60.32499999999999,0.0,147833.62750000012,5000.0,0.0,1.1482186732186732,0.0
2024-05-08 19:45:00,434.261,465.25,1000.0,9.772931,3.35,1.0,0.0,621.804398178088,0.0,205.98989281904002,7011.573802682344,0.0,0.0,467.74375000000003,139.625,1.0,577.5,467.74375000000003,139.625,2.493750000000034,0.0,147835.6225000001,5000.0,0.0,1.0053600214938205,0.0
2024-05-08 20:00:00,432.168,357.5,1000.0,10.064077,3.35,1.0,0.0,621.804398178088,0.0,203.91831387167164,6807.655488810672,0.0,0.0,468.1625,139.75,1.0,577.5,468.1625,139.75,110.66250000000002,0.0,147924.1525000001,5000.0,0.0,1.3095454545454546,0.0
2024-05-08 20:15:00,439.932,375.5,1000.0,10.064077,3.35,1.0,0.0,621.804398178088,0.0,212.22252439798743,6595.432964412685,0.0,0.0,468.58125,139.875,1.0,577.5,468.58125,139.875,93.08125000000001,0.0,147998.6175000001,5000.0,0.0,1.2478861517976032,0.0
