DateTime,load_kWh,heatdemand_kWhth,production_kWh,spot price [Rp/kWh],cop_monthly,battery_installed,grid_import_kWh,grid_export_kWh,battery_charge_kWh,battery_discharge_kWh,battery_soc_kWh,prod_for_local_demand_kWh,woodchip_boiler_heat_kWhth,heatpump_heat_kWhth,heatpump_elec_kWh,heatpump_on,heatpump_nominal_kWhth,Q_HP_kWhth,E_elec_HP_kWh,ptes_charge_kWhth,ptes_discharge_kWhth,ptes_soc_kWhth,ptes_volume_m3,woodchip_heat_supply_share,heatpump_heat_supply_share,ptes_discharge_supply_share
2024-05-08 20:30:00,409.378,389.25,1000.0,10.064077,3.35,1.0,0.0,621.804398178088,0.0,180.19199808219787,6415.240966330487,0.0,0.0,469.0,140.0,1.0,577.5,469.0,140.0,79.75,0.0,148062.4175000001,5000.0,0.0,1.2048811817597944,0.0
2024-05-08 20:45:00,424.64,396.25,1000.0,10.064077,3.35,1.0,0.0,621.804398178088,0.0,196.38884018746108,6218.852126143026,0.0,0.0,469.41875,140.125,1.0,577.5,469.41875,140.125,73.16874999999999,0.0,148120.9525000001,5000.0,0.0,1.1846529968454258,0.0
2024-05-08 21:00:00,420.705,337.75,1000.0,9.663507,3.35,1.0,0.0,621.804398178088,0.0,192.37831387167154,6026.473812271354,0.0,0.0,469.83750000000003,140.25,1.0,577.5,469.83750000000003,140.25,132.08750000000003,0.0,148226.6225000001,5000.0,0.0,1.3910806809770542,0.0
2024-05-08 21:15:00,471.698,365.5,1000.0,9.663507,3.35,1.0,0.0,621.804398178088,0.0,246.18673492430318,5780.287077347051,0.0,0.0,470.25625,140.375,1.0,577.5,470.25625,140.375,104.75625000000002,0.0,148310.4275000001,5000.0,0.0,1.2866108071135431,0.0
2024-05-08 21:30:00,445.98,353.25,1000.0,9.663507,3.35,1.0,0.0,621.804398178088,0.0,219.2467349243032,5561.040342422748,0.0,0.0,470.675,140.5,1.0,577.5,470.675,140.5,117.42500000000001,0.0,148404.3675000001,5000.0,0.0,1.33241330502477,0.0
2024-05-08 21:45:00,448.651,428.5,1000.0,9.663507,3.35,1.0,0.0,621.804398178088,0.0,222.18989281904013,5338.850449603708,0.0,0.0,471.09375,140.625,1.0,577.5,471.09375,140.625,42.59375,0.0,148438.44250000012,5000.0,0.0,1.099401983663944,0.0
2024-05-08 22:00:00,413.886,299.5,1000.0,9.249259,3.35,1.0,0.0,621.804398178088,0.0,185.72673492430317,5153.123714679405,0.0,0.0,471.5125,140.75,1.0,577.5,471.5125,140.75,172.0125,0.0,148576.0525000001,5000.0,0.0,1.5743322203672787,0.0
2024-05-08 22:15:00,428.197,311.25,1000.0,9.249259,3.35,1.0,0.0,621.804398178088,0.0,200.92252439798742,4952.201190281417,0.0,0.0,471.93125000000003,140.875,1.0,577.5,471.93125000000003,140.875,160.68125000000003,0.0,148704.59750000012,5000.0,0.0,1.5162449799196789,0.0
2024-05-08 22:30:00,409.096,313.5,1000.0,9.249259,3.35,1.0,0.0,621.804398178088,0.0,180.94778755588214,4771.253402725535,0.0,0.0,472.35,141.0,1.0,577.5,472.35,141.0,158.85,0.0,148831.6775000001,5000.0,0.0,1.5066985645933015,0.0
2024-05-08 22:45:00,451.547,253.5,1000.0,9.249259,3.35,1.0,0.0,621.804398178088,0.0,225.76462966114534,4545.4887730643895,0.0,0.0,472.76875,141.125,1.0,577.5,472.76875,141.125,219.26875,0.0,149007.09250000012,5000.0,0.0,1.864965483234714,0.0
2024-05-08 23:00:00,440.678,245.0,1000.0,8.341626,3.35,1.0,0.0,621.804398178088,0.0,214.45515597693478,4331.033617087454,0.0,0.0,473.1875,141.25,1.0,577.5,473.1875,141.25,228.1875,0.0,149189.6425000001,5000.0,0.0,1.931377551020408,0.0
2024-05-08 23:15:00,443.301,271.25,1000.0,8.341626,3.35,1.0,0.0,621.804398178088,0.0,217.3477875558821,4113.685829531572,0.0,0.0,473.60625,141.375,1.0,577.5,473.60625,141.375,202.35625,0.0,149351.5275000001,5000.0,0.0,1.7460138248847925,0.0
2024-05-08 23:30:00,421.499,296.5,1000.0,8.341626,3.35,1.0,0.0,621.804398178088,0.0,194.52989281904007,3919.1559367125324,0.0,0.0,474.02500000000003,141.5,1.0,577.5,474.02500000000003,141.5,177.52500000000003,0.0,149493.5475000001,5000.0,0.0,1.598735244519393,0.0
2024-05-08 23:45:00,396.948,282.25,1000.0,8.341626,3.35,1.0,0.0,621.804398178088,0.0,168.8183138716716,3750.3376228408606,0.0,0.0,474.44375,141.625,1.0,577.5,474.44375,141.625,192.19375000000002,0.0,149647.3025000001,5000.0,0.0,1.6809344552701506,0.0
2024-05-09 00:00:00,408.446,213.75,1000.0,8.29112,3.35,1.0,0.0,621.804398178088,0.0,181.0530507137769,3569.2845721270837,0.0,0.0,474.8625,141.75,1.0,577.5,474.8625,141.75,261.1125,0.0,149856.19250000012,5000.0,0.0,2.221578947368421,0.0
2024-05-09 00:15:00,408.934,205.5,1000.0,8.29112,3.35,1.0,0.0,621.804398178088,0.0,181.6983138716716,3387.5862582554123,0.0,0.0,475.28125,141.875,1.0,577.5,475.28125,141.875,269.78125,0.0,150072.01750000013,5000.0,0.0,2.312804136253041,0.0
2024-05-09 00:30:00,374.696,255.25,1000.0,8.29112,3.35,1.0,0.0,621.804398178088,0.0,145.78989281904006,3241.796365436372,0.0,0.0,475.7,142.0,1.0,577.5,475.7,142.0,220.45,0.0,150248.37750000012,5000.0,0.0,1.8636630754162584,0.0
2024-05-09 00:45:00,352.395,219.25,1000.0,8.29112,3.35,1.0,0.0,621.804398178088,0.0,122.44673492430319,3119.349630512069,0.0,0.0,476.11875000000003,142.125,1.0,577.5,476.11875000000003,142.125,256.86875000000003,0.0,150453.8725000001,5000.0,0.0,2.1715792474344355,0.0
2024-05-09 01:00:00,291.933,245.75,1000.0,8.068592,3.35,1.0,0.0,621.804398178088,0.0,58.93410334535582,3060.415527166713,0.0,0.0,476.5375,142.25,1.0,577.5,476.5375,142.25,230.78750000000002,0.0,150638.50250000012,5000.0,0.0,1.9391149542217703,0.0
2024-05-09 01:15:00,303.335,268.5,1000.0,8.068592,3.35,1.0,0.0,621.804398178088,0.0,71.06778755588219,2989.347739610831,0.0,0.0,476.95625,142.375,1.0,577.5,476.95625,142.375,208.45625,0.0,150805.26750000013,5000.0,0.0,1.7763733705772813,0.0
2024-05-09 01:30:00,272.417,263.5,1000.0,8.068592,3.35,1.0,0.0,621.804398178088,0.0,38.65410334535574,2950.693636265475,0.0,0.0,477.375,142.5,1.0,577.5,477.375,142.5,213.875,0.0,150976.36750000014,5000.0,0.0,1.8116698292220115,0.0
2024-05-09 01:45:00,269.244,266.75,1000.0,8.068592,3.35,1.0,0.0,621.804398178088,0.0,35.44568229272428,2915.247953972751,0.0,0.0,477.79375,142.625,1.0,577.5,477.79375,142.625,211.04375,0.0,151145.20250000013,5000.0,0.0,1.7911668228678537,0.0
2024-05-09 02:00:00,269.564,256.0,1000.0,7.967088,3.35,1.0,0.0,621.804398178088,0.0,35.91410334535591,2879.333850627395,0.0,0.0,478.21250000000003,142.75,1.0,577.5,478.21250000000003,142.75,222.21250000000003,0.0,151322.97250000012,5000.0,0.0,1.8680175781250001,0.0
2024-05-09 02:15:00,296.873,227.0,1000.0,7.967088,3.35,1.0,0.0,621.804398178088,0.0,64.79199808219799,2814.541852545197,0.0,0.0,478.63125,142.875,1.0,577.5,478.63125,142.875,251.63125000000002,0.0,151524.2775000001,5000.0,0.0,2.1085077092511013,0.0
2024-05-09 02:30:00,435.057,274.75,1000.0,7.967088,3.35,1.0,0.0,621.804398178088,0.0,210.38041913482954,2604.1614334103674,0.0,0.0,479.05,143.0,1.0,577.5,479.05,143.0,204.3,0.0,151687.71750000012,5000.0,0.0,1.7435850773430392,0.0
2024-05-09 02:45:00,423.769,276.5,1000.0,7.967088,3.35,1.0,0.0,621.804398178088,0.0,198.62989281904007,2405.5315405913275,0.0,0.0,479.46875,143.125,1.0,577.5,479.46875,143.125,202.96875,0.0,151850.09250000012,5000.0,0.0,1.7340641952983724,0.0
2024-05-09 03:00:00,398.878,250.75,1000.0,7.99344,3.35,1.0,0.0,621.804398178088,0.0,172.56041913482943,2232.971121456498,0.0,0.0,479.8875,143.25,1.0,577.5,479.8875,143.25,229.1375,0.0,152033.4025000001,5000.0,0.0,1.9138085742771684,0.0
2024-05-09 03:15:00,367.844,286.75,1000.0,7.99344,3.35,1.0,0.0,621.804398178088,0.0,140.02462966114535,2092.946491795353,0.0,0.0,480.30625000000003,143.375,1.0,577.5,480.30625000000003,143.375,193.55625000000003,0.0,152188.2475000001,5000.0,0.0,1.675,0.0
2024-05-09 03:30:00,353.485,293.5,1000.0,7.99344,3.35,1.0,0.0,621.804398178088,0.0,125.04147176640848,1967.9050200289444,0.0,0.0,480.725,143.5,1.0,577.5,480.725,143.5,187.22500000000002,0.0,152338.0275000001,5000.0,0.0,1.6379045996592845,0.0
2024-05-09 03:45:00,346.988,283.0,1000.0,7.99344,3.35,1.0,0.0,621.804398178088,0.0,118.33410334535589,1849.5709166835884,0.0,0.0,481.14375,143.625,1.0,577.5,481.14375,143.625,198.14375,0.0,152496.54250000013,5000.0,0.0,1.700154593639576,0.0
2024-05-09 04:00:00,341.12,305.25,1000.0,8.082256,3.35,1.0,0.0,621.804398178088,0.0,112.2888401874611,1737.2820764961273,0.0,0.0,481.5625,143.75,1.0,577.5,481.5625,143.75,176.3125,0.0,152637.59250000012,5000.0,0.0,1.5776003276003276,0.0
2024-05-09 04:15:00,308.162,288.5,1000.0,8.082256,3.35,1.0,0.0,621.804398178088,0.0,77.72778755588219,1659.554288940245,0.0,0.0,481.98125,143.875,1.0,577.5,481.98125,143.875,193.48125,0.0,152792.37750000012,5000.0,0.0,1.6706455805892548,0.0
2024-05-09 04:30:00,312.027,297.0,1000.0,8.082256,3.35,1.0,0.0,621.804398178088,0.0,81.92778755588219,1577.6265013843629,0.0,0.0,482.4,144.0,1.0,577.5,482.4,144.0,185.4,0.0,152940.69750000013,5000.0,0.0,1.6242424242424243,0.0
2024-05-09 04:45:00,282.752,351.75,1000.0,8.082256,3.35,1.0,0.0,621.804398178088,0.0,51.2435770295663,1526.3829243547966,0.0,0.0,482.81875,144.125,1.0,577.5,482.81875,144.125,131.06875000000002,0.0,153045.55250000014,5000.0,0.0,1.3726190476190476,0.0
2024-05-09 05:00:00,288.715,288.75,1000.0,8.180832,3.35,1.0,0.0,621.804398178088,0.0,57.65199808219785,1468.7309262725987,0.0,0.0,483.2375,144.25,1.0,577.5,483.2375,144.25,194.4875,0.0,153201.14250000013,5000.0,0.0,1.6735497835497837,0.0
2024-05-09 05:15:00,286.251,293.25,1000.0,8.180832,3.35,1.0,0.0,621.804398178088,0.0,55.18989281904002,1413.5410334535586,0.0,0.0,483.65625,144.375,1.0,577.5,483.65625,144.375,190.40625,0.0,153353.46750000014,5000.0,0.0,1.6492966751918159,0.0
2024-05-09 05:30:00,284.323,336.5,1000.0,8.180832,3.35,1.0,0.0,621.804398178088,0.0,53.291998082197914,1360.2490353713606,0.0,0.0,484.075,144.5,1.0,577.5,484.075,144.5,147.575,0.0,153471.52750000014,5000.0,0.0,1.438558692421991,0.0
2024-05-09 05:45:00,297.035,415.75,1000.0,8.180832,3.35,1.0,0.0,621.804398178088,0.0,66.80462966114538,1293.4444057102153,0.0,0.0,484.49375000000003,144.625,1.0,577.5,484.49375000000003,144.625,68.74375000000003,0.0,153526.52250000014,5000.0,0.0,1.1653487672880338,0.0
2024-05-09 06:00:00,323.899,534.25,1000.0,7.901696,3.35,1.0,0.0,621.804398178088,0.0,95.21410334535584,1198.2303023648594,0.0,0.0,484.9125,144.75,1.0,577.5,484.9125,144.75,0.0,49.33749999999998,153477.18500000014,5000.0,0.0,0.9076509124941508,0.09234908750584928
2024-05-09 06:15:00,318.674,573.5,1000.0,7.901696,3.35,1.0,0.0,621.804398178088,0.0,89.84568229272423,1108.3846200721352,0.0,0.0,485.33125,144.875,1.0,577.5,485.33125,144.875,0.0,88.16874999999999,153389.01625000013,5000.0,0.0,0.8462619877942459,0.15373801220575412
2024-05-09 06:30:00,338.258,564.25,1000.0,7.901696,3.35,1.0,0.0,621.804398178088,0.0,110.59199808219797,997.7926219899372,0.0,0.0,485.75,145.0,1.0,577.5,485.75,145.0,0.0,78.5,153310.51625000013,5000.0,0.0,0.8608772707133363,0.13912272928666372
2024-05-09 06:45:00,313.286,564.75,1000.0,7.901696,3.35,1.0,0.0,621.804398178088,0.0,84.43726124009274,913.3553607498444,0.0,0.0,486.16875,145.125,1.0,577.5,486.16875,145.125,0.0,78.58125000000001,153231.93500000014,5000.0,0.0,0.8608565737051793,0.13914342629482074
2024-05-09 07:00:00,337.64,597.25,1000.0,7.605968,3.35,1.0,0.0,621.804398178088,0.0,110.20462966114529,803.1507310886991,0.0,0.0,486.58750000000003,145.25,1.0,577.5,486.58750000000003,145.25,0.0,110.66249999999997,153121.27250000014,5000.0,0.0,0.8147132691502721,0.18528673084972785
2024-05-09 07:15:00,325.383,584.25,1000.0,7.605968,3.35,1.0,0.0,621.804398178088,0.0,97.43410334535587,705.7166277433432,0.0,0.0,487.00625,145.375,1.0,577.5,487.00625,145.375,0.0,97.24374999999998,153024.02875000014,5000.0,0.0,0.8335579803166453,0.1664420196833547
2024-05-09 07:30:00,325.712,535.25,1000.0,7.605968,3.35,1.0,0.0,621.804398178088,0.0,97.91199808219793,607.8046296611453,0.0,0.0,487.425,145.5,1.0,577.5,487.425,145.5,0.0,47.82499999999999,152976.20375000013,5000.0,0.0,0.9106492293320878,0.08935077066791217
2024-05-09 07:45:00,334.985,522.75,1000.0,7.605968,3.35,1.0,0.0,621.804398178088,0.0,107.80462966114533,500.0,0.0,0.0,487.84375,145.625,1.0,577.5,487.84375,145.625,0.0,34.90625,152941.29750000013,5000.0,0.0,0.9332257293161167,0.06677427068388331
2024-05-09 08:00:00,318.906,548.5,1000.0,6.546032,3.35,1.0,86.46039817808798,621.804398178088,0.0,0.0,500.0,318.906,0.0,488.2625,145.75,1.0,577.5,488.2625,145.75,0.0,60.23750000000001,152881.06000000014,5000.0,0.0,0.8901777575205104,0.10982224247948953
2024-05-09 08:15:00,391.846,511.25,1000.0,6.546032,3.35,1.0,159.52539817808804,621.804398178088,0.0,0.0,500.0,391.846,0.0,488.68125000000003,145.875,1.0,577.5,488.68125000000003,145.875,0.0,22.568749999999966,152858.49125000014,5000.0,0.0,0.9558557457212714,0.04414425427872854
2024-05-09 08:30:00,395.498,555.5,1000.0,6.546032,3.35,1.0,0.0,458.50199999999995,0.0,0.0,500.0,395.498,0.0,489.1,146.0,1.0,577.5,489.1,146.0,0.0,66.4,152792.09125000014,5000.0,0.0,0.8804680468046805,0.11953195319531955
2024-05-09 08:45:00,449.454,498.0,1000.0,6.546032,3.35,1.0,0.0,404.42100000000005,0.0,0.0,500.0,449.454,0.0,489.51875,146.125,1.0,577.5,489.51875,146.125,0.0,8.481249999999989,152783.61000000013,5000.0,0.0,0.9829693775100402,0.017030622489959818
2024-05-09 09:00:00,443.881,471.5,1000.0,3.622912,3.35,1.0,0.0,409.869,0.0,0.0,500.0,443.881,0.0,489.9375,146.25,1.0,577.5,489.9375,146.25,18.4375,0.0,152798.36000000013,5000.0,0.0,1.039103923647932,0.0
2024-05-09 09:15:00,470.572,406.75,1000.0,3.622912,3.35,1.0,0.0,383.053,0.0,0.0,500.0,470.572,0.0,490.35625,146.375,1.0,577.5,490.35625,146.375,83.60624999999999,0.0,152865.24500000014,5000.0,0.0,1.2055470190534727,0.0
2024-05-09 09:30:00,451.501,385.25,1000.0,3.622912,3.35,1.0,0.0,401.999,0.0,0.0,500.0,451.501,0.0,490.77500000000003,146.5,1.0,577.5,490.77500000000003,146.5,105.52500000000003,0.0,152949.66500000015,5000.0,0.0,1.273913043478261,0.0
2024-05-09 09:45:00,464.192,333.5,1000.0,3.622912,3.35,1.0,0.0,389.183,0.0,0.0,500.0,464.192,0.0,491.19375,146.625,1.0,577.5,491.19375,146.625,157.69375000000002,0.0,153075.82000000015,5000.0,0.0,1.472844827586207,0.0
2024-05-09 10:00:00,445.464,374.0,1000.0,0.91256,3.35,1.0,0.0,407.78600000000006,0.0,0.0,500.0,445.464,0.0,491.6125,146.75,1.0,577.5,491.6125,146.75,117.61250000000001,0.0,153169.91000000015,5000.0,0.0,1.3144719251336898,0.0
2024-05-09 10:15:00,547.65,347.75,1000.0,0.91256,3.35,1.0,0.0,305.475,0.0,0.0,500.0,547.65,0.0,492.03125,146.875,1.0,577.5,492.03125,146.875,144.28125,0.0,153285.33500000014,5000.0,0.0,1.414899352983465,0.0
2024-05-09 10:30:00,576.039,329.75,1000.0,0.91256,3.35,1.0,0.0,276.961,0.0,0.0,500.0,576.039,0.0,492.45,147.0,1.0,577.5,492.45,147.0,162.7,0.0,153415.49500000014,5000.0,0.0,1.4934040940106141,0.0
2024-05-09 10:45:00,556.657,398.25,1000.0,0.91256,3.35,1.0,0.0,296.21799999999996,0.0,0.0,500.0,556.657,0.0,492.86875000000003,147.125,1.0,577.5,492.86875000000003,147.125,94.61875000000003,0.0,153491.19000000015,5000.0,0.0,1.237586315128688,0.0
2024-05-09 11:00:00,519.35,372.5,1000.0,0.036112,3.35,1.0,288.40439817808806,621.804398178088,0.0,0.0,500.0,519.35,0.0,493.2875,147.25,1.0,577.5,493.2875,147.25,120.78750000000002,0.0,153587.82000000015,5000.0,0.0,1.324261744966443,0.0
2024-05-09 11:15:00,510.929,389.75,1000.0,0.036112,3.35,1.0,0.0,341.696,0.0,0.0,500.0,510.929,0.0,493.70625,147.375,1.0,577.5,493.70625,147.375,103.95625000000001,0.0,153670.98500000016,5000.0,0.0,1.2667254650416935,0.0
2024-05-09 11:30:00,497.092,356.0,1000.0,0.036112,3.35,1.0,0.0,355.408,0.0,0.0,500.0,497.092,0.0,494.125,147.5,1.0,577.5,494.125,147.5,138.125,0.0,153781.48500000016,5000.0,0.0,1.3879915730337078,0.0
2024-05-09 11:45:00,488.446,327.75,1000.0,0.036112,3.35,1.0,0.0,363.929,0.0,0.0,500.0,488.446,0.0,494.54375,147.625,1.0,577.5,494.54375,147.625,166.79375,0.0,153914.92000000016,5000.0,0.0,1.508905415713196,0.0
2024-05-09 12:00:00,508.584,355.5,1000.0,-0.1708,3.35,1.0,0.0,221.79099999999994,1250.0,1187.5,500.0,508.584,0.0,494.96250000000003,147.75,1.0,577.5,494.96250000000003,147.75,139.46250000000003,0.0,154026.49000000017,5000.0,0.0,1.392299578059072,0.0
2024-05-09 12:15:00,537.281,279.75,1000.0,-0.1708,3.35,1.0,0.0,0.0,1250.0,984.3747368421052,703.1252631578949,537.281,0.0,495.38125,147.875,1.0,577.5,495.38125,147.875,215.63125000000002,0.0,154198.99500000017,5000.0,0.0,1.7707998212689902,0.0
2024-05-09 12:30:00,508.298,280.0,1000.0,-0.1708,3.35,1.0,621.804398178088,0.0,1250.0,299.46694928622316,1591.158313871672,508.298,0.0,495.8,148.0,1.0,577.5,495.8,148.0,215.8,0.0,154371.63500000018,5000.0,0.0,1.7707142857142857,0.0
2024-05-09 12:45:00,536.223,292.0,1000.0,-0.1708,3.35,1.0,240.4904163972068,0.0,1250.0,730.3764037924138,2048.281910079258,536.223,0.0,496.21875,148.125,1.0,577.5,496.21875,148.125,204.21875,0.0,154535.01000000018,5000.0,0.0,1.699379280821918,0.0
2024-05-09 13:00:00,527.55,226.5,1000.0,-0.3172,3.35,1.0,621.804398178088,0.0,1250.0,319.9953703388547,2915.7865397404034,527.55,0.0,496.6375,148.25,1.0,577.5,496.6375,148.25,270.1375,0.0,154751.12000000017,5000.0,0.0,2.1926600441501103,0.0
2024-05-09 13:15:00,555.186,185.25,1000.0,-0.3172,3.35,1.0,621.804398178088,0.0,1250.0,349.21747560201266,3754.069064138391,555.186,0.0,497.05625000000003,148.375,1.0,577.5,497.05625000000003,148.375,311.80625000000003,0.0,155000.56500000018,5000.0,0.0,2.6831646423751687,0.0
2024-05-09 13:30:00,522.823,221.5,1000.0,-0.3172,3.35,1.0,621.804398178088,0.0,1250.0,315.2827387599073,4626.2863253784835,522.823,0.0,497.475,148.5,1.0,577.5,497.475,148.5,275.975,0.0,155221.34500000018,5000.0,0.0,2.2459367945823927,0.0
2024-05-09 13:45:00,462.979,286.25,1000.0,-0.3172,3.35,1.0,621.804398178088,0.0,1250.0,252.4206334967495,5561.365691881734,462.979,0.0,497.89375,148.625,1.0,577.5,497.89375,148.625,211.64375,0.0,155390.66000000018,5000.0,0.0,1.7393668122270742,0.0
2024-05-09 14:00:00,438.177,213.5,1000.0,-0.296704,3.35,1.0,621.804398178088,0.0,1250.0,226.44484402306526,6522.420847858669,438.177,0.0,498.3125,148.75,1.0,577.5,498.3125,148.75,284.8125,0.0,155618.51000000018,5000.0,0.0,2.334016393442623,0.0
2024-05-09 14:15:00,408.145,195.5,1000.0,-0.296704,3.35,1.0,621.804398178088,0.0,1250.0,194.96379139148627,7514.957056467182,408.145,0.0,498.73125,148.875,1.0,577.5,498.73125,148.875,303.23125,0.0,155861.09500000018,5000.0,0.0,2.551054987212276,0.0
2024-05-09 14:30:00,400.515,203.5,1000.0,-0.296704,3.35,1.0,621.804398178088,0.0,1250.0,187.06379139148626,8515.393265075696,400.515,0.0,499.15,149.0,1.0,577.5,499.15,149.0,295.65,0.0,156097.61500000017,5000.0,0.0,2.4528255528255527,0.0
2024-05-09 14:45:00,415.428,190.0,1000.0,-0.296704,3.35,1.0,621.804398178088,0.0,1250.0,202.8932650756968,9500.0,415.428,0.0,499.56875,149.125,1.0,577.5,499.56875,149.125,309.56875,0.0,156345.27000000016,5000.0,0.0,2.629309210526316,0.0
2024-05-09 15:00:00,396.195,224.0,1000.0,-0.08784,3.35,1.0,229.74939817808797,621.804398178088,1250.0,1250.0,9437.5,396.195,0.0,499.9875,149.25,1.0,577.5,499.9875,149.25,275.9875,0.0,156566.06000000017,5000.0,0.0,2.2320870535714286,0.0
2024-05-09 15:15:00,383.027,169.75,1000.0,-0.08784,3.35,1.0,0.0,405.09799999999996,1250.0,1250.0,9375.0,383.027,0.0,500.40625,149.375,1.0,577.5,500.40625,149.375,330.65625,0.0,156830.58500000017,5000.0,0.0,2.9479013254786453,0.0
2024-05-09 15:30:00,373.221,195.5,1000.0,-0.08784,3.35,1.0,385.15039817808804,621.804398178088,1250.0,1062.5,9500.0,373.221,0.0,500.825,149.5,1.0,577.5,500.825,149.5,305.325,0.0,157074.84500000018,5000.0,0.0,2.5617647058823527,0.0
2024-05-09 15:45:00,365.817,207.0,1000.0,-0.08784,3.35,1.0,259.12139817808804,621.804398178088,1250.0,1187.5,9500.0,365.817,0.0,501.24375000000003,149.625,1.0,577.5,501.24375000000003,149.625,294.24375000000003,0.0,157310.24000000017,5000.0,0.0,2.421467391304348,0.0
2024-05-09 16:00:00,369.025,178.75,1000.0,1.714832,3.35,1.0,0.0,481.225,0.0,0.0,9500.0,369.025,0.0,501.6625,149.75,1.0,577.5,501.6625,149.75,322.9125,0.0,157568.57000000015,5000.0,0.0,2.8065034965034967,0.0
2024-05-09 16:15:00,366.217,217.25,1000.0,1.714832,3.35,1.0,0.0,483.908,0.0,0.0,9500.0,366.217,0.0,502.08125,149.875,1.0,577.5,502.08125,149.875,284.83125,0.0,157796.43500000014,5000.0,0.0,2.3110759493670887,0.0
2024-05-09 16:30:00,285.862,214.5,1000.0,1.714832,3.35,1.0,0.0,564.1379999999999,0.0,0.0,9500.0,285.862,0.0,502.5,150.0,1.0,577.5,502.5,150.0,288.0,0.0,158026.83500000014,5000.0,0.0,2.3426573426573425,0.0
2024-05-09 16:45:00,287.172,229.75,1000.0,1.714832,3.35,1.0,0.0,562.953,0.0,0.0,9500.0,287.172,0.0,502.08125,149.875,1.0,577.5,502.08125,149.875,272.33125,0.0,158244.7,5000.0,0.0,2.1853373231773667,0.0
2024-05-09 17:00:00,314.25,171.5,1000.0,5.856976,3.35,1.0,0.0,536.0,0.0,0.0,9500.0,314.25,0.0,501.6625,149.75,1.0,577.5,501.6625,149.75,330.1625,0.0,158508.83000000013,5000.0,0.0,2.9251457725947523,0.0
2024-05-09 17:15:00,332.877,244.0,1000.0,5.856976,3.35,1.0,104.30639817808799,621.804398178088,0.0,0.0,9500.0,332.877,0.0,501.24375000000003,149.625,1.0,577.5,501.24375000000003,149.625,257.24375000000003,0.0,158714.62500000015,5000.0,0.0,2.0542776639344265,0.0
2024-05-09 17:30:00,315.888,271.75,1000.0,5.856976,3.35,1.0,0.0,534.6120000000001,0.0,0.0,9500.0,315.888,0.0,500.825,149.5,1.0,577.5,500.825,149.5,229.075,0.0,158897.88500000015,5000.0,0.0,1.8429622815087396,0.0
2024-05-09 17:45:00,360.968,258.0,1000.0,5.856976,3.35,1.0,0.0,489.6569999999999,0.0,0.0,9500.0,360.968,0.0,500.40625,149.375,1.0,577.5,500.40625,149.375,242.40625,0.0,159091.81000000014,5000.0,0.0,1.9395591085271318,0.0
2024-05-09 18:00:00,364.88,202.25,1000.0,8.334064,3.35,1.0,0.0,621.804398178088,0.0,143.0888401874611,9356.911159812538,0.0,0.0,499.9875,149.25,1.0,577.5,499.9875,149.25,297.7375,0.0,159330.0,5000.0,0.0,2.4721260815822004,0.0
2024-05-09 18:15:00,366.49,178.5,1000.0,8.334064,3.35,1.0,0.0,621.804398178088,0.0,144.65199808219796,9212.25916173034,0.0,0.0,499.56875,149.125,1.0,577.5,499.56875,149.125,321.06875,0.0,159586.85500000016,5000.0,0.0,2.798704481792717,0.0
2024-05-09 18:30:00,380.643,206.25,1000.0,8.334064,3.35,1.0,0.0,621.804398178088,0.0,159.41831387167164,9052.84084785867,0.0,0.0,499.15,149.0,1.0,577.5,499.15,149.0,292.9,0.0,159821.17500000016,5000.0,0.0,2.420121212121212,0.0
2024-05-09 18:45:00,368.735,189.25,1000.0,8.334064,3.35,1.0,0.0,621.804398178088,0.0,146.75199808219796,8906.088849776472,0.0,0.0,498.73125,148.875,1.0,577.5,498.73125,148.875,309.48125,0.0,160068.76000000015,5000.0,0.0,2.635303830911493,0.0
2024-05-09 19:00:00,380.503,223.75,1000.0,8.5888,3.35,1.0,0.0,621.804398178088,0.0,159.0077875558821,8747.08106222059,0.0,0.0,498.3125,148.75,1.0,577.5,498.3125,148.75,274.5625,0.0,160288.41000000015,5000.0,0.0,2.227094972067039,0.0
2024-05-09 19:15:00,414.041,227.5,1000.0,8.5888,3.35,1.0,0.0,621.804398178088,0.0,194.17936650325052,8552.901695717339,0.0,0.0,497.89375,148.625,1.0,577.5,497.89375,148.625,270.39375,0.0,160504.72500000015,5000.0,0.0,2.188543956043956,0.0
2024-05-09 19:30:00,399.69,223.75,1000.0,8.5888,3.35,1.0,0.0,621.804398178088,0.0,178.9414717664085,8373.960223950931,0.0,0.0,497.475,148.5,1.0,577.5,497.475,148.5,273.725,0.0,160723.70500000016,5000.0,0.0,2.2233519553072627,0.0
2024-05-09 19:45:00,393.351,237.25,1000.0,8.5888,3.35,1.0,0.0,621.804398178088,0.0,172.13726124009267,8201.82296271084,0.0,0.0,497.05625000000003,148.375,1.0,577.5,497.05625000000003,148.375,259.80625000000003,0.0,160931.55,5000.0,0.0,2.095073761854584,0.0
2024-05-09 20:00:00,363.541,276.75,1000.0,8.551712,3.35,1.0,0.0,621.804398178088,0.0,140.62673492430315,8061.196227786536,0.0,0.0,496.6375,148.25,1.0,577.5,496.6375,148.25,219.8875,0.0,161107.46000000017,5000.0,0.0,1.79453477868112,0.0
2024-05-09 20:15:00,365.525,246.5,1000.0,8.551712,3.35,1.0,0.0,621.804398178088,0.0,142.58357702956633,7918.61265075697,0.0,0.0,496.21875,148.125,1.0,577.5,496.21875,148.125,249.71875,0.0,161307.23500000016,5000.0,0.0,2.0130578093306286,0.0
2024-05-09 20:30:00,368.273,284.25,1000.0,8.551712,3.35,1.0,0.0,621.804398178088,0.0,145.34462966114535,7773.268021095824,0.0,0.0,495.8,148.0,1.0,577.5,495.8,148.0,211.55,0.0,161476.47500000015,5000.0,0.0,1.7442392260334214,0.0
2024-05-09 20:45:00,396.928,293.25,1000.0,8.551712,3.35,1.0,0.0,621.804398178088,0.0,175.37620860851374,7597.891812487311,0.0,0.0,495.38125,147.875,1.0,577.5,495.38125,147.875,202.13125000000002,0.0,161638.18000000014,5000.0,0.0,1.6892796248934356,0.0
2024-05-09 21:00:00,379.069,296.5,1000.0,8.556592,3.35,1.0,0.0,621.804398178088,0.0,156.4456822927242,7441.446130194587,0.0,0.0,494.96250000000003,147.75,1.0,577.5,494.96250000000003,147.75,198.46250000000003,0.0,161796.95,5000.0,0.0,1.6693507588532885,0.0
2024-05-09 21:15:00,457.687,314.75,1000.0,8.556592,3.35,1.0,0.0,621.804398178088,0.0,239.06989281904006,7202.376237375546,0.0,0.0,494.54375,147.625,1.0,577.5,494.54375,147.625,179.79375,0.0,161940.78500000012,5000.0,0.0,1.5712271644162032,0.0
2024-05-09 21:30:00,439.396,281.0,1000.0,8.556592,3.35,1.0,0.0,621.804398178088,0.0,219.68462966114527,6982.691607714401,0.0,0.0,494.125,147.5,1.0,577.5,494.125,147.5,213.125,0.0,162111.28500000012,5000.0,0.0,1.7584519572953736,0.0
2024-05-09 21:45:00,436.701,266.75,1000.0,8.556592,3.35,1.0,0.0,621.804398178088,0.0,216.71620860851377,6765.975399105887,0.0,0.0,493.70625,147.375,1.0,577.5,493.70625,147.375,226.95625,0.0,162292.85,5000.0,0.0,1.8508200562324275,0.0
2024-05-09 22:00:00,407.662,268.75,1000.0,9.040688,3.35,1.0,0.0,621.804398178088,0.0,186.01726124009272,6579.958137865794,0.0,0.0,493.2875,147.25,1.0,577.5,493.2875,147.25,224.53750000000002,0.0,162472.48000000013,5000.0,0.0,1.8354883720930233,0.0
2024-05-09 22:15:00,405.099,269.0,1000.0,9.040688,3.35,1.0,0.0,621.804398178088,0.0,183.18778755588207,6396.770350309912,0.0,0.0,492.86875000000003,147.125,1.0,577.5,492.86875000000003,147.125,223.86875000000003,0.0,162651.57500000013,5000.0,0.0,1.832225836431227,0.0
2024-05-09 22:30:00,396.314,274.0,1000.0,9.040688,3.35,1.0,0.0,621.804398178088,0.0,173.8088401874612,6222.961510122451,0.0,0.0,492.45,147.0,1.0,577.5,492.45,147.0,218.45,0.0,162826.33500000014,5000.0,0.0,1.7972627737226277,0.0
2024-05-09 22:45:00,423.975,245.25,1000.0,9.040688,3.35,1.0,0.0,621.804398178088,0.0,202.79410334535586,6020.167406777095,0.0,0.0,492.03125,146.875,1.0,577.5,492.03125,146.875,246.78125,0.0,163023.76000000013,5000.0,0.0,2.006243628950051,0.0
2024-05-09 23:00:00,429.003,213.75,1000.0,8.44728,3.35,1.0,0.0,621.804398178088,0.0,207.95515597693472,5812.21225080016,0.0,0.0,491.6125,146.75,1.0,577.5,491.6125,146.75,277.8625,0.0,163246.05,5000.0,0.0,2.2999415204678364,0.0
2024-05-09 23:15:00,419.545,232.5,1000.0,8.44728,3.35,1.0,0.0,621.804398178088,0.0,197.86778755588222,5614.344463244278,0.0,0.0,491.19375,146.625,1.0,577.5,491.19375,146.625,258.69375,0.0,163453.00500000012,5000.0,0.0,2.1126612903225808,0.0
2024-05-09 23:30:00,415.299,222.25,1000.0,8.44728,3.35,1.0,0.0,621.804398178088,0.0,193.2667349243032,5421.077728319975,0.0,0.0,490.77500000000003,146.5,1.0,577.5,490.77500000000003,146.5,268.52500000000003,0.0,163667.82500000013,5000.0,0.0,2.2082114735658043,0.0
2024-05-09 23:45:00,389.862,242.25,1000.0,8.44728,3.35,1.0,0.0,621.804398178088,0.0,166.35936650325067,5254.718361816725,0.0,0.0,490.35625,146.375,1.0,577.5,490.35625,146.375,248.10625,0.0,163866.3100000001,5000.0,0.0,2.024174406604747,0.0
2024-05-10 00:00:00,360.875,196.5,1000.0,8.0461612,3.35,1.0,0.0,621.804398178088,0.0,135.71515597693477,5119.00320583979,0.0,0.0,489.9375,146.25,1.0,577.5,489.9375,146.25,293.4375,0.0,164101.0600000001,5000.0,0.0,2.493320610687023,0.0
2024-05-10 00:15:00,383.723,183.75,1000.0,8.0461612,3.35,1.0,0.0,621.804398178088,0.0,159.89726124009263,4959.105944599697,0.0,0.0,490.35625,146.375,1.0,577.5,490.35625,146.375,306.60625,0.0,164346.34500000012,5000.0,0.0,2.6686054421768706,0.0
2024-05-10 00:30:00,358.229,170.0,1000.0,8.0461612,3.35,1.0,0.0,621.804398178088,0.0,133.19305071377693,4825.91289388592,0.0,0.0,490.77500000000003,146.5,1.0,577.5,490.77500000000003,146.5,320.77500000000003,0.0,164602.9650000001,5000.0,0.0,2.8869117647058826,0.0
2024-05-10 00:45:00,320.349,218.75,1000.0,8.0461612,3.35,1.0,0.0,621.804398178088,0.0,93.45094545061892,4732.461948435302,0.0,0.0,491.19375,146.625,1.0,577.5,491.19375,146.625,272.44375,0.0,164820.9200000001,5000.0,0.0,2.245457142857143,0.0
2024-05-10 01:00:00,299.289,223.0,1000.0,8.0393159,3.35,1.0,0.0,621.804398178088,0.0,71.41410334535581,4661.047845089945,0.0,0.0,491.6125,146.75,1.0,577.5,491.6125,146.75,268.6125,0.0,165035.8100000001,5000.0,0.0,2.204540358744395,0.0
2024-05-10 01:15:00,281.186,195.75,1000.0,8.0393159,3.35,1.0,0.0,621.804398178088,0.0,52.48989281903996,4608.557952270906,0.0,0.0,492.03125,146.875,1.0,577.5,492.03125,146.875,296.28125,0.0,165272.8350000001,5000.0,0.0,2.5135696040868454,0.0
2024-05-10 01:30:00,242.722,228.25,1000.0,8.0393159,3.35,1.0,0.0,621.804398178088,0.0,12.133050713776859,4596.424901557129,0.0,0.0,492.45,147.0,1.0,577.5,492.45,147.0,264.2,0.0,165484.1950000001,5000.0,0.0,2.1575027382256295,0.0
2024-05-10 01:45:00,258.407,210.75,1000.0,8.0393159,3.35,1.0,0.0,621.804398178088,0.0,28.7751559769347,4567.649745580194,0.0,0.0,492.86875000000003,147.125,1.0,577.5,492.86875000000003,147.125,282.11875000000003,0.0,165709.8900000001,5000.0,0.0,2.3386417556346384,0.0
2024-05-10 02:00:00,231.023,188.25,1000.0,7.500493,3.35,1.0,0.0,621.804398178088,0.0,0.08147176640848461,4567.568273813785,231.023,0.0,493.2875,147.25,1.0,577.5,493.2875,147.25,305.0375,0.0,165953.9200000001,5000.0,0.0,2.620385126162019,0.0
2024-05-10 02:15:00,284.67,221.5,1000.0,7.500493,3.35,1.0,0.0,621.804398178088,0.0,56.683577029566436,4510.884696784218,284.67,0.0,493.70625,147.375,1.0,577.5,493.70625,147.375,272.20625,0.0,166171.6850000001,5000.0,0.0,2.228922121896163,0.0
2024-05-10 02:30:00,394.498,211.5,1000.0,7.500493,3.35,1.0,0.0,621.804398178088,0.0,172.42357702956642,4338.461119754652,394.498,0.0,494.125,147.5,1.0,577.5,494.125,147.5,282.625,0.0,166397.78500000012,5000.0,0.0,2.33628841607565,0.0
2024-05-10 02:45:00,395.449,218.25,1000.0,7.500493,3.35,1.0,0.0,621.804398178088,0.0,173.5562086085138,4164.904911146138,395.449,0.0,494.54375,147.625,1.0,577.5,494.54375,147.625,276.29375,0.0,166618.82000000012,5000.0,0.0,2.265950744558992,0.0
2024-05-10 03:00:00,364.191,246.0,1000.0,7.5151615,3.35,1.0,0.0,621.804398178088,0.0,140.78462966114535,4024.120281484993,364.191,0.0,494.96250000000003,147.75,1.0,577.5,494.96250000000003,147.75,248.96250000000003,0.0,166817.99000000014,5000.0,0.0,2.0120426829268294,0.0
2024-05-10 03:15:00,343.793,250.75,1000.0,7.5151615,3.35,1.0,0.0,621.804398178088,0.0,119.44462966114531,3904.6756518238476,343.793,0.0,495.38125,147.875,1.0,577.5,495.38125,147.875,244.63125000000002,0.0,167013.69500000012,5000.0,0.0,1.9755982053838486,0.0
2024-05-10 03:30:00,339.615,318.75,1000.0,7.5151615,3.35,1.0,0.0,621.804398178088,0.0,115.17831387167163,3789.497337952176,339.615,0.0,495.8,148.0,1.0,577.5,495.8,148.0,177.05,0.0,167155.33500000014,5000.0,0.0,1.5554509803921568,0.0
2024-05-10 03:45:00,352.581,310.5,1000.0,7.5151615,3.35,1.0,0.0,621.804398178088,0.0,128.95831387167163,3660.5390240805045,352.581,0.0,496.21875,148.125,1.0,577.5,496.21875,148.125,185.71875,0.0,167303.91000000015,5000.0,0.0,1.5981280193236715,0.0
2024-05-10 04:00:00,299.318,278.0,1000.0,7.5777471,3.35,1.0,0.0,621.804398178088,0.0,73.02357702956634,3587.5154470509383,299.318,0.0,496.6375,148.25,1.0,577.5,496.6375,148.25,218.6375,0.0,167478.82000000015,5000.0,0.0,1.7864658273381295,0.0
2024-05-10 04:15:00,305.367,276.5,1000.0,7.5777471,3.35,1.0,0.0,621.804398178088,0.0,79.52252439798737,3507.9929226529507,305.367,0.0,497.05625000000003,148.375,1.0,577.5,497.05625000000003,148.375,220.55625000000003,0.0,167655.26500000016,5000.0,0.0,1.7976717902350814,0.0
2024-05-10 04:30:00,275.381,269.25,1000.0,7.5777471,3.35,1.0,0.0,621.804398178088,0.0,48.08989281904001,3459.9030298339108,275.381,0.0,497.475,148.5,1.0,577.5,497.475,148.5,228.22500000000002,0.0,167837.84500000015,5000.0,0.0,1.847632311977716,0.0
2024-05-10 04:45:00,258.49,345.25,1000.0,7.5777471,3.35,1.0,0.0,621.804398178088,0.0,30.44147176640847,3429.461558067502,258.49,0.0,497.89375,148.625,1.0,577.5,497.89375,148.625,152.64375,0.0,167959.96000000014,5000.0,0.0,1.4421252715423607,0.0
2024-05-10 05:00:00,262.419,357.0,1000.0,8.3082384,3.35,1.0,0.0,621.804398178088,0.0,34.70884018746107,3394.752717880041,0.0,0.0,498.3125,148.75,1.0,577.5,498.3125,148.75,141.3125,0.0,168073.01000000013,5000.0,0.0,1.3958333333333333,0.0
2024-05-10 05:15:00,267.439,433.75,1000.0,8.3082384,3.35,1.0,0.0,621.804398178088,0.0,40.124629661145384,3354.6280882188958,0.0,0.0,498.73125,148.875,1.0,577.5,498.73125,148.875,64.98124999999999,0.0,168124.9950000001,5000.0,0.0,1.1498126801152737,0.0
2024-05-10 05:30:00,250.245,473.5,1000.0,8.3082384,3.35,1.0,0.0,621.804398178088,0.0,22.157261240092677,3332.470826978803,0.0,0.0,499.15,149.0,1.0,577.5,499.15,149.0,25.65,0.0,168145.5150000001,5000.0,0.0,1.0541710665258712,0.0
2024-05-10 05:45:00,289.379,380.75,1000.0,8.3082384,3.35,1.0,0.0,621.804398178088,0.0,63.482524397987426,3268.9883025808153,0.0,0.0,499.56875,149.125,1.0,577.5,499.56875,149.125,118.81875000000002,0.0,168240.5700000001,5000.0,0.0,1.3120650032829941,0.0
2024-05-10 06:00:00,299.983,522.5,1000.0,8.5722714,3.35,1.0,0.0,621.804398178088,0.0,74.77620860851367,3194.212093972302,0.0,0.0,499.9875,149.25,1.0,577.5,499.9875,149.25,0.0,22.51249999999999,168218.05750000008,5000.0,0.0,0.9569138755980862,0.04308612440191385
2024-05-10 06:15:00,316.637,526.75,1000.0,8.5722714,3.35,1.0,0.0,621.804398178088,0.0,92.43831387167157,3101.77378010063,0.0,0.0,500.40625,149.375,1.0,577.5,500.40625,149.375,0.0,26.34375,168191.71375000008,5000.0,0.0,0.9499881347887993,0.05001186521120076
2024-05-10 06:30:00,312.851,675.75,1000.0,8.5722714,3.35,1.0,0.0,621.804398178088,0.0,88.5846296611453,3013.189150439485,0.0,0.0,500.825,149.5,1.0,577.5,500.825,149.5,0.0,174.925,168016.7887500001,5000.0,0.0,0.7411394746577876,0.2588605253422124
2024-05-10 06:45:00,330.709,754.0,1000.0,8.5722714,3.35,1.0,0.0,621.804398178088,0.0,107.51410334535589,2905.675047094129,0.0,0.0,501.24375000000003,149.625,1.0,577.5,501.24375000000003,149.625,0.0,252.75624999999997,167764.0325000001,5000.0,0.0,0.6647795092838197,0.3352204907161803
2024-05-10 07:00:00,363.261,625.75,1000.0,8.6192106,3.35,1.0,0.0,621.804398178088,0.0,141.91094545061895,2763.76410164351,0.0,0.0,501.6625,149.75,1.0,577.5,501.6625,149.75,0.0,124.08749999999998,167639.9450000001,5000.0,0.0,0.801697962445066,0.19830203755493403
2024-05-10 07:15:00,361.845,532.0,1000.0,8.6192106,3.35,1.0,0.0,621.804398178088,0.0,140.55199808219797,2623.2121035613122,0.0,0.0,502.08125,149.875,1.0,577.5,502.08125,149.875,0.0,29.91874999999999,167610.02625000008,5000.0,0.0,0.9437617481203008,0.056238251879699226
2024-05-10 07:30:00,374.616,521.75,1000.0,8.6192106,3.35,1.0,0.0,621.804398178088,0.0,154.12673492430318,2469.085368637009,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,19.25,167590.77625000008,5000.0,0.0,0.9631049353138477,0.03689506468615237
2024-05-10 07:45:00,418.45,490.5,1000.0,8.6192106,3.35,1.0,0.0,621.804398178088,0.0,200.13620860851378,2268.9491600284955,0.0,0.0,502.08125,149.875,1.0,577.5,502.08125,149.875,11.581250000000011,0.0,167600.0412500001,5000.0,0.0,1.023611111111111,0.0
2024-05-10 08:00:00,403.174,462.25,1000.0,8.2857467,3.35,1.0,0.0,621.804398178088,0.0,183.92462966114527,2085.02453036735,0.0,0.0,501.6625,149.75,1.0,577.5,501.6625,149.75,39.41250000000002,0.0,167631.5712500001,5000.0,0.0,1.08526230394808,0.0
2024-05-10 08:15:00,406.211,533.25,1000.0,8.2857467,3.35,1.0,0.0,621.804398178088,0.0,187.2530507137769,1897.7714796535731,0.0,0.0,502.08125,149.875,1.0,577.5,502.08125,149.875,0.0,31.16874999999999,167600.40250000008,5000.0,0.0,0.9415494608532583,0.058450539146741656
2024-05-10 08:30:00,421.576,450.5,1000.0,8.2857467,3.35,1.0,0.0,621.804398178088,0.0,203.2951559769348,1694.4763236766382,0.0,0.0,501.6625,149.75,1.0,577.5,501.6625,149.75,51.16250000000002,0.0,167641.33250000008,5000.0,0.0,1.1135682574916759,0.0
2024-05-10 08:45:00,468.288,414.75,1000.0,8.2857467,3.35,1.0,0.0,621.804398178088,0.0,252.33410334535586,1442.1422203312823,0.0,0.0,501.24375000000003,149.625,1.0,577.5,501.24375000000003,149.625,86.49375000000003,0.0,167710.52750000008,5000.0,0.0,1.2085443037974684,0.0
2024-05-10 09:00:00,470.85,439.5,1000.0,6.6712338,3.35,1.0,0.0,621.804398178088,0.0,254.8993665032506,1187.2428538280317,470.85,0.0,500.825,149.5,1.0,577.5,500.825,149.5,61.32499999999999,0.0,167759.58750000008,5000.0,0.0,1.1395335608646189,0.0
2024-05-10 09:15:00,487.998,410.5,1000.0,6.6712338,3.35,1.0,56.65648339763402,621.804398178088,0.0,213.44306818995165,973.79978563808,487.998,0.0,501.24375000000003,149.625,1.0,577.5,501.24375000000003,149.625,90.74375000000003,0.0,167832.18250000008,5000.0,0.0,1.2210566382460415,0.0
2024-05-10 09:30:00,464.425,367.0,1000.0,6.6712338,3.35,1.0,0.0,621.804398178088,0.0,248.39936650325052,725.4004191348296,464.425,0.0,501.6625,149.75,1.0,577.5,501.6625,149.75,134.66250000000002,0.0,167939.9125000001,5000.0,0.0,1.3669277929155315,0.0
2024-05-10 09:45:00,442.451,392.25,1000.0,6.6712338,3.35,1.0,0.0,621.804398178088,0.0,225.40041913482955,500.0,442.451,0.0,502.08125,149.875,1.0,577.5,502.08125,149.875,109.83125000000001,0.0,168027.77750000008,5000.0,0.0,1.2800031867431485,0.0
2024-05-10 10:00:00,417.475,387.0,1000.0,4.3956605,3.35,1.0,189.27939817808806,621.804398178088,0.0,0.0,500.0,417.475,0.0,502.5,150.0,1.0,577.5,502.5,150.0,115.5,0.0,168120.17750000008,5000.0,0.0,1.2984496124031009,0.0
2024-05-10 10:15:00,496.51,461.0,1000.0,4.3956605,3.35,1.0,268.314398178088,621.804398178088,0.0,0.0,500.0,496.51,0.0,502.5,150.0,1.0,577.5,502.5,150.0,41.5,0.0,168153.3775000001,5000.0,0.0,1.0900216919739696,0.0
2024-05-10 10:30:00,507.46,373.0,1000.0,4.3956605,3.35,1.0,279.264398178088,621.804398178088,0.0,0.0,500.0,507.46,0.0,502.5,150.0,1.0,577.5,502.5,150.0,129.5,0.0,168256.9775000001,5000.0,0.0,1.3471849865951742,0.0
2024-05-10 10:45:00,517.106,358.0,1000.0,4.3956605,3.35,1.0,288.91039817808803,621.804398178088,0.0,0.0,500.0,517.106,0.0,502.5,150.0,1.0,577.5,502.5,150.0,144.5,0.0,168372.5775000001,5000.0,0.0,1.4036312849162011,0.0
2024-05-10 11:00:00,546.269,303.5,1000.0,2.1445347,3.35,1.0,0.0,303.731,0.0,0.0,500.0,546.269,0.0,502.5,150.0,1.0,577.5,502.5,150.0,199.0,0.0,168531.7775000001,5000.0,0.0,1.6556836902800658,0.0
2024-05-10 11:15:00,498.499,269.5,1000.0,2.1445347,3.35,1.0,0.0,351.501,0.0,0.0,500.0,498.499,0.0,502.5,150.0,1.0,577.5,502.5,150.0,233.0,0.0,168718.1775000001,5000.0,0.0,1.8645640074211502,0.0
2024-05-10 11:30:00,474.445,311.75,1000.0,2.1445347,3.35,1.0,0.0,375.55500000000006,0.0,0.0,500.0,474.445,0.0,502.5,150.0,1.0,577.5,502.5,150.0,190.75,0.0,168870.7775000001,5000.0,0.0,1.61186848436247,0.0
2024-05-10 11:45:00,482.746,258.25,1000.0,2.1445347,3.35,1.0,0.0,367.254,0.0,0.0,500.0,482.746,0.0,502.5,150.0,1.0,577.5,502.5,150.0,244.25,0.0,169066.1775000001,5000.0,0.0,1.945788964181994,0.0
2024-05-10 12:00:00,449.738,272.75,1000.0,1.3534136,3.35,1.0,0.0,400.26199999999994,0.0,0.0,500.0,449.738,0.0,502.5,150.0,1.0,577.5,502.5,150.0,229.75,0.0,169249.9775000001,5000.0,0.0,1.842346471127406,0.0
2024-05-10 12:15:00,451.896,213.25,1000.0,1.3534136,3.35,1.0,621.804398178088,0.0,1019.9083981780881,0.0,1468.9129782691837,451.896,0.0,502.5,150.0,1.0,577.5,502.5,150.0,289.25,0.0,169481.3775000001,5000.0,0.0,2.3563892145369283,0.0
2024-05-10 12:30:00,467.352,210.25,1000.0,1.3534136,3.35,1.0,0.0,4.9603730764758325,377.6876269235242,0.0,1827.7162238465316,467.352,0.0,502.5,150.0,1.0,577.5,502.5,150.0,292.25,0.0,169715.17750000008,5000.0,0.0,2.390011890606421,0.0
2024-05-10 12:45:00,451.908,255.5,1000.0,1.3534136,3.35,1.0,0.0,398.092,0.0,0.0,1827.7162238465316,451.908,0.0,502.5,150.0,1.0,577.5,502.5,150.0,247.0,0.0,169912.77750000008,5000.0,0.0,1.9667318982387476,0.0
2024-05-10 13:00:00,480.645,204.75,1000.0,0.968121,3.35,1.0,621.804398178088,0.0,991.159398178088,0.0,2769.317652115715,480.645,0.0,502.5,150.0,1.0,577.5,502.5,150.0,297.75,0.0,170150.9775000001,5000.0,0.0,2.4542124542124544,0.0
2024-05-10 13:15:00,501.368,189.75,1000.0,0.968121,3.35,1.0,621.804398178088,0.0,970.436398178088,0.0,3691.2322303848987,501.368,0.0,502.5,150.0,1.0,577.5,502.5,150.0,312.75,0.0,170401.1775000001,5000.0,0.0,2.6482213438735176,0.0
2024-05-10 13:30:00,515.016,236.0,1000.0,0.968121,3.35,1.0,621.804398178088,0.0,956.7883981780881,0.0,4600.181208654082,515.016,0.0,502.5,150.0,1.0,577.5,502.5,150.0,266.5,0.0,170614.37750000012,5000.0,0.0,2.1292372881355934,0.0
2024-05-10 13:45:00,482.487,240.25,1000.0,0.968121,3.35,1.0,621.804398178088,0.0,989.317398178088,0.0,5540.0327369232655,482.487,0.0,502.5,150.0,1.0,577.5,502.5,150.0,262.25,0.0,170824.1775000001,5000.0,0.0,2.0915712799167534,0.0
2024-05-10 14:00:00,485.502,201.25,1000.0,0.8830437,3.35,1.0,621.804398178088,0.0,986.3023981780881,0.0,6477.020015192449,485.502,0.0,502.5,150.0,1.0,577.5,502.5,150.0,301.25,0.0,171065.1775000001,5000.0,0.0,2.4968944099378882,0.0
2024-05-10 14:15:00,408.295,189.25,1000.0,0.8830437,3.35,1.0,621.804398178088,0.0,1063.5093981780878,0.0,7487.353943461632,408.295,0.0,502.5,150.0,1.0,577.5,502.5,150.0,313.25,0.0,171315.7775000001,5000.0,0.0,2.655217965653897,0.0
2024-05-10 14:30:00,420.585,216.75,1000.0,0.8830437,3.35,1.0,621.804398178088,0.0,1051.2193981780879,0.0,8486.012371730816,420.585,0.0,502.5,150.0,1.0,577.5,502.5,150.0,285.75,0.0,171544.37750000012,5000.0,0.0,2.3183391003460208,0.0
2024-05-10 14:45:00,404.449,208.0,1000.0,0.8830437,3.35,1.0,621.804398178088,0.0,1067.3553981780879,0.0,9500.0,404.449,0.0,502.5,150.0,1.0,577.5,502.5,150.0,294.5,0.0,171779.97750000012,5000.0,0.0,2.4158653846153846,0.0
2024-05-10 15:00:00,402.137,159.75,1000.0,2.7743023,3.35,1.0,0.0,447.86300000000006,0.0,0.0,9500.0,402.137,0.0,502.5,150.0,1.0,577.5,502.5,150.0,342.75,0.0,172054.17750000014,5000.0,0.0,3.1455399061032865,0.0
2024-05-10 15:15:00,371.864,168.75,1000.0,2.7743023,3.35,1.0,143.66839817808807,621.804398178088,0.0,0.0,9500.0,371.864,0.0,502.5,150.0,1.0,577.5,502.5,150.0,333.75,0.0,172321.17750000014,5000.0,0.0,2.977777777777778,0.0
2024-05-10 15:30:00,391.0,193.25,1000.0,2.7743023,3.35,1.0,162.80439817808804,621.804398178088,0.0,0.0,9500.0,391.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,309.25,0.0,172568.57750000013,5000.0,0.0,2.6002587322121604,0.0
2024-05-10 15:45:00,377.104,183.0,1000.0,2.7743023,3.35,1.0,148.90839817808808,621.804398178088,0.0,0.0,9500.0,377.104,0.0,502.5,150.0,1.0,577.5,502.5,150.0,319.5,0.0,172824.17750000014,5000.0,0.0,2.7459016393442623,0.0
2024-05-10 16:00:00,380.883,172.75,1000.0,5.3735605,3.35,1.0,0.0,621.804398178088,0.0,160.7235770295664,9339.276422970433,380.883,0.0,502.5,150.0,1.0,577.5,502.5,150.0,329.75,0.0,173087.97750000012,5000.0,0.0,2.9088277858176554,0.0
2024-05-10 16:15:00,375.35,188.25,1000.0,5.3735605,3.35,1.0,0.0,621.804398178088,0.0,154.8993665032506,9184.377056467183,375.35,0.0,502.5,150.0,1.0,577.5,502.5,150.0,314.25,0.0,173339.37750000012,5000.0,0.0,2.6693227091633465,0.0
2024-05-10 16:30:00,346.057,240.0,1000.0,5.3735605,3.35,1.0,0.0,621.804398178088,0.0,124.06462966114532,9060.312426806038,346.057,0.0,502.5,150.0,1.0,577.5,502.5,150.0,262.5,0.0,173549.37750000012,5000.0,0.0,2.09375,0.0
2024-05-10 16:45:00,371.789,228.5,1000.0,5.3735605,3.35,1.0,0.0,621.804398178088,0.0,151.150945450619,8909.161481355419,371.789,0.0,502.5,150.0,1.0,577.5,502.5,150.0,274.0,0.0,173768.57750000013,5000.0,0.0,2.199124726477024,0.0
2024-05-10 17:00:00,377.996,200.25,1000.0,7.4281284,3.35,1.0,0.0,621.804398178088,0.0,157.6846296611453,8751.476851694273,377.996,0.0,502.5,150.0,1.0,577.5,502.5,150.0,302.25,0.0,174010.37750000012,5000.0,0.0,2.5093632958801497,0.0
2024-05-10 17:15:00,387.803,176.5,1000.0,7.4281284,3.35,1.0,0.0,621.804398178088,0.0,168.00778755588215,8583.469064138391,387.803,0.0,502.5,150.0,1.0,577.5,502.5,150.0,326.0,0.0,174271.1775000001,5000.0,0.0,2.8470254957507084,0.0
2024-05-10 17:30:00,377.393,210.0,1000.0,7.4281284,3.35,1.0,0.0,621.804398178088,0.0,157.04989281904008,8426.41917131935,377.393,0.0,502.5,150.0,1.0,577.5,502.5,150.0,292.5,0.0,174505.1775000001,5000.0,0.0,2.392857142857143,0.0
2024-05-10 17:45:00,392.753,232.5,1000.0,7.4281284,3.35,1.0,0.0,621.804398178088,0.0,173.21831387167154,8253.200857447679,392.753,0.0,502.5,150.0,1.0,577.5,502.5,150.0,270.0,0.0,174721.1775000001,5000.0,0.0,2.161290322580645,0.0
2024-05-10 18:00:00,385.529,179.75,1000.0,8.5419565,3.35,1.0,0.0,621.804398178088,0.0,165.61410334535583,8087.586754102323,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,322.75,0.0,174979.37750000012,5000.0,0.0,2.7955493741307373,0.0
2024-05-10 18:15:00,397.203,194.25,1000.0,8.5419565,3.35,1.0,0.0,621.804398178088,0.0,177.90252439798738,7909.684229704335,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,308.25,0.0,175225.97750000012,5000.0,0.0,2.586872586872587,0.0
2024-05-10 18:30:00,396.079,193.25,1000.0,8.5419565,3.35,1.0,0.0,621.804398178088,0.0,176.7193665032505,7732.964863201085,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,309.25,0.0,175473.37750000012,5000.0,0.0,2.6002587322121604,0.0
2024-05-10 18:45:00,384.329,231.75,1000.0,8.5419565,3.35,1.0,0.0,621.804398178088,0.0,164.35094545061895,7568.613917750466,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,270.75,0.0,175689.97750000012,5000.0,0.0,2.168284789644013,0.0
2024-05-10 19:00:00,379.858,193.75,1000.0,8.4549234,3.35,1.0,0.0,621.804398178088,0.0,159.64462966114525,7408.96928808932,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,308.75,0.0,175936.97750000012,5000.0,0.0,2.5935483870967744,0.0
2024-05-10 19:15:00,390.245,223.25,1000.0,8.4549234,3.35,1.0,0.0,621.804398178088,0.0,170.57831387167164,7238.390974217648,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,279.25,0.0,176160.37750000012,5000.0,0.0,2.2508398656215007,0.0
2024-05-10 19:30:00,392.513,200.25,1000.0,8.4549234,3.35,1.0,0.0,621.804398178088,0.0,172.96568229272418,7065.425291924924,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,302.25,0.0,176402.1775000001,5000.0,0.0,2.5093632958801497,0.0
2024-05-10 19:45:00,383.308,169.25,1000.0,8.4549234,3.35,1.0,0.0,621.804398178088,0.0,163.2762086085137,6902.14908331641,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,333.25,0.0,176668.7775000001,5000.0,0.0,2.968980797636632,0.0
2024-05-10 20:00:00,400.102,204.5,1000.0,8.4334096,3.35,1.0,0.0,621.804398178088,0.0,180.9541033453558,6721.194979971054,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,298.0,0.0,176907.1775000001,5000.0,0.0,2.45721271393643,0.0
2024-05-10 20:15:00,386.036,171.5,1000.0,8.4334096,3.35,1.0,0.0,621.804398178088,0.0,166.14778755588222,6555.047192415172,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,331.0,0.0,177171.9775000001,5000.0,0.0,2.9300291545189503,0.0
2024-05-10 20:30:00,393.771,215.0,1000.0,8.4334096,3.35,1.0,0.0,621.804398178088,0.0,174.28989281904,6380.757299596132,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,287.5,0.0,177401.9775000001,5000.0,0.0,2.3372093023255816,0.0
2024-05-10 20:45:00,395.511,204.0,1000.0,8.4334096,3.35,1.0,0.0,621.804398178088,0.0,176.12147176640843,6204.635827829723,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,298.5,0.0,177640.77750000008,5000.0,0.0,2.463235294117647,0.0
2024-05-10 21:00:00,388.642,176.25,1000.0,8.5791167,3.35,1.0,0.0,621.804398178088,0.0,168.89094545061906,6035.744882379104,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,326.25,0.0,177901.77750000008,5000.0,0.0,2.851063829787234,0.0
2024-05-10 21:15:00,448.526,191.75,1000.0,8.5791167,3.35,1.0,0.0,621.804398178088,0.0,231.92673492430328,5803.8181474548,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,310.75,0.0,178150.3775000001,5000.0,0.0,2.620599739243807,0.0
2024-05-10 21:30:00,431.296,249.5,1000.0,8.5791167,3.35,1.0,0.0,621.804398178088,0.0,213.7898928190401,5590.02825463576,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,253.0,0.0,178352.77750000008,5000.0,0.0,2.0140280561122244,0.0
2024-05-10 21:45:00,437.906,216.25,1000.0,8.5791167,3.35,1.0,0.0,621.804398178088,0.0,220.7477875558821,5369.280467079878,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,286.25,0.0,178581.77750000008,5000.0,0.0,2.3236994219653178,0.0
2024-05-10 22:00:00,411.779,187.5,1000.0,9.09447,3.35,1.0,0.0,621.804398178088,0.0,193.24568229272424,5176.0347847871535,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,315.0,0.0,178833.77750000008,5000.0,0.0,2.68,0.0
2024-05-10 22:15:00,413.216,199.75,1000.0,9.09447,3.35,1.0,0.0,621.804398178088,0.0,194.75831387167165,4981.276470915482,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,302.75,0.0,179075.9775000001,5000.0,0.0,2.5156445556946183,0.0
2024-05-10 22:30:00,399.499,197.25,1000.0,9.09447,3.35,1.0,0.0,621.804398178088,0.0,180.3193665032506,4800.957104412231,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,305.25,0.0,179320.1775000001,5000.0,0.0,2.547528517110266,0.0
2024-05-10 22:45:00,427.688,214.5,1000.0,9.09447,3.35,1.0,0.0,621.804398178088,0.0,209.99199808219794,4590.965106330033,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,288.0,0.0,179550.5775000001,5000.0,0.0,2.3426573426573425,0.0
