DateTime,load_kWh,heatdemand_kWhth,production_kWh,spot price [Rp/kWh],cop_monthly,battery_installed,grid_import_kWh,grid_export_kWh,battery_charge_kWh,battery_discharge_kWh,battery_soc_kWh,prod_for_local_demand_kWh,woodchip_boiler_heat_kWhth,heatpump_heat_kWhth,heatpump_elec_kWh,heatpump_on,heatpump_nominal_kWhth,Q_HP_kWhth,E_elec_HP_kWh,ptes_charge_kWhth,ptes_discharge_kWhth,ptes_soc_kWhth,ptes_volume_m3,woodchip_heat_supply_share,heatpump_heat_supply_share,ptes_discharge_supply_share
2024-05-10 23:00:00,423.327,186.25,1000.0,8.3502881,3.35,1.0,0.0,621.804398178088,0.0,205.40147176640846,4385.563634563625,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,316.25,0.0,179803.5775000001,5000.0,0.0,2.697986577181208,0.0
2024-05-10 23:15:00,428.945,196.0,1000.0,8.3502881,3.35,1.0,0.0,621.804398178088,0.0,211.3151559769347,4174.24847858669,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,306.5,0.0,180048.7775000001,5000.0,0.0,2.563775510204082,0.0
2024-05-10 23:30:00,398.889,180.0,1000.0,8.3502881,3.35,1.0,0.0,621.804398178088,0.0,179.6772612400927,3994.571217346597,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,322.5,0.0,180306.7775000001,5000.0,0.0,2.7916666666666665,0.0
2024-05-10 23:45:00,384.712,141.75,1000.0,8.3502881,3.35,1.0,0.0,621.804398178088,0.0,164.75410334535582,3829.8171140012414,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,360.75,0.0,180595.37750000012,5000.0,0.0,3.544973544973545,0.0
2024-05-11 00:00:00,388.855,139.75,1000.0,8.70331,3.35,1.0,0.0,621.804398178088,0.0,169.1151559769348,3660.701958024307,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,362.75,0.0,180885.57750000013,5000.0,0.0,3.5957066189624327,0.0
2024-05-11 00:15:00,385.792,146.0,1000.0,8.70331,3.35,1.0,0.0,621.804398178088,0.0,165.89094545061891,3494.811012573688,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,356.5,0.0,181170.77750000014,5000.0,0.0,3.441780821917808,0.0
2024-05-11 00:30:00,328.073,196.75,1000.0,8.70331,3.35,1.0,0.0,621.804398178088,0.0,105.13410334535581,3389.676909228332,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,305.75,0.0,181415.37750000015,5000.0,0.0,2.554002541296061,0.0
2024-05-11 00:45:00,319.115,169.0,1000.0,8.70331,3.35,1.0,0.0,621.804398178088,0.0,95.70462966114532,3293.972279567187,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,333.5,0.0,181682.17750000014,5000.0,0.0,2.973372781065089,0.0
2024-05-11 01:00:00,297.21,165.75,1000.0,8.4539455,3.35,1.0,0.0,621.804398178088,0.0,72.64673492430323,3221.325544642884,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,336.75,0.0,181951.57750000013,5000.0,0.0,3.0316742081447963,0.0
2024-05-11 01:15:00,263.594,144.5,1000.0,8.4539455,3.35,1.0,0.0,621.804398178088,0.0,37.26147176640851,3184.064072876475,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,358.0,0.0,182237.97750000012,5000.0,0.0,3.4775086505190314,0.0
2024-05-11 01:30:00,270.747,182.25,1000.0,8.4539455,3.35,1.0,0.0,621.804398178088,0.0,44.79094545061906,3139.2731274258563,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,320.25,0.0,182494.17750000014,5000.0,0.0,2.757201646090535,0.0
2024-05-11 01:45:00,254.072,188.0,1000.0,8.4539455,3.35,1.0,0.0,621.804398178088,0.0,27.23831387167162,3112.0348135541844,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,314.5,0.0,182745.77750000014,5000.0,0.0,2.672872340425532,0.0
2024-05-11 02:00:00,232.742,177.0,1000.0,8.3434428,3.35,1.0,0.0,621.804398178088,0.0,4.785682292724208,3107.24913126146,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,325.5,0.0,183006.17750000014,5000.0,0.0,2.8389830508474576,0.0
2024-05-11 02:15:00,260.121,189.75,1000.0,8.3434428,3.35,1.0,0.0,621.804398178088,0.0,33.60568229272423,3073.643448968736,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,312.75,0.0,183256.37750000015,5000.0,0.0,2.6482213438735176,0.0
2024-05-11 02:30:00,409.898,205.5,1000.0,8.3434428,3.35,1.0,0.0,621.804398178088,0.0,191.26568229272428,2882.3777666760116,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,297.0,0.0,183493.97750000015,5000.0,0.0,2.4452554744525545,0.0
2024-05-11 02:45:00,408.445,218.5,1000.0,8.3434428,3.35,1.0,0.0,621.804398178088,0.0,189.73620860851366,2692.641558067498,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,284.0,0.0,183721.17750000017,5000.0,0.0,2.2997711670480547,0.0
2024-05-11 03:00:00,359.203,182.5,1000.0,8.155686,3.35,1.0,0.0,621.804398178088,0.0,137.90252439798738,2554.7390336695107,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,320.0,0.0,183977.17750000017,5000.0,0.0,2.7534246575342465,0.0
2024-05-11 03:15:00,323.707,183.5,1000.0,8.155686,3.35,1.0,0.0,621.804398178088,0.0,100.53831387167162,2454.200719797839,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,319.0,0.0,184232.37750000018,5000.0,0.0,2.7384196185286105,0.0
2024-05-11 03:30:00,322.901,240.75,1000.0,8.155686,3.35,1.0,0.0,621.804398178088,0.0,99.68989281904011,2354.510826978799,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,261.75,0.0,184441.77750000017,5000.0,0.0,2.087227414330218,0.0
2024-05-11 03:45:00,292.758,220.5,1000.0,8.155686,3.35,1.0,0.0,621.804398178088,0.0,67.96041913482955,2286.5504078439694,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,282.0,0.0,184667.37750000018,5000.0,0.0,2.2789115646258504,0.0
2024-05-11 04:00:00,303.788,308.25,1000.0,8.1204816,3.35,1.0,0.0,621.804398178088,0.0,79.570945450619,2206.9794623933503,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,194.25,0.0,184822.77750000017,5000.0,0.0,1.6301703163017032,0.0
2024-05-11 04:15:00,274.124,266.5,1000.0,8.1204816,3.35,1.0,0.0,621.804398178088,0.0,48.34568229272428,2158.633780100626,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,236.0,0.0,185011.57750000016,5000.0,0.0,1.8855534709193247,0.0
2024-05-11 04:30:00,245.607,285.75,1000.0,8.1204816,3.35,1.0,0.0,621.804398178088,0.0,18.327787555882114,2140.305992544744,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,216.75,0.0,185184.97750000015,5000.0,0.0,1.7585301837270342,0.0
2024-05-11 04:45:00,258.291,290.5,1000.0,8.1204816,3.35,1.0,0.0,621.804398178088,0.0,31.679366503250503,2108.6266260414936,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,212.0,0.0,185354.57750000016,5000.0,0.0,1.729776247848537,0.0
2024-05-11 05:00:00,253.738,266.5,1000.0,8.292592,3.35,1.0,0.0,621.804398178088,0.0,26.886734924303255,2081.7398911171904,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,236.0,0.0,185543.37750000015,5000.0,0.0,1.8855534709193247,0.0
2024-05-11 05:15:00,269.307,354.25,1000.0,8.292592,3.35,1.0,0.0,621.804398178088,0.0,43.27515597693479,2038.4647351402557,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,148.25,0.0,185661.97750000015,5000.0,0.0,1.4184897671136203,0.0
2024-05-11 05:30:00,250.352,335.25,1000.0,8.292592,3.35,1.0,0.0,621.804398178088,0.0,23.322524397987383,2015.1422107422684,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,167.25,0.0,185795.77750000014,5000.0,0.0,1.4988814317673378,0.0
2024-05-11 05:45:00,289.743,278.25,1000.0,8.292592,3.35,1.0,0.0,621.804398178088,0.0,64.78673492430313,1950.3554758179653,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,224.25,0.0,185975.17750000014,5000.0,0.0,1.8059299191374663,0.0
2024-05-11 06:00:00,292.899,436.0,1000.0,7.8867635,3.35,1.0,0.0,621.804398178088,0.0,68.1088401874611,1882.2466356305042,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,66.5,0.0,186028.37750000015,5000.0,0.0,1.1525229357798166,0.0
2024-05-11 06:15:00,291.944,378.25,1000.0,7.8867635,3.35,1.0,0.0,621.804398178088,0.0,67.10357702956631,1815.1430586009378,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,124.25,0.0,186127.77750000014,5000.0,0.0,1.3284864507600793,0.0
2024-05-11 06:30:00,297.664,443.5,1000.0,7.8867635,3.35,1.0,0.0,621.804398178088,0.0,73.12462966114529,1742.0184289397926,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,59.0,0.0,186174.97750000015,5000.0,0.0,1.133032694475761,0.0
2024-05-11 06:45:00,319.153,411.0,1000.0,7.8867635,3.35,1.0,0.0,621.804398178088,0.0,95.74462966114532,1646.2737992786472,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,91.5,0.0,186248.17750000017,5000.0,0.0,1.2226277372262773,0.0
2024-05-11 07:00:00,308.271,381.25,1000.0,7.6188189,3.35,1.0,0.0,621.804398178088,0.0,84.28989281903999,1561.9839064596072,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,121.25,0.0,186345.17750000017,5000.0,0.0,1.318032786885246,0.0
2024-05-11 07:15:00,313.389,364.75,1000.0,7.6188189,3.35,1.0,0.0,621.804398178088,0.0,89.67726124009269,1472.3066452195144,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,137.75,0.0,186455.37750000018,5000.0,0.0,1.3776559287183001,0.0
2024-05-11 07:30:00,338.41,436.5,1000.0,7.6188189,3.35,1.0,0.0,621.804398178088,0.0,116.01515597693486,1356.2914892425795,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,66.0,0.0,186508.17750000017,5000.0,0.0,1.1512027491408934,0.0
2024-05-11 07:45:00,316.718,405.5,1000.0,7.6188189,3.35,1.0,0.0,621.804398178088,0.0,93.18147176640854,1263.110017476171,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,97.0,0.0,186585.77750000017,5000.0,0.0,1.2392108508014796,0.0
2024-05-11 08:00:00,356.056,443.5,1000.0,6.0287535,3.35,1.0,0.0,621.804398178088,0.0,134.58989281904007,1128.520124657131,356.056,0.0,502.5,150.0,1.0,577.5,502.5,150.0,59.0,0.0,186632.97750000018,5000.0,0.0,1.133032694475761,0.0
2024-05-11 08:15:00,354.353,415.5,1000.0,6.0287535,3.35,1.0,0.0,621.804398178088,0.0,132.79726124009275,995.7228634170382,354.353,0.0,502.5,150.0,1.0,577.5,502.5,150.0,87.0,0.0,186702.5775000002,5000.0,0.0,1.2093862815884477,0.0
2024-05-11 08:30:00,359.726,417.75,1000.0,6.0287535,3.35,1.0,0.0,621.804398178088,0.0,138.4530507137769,857.2698127032613,359.726,0.0,502.5,150.0,1.0,577.5,502.5,150.0,84.75,0.0,186770.37750000018,5000.0,0.0,1.2028725314183124,0.0
2024-05-11 08:45:00,351.397,366.0,1000.0,6.0287535,3.35,1.0,0.0,621.804398178088,0.0,129.68568229272418,727.5841304105371,351.397,0.0,502.5,150.0,1.0,577.5,502.5,150.0,136.5,0.0,186879.5775000002,5000.0,0.0,1.3729508196721312,0.0
2024-05-11 09:00:00,375.791,346.0,1000.0,3.0872303,3.35,1.0,0.0,621.804398178088,0.0,155.3635770295663,572.2205533809708,375.791,0.0,502.5,150.0,1.0,577.5,502.5,150.0,156.5,0.0,187004.7775000002,5000.0,0.0,1.4523121387283238,0.0
2024-05-11 09:15:00,358.56,345.5,1000.0,3.0872303,3.35,1.0,0.0,491.44000000000005,0.0,0.0,572.2205533809708,358.56,0.0,502.5,150.0,1.0,577.5,502.5,150.0,157.0,0.0,187130.3775000002,5000.0,0.0,1.4544138929088277,0.0
2024-05-11 09:30:00,349.157,333.75,1000.0,3.0872303,3.35,1.0,0.0,500.8430000000001,0.0,0.0,572.2205533809708,349.157,0.0,502.5,150.0,1.0,577.5,502.5,150.0,168.75,0.0,187265.3775000002,5000.0,0.0,1.5056179775280898,0.0
2024-05-11 09:45:00,370.572,288.0,1000.0,3.0872303,3.35,1.0,0.0,548.0375257119223,0.0,72.22055338097084,500.0,370.572,0.0,502.5,150.0,1.0,577.5,502.5,150.0,214.5,0.0,187436.9775000002,5000.0,0.0,1.7447916666666667,0.0
2024-05-11 10:00:00,358.747,295.5,1000.0,0.0899668,3.35,1.0,0.0,491.25299999999993,0.0,0.0,500.0,358.747,0.0,502.5,150.0,1.0,577.5,502.5,150.0,207.0,0.0,187602.57750000022,5000.0,0.0,1.700507614213198,0.0
2024-05-11 10:15:00,379.495,264.75,1000.0,0.0899668,3.35,1.0,0.0,470.505,0.0,0.0,500.0,379.495,0.0,502.5,150.0,1.0,577.5,502.5,150.0,237.75,0.0,187792.77750000023,5000.0,0.0,1.8980169971671388,0.0
2024-05-11 10:30:00,390.306,268.25,1000.0,0.0899668,3.35,1.0,162.11039817808808,621.804398178088,0.0,0.0,500.0,390.306,0.0,502.5,150.0,1.0,577.5,502.5,150.0,234.25,0.0,187980.17750000022,5000.0,0.0,1.8732525629077352,0.0
2024-05-11 10:45:00,449.888,269.5,1000.0,0.0899668,3.35,1.0,0.0,400.1120000000001,0.0,0.0,500.0,449.888,0.0,502.5,150.0,1.0,577.5,502.5,150.0,233.0,0.0,188166.57750000022,5000.0,0.0,1.8645640074211502,0.0
2024-05-11 11:00:00,439.092,250.75,1000.0,-0.4185412,3.35,1.0,0.0,289.033,1250.0,1187.5,500.0,439.092,0.0,502.5,150.0,1.0,577.5,502.5,150.0,251.75,0.0,188367.9775000002,5000.0,0.0,2.003988035892323,0.0
2024-05-11 11:15:00,407.957,215.5,1000.0,-0.4185412,3.35,1.0,0.0,320.168,1250.0,1187.5,500.0,407.957,0.0,502.5,150.0,1.0,577.5,502.5,150.0,287.0,0.0,188597.57750000022,5000.0,0.0,2.331786542923434,0.0
2024-05-11 11:30:00,394.683,216.75,1000.0,-0.4185412,3.35,1.0,0.0,333.442,1250.0,1187.5,500.0,394.683,0.0,502.5,150.0,1.0,577.5,502.5,150.0,285.75,0.0,188826.17750000022,5000.0,0.0,2.3183391003460208,0.0
2024-05-11 11:45:00,388.882,215.5,1000.0,-0.4185412,3.35,1.0,0.0,339.24299999999994,1250.0,1187.5,500.0,388.882,0.0,502.5,150.0,1.0,577.5,502.5,150.0,287.0,0.0,189055.77750000023,5000.0,0.0,2.331786542923434,0.0
2024-05-11 12:00:00,380.151,216.0,1000.0,-0.8928227,3.35,1.0,0.0,347.97399999999993,1250.0,1187.5,500.0,380.151,0.0,502.5,150.0,1.0,577.5,502.5,150.0,286.5,0.0,189284.97750000024,5000.0,0.0,2.326388888888889,0.0
2024-05-11 12:15:00,397.951,226.75,1000.0,-0.8928227,3.35,1.0,0.0,140.37818542470507,1250.0,987.7149320260054,699.7850679739946,397.951,0.0,502.5,150.0,1.0,577.5,502.5,150.0,275.75,0.0,189505.57750000025,5000.0,0.0,2.2160970231532526,0.0
2024-05-11 12:30:00,389.66,188.25,1000.0,-0.8928227,3.35,1.0,0.0,0.0,1250.0,831.221052631579,1056.0640153424156,389.66,0.0,502.5,150.0,1.0,577.5,502.5,150.0,314.25,0.0,189756.97750000024,5000.0,0.0,2.6693227091633465,0.0
2024-05-11 12:45:00,410.932,214.25,1000.0,-0.8928227,3.35,1.0,0.0,0.0,1250.0,853.6126315789475,1389.9513837634681,410.932,0.0,502.5,150.0,1.0,577.5,502.5,150.0,288.25,0.0,189987.57750000025,5000.0,0.0,2.3453908984830805,0.0
2024-05-11 13:00:00,420.16,204.75,1000.0,-1.2165076,3.35,1.0,621.804398178088,0.0,1250.0,208.7953703388548,2368.6560134246133,420.16,0.0,502.5,150.0,1.0,577.5,502.5,150.0,297.75,0.0,190225.77750000026,5000.0,0.0,2.4542124542124544,0.0
2024-05-11 13:15:00,437.58,221.5,1000.0,-1.2165076,3.35,1.0,621.804398178088,0.0,1250.0,227.13221244411778,3329.0238009804957,437.58,0.0,502.5,150.0,1.0,577.5,502.5,150.0,281.0,0.0,190450.57750000025,5000.0,0.0,2.2686230248306996,0.0
2024-05-11 13:30:00,407.884,206.25,1000.0,-1.2165076,3.35,1.0,621.804398178088,0.0,1250.0,195.87326507569682,4320.650535904799,407.884,0.0,502.5,150.0,1.0,577.5,502.5,150.0,296.25,0.0,190687.57750000025,5000.0,0.0,2.4363636363636365,0.0
2024-05-11 13:45:00,406.238,139.75,1000.0,-1.2165076,3.35,1.0,621.804398178088,0.0,1250.0,194.1406334967495,5314.009902408049,406.238,0.0,502.5,150.0,1.0,577.5,502.5,150.0,362.75,0.0,190977.77750000026,5000.0,0.0,3.5957066189624327,0.0
2024-05-11 14:00:00,382.081,226.0,1000.0,-1.1852148,3.35,1.0,621.804398178088,0.0,1250.0,168.71221244411788,6332.797689963932,382.081,0.0,502.5,150.0,1.0,577.5,502.5,150.0,276.5,0.0,191198.97750000027,5000.0,0.0,2.2234513274336285,0.0
2024-05-11 14:15:00,364.096,237.25,1000.0,-1.1852148,3.35,1.0,621.804398178088,0.0,1250.0,149.78063349674946,7370.517056467183,364.096,0.0,502.5,150.0,1.0,577.5,502.5,150.0,265.25,0.0,191411.17750000028,5000.0,0.0,2.1180189673340357,0.0
2024-05-11 14:30:00,323.741,227.0,1000.0,-1.1852148,3.35,1.0,621.804398178088,0.0,1250.0,107.30168612832837,8450.715370338854,323.741,0.0,502.5,150.0,1.0,577.5,502.5,150.0,275.5,0.0,191631.57750000028,5000.0,0.0,2.2136563876651985,0.0
2024-05-11 14:45:00,353.109,130.0,1000.0,-1.1852148,3.35,1.0,621.804398178088,0.0,1250.0,138.21537033885463,9500.0,353.109,0.0,502.5,150.0,1.0,577.5,502.5,150.0,372.5,0.0,191929.57750000028,5000.0,0.0,3.8653846153846154,0.0
2024-05-11 15:00:00,306.468,180.0,1000.0,-0.547624,3.35,1.0,0.0,481.0319999999999,1250.0,1250.0,9437.5,306.468,0.0,502.5,150.0,1.0,577.5,502.5,150.0,322.5,0.0,192187.57750000028,5000.0,0.0,2.7916666666666665,0.0
2024-05-11 15:15:00,308.165,171.75,1000.0,-0.547624,3.35,1.0,0.0,479.33500000000004,1250.0,1250.0,9375.0,308.165,0.0,502.5,150.0,1.0,577.5,502.5,150.0,330.75,0.0,192452.17750000028,5000.0,0.0,2.925764192139738,0.0
2024-05-11 15:30:00,283.606,202.25,1000.0,-0.547624,3.35,1.0,0.0,503.894,1250.0,1250.0,9312.5,283.606,0.0,502.5,150.0,1.0,577.5,502.5,150.0,300.25,0.0,192692.3775000003,5000.0,0.0,2.484548825710754,0.0
2024-05-11 15:45:00,330.328,173.75,1000.0,-0.547624,3.35,1.0,402.132398178088,621.804398178088,1250.0,1000.0,9500.0,330.328,0.0,502.5,150.0,1.0,577.5,502.5,150.0,328.75,0.0,192955.3775000003,5000.0,0.0,2.8920863309352516,0.0
2024-05-11 16:00:00,309.253,150.0,1000.0,0.2356739,3.35,1.0,0.0,621.804398178088,0.0,85.32357702956628,9414.676422970433,309.253,0.0,502.5,150.0,1.0,577.5,502.5,150.0,352.5,0.0,193237.3775000003,5000.0,0.0,3.35,0.0
2024-05-11 16:15:00,316.983,177.75,1000.0,0.2356739,3.35,1.0,0.0,621.804398178088,1098.712601821912,1250.0,9208.45339470125,316.983,0.0,502.5,150.0,1.0,577.5,502.5,150.0,324.75,0.0,193497.17750000028,5000.0,0.0,2.827004219409283,0.0
2024-05-11 16:30:00,306.419,227.0,1000.0,0.2356739,3.35,1.0,0.0,621.804398178088,0.0,82.3404191348295,9126.11297556642,306.419,0.0,502.5,150.0,1.0,577.5,502.5,150.0,275.5,0.0,193717.57750000028,5000.0,0.0,2.2136563876651985,0.0
2024-05-11 16:45:00,320.6,185.5,1000.0,0.2356739,3.35,1.0,0.0,621.804398178088,0.0,97.26778755588217,9028.845188010539,320.6,0.0,502.5,150.0,1.0,577.5,502.5,150.0,317.0,0.0,193971.17750000028,5000.0,0.0,2.7088948787061993,0.0
2024-05-11 17:00:00,306.732,198.25,1000.0,4.5795057,3.35,1.0,0.0,621.804398178088,0.0,82.66989281904002,8946.175295191499,306.732,0.0,502.5,150.0,1.0,577.5,502.5,150.0,304.25,0.0,194214.57750000028,5000.0,0.0,2.5346784363177806,0.0
2024-05-11 17:15:00,314.628,245.0,1000.0,4.5795057,3.35,1.0,0.0,621.804398178088,1101.067601821912,1250.0,8742.189516922315,314.628,0.0,502.5,150.0,1.0,577.5,502.5,150.0,257.5,0.0,194420.57750000028,5000.0,0.0,2.0510204081632653,0.0
2024-05-11 17:30:00,322.526,211.75,1000.0,4.5795057,3.35,1.0,0.0,621.804398178088,1093.1696018219118,1250.0,8530.700638653132,322.526,0.0,502.5,150.0,1.0,577.5,502.5,150.0,290.75,0.0,194653.17750000028,5000.0,0.0,2.373081463990555,0.0
2024-05-11 17:45:00,349.365,170.0,1000.0,4.5795057,3.35,1.0,0.0,621.804398178088,1066.3306018219118,1250.0,8293.714710383949,349.365,0.0,502.5,150.0,1.0,577.5,502.5,150.0,332.5,0.0,194919.17750000028,5000.0,0.0,2.9558823529411766,0.0
2024-05-11 18:00:00,331.988,144.25,1000.0,7.6256642,3.35,1.0,0.0,621.804398178088,1083.7076018219118,1250.0,8073.236932114765,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,358.25,0.0,195205.7775000003,5000.0,0.0,3.483535528596187,0.0
2024-05-11 18:15:00,347.267,182.0,1000.0,7.6256642,3.35,1.0,0.0,621.804398178088,0.0,125.33831387167167,7947.898618243094,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,320.5,0.0,195462.17750000028,5000.0,0.0,2.760989010989011,0.0
2024-05-11 18:30:00,365.376,179.5,1000.0,7.6256642,3.35,1.0,0.0,621.804398178088,1050.3196018219119,1250.0,7695.70223997391,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,323.0,0.0,195720.57750000028,5000.0,0.0,2.799442896935933,0.0
2024-05-11 18:45:00,375.763,138.0,1000.0,7.6256642,3.35,1.0,0.0,621.804398178088,0.0,155.33410334535574,7540.368136628555,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,364.5,0.0,196012.17750000028,5000.0,0.0,3.641304347826087,0.0
2024-05-11 19:00:00,365.14,148.5,1000.0,8.3884262,3.35,1.0,0.0,621.804398178088,1050.5556018219122,1250.0,7288.395958359371,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,354.0,0.0,196295.3775000003,5000.0,0.0,3.3838383838383836,0.0
2024-05-11 19:15:00,379.356,128.0,1000.0,8.3884262,3.35,1.0,0.0,621.804398178088,1036.3396018219119,1250.0,7022.918580090188,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,374.5,0.0,196594.9775000003,5000.0,0.0,3.92578125,0.0
2024-05-11 19:30:00,385.064,182.5,1000.0,8.3884262,3.35,1.0,0.0,621.804398178088,1030.6316018219118,1250.0,6752.018601821004,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,320.0,0.0,196850.9775000003,5000.0,0.0,2.7534246575342465,0.0
2024-05-11 19:45:00,382.399,183.5,1000.0,8.3884262,3.35,1.0,0.0,621.804398178088,1033.2966018219122,1250.0,6483.650373551821,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,319.0,0.0,197106.1775000003,5000.0,0.0,2.7384196185286105,0.0
2024-05-11 20:00:00,367.291,160.0,1000.0,8.5673819,3.35,1.0,0.0,621.804398178088,1048.404601821912,1250.0,6229.634745282638,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,342.5,0.0,197380.1775000003,5000.0,0.0,3.140625,0.0
2024-05-11 20:15:00,390.361,156.5,1000.0,8.5673819,3.35,1.0,0.0,621.804398178088,1025.3346018219122,1250.0,5953.702617013454,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,346.0,0.0,197656.9775000003,5000.0,0.0,3.2108626198083066,0.0
2024-05-11 20:30:00,351.675,165.25,1000.0,8.5673819,3.35,1.0,0.0,621.804398178088,0.0,129.9783138716716,5823.724303141783,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,337.25,0.0,197926.7775000003,5000.0,0.0,3.0408472012102874,0.0
2024-05-11 20:45:00,365.457,213.75,1000.0,8.5673819,3.35,1.0,0.0,621.804398178088,0.0,144.48568229272425,5679.238620849059,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,288.75,0.0,198157.7775000003,5000.0,0.0,2.3508771929824563,0.0
2024-05-11 21:00:00,379.589,169.75,1000.0,8.8490171,3.35,1.0,0.0,621.804398178088,0.0,159.3614717664084,5519.87714908265,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,332.75,0.0,198423.9775000003,5000.0,0.0,2.960235640648012,0.0
2024-05-11 21:15:00,426.6,181.5,1000.0,8.8490171,3.35,1.0,0.0,621.804398178088,0.0,208.84673492430323,5311.030414158347,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,321.0,0.0,198680.7775000003,5000.0,0.0,2.768595041322314,0.0
2024-05-11 21:30:00,401.754,179.25,1000.0,8.8490171,3.35,1.0,0.0,621.804398178088,1013.9416018219121,1250.0,5024.274935889163,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,323.25,0.0,198939.3775000003,5000.0,0.0,2.803347280334728,0.0
2024-05-11 21:45:00,407.983,184.5,1000.0,8.8490171,3.35,1.0,0.0,621.804398178088,0.0,189.24989281903999,4835.0250430701235,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,318.0,0.0,199193.7775000003,5000.0,0.0,2.7235772357723578,0.0
2024-05-11 22:00:00,397.898,197.5,1000.0,8.4862162,3.35,1.0,0.0,621.804398178088,0.0,178.63410334535587,4656.390939724768,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,305.0,0.0,199437.7775000003,5000.0,0.0,2.5443037974683542,0.0
2024-05-11 22:15:00,368.181,165.0,1000.0,8.4862162,3.35,1.0,0.0,621.804398178088,0.0,147.35305071377692,4509.037889010991,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,337.5,0.0,199707.7775000003,5000.0,0.0,3.0454545454545454,0.0
2024-05-11 22:30:00,383.78,170.25,1000.0,8.4862162,3.35,1.0,0.0,621.804398178088,0.0,163.77305071377685,4345.264838297215,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,332.25,0.0,199973.57750000028,5000.0,0.0,2.951541850220264,0.0
2024-05-11 22:45:00,392.654,168.5,1000.0,8.4862162,3.35,1.0,0.0,621.804398178088,0.0,173.11410334535583,4172.150734951859,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,334.0,0.0,200240.7775000003,5000.0,0.0,2.9821958456973294,0.0
2024-05-11 23:00:00,382.656,165.25,1000.0,7.4310621,3.35,1.0,0.0,621.804398178088,0.0,162.58989281904,4009.560842132819,382.656,0.0,502.5,150.0,1.0,577.5,502.5,150.0,337.25,0.0,200510.57750000028,5000.0,0.0,3.0408472012102874,0.0
2024-05-11 23:15:00,386.908,157.75,1000.0,7.4310621,3.35,1.0,0.0,621.804398178088,0.0,167.06568229272426,3842.4951598400944,386.908,0.0,502.5,150.0,1.0,577.5,502.5,150.0,344.75,0.0,200786.37750000026,5000.0,0.0,3.185419968304279,0.0
2024-05-11 23:30:00,394.657,161.0,1000.0,7.4310621,3.35,1.0,0.0,621.804398178088,0.0,175.22252439798734,3667.272635442107,394.657,0.0,502.5,150.0,1.0,577.5,502.5,150.0,341.5,0.0,201059.57750000028,5000.0,0.0,3.12111801242236,0.0
2024-05-11 23:45:00,353.237,197.25,1000.0,7.4310621,3.35,1.0,0.0,621.804398178088,0.0,131.6225243979875,3535.6501110441195,353.237,0.0,502.5,150.0,1.0,577.5,502.5,150.0,305.25,0.0,201303.7775000003,5000.0,0.0,2.547528517110266,0.0
2024-05-12 00:00:00,363.821,183.75,1000.0,5.6649747,3.35,1.0,0.0,621.804398178088,0.0,142.7635770295664,3392.886534014553,363.821,0.0,502.5,150.0,1.0,577.5,502.5,150.0,318.75,0.0,201558.7775000003,5000.0,0.0,2.7346938775510203,0.0
2024-05-12 00:15:00,361.537,167.75,1000.0,5.6649747,3.35,1.0,0.0,621.804398178088,0.0,140.3593665032506,3252.5271675113027,361.537,0.0,502.5,150.0,1.0,577.5,502.5,150.0,334.75,0.0,201826.57750000028,5000.0,0.0,2.9955290611028316,0.0
2024-05-12 00:30:00,329.558,153.25,1000.0,5.6649747,3.35,1.0,0.0,621.804398178088,0.0,106.69726124009267,3145.82990627121,329.558,0.0,502.5,150.0,1.0,577.5,502.5,150.0,349.25,0.0,202105.97750000027,5000.0,0.0,3.278955954323002,0.0
2024-05-12 00:45:00,292.503,138.0,1000.0,5.6649747,3.35,1.0,0.0,621.804398178088,0.0,67.69199808219786,3078.1379081890123,292.503,0.0,502.5,150.0,1.0,577.5,502.5,150.0,364.5,0.0,202397.57750000028,5000.0,0.0,3.641304347826087,0.0
2024-05-12 01:00:00,287.876,147.5,1000.0,5.0391187,3.35,1.0,0.0,621.804398178088,0.0,62.821471766408436,3015.3164364226036,287.876,0.0,502.5,150.0,1.0,577.5,502.5,150.0,355.0,0.0,202681.57750000028,5000.0,0.0,3.406779661016949,0.0
2024-05-12 01:15:00,272.63,140.75,1000.0,5.0391187,3.35,1.0,0.0,621.804398178088,1143.065601821912,1250.0,2851.22875815342,272.63,0.0,502.5,150.0,1.0,577.5,502.5,150.0,361.75,0.0,202970.97750000027,5000.0,0.0,3.5701598579040854,0.0
2024-05-12 01:30:00,246.118,154.5,1000.0,5.0391187,3.35,1.0,0.0,621.804398178088,1169.5776018219121,1250.0,2712.3274798842367,246.118,0.0,502.5,150.0,1.0,577.5,502.5,150.0,348.0,0.0,203249.37750000026,5000.0,0.0,3.2524271844660193,0.0
2024-05-12 01:45:00,225.319,143.0,1000.0,5.0391187,3.35,1.0,0.0,621.804398178088,1190.3766018219121,1250.0,2593.185251615053,225.319,0.0,502.5,150.0,1.0,577.5,502.5,150.0,359.5,0.0,203536.97750000027,5000.0,0.0,3.513986013986014,0.0
2024-05-12 02:00:00,239.168,153.5,1000.0,4.801489,3.35,1.0,0.0,621.804398178088,0.0,11.549892819040045,2581.635358796013,239.168,0.0,502.5,150.0,1.0,577.5,502.5,150.0,349.0,0.0,203816.17750000028,5000.0,0.0,3.273615635179153,0.0
2024-05-12 02:15:00,259.52,154.25,1000.0,4.801489,3.35,1.0,0.0,621.804398178088,0.0,32.973050713776864,2548.662308082236,259.52,0.0,502.5,150.0,1.0,577.5,502.5,150.0,348.25,0.0,204094.7775000003,5000.0,0.0,3.2576985413290114,0.0
2024-05-12 02:30:00,392.495,167.75,1000.0,4.801489,3.35,1.0,0.0,621.804398178088,1023.2006018219121,1250.0,2270.7028798130523,392.495,0.0,502.5,150.0,1.0,577.5,502.5,150.0,334.75,0.0,204362.57750000028,5000.0,0.0,2.9955290611028316,0.0
2024-05-12 02:45:00,399.731,186.25,1000.0,4.801489,3.35,1.0,0.0,621.804398178088,0.0,180.56357702956635,2090.139302783486,399.731,0.0,502.5,150.0,1.0,577.5,502.5,150.0,316.25,0.0,204615.57750000028,5000.0,0.0,2.697986577181208,0.0
2024-05-12 03:00:00,373.304,176.25,1000.0,4.6274228,3.35,1.0,0.0,621.804398178088,0.0,152.74568229272424,1937.3936204907618,373.304,0.0,502.5,150.0,1.0,577.5,502.5,150.0,326.25,0.0,204876.57750000028,5000.0,0.0,2.851063829787234,0.0
2024-05-12 03:15:00,339.135,185.5,1000.0,4.6274228,3.35,1.0,0.0,621.804398178088,227.87986832266813,356.6518594744802,1797.2276359228163,339.135,0.0,502.5,150.0,1.0,577.5,502.5,150.0,317.0,0.0,205130.17750000028,5000.0,0.0,2.7088948787061993,0.0
2024-05-12 03:30:00,329.593,159.0,1000.0,4.6274228,3.35,1.0,0.0,621.804398178088,0.0,106.7341033453559,1690.4935325774604,329.593,0.0,502.5,150.0,1.0,577.5,502.5,150.0,343.5,0.0,205404.97750000027,5000.0,0.0,3.160377358490566,0.0
2024-05-12 03:45:00,301.248,182.75,1000.0,4.6274228,3.35,1.0,0.0,621.804398178088,1114.447601821912,1250.0,1499.2187543082769,301.248,0.0,502.5,150.0,1.0,577.5,502.5,150.0,319.75,0.0,205660.77750000026,5000.0,0.0,2.7496580027359783,0.0
2024-05-12 04:00:00,280.397,233.75,1000.0,4.9726215,3.35,1.0,0.0,621.804398178088,0.0,54.94884018746102,1444.2699141208159,280.397,0.0,502.5,150.0,1.0,577.5,502.5,150.0,268.75,0.0,205875.77750000026,5000.0,0.0,2.1497326203208558,0.0
2024-05-12 04:15:00,258.872,179.25,1000.0,4.9726215,3.35,1.0,0.0,621.804398178088,0.0,32.29094545061906,1411.9789686701968,258.872,0.0,502.5,150.0,1.0,577.5,502.5,150.0,323.25,0.0,206134.37750000026,5000.0,0.0,2.803347280334728,0.0
2024-05-12 04:30:00,232.328,253.0,1000.0,4.9726215,3.35,1.0,0.0,621.804398178088,1183.367601821912,1250.0,1286.1781904010134,232.328,0.0,502.5,150.0,1.0,577.5,502.5,150.0,249.5,0.0,206333.97750000027,5000.0,0.0,1.9861660079051384,0.0
2024-05-12 04:45:00,242.78,256.0,1000.0,4.9726215,3.35,1.0,0.0,621.804398178088,0.0,15.351998082197904,1270.8261923188154,242.78,0.0,502.5,150.0,1.0,577.5,502.5,150.0,246.5,0.0,206531.17750000028,5000.0,0.0,1.962890625,0.0
2024-05-12 05:00:00,231.832,230.75,1000.0,4.9491519,3.35,1.0,0.0,621.804398178088,0.0,3.8277875558821366,1266.9984047629332,231.832,0.0,502.5,150.0,1.0,577.5,502.5,150.0,271.75,0.0,206748.57750000028,5000.0,0.0,2.177681473456121,0.0
2024-05-12 05:15:00,229.762,249.5,1000.0,4.9491519,3.35,1.0,0.0,621.804398178088,0.0,1.648840187461031,1265.3495645754722,229.762,0.0,502.5,150.0,1.0,577.5,502.5,150.0,253.0,0.0,206950.97750000027,5000.0,0.0,2.0140280561122244,0.0
2024-05-12 05:30:00,219.259,237.0,1000.0,4.9491519,3.35,1.0,0.0,621.804398178088,8.93660182191195,0.0,1273.8393363062885,219.259,0.0,502.5,150.0,1.0,577.5,502.5,150.0,265.5,0.0,207163.37750000026,5000.0,0.0,2.1202531645569622,0.0
2024-05-12 05:45:00,242.89,254.25,1000.0,4.9491519,3.35,1.0,0.0,621.804398178088,0.0,15.46778755588213,1258.3715487504064,242.89,0.0,502.5,150.0,1.0,577.5,502.5,150.0,248.25,0.0,207361.97750000027,5000.0,0.0,1.9764011799410028,0.0
2024-05-12 06:00:00,228.995,234.5,1000.0,4.3995721,3.35,1.0,0.0,621.804398178088,1186.7006018219122,1250.0,1135.737120481223,228.995,0.0,502.5,150.0,1.0,577.5,502.5,150.0,268.0,0.0,207576.37750000026,5000.0,0.0,2.142857142857143,0.0
2024-05-12 06:15:00,238.033,324.5,1000.0,4.3995721,3.35,1.0,0.0,621.804398178088,1177.6626018219122,1250.0,1004.5165922120393,238.033,0.0,502.5,150.0,1.0,577.5,502.5,150.0,178.0,0.0,207718.77750000026,5000.0,0.0,1.5485362095531587,0.0
2024-05-12 06:30:00,228.3,311.75,1000.0,4.3995721,3.35,1.0,0.0,621.804398178088,1187.395601821912,1250.0,882.5424139428557,228.3,0.0,502.5,150.0,1.0,577.5,502.5,150.0,190.75,0.0,207871.37750000026,5000.0,0.0,1.61186848436247,0.0
2024-05-12 06:45:00,250.175,216.75,1000.0,4.3995721,3.35,1.0,0.0,621.804398178088,0.0,23.136208608513677,859.406205334342,250.175,0.0,502.5,150.0,1.0,577.5,502.5,150.0,285.75,0.0,208099.97750000027,5000.0,0.0,2.3183391003460208,0.0
2024-05-12 07:00:00,246.092,239.25,1000.0,2.34696,3.35,1.0,0.0,621.804398178088,0.0,18.838313871671602,840.5678914626703,246.092,0.0,502.5,150.0,1.0,577.5,502.5,150.0,263.25,0.0,208310.57750000028,5000.0,0.0,2.1003134796238245,0.0
2024-05-12 07:15:00,263.725,238.25,1000.0,2.34696,3.35,1.0,0.0,621.804398178088,1151.9706018219122,1250.0,684.9399631934868,263.725,0.0,502.5,150.0,1.0,577.5,502.5,150.0,264.25,0.0,208521.97750000027,5000.0,0.0,2.1091290661070303,0.0
2024-05-12 07:30:00,253.499,218.0,1000.0,2.34696,3.35,1.0,0.0,621.804398178088,1162.1966018219118,1250.0,539.0267349243031,253.499,0.0,502.5,150.0,1.0,577.5,502.5,150.0,284.5,0.0,208749.57750000028,5000.0,0.0,2.305045871559633,0.0
2024-05-12 07:45:00,265.271,246.25,1000.0,2.34696,3.35,1.0,0.0,621.804398178088,0.0,39.026734924303156,500.0,265.271,0.0,502.5,150.0,1.0,577.5,502.5,150.0,256.25,0.0,208954.57750000028,5000.0,0.0,2.0406091370558377,0.0
2024-05-12 08:00:00,277.107,317.0,1000.0,-0.2229612,3.35,1.0,0.0,451.01800000000003,1250.0,1187.5,500.0,277.107,0.0,502.5,150.0,1.0,577.5,502.5,150.0,185.5,0.0,209102.97750000027,5000.0,0.0,1.585173501577287,0.0
2024-05-12 08:15:00,273.457,250.0,1000.0,-0.2229612,3.35,1.0,167.13639817808803,621.804398178088,1250.0,1187.5,500.0,273.457,0.0,502.5,150.0,1.0,577.5,502.5,150.0,252.5,0.0,209304.97750000027,5000.0,0.0,2.01,0.0
2024-05-12 08:30:00,307.612,255.25,1000.0,-0.2229612,3.35,1.0,260.6663981780881,621.804398178088,1250.0,1125.0,562.5,307.612,0.0,502.5,150.0,1.0,577.5,502.5,150.0,247.25,0.0,209502.77750000026,5000.0,0.0,1.9686581782566113,0.0
2024-05-12 08:45:00,293.61,286.25,1000.0,-0.2229612,3.35,1.0,0.0,493.89,1250.0,1250.0,500.0,293.61,0.0,502.5,150.0,1.0,577.5,502.5,150.0,216.25,0.0,209675.77750000026,5000.0,0.0,1.755458515283843,0.0
2024-05-12 09:00:00,313.067,267.5,1000.0,-1.3622147,3.35,1.0,0.0,415.058,1250.0,1187.5,500.0,313.067,0.0,502.5,150.0,1.0,577.5,502.5,150.0,235.0,0.0,209863.77750000026,5000.0,0.0,1.8785046728971964,0.0
2024-05-12 09:15:00,312.402,269.0,1000.0,-1.3622147,3.35,1.0,0.0,415.72299999999996,1250.0,1187.5,500.0,312.402,0.0,502.5,150.0,1.0,577.5,502.5,150.0,233.5,0.0,210050.57750000025,5000.0,0.0,1.8680297397769516,0.0
2024-05-12 09:30:00,318.371,231.75,1000.0,-1.3622147,3.35,1.0,0.0,350.379,1250.0,1125.0,562.5,318.371,0.0,502.5,150.0,1.0,577.5,502.5,150.0,270.75,0.0,210267.17750000025,5000.0,0.0,2.168284789644013,0.0
2024-05-12 09:45:00,325.646,245.25,1000.0,-1.3622147,3.35,1.0,0.0,461.85400000000004,1250.0,1250.0,500.0,325.646,0.0,502.5,150.0,1.0,577.5,502.5,150.0,257.25,0.0,210472.97750000024,5000.0,0.0,2.0489296636085625,0.0
2024-05-12 10:00:00,285.772,223.75,1000.0,-3.4666555,3.35,1.0,0.0,382.97800000000007,1250.0,1125.0,562.5,285.772,0.0,502.5,150.0,1.0,577.5,502.5,150.0,278.75,0.0,210695.97750000024,5000.0,0.0,2.2458100558659218,0.0
2024-05-12 10:15:00,351.88,190.0,1000.0,-3.4666555,3.35,1.0,0.0,435.62,1250.0,1250.0,500.0,351.88,0.0,502.5,150.0,1.0,577.5,502.5,150.0,312.5,0.0,210945.97750000024,5000.0,0.0,2.6447368421052633,0.0
2024-05-12 10:30:00,380.205,222.25,1000.0,-3.4666555,3.35,1.0,333.25939817808796,621.804398178088,1250.0,1125.0,562.5,380.205,0.0,502.5,150.0,1.0,577.5,502.5,150.0,280.25,0.0,211170.17750000025,5000.0,0.0,2.2609673790776155,0.0
2024-05-12 10:45:00,417.089,256.5,1000.0,-3.4666555,3.35,1.0,0.0,370.41100000000006,1250.0,1250.0,500.0,417.089,0.0,502.5,150.0,1.0,577.5,502.5,150.0,246.0,0.0,211366.97750000024,5000.0,0.0,1.95906432748538,0.0
2024-05-12 11:00:00,435.744,170.75,1000.0,-6.6242946,3.35,1.0,0.0,292.381,1250.0,1187.5,500.0,435.744,0.0,502.5,150.0,1.0,577.5,502.5,150.0,331.75,0.0,211632.37750000024,5000.0,0.0,2.94289897510981,0.0
2024-05-12 11:15:00,401.907,154.75,1000.0,-6.6242946,3.35,1.0,0.0,326.2180000000001,1250.0,1187.5,500.0,401.907,0.0,502.5,150.0,1.0,577.5,502.5,150.0,347.75,0.0,211910.57750000025,5000.0,0.0,3.247172859450727,0.0
2024-05-12 11:30:00,344.6,207.5,1000.0,-6.6242946,3.35,1.0,0.0,383.525,1250.0,1187.5,500.0,344.6,0.0,502.5,150.0,1.0,577.5,502.5,150.0,295.0,0.0,212146.57750000025,5000.0,0.0,2.4216867469879517,0.0
2024-05-12 11:45:00,341.701,173.0,1000.0,-6.6242946,3.35,1.0,0.0,386.424,1250.0,1187.5,500.0,341.701,0.0,502.5,150.0,1.0,577.5,502.5,150.0,329.5,0.0,212410.17750000025,5000.0,0.0,2.9046242774566475,0.0
2024-05-12 12:00:00,329.353,153.5,1000.0,-10.0097844,3.35,1.0,0.0,32.93618542470506,1250.0,802.4096688681107,885.0903311318893,329.353,0.0,502.5,150.0,1.0,577.5,502.5,150.0,349.0,0.0,212689.37750000026,5000.0,0.0,3.273615635179153,0.0
2024-05-12 12:15:00,351.005,162.0,1000.0,-10.0097844,3.35,1.0,621.804398178088,621.804398178088,1250.0,790.5315789473684,1282.058752184521,351.005,0.0,502.5,150.0,1.0,577.5,502.5,150.0,340.5,0.0,212961.77750000026,5000.0,0.0,3.1018518518518516,0.0
2024-05-12 12:30:00,350.887,176.0,1000.0,-10.0097844,3.35,1.0,0.0,436.61300000000006,1250.0,1250.0,1219.558752184521,350.887,0.0,502.5,150.0,1.0,577.5,502.5,150.0,326.5,0.0,213222.97750000027,5000.0,0.0,2.8551136363636362,0.0
2024-05-12 12:45:00,377.592,204.5,1000.0,-10.0097844,3.35,1.0,211.89639817808802,621.804398178088,1250.0,1250.0,1157.058752184521,377.592,0.0,502.5,150.0,1.0,577.5,502.5,150.0,298.0,0.0,213461.37750000026,5000.0,0.0,2.45721271393643,0.0
2024-05-12 13:00:00,421.513,203.25,1000.0,-14.1912848,3.35,1.0,621.804398178088,0.0,1250.0,210.21958086517043,2134.3391713193505,421.513,0.0,502.5,150.0,1.0,577.5,502.5,150.0,299.25,0.0,213700.77750000026,5000.0,0.0,2.4723247232472323,0.0
2024-05-12 13:15:00,434.184,144.0,1000.0,-14.1912848,3.35,1.0,621.804398178088,0.0,1250.0,223.55747560201257,3098.2816957173377,434.184,0.0,502.5,150.0,1.0,577.5,502.5,150.0,358.5,0.0,213987.57750000025,5000.0,0.0,3.4895833333333335,0.0
2024-05-12 13:30:00,384.455,126.25,1000.0,-14.1912848,3.35,1.0,621.804398178088,0.0,1250.0,171.21115981253885,4114.570535904799,384.455,0.0,502.5,150.0,1.0,577.5,502.5,150.0,376.25,0.0,214288.57750000025,5000.0,0.0,3.98019801980198,0.0
2024-05-12 13:45:00,373.021,125.75,1000.0,-14.1912848,3.35,1.0,621.804398178088,0.0,1250.0,159.17537033885466,5142.895165565944,373.021,0.0,502.5,150.0,1.0,577.5,502.5,150.0,376.75,0.0,214589.97750000024,5000.0,0.0,3.996023856858847,0.0
2024-05-12 14:00:00,339.463,160.25,1000.0,-13.4255891,3.35,1.0,621.804398178088,0.0,1250.0,123.85115981253888,6206.544005753405,339.463,0.0,502.5,150.0,1.0,577.5,502.5,150.0,342.25,0.0,214863.77750000023,5000.0,0.0,3.135725429017161,0.0
2024-05-12 14:15:00,319.359,181.0,1000.0,-13.4255891,3.35,1.0,621.804398178088,0.0,1250.0,102.68905454938094,7291.3549512040245,319.359,0.0,502.5,150.0,1.0,577.5,502.5,150.0,321.5,0.0,215120.97750000024,5000.0,0.0,2.776243093922652,0.0
2024-05-12 14:30:00,303.165,147.5,1000.0,-13.4255891,3.35,1.0,621.804398178088,0.0,1250.0,85.6427387599073,8393.212212444118,303.165,0.0,502.5,150.0,1.0,577.5,502.5,150.0,355.0,0.0,215404.97750000024,5000.0,0.0,3.406779661016949,0.0
2024-05-12 14:45:00,298.481,133.75,1000.0,-13.4255891,3.35,1.0,621.804398178088,0.0,1250.0,80.71221244411785,9500.0,298.481,0.0,502.5,150.0,1.0,577.5,502.5,150.0,368.75,0.0,215699.97750000024,5000.0,0.0,3.7570093457943927,0.0
2024-05-12 15:00:00,290.06,183.25,1000.0,-7.1944103,3.35,1.0,0.0,438.06500000000005,1250.0,1187.5,9500.0,290.06,0.0,502.5,150.0,1.0,577.5,502.5,150.0,319.25,0.0,215955.37750000024,5000.0,0.0,2.742155525238745,0.0
2024-05-12 15:15:00,266.667,194.5,1000.0,-7.1944103,3.35,1.0,0.0,520.8330000000001,1250.0,1250.0,9437.5,266.667,0.0,502.5,150.0,1.0,577.5,502.5,150.0,308.0,0.0,216201.77750000023,5000.0,0.0,2.583547557840617,0.0
2024-05-12 15:30:00,287.262,201.0,1000.0,-7.1944103,3.35,1.0,0.0,381.48800000000006,1250.0,1125.0,9500.0,287.262,0.0,502.5,150.0,1.0,577.5,502.5,150.0,301.5,0.0,216442.97750000024,5000.0,0.0,2.5,0.0
2024-05-12 15:45:00,291.539,123.25,1000.0,-7.1944103,3.35,1.0,0.0,436.586,1250.0,1187.5,9500.0,291.539,0.0,502.5,150.0,1.0,577.5,502.5,150.0,379.25,0.0,216746.37750000024,5000.0,0.0,4.077079107505071,0.0
2024-05-12 16:00:00,295.267,152.5,1000.0,-4.0211248,3.35,1.0,0.0,492.23299999999995,1250.0,1250.0,9437.5,295.267,0.0,502.5,150.0,1.0,577.5,502.5,150.0,350.0,0.0,217026.37750000024,5000.0,0.0,3.2950819672131146,0.0
2024-05-12 16:15:00,303.815,192.0,1000.0,-4.0211248,3.35,1.0,0.0,483.68499999999995,1250.0,1250.0,9375.0,303.815,0.0,502.5,150.0,1.0,577.5,502.5,150.0,310.5,0.0,217274.77750000023,5000.0,0.0,2.6171875,0.0
2024-05-12 16:30:00,322.393,193.0,1000.0,-4.0211248,3.35,1.0,0.0,465.10699999999997,1250.0,1250.0,9312.5,322.393,0.0,502.5,150.0,1.0,577.5,502.5,150.0,309.5,0.0,217522.37750000024,5000.0,0.0,2.6036269430051813,0.0
2024-05-12 16:45:00,326.404,166.0,1000.0,-4.0211248,3.35,1.0,0.0,223.596,1250.0,1000.0,9500.0,326.404,0.0,502.5,150.0,1.0,577.5,502.5,150.0,336.5,0.0,217791.57750000025,5000.0,0.0,3.0271084337349397,0.0
2024-05-12 17:00:00,337.176,175.25,1000.0,-1.3182092,3.35,1.0,0.0,450.32400000000007,1250.0,1250.0,9437.5,337.176,0.0,502.5,150.0,1.0,577.5,502.5,150.0,327.25,0.0,218053.37750000024,5000.0,0.0,2.8673323823109844,0.0
2024-05-12 17:15:00,328.468,202.25,1000.0,-1.3182092,3.35,1.0,0.0,340.2819999999999,1250.0,1125.0,9500.0,328.468,0.0,502.5,150.0,1.0,577.5,502.5,150.0,300.25,0.0,218293.57750000025,5000.0,0.0,2.484548825710754,0.0
2024-05-12 17:30:00,353.915,244.5,1000.0,-1.3182092,3.35,1.0,0.0,374.21000000000004,1250.0,1187.5,9500.0,353.915,0.0,502.5,150.0,1.0,577.5,502.5,150.0,258.0,0.0,218499.97750000024,5000.0,0.0,2.0552147239263805,0.0
2024-05-12 17:45:00,350.393,225.75,1000.0,-1.3182092,3.35,1.0,0.0,377.73199999999997,1250.0,1187.5,9500.0,350.393,0.0,502.5,150.0,1.0,577.5,502.5,150.0,276.75,0.0,218721.37750000024,5000.0,0.0,2.2259136212624586,0.0
2024-05-12 18:00:00,361.714,201.5,1000.0,4.3438318,3.35,1.0,0.0,621.804398178088,0.0,140.5456822927242,9359.454317707276,361.714,0.0,502.5,150.0,1.0,577.5,502.5,150.0,301.0,0.0,218962.17750000022,5000.0,0.0,2.4937965260545907,0.0
2024-05-12 18:15:00,382.418,180.0,1000.0,4.3438318,3.35,1.0,0.0,621.804398178088,0.0,162.33936650325057,9197.114951204025,382.418,0.0,502.5,150.0,1.0,577.5,502.5,150.0,322.5,0.0,219220.17750000022,5000.0,0.0,2.7916666666666665,0.0
2024-05-12 18:30:00,384.401,203.25,1000.0,4.3438318,3.35,1.0,0.0,621.804398178088,0.0,164.42673492430328,9032.688216279721,384.401,0.0,502.5,150.0,1.0,577.5,502.5,150.0,299.25,0.0,219459.57750000022,5000.0,0.0,2.4723247232472323,0.0
2024-05-12 18:45:00,370.885,186.25,1000.0,4.3438318,3.35,1.0,0.0,621.804398178088,0.0,150.19936650325056,8882.48884977647,370.885,0.0,502.5,150.0,1.0,577.5,502.5,150.0,316.25,0.0,219712.57750000022,5000.0,0.0,2.697986577181208,0.0
2024-05-12 19:00:00,385.067,221.0,1000.0,7.1631175,3.35,1.0,0.0,621.804398178088,0.0,165.12778755588215,8717.361062220587,385.067,0.0,502.5,150.0,1.0,577.5,502.5,150.0,281.5,0.0,219937.77750000023,5000.0,0.0,2.273755656108597,0.0
2024-05-12 19:15:00,354.34,188.0,1000.0,7.1631175,3.35,1.0,0.0,621.804398178088,0.0,132.78357702956626,8584.577485191021,354.34,0.0,502.5,150.0,1.0,577.5,502.5,150.0,314.5,0.0,220189.37750000024,5000.0,0.0,2.672872340425532,0.0
2024-05-12 19:30:00,345.416,216.75,1000.0,7.1631175,3.35,1.0,0.0,621.804398178088,0.0,123.38989281903999,8461.187592371982,345.416,0.0,502.5,150.0,1.0,577.5,502.5,150.0,285.75,0.0,220417.97750000024,5000.0,0.0,2.3183391003460208,0.0
2024-05-12 19:45:00,351.68,236.0,1000.0,7.1631175,3.35,1.0,0.0,621.804398178088,0.0,129.98357702956642,8331.204015342415,351.68,0.0,502.5,150.0,1.0,577.5,502.5,150.0,266.5,0.0,220631.17750000025,5000.0,0.0,2.1292372881355934,0.0
2024-05-12 20:00:00,349.567,174.75,1000.0,7.3088246,3.35,1.0,0.0,621.804398178088,0.0,127.75936650325058,8203.444648839164,349.567,0.0,502.5,150.0,1.0,577.5,502.5,150.0,327.75,0.0,220893.37750000026,5000.0,0.0,2.875536480686695,0.0
2024-05-12 20:15:00,352.936,173.75,1000.0,7.3088246,3.35,1.0,0.0,621.804398178088,0.0,131.30568229272419,8072.13896654644,352.936,0.0,502.5,150.0,1.0,577.5,502.5,150.0,328.75,0.0,221156.37750000026,5000.0,0.0,2.8920863309352516,0.0
2024-05-12 20:30:00,345.746,174.0,1000.0,7.3088246,3.35,1.0,0.0,621.804398178088,0.0,123.73726124009265,7948.401705306348,345.746,0.0,502.5,150.0,1.0,577.5,502.5,150.0,328.5,0.0,221419.17750000025,5000.0,0.0,2.8879310344827585,0.0
2024-05-12 20:45:00,373.442,172.75,1000.0,7.3088246,3.35,1.0,0.0,621.804398178088,0.0,152.890945450619,7795.510759855729,373.442,0.0,502.5,150.0,1.0,577.5,502.5,150.0,329.75,0.0,221682.97750000024,5000.0,0.0,2.9088277858176554,0.0
2024-05-12 21:00:00,348.519,199.75,1000.0,6.1304551,3.35,1.0,0.0,621.804398178088,0.0,126.65620860851374,7668.854551247215,348.519,0.0,502.5,150.0,1.0,577.5,502.5,150.0,302.75,0.0,221925.17750000025,5000.0,0.0,2.5156445556946183,0.0
2024-05-12 21:15:00,374.866,201.5,1000.0,6.1304551,3.35,1.0,0.0,621.804398178088,0.0,154.38989281904003,7514.4646584281745,374.866,0.0,502.5,150.0,1.0,577.5,502.5,150.0,301.0,0.0,222165.97750000024,5000.0,0.0,2.4937965260545907,0.0
2024-05-12 21:30:00,374.905,172.0,1000.0,6.1304551,3.35,1.0,0.0,621.804398178088,0.0,154.43094545061896,7360.033712977555,374.905,0.0,502.5,150.0,1.0,577.5,502.5,150.0,330.5,0.0,222430.37750000024,5000.0,0.0,2.921511627906977,0.0
2024-05-12 21:45:00,370.786,182.75,1000.0,6.1304551,3.35,1.0,0.0,621.804398178088,0.0,150.09515597693485,7209.938557000621,370.786,0.0,502.5,150.0,1.0,577.5,502.5,150.0,319.75,0.0,222686.17750000022,5000.0,0.0,2.7496580027359783,0.0
2024-05-12 22:00:00,323.31,195.75,1000.0,5.4635273,3.35,1.0,0.0,621.804398178088,0.0,100.12041913482946,7109.818137865791,323.31,0.0,502.5,150.0,1.0,577.5,502.5,150.0,306.75,0.0,222931.57750000022,5000.0,0.0,2.5670498084291187,0.0
2024-05-12 22:15:00,331.54,174.75,1000.0,5.4635273,3.35,1.0,0.0,621.804398178088,0.0,108.78357702956632,7001.034560836225,331.54,0.0,502.5,150.0,1.0,577.5,502.5,150.0,327.75,0.0,223193.77750000023,5000.0,0.0,2.875536480686695,0.0
2024-05-12 22:30:00,346.291,194.5,1000.0,5.4635273,3.35,1.0,0.0,621.804398178088,0.0,124.31094545061893,6876.723615385606,346.291,0.0,502.5,150.0,1.0,577.5,502.5,150.0,308.0,0.0,223440.17750000022,5000.0,0.0,2.583547557840617,0.0
2024-05-12 22:45:00,367.532,171.75,1000.0,5.4635273,3.35,1.0,0.0,621.804398178088,0.0,146.66989281903997,6730.053722566566,367.532,0.0,502.5,150.0,1.0,577.5,502.5,150.0,330.75,0.0,223704.77750000023,5000.0,0.0,2.925764192139738,0.0
2024-05-12 23:00:00,347.838,191.0,1000.0,5.0831242,3.35,1.0,0.0,621.804398178088,0.0,125.93936650325054,6604.114356063315,347.838,0.0,502.5,150.0,1.0,577.5,502.5,150.0,311.5,0.0,223953.97750000024,5000.0,0.0,2.630890052356021,0.0
2024-05-12 23:15:00,382.008,156.75,1000.0,5.0831242,3.35,1.0,0.0,621.804398178088,0.0,161.90778755588218,6442.206568507433,382.008,0.0,502.5,150.0,1.0,577.5,502.5,150.0,345.75,0.0,224230.57750000025,5000.0,0.0,3.2057416267942584,0.0
2024-05-12 23:30:00,371.061,164.0,1000.0,5.0831242,3.35,1.0,0.0,621.804398178088,0.0,150.38462966114523,6291.821938846288,371.061,0.0,502.5,150.0,1.0,577.5,502.5,150.0,338.5,0.0,224501.37750000024,5000.0,0.0,3.0640243902439024,0.0
2024-05-12 23:45:00,332.081,155.25,1000.0,5.0831242,3.35,1.0,0.0,621.804398178088,0.0,109.35305071377691,6182.468888132511,332.081,0.0,502.5,150.0,1.0,577.5,502.5,150.0,347.25,0.0,224779.17750000022,5000.0,0.0,3.236714975845411,0.0
2024-05-13 00:00:00,342.099,140.25,1000.0,2.9097616,3.35,1.0,0.0,621.804398178088,0.0,119.89831387167155,6062.57057426084,342.099,0.0,502.5,150.0,1.0,577.5,502.5,150.0,362.25,0.0,225068.9775000002,5000.0,0.0,3.5828877005347595,0.0
2024-05-13 00:15:00,361.232,144.0,1000.0,2.9097616,3.35,1.0,0.0,621.804398178088,0.0,140.0383138716716,5922.532260389168,361.232,0.0,502.5,150.0,1.0,577.5,502.5,150.0,358.5,0.0,225355.7775000002,5000.0,0.0,3.4895833333333335,0.0
2024-05-13 00:30:00,317.059,151.5,1000.0,2.9097616,3.35,1.0,0.0,621.804398178088,0.0,93.54041913482948,5828.991841254338,317.059,0.0,502.5,150.0,1.0,577.5,502.5,150.0,351.0,0.0,225636.5775000002,5000.0,0.0,3.3168316831683167,0.0
2024-05-13 00:45:00,277.764,140.0,1000.0,2.9097616,3.35,1.0,0.0,621.804398178088,0.0,52.17726124009268,5776.814580014246,277.764,0.0,502.5,150.0,1.0,577.5,502.5,150.0,362.5,0.0,225926.5775000002,5000.0,0.0,3.5892857142857144,0.0
2024-05-13 01:00:00,267.857,167.5,1000.0,2.4254536,3.35,1.0,0.0,621.804398178088,0.0,41.74884018746106,5735.065739826785,267.857,0.0,502.5,150.0,1.0,577.5,502.5,150.0,335.0,0.0,226194.5775000002,5000.0,0.0,3.0,0.0
2024-05-13 01:15:00,253.342,166.75,1000.0,2.4254536,3.35,1.0,0.0,621.804398178088,0.0,26.469892819040023,5708.595847007745,253.342,0.0,502.5,150.0,1.0,577.5,502.5,150.0,335.75,0.0,226463.1775000002,5000.0,0.0,3.0134932533733134,0.0
2024-05-13 01:30:00,222.372,180.0,1000.0,2.4254536,3.35,1.0,0.0,621.804398178088,5.823601821911893,0.0,5714.128268738561,222.372,0.0,502.5,150.0,1.0,577.5,502.5,150.0,322.5,0.0,226721.1775000002,5000.0,0.0,2.7916666666666665,0.0
2024-05-13 01:45:00,219.698,163.5,1000.0,2.4254536,3.35,1.0,0.0,621.804398178088,8.497601821911985,0.0,5722.200990469378,219.698,0.0,502.5,150.0,1.0,577.5,502.5,150.0,339.0,0.0,226992.3775000002,5000.0,0.0,3.073394495412844,0.0
2024-05-13 02:00:00,198.384,182.25,1000.0,2.1563936,3.35,1.0,0.0,621.804398178088,29.81160182191195,0.0,5750.522012200194,198.384,0.0,502.5,150.0,1.0,577.5,502.5,150.0,320.25,0.0,227248.57750000022,5000.0,0.0,2.757201646090535,0.0
2024-05-13 02:15:00,268.414,171.0,1000.0,2.1563936,3.35,1.0,0.0,621.804398178088,0.0,42.335155976934765,5708.186856223259,268.414,0.0,502.5,150.0,1.0,577.5,502.5,150.0,331.5,0.0,227513.77750000023,5000.0,0.0,2.93859649122807,0.0
2024-05-13 02:30:00,353.793,163.5,1000.0,2.1563936,3.35,1.0,0.0,621.804398178088,0.0,132.20778755588216,5575.979068667377,353.793,0.0,502.5,150.0,1.0,577.5,502.5,150.0,339.0,0.0,227784.97750000024,5000.0,0.0,3.073394495412844,0.0
2024-05-13 02:45:00,383.024,207.0,1000.0,2.1563936,3.35,1.0,0.0,621.804398178088,0.0,162.97726124009267,5413.001807427284,383.024,0.0,502.5,150.0,1.0,577.5,502.5,150.0,295.5,0.0,228021.37750000024,5000.0,0.0,2.427536231884058,0.0
2024-05-13 03:00:00,349.513,188.5,1000.0,2.4636112,3.35,1.0,0.0,621.804398178088,0.0,127.70252439798733,5285.299283029297,349.513,0.0,502.5,150.0,1.0,577.5,502.5,150.0,314.0,0.0,228272.57750000025,5000.0,0.0,2.6657824933687,0.0
2024-05-13 03:15:00,335.913,182.0,1000.0,2.4636112,3.35,1.0,0.0,621.804398178088,0.0,113.38673492430321,5171.912548104994,335.913,0.0,502.5,150.0,1.0,577.5,502.5,150.0,320.5,0.0,228528.97750000024,5000.0,0.0,2.760989010989011,0.0
2024-05-13 03:30:00,321.267,207.75,1000.0,2.4636112,3.35,1.0,0.0,621.804398178088,0.0,97.9698928190401,5073.942655285954,321.267,0.0,502.5,150.0,1.0,577.5,502.5,150.0,294.75,0.0,228764.77750000023,5000.0,0.0,2.4187725631768955,0.0
2024-05-13 03:45:00,284.991,164.75,1000.0,2.4636112,3.35,1.0,0.0,621.804398178088,0.0,59.78462966114529,5014.158025624809,284.991,0.0,502.5,150.0,1.0,577.5,502.5,150.0,337.75,0.0,229034.97750000024,5000.0,0.0,3.050075872534143,0.0
