DateTime,load_kWh,heatdemand_kWhth,production_kWh,spot price [Rp/kWh],cop_monthly,battery_installed,grid_import_kWh,grid_export_kWh,battery_charge_kWh,battery_discharge_kWh,battery_soc_kWh,prod_for_local_demand_kWh,woodchip_boiler_heat_kWhth,heatpump_heat_kWhth,heatpump_elec_kWh,heatpump_on,heatpump_nominal_kWhth,Q_HP_kWhth,E_elec_HP_kWh,ptes_charge_kWhth,ptes_discharge_kWhth,ptes_soc_kWhth,ptes_volume_m3,woodchip_heat_supply_share,heatpump_heat_supply_share,ptes_discharge_supply_share
2024-05-13 04:00:00,291.479,238.75,1000.0,2.8530144,3.35,1.0,0.0,621.804398178088,0.0,66.61410334535587,4947.543922279453,291.479,0.0,502.5,150.0,1.0,577.5,502.5,150.0,263.75,0.0,229245.97750000024,5000.0,0.0,2.1047120418848166,0.0
2024-05-13 04:15:00,276.661,225.25,1000.0,2.8530144,3.35,1.0,0.0,621.804398178088,0.0,51.016208608513786,4896.527713670939,276.661,0.0,502.5,150.0,1.0,577.5,502.5,150.0,277.25,0.0,229467.77750000023,5000.0,0.0,2.2308546059933407,0.0
2024-05-13 04:30:00,245.473,235.25,1000.0,2.8530144,3.35,1.0,0.0,621.804398178088,0.0,18.18673492430315,4878.340978746636,245.473,0.0,502.5,150.0,1.0,577.5,502.5,150.0,267.25,0.0,229681.57750000022,5000.0,0.0,2.136025504782147,0.0
2024-05-13 04:45:00,224.782,303.75,1000.0,2.8530144,3.35,1.0,0.0,621.804398178088,3.413601821911925,0.0,4881.5839004774525,224.782,0.0,502.5,150.0,1.0,577.5,502.5,150.0,198.75,0.0,229840.57750000022,5000.0,0.0,1.654320987654321,0.0
2024-05-13 05:00:00,245.779,258.25,1000.0,4.6894712,3.35,1.0,0.0,621.804398178088,0.0,18.508840187461086,4863.075060289992,245.779,0.0,502.5,150.0,1.0,577.5,502.5,150.0,244.25,0.0,230035.9775000002,5000.0,0.0,1.945788964181994,0.0
2024-05-13 05:15:00,262.263,317.75,1000.0,4.6894712,3.35,1.0,0.0,621.804398178088,0.0,35.86041913482943,4827.214641155162,262.263,0.0,502.5,150.0,1.0,577.5,502.5,150.0,184.75,0.0,230183.7775000002,5000.0,0.0,1.5814319433516917,0.0
2024-05-13 05:30:00,248.52,275.5,1000.0,4.6894712,3.35,1.0,0.0,621.804398178088,0.0,21.39410334535581,4805.820537809806,248.52,0.0,502.5,150.0,1.0,577.5,502.5,150.0,227.0,0.0,230365.3775000002,5000.0,0.0,1.823956442831216,0.0
2024-05-13 05:45:00,269.587,324.0,1000.0,4.6894712,3.35,1.0,0.0,621.804398178088,0.0,43.56989281904003,4762.250644990766,269.587,0.0,502.5,150.0,1.0,577.5,502.5,150.0,178.5,0.0,230508.1775000002,5000.0,0.0,1.5509259259259258,0.0
2024-05-13 06:00:00,298.933,306.75,1000.0,7.499436,3.35,1.0,0.0,621.804398178088,0.0,74.46041913482951,4687.790225855936,298.933,0.0,502.5,150.0,1.0,577.5,502.5,150.0,195.75,0.0,230664.7775000002,5000.0,0.0,1.6381418092909537,0.0
2024-05-13 06:15:00,315.638,319.0,1000.0,7.499436,3.35,1.0,0.0,621.804398178088,0.0,92.04462966114522,4595.745596194791,315.638,0.0,502.5,150.0,1.0,577.5,502.5,150.0,183.5,0.0,230811.5775000002,5000.0,0.0,1.5752351097178683,0.0
2024-05-13 06:30:00,308.534,327.75,1000.0,7.499436,3.35,1.0,0.0,621.804398178088,0.0,84.56673492430319,4511.178861270488,308.534,0.0,502.5,150.0,1.0,577.5,502.5,150.0,174.75,0.0,230951.37750000018,5000.0,0.0,1.5331807780320366,0.0
2024-05-13 06:45:00,344.315,309.0,1000.0,7.499436,3.35,1.0,0.0,621.804398178088,0.0,122.23094545061905,4388.947915819868,344.315,0.0,502.5,150.0,1.0,577.5,502.5,150.0,193.5,0.0,231106.17750000017,5000.0,0.0,1.6262135922330097,0.0
2024-05-13 07:00:00,362.737,295.0,1000.0,7.959284,3.35,1.0,0.0,621.804398178088,0.0,141.6225243979875,4247.32539142188,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,207.5,0.0,231272.17750000017,5000.0,0.0,1.7033898305084745,0.0
2024-05-13 07:15:00,362.344,299.5,1000.0,7.959284,3.35,1.0,0.0,621.804398178088,0.0,141.20884018746116,4106.11655123442,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,203.0,0.0,231434.57750000016,5000.0,0.0,1.67779632721202,0.0
2024-05-13 07:30:00,372.309,282.0,1000.0,7.959284,3.35,1.0,0.0,621.804398178088,0.0,151.6983138716716,3954.418237362748,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,220.5,0.0,231610.97750000015,5000.0,0.0,1.7819148936170213,0.0
2024-05-13 07:45:00,388.077,337.5,1000.0,7.959284,3.35,1.0,0.0,621.804398178088,0.0,168.29620860851372,3786.1220287542346,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,165.0,0.0,231742.97750000015,5000.0,0.0,1.488888888888889,0.0
2024-05-13 08:00:00,392.967,327.25,1000.0,7.3399568,3.35,1.0,0.0,621.804398178088,0.0,173.44357702956634,3612.6784517246683,392.967,0.0,502.5,150.0,1.0,577.5,502.5,150.0,175.25,0.0,231883.17750000017,5000.0,0.0,1.5355233002291826,0.0
2024-05-13 08:15:00,396.124,289.5,1000.0,7.3399568,3.35,1.0,0.0,621.804398178088,0.0,176.76673492430322,3435.911716800365,396.124,0.0,502.5,150.0,1.0,577.5,502.5,150.0,213.0,0.0,232053.57750000016,5000.0,0.0,1.7357512953367875,0.0
2024-05-13 08:30:00,418.508,289.75,1000.0,7.3399568,3.35,1.0,0.0,621.804398178088,0.0,200.32884018746114,3235.582876612904,418.508,0.0,502.5,150.0,1.0,577.5,502.5,150.0,212.75,0.0,232223.77750000017,5000.0,0.0,1.734253666954271,0.0
2024-05-13 08:45:00,419.511,297.75,1000.0,7.3399568,3.35,1.0,0.0,621.804398178088,0.0,201.38462966114528,3034.1982469517584,419.511,0.0,502.5,150.0,1.0,577.5,502.5,150.0,204.75,0.0,232387.57750000016,5000.0,0.0,1.6876574307304786,0.0
2024-05-13 09:00:00,395.827,286.25,1000.0,4.4986832,3.35,1.0,0.0,621.804398178088,0.0,176.45410334535583,2857.7441436064028,395.827,0.0,502.5,150.0,1.0,577.5,502.5,150.0,216.25,0.0,232560.57750000016,5000.0,0.0,1.755458515283843,0.0
2024-05-13 09:15:00,419.666,265.5,1000.0,4.4986832,3.35,1.0,0.0,621.804398178088,0.0,201.54778755588208,2656.1963560505205,419.666,0.0,502.5,150.0,1.0,577.5,502.5,150.0,237.0,0.0,232750.17750000017,5000.0,0.0,1.8926553672316384,0.0
2024-05-13 09:30:00,417.186,281.0,1000.0,4.4986832,3.35,1.0,0.0,621.804398178088,0.0,198.9372612400926,2457.259094810428,417.186,0.0,502.5,150.0,1.0,577.5,502.5,150.0,221.5,0.0,232927.37750000018,5000.0,0.0,1.7882562277580072,0.0
2024-05-13 09:45:00,412.77,289.5,1000.0,4.4986832,3.35,1.0,0.0,621.804398178088,0.0,194.2888401874611,2262.970254622967,412.77,0.0,502.5,150.0,1.0,577.5,502.5,150.0,213.0,0.0,233097.77750000017,5000.0,0.0,1.7357512953367875,0.0
2024-05-13 10:00:00,397.772,276.75,1000.0,2.353052,3.35,1.0,0.0,621.804398178088,0.0,178.5014717664084,2084.4687828565584,397.772,0.0,502.5,150.0,1.0,577.5,502.5,150.0,225.75,0.0,233278.37750000018,5000.0,0.0,1.815718157181572,0.0
2024-05-13 10:15:00,450.981,281.25,1000.0,2.353052,3.35,1.0,0.0,621.804398178088,0.0,234.51094545061898,1849.9578374059395,450.981,0.0,502.5,150.0,1.0,577.5,502.5,150.0,221.25,0.0,233455.37750000018,5000.0,0.0,1.7866666666666666,0.0
2024-05-13 10:30:00,470.336,284.0,1000.0,2.353052,3.35,1.0,0.0,621.804398178088,0.0,254.88462966114534,1595.0732077447942,470.336,0.0,502.5,150.0,1.0,577.5,502.5,150.0,218.5,0.0,233630.17750000017,5000.0,0.0,1.7693661971830985,0.0
2024-05-13 10:45:00,492.301,265.75,1000.0,2.353052,3.35,1.0,0.0,621.804398178088,0.0,278.00568229272426,1317.06752545207,492.301,0.0,502.5,150.0,1.0,577.5,502.5,150.0,236.75,0.0,233819.57750000016,5000.0,0.0,1.8908748824082784,0.0
2024-05-13 11:00:00,526.434,205.0,1000.0,1.8374352,3.35,1.0,285.5764435328856,621.804398178088,0.0,13.32837331073938,1303.7391521413306,526.434,0.0,502.5,150.0,1.0,577.5,502.5,150.0,297.5,0.0,234057.57750000016,5000.0,0.0,2.451219512195122,0.0
2024-05-13 11:15:00,463.222,194.75,1000.0,1.8374352,3.35,1.0,0.0,621.804398178088,0.0,247.39620860851372,1056.342943532817,463.222,0.0,502.5,150.0,1.0,577.5,502.5,150.0,307.75,0.0,234303.77750000017,5000.0,0.0,2.5802310654685496,0.0
2024-05-13 11:30:00,470.498,270.75,1000.0,1.8374352,3.35,1.0,0.0,621.804398178088,0.0,255.05515597693483,801.2877875558821,470.498,0.0,502.5,150.0,1.0,577.5,502.5,150.0,231.75,0.0,234489.17750000017,5000.0,0.0,1.8559556786703602,0.0
2024-05-13 11:45:00,514.419,251.5,1000.0,1.8374352,3.35,1.0,0.0,621.804398178088,0.0,301.2877875558821,500.0,514.419,0.0,502.5,150.0,1.0,577.5,502.5,150.0,251.0,0.0,234689.97750000015,5000.0,0.0,1.9980119284294235,0.0
2024-05-13 12:00:00,493.679,206.25,1000.0,1.379544,3.35,1.0,0.0,356.321,0.0,0.0,500.0,493.679,0.0,502.5,150.0,1.0,577.5,502.5,150.0,296.25,0.0,234926.97750000015,5000.0,0.0,2.4363636363636365,0.0
2024-05-13 12:15:00,438.274,183.5,1000.0,1.379544,3.35,1.0,0.0,411.726,0.0,0.0,500.0,438.274,0.0,502.5,150.0,1.0,577.5,502.5,150.0,319.0,0.0,235182.17750000017,5000.0,0.0,2.7384196185286105,0.0
2024-05-13 12:30:00,400.541,246.25,1000.0,1.379544,3.35,1.0,0.0,449.45900000000006,0.0,0.0,500.0,400.541,0.0,502.5,150.0,1.0,577.5,502.5,150.0,256.25,0.0,235387.17750000017,5000.0,0.0,2.0406091370558377,0.0
2024-05-13 12:45:00,429.756,228.75,1000.0,1.379544,3.35,1.0,0.0,420.244,0.0,0.0,500.0,429.756,0.0,502.5,150.0,1.0,577.5,502.5,150.0,273.75,0.0,235606.17750000017,5000.0,0.0,2.19672131147541,0.0
2024-05-13 13:00:00,452.038,204.0,1000.0,1.0801536,3.35,1.0,621.804398178088,0.0,1019.766398178088,0.0,1468.7780782691834,452.038,0.0,502.5,150.0,1.0,577.5,502.5,150.0,298.5,0.0,235844.97750000015,5000.0,0.0,2.463235294117647,0.0
2024-05-13 13:15:00,449.075,179.0,1000.0,1.0801536,3.35,1.0,621.804398178088,0.0,1022.729398178088,0.0,2440.371006538367,449.075,0.0,502.5,150.0,1.0,577.5,502.5,150.0,323.5,0.0,236103.77750000014,5000.0,0.0,2.8072625698324023,0.0
2024-05-13 13:30:00,461.89,134.5,1000.0,1.0801536,3.35,1.0,621.804398178088,0.0,1009.914398178088,0.0,3399.7896848075507,461.89,0.0,502.5,150.0,1.0,577.5,502.5,150.0,368.0,0.0,236398.17750000014,5000.0,0.0,3.7360594795539033,0.0
2024-05-13 13:45:00,440.999,166.5,1000.0,1.0801536,3.35,1.0,621.804398178088,0.0,1030.8053981780881,0.0,4379.054813076735,440.999,0.0,502.5,150.0,1.0,577.5,502.5,150.0,336.0,0.0,236666.97750000012,5000.0,0.0,3.018018018018018,0.0
2024-05-13 14:00:00,404.875,158.25,1000.0,1.0928728,3.35,1.0,621.804398178088,0.0,1066.929398178088,0.0,5392.637741345919,404.875,0.0,502.5,150.0,1.0,577.5,502.5,150.0,344.25,0.0,236942.37750000012,5000.0,0.0,3.175355450236967,0.0
2024-05-13 14:15:00,374.954,208.5,1000.0,1.0928728,3.35,1.0,621.804398178088,0.0,1096.8503981780882,0.0,6434.645619615102,374.954,0.0,502.5,150.0,1.0,577.5,502.5,150.0,294.0,0.0,237177.57750000013,5000.0,0.0,2.4100719424460433,0.0
2024-05-13 14:30:00,376.501,198.0,1000.0,1.0928728,3.35,1.0,621.804398178088,0.0,1095.3033981780882,0.0,7475.183847884286,376.501,0.0,502.5,150.0,1.0,577.5,502.5,150.0,304.5,0.0,237421.17750000014,5000.0,0.0,2.537878787878788,0.0
2024-05-13 14:45:00,382.819,205.5,1000.0,1.0928728,3.35,1.0,621.804398178088,0.0,1088.985398178088,0.0,8509.719976153468,382.819,0.0,502.5,150.0,1.0,577.5,502.5,150.0,297.0,0.0,237658.77750000014,5000.0,0.0,2.4452554744525545,0.0
2024-05-13 15:00:00,355.801,174.75,1000.0,1.3785656,3.35,1.0,0.0,0.0,494.19900000000007,0.0,8979.209026153469,355.801,0.0,502.5,150.0,1.0,577.5,502.5,150.0,327.75,0.0,237920.97750000015,5000.0,0.0,2.875536480686695,0.0
2024-05-13 15:15:00,370.249,222.75,1000.0,1.3785656,3.35,1.0,0.0,479.751,0.0,0.0,8979.209026153469,370.249,0.0,502.5,150.0,1.0,577.5,502.5,150.0,279.75,0.0,238144.77750000014,5000.0,0.0,2.255892255892256,0.0
2024-05-13 15:30:00,353.938,254.5,1000.0,1.3785656,3.35,1.0,0.0,0.0,496.062,0.0,9450.46792615347,353.938,0.0,502.5,150.0,1.0,577.5,502.5,150.0,248.0,0.0,238343.17750000014,5000.0,0.0,1.9744597249508842,0.0
2024-05-13 15:45:00,360.852,215.25,1000.0,1.3785656,3.35,1.0,0.0,437.0089748983888,52.13902510161126,0.0,9500.0,360.852,0.0,502.5,150.0,1.0,577.5,502.5,150.0,287.25,0.0,238572.97750000012,5000.0,0.0,2.3344947735191637,0.0
2024-05-13 16:00:00,370.448,220.75,1000.0,2.1446528,3.35,1.0,0.0,621.804398178088,0.0,149.73936650325055,9350.26063349675,370.448,0.0,502.5,150.0,1.0,577.5,502.5,150.0,281.75,0.0,238798.37750000012,5000.0,0.0,2.276330690826727,0.0
2024-05-13 16:15:00,369.312,166.25,1000.0,2.1446528,3.35,1.0,0.0,621.804398178088,0.0,148.54357702956636,9201.717056467183,369.312,0.0,502.5,150.0,1.0,577.5,502.5,150.0,336.25,0.0,239067.37750000012,5000.0,0.0,3.0225563909774436,0.0
2024-05-13 16:30:00,382.968,178.5,1000.0,2.1446528,3.35,1.0,0.0,552.2447202461899,0.0,89.6976002591473,9112.019456208036,382.968,0.0,502.5,150.0,1.0,577.5,502.5,150.0,324.0,0.0,239326.57750000013,5000.0,0.0,2.8151260504201683,0.0
2024-05-13 16:45:00,396.902,221.25,1000.0,2.1446528,3.35,1.0,168.70639817808808,621.804398178088,0.0,0.0,9112.019456208036,396.902,0.0,502.5,150.0,1.0,577.5,502.5,150.0,281.25,0.0,239551.57750000013,5000.0,0.0,2.2711864406779663,0.0
2024-05-13 17:00:00,409.468,244.5,1000.0,4.701212,3.35,1.0,0.0,621.804398178088,0.0,190.81305071377696,8921.206405494258,409.468,0.0,502.5,150.0,1.0,577.5,502.5,150.0,258.0,0.0,239757.97750000012,5000.0,0.0,2.0552147239263805,0.0
2024-05-13 17:15:00,387.58,232.75,1000.0,4.701212,3.35,1.0,0.0,621.804398178088,0.0,167.7730507137768,8753.433354780482,387.58,0.0,502.5,150.0,1.0,577.5,502.5,150.0,269.75,0.0,239973.7775000001,5000.0,0.0,2.158968850698174,0.0
2024-05-13 17:30:00,380.886,245.0,1000.0,4.701212,3.35,1.0,0.0,621.804398178088,0.0,160.72673492430317,8592.706619856179,380.886,0.0,502.5,150.0,1.0,577.5,502.5,150.0,257.5,0.0,240179.7775000001,5000.0,0.0,2.0510204081632653,0.0
2024-05-13 17:45:00,368.953,146.75,1000.0,4.701212,3.35,1.0,0.0,621.804398178088,0.0,148.16568229272423,8444.540937563455,368.953,0.0,502.5,150.0,1.0,577.5,502.5,150.0,355.75,0.0,240464.37750000012,5000.0,0.0,3.4241908006814312,0.0
2024-05-13 18:00:00,363.324,173.5,1000.0,7.6960944,3.35,1.0,0.0,621.804398178088,0.0,142.24041913482958,8302.300518428627,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,329.0,0.0,240727.57750000013,5000.0,0.0,2.8962536023054755,0.0
2024-05-13 18:15:00,395.462,237.0,1000.0,7.6960944,3.35,1.0,0.0,621.804398178088,0.0,176.06989281904004,8126.230625609586,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,265.5,0.0,240939.97750000012,5000.0,0.0,2.1202531645569622,0.0
2024-05-13 18:30:00,377.479,195.75,1000.0,7.6960944,3.35,1.0,0.0,621.804398178088,0.0,157.14041913482956,7969.090206474757,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,306.75,0.0,241185.37750000012,5000.0,0.0,2.5670498084291187,0.0
2024-05-13 18:45:00,376.027,158.75,1000.0,7.6960944,3.35,1.0,0.0,621.804398178088,0.0,155.611998082198,7813.478208392559,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,343.75,0.0,241460.37750000012,5000.0,0.0,3.1653543307086616,0.0
2024-05-13 19:00:00,382.549,161.25,1000.0,10.4512688,3.35,1.0,0.0,621.804398178088,0.0,162.47726124009264,7651.000947152466,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,341.25,0.0,241733.37750000012,5000.0,0.0,3.116279069767442,0.0
2024-05-13 19:15:00,379.362,159.0,1000.0,10.4512688,3.35,1.0,0.0,621.804398178088,0.0,159.1225243979875,7491.878422754478,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,343.5,0.0,242008.1775000001,5000.0,0.0,3.160377358490566,0.0
2024-05-13 19:30:00,399.191,199.0,1000.0,10.4512688,3.35,1.0,0.0,621.804398178088,0.0,179.99515597693483,7311.883266777543,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,303.5,0.0,242250.9775000001,5000.0,0.0,2.5251256281407035,0.0
2024-05-13 19:45:00,378.106,177.0,1000.0,10.4512688,3.35,1.0,0.0,621.804398178088,0.0,157.80041913482953,7154.082847642714,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,325.5,0.0,242511.3775000001,5000.0,0.0,2.8389830508474576,0.0
2024-05-13 20:00:00,384.67,153.5,1000.0,10.6919552,3.35,1.0,0.0,621.804398178088,0.0,164.70989281904014,6989.372954823674,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,349.0,0.0,242790.5775000001,5000.0,0.0,3.273615635179153,0.0
2024-05-13 20:15:00,383.199,180.25,1000.0,10.6919552,3.35,1.0,0.0,621.804398178088,0.0,163.16147176640854,6826.2114830572655,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,322.25,0.0,243048.3775000001,5000.0,0.0,2.7877947295423025,0.0
2024-05-13 20:30:00,387.286,154.5,1000.0,10.6919552,3.35,1.0,0.0,621.804398178088,0.0,167.4635770295664,6658.747906027699,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,348.0,0.0,243326.77750000008,5000.0,0.0,3.2524271844660193,0.0
2024-05-13 20:45:00,390.955,144.25,1000.0,10.6919552,3.35,1.0,0.0,621.804398178088,0.0,171.32568229272417,6487.422223734975,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,358.25,0.0,243613.3775000001,5000.0,0.0,3.483535528596187,0.0
2024-05-13 21:00:00,388.703,195.5,1000.0,9.187176,3.35,1.0,0.0,621.804398178088,0.0,168.95515597693475,6318.46706775804,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,307.0,0.0,243858.9775000001,5000.0,0.0,2.5703324808184145,0.0
2024-05-13 21:15:00,416.878,240.75,1000.0,9.187176,3.35,1.0,0.0,621.804398178088,0.0,198.6130507137768,6119.854017044263,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,261.75,0.0,244068.3775000001,5000.0,0.0,2.087227414330218,0.0
2024-05-13 21:30:00,415.182,271.75,1000.0,9.187176,3.35,1.0,0.0,621.804398178088,0.0,196.82778755588217,5923.0262294883805,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,230.75,0.0,244252.9775000001,5000.0,0.0,1.8491260349586016,0.0
2024-05-13 21:45:00,428.023,248.25,1000.0,9.187176,3.35,1.0,0.0,621.804398178088,0.0,210.34462966114535,5712.681599827235,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,254.25,0.0,244456.3775000001,5000.0,0.0,2.02416918429003,0.0
2024-05-13 22:00:00,401.784,229.5,1000.0,7.822308,3.35,1.0,0.0,621.804398178088,0.0,182.72462966114531,5529.956970166089,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,273.0,0.0,244674.77750000008,5000.0,0.0,2.189542483660131,0.0
2024-05-13 22:15:00,392.643,230.25,1000.0,7.822308,3.35,1.0,0.0,621.804398178088,0.0,173.10252439798745,5356.854445768102,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,272.25,0.0,244892.57750000007,5000.0,0.0,2.182410423452769,0.0
2024-05-13 22:30:00,395.192,264.25,1000.0,7.822308,3.35,1.0,0.0,621.804398178088,0.0,175.78568229272426,5181.068763475378,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,238.25,0.0,245083.17750000008,5000.0,0.0,1.901608325449385,0.0
2024-05-13 22:45:00,412.456,209.75,1000.0,7.822308,3.35,1.0,0.0,621.804398178088,0.0,193.95831387167163,4987.110449603706,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,292.75,0.0,245317.3775000001,5000.0,0.0,2.395709177592372,0.0
2024-05-13 23:00:00,374.904,191.5,1000.0,5.8430048,3.35,1.0,0.0,621.804398178088,0.0,154.42989281904005,4832.680556784666,374.904,0.0,502.5,150.0,1.0,577.5,502.5,150.0,311.0,0.0,245566.17750000008,5000.0,0.0,2.6240208877284594,0.0
2024-05-13 23:15:00,404.339,209.0,1000.0,5.8430048,3.35,1.0,0.0,621.804398178088,0.0,185.41410334535578,4647.26645343931,404.339,0.0,502.5,150.0,1.0,577.5,502.5,150.0,293.5,0.0,245800.97750000007,5000.0,0.0,2.4043062200956937,0.0
2024-05-13 23:30:00,383.104,178.0,1000.0,5.8430048,3.35,1.0,0.0,621.804398178088,0.0,163.06147176640852,4484.204981672901,383.104,0.0,502.5,150.0,1.0,577.5,502.5,150.0,324.5,0.0,246060.57750000007,5000.0,0.0,2.8230337078651684,0.0
2024-05-13 23:45:00,332.802,190.25,1000.0,5.8430048,3.35,1.0,0.0,621.804398178088,0.0,110.11199808219796,4374.092983590704,332.802,0.0,502.5,150.0,1.0,577.5,502.5,150.0,312.25,0.0,246310.37750000006,5000.0,0.0,2.6412614980289093,0.0
2024-05-14 00:00:00,352.297,199.25,1000.0,3.7684845,3.35,1.0,0.0,621.804398178088,0.0,130.63305071377692,4243.459932876926,352.297,0.0,502.5,150.0,1.0,577.5,502.5,150.0,303.25,0.0,246552.97750000007,5000.0,0.0,2.5219573400250943,0.0
2024-05-14 00:15:00,358.271,190.25,1000.0,3.7684845,3.35,1.0,0.0,621.804398178088,0.0,136.92147176640842,4106.538461110518,358.271,0.0,502.5,150.0,1.0,577.5,502.5,150.0,312.25,0.0,246802.77750000005,5000.0,0.0,2.6412614980289093,0.0
2024-05-14 00:30:00,318.046,151.0,1000.0,3.7684845,3.35,1.0,0.0,621.804398178088,0.0,94.57936650325063,4011.9590946072676,318.046,0.0,502.5,150.0,1.0,577.5,502.5,150.0,351.5,0.0,247083.97750000007,5000.0,0.0,3.327814569536424,0.0
2024-05-14 00:45:00,272.866,158.0,1000.0,3.7684845,3.35,1.0,0.0,621.804398178088,0.0,47.021471766408446,3964.937622840859,272.866,0.0,502.5,150.0,1.0,577.5,502.5,150.0,344.5,0.0,247359.57750000007,5000.0,0.0,3.180379746835443,0.0
2024-05-14 01:00:00,278.459,184.75,1000.0,3.4332903,3.35,1.0,0.0,621.804398178088,0.0,52.90884018746116,3912.028782653398,278.459,0.0,502.5,150.0,1.0,577.5,502.5,150.0,317.75,0.0,247613.77750000008,5000.0,0.0,2.719891745602165,0.0
2024-05-14 01:15:00,274.862,169.75,1000.0,3.4332903,3.35,1.0,0.0,621.804398178088,0.0,49.12252439798749,3862.9062582554106,274.862,0.0,502.5,150.0,1.0,577.5,502.5,150.0,332.75,0.0,247879.9775000001,5000.0,0.0,2.960235640648012,0.0
2024-05-14 01:30:00,253.202,172.25,1000.0,3.4332903,3.35,1.0,0.0,621.804398178088,0.0,26.322524397987404,3836.5837338574233,253.202,0.0,502.5,150.0,1.0,577.5,502.5,150.0,330.25,0.0,248144.1775000001,5000.0,0.0,2.9172714078374455,0.0
2024-05-14 01:45:00,235.344,156.75,1000.0,3.4332903,3.35,1.0,0.0,621.804398178088,0.0,7.5246296611453545,3829.059104196278,235.344,0.0,502.5,150.0,1.0,577.5,502.5,150.0,345.75,0.0,248420.7775000001,5000.0,0.0,3.2057416267942584,0.0
2024-05-14 02:00:00,240.185,170.5,1000.0,3.0990762,3.35,1.0,0.0,621.804398178088,0.0,12.620419134829454,3816.4386850614487,240.185,0.0,502.5,150.0,1.0,577.5,502.5,150.0,332.0,0.0,248686.37750000012,5000.0,0.0,2.9472140762463344,0.0
2024-05-14 02:15:00,267.746,211.5,1000.0,3.0990762,3.35,1.0,0.0,621.804398178088,0.0,41.63199808219792,3774.806686979251,267.746,0.0,502.5,150.0,1.0,577.5,502.5,150.0,291.0,0.0,248919.1775000001,5000.0,0.0,2.375886524822695,0.0
2024-05-14 02:30:00,370.924,203.75,1000.0,3.0990762,3.35,1.0,0.0,621.804398178088,0.0,150.2404191348295,3624.5662678444214,370.924,0.0,502.5,150.0,1.0,577.5,502.5,150.0,298.75,0.0,249158.1775000001,5000.0,0.0,2.4662576687116564,0.0
2024-05-14 02:45:00,415.62,197.25,1000.0,3.0990762,3.35,1.0,0.0,621.804398178088,0.0,197.2888401874611,3427.2774276569603,415.62,0.0,502.5,150.0,1.0,577.5,502.5,150.0,305.25,0.0,249402.37750000012,5000.0,0.0,2.547528517110266,0.0
2024-05-14 03:00:00,372.924,197.0,1000.0,2.9177577,3.35,1.0,0.0,621.804398178088,0.0,152.34568229272423,3274.931746031746,372.924,0.0,502.5,150.0,1.0,577.5,502.5,150.0,305.5,0.0,249646.7775000001,5000.0,0.0,2.550761421319797,0.0
2024-05-14 03:15:00,324.864,187.0,1000.0,2.9177577,3.35,1.0,0.0,621.804398178088,0.0,101.75620860851376,3173.1755367557225,324.864,0.0,502.5,150.0,1.0,577.5,502.5,150.0,315.5,0.0,249899.1775000001,5000.0,0.0,2.6871657754010694,0.0
2024-05-14 03:30:00,332.125,191.75,1000.0,2.9177577,3.35,1.0,0.0,621.804398178088,0.0,109.39936650325058,3063.776170252472,332.125,0.0,502.5,150.0,1.0,577.5,502.5,150.0,310.75,0.0,250147.7775000001,5000.0,0.0,2.620599739243807,0.0
2024-05-14 03:45:00,337.401,186.75,1000.0,2.9177577,3.35,1.0,0.0,621.804398178088,0.0,114.95305071377696,2948.823119538695,337.401,0.0,502.5,150.0,1.0,577.5,502.5,150.0,315.75,0.0,250400.37750000012,5000.0,0.0,2.6907630522088355,0.0
2024-05-14 04:00:00,294.335,242.25,1000.0,3.1353399,3.35,1.0,0.0,621.804398178088,0.0,69.62041913482955,2879.2027004038655,294.335,0.0,502.5,150.0,1.0,577.5,502.5,150.0,260.25,0.0,250608.57750000013,5000.0,0.0,2.0743034055727554,0.0
2024-05-14 04:15:00,294.073,235.25,1000.0,3.1353399,3.35,1.0,0.0,621.804398178088,0.0,69.34462966114528,2809.8580707427204,294.073,0.0,502.5,150.0,1.0,577.5,502.5,150.0,267.25,0.0,250822.37750000012,5000.0,0.0,2.136025504782147,0.0
2024-05-14 04:30:00,283.427,246.25,1000.0,3.1353399,3.35,1.0,0.0,621.804398178088,0.0,58.13831387167164,2751.719756871049,283.427,0.0,502.5,150.0,1.0,577.5,502.5,150.0,256.25,0.0,251027.37750000012,5000.0,0.0,2.0406091370558377,0.0
2024-05-14 04:45:00,275.352,310.0,1000.0,3.1353399,3.35,1.0,0.0,621.804398178088,0.0,49.63831387167159,2702.0814429993775,275.352,0.0,502.5,150.0,1.0,577.5,502.5,150.0,192.5,0.0,251181.37750000012,5000.0,0.0,1.6209677419354838,0.0
2024-05-14 05:00:00,259.141,267.0,1000.0,4.1448429,3.35,1.0,0.0,621.804398178088,0.0,32.57410334535591,2669.5073396540215,259.141,0.0,502.5,150.0,1.0,577.5,502.5,150.0,235.5,0.0,251369.7775000001,5000.0,0.0,1.8820224719101124,0.0
2024-05-14 05:15:00,251.76,302.5,1000.0,4.1448429,3.35,1.0,0.0,621.804398178088,0.0,24.80462966114529,2644.7027099928764,251.76,0.0,502.5,150.0,1.0,577.5,502.5,150.0,200.0,0.0,251529.7775000001,5000.0,0.0,1.6611570247933884,0.0
2024-05-14 05:30:00,306.343,340.5,1000.0,4.1448429,3.35,1.0,0.0,621.804398178088,0.0,82.26041913482959,2562.442290858047,306.343,0.0,502.5,150.0,1.0,577.5,502.5,150.0,162.0,0.0,251659.37750000012,5000.0,0.0,1.475770925110132,0.0
2024-05-14 05:45:00,308.872,360.25,1000.0,4.1448429,3.35,1.0,0.0,621.804398178088,0.0,84.92252439798749,2477.519766460059,308.872,0.0,502.5,150.0,1.0,577.5,502.5,150.0,142.25,0.0,251773.1775000001,5000.0,0.0,1.3948646773074254,0.0
2024-05-14 06:00:00,323.827,480.25,1000.0,6.4176948,3.35,1.0,0.0,621.804398178088,0.0,100.6646296611453,2376.855136798914,323.827,0.0,502.5,150.0,1.0,577.5,502.5,150.0,22.25,0.0,251790.9775000001,5000.0,0.0,1.0463300364393544,0.0
2024-05-14 06:15:00,338.558,436.25,1000.0,6.4176948,3.35,1.0,0.0,621.804398178088,0.0,116.17094545061899,2260.684191348295,338.558,0.0,502.5,150.0,1.0,577.5,502.5,150.0,66.25,0.0,251843.9775000001,5000.0,0.0,1.151862464183381,0.0
2024-05-14 06:30:00,333.638,484.0,1000.0,6.4176948,3.35,1.0,0.0,621.804398178088,0.0,110.99199808219785,2149.692193266097,333.638,0.0,502.5,150.0,1.0,577.5,502.5,150.0,18.5,0.0,251858.77750000008,5000.0,0.0,1.0382231404958677,0.0
2024-05-14 06:45:00,366.327,424.0,1000.0,6.4176948,3.35,1.0,0.0,621.804398178088,0.0,145.40147176640846,2004.2907214996885,366.327,0.0,502.5,150.0,1.0,577.5,502.5,150.0,78.5,0.0,251921.57750000007,5000.0,0.0,1.1851415094339623,0.0
2024-05-14 07:00:00,388.977,395.5,1000.0,7.2409788,3.35,1.0,0.0,621.804398178088,0.0,169.24357702956632,1835.0471444701222,388.977,0.0,502.5,150.0,1.0,577.5,502.5,150.0,107.0,0.0,252007.17750000008,5000.0,0.0,1.270543615676359,0.0
2024-05-14 07:15:00,399.858,413.25,1000.0,7.2409788,3.35,1.0,0.0,621.804398178088,0.0,180.69726124009262,1654.3498832300297,399.858,0.0,502.5,150.0,1.0,577.5,502.5,150.0,89.25,0.0,252078.57750000007,5000.0,0.0,1.2159709618874772,0.0
2024-05-14 07:30:00,401.343,436.0,1000.0,7.2409788,3.35,1.0,0.0,621.804398178088,0.0,182.2604191348296,1472.0894640952001,401.343,0.0,502.5,150.0,1.0,577.5,502.5,150.0,66.5,0.0,252131.77750000008,5000.0,0.0,1.1525229357798166,0.0
2024-05-14 07:45:00,430.58,408.25,1000.0,7.2409788,3.35,1.0,0.0,621.804398178088,0.0,213.03620860851365,1259.0532554866866,430.58,0.0,502.5,150.0,1.0,577.5,502.5,150.0,94.25,0.0,252207.17750000008,5000.0,0.0,1.2308634415186772,0.0
2024-05-14 08:00:00,420.773,402.25,1000.0,4.2105096,3.35,1.0,0.0,621.804398178088,0.0,202.7130507137769,1056.3402047729096,420.773,0.0,502.5,150.0,1.0,577.5,502.5,150.0,100.25,0.0,252287.3775000001,5000.0,0.0,1.2492231199502797,0.0
2024-05-14 08:15:00,407.878,390.5,1000.0,4.2105096,3.35,1.0,0.0,621.804398178088,0.0,189.1393665032505,867.200838269659,407.878,0.0,502.5,150.0,1.0,577.5,502.5,150.0,112.0,0.0,252376.9775000001,5000.0,0.0,1.2868117797695262,0.0
2024-05-14 08:30:00,407.878,360.5,1000.0,4.2105096,3.35,1.0,0.0,621.804398178088,0.0,189.1393665032505,678.0614717664085,407.878,0.0,502.5,150.0,1.0,577.5,502.5,150.0,142.0,0.0,252490.5775000001,5000.0,0.0,1.3938973647711512,0.0
2024-05-14 08:45:00,397.354,388.0,1000.0,4.2105096,3.35,1.0,0.0,621.804398178088,0.0,178.06147176640852,500.0,397.354,0.0,502.5,150.0,1.0,577.5,502.5,150.0,114.5,0.0,252582.1775000001,5000.0,0.0,1.2951030927835052,0.0
2024-05-14 09:00:00,376.988,364.75,1000.0,1.3888017,3.35,1.0,148.7923981780881,621.804398178088,0.0,0.0,500.0,376.988,0.0,502.5,150.0,1.0,577.5,502.5,150.0,137.75,0.0,252692.37750000012,5000.0,0.0,1.3776559287183001,0.0
2024-05-14 09:15:00,376.745,316.5,1000.0,1.3888017,3.35,1.0,0.0,473.255,0.0,0.0,500.0,376.745,0.0,502.5,150.0,1.0,577.5,502.5,150.0,186.0,0.0,252841.1775000001,5000.0,0.0,1.5876777251184835,0.0
2024-05-14 09:30:00,392.196,263.0,1000.0,1.3888017,3.35,1.0,0.0,457.804,0.0,0.0,500.0,392.196,0.0,502.5,150.0,1.0,577.5,502.5,150.0,239.5,0.0,253032.7775000001,5000.0,0.0,1.9106463878326996,0.0
2024-05-14 09:45:00,374.176,210.25,1000.0,1.3888017,3.35,1.0,0.0,475.82400000000007,0.0,0.0,500.0,374.176,0.0,502.5,150.0,1.0,577.5,502.5,150.0,292.25,0.0,253266.5775000001,5000.0,0.0,2.390011890606421,0.0
2024-05-14 10:00:00,361.478,234.25,1000.0,0.0078408,3.35,1.0,0.0,488.52199999999993,0.0,0.0,500.0,361.478,0.0,502.5,150.0,1.0,577.5,502.5,150.0,268.25,0.0,253481.1775000001,5000.0,0.0,2.1451440768409817,0.0
2024-05-14 10:15:00,420.849,252.75,1000.0,0.0078408,3.35,1.0,0.0,429.15100000000007,0.0,0.0,500.0,420.849,0.0,502.5,150.0,1.0,577.5,502.5,150.0,249.75,0.0,253680.9775000001,5000.0,0.0,1.9881305637982196,0.0
2024-05-14 10:30:00,436.464,300.25,1000.0,0.0078408,3.35,1.0,0.0,413.53600000000006,0.0,0.0,500.0,436.464,0.0,502.5,150.0,1.0,577.5,502.5,150.0,202.25,0.0,253842.77750000008,5000.0,0.0,1.6736053288925896,0.0
2024-05-14 10:45:00,458.542,233.25,1000.0,0.0078408,3.35,1.0,0.0,391.4580000000001,0.0,0.0,500.0,458.542,0.0,502.5,150.0,1.0,577.5,502.5,150.0,269.25,0.0,254058.17750000008,5000.0,0.0,2.1543408360128615,0.0
2024-05-14 11:00:00,466.849,222.0,1000.0,-0.1225125,3.35,1.0,0.0,201.90100000000007,1250.0,1125.0,562.5,466.849,0.0,502.5,150.0,1.0,577.5,502.5,150.0,280.5,0.0,254282.57750000007,5000.0,0.0,2.2635135135135136,0.0
2024-05-14 11:15:00,442.107,178.0,1000.0,-0.1225125,3.35,1.0,0.0,345.39300000000003,1250.0,1250.0,500.0,442.107,0.0,502.5,150.0,1.0,577.5,502.5,150.0,324.5,0.0,254542.17750000008,5000.0,0.0,2.8230337078651684,0.0
2024-05-14 11:30:00,432.655,225.0,1000.0,-0.1225125,3.35,1.0,0.0,295.47,1250.0,1187.5,500.0,432.655,0.0,502.5,150.0,1.0,577.5,502.5,150.0,277.5,0.0,254764.17750000008,5000.0,0.0,2.2333333333333334,0.0
2024-05-14 11:45:00,445.109,192.5,1000.0,-0.1225125,3.35,1.0,338.78839817808796,621.804398178088,1250.0,1187.5,500.0,445.109,0.0,502.5,150.0,1.0,577.5,502.5,150.0,310.0,0.0,255012.17750000008,5000.0,0.0,2.6103896103896105,0.0
2024-05-14 12:00:00,436.384,207.75,1000.0,-1.1604384,3.35,1.0,0.0,0.0,1250.0,880.4042105263159,807.0957894736842,436.384,0.0,502.5,150.0,1.0,577.5,502.5,150.0,294.75,0.0,255247.97750000007,5000.0,0.0,2.4187725631768955,0.0
2024-05-14 12:15:00,392.491,168.0,1000.0,-1.1604384,3.35,1.0,0.0,0.0,1250.0,834.2010526315789,1160.3947368421054,392.491,0.0,502.5,150.0,1.0,577.5,502.5,150.0,334.5,0.0,255515.57750000007,5000.0,0.0,2.9910714285714284,0.0
2024-05-14 12:30:00,369.533,154.25,1000.0,-1.1604384,3.35,1.0,0.0,0.0,1250.0,810.0347368421053,1537.8600000000001,369.533,0.0,502.5,150.0,1.0,577.5,502.5,150.0,348.25,0.0,255794.17750000008,5000.0,0.0,3.2576985413290114,0.0
2024-05-14 12:45:00,377.079,163.0,1000.0,-1.1604384,3.35,1.0,347.6592127533835,621.804398178088,1250.0,1106.5517741312678,1618.8082258687323,377.079,0.0,502.5,150.0,1.0,577.5,502.5,150.0,339.5,0.0,256065.77750000008,5000.0,0.0,3.0828220858895707,0.0
2024-05-14 13:00:00,401.765,132.75,1000.0,-1.4652495,3.35,1.0,621.804398178088,0.0,1250.0,189.43221244411785,2616.8760134246145,401.765,0.0,502.5,150.0,1.0,577.5,502.5,150.0,369.75,0.0,256361.57750000007,5000.0,0.0,3.785310734463277,0.0
2024-05-14 13:15:00,415.257,176.5,1000.0,-1.4652495,3.35,1.0,621.804398178088,0.0,1250.0,203.6343177072758,3600.7416957173386,415.257,0.0,502.5,150.0,1.0,577.5,502.5,150.0,326.0,0.0,256622.37750000006,5000.0,0.0,2.8470254957507084,0.0
2024-05-14 13:30:00,431.551,176.75,1000.0,-1.4652495,3.35,1.0,621.804398178088,0.0,1250.0,220.78589665464412,4567.4557990626945,431.551,0.0,502.5,150.0,1.0,577.5,502.5,150.0,325.75,0.0,256882.97750000007,5000.0,0.0,2.842998585572843,0.0
2024-05-14 13:45:00,409.304,180.0,1000.0,-1.4652495,3.35,1.0,621.804398178088,0.0,1250.0,197.36800191780205,5557.587797144893,409.304,0.0,502.5,150.0,1.0,577.5,502.5,150.0,322.5,0.0,257140.97750000007,5000.0,0.0,2.7916666666666665,0.0
2024-05-14 14:00:00,401.96,230.5,1000.0,-1.509354,3.35,1.0,621.804398178088,0.0,1250.0,189.63747560201264,6555.45032154288,401.96,0.0,502.5,150.0,1.0,577.5,502.5,150.0,272.0,0.0,257358.57750000007,5000.0,0.0,2.180043383947939,0.0
2024-05-14 14:15:00,425.774,171.75,1000.0,-1.509354,3.35,1.0,621.804398178088,0.0,1250.0,214.70484402306525,7528.245477519815,425.774,0.0,502.5,150.0,1.0,577.5,502.5,150.0,330.75,0.0,257623.17750000008,5000.0,0.0,2.925764192139738,0.0
2024-05-14 14:30:00,418.102,244.75,1000.0,-1.509354,3.35,1.0,621.804398178088,0.0,1250.0,206.629054549381,8509.116422970434,418.102,0.0,502.5,150.0,1.0,577.5,502.5,150.0,257.75,0.0,257829.3775000001,5000.0,0.0,2.0531154239019407,0.0
2024-05-14 14:45:00,408.59,237.5,1000.0,-1.509354,3.35,1.0,621.804398178088,0.0,1250.0,196.61642297043358,9500.0,408.59,0.0,502.5,150.0,1.0,577.5,502.5,150.0,265.0,0.0,258041.3775000001,5000.0,0.0,2.1157894736842104,0.0
2024-05-14 15:00:00,372.794,257.0,1000.0,-0.3028509,3.35,1.0,0.0,414.706,1250.0,1250.0,9437.5,372.794,0.0,502.5,150.0,1.0,577.5,502.5,150.0,245.5,0.0,258237.77750000008,5000.0,0.0,1.9552529182879377,0.0
2024-05-14 15:15:00,335.693,244.5,1000.0,-0.3028509,3.35,1.0,0.0,451.807,1250.0,1250.0,9375.0,335.693,0.0,502.5,150.0,1.0,577.5,502.5,150.0,258.0,0.0,258444.17750000008,5000.0,0.0,2.0552147239263805,0.0
2024-05-14 15:30:00,330.959,293.0,1000.0,-0.3028509,3.35,1.0,0.0,456.54099999999994,1250.0,1250.0,9312.5,330.959,0.0,502.5,150.0,1.0,577.5,502.5,150.0,209.5,0.0,258611.77750000008,5000.0,0.0,1.7150170648464165,0.0
2024-05-14 15:45:00,355.433,248.75,1000.0,-0.3028509,3.35,1.0,427.23739817808803,621.804398178088,1250.0,1000.0,9500.0,355.433,0.0,502.5,150.0,1.0,577.5,502.5,150.0,253.75,0.0,258814.77750000008,5000.0,0.0,2.020100502512563,0.0
2024-05-14 16:00:00,344.559,233.5,1000.0,-0.19602,3.35,1.0,178.863398178088,621.804398178088,1250.0,1250.0,9437.5,344.559,0.0,502.5,150.0,1.0,577.5,502.5,150.0,269.0,0.0,259029.9775000001,5000.0,0.0,2.15203426124197,0.0
2024-05-14 16:15:00,358.267,209.25,1000.0,-0.19602,3.35,1.0,311.3213981780881,621.804398178088,1250.0,1125.0,9500.0,358.267,0.0,502.5,150.0,1.0,577.5,502.5,150.0,293.25,0.0,259264.5775000001,5000.0,0.0,2.401433691756272,0.0
2024-05-14 16:30:00,353.072,171.75,1000.0,-0.19602,3.35,1.0,0.0,434.428,1250.0,1250.0,9437.5,353.072,0.0,502.5,150.0,1.0,577.5,502.5,150.0,330.75,0.0,259529.1775000001,5000.0,0.0,2.925764192139738,0.0
2024-05-14 16:45:00,363.188,171.5,1000.0,-0.19602,3.35,1.0,0.0,305.562,1250.0,1125.0,9500.0,363.188,0.0,502.5,150.0,1.0,577.5,502.5,150.0,331.0,0.0,259793.9775000001,5000.0,0.0,2.9300291545189503,0.0
2024-05-14 17:00:00,360.128,170.0,1000.0,0.3283335,3.35,1.0,0.0,489.87200000000007,0.0,0.0,9500.0,360.128,0.0,502.5,150.0,1.0,577.5,502.5,150.0,332.5,0.0,260059.9775000001,5000.0,0.0,2.9558823529411766,0.0
2024-05-14 17:15:00,362.925,160.75,1000.0,0.3283335,3.35,1.0,0.0,487.07500000000005,0.0,0.0,9500.0,362.925,0.0,502.5,150.0,1.0,577.5,502.5,150.0,341.75,0.0,260333.3775000001,5000.0,0.0,3.12597200622084,0.0
2024-05-14 17:30:00,363.121,179.5,1000.0,0.3283335,3.35,1.0,134.92539817808802,621.804398178088,0.0,0.0,9500.0,363.121,0.0,502.5,150.0,1.0,577.5,502.5,150.0,323.0,0.0,260591.77750000008,5000.0,0.0,2.799442896935933,0.0
2024-05-14 17:45:00,377.753,117.75,1000.0,0.3283335,3.35,1.0,149.55739817808796,621.804398178088,0.0,0.0,9500.0,377.753,0.0,502.5,150.0,1.0,577.5,502.5,150.0,384.75,0.0,260899.57750000007,5000.0,0.0,4.267515923566879,0.0
2024-05-14 18:00:00,369.376,133.5,1000.0,4.7544651,3.35,1.0,0.0,621.804398178088,0.0,148.61094545061897,9351.389054549381,369.376,0.0,502.5,150.0,1.0,577.5,502.5,150.0,369.0,0.0,261194.77750000008,5000.0,0.0,3.764044943820225,0.0
2024-05-14 18:15:00,377.588,154.25,1000.0,4.7544651,3.35,1.0,0.0,621.804398178088,0.0,157.25515597693476,9194.133898572447,377.588,0.0,502.5,150.0,1.0,577.5,502.5,150.0,348.25,0.0,261473.3775000001,5000.0,0.0,3.2576985413290114,0.0
2024-05-14 18:30:00,378.551,192.0,1000.0,4.7544651,3.35,1.0,0.0,621.804398178088,0.0,158.26884018746102,9035.865058384987,378.551,0.0,502.5,150.0,1.0,577.5,502.5,150.0,310.5,0.0,261721.77750000008,5000.0,0.0,2.6171875,0.0
2024-05-14 18:45:00,376.456,161.0,1000.0,4.7544651,3.35,1.0,0.0,621.804398178088,0.0,156.06357702956637,8879.80148135542,376.456,0.0,502.5,150.0,1.0,577.5,502.5,150.0,341.5,0.0,261994.9775000001,5000.0,0.0,3.12111801242236,0.0
2024-05-14 19:00:00,378.163,187.75,1000.0,8.2161783,3.35,1.0,0.0,621.804398178088,0.0,157.86041913482953,8721.94106222059,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,314.75,0.0,262246.7775000001,5000.0,0.0,2.676431424766977,0.0
2024-05-14 19:15:00,383.107,162.25,1000.0,8.2161783,3.35,1.0,0.0,621.804398178088,0.0,163.0646296611453,8558.876432559446,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,340.25,0.0,262518.9775000001,5000.0,0.0,3.0970724191063175,0.0
2024-05-14 19:30:00,353.851,202.25,1000.0,8.2161783,3.35,1.0,0.0,621.804398178088,0.0,132.2688401874611,8426.607592371985,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,300.25,0.0,262759.1775000001,5000.0,0.0,2.484548825710754,0.0
2024-05-14 19:45:00,382.648,160.0,1000.0,8.2161783,3.35,1.0,0.0,621.804398178088,0.0,162.5814717664085,8264.026120605577,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,342.5,0.0,263033.1775000001,5000.0,0.0,3.140625,0.0
2024-05-14 20:00:00,378.788,189.75,1000.0,8.2730241,3.35,1.0,0.0,621.804398178088,0.0,158.51831387167164,8105.5078067339045,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,312.75,0.0,263283.3775000001,5000.0,0.0,2.6482213438735176,0.0
2024-05-14 20:15:00,365.634,203.0,1000.0,8.2730241,3.35,1.0,0.0,621.804398178088,0.0,144.67199808219794,7960.835808651706,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,299.5,0.0,263522.9775000001,5000.0,0.0,2.4753694581280787,0.0
2024-05-14 20:30:00,369.235,187.5,1000.0,8.2730241,3.35,1.0,0.0,621.804398178088,0.0,148.46252439798744,7812.373284253719,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,315.0,0.0,263774.9775000001,5000.0,0.0,2.68,0.0
2024-05-14 20:45:00,368.487,176.25,1000.0,8.2730241,3.35,1.0,0.0,621.804398178088,0.0,147.67515597693486,7664.698128276785,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,326.25,0.0,264035.9775000001,5000.0,0.0,2.851063829787234,0.0
2024-05-14 21:00:00,353.256,196.75,1000.0,7.2899838,3.35,1.0,0.0,621.804398178088,0.0,131.6425243979874,7533.055603878797,353.256,0.0,502.5,150.0,1.0,577.5,502.5,150.0,305.75,0.0,264280.5775000001,5000.0,0.0,2.554002541296061,0.0
2024-05-14 21:15:00,404.086,189.5,1000.0,7.2899838,3.35,1.0,0.0,621.804398178088,0.0,185.14778755588216,7347.907816322915,404.086,0.0,502.5,150.0,1.0,577.5,502.5,150.0,313.0,0.0,264530.9775000001,5000.0,0.0,2.6517150395778364,0.0
2024-05-14 21:30:00,435.067,215.75,1000.0,7.2899838,3.35,1.0,0.0,621.804398178088,0.0,217.7593665032506,7130.148449819664,435.067,0.0,502.5,150.0,1.0,577.5,502.5,150.0,286.75,0.0,264760.3775000001,5000.0,0.0,2.3290845886442644,0.0
2024-05-14 21:45:00,378.895,186.25,1000.0,7.2899838,3.35,1.0,0.0,621.804398178088,0.0,158.63094545061898,6971.517504369045,378.895,0.0,502.5,150.0,1.0,577.5,502.5,150.0,316.25,0.0,265013.3775000001,5000.0,0.0,2.697986577181208,0.0
2024-05-14 22:00:00,373.926,182.5,1000.0,5.6904606,3.35,1.0,0.0,621.804398178088,0.0,153.40041913482943,6818.117085234216,373.926,0.0,502.5,150.0,1.0,577.5,502.5,150.0,320.0,0.0,265269.3775000001,5000.0,0.0,2.7534246575342465,0.0
2024-05-14 22:15:00,368.119,204.5,1000.0,5.6904606,3.35,1.0,0.0,621.804398178088,0.0,147.28778755588218,6670.829297678333,368.119,0.0,502.5,150.0,1.0,577.5,502.5,150.0,298.0,0.0,265507.77750000014,5000.0,0.0,2.45721271393643,0.0
2024-05-14 22:30:00,360.639,190.75,1000.0,5.6904606,3.35,1.0,0.0,621.804398178088,0.0,139.41410334535584,6531.415194332977,360.639,0.0,502.5,150.0,1.0,577.5,502.5,150.0,311.75,0.0,265757.17750000017,5000.0,0.0,2.634338138925295,0.0
2024-05-14 22:45:00,368.401,158.5,1000.0,5.6904606,3.35,1.0,0.0,621.804398178088,0.0,147.58462966114539,6383.830564671832,368.401,0.0,502.5,150.0,1.0,577.5,502.5,150.0,344.0,0.0,266032.3775000002,5000.0,0.0,3.170347003154574,0.0
2024-05-14 23:00:00,382.17,144.5,1000.0,4.5163008,3.35,1.0,0.0,621.804398178088,0.0,162.0783138716717,6221.75225080016,382.17,0.0,502.5,150.0,1.0,577.5,502.5,150.0,358.0,0.0,266318.7775000002,5000.0,0.0,3.4775086505190314,0.0
2024-05-14 23:15:00,371.206,172.0,1000.0,4.5163008,3.35,1.0,0.0,621.804398178088,0.0,150.5372612400927,6071.214989560068,371.206,0.0,502.5,150.0,1.0,577.5,502.5,150.0,330.5,0.0,266583.1775000002,5000.0,0.0,2.921511627906977,0.0
2024-05-14 23:30:00,339.897,163.5,1000.0,4.5163008,3.35,1.0,0.0,621.804398178088,0.0,117.58041913482944,5953.634570425238,339.897,0.0,502.5,150.0,1.0,577.5,502.5,150.0,339.0,0.0,266854.37750000024,5000.0,0.0,3.073394495412844,0.0
2024-05-14 23:45:00,328.812,197.25,1000.0,4.5163008,3.35,1.0,0.0,621.804398178088,0.0,105.91199808219795,5847.72257234304,328.812,0.0,502.5,150.0,1.0,577.5,502.5,150.0,305.25,0.0,267098.57750000025,5000.0,0.0,2.547528517110266,0.0
2024-05-15 00:00:00,346.451,158.5,1000.0,2.76066,3.35,1.0,0.0,621.804398178088,0.0,124.47936650325059,5723.24320583979,346.451,0.0,502.5,150.0,1.0,577.5,502.5,150.0,344.0,0.0,267373.77750000026,5000.0,0.0,3.170347003154574,0.0
2024-05-15 00:15:00,357.031,157.75,1000.0,2.76066,3.35,1.0,0.0,621.804398178088,0.0,135.6162086085137,5587.626997231277,357.031,0.0,502.5,150.0,1.0,577.5,502.5,150.0,344.75,0.0,267649.57750000025,5000.0,0.0,3.185419968304279,0.0
2024-05-15 00:30:00,313.88,203.0,1000.0,2.76066,3.35,1.0,0.0,621.804398178088,0.0,90.19410334535583,5497.432893885921,313.88,0.0,502.5,150.0,1.0,577.5,502.5,150.0,299.5,0.0,267889.1775000002,5000.0,0.0,2.4753694581280787,0.0
2024-05-15 00:45:00,299.11,141.0,1000.0,2.76066,3.35,1.0,0.0,621.804398178088,0.0,74.64673492430322,5422.786158961618,299.11,0.0,502.5,150.0,1.0,577.5,502.5,150.0,361.5,0.0,268178.37750000024,5000.0,0.0,3.5638297872340425,0.0
2024-05-15 01:00:00,265.043,158.75,1000.0,2.34122,3.35,1.0,0.0,621.804398178088,0.0,38.786734924303204,5383.999424037314,265.043,0.0,502.5,150.0,1.0,577.5,502.5,150.0,343.75,0.0,268453.37750000024,5000.0,0.0,3.1653543307086616,0.0
2024-05-15 01:15:00,251.199,158.5,1000.0,2.34122,3.35,1.0,0.0,621.804398178088,0.0,24.214103345355902,5359.785320691958,251.199,0.0,502.5,150.0,1.0,577.5,502.5,150.0,344.0,0.0,268728.57750000025,5000.0,0.0,3.170347003154574,0.0
2024-05-15 01:30:00,220.079,176.75,1000.0,2.34122,3.35,1.0,0.0,621.804398178088,8.116601821912013,0.0,5367.496092422774,220.079,0.0,502.5,150.0,1.0,577.5,502.5,150.0,325.75,0.0,268989.1775000002,5000.0,0.0,2.842998585572843,0.0
2024-05-15 01:45:00,231.01,155.75,1000.0,2.34122,3.35,1.0,0.0,621.804398178088,0.0,2.9625243979873965,5364.533568024787,231.01,0.0,502.5,150.0,1.0,577.5,502.5,150.0,346.75,0.0,269266.57750000025,5000.0,0.0,3.226324237560193,0.0
2024-05-15 02:00:00,221.267,132.25,1000.0,2.05408,3.35,1.0,0.0,621.804398178088,6.928601821911911,0.0,5371.1157397556035,221.267,0.0,502.5,150.0,1.0,577.5,502.5,150.0,370.25,0.0,269562.77750000026,5000.0,0.0,3.7996219281663515,0.0
2024-05-15 02:15:00,260.678,118.25,1000.0,2.05408,3.35,1.0,0.0,621.804398178088,0.0,34.191998082197934,5336.923741673406,260.678,0.0,502.5,150.0,1.0,577.5,502.5,150.0,384.25,0.0,269870.1775000003,5000.0,0.0,4.249471458773784,0.0
2024-05-15 02:30:00,274.465,133.0,1000.0,2.05408,3.35,1.0,0.0,621.804398178088,0.0,48.70462966114522,5288.219112012261,274.465,0.0,502.5,150.0,1.0,577.5,502.5,150.0,369.5,0.0,270165.77750000026,5000.0,0.0,3.7781954887218046,0.0
2024-05-15 02:45:00,284.85,162.75,1000.0,2.05408,3.35,1.0,0.0,621.804398178088,0.0,59.63620860851375,5228.582903403747,284.85,0.0,502.5,150.0,1.0,577.5,502.5,150.0,339.75,0.0,270437.57750000025,5000.0,0.0,3.087557603686636,0.0
2024-05-15 03:00:00,255.603,160.75,1000.0,2.12562,3.35,1.0,0.0,621.804398178088,0.0,28.849892819040107,5199.733010584707,255.603,0.0,502.5,150.0,1.0,577.5,502.5,150.0,341.75,0.0,270710.97750000027,5000.0,0.0,3.12597200622084,0.0
2024-05-15 03:15:00,250.097,165.75,1000.0,2.12562,3.35,1.0,0.0,621.804398178088,0.0,23.054103345355806,5176.678907239351,250.097,0.0,502.5,150.0,1.0,577.5,502.5,150.0,336.75,0.0,270980.3775000003,5000.0,0.0,3.0316742081447963,0.0
2024-05-15 03:30:00,245.962,154.75,1000.0,2.12562,3.35,1.0,0.0,621.804398178088,0.0,18.70147176640845,5157.9774354729425,245.962,0.0,502.5,150.0,1.0,577.5,502.5,150.0,347.75,0.0,271258.5775000003,5000.0,0.0,3.247172859450727,0.0
2024-05-15 03:45:00,273.027,171.0,1000.0,2.12562,3.35,1.0,0.0,621.804398178088,0.0,47.19094545061903,5110.786490022323,273.027,0.0,502.5,150.0,1.0,577.5,502.5,150.0,331.5,0.0,271523.7775000003,5000.0,0.0,2.93859649122807,0.0
2024-05-15 04:00:00,256.029,213.25,1000.0,2.205,3.35,1.0,0.0,621.804398178088,0.0,29.298313871671613,5081.488176150651,256.029,0.0,502.5,150.0,1.0,577.5,502.5,150.0,289.25,0.0,271755.17750000034,5000.0,0.0,2.3563892145369283,0.0
2024-05-15 04:15:00,249.853,173.25,1000.0,2.205,3.35,1.0,0.0,621.804398178088,0.0,22.79726124009274,5058.690914910559,249.853,0.0,502.5,150.0,1.0,577.5,502.5,150.0,329.25,0.0,272018.57750000036,5000.0,0.0,2.9004329004329006,0.0
2024-05-15 04:30:00,235.151,194.25,1000.0,2.205,3.35,1.0,0.0,621.804398178088,0.0,7.32147176640853,5051.36944314415,235.151,0.0,502.5,150.0,1.0,577.5,502.5,150.0,308.25,0.0,272265.17750000034,5000.0,0.0,2.586872586872587,0.0
2024-05-15 04:45:00,245.805,222.0,1000.0,2.205,3.35,1.0,0.0,621.804398178088,0.0,18.53620860851379,5032.833234535636,245.805,0.0,502.5,150.0,1.0,577.5,502.5,150.0,280.5,0.0,272489.57750000036,5000.0,0.0,2.2635135135135136,0.0
2024-05-15 05:00:00,225.413,219.0,1000.0,3.70636,3.35,1.0,0.0,621.804398178088,2.7826018219119533,0.0,5035.476706266452,225.413,0.0,502.5,150.0,1.0,577.5,502.5,150.0,283.5,0.0,272716.37750000035,5000.0,0.0,2.2945205479452055,0.0
2024-05-15 05:15:00,235.712,278.0,1000.0,3.70636,3.35,1.0,0.0,621.804398178088,0.0,7.911998082197921,5027.564708184254,235.712,0.0,502.5,150.0,1.0,577.5,502.5,150.0,224.5,0.0,272895.9775000003,5000.0,0.0,1.8075539568345325,0.0
2024-05-15 05:30:00,253.601,244.5,1000.0,3.70636,3.35,1.0,0.0,621.804398178088,0.0,26.742524397987406,5000.822183786267,253.601,0.0,502.5,150.0,1.0,577.5,502.5,150.0,258.0,0.0,273102.37750000035,5000.0,0.0,2.0552147239263805,0.0
2024-05-15 05:45:00,266.333,262.75,1000.0,3.70636,3.35,1.0,0.0,621.804398178088,0.0,40.14462966114539,4960.677554125121,266.333,0.0,502.5,150.0,1.0,577.5,502.5,150.0,239.75,0.0,273294.17750000034,5000.0,0.0,1.912464319695528,0.0
2024-05-15 06:00:00,280.138,269.5,1000.0,5.90352,3.35,1.0,0.0,621.804398178088,0.0,54.67620860851364,4906.001345516607,280.138,0.0,502.5,150.0,1.0,577.5,502.5,150.0,233.0,0.0,273480.57750000036,5000.0,0.0,1.8645640074211502,0.0
2024-05-15 06:15:00,300.075,262.5,1000.0,5.90352,3.35,1.0,0.0,621.804398178088,0.0,75.66252439798745,4830.338821118619,300.075,0.0,502.5,150.0,1.0,577.5,502.5,150.0,240.0,0.0,273672.57750000036,5000.0,0.0,1.9142857142857144,0.0
2024-05-15 06:30:00,334.702,267.5,1000.0,5.90352,3.35,1.0,0.0,621.804398178088,0.0,112.11199808219794,4718.226823036422,334.702,0.0,502.5,150.0,1.0,577.5,502.5,150.0,235.0,0.0,273860.57750000036,5000.0,0.0,1.8785046728971964,0.0
2024-05-15 06:45:00,327.769,228.0,1000.0,5.90352,3.35,1.0,0.0,621.804398178088,0.0,104.81410334535583,4613.412719691066,327.769,0.0,502.5,150.0,1.0,577.5,502.5,150.0,274.5,0.0,274080.17750000034,5000.0,0.0,2.2039473684210527,0.0
2024-05-15 07:00:00,340.57,255.25,1000.0,7.30884,3.35,1.0,0.0,621.804398178088,0.0,118.28884018746103,4495.123879503605,340.57,0.0,502.5,150.0,1.0,577.5,502.5,150.0,247.25,0.0,274277.9775000003,5000.0,0.0,1.9686581782566113,0.0
2024-05-15 07:15:00,343.076,275.25,1000.0,7.30884,3.35,1.0,0.0,621.804398178088,0.0,120.92673492430322,4374.197144579302,343.076,0.0,502.5,150.0,1.0,577.5,502.5,150.0,227.25,0.0,274459.7775000003,5000.0,0.0,1.8256130790190737,0.0
2024-05-15 07:30:00,373.803,253.0,1000.0,7.30884,3.35,1.0,0.0,621.804398178088,0.0,153.270945450619,4220.926199128683,373.803,0.0,502.5,150.0,1.0,577.5,502.5,150.0,249.5,0.0,274659.3775000003,5000.0,0.0,1.9861660079051384,0.0
2024-05-15 07:45:00,362.258,271.5,1000.0,7.30884,3.35,1.0,0.0,621.804398178088,0.0,141.11831387167166,4079.8078852570115,362.258,0.0,502.5,150.0,1.0,577.5,502.5,150.0,231.0,0.0,274844.1775000003,5000.0,0.0,1.850828729281768,0.0
2024-05-15 08:00:00,373.932,230.75,1000.0,5.69282,3.35,1.0,0.0,621.804398178088,0.0,153.4067349243032,3926.4011503327083,373.932,0.0,502.5,150.0,1.0,577.5,502.5,150.0,271.75,0.0,275061.5775000003,5000.0,0.0,2.177681473456121,0.0
2024-05-15 08:15:00,397.197,271.0,1000.0,5.69282,3.35,1.0,0.0,621.804398178088,0.0,177.89620860851375,3748.5049417241944,397.197,0.0,502.5,150.0,1.0,577.5,502.5,150.0,231.5,0.0,275246.7775000003,5000.0,0.0,1.8542435424354244,0.0
2024-05-15 08:30:00,377.001,278.75,1000.0,5.69282,3.35,1.0,0.0,621.804398178088,0.0,156.63726124009264,3591.8676804841016,377.001,0.0,502.5,150.0,1.0,577.5,502.5,150.0,223.75,0.0,275425.7775000003,5000.0,0.0,1.8026905829596414,0.0
2024-05-15 08:45:00,376.505,283.75,1000.0,5.69282,3.35,1.0,0.0,621.804398178088,0.0,156.11515597693477,3435.752524507167,376.505,0.0,502.5,150.0,1.0,577.5,502.5,150.0,218.75,0.0,275600.7775000003,5000.0,0.0,1.7709251101321586,0.0
